;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1647;2019-07-21 11:40:45.108;866;819;299;298;261;24;186;25;-30;48;770;290;-32;-21;216;168;252;751;297;220;185;31;792;339;333;135;343;298;787;2353.0;-2.0;1383.0;14.0;0.0;58;100;98;1;0;0;1;1;0;0;1;0;0;1;0;45139.52734375;15569.546875;25378.0859375;1362.19067382812;761.0;294943;743.0;14.0;Calculated values ==>;1563702045.108;359.76;355.06000000000006;303.06;302.96000000000004;299.26000000000005;275.56;272.10816812424576;291.76000000000005;275.66;270.16;277.96000000000004;350.16;302.16;269.96000000000004;271.06;294.76000000000005;289.96000000000004;298.36;348.26;295.16;291.66;347.46000000000004;349.26;276.26000000000005;241.49495122638035;267.35522164206344;272.10816812424576;302.86;7920000.0;3390000.0;3329999.9999999995;1350000.0;3429999.9999999995;2980000.0;7870000.0;0.39216666666666666;0.0;0.2305;0.0023333333333333335;0.0;0.39216666666666666;0.034970432802856645;15569.546875;25378.0859375;1362.19067382812;45139.52734375;502111.72541796206;495778.720599705;285048.6161925865;284497.147489833;267822.72063524666;431480.97241316177;461923.4529378662;438153.8488135099;474117.84615207044;531108.5569390481;479308.416402447;437845.4099550722;439527.2926742828;464311.85428078606;458617.4452057138;264187.1003130497;485541.2210110712;466276.8348860167;461793.5865594023;311590.51834565785;319136.5849023705;472460.9817075043;197462.4042639173;197462.4042639173;272.10570467142304;1017295.496390179;472414.12923325755;64444.524671975596;337640.42010761733;0;43;43;65;66;60;52;0;41;40;348671283965.39453;136704415970.25365;301932739960.184;55479.3779686811;641.6633473683697;-0.0;103661.87865687936;1535336.6052063454;240519.71847877913;0.0;1725748.3230871586;3.7764969646956965;0.17613152060571297
1648;2019-07-21 11:41:45.108;867;848;296;295;257;15;192;15;-28;44;782;290;-30;-18;216;172;252;756;300;222;191;31;750;338;337;134;343;298;753;2803.0;-1.0;2684.0;504.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19245.193359375;14753.5380859375;0.0;1367.91540527344;763.0;294944;741.0;16.0;Calculated values ==>;1563702105.108;359.86;357.96000000000004;302.76000000000005;302.66;298.86;274.66;271.99741764416325;292.36;274.66;270.36;277.56;351.36;302.16;270.16;271.36;294.76000000000005;290.36;298.36;348.76;295.36;292.26000000000005;347.26;349.46000000000004;276.26000000000005;241.2770596917726;267.35522164206344;271.99741764416325;303.16;7500000.0;3379999.9999999995;3370000.0000000005;1340000.0;3429999.9999999995;2980000.0;7530000.0;0.4671666666666667;0.0;0.4473333333333333;0.084;0.0;0.4671666666666667;0.0399612540848659;14753.5380859375;0.0;1367.91540527344;19245.193359375;505945.6800615116;503046.12572444434;288131.11090981454;287446.6875322031;268262.1866917545;431541.1909327263;462095.41316056746;438461.08877795865;473857.65670332924;532356.061458004;479308.416402447;438153.8488135099;439980.03784828715;464311.85428078606;459309.4991672728;266430.1328016595;489800.06856363843;465955.1604334242;461965.11022787186;310752.19949742197;319975.17213553557;472592.1488768574;197094.36401583295;197094.36401583295;271.95495178886404;1017832.0357293717;472666.82160793204;64467.27555596811;337851.9041570965;0;43;43;65;66;60;52;0;41;40;348872283965.39453;136785115970.25365;302111539960.184;107971.38154359089;23141.813928326057;-0.0;123738.78360539084;1536698.6948689476;240717.91412274324;0.0;1727643.3286060109;15.808250739689662;1.135969337756336
1649;2019-07-21 11:42:45.119;851;841;290;290;271;25;198;15;-27;40;788;289;-29;-17;214;175;252;674;301;226;197;32;764;352;352;137;357;300;767;882.0;-1.0;1885.0;334.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18918.126953125;15060.3857421875;0.0;1362.25317382812;790.0;294945;739.0;14.0;Calculated values ==>;1563702165.119;358.26;357.26;302.16;302.16;300.26000000000005;275.66;273.5264737036516;292.96000000000004;274.66;270.46000000000004;277.16;351.96000000000004;302.06;270.26000000000005;271.46000000000004;294.56;290.66;298.36;340.56000000000006;295.76000000000005;292.86;347.06000000000006;352.16;276.36;241.92719264551067;267.5978703862781;273.5264737036516;303.26000000000005;7640000.000000001;3520000.0000000005;3520000.0000000005;1370000.0;3570000.0000000005;3000000.0;7670000.0;0.147;0.0;0.3141666666666667;0.05566666666666666;0.0;0.147;0.03490684447660708;15060.3857421875;0.0;1362.25317382812;18918.126953125;502484.42089052504;500801.7254643838;282472.2371706372;282472.2371706372;273226.19890028524;430671.36484660726;460585.14549566834;438165.9764317512;473078.44118532055;532830.5987171864;478948.40034594724;437856.56215164;439695.3144293359;461953.5920572434;457472.440607225;265631.36092443607;475496.6481669453;464284.72016130394;460451.26972238143;309913.9067706182;331298.85215519386;472295.8960165899;200836.18689798884;200836.18689798884;273.49346526630524;1018150.1217032805;472915.3165218771;64490.03113185374;337851.9041570965;0;43;43;65;66;60;52;0;41;40;349079021860.112;136866430875.14252;302290972849.9388;74561.1088785237;15111.257140935457;-0.0;38163.41717518571;1538220.077822802;241036.74815674324;0.0;1728992.760961256;7.7841194614574;0.7233153958987457
1650;2019-07-21 11:43:45.109;825;828;293;294;277;41;204;17;-21;37;788;289;-23;-12;212;179;252;696;298;227;203;33;783;371;366;145;376;311;785;1240.0;-1.0;2208.0;246.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19253.05859375;15351.9833984375;0.0;1397.89453125;818.0;294946;737.0;0.0;Calculated values ==>;1563702225.109;355.66;355.96000000000004;302.46000000000004;302.56;300.86;277.26000000000005;275.5313989812953;293.56;274.86;271.06;276.86;351.96000000000004;302.06;270.86;271.96000000000004;294.36;291.06;298.36;342.76;295.86;293.46000000000004;346.86;354.96000000000004;276.46000000000004;243.61107973660833;268.91163127593666;275.5313989812953;302.96000000000004;7830000.0;3710000.0;3660000.0;1450000.0;3760000.0;3110000.0;7850000.0;0.20666666666666667;0.0;0.368;0.041;0.0;0.20666666666666667;0.0;15351.9833984375;0.0;1397.89453125;19253.05859375;497030.5916476129;497279.99323710485;282064.1974869562;282583.92087228154;274506.24732725084;429398.2889081932;459205.06791963393;436591.7550383527;471731.79225593165;532009.625379593;477587.33303427603;436270.0172787138;438022.5279696608;458723.8815851006;454888.0541996231;264631.406607414;477010.58742537134;462326.5264458912;459067.71765648585;309075.640036128;343047.5905507172;471335.537891427;205850.47609106477;205850.47609106477;275.5213349892254;1018468.1619006862;473168.710692021;64513.02852919457;337851.9041570965;0;43;43;65;66;60;52;0;41;40;349294385960.14624;136951016775.15596;302474242299.9679;84912.79065260195;10884.88753381485;-0.0;52331.56325685369;1539548.8054942454;241253.34658997745;0.0;1729746.7601108367;8.843601252802332;0.7271003230057103
1651;2019-07-21 11:44:45.130;807;816;289;290;263;69;212;47;0;38;784;290;1;6;212;185;252;719;301;225;211;33;791;385;371;152;390;335;793;128.0;-1.0;903.0;236.0;0.0;1;100;100;1;0;0;0;0;0;0;1;1;0;0;0;19363.17578125;15611.4150390625;0.0;4197.57763671875;827.0;294947;735.0;0.0;Calculated values ==>;1563702285.13;353.86;354.76;302.06;302.16;299.46000000000004;280.06;276.9606089950914;294.36;277.86;273.16;276.96000000000004;351.56000000000006;302.16;273.26000000000005;273.76000000000005;294.36;291.66;298.36;345.06000000000006;295.66;294.26000000000005;346.66;355.86;276.46000000000004;245.02929689885198;271.6637117239857;276.9606089950914;303.26000000000005;7909999.999999999;3850000.0;3710000.0;1520000.0;3900000.0;3350000.0;7930000.0;0.021333333333333333;0.0;0.1505;0.03933333333333333;0.0;0.021333333333333333;0.0;15611.4150390625;0.0;4197.57763671875;19363.17578125;493627.3064017102;494768.1242407704;279307.4639396139;279784.7849301498;268257.60202865914;428391.1821097931;459515.7881035473;434353.4276644185;470898.6419580675;529777.8408726546;474661.81016538566;434525.57727710373;435379.6627767995;456456.8290265303;453368.37295875343;264235.6125386415;479841.7552414701;461294.2535533555;459378.0053511534;308237.3991652946;346825.2571629905;470397.8051255672;209376.63519841636;209376.63519841636;276.9257471646335;1018790.0764852825;473426.8293228772;64559.67378416893;337851.9041570965;0;43;43;65;66;60;52;0;42;40;349515563345.68744;137040147960.37405;302668110130.44226;33859.00726613332;10266.832683801265;-0.0;5333.36256325839;1540538.916897068;241429.672618073;0.0;1730227.469349881;2.4968055328559173;0.29965463032946477
1652;2019-07-21 11:45:45.120;791;805;285;284;258;86;202;67;0;46;760;291;0;20;213;192;253;735;303;222;201;29;834;403;376;145;407;325;829;2206.0;-1.0;2925.0;0.0;0.0;98;1;25;1;1;0;1;0;0;0;1;1;0;1;0;42911.95703125;29883.505859375;8900.1064453125;2482.69018554688;827.0;294948;732.0;0.0;Calculated values ==>;1563702345.12;352.26;353.66;301.66;301.56;298.96000000000004;281.76000000000005;278.7425449866603;293.36;279.86;273.16;277.76000000000005;349.16;302.26000000000005;273.16;275.16;294.46000000000004;292.36;298.46000000000004;346.66;295.36;293.26000000000005;346.36;355.86;276.06;243.61107973660833;270.5352231155435;278.7425449866603;303.46000000000004;8340000.000000001;4029999.9999999995;3760000.0;1450000.0;4070000.0000000005;3250000.0;8290000.000000001;0.36766666666666664;0.0;0.4875;0.0;0.0;0.36766666666666664;0.0;29883.505859375;8900.1064453125;2482.69018554688;42911.95703125;486937.17309215607;489614.7391927237;274802.02942929923;274395.0155167722;264608.55948021705;427008.3447886777;457323.1283209648;436739.2979146984;472622.20966475393;528000.0971639807;476062.1323952127;436739.2979146984;439946.10592868377;453747.5368736465;451259.4474993599;262658.2526304792;478459.4404642155;460109.55267343385;457182.18766726565;306980.0860723078;346825.2571629905;470938.95956923306;214026.8131293073;214026.8131293073;278.7425449866603;1019308.949430167;473805.89047486114;64615.3334043257;337926.0593492656;0;44;43;66;66;60;52;0;42;40;349739625994.8326;137129233110.03416;302866077129.68695;108572.33633287817;0.0;-0.0;89400.12603845602;1541725.646934555;241515.21529728847;0.0;1731016.7835109273;4.797436417236173;0.32316258193620107
1653;2019-07-21 11:46:45.102;800;810;299;299;268;85;140;76;4;57;747;293;1;16;213;195;253;749;294;207;139;25;855;401;371;144;403;329;835;2355.0;-1.0;2024.0;0.0;0.0;41;9;98;1;1;0;1;0;1;0;1;1;0;1;0;67846.0078125;37325.57421875;26523.69921875;2561.712890625;826.0;294949;731.0;0.0;Calculated values ==>;1563702405.102;353.16;354.16;303.06;303.06;299.96000000000004;281.66;278.54751220026105;287.16;280.76000000000005;273.56;278.86;347.86;302.46000000000004;273.26000000000005;274.76000000000005;294.46000000000004;292.66;298.46000000000004;348.06000000000006;293.86;287.06;346.26;355.76;275.66;243.40439225979637;270.9896433162861;278.54751220026105;302.56;8550000.0;4010000.0;3710000.0;1440000.0;4029999.9999999995;3290000.0;8350000.0;0.3925;0.0;0.3373333333333333;0.0;0.0;0.3925;0.0;37325.57421875;26523.69921875;2561.712890625;67846.0078125;486229.45878616575;489793.63993208663;280335.23595319793;280335.23595319793;267909.182746342;427166.96342816413;449167.8634536102;436464.90662203147;473837.7943901764;526311.4433692114;475792.79287555674;435966.5942342827;438424.3252715855;454430.0506212548;452071.74440598296;261817.6537980448;480103.3139990727;458825.4278431572;449016.9876755699;306560.99450073834;346405.4846687502;470676.3731168869;213523.63900288037;213523.63900288037;278.54751220026105;1020231.6555773505;474365.7981205291;64657.35748569828;338221.16917083896;0;44;43;66;66;61;52;0;42;40;349963658765.25287;137215907100.19678;303062218270.05493;75205.52094352696;0.0;-0.0;92431.13935403065;1543256.669636754;241515.21529728847;0.0;1732531.5894805433;2.524230847427779;0.13779317992019274
1654;2019-07-21 11:47:45.121;813;821;316;317;289;64;120;68;-5;62;756;293;-9;6;214;186;253;760;289;210;119;22;787;382;356;142;383;312;769;3513.0;-1.0;420.0;52.0;0.0;98;15;98;1;1;0;1;0;1;0;1;1;0;1;0;81683.8046875;34523.421875;26795.375;2454.00341796875;824.0;294950;728.0;0.0;Calculated values ==>;1563702465.121;354.46000000000004;355.26;304.76000000000005;304.86;302.06;279.56;276.6576332772354;285.16;279.96000000000004;272.66;279.36;348.76;302.46000000000004;272.26000000000005;273.76000000000005;294.56;291.76000000000005;298.46000000000004;349.16;294.16;285.06;345.96000000000004;355.56000000000006;275.36;242.98782864720522;269.02936301313275;276.6576332772354;302.06;7870000.0;3820000.0000000005;3560000.0;1420000.0;3829999.9999999995;3120000.0;7690000.000000001;0.5855;0.0;0.07;0.008666666666666666;0.0;0.5855;0.0;34523.421875;26795.375;2454.00341796875;81683.8046875;494897.46687093226;497759.12408525357;301559.28103393567;302762.4210168321;281702.9524019865;428611.97810654406;448957.0610233306;438895.3439655771;474586.74871317483;528579.544455758;477930.7689268284;438268.9589085547;440592.9965236689;457882.69869075366;454030.4061378057;264800.20203823573;488774.65770216106;461572.66604716954;448808.67685871676;305303.7579410727;345565.9636080181;470647.8646651888;208652.42899257137;208652.42899257137;276.6383422506223;1021478.1319418538;474964.7293566941;64699.16835755847;338665.63549283653;0;44;43;66;66;61;52;0;42;40;350181827830.447;137301734270.27315;303254579165.2261;16117.0040481104;2270.6271091626845;-0.0;140611.48312562815;1544017.931669025;241534.14318181432;0.0;1734474.2263098562;2.493212052042062;0.0554137847795558
1655;2019-07-21 11:48:45.102;817;821;291;289;260;47;137;50;-28;61;766;291;-32;-9;215;175;253;738;283;215;137;18;808;364;338;136;367;293;795;4252.0;-1.0;2533.0;384.0;0.0;98;1;65;1;1;0;1;0;1;0;1;1;0;1;0;79591.5703125;32187.8828125;27893.18359375;2284.37109375;822.0;294951;726.0;0.0;Calculated values ==>;1563702525.102;354.86;355.26;302.26000000000005;302.06;299.16;277.86;274.8017692304317;286.86;278.16;270.36;279.26000000000005;349.76;302.26000000000005;269.96000000000004;272.26000000000005;294.66;290.66;298.46000000000004;346.96000000000004;294.66;286.86;345.76;355.36;274.96000000000004;241.71165711629368;266.74333088950624;274.8017692304317;301.46000000000004;8080000.0;3640000.0;3379999.9999999995;1360000.0;3670000.0000000005;2930000.0;7950000.0;0.7086666666666667;0.0;0.42216666666666663;0.064;0.0;0.7086666666666667;0.0;32187.8828125;27893.18359375;2284.37109375;79591.5703125;493482.7320923883;495315.8895883758;280081.06980874186;279129.2577790681;267001.5805447646;429879.7862731237;454574.9387069598;439567.4877481418;475254.801217369;531070.3352886428;480031.5973222113;438965.2031188064;442371.97437240754;460551.7197348914;455495.84257983865;263792.9946736998;482657.0550245807;464916.765800532;454574.9387069598;304465.6318710359;344726.4743306794;471057.33072014985;203837.39666266355;203837.39666266355;274.7151108061558;1022821.6678111957;475520.48085154104;64738.642307743794;339121.2291636825;0;44;43;66;66;61;52;0;42;40;350389961900.2617;137385107860.19891;303436021690.0645;99517.38678658607;17102.075779679122;-0.0;177689.3381287246;1544981.2464454805;241695.53125000058;0.0;1737125.893190781;4.71910103564959;0.24231703105187857
1656;2019-07-21 11:49:45.132;831;839;271;268;237;45;170;43;-42;56;770;289;-45;-23;216;166;253;766;284;224;169;16;810;364;342;131;368;284;798;2150.0;0.0;2227.0;189.0;0.0;98;1;3;1;1;0;1;0;1;0;1;1;0;1;0;64496.78515625;27320.681640625;27859.6015625;2240.43383789062;820.0;294952;725.0;0.0;Calculated values ==>;1563702585.132;356.26;357.06000000000006;300.26000000000005;299.96000000000004;296.86;277.66;274.8017692304317;290.16;277.46000000000004;268.96000000000004;278.76000000000005;350.16;302.06;268.66;270.86;294.76000000000005;289.76000000000005;298.46000000000004;349.76;295.56;290.06;345.66;355.16;274.76000000000005;240.61611355647437;265.62235894841564;274.8017692304317;301.56;8100000.0;3640000.0;3420000.0000000005;1310000.0;3679999.9999999995;2840000.0;7980000.0;0.35833333333333334;0.0;0.37116666666666664;0.0315;0.0;0.35833333333333334;0.0;27320.681640625;27859.6015625;2240.43383789062;64496.78515625;495377.8962363248;497674.5134466887;271112.8075619149;269919.11665069027;258679.42343475862;429879.7862731237;458406.0642754178;439451.4137471116;475404.8511495898;532160.7729893847;480891.0463190635;439006.20571697084;442219.5087923959;460532.67531867756;454219.4668995611;263701.5750933441;486721.76105442626;465487.73189792794;458271.59438514727;304046.57827927166;343887.0166927713;471527.5025985663;203901.7350707253;203901.7350707253;274.739922381423;1024023.0044743438;476016.63350743253;64776.367868843365;339586.0680097012;0;44;43;66;66;61;52;0;42;40;350594063900.1644;137465247910.1607;303609208239.982;87428.18906871873;8430.211677126992;-0.0;91149.19958766787;1546539.9051834312;241908.40669657025;0.0;1739367.334497923;3.256796674968967;0.20061916994937204
1657;2019-07-21 11:50:45.073;844;853;270;269;236;48;183;43;-49;53;771;289;-51;-29;217;163;253;786;293;231;182;14;825;366;344;125;370;279;815;1887.0;0.0;2229.0;156.0;0.0;98;1;1;1;1;0;1;0;1;0;1;1;0;0;0;62518.61328125;27477.16015625;28453.10546875;2203.09936523438;817.0;294953;723.0;0.0;Calculated values ==>;1563702645.073;357.56000000000006;358.46000000000004;300.16;300.06;296.76000000000005;277.96000000000004;275.0112864084945;291.46000000000004;277.46000000000004;268.26000000000005;278.46000000000004;350.26;302.06;268.06;270.26000000000005;294.86;289.46000000000004;298.46000000000004;351.76;296.26000000000005;291.36;345.46000000000004;354.86;274.56;239.25999513918347;264.9883086891361;275.0112864084945;302.46000000000004;8250000.0;3660000.0;3440000.0;1250000.0;3700000.0;2790000.0;8150000.0;0.3145;0.0;0.3715;0.026000000000000002;0.0;0.3145;0.0;27477.16015625;28453.10546875;2203.09936523438;62518.61328125;495903.55129221914;498156.8646795534;269715.7735532567;269332.8877495619;257704.6119829594;429743.705733735;459829.3746920677;439513.90486739407;475874.8569005647;532637.5983105876;481489.4724325003;439220.0702651483;442399.9321867285;460358.3377583031;453446.6530995133;263038.38789582223;488080.9438039005;466095.5127214953;459695.98217179126;303208.48990285693;342627.88924589846;472126.8802649601;204445.13562421137;204445.13562421137;274.95869728002396;1025080.4253070945;476472.83315108676;64813.360899907355;340054.87911682634;0;44;43;66;66;61;52;0;42;40;350799661530.11206;137541972390.14117;303777942154.939;87328.04777384238;6959.725360659467;-0.0;80276.39123921387;1547994.7751264747;242036.53005986847;0.0;1740794.4763503033;3.002822293239693;0.2009298290628832
1658;2019-07-21 11:51:45.123;853;862;277;277;241;48;178;44;-41;53;773;290;-43;-32;218;165;253;799;297;236;177;15;805;366;344;135;370;295;797;1642.0;-1.0;1997.0;71.0;0.0;98;100;100;1;0;0;1;0;1;0;1;0;0;1;0;49195.30859375;15856.22265625;27652.02734375;1340.53979492188;816.0;294954;722.0;0.0;Calculated values ==>;1563702705.123;358.46000000000004;359.36;300.86;300.86;297.26000000000005;277.96000000000004;275.0112864084945;290.96000000000004;277.56;269.06;278.46000000000004;350.46000000000004;302.16;268.86;269.96000000000004;294.96000000000004;289.66;298.46000000000004;353.06000000000006;296.76000000000005;290.86;345.36;354.76;274.66;241.49495122638035;266.98899913490544;275.0112864084945;302.86;8050000.0;3660000.0;3440000.0;1350000.0;3700000.0;2950000.0;7970000.0;0.27366666666666667;0.0;0.3328333333333333;0.011833333333333333;0.0;0.27366666666666667;0.0;15856.22265625;27652.02734375;1340.53979492188;49195.30859375;499070.39303633326;501093.11602261616;273644.2796469472;273644.2796469472;260079.30116745734;429743.705733735;459161.1326224104;437136.27400699275;474604.2872109489;531646.1164233075;479674.44389784953;436825.32164923486;438520.37345905404;460494.97074365144;453734.09205777035;263931.5182729565;491850.2899119721;466734.244953582;459027.0966850493;302789.4550866088;342208.19576138764;470897.14156183373;204511.05456460034;204511.05456460034;274.9840322530131;1026012.1504464371;476834.2456005068;64842.9158348238;340522.81150887016;0;44;43;66;66;61;52;0;42;40;351006233529.948;137620037390.0792;303950285654.8022;77425.4272044096;3152.235362800595;-0.0;69652.5568602962;1549368.8648715564;242120.86662111315;0.0;1742044.9254233902;3.34970508935598;0.2215055322705782
1659;2019-07-21 11:52:45.114;849;858;284;283;245;44;165;43;-26;53;778;292;-28;-18;219;165;253;793;304;238;164;16;798;365;344;142;368;302;790;2783.0;-1.0;2168.0;66.0;0.0;100;100;100;1;0;0;1;0;1;0;1;0;0;0;0;48850.4140625;15760.1845703125;27556.56640625;1367.80358886719;814.0;294955;720.0;0.0;Calculated values ==>;1563702765.114;358.06000000000006;358.96000000000004;301.56;301.46000000000004;297.66;277.56;274.9066339382667;289.66;277.46000000000004;270.56;278.46000000000004;350.96000000000004;302.36;270.36;271.36;295.06;289.66;298.46000000000004;352.46000000000004;296.96000000000004;289.56;345.16;354.56000000000006;274.76000000000005;242.98782864720522;267.8393353686513;274.9066339382667;303.56;7980000.0;3650000.0;3440000.0;1420000.0;3679999.9999999995;3020000.0;7900000.0;0.4638333333333333;0.0;0.36133333333333334;0.011000000000000001;0.0;0.4638333333333333;0.0;15760.1845703125;27556.56640625;1367.80358886719;48850.4140625;499128.2693203781;501148.0520508914;277237.778029864;276783.07827168785;261770.72486648636;429811.8947417682;457408.232515713;437869.15320432716;473703.0235228166;531640.2589796651;479048.7777629365;437557.52604302316;439103.4342402594;460940.765792692;453905.6659906444;264261.4700682469;491636.4030207985;466989.0669805944;457272.4336488369;301951.40411888575;341368.83218197053;470054.39208017604;204274.24873909744;204274.24873909744;274.88817040723535;1026829.0755804754;477097.67614098964;64865.48197765882;340982.8141140568;0;44;43;66;66;61;52;0;42;40;351212602570.55164;137703124925.32224;304129358790.326;84405.625480103;2923.5815767518648;-0.0;117348.99143396749;1550717.254692389;242171.49083431964;0.0;1743603.0379117979;4.580513344742439;0.26266275461731414
1660;2019-07-21 11:53:48.094;844;853;288;288;246;37;165;38;-21;52;782;294;-23;-12;219;165;253;796;302;238;164;17;810;356;338;146;359;306;803;3088.0;-1.0;1598.0;67.0;0.0;100;100;100;1;0;0;1;0;1;0;1;0;0;1;0;49874.01171875;15943.3017578125;28067.8046875;1375.8967285156198;810.0;294956;718.0;-1.0;Calculated values ==>;1563702828.094;357.56000000000006;358.46000000000004;301.96000000000004;301.96000000000004;297.76000000000005;276.86;273.955091788801;289.66;276.96000000000004;271.06;278.36;351.36;302.56;270.86;271.96000000000004;295.06;289.66;298.46000000000004;352.76;296.96000000000004;289.56;344.96000000000004;354.16;274.86;243.81672145450628;268.3187672390254;273.955091788801;303.36;8100000.0;3560000.0;3379999.9999999995;1460000.0;3590000.0;3060000.0;8030000.0;0.5146666666666666;0.0;0.26633333333333337;0.011166666666666667;0.0;0.5146666666666666;-0.0024901495367785505;15943.3017578125;28067.8046875;1375.8967285156198;49874.01171875;497296.47779805475;499252.5178446762;277988.52488975355;277988.52488975355;261553.37232054674;430412.23801567365;458376.00759217836;437742.05038880615;473084.60865818406;531757.1752841944;478788.7855690209;437427.84448784514;439140.46268488537;462316.2933191314;455429.6849068524;263701.5750933441;490808.3163597221;467837.21487254207;458242.13264531264;301113.3779324612;339690.1980837097;469611.3707347989;201923.29879916733;201923.29879916733;273.9360230725056;1027692.6400718068;477374.9935812049;64889.481734053414;341469.3728491326;0;44;43;66;66;61;52;0;42;40;351427364370.6167;137793816125.3497;304320817990.384;62806.39417337382;2989.183469947886;-0.0;131918.75981948277;1552004.95094247;242223.21110414658;0.0;1745783.4383255057;4.356188416000423;0.20764138532766963
1661;2019-07-21 11:54:45.125;847;856;281;280;243;33;177;33;-20;50;779;294;-21;-7;220;166;253;799;305;240;176;17;815;351;337;140;354;308;809;4300.0;-1.0;1188.0;0.0;0.0;100;0;100;1;0;0;1;0;1;0;1;0;1;0;0;49628.12109375;16081.22265625;28308.013671875;2400.3359375;808.0;294957;716.0;-1.0;Calculated values ==>;1563702885.125;357.86;358.76;301.26000000000005;301.16;297.46000000000004;276.46000000000004;273.4187578820637;290.86;276.46000000000004;271.16;278.16;351.06000000000006;302.56;271.06;272.46000000000004;295.16;289.76000000000005;298.46000000000004;353.06000000000006;297.16;290.76000000000005;344.76;353.96000000000004;274.86;242.56692532238324;268.5567601203482;273.4187578820637;303.66;8150000.0;3510000.0;3370000.0000000005;1400000.0;3540000.0;3080000.0;8090000.000000001;0.7166666666666667;0.0;0.198;0.0;0.0;0.7166666666666667;-0.0024904715169983844;16081.22265625;28308.013671875;2400.3359375;49628.12109375;497275.52789915656;499142.60073479434;274494.3556685945;274076.93559139833;260272.7678766434;430735.4089219946;460128.80114263657;437443.34373287327;473667.5473979283;531293.4974549119;478542.4553046891;437285.26766895736;439469.4520505657;463201.08628054545;456399.2583876655;263476.19133029383;490671.66273494036;468228.8597881057;459996.74850560847;300275.376401361;338850.9272812574;470422.9394058528;200656.79144527;200656.79144527;273.4187578820637;1028480.7937004695;477628.6589490689;64919.39316805255;341915.9241395707;0;44;43;66;66;61;52;0;42;41;351619843995.2755;137875370455.20514;304495903160.0736;46883.73735294545;0.0;-0.0;185860.30255990924;1552873.8034258017;242246.8883433372;0.0;1748300.557446955;4.974271587514496;0.1718076338876051
1662;2019-07-21 11:55:45.115;854;863;280;279;242;28;189;28;-18;45;750;294;-19;5;221;163;253;807;307;242;188;15;817;346;338;132;349;308;811;3499.0;-1.0;1298.0;0.0;0.0;89;0;100;1;0;0;1;0;1;0;1;0;1;1;0;48425.2421875;16117.0791015625;27863.443359375;2414.9833984375;806.0;294958;715.0;0.0;Calculated values ==>;1563702945.115;358.56000000000006;359.46000000000004;301.16;301.06;297.36;275.96000000000004;272.8767566201714;292.06;275.96000000000004;271.36;277.66;348.16;302.56;271.26000000000005;273.66;295.26000000000005;289.46000000000004;298.46000000000004;353.86;297.36;291.96000000000004;344.66;353.76;274.66;240.83765695389522;268.5567601203482;272.8767566201714;303.86;8170000.0;3460000.0;3379999.9999999995;1320000.0;3490000.0;3080000.0;8109999.999999999;0.5831666666666667;0.0;0.21633333333333335;0.0;0.0;0.5831666666666667;0.0;16117.0791015625;27863.443359375;2414.9833984375;48425.2421875;498120.3513349596;499978.60311160027;273942.0454574998;273529.9035900376;259853.8974784121;431051.2098666511;461551.2978827546;437758.51091407164;474212.47449241596;528257.9626010839;478542.4553046891;437601.09044165985;441295.68005589535;464075.4014005335;456809.4674989988;263387.2734424749;491688.2748858343;468340.15687171265;461420.3758375388;299856.38484229014;338011.6871214325;471297.30857771443;199333.85361727496;199333.85361727496;272.8767566201714;1029297.7688760497;477896.9334105631;64959.51414124822;342383.94159899297;0;44;43;66;66;61;52;0;42;41;351822310245.3077;137956956855.2181;304680672360.10297;51579.20086187369;0.0;-0.0;152840.12354145054;1553694.1911569748;242246.8883433372;0.0;1751122.5905809898;4.406015639163849;0.17685785377880606
1663;2019-07-21 11:56:45.106;863;871;290;289;251;22;197;22;-20;40;742;293;-21;7;221;166;254;808;320;243;196;13;811;338;337;125;341;307;807;2664.0;-1.0;708.0;41.0;0.0;1;0;100;1;0;0;1;0;1;0;1;0;1;0;0;44441.5703125;16001.59375;23855.013671875;2419.49951171875;804.0;294959;713.0;0.0;Calculated values ==>;1563703005.106;359.46000000000004;360.26;302.16;302.06;298.26000000000005;275.36;271.99741764416325;292.86;275.36;271.16;277.16;347.36;302.46000000000004;271.06;273.86;295.26000000000005;289.76000000000005;298.56;353.96000000000004;297.46000000000004;292.76000000000005;344.46000000000004;353.56000000000006;274.46000000000004;239.25999513918347;268.43790593516167;271.99741764416325;305.16;8109999.999999999;3379999.9999999995;3370000.0000000005;1250000.0;3410000.0;3070000.0;8070000.0;0.444;0.0;0.11800000000000001;0.006833333333333333;0.0;0.444;0.0;16001.59375;23855.013671875;2419.49951171875;44441.5703125;499978.60311160027;501492.6677384883;278567.11370202474;278114.854116395;263129.3336963161;431541.1909327263;462745.2654695482;437671.5478804793;474627.7726321263;527496.6978078819;478549.618789984;437514.20447033056;441806.74464207777;465248.33551237633;458509.75128651265;264011.1184434716;492228.5861496109;468604.9910193531;462615.51467525994;299018.4200587347;337172.47746341303;472030.50123284414;197169.62562627008;197169.62562627008;271.9849749961398;1030071.5428958889;478164.5488690376;64999.79545568695;342814.86409239663;0;44;43;66;66;61;52;0;42;41;352024779870.0953;138034045290.13724;304865144684.9094;28379.22682599669;1878.2159833115893;-0.0;117857.9747377515;1554360.4114389734;242262.5377954117;0.0;1753378.0696916606;3.503525473140556;0.14422859802058727
1664;2019-07-21 11:57:45.106;867;873;294;293;255;16;202;16;-23;37;758;293;-24;-4;221;170;254;788;325;243;201;13;746;341;341;134;346;302;748;2846.0;-1.0;2383.0;460.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;1;0;19163.306640625;14786.7587890625;0.0;1387.6125488281198;800.0;294960;712.0;-1.0;Calculated values ==>;1563703065.106;359.86;360.46000000000004;302.56;302.46000000000004;298.66;274.76000000000005;272.3289490889957;293.36;274.76000000000005;270.86;276.86;348.96000000000004;302.46000000000004;270.76000000000005;272.76000000000005;295.26000000000005;290.16;298.56;351.96000000000004;297.46000000000004;293.26000000000005;344.36;353.16;274.46000000000004;241.2770596917726;267.8393353686513;272.3289490889957;305.66;7459999.999999999;3410000.0;3410000.0;1340000.0;3460000.0;3020000.0;7480000.0;0.47433333333333333;0.0;0.3971666666666666;0.07666666666666666;0.0;0.47433333333333333;-0.0024917542695589833;14786.7587890625;0.0;1387.6125488281198;19163.306640625;506293.13352816744;506943.57604078786;287621.0339837555;286935.0409778074;267760.6410932441;431359.6534126046;462793.23543968034;438334.26632045925;473176.5657117748;529554.8567808631;479164.0989566057;438179.53515710204;441219.5769185515;464517.4248774829;458565.9630036484;267478.2875263787;494987.8670868503;468046.21624542336;462662.95063466055;298599.4468028795;335494.14909123123;470835.2695607642;197813.81882168798;197813.81882168798;272.2537073195456;1030601.583537165;478421.11847352976;65031.521389524845;343013.6558729956;0;44;43;66;66;61;52;0;42;41;352228179870.0953;138111745290.13724;305047844684.9094;95526.70439826198;20931.64455666251;-0.0;125626.77152328666;1555392.9608658422;242452.61996657818;0.0;1755407.1092438358;14.96720431483445;1.1528338970011824
1665;2019-07-21 11:58:45.117;845;853;292;291;272;23;206;16;-24;35;781;293;-26;-9;219;173;253;692;334;245;205;14;785;350;350;132;355;303;788;987.0;-1.0;1772.0;187.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;1;0;19561.412109375;15528.7626953125;0.0;1392.37023925781;797.0;294961;711.0;0.0;Calculated values ==>;1563703125.117;357.66;358.46000000000004;302.36;302.26000000000005;300.36;275.46000000000004;273.3108153835814;293.76000000000005;274.76000000000005;270.76000000000005;276.66;351.26;302.46000000000004;270.56;272.26000000000005;295.06;290.46000000000004;298.46000000000004;342.36;297.66;293.66;344.26;352.86;274.56;240.83765695389522;267.9596281332873;273.3108153835814;306.56;7850000.0;3500000.0;3500000.0;1320000.0;3550000.0;3030000.0;7880000.0;0.16449999999999998;0.0;0.29533333333333334;0.03116666666666667;0.0;0.16449999999999998;0.0;15528.7626953125;0.0;1392.37023925781;19561.412109375;499736.58377626276;500612.3059277806;281246.0119695391;280746.786707274;272166.4432339922;430799.1582183253;461956.6280905659;437953.82195464283;473242.3297776949;531877.8300698457;479041.54839518043;437642.0229114993;440254.13072146993;462919.32119116804;457523.44848152105;264900.97343074763;476007.78005158604;467030.3681613109;461824.31338027015;298180.4796168596;334235.48183727637;471199.8837895049;200263.16536167118;200263.16536167118;273.25989985004145;1030924.3486903543;478673.79413527146;65054.69216001521;343013.6558729956;0;44;43;66;66;61;52;0;42;41;352435517875.6356;138191559920.34525;305229377960.38257;70197.97391379096;8444.194391000818;-0.0;43026.808849059526;1556774.2530458567;242697.46350486742;0.0;1756812.8134157944;7.190356439152987;0.6805076586573228
1666;2019-07-21 11:59:45.127;821;841;297;297;284;38;211;20;-20;34;795;293;-22;-11;218;177;254;720;331;247;211;15;802;368;363;139;373;310;805;1502.0;-1.0;1823.0;289.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20006.49609375;15827.9287109375;0.0;1408.7526855468802;793.0;294962;710.0;0.0;Calculated values ==>;1563703185.127;355.26;357.26;302.86;302.86;301.56;276.96000000000004;275.2199585193972;294.26000000000005;275.16;271.16;276.56;352.66;302.46000000000004;270.96000000000004;272.06;294.96000000000004;290.86;298.56;345.16;297.86;294.26000000000005;344.16;352.46000000000004;274.66;242.35481222062532;268.7936212382143;275.2199585193972;306.26000000000005;8020000.0;3679999.9999999995;3629999.9999999995;1390000.0;3729999.9999999995;3100000.0;8050000.0;0.25033333333333335;0.0;0.30383333333333334;0.04816666666666667;0.0;0.25033333333333335;0.0;15827.9287109375;0.0;1408.7526855468802;20006.49609375;494651.72332336195;497319.03915778914;282051.87762023194;282051.87762023194;276060.3421038427;429606.4342157736;460629.17054598924;436983.6325089788;472228.6972694908;532816.2831653146;478178.83876931894;436664.1400526143;438404.7845594946;460027.5642950743;455108.3288836743;264432.17300028773;478668.4184458599;465423.3653177346;460629.17054598924;297761.5184850505;332557.3633054275;470360.39762778033;204951.3164826225;204951.3164826225;275.16271120660684;1031254.1362140893;478935.143447909;65078.03874150005;343013.6558729956;0;44;43;66;66;61;52;0;42;41;352649453525.6016;138272873470.33234;305413308610.35333;70499.15201934126;12783.870741825102;-0.0;64004.68946719615;1557946.9245077881;242874.39353103665;0.0;1757704.8912231468;8.545015646596772;0.7467783407176148
1667;2019-07-21 12:00:45.108;808;829;291;291;268;63;221;49;-3;37;800;295;-5;2;217;183;254;739;335;251;220;16;804;387;376;149;392;331;799;1260.0;-1.0;1339.0;427.0;0.0;1;100;3;1;0;1;0;0;0;0;1;0;0;0;0;34777.90625;31238.517578125;0.0;1468.54260253906;790.0;294963;709.0;0.0;Calculated values ==>;1563703245.108;353.96000000000004;356.06000000000006;302.26000000000005;302.26000000000005;299.96000000000004;279.46000000000004;277.16162083772156;295.26000000000005;278.06;272.86;276.86;353.16;302.66;272.66;273.36;294.86;291.46000000000004;298.56;347.06000000000006;298.26000000000005;295.16;344.06000000000006;352.16;274.76000000000005;244.42749628697553;271.215330690691;277.16162083772156;306.66;8040000.000000001;3870000.0000000005;3760000.0;1490000.0;3920000.0000000005;3310000.0;7990000.000000001;0.21;0.0;0.22316666666666668;0.07116666666666666;0.0;0.21;0.0;31238.517578125;0.0;1468.54260253906;34777.90625;492519.8136799899;496116.66238824563;279717.56958196574;279717.56958196574;269859.9351962411;428242.4622021849;459971.63891134167;434814.3532984059;471199.84743302374;531774.7705904238;475778.1721750269;434473.310187888;435659.4439450678;456848.4745899014;452725.53292074165;264337.24875792547;482385.38058097294;464050.42464659415;459833.5822401484;297342.5633918147;331298.85215519386;469102.2676836683;209683.55884828992;209683.55884828992;277.05126061922266;1031710.5283299303;479327.2396301799;65102.008609350196;343013.6558729956;0;44;44;66;66;61;52;0;42;41;352871083320.4043;138359246110.25543;305605547715.1822;50241.688961450884;18461.964778784426;-0.0;52531.50491229028;1558952.7795600689;243134.69303918845;0.0;1758675.7186493762;3.7066969022241283;0.3535304629437
1668;2019-07-21 12:01:45.098;796;816;289;288;260;89;218;70;-2;46;796;296;-5;14;217;192;254;752;340;255;217;15;842;406;381;146;410;323;836;1224.0;-1.0;2081.0;32.0;0.0;98;0;38;1;0;1;1;0;0;0;1;0;1;1;0;44232.7265625;31216.501953125;8973.072265625;2495.55908203125;784.0;294964;708.0;0.0;Calculated values ==>;1563703305.098;352.76;354.76;302.06;301.96000000000004;299.16;282.06;279.03374662543837;294.96000000000004;280.16;272.96000000000004;277.76000000000005;352.76;302.76000000000005;272.66;274.56;294.86;292.36;298.56;348.36;298.66;294.86;343.96000000000004;351.56000000000006;274.66;243.81672145450628;270.30646906291605;279.03374662543837;307.16;8420000.0;4060000.0;3810000.0;1460000.0;4100000.0;3229999.9999999995;8359999.999999999;0.20400000000000001;0.0;0.3468333333333333;0.005333333333333333;0.0;0.20400000000000001;0.0;31216.501953125;8973.072265625;2495.55908203125;44232.7265625;486912.73637824267;490619.80079510604;275977.1189921848;275566.3956124074;264997.3165371881;426768.0553449161;458765.72630205296;436876.85649099556;472490.94950669346;531951.4258944397;476909.7723796787;436386.1479277485;439440.4590240581;453835.53173609375;450721.5841546624;262669.4317278065;480485.6770808063;463848.70763941825;458625.6300159964;296923.61432157;328782.02776382567;469412.11918731505;214750.6841024298;214750.6841024298;279.0230749925837;1032368.8405331491;479847.6113832737;65135.03728436342;343088.4190126207;0;44;44;67;66;61;52;0;42;42;353098145470.44037;138447731360.2695;305801715015.2134;77040.76079010089;1358.1943204527213;-0.0;49750.488966367586;1560013.2898603203;243299.8335037096;0.0;1759527.9265401757;3.0022032067679105;0.26302788662813126
1669;2019-07-21 12:02:45.099;803;817;303;304;272;88;178;80;4;57;772;299;1;12;218;195;254;762;341;257;177;13;858;405;377;145;406;331;840;2395.0;-2.0;1715.0;0.0;0.0;37;4;98;1;0;1;1;1;0;0;1;0;1;0;0;68401.0078125;37566.3203125;26777.9609375;2581.44213867188;778.0;294965;707.0;0.0;Calculated values ==>;1563703365.099;353.46000000000004;354.86;303.46000000000004;303.56;300.36;281.96000000000004;278.93685810410136;290.96000000000004;281.16;273.56;278.86;350.36;303.06;273.26000000000005;274.36;294.96000000000004;292.66;298.56;349.36;298.86;290.86;343.86;350.96000000000004;274.46000000000004;243.61107973660833;271.215330690691;278.93685810410136;307.26000000000005;8580000.0;4050000.0;3770000.0000000005;1450000.0;4060000.0;3310000.0;8400000.0;0.39916666666666667;0.0;0.28583333333333333;0.0;0.0;0.39916666666666667;0.0;37566.3203125;26777.9609375;2581.44213867188;68401.0078125;486402.6723598527;490382.74374811316;281724.5731849415;282180.88078357215;269124.92804834776;426848.4675710149;453722.3329888258;435994.5702203388;473708.40208709566;528809.8636965234;476258.3301353317;435491.26617250365;437319.2999612999;454666.0207551658;451362.95391339756;262034.08070473035;481685.1383194527;464706.2680715192;453576.8336753969;296504.67125881097;326265.46416910045;469349.2883074021;214529.25601773668;214529.25601773668;278.93685810410136;1033307.4706287144;480420.8111212979;65177.346332957226;343386.3492543748;0;44;44;67;67;61;52;0;42;42;353325549260.16565;138535032815.16403;305997918284.9764;63302.168976243775;0.0;-0.0;95419.82474834938;1561182.8337657007;243311.15197833782;0.0;1760737.6993155472;2.371614166989476;0.15676774780841637
1670;2019-07-21 12:03:45.129;815;824;316;316;284;64;142;70;-1;63;770;302;-4;9;219;183;254;768;323;254;141;10;807;382;356;141;383;316;790;2462.0;-1.0;76.0;184.0;0.0;98;7;98;1;0;1;1;1;0;0;1;0;1;1;0;83213.71875;35293.1796875;27701.28125;2483.23657226562;774.0;294966;705.0;0.0;Calculated values ==>;1563703425.129;354.66;355.56000000000006;304.76000000000005;304.76000000000005;301.56;279.56;276.6576332772354;287.36;280.16;273.06;279.46000000000004;350.16;303.36;272.76000000000005;274.06;295.06;291.46000000000004;298.56;349.96000000000004;298.56;287.26000000000005;343.66;350.56000000000006;274.16;242.77792619122317;269.49753711883926;276.6576332772354;305.46000000000004;8070000.0;3820000.0000000005;3560000.0;1410000.0;3829999.9999999995;3160000.0;7900000.0;0.4103333333333333;0.0;0.012666666666666666;0.03066666666666667;0.0;0.4103333333333333;0.0;35293.1796875;27701.28125;2483.23657226562;83213.71875;493279.4733174329;496228.3585170285;295572.614681048;295572.614681048;277237.778029864;428611.97810654406;452168.8677412129;438630.53057903756;474812.760350179;529744.4176543505;478488.91438373085;438156.60372686957;440189.9702421009;458587.2617877689;453592.0295079541;264196.33228276717;487849.54851583584;467335.0359168276;452024.9511840489;295666.80309349706;324587.8981780222;469596.2179012159;208351.2027573792;208351.2027573792;276.5251377035762;1034571.5584108268;481028.27720225835;65219.57309168954;343840.5699358966;0;44;44;67;67;61;52;0;42;42;353545559210.0608;138620875715.1231;306192115334.88385;2916.871485741006;8011.513797744326;-0.0;99987.46143774348;1561734.9350152893;243377.9479745947;0.0;1762366.9075633474;1.69394848840991;0.06393817046698785
1671;2019-07-21 12:04:45.110;821;830;287;284;255;50;155;52;-26;62;774;299;-29;-9;220;171;254;765;315;249;154;8;834;368;341;136;370;294;814;3398.0;-2.0;2175.0;107.0;0.0;0;1;98;1;0;1;1;0;0;1;1;0;1;1;0;89143.765625;36130.484375;35096.19921875;2290.2333984375;768.0;294967;707.0;-1.0;Calculated values ==>;1563703485.11;355.26;356.16;301.86;301.56;298.66;278.16;275.2199585193972;288.66;278.36;270.56;279.36;350.56000000000006;303.06;270.26000000000005;272.26000000000005;295.16;290.26000000000005;298.56;349.66;298.06;288.56;343.86;349.96000000000004;273.96000000000004;241.71165711629368;266.86631818009863;275.2199585193972;304.66;8340000.000000001;3679999.9999999995;3410000.0;1360000.0;3700000.0;2940000.0;8140000.000000001;0.5663333333333332;0.0;0.3625;0.017833333333333333;0.0;0.5663333333333332;-0.002496801865261866;36130.484375;35096.19921875;2290.2333984375;89143.765625;491580.65988075756;494851.89589525067;276689.86396524217;275407.6797461588;264229.04538342217;429606.4342157736;456539.3396464094;439648.97910631425;475352.06538101425;531824.9679769606;480821.70311106445;439197.37871814374;442164.05421810626;460767.82771810255;454252.1552922749;263000.86640935566;484907.9094231675;468801.5569642903;456403.1100850398;296504.67125881097;322071.7610967587;470076.5757111503;205001.33859554716;205001.33859554716;275.18188503149617;1036007.4159470897;481623.28592313593;65259.339411419794;344363.7165570969;0;44;44;67;67;61;53;0;42;42;353754592994.8747;138703949400.04913;306375057384.72095;85059.76968515306;4727.175061894924;-0.0;142377.20325354932;1562467.84153048;243484.0700990127;0.0;1764385.973527223;3.1579690430335776;0.18284104012048313
1672;2019-07-21 12:05:45.110;839;848;271;268;235;45;182;44;-43;58;773;295;-45;-24;220;158;254;784;311;244;182;6;825;364;342;129;367;283;809;3110.0;-1.0;2346.0;171.0;0.0;0;1;36;1;0;1;1;0;0;1;1;0;1;1;0;72854.8046875;30190.533203125;34669.19921875;2237.2705078125;763.0;294968;710.0;0.0;Calculated values ==>;1563703545.11;357.06000000000006;357.96000000000004;300.26000000000005;299.96000000000004;296.66;277.66;274.8017692304317;291.36;277.56;268.86;278.96000000000004;350.46000000000004;302.66;268.66;270.76000000000005;295.16;288.96000000000004;298.56;351.56000000000006;297.56;291.36;344.16;349.46000000000004;273.76000000000005;240.16925963744896;265.49620691782997;274.8017692304317;304.26000000000005;8250000.0;3640000.0;3420000.0000000005;1290000.0;3670000.0000000005;2830000.0;8090000.000000001;0.5183333333333333;0.0;0.391;0.0285;0.0;0.5183333333333333;0.0;30190.533203125;34669.19921875;2237.2705078125;72854.8046875;495158.04120093136;497975.1352961426;270448.01737320307;269284.28687912616;257595.7041156197;429879.7862731237;460009.5190584176;439522.4155317672;475850.8175907191;532544.9348402465;481685.3242341561;439226.6176244349;442283.88260775636;461230.37992798607;453072.97611673607;263385.6006285333;488377.8661624493;468032.2329925;460009.5190584176;297761.5184850505;319975.17213553557;470822.182441657;203909.4136134658;203909.4136134658;274.7428828343634;1037357.4040330271;482175.96106962033;65297.06861063855;344945.0948774094;0;44;44;67;67;61;53;0;42;42;353959492994.8747;138783449400.04913;306548157384.72095;92124.68375005585;7607.01391160345;-0.0;132745.2213223;1563944.37864244;243586.85500712518;0.0;1766678.6603986884;3.464788423226254;0.21414595860544539
1673;2019-07-21 12:06:45.111;854;864;275;275;240;48;195;44;-46;54;772;292;-48;-30;221;156;254;802;303;240;194;4;827;368;347;127;370;282;811;2700.0;0.0;2413.0;376.0;0.0;25;1;1;1;0;1;1;0;0;1;1;0;1;1;0;69563.0546875;27651.849609375;35732.2890625;2222.41723632812;758.0;294969;712.0;-1.0;Calculated values ==>;1563703605.111;358.56000000000006;359.56000000000006;300.66;300.66;297.16;277.96000000000004;275.2199585193972;292.66;277.56;268.56;278.56;350.36;302.36;268.36;270.16;295.26000000000005;288.76000000000005;298.56;353.36;297.16;292.56;344.36;348.96000000000004;273.56;239.71726792356844;265.3697278774862;275.2199585193972;303.46000000000004;8270000.0;3679999.9999999995;3470000.0000000005;1270000.0;3700000.0;2820000.0;8109999.999999999;0.45;0.0;0.4021666666666667;0.06266666666666666;0.0;0.45;-0.0024983515753521984;27651.849609375;35732.2890625;2222.41723632812;69563.0546875;497202.257438812;500123.63147587754;271909.57045111584;271909.57045111584;259181.23042762937;429606.4342157736;460958.9724094723;439298.395650054;475718.4198047651;532516.5553340418;481467.76967408496;439002.31386423553;441631.4353304271;460904.05326945195;452083.05306988035;263298.9767566451;490930.5211575594;466817.3274516289;460826.18879335455;298599.4468028795;317878.7554427003;470895.6311750498;204770.3543222202;204770.3543222202;275.0932923934927;1038544.2393113594;482657.98896138853;65334.23329467691;345531.7837260268;0;44;44;67;67;61;53;0;42;42;354166196440.44635;138860250680.26154;306717660210.1897;94319.36062067715;16677.184016110656;-0.0;115225.12551201046;1565498.1049114994;243789.22669655443;0.0;1768745.114401682;3.448156468773155;0.23777771705323908
1674;2019-07-21 12:07:45.091;860;869;281;281;246;48;197;45;-51;53;772;291;-53;-33;222;157;254;813;298;237;196;3;839;368;347;132;370;278;824;2664.0;-1.0;2143.0;263.0;0.0;55;1;1;1;0;1;1;0;0;1;1;0;1;0;0;71632.453125;27862.369140625;37765.97265625;2176.01635742188;753.0;294970;715.0;-1.0;Calculated values ==>;1563703665.091;359.16;360.06000000000006;301.26000000000005;301.26000000000005;297.76000000000005;277.96000000000004;275.2199585193972;292.86;277.66;268.06;278.46000000000004;350.36;302.26000000000005;267.86;269.86;295.36;288.86;298.56;354.46000000000004;296.86;292.76000000000005;344.66;348.46000000000004;273.46000000000004;240.83765695389522;264.86050150153983;275.2199585193972;302.96000000000004;8390000.0;3679999.9999999995;3470000.0000000005;1320000.0;3700000.0;2780000.0;8240000.000000001;0.444;0.0;0.3571666666666667;0.04383333333333333;0.0;0.444;-0.0024991214391915963;27862.369140625;37765.97265625;2176.01635742188;71632.453125;496989.26025301777;499680.45667450473;273502.7226234834;273502.7226234834;260687.91556555394;429606.4342157736;461224.17396879604;439439.37735878804;474987.5201254424;532815.019355776;481832.1036876781;439145.78665711713;442038.72931959963;461040.14456079;452228.9918713485;262792.59575005266;491331.6221532332;466433.3650414461;461091.6339084697;299856.38484229014;315782.5089487807;470127.0640464409;204848.5882511417;204848.5882511417;275.12331419298636;1039720.4763337603;483120.45324495574;65370.87469009872;346144.06507870636;0;44;44;67;67;61;53;0;42;42;354374327040.5125;138937924780.28622;306885604210.2431;83788.01017628102;11628.039855693945;-0.0;113771.91227185364;1566981.8382592492;244025.0249366059;0.0;1770652.7869476047;3.085169862205561;0.19160869951141904
