;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1675;2019-07-21 12:08:45.112;863;871;282;281;241;44;195;43;-29;52;770;291;-31;-11;223;154;254;819;311;234;194;3;832;363;349;138;365;303;820;2324.0;-1.0;1760.0;180.0;0.0;54;1;100;1;0;0;1;0;0;1;1;0;1;1;0;59347.5390625;16358.4765625;37364.484375;2356.27416992188;748.0;294971;719.0;0.0;Calculated values ==>;1563703725.112;359.46000000000004;360.26;301.36;301.26000000000005;297.26000000000005;277.56;274.69669130483857;292.66;277.46000000000004;270.26000000000005;278.36;350.16;302.26000000000005;270.06;272.06;295.46000000000004;288.56;298.56;355.06000000000006;296.56;292.56;345.06000000000006;347.96000000000004;273.46000000000004;242.14157278889297;267.9596281332873;274.69669130483857;304.26000000000005;8320000.0;3629999.9999999995;3490000.0;1380000.0;3650000.0;3030000.0;8200000.0;0.3873333333333333;0.0;0.29333333333333333;0.030000000000000002;0.0;0.3873333333333333;0.0;16358.4765625;37364.484375;2356.27416992188;59347.5390625;498074.5772962805;500331.24186953955;274167.1818548645;273759.0393266954;259169.7845776439;429947.3805835815;460649.6620257743;437171.9378037978;474121.5608165298;530730.9130191435;478810.5308614015;436856.92125590425;439951.1449090409;461940.96994019573;452670.27477815334;263085.2496760085;492629.46222961694;465760.1458642167;460516.29363503685;301532.38793589;313686.43059754226;469313.27648880874;203598.96818664964;203598.96818664964;274.6183539883317;1040812.3582919679;483489.08926938614;65408.656996949656;346770.3713501778;0;44;44;67;67;61;53;0;42;42;354583200120.1939;139018953130.16263;307059965214.9772;68514.73775436345;7971.429249064773;-0.0;99512.64405700864;1568251.4720397494;244188.41101068124;0.0;1772430.7803275893;3.1383953565576377;0.19951993593934012
1676;2019-07-21 12:09:45.112;862;870;289;289;251;43;196;41;-20;51;772;293;-22;2;224;157;255;821;322;231;195;2;825;363;345;134;365;308;813;2476.0;-1.0;1611.0;136.0;0.0;71;0;100;1;0;0;1;0;0;1;1;0;1;0;0;59973.7265625;16270.1162109375;38014.78515625;2403.00390625;744.0;294972;722.0;0.0;Calculated values ==>;1563703785.112;359.36;360.16;302.06;302.06;298.26000000000005;277.46000000000004;274.69669130483857;292.76000000000005;277.26000000000005;271.16;278.26000000000005;350.36;302.46000000000004;270.96000000000004;273.36;295.56;288.86;298.66;355.26;296.26000000000005;292.66;345.36;347.56000000000006;273.36;241.2770596917726;268.5567601203482;274.69669130483857;305.36;8250000.0;3629999.9999999995;3450000.0;1340000.0;3650000.0;3080000.0;8130000.0;0.4126666666666667;0.0;0.2685;0.02266666666666667;0.0;0.4126666666666667;0.0;16270.1162109375;38014.78515625;2403.00390625;59973.7265625;498564.70177483925;500812.9798430797;277639.33933893626;277639.33933893626;262863.0073160453;429947.3805835815;461399.0233656221;437443.34373287327;474537.9868576211;530561.5075158759;478426.2011509787;437126.8590839872;440842.8340465798;462075.34251113114;453102.6013730457;263734.33067177946;493602.5220198101;465951.5464524406;461266.93652295426;302789.4550866088;312009.6876057385;469758.79346066975;203648.03255947397;203648.03255947397;274.6372997620231;1041806.7021721762;483760.9942091648;65448.31764758442;347398.5319296049;0;44;44;67;67;61;53;0;42;42;354791400120.1939;139100553130.16263;307243265214.9772;62774.04105005771;6031.843913760439;-0.0;106310.73436892954;1569345.5451964529;244305.10495370478;0.0;1774145.9751478054;3.0891354776307614;0.19247828754291305
1677;2019-07-21 12:10:45.092;859;868;296;296;257;40;199;40;-16;49;778;296;-18;6;225;159;255;821;322;227;198;2;823;362;345;135;364;310;811;2850.0;0.0;1744.0;214.0;0.0;71;100;100;1;0;0;1;0;0;1;1;0;0;0;0;59734.07421875;16189.21875;37723.09765625;1440.23425292969;739.0;294973;728.0;-1.0;Calculated values ==>;1563703845.092;359.06000000000006;359.96000000000004;302.76000000000005;302.76000000000005;298.86;277.16;274.5913991737795;293.06;277.16;271.56;278.06;350.96000000000004;302.76000000000005;271.36;273.76000000000005;295.66;289.06;298.66;355.26;295.86;292.96000000000004;345.96000000000004;347.06000000000006;273.36;241.49495122638035;268.7936212382143;274.5913991737795;305.36;8230000.0;3620000.0000000005;3450000.0;1350000.0;3640000.0;3100000.0;8109999.999999999;0.475;0.0;0.2906666666666667;0.035666666666666666;0.0;0.475;-0.002501259238371072;16189.21875;37723.09765625;1440.23425292969;59734.07421875;498306.1350343525;500702.77101682825;281005.9883978111;281005.9883978111;265086.2373116989;430014.67791919125;461794.573190275;437618.5379703155;474215.1651988832;531038.2101658768;478528.4412513633;437301.7563972805;441021.3247816201;462361.0238596793;453562.39847631933;263822.6999311569;493793.7884821347;465437.81466994097;461662.8410481829;305303.7579410727;309913.9067706182;469623.12179888616;203337.00145236516;203337.00145236516;274.5124072011758;1042803.9346573349;484031.39850243926;65480.33395659288;348029.4705702352;0;44;44;67;67;61;53;0;42;42;354998331120.2597;139181226230.1883;307428603415.03613;68097.83328121756;9497.53829235925;-0.0;122704.77380801343;1570435.7806165759;244434.47333495747;0.0;1776053.801562364;3.618625392981279;0.22812600819537746
1678;2019-07-21 12:11:45.093;858;866;294;293;256;39;201;38;-16;49;792;298;-18;-1;226;160;255;820;321;224;200;4;820;359;344;139;362;311;808;2784.0;0.0;1867.0;148.0;0.0;71;100;100;1;0;0;1;0;0;1;1;0;0;1;0;59087.71875;16205.8623046875;37780.23046875;1420.81457519531;735.0;294974;738.0;-1.0;Calculated values ==>;1563703905.093;358.96000000000004;359.76;302.56;302.46000000000004;298.76000000000005;277.06;274.27422755570615;293.26000000000005;276.96000000000004;271.56;278.06;352.36;302.96000000000004;271.36;273.06;295.76000000000005;289.16;298.66;355.16;295.56;293.16;346.96000000000004;346.66;273.56;242.35481222062532;268.91163127593666;274.27422755570615;305.26000000000005;8200000.0;3590000.0;3440000.0;1390000.0;3620000.0000000005;3110000.0;8080000.0;0.464;0.0;0.3111666666666667;0.024666666666666667;0.0;0.464;-0.0025018651889613178;16205.8623046875;37780.23046875;1420.81457519531;59087.71875;498432.98727245064;500682.64938173536;280330.39336057537;279862.3015024244;264868.4207536952;430214.79039162316;462209.4808650593;437389.9950341223;473699.0552649324;532428.1100800355;478638.1327121062;437071.7284734032;439735.90987091843;462796.2276784706;454218.98018392763;263956.54844210704;493931.05820461083;465197.1660700392;462078.26035560475;309494.7701623936;308237.3991652946;469275.5542788157;202621.6614582782;202621.6614582782;274.2212974703452;1043794.1327672385;484301.362010219;65504.17642749968;348658.6754570902;0;44;44;67;67;61;53;0;42;42;355205034565.01;139263427600.089;307614906519.8111;73052.0797976835;6577.462689573258;-0.0;120387.86188835953;1571612.049494967;244568.43390895077;0.0;1778079.6072869194;3.6099723653056732;0.22494616214620639
1679;2019-07-21 12:12:45.133;857;865;293;292;253;37;202;37;-14;49;806;297;-16;-3;226;159;255;820;321;221;201;8;828;358;344;140;360;313;816;2820.0;-1.0;1825.0;140.0;0.0;69;100;100;1;0;0;1;0;0;1;1;0;0;1;0;58643.31640625;16330.0205078125;37988.4375;1431.20446777344;728.0;294975;744.0;-1.0;Calculated values ==>;1563703965.133;358.86;359.66;302.46000000000004;302.36;298.46000000000004;276.86;274.1680685717883;293.36;276.86;271.76000000000005;278.06;353.76;302.86;271.56;272.86;295.76000000000005;289.06;298.66;355.16;295.26000000000005;293.26000000000005;347.56000000000006;345.96000000000004;273.96000000000004;242.56692532238324;269.14681796795327;274.1680685717883;305.26000000000005;8280000.0;3579999.9999999995;3440000.0;1400000.0;3600000.0;3130000.0;8159999.999999999;0.47;0.0;0.30416666666666664;0.02333333333333333;0.0;0.47;-0.0025029203858685785;16330.0205078125;37988.4375;1431.20446777344;58643.31640625;497554.0244490123;499818.2890690894;279186.15791996155;278735.97503109305;263431.6455409737;430280.9020939914;462340.58691450674;437249.5021140777;473569.51334814675;533744.0919906591;478274.5086028217;436929.5940270328;438985.2457162713;463096.3509743104;454247.80245584727;263603.0445025763;493164.8891850361;464810.65036636207;462209.4808650593;312009.6876057385;305303.7579410727;469534.43403505563;202378.36415731953;202378.36415731953;274.1222024431489;1044775.8787875567;484572.675121722;65527.959097392886;349290.50196013926;0;44;44;67;67;61;53;0;42;42;355411572164.8788;139347183400.03577;307802231319.6921;71439.97112851393;6233.641630480508;-0.0;122120.62485263769;1572816.9526522027;244675.26428435178;0.0;1780101.8586111802;3.5837748380831296;0.21946994942016754
1680;2019-07-21 12:13:45.114;859;868;296;295;257;37;203;36;-12;48;814;296;-14;-2;227;160;255;822;328;219;202;9;827;358;345;140;360;314;815;2511.0;-1.0;1640.0;126.0;0.0;71;100;100;1;0;0;1;0;0;1;1;0;0;0;0;58690.265625;16290.2421875;37920.98828125;1435.4025878906198;720.0;294976;755.0;0.0;Calculated values ==>;1563704025.114;359.06000000000006;359.96000000000004;302.76000000000005;302.66;298.86;276.86;274.1680685717883;293.46000000000004;276.76000000000005;271.96000000000004;277.96000000000004;354.56000000000006;302.76000000000005;271.76000000000005;272.96000000000004;295.86;289.16;298.66;355.36;295.06;293.36;348.66;345.16;274.06;242.56692532238324;269.2639976450953;274.1680685717883;305.96000000000004;8270000.0;3579999.9999999995;3450000.0;1400000.0;3600000.0;3140000.0;8150000.0;0.4185;0.0;0.2733333333333333;0.021;0.0;0.4185;0.0;16290.2421875;37920.98828125;1435.4025878906198;58690.265625;497940.82927018334;500344.07841435133;280649.2501167205;280184.64317768207;264896.7902520409;430280.9020939914;462320.33871762105;437339.1761139985;473471.4621678974;534507.2302073053;478033.6063861338;437019.13673288765;438919.38981578365;463228.9603270487;454389.27195503766;263646.63928380935;493561.0880956399;464405.47859721724;462189.07052532554;316620.98725437425;301951.40411888575;469633.2381088445;202383.3492003347;202383.3492003347;274.1241398575648;1045753.3490105462;484844.42456377234;65551.83992493957;349922.8801937267;0;44;44;67;67;61;53;0;42;42;355618206710.5162;139431156800.2948;307990271755.2721;64221.25935640144;5612.247667078706;-0.0;108728.69437450866;1573947.1049148159;244773.94876881686;0.0;1782024.9937583015;3.2088590376391153;0.20511616874299787
1681;2019-07-21 12:14:45.145;861;869;300;300;262;37;204;36;-12;47;817;296;-14;-1;228;162;255;823;332;217;203;8;825;359;346;145;361;313;813;2636.0;-1.0;1499.0;261.0;0.0;75;100;100;1;0;0;1;0;0;1;1;0;0;1;0;58949.76953125;16283.65625;37977.82421875;1425.84228515625;715.0;294977;765.0;0.0;Calculated values ==>;1563704085.145;359.26;360.06000000000006;303.16;303.16;299.36;276.86;274.27422755570615;293.56;276.76000000000005;271.96000000000004;277.86;354.86;302.76000000000005;271.76000000000005;273.06;295.96000000000004;289.36;298.66;355.46000000000004;294.86;293.46000000000004;349.66;344.66;273.96000000000004;243.61107973660833;269.14681796795327;274.27422755570615;306.36;8250000.0;3590000.0;3460000.0;1450000.0;3610000.0;3130000.0;8130000.0;0.4393333333333333;0.0;0.24983333333333332;0.0435;0.0;0.4393333333333333;0.0;16283.65625;37977.82421875;1425.84228515625;58949.76953125;498417.7644840393;500668.2960340703;282747.9385161402;282747.9385161402;266812.33379804593;430214.79039162316;462300.21040862193;437568.04326289374;472721.04826189426;534894.1814601616;478157.5796435165;437249.5021140777;439296.7158964009;463212.09266578907;454502.1527430527;263734.33067177946;493901.9667782325;463998.5616000187;462168.7801209382;320813.78693149507;299856.38484229014;468851.372396877;202528.33015836956;202528.33015836956;274.1850582678193;1046734.1891409035;485116.0139656902;65575.69595142355;350555.6970833815;0;44;44;67;67;61;53;0;42;42;355825613815.16693;139516700975.15076;308178468939.9552;58720.75499061363;11585.052337375071;-0.0;114068.70435022181;1574972.1510329877;244917.33364587644;0.0;1783882.598011124;3.3108884133826915;0.22330628284812515
1682;2019-07-21 12:15:45.115;862;869;306;305;269;37;204;36;-12;47;812;296;-14;0;229;164;255;824;331;215;203;8;823;359;347;145;361;314;811;2519.0;0.0;1466.0;211.0;0.0;81;0;100;1;0;0;1;0;0;1;1;1;0;1;0;60527.859375;16239.978515625;38204.58203125;2692.65234375;710.0;294978;773.0;0.0;Calculated values ==>;1563704145.115;359.36;360.06000000000006;303.76000000000005;303.66;300.06;276.86;274.27422755570615;293.56;276.76000000000005;271.96000000000004;277.86;354.36;302.76000000000005;271.76000000000005;273.16;296.06;289.56;298.66;355.56000000000006;294.66;293.46000000000004;350.46000000000004;344.16;273.96000000000004;243.61107973660833;269.2639976450953;274.27422755570615;306.26000000000005;8230000.0;3590000.0;3470000.0000000005;1450000.0;3610000.0;3140000.0;8109999.999999999;0.41983333333333334;0.0;0.24433333333333335;0.035166666666666666;0.0;0.41983333333333334;0.0;16239.978515625;38204.58203125;2692.65234375;60527.859375;498746.5162950452;500847.31429772044;286025.1710362567;285495.38235028536;269556.44547832245;430214.79039162316;462148.60996916407;437339.1761139985;472721.04826189426;534298.031752858;478033.6063861338;437019.13673288765;439231.60815714416;463344.7402771259;454784.6447233047;263822.6999311569;494241.9596510371;463589.8710328895;462016.90143306396;324168.52440917626;297761.5184850505;468851.372396877;202563.49069055115;202563.49069055115;274.1987131861792;1047729.3382254766;485386.9087403881;65609.99957961985;351190.2330424082;0;44;44;67;67;61;53;0;43;42;356033409865.26605;139603657475.19223;308366474890.0449;57363.52580512898;9364.457173339124;-0.0;108927.19027673164;1575939.036355577;245091.82560225934;0.0;1785739.9679843404;3.074269191104017;0.20296936552056127
1683;2019-07-21 12:16:45.106;862;870;306;305;267;37;204;37;-11;45;777;298;-12;11;230;165;255;824;337;213;203;5;829;358;346;143;360;316;818;2963.0;-1.0;1516.0;222.0;0.0;84;0;100;1;0;0;1;0;0;1;1;1;0;0;0;60752.30859375;16373.6630859375;38725.328125;2447.12670898438;706.0;294979;776.0;0.0;Calculated values ==>;1563704205.106;359.36;360.16;303.76000000000005;303.66;299.86;276.86;274.1680685717883;293.56;276.86;272.06;277.66;350.86;302.96000000000004;271.96000000000004;274.26000000000005;296.16;289.66;298.66;355.56000000000006;294.46000000000004;293.46000000000004;350.76;343.76;273.66;243.1966462407574;269.49753711883926;274.1680685717883;306.86;8290000.000000001;3579999.9999999995;3460000.0;1430000.0;3600000.0;3160000.0;8180000.0;0.4938333333333333;0.0;0.25266666666666665;0.037000000000000005;0.0;0.4938333333333333;0.0;16373.6630859375;38725.328125;2447.12670898438;60752.30859375;498200.510712272;500365.2363843702;285250.75520357536;284739.8504745525;268413.38564631686;430280.9020939914;462300.21040862193;437039.1322159168;472785.5327691947;530479.9983374861;478019.9427492302;436878.1151619385;440498.27415839763;463626.08760426834;455094.08618658455;263559.6152750239;493574.4354087523;463477.9819962672;462168.7801209382;325426.6669566859;296085.73418796173;468827.3046948051;202309.499561825;202309.499561825;274.0954321108668;1048739.8546906125;485658.6483197307;65652.82464695722;351831.2194639834;0;44;44;67;67;61;53;0;43;42;356241278680.048;139690044515.1016;308555446539.8467;59308.35385060053;9861.158789920266;-0.0;128327.17471610873;1576911.1561785052;245252.0150364318;0.0;1787716.7911225837;3.4319723813768883;0.2226760651628679
1684;2019-07-21 12:17:45.106;863;871;305;304;270;41;203;38;-24;44;758;302;-26;3;230;166;255;827;336;212;203;3;844;365;352;143;367;296;826;3336.0;-2.0;2045.0;445.0;0.0;98;0;0;1;1;0;1;0;0;1;1;1;0;1;0;73479.046875;28240.091796875;40097.375;2260.9658203125;703.0;294980;778.0;0.0;Calculated values ==>;1563704265.106;359.46000000000004;360.26;303.66;303.56;300.16;277.26000000000005;274.9066339382667;293.46000000000004;276.96000000000004;270.76000000000005;277.56;348.96000000000004;303.36;270.56;273.46000000000004;296.16;289.76000000000005;298.66;355.86;294.36;293.46000000000004;350.96000000000004;343.46000000000004;273.46000000000004;243.1966462407574;267.1113755279542;274.9066339382667;306.76000000000005;8440000.0;3650000.0;3520000.0000000005;1430000.0;3670000.0000000005;2960000.0;8259999.999999999;0.5559999999999999;0.0;0.3408333333333333;0.07416666666666667;0.0;0.5559999999999999;0.0;28240.091796875;40097.375;2260.9658203125;73479.046875;496977.32186400035;499792.63800366677;283932.7364959574;283445.8988810444;269113.81598342175;429811.8947417682;461252.63879300765;439512.3108922574;472686.96060398995;530012.0968166317;480922.9872936081;439210.0331572137;443492.9014857251;462577.97297337826;454048.7298407423;262927.2144808091;493261.54065421846;462446.4246215312;461252.63879300765;326265.46416910045;294828.9587717387;468628.5149305175;204012.2563482008;204012.2563482008;274.7872852508753;1049858.4493195189;486030.42961042083;65692.05875136802;352488.07532335835;0;45;44;67;67;61;53;0;43;42;356450678680.048;139775844515.1016;308739046539.8467;80266.2685904326;19625.705844855154;-0.0;143025.65263931258;1578074.2780321804;245497.73890838827;0.0;1789978.0646838788;3.44083597991184;0.2529855627980102
1685;2019-07-21 12:18:45.086;870;877;309;309;276;48;203;44;-35;45;753;304;-37;-12;228;170;255;831;341;211;202;1;841;373;359;147;374;291;822;3138.0;-1.0;2183.0;422.0;0.0;98;24;0;1;1;0;1;0;0;1;1;1;0;1;0;73211.9609375;27958.0625;39809.8125;2345.98461914062;700.0;294981;778.0;0.0;Calculated values ==>;1563704325.086;360.16;360.86;304.06;304.06;300.76000000000005;277.96000000000004;275.73799182748917;293.46000000000004;277.56;269.66;277.66;348.46000000000004;303.56;269.46000000000004;271.96000000000004;295.96000000000004;290.16;298.66;356.26;294.26000000000005;293.36;350.96000000000004;343.16;273.26000000000005;244.02132995426717;266.49643012054327;275.73799182748917;307.26000000000005;8410000.0;3729999.9999999995;3590000.0;1470000.0;3740000.0;2910000.0;8220000.0;0.523;0.0;0.3638333333333333;0.07033333333333333;0.0;0.523;0.0;27958.0625;39809.8125;2345.98461914062;73211.9609375;498291.06067835086;501023.76788333675;286370.11477618356;286370.11477618356;271639.3023110261;429258.0297950786;460168.6720338029;438955.35224907694;472260.30881630094;529873.5164113792;481747.43626084295;438653.51851114654;442351.73364694254;461242.0036772722;453249.13134011615;263050.93013241567;494243.9703115591;461246.53888341883;460033.3497692248;326265.46416910045;293572.2367247113;467876.0311619288;206070.8738240696;206070.8738240696;275.6153520867626;1051080.46690999;486498.5914570595;65730.43720795779;353153.746588327;0;45;44;67;67;61;53;0;43;42;356663907580.1158;139862815515.12924;308915087839.90265;84731.13606696516;18413.62939942943;-0.0;132822.37491931618;1579448.7980786385;245814.62770403796;0.0;1792276.0320030772;3.3654849649910483;0.26094110512804836
1686;2019-07-21 12:19:45.127;870;878;312;312;280;54;202;51;-39;48;747;306;-41;-14;223;173;255;832;345;210;201;0;848;378;362;144;378;287;823;2293.0;-1.0;2415.0;202.0;0.0;65;39;0;1;1;0;1;1;1;0;1;1;0;1;0;81601.828125;28147.169921875;47816.5625;2381.49780273438;697.0;294982;776.0;0.0;Calculated values ==>;1563704385.127;360.16;360.96000000000004;304.36;304.36;301.16;278.56;276.25090830309495;293.36;278.26000000000005;269.26000000000005;277.96000000000004;347.86;303.76000000000005;269.06;271.76000000000005;295.46000000000004;290.46000000000004;298.66;356.36;294.16;293.26000000000005;350.76;342.86;273.16;243.40439225979637;265.9988726020314;276.25090830309495;307.66;8480000.0;3779999.9999999995;3620000.0000000005;1440000.0;3779999.9999999995;2870000.0;8230000.0;0.38216666666666665;0.0;0.40249999999999997;0.033666666666666664;0.0;0.38216666666666665;0.0;28147.169921875;47816.5625;2381.49780273438;81601.828125;497655.0300101837;501079.8248929549;287850.14750653144;287850.14750653144;273163.94160029216;428902.12800615287;459562.71824716876;439238.6079225946;472950.60946461116;529556.9584384351;482446.82624242944;438939.81103614205;442889.51508610306;459935.009312581;452818.8915568926;262764.3128148683;494299.10775385995;460648.84988001734;459426.34033382544;325426.6669566859;292315.56762988004;468191.96898575197;207483.40120990778;207483.40120990778;276.1769544179605;1052371.463400113;486966.4545497;65769.85981527666;353884.46536507324;0;45;44;67;68;62;53;0;43;42;356880355385.5765;139950175170.3152;309088606330.272;93281.47070185644;8777.18844845342;-0.0;96284.19323519053;1580933.250154438;246041.37268985456;0.0;1794186.5580430555;2.531651918270808;0.21059600474460716
1687;2019-07-21 12:20:45.117;873;879;312;311;277;49;192;51;-35;51;742;308;-37;-6;222;166;255;831;332;205;191;-1;815;368;353;148;368;302;796;2895.0;-1.0;465.0;45.0;0.0;90;81;100;1;0;0;1;1;1;0;1;1;0;1;0;83832.5078125;16056.916015625;46962.9765625;2771.06616210938;695.0;294983;774.0;0.0;Calculated values ==>;1563704445.117;360.46000000000004;361.06000000000006;304.36;304.26000000000005;300.86;278.06;275.2199585193972;292.36;278.26000000000005;269.66;278.26000000000005;347.36;303.96000000000004;269.46000000000004;272.56;295.36;289.76000000000005;298.66;356.26;293.66;292.26000000000005;350.56000000000006;342.66;273.06;244.22491754036054;267.8393353686513;275.2199585193972;306.36;8150000.0;3679999.9999999995;3529999.9999999995;1480000.0;3679999.9999999995;3020000.0;7959999.999999999;0.4825;0.0;0.0775;0.007500000000000001;0.0;0.4825;0.0;16056.916015625;46962.9765625;2771.06616210938;83832.5078125;501068.2006452322;503607.1518157065;291601.30674250016;290951.8599499879;273713.6761298026;429606.4342157736;459622.85760126676;436456.68020996015;472724.07561274123;527883.9114651857;480888.090177466;436139.1492332032;440920.49340534693;461347.6590963403;453533.7828092065;264183.17510222713;496691.09274010017;461365.50582970696;459487.90123405727;324587.8981780222;291477.81744585035;467536.31915575784;205032.1577605316;205032.1577605316;275.19369496318444;1053749.8530965669;487334.76053800725;65812.79069198502;354674.1632191376;0;45;44;67;68;62;53;0;43;42;357094819635.6106;140037760570.3291;309265276880.30005;17935.40048983071;1968.781210464197;-0.0;122774.89622597612;1581859.9029466393;246130.90751206857;0.0;1796011.7462067867;2.168673031344895;0.08469982363253664
1688;2019-07-21 12:21:45.118;873;879;293;291;252;33;182;38;-18;48;744;311;-20;20;222;155;255;823;319;196;181;-2;821;352;337;145;353;310;806;4870.0;-1.0;624.0;99.0;0.0;11;98;100;1;0;0;1;1;1;0;1;1;0;1;0;80425.875;16159.38671875;44016.89453125;2992.12426757812;693.0;294984;771.0;0.0;Calculated values ==>;1563704505.118;360.46000000000004;361.06000000000006;302.46000000000004;302.26000000000005;298.36;276.46000000000004;273.5264737036516;291.36;276.96000000000004;271.36;277.96000000000004;347.56000000000006;304.26000000000005;271.16;275.16;295.36;288.66;298.66;355.46000000000004;292.76000000000005;291.26000000000005;350.26;342.46000000000004;272.96000000000004;243.61107973660833;268.7936212382143;273.5264737036516;305.06;8209999.999999999;3520000.0000000005;3370000.0000000005;1450000.0;3529999.9999999995;3100000.0;8059999.999999999;0.8116666666666668;0.0;0.10400000000000001;0.0165;0.0;0.8116666666666668;0.0;16159.38671875;44016.89453125;2992.12426757812;80425.875;500532.367748748;502728.48722227826;280037.7090613506;279108.0619642845;263528.90816390316;430671.36484660726;460787.259434792;437301.7563972805;472819.8678402692;527473.8872251292;480269.45831113606;436983.6325089788;443116.8767534241;463613.17710080923;454703.7240561074;263911.7578219135;494568.5103302354;462615.51467525994;460655.80620082654;323329.7980282076;290640.09048841946;467853.8297478368;200832.57030306695;200832.57030306695;273.4920485231609;1055118.6957653484;487603.23420162254;65860.81807928419;355432.34144676285;0;45;44;67;68;62;53;0;43;42;357301823085.36053;140125662035.22293;309448879940.07825;24592.79535379821;4405.850780838702;-0.0;210889.85980368155;1582214.3104849353;246184.0303306308;0.0;1798792.3321793356;3.7976026776798055;0.1264088907908145
1689;2019-07-21 12:22:45.098;880;888;282;280;239;22;184;26;-15;42;756;311;-16;28;223;147;255;832;313;193;183;-5;842;339;331;140;341;312;829;4164.0;-1.0;379.0;55.0;0.0;1;93;100;1;0;0;1;1;1;0;1;1;0;1;0;72666.1875;16535.513671875;44795.93359375;2989.24169921875;691.0;294985;768.0;0.0;Calculated values ==>;1563704565.098;361.16;361.96000000000004;301.36;301.16;297.06;275.36;272.10816812424576;291.56;275.76000000000005;271.66;277.36;348.76;304.26000000000005;271.56;275.96000000000004;295.46000000000004;287.86;298.66;356.36;292.46000000000004;291.46000000000004;349.96000000000004;342.26;272.66;242.56692532238324;269.02936301313275;272.10816812424576;304.46000000000004;8420000.0;3390000.0;3310000.0;1400000.0;3410000.0;3120000.0;8290000.000000001;0.6940000000000001;0.0;0.06316666666666666;0.009166666666666667;0.0;0.6940000000000001;0.0;16535.513671875;44795.93359375;2989.24169921875;72666.1875;499676.52702928195;501998.02258351294;273589.06419422827;272793.45390295313;258178.46100095386;431480.97241316177;461968.53049499844;437319.724394416;472882.7909566239;528579.544455758;480027.28599039116;437160.35228701105;443889.7556836854;465504.60677079705;455779.161525756;263009.5428532871;493729.74182483566;463129.4996553859;461838.99506195076;322071.7610967587;289802.386634966;468248.0702149028;197413.15064785499;197413.15064785499;272.0860859960679;1056394.0376975248;487875.6008857966;65910.64618078455;356172.20164573943;0;45;44;67;68;62;53;0;43;42;357502156285.42426;140211133535.25012;309635417740.1376;15154.098574991105;2482.6534293646055;-0.0;183511.53602338248;1582545.4241930752;246241.41539766683;0.0;1802077.9149195065;3.127271975237724;0.0858418816358955
1690;2019-07-21 12:23:45.119;893;902;278;276;235;12;191;14;-16;34;770;310;-17;29;224;144;256;837;318;195;190;-9;824;330;326;133;333;308;816;3003.0;-2.0;720.0;409.0;0.0;1;67;100;1;0;0;1;0;0;1;1;1;0;0;0;59282.1328125;16246.3017578125;35112.84765625;2815.77563476562;692.0;294986;762.0;0.0;Calculated values ==>;1563704625.119;362.46000000000004;363.36;300.96000000000004;300.76000000000005;296.66;274.36;271.1026128081217;292.26000000000005;274.56;271.56;276.56;350.16;304.16;271.46000000000004;276.06;295.56;287.56;298.76000000000005;356.86;292.66;292.16;349.36;342.36;272.26000000000005;241.05796691057077;268.5567601203482;271.1026128081217;304.96000000000004;8240000.000000001;3300000.0;3260000.0;1330000.0;3329999.9999999995;3080000.0;8159999.999999999;0.5005000000000001;0.0;0.12000000000000001;0.06816666666666667;0.0;0.5005000000000001;0.0;16246.3017578125;35112.84765625;2815.77563476562;59282.1328125;503157.5300016615;505136.3395293066;272800.72173735505;272000.64374423266;257340.9536490863;432012.3539207929;463619.5938399602;438072.3853947394;473014.93639070686;530352.2848086851;480395.5756385981;437915.60822266474;444837.77879090665;466781.58499687427;456859.0045334698;264129.2538517401;495704.4273451416;464128.46955776797;463492.12648556696;319555.8750819185;290221.2356813373;468817.2539951448;194631.02935038338;194631.02935038338;270.935054606651;1057493.991881052;488148.87829425547;65959.03825646116;356838.34122241865;0;45;44;67;68;62;54;0;43;42;357699325270.12354;140293062200.12515;309821482839.85376;29212.962725322723;18690.360979951238;-0.0;134564.9791161594;1582915.2791072757;246417.91893876725;0.0;1804729.480264794;3.3681320769151744;0.1849564540736318
1691;2019-07-21 12:24:45.109;888;888;274;272;242;38;201;17;-15;29;784;310;-17;21;213;152;255;743;319;203;201;-12;732;374;367;132;379;316;735;2360.0;-2.0;1481.0;465.0;0.0;1;45;100;1;0;0;0;0;0;0;1;1;0;0;0;20445.75;14452.9169921875;0.0;2731.83715820312;694.0;294987;753.0;0.0;Calculated values ==>;1563704685.109;361.96000000000004;361.96000000000004;300.56;300.36;297.36;276.96000000000004;275.84098080016133;293.26000000000005;274.86;271.66;276.06;351.56000000000006;304.16;271.46000000000004;275.26000000000005;294.46000000000004;288.36;298.66;347.46000000000004;293.46000000000004;293.26000000000005;348.46000000000004;342.56000000000006;271.96000000000004;240.83765695389522;269.49753711883926;275.84098080016133;305.06;7320000.0;3740000.0;3670000.0000000005;1320000.0;3790000.0;3160000.0;7350000.0;0.39333333333333337;0.0;0.24683333333333335;0.0775;0.0;0.39333333333333337;0.0;14452.9169921875;0.0;2731.83715820312;20445.75;510341.74244706566;510089.4839829833;277466.1103618822;276439.25772512594;263367.4436447852;429187.4505931623;458633.2384034343;436392.92105508584;472659.50235634967;531215.097082938;479424.26533197385;436067.6364055055;442022.99417224614;458384.57207832125;450419.8278669498;268816.84222442796;489701.3883020143;458909.0072553948;458633.2384034343;315782.5089487807;291058.95107146574;468660.5945250286;206218.9095156519;206218.9095156519;275.6767625122137;1058158.2801714246;488404.66247940896;66005.26065805882;357130.89951842325;0;45;44;67;68;62;54;0;43;42;357907190620.15656;140372548950.1378;310008651639.88354;56814.61851498362;20339.230588226696;-0.0;99282.96936252774;1583632.0561349737;246743.11132745436;0.0;1806677.8883802756;10.267055142114298;0.754419442432347
1692;2019-07-21 12:25:45.100;845;860;281;281;243;82;212;50;0;34;797;313;25;34;208;160;255;681;324;213;211;-14;786;398;383;139;402;327;782;699.0;-1.0;36.0;65.0;0.0;1;67;29;1;1;0;1;0;0;0;1;1;0;0;0;38205.78515625;28540.58203125;4199.341796875;2953.68041992188;740.0;294988;745.0;0.0;Calculated values ==>;1563704745.1;357.66;359.16;301.26000000000005;301.26000000000005;297.46000000000004;281.36;278.25360059004004;294.36;278.16;273.16;276.56;352.86;304.46000000000004;275.66;276.56;293.96000000000004;289.16;298.66;341.26;294.46000000000004;294.26000000000005;347.66;347.16;271.76000000000005;242.35481222062532;270.7629442988711;278.25360059004004;305.56;7859999.999999999;3979999.9999999995;3829999.9999999995;1390000.0;4020000.0000000005;3270000.0000000005;7820000.0;0.1165;0.0;0.006;0.010833333333333334;0.0;0.1165;0.0;28540.58203125;4199.341796875;2953.68041992188;38205.78515625;499645.45043940435;502148.9521695913;276527.2648658448;276527.2648658448;261420.4649270513;427402.5427163942;457599.7565822094;436271.85731132084;472228.6972694908;531757.4117645263;478426.3451131497;440296.1679022122;441695.7195240042;453855.2067614922;447187.51714108675;265594.76236104517;474888.4564285509;457741.3083985173;457458.0422380209;312428.86344474956;310333.04987691523;467494.9209072685;212382.85124801396;212382.85124801396;278.1125696816829;1058646.9696494618;488762.88789568795;66052.63286426319;357165.88878418325;0;46;44;68;68;62;54;0;43;42;358132156869.92053;140453836755.0525;310201522704.6812;1343.3340363798413;2763.7140879752574;-0.0;28551.259750335812;1584116.6330416193;246935.6069875399;0.0;1807743.0138289789;0.914962457916475;0.038379689119815194
1693;2019-07-21 12:26:45.110;812;829;292;292;259;95;148;78;2;49;808;314;4;36;205;176;256;726;330;213;149;-17;820;412;391;144;415;332;812;2526.0;0.0;1536.0;46.0;0.0;98;89;92;1;1;0;1;0;0;0;1;1;0;0;0;49859.94140625;35185.703125;8637.4482421875;3151.7685546875;799.0;294989;738.0;0.0;Calculated values ==>;1563704805.11;354.36;356.06000000000006;302.36;302.36;299.06;282.66;279.6113706815485;287.96000000000004;280.96000000000004;273.36;278.06;353.96000000000004;304.56;273.56;276.76000000000005;293.66;290.76000000000005;298.76000000000005;345.76;294.46000000000004;288.06;346.96000000000004;353.06000000000006;271.46000000000004;243.40439225979637;271.32779825182536;279.6113706815485;306.16;8200000.0;4120000.0000000005;3910000.0;1440000.0;4150000.0;3320000.0000000005;8120000.0;0.42100000000000004;0.0;0.256;0.007666666666666667;0.0;0.42100000000000004;0.0;35185.703125;8637.4482421875;3151.7685546875;49859.94140625;491569.09333757276;494892.10229958035;279062.6435925002;279062.6435925002;265762.8567394265;426278.9077920982;446625.7354311426;435420.7891724031;473049.25879613834;532545.9484660769;477925.9853105456;435757.6098051501;440944.3717233137;451123.5225873783;447077.19392985577;264309.61421107757;478868.35844619607;456436.314495679;446784.32649496343;309494.7701623936;335074.5858427641;466494.4409164267;216208.8863576499;216208.8863576499;279.5850989042111;1059380.9730175417;489294.028780635;66103.52008550042;357272.87986336683;0;46;44;68;68;62;54;0;43;42;358364395569.8836;140538750905.039;310399255654.6498;56118.24712057682;1918.8559182839556;-0.0;97072.260297809;1584595.559358936;246974.63490782198;0.0;1808790.0509729916;3.3019612081220253;0.20174266523971027
1694;2019-07-21 12:27:45.121;811;825;298;298;264;74;108;75;6;61;816;318;4;40;206;173;256;756;337;159;108;-21;867;394;365;144;395;329;845;2774.0;-1.0;91.0;89.0;0.0;98;99;98;1;1;0;1;1;0;0;1;1;0;0;0;73741.1953125;37699.41796875;29888.05078125;3181.82739257812;819.0;294990;735.0;-1.0;Calculated values ==>;1563704865.121;354.26;355.66;302.96000000000004;302.96000000000004;299.56;280.56;277.85914330198534;283.96000000000004;280.66;273.76000000000005;279.26000000000005;354.76;304.96000000000004;273.56;277.16;293.76000000000005;290.46000000000004;298.76000000000005;348.76;289.06;283.96000000000004;346.66;355.06000000000006;271.06;243.40439225979637;270.9896433162861;277.85914330198534;306.86;8670000.0;3940000.0;3650000.0;1440000.0;3950000.0;3290000.0;8450000.0;0.4623333333333333;0.0;0.015166666666666667;0.014833333333333334;0.0;0.4623333333333333;-0.0024886942542675806;37699.41796875;29888.05078125;3181.82739257812;73741.1953125;486768.96756726573;491128.1291338889;279123.6829066556;279123.6829066556;265998.01933490596;427712.28976936906;445412.59084543557;436795.1716507301;474231.63127280935;533613.0028376232;478771.88815948355;436464.90662203147;442199.68153039366;454749.6520154354;449966.7628878527;262350.9318617832;480167.1844842685;453043.4802602214;445412.59084543557;308237.3991652946;343467.2996937194;466093.99812666216;211511.35611485442;211511.35611485442;277.76872622911054;1060411.1713279528;489901.51614360115;66156.30972819235;357593.9845478003;0;46;44;68;69;62;54;0;43;42;358591237150.4748;140625166745.26422;310597592010.1667;3416.8045356274474;3776.3091898418147;-0.0;108140.33752377202;1585091.7757470265;247022.10331812676;0.0;1810500.4694785425;1.6297103056794606;0.05717787272409909
1695;2019-07-21 12:28:45.111;833;846;308;308;273;60;141;62;-4;63;819;321;-7;21;209;167;256;781;342;139;140;-27;858;382;355;142;382;315;832;3368.0;-1.0;1984.0;63.0;0.0;51;99;98;1;1;0;1;0;0;1;1;1;0;1;0;82078.1953125;37248.87890625;38235.375;3060.47729492188;827.0;294991;731.0;0.0;Calculated values ==>;1563704925.111;356.46000000000004;357.76;303.96000000000004;303.96000000000004;300.46000000000004;279.16;276.6576332772354;287.26000000000005;279.36;272.76000000000005;279.46000000000004;355.06000000000006;305.26000000000005;272.46000000000004;275.26000000000005;294.06;289.86;298.76000000000005;351.26;287.06;287.16;346.26;355.86;270.46000000000004;242.98782864720522;269.38090353596624;276.6576332772354;307.36;8580000.0;3820000.0000000005;3550000.0;1420000.0;3820000.0000000005;3150000.0;8320000.0;0.5613333333333334;0.0;0.33066666666666666;0.0105;0.0;0.5613333333333334;0.0;37248.87890625;38235.375;3060.47729492188;82078.1953125;491105.2457030278;495548.8733398054;284815.94760846824;284815.94760846824;269920.2054205685;428611.97810654406;452201.2192164777;438381.7841653748;474684.8554169639;534956.9435548565;480825.13783975533;437907.07093667873;442231.98817543936;457336.8679814604;451223.64000640524;262701.00653590367;485567.07244787575;451913.6347438692;452057.52073246514;306560.99450073834;346825.2571629905;465778.1380890822;208600.2033704719;208600.2033704719;276.6187331883117;1061709.4498342138;490525.98118946864;66208.32026406217;358161.58514686517;0;46;44;68;69;62;55;0;43;42;358807201150.50916;140710952445.27786;310790759810.1974;75981.1093828479;2700.3683145454083;-0.0;136660.70747919887;1585753.3147549052;247076.06663528646;0.0;1812540.1381857735;2.741650291284966;0.17660016575462642
1696;2019-07-21 12:29:45.112;853;864;310;309;276;55;159;55;-21;61;815;322;-24;2;211;165;256;800;335;161;158;-31;851;375;351;138;375;301;828;4807.0;-1.0;2092.0;76.0;0.0;98;99;98;1;1;0;1;0;0;1;1;1;0;0;0;84107.9921875;36875.44921875;40382.09765625;2938.39501953125;828.0;294992;727.0;0.0;Calculated values ==>;1563704985.112;358.46000000000004;359.56000000000006;304.16;304.06;300.76000000000005;278.66;275.94376602880345;289.06;278.66;271.06;279.26000000000005;354.66;305.36;270.76000000000005;273.36;294.26000000000005;289.66;298.76000000000005;353.16;289.26000000000005;288.96000000000004;345.86;355.96000000000004;270.06;242.14157278889297;267.7187500070086;275.94376602880345;306.66;8510000.0;3750000.0;3510000.0;1380000.0;3750000.0;3010000.0;8280000.0;0.8011666666666667;0.0;0.3486666666666667;0.012666666666666666;0.0;0.8011666666666667;0.0;36875.44921875;40382.09765625;2938.39501953125;84107.9921875;494827.84697151603;498585.93338783574;286233.5148028841;285723.2673298012;271288.7879522819;429116.5711722346;455430.03789196967;438865.43479602295;475000.2028964463;535562.3888682977;482605.5586659908;438404.20131815126;442319.071281641;458743.9286767682;452168.78586057626;262980.8716363005;488941.99511225993;455707.73298722145;455290.9539762602;304884.691753025;347245.03765724396;465948.83821755246;206809.5911573052;206809.5911573052;275.90635979205905;1063094.3578097892;491143.69421814306;66258.31169979894;358816.74167063594;0;46;44;68;69;62;55;0;43;42;359019004680.2533;140794953845.1764;310975562889.9741;80910.13748203292;3282.430462763132;-0.0;199074.9851784528;1587060.7636009841;247125.92412264808;0.0;1815337.982251165;3.5321931064265675;0.19513714751599592
1697;2019-07-21 12:30:45.152;869;879;306;305;272;51;159;51;-35;58;805;321;-38;-11;212;163;256;817;328;185;159;-36;850;373;349;132;374;288;826;4638.0;-1.0;2382.0;199.0;0.0;98;76;98;1;1;0;1;0;0;1;1;1;0;1;0;82945.1328125;36675.26953125;40462.140625;2689.74829101562;828.0;294993;722.0;0.0;Calculated values ==>;1563705045.152;360.06000000000006;361.06000000000006;303.76000000000005;303.66;300.36;278.26000000000005;275.73799182748917;289.06;278.26000000000005;269.66;278.96000000000004;353.66;305.26000000000005;269.36;272.06;294.36;289.46000000000004;298.76000000000005;354.86;291.66;289.06;345.36;355.96000000000004;269.56;240.83765695389522;266.1237361191953;275.73799182748917;305.96000000000004;8500000.0;3729999.9999999995;3490000.0;1320000.0;3740000.0;2880000.0;8259999.999999999;0.773;0.0;0.397;0.033166666666666664;0.0;0.773;0.0;36675.26953125;40462.140625;2689.74829101562;82945.1328125;497323.6984390078;500958.16187399905;284424.8579800082;283932.7364959574;269868.7583461599;429258.0297950786;455763.9212439765;439615.06785232434;475471.4577043129;535475.7465995455;484012.36431337934;439167.74091778934;443113.79963440605;459041.72678476904;452226.9620599493;263021.4156231807;491746.2181587512;459310.24615296075;455763.9212439765;302789.4550866088;347245.03765724396;466305.08357531053;206140.35227718545;206140.35227718545;275.6418245518463;1064487.3952568208;491757.02548910753;66305.24416148651;359490.8927905418;0;46;44;68;69;62;55;0;43;42;359229144680.11975;140876007845.12488;311152380689.86176;92689.46208333015;8628.796921387815;-0.0;192959.0188113295;1588508.3913719954;247225.2505242717;0.0;1818607.1102490248;3.6864305775139052;0.2180877423116305
1698;2019-07-21 12:31:45.113;877;887;308;307;273;55;161;52;-42;56;797;316;-45;-21;212;164;256;828;329;198;160;-38;857;376;353;130;376;287;829;4862.0;-1.0;2529.0;211.0;0.0;40;49;69;1;1;0;1;1;1;0;1;1;0;1;0;86713.59375;33819.0;47279.47265625;2519.94848632812;827.0;294994;717.0;0.0;Calculated values ==>;1563705105.113;360.86;361.86;303.96000000000004;303.86;300.46000000000004;278.66;276.0463484220469;289.26000000000005;278.36;268.96000000000004;278.76000000000005;352.86;304.76000000000005;268.66;271.06;294.36;289.56;298.76000000000005;355.96000000000004;292.96000000000004;289.16;344.86;355.86;269.36;240.39332010688793;265.9988726020314;276.0463484220469;306.06;8570000.0;3760000.0;3529999.9999999995;1300000.0;3760000.0;2870000.0;8290000.000000001;0.8103333333333332;0.0;0.4215;0.035166666666666666;0.0;0.8103333333333332;0.0;33819.0;47279.47265625;2519.94848632812;86713.59375;497881.46633222484;501853.19602538575;285116.89206308656;284620.541606676;270083.6405382322;429045.3911783415;455373.56023501215;438790.00918341696;475531.58257778856;534723.685663216;483568.791909246;438338.961769722;441882.11367112235;458723.8815851006;451844.7877955834;262740.5716394902;493125.8308826372;460429.8402662555;455234.082041154;300694.37409284414;346825.2571629905;466391.1965126025;206911.74197016764;206911.74197016764;275.9502120737983;1065900.298992597;492344.0958909052;66348.63008208199;360221.5976337286;0;46;44;68;70;63;55;0;43;42;359439607789.99927;140954556755.0799;311324768564.76306;97736.68963038459;9125.027484742292;-0.0;201223.8695708559;1590094.2444937134;247373.10289435592;0.0;1821889.8324930181;3.684422433194053;0.22027088717228097
1699;2019-07-21 12:32:45.083;883;890;315;314;278;47;144;50;-41;56;790;313;-44;-20;213;162;256;834;329;200;143;-40;837;367;344;133;367;285;814;4556.0;0.0;1514.0;24.0;0.0;65;47;21;1;1;0;1;1;1;0;1;1;0;0;0;96789.3359375;29376.009765625;47304.84765625;2477.77905273438;825.0;294995;713.0;0.0;Calculated values ==>;1563705165.083;361.46000000000004;362.16;304.66;304.56;300.96000000000004;277.86;275.1157276137837;287.56;278.16;269.06;278.76000000000005;352.16;304.46000000000004;268.76000000000005;271.16;294.46000000000004;289.36;298.76000000000005;356.56000000000006;293.16;287.46000000000004;344.46000000000004;355.66;269.16;241.05796691057077;265.74818594083865;275.1157276137837;306.06;8370000.0;3670000.0000000005;3440000.0;1330000.0;3670000.0000000005;2850000.0;8140000.000000001;0.7593333333333334;0.0;0.25233333333333335;0.004;0.0;0.7593333333333334;0.0;29376.009765625;47304.84765625;2477.77905273438;96789.3359375;500562.66856279474;503599.7666030591;290722.9858353259;290128.4557139444;272927.6431337352;429675.2189834977;454525.61074749567;439380.4448678508;475150.8030797835;534149.0039634628;483466.3236113253;438934.11017439695;442442.3653968134;460279.31821408216;453129.4528381488;263561.95864419115;495446.7484245729;462078.26035560475;454386.65624240885;299018.4200587347;345985.720156464;465769.09999635577;204804.54152395437;204804.54152395437;275.10155543643094;1067428.725478515;492870.4576599958;66390.25698772928;361009.4062020406;0;46;44;68;70;63;55;0;43;42;359648603240.099;141033417305.11752;311496282764.8449;59191.319610443206;1043.8582338896056;-0.0;189516.01910954647;1591401.324037972;247457.8012383611;0.0;1825144.3701507046;3.155071993110803;0.14827661443285828
1700;2019-07-21 12:33:45.104;888;895;291;288;254;40;144;41;-48;53;782;312;-50;-21;214;155;256;839;324;197;143;-42;850;360;337;134;361;278;829;3982.0;-1.0;2440.0;120.0;0.0;39;42;1;1;1;0;1;1;1;0;1;1;0;0;0;94603.703125;28226.9375;46878.27734375;2381.17895507812;823.0;294996;708.0;0.0;Calculated values ==>;1563705225.104;361.96000000000004;362.66;302.26000000000005;301.96000000000004;298.56;277.16;274.38016830617;287.56;277.26000000000005;268.36;278.46000000000004;351.36;304.36;268.16;271.06;294.56;288.66;298.76000000000005;357.06000000000006;292.86;287.46000000000004;343.96000000000004;355.46000000000004;268.96000000000004;241.2770596917726;264.86050150153983;274.38016830617;305.56;8500000.0;3600000.0;3370000.0000000005;1340000.0;3610000.0;2780000.0;8290000.000000001;0.6636666666666666;0.0;0.4066666666666666;0.02;0.0;0.6636666666666666;0.0;28226.9375;46878.27734375;2381.17895507812;94603.703125;500140.09982657037;503009.1643383465;277305.16815292893;276040.05805771163;263213.0052621554;430148.3826014536;455702.7022067332;439877.90008030913;474732.2305827026;533842.6985198875;484168.75580632646;439585.79798941436;443732.12439824984;461342.3614177066;453335.3603122476;263021.4156231807;494782.02497957664;462745.2654695482;455566.23035422503;296923.61432157;345146.215005415;465428.88187174435;202848.80861883235;202848.80861883235;274.31403992725404;1069024.225704304;493350.6502303139;66430.76247652102;361794.540279743;0;46;44;68;70;63;55;0;43;42;359852974745.59906;141113545340.3136;311665241880.25836;96391.83052766722;5251.601465058241;-0.0;167720.12889172227;1592698.3040764844;247510.28176440488;0.0;1828122.379996767;3.476269157444277;0.2086648117764232
1701;2019-07-21 12:34:45.094;896;905;282;279;242;35;165;36;-44;49;772;310;-47;-18;215;148;256;847;314;197;165;-43;834;354;335;132;355;291;820;3467.0;-1.0;1856.0;73.0;0.0;9;30;98;1;0;0;1;1;1;0;1;1;0;0;0;70858.234375;16177.4609375;44583.53515625;2490.72924804688;823.0;294997;704.0;0.0;Calculated values ==>;1563705285.094;362.76;363.66;301.36;301.06;297.36;276.66;273.7412296467126;289.66;276.76000000000005;268.76000000000005;278.06;350.36;304.16;268.46000000000004;271.36;294.66;287.96000000000004;298.76000000000005;357.86;292.86;289.66;343.56000000000006;355.46000000000004;268.86;240.83765695389522;266.49643012054327;273.7412296467126;304.56;8340000.000000001;3540000.0;3350000.0;1320000.0;3550000.0;2910000.0;8200000.0;0.5778333333333333;0.0;0.3093333333333333;0.012166666666666666;0.0;0.5778333333333333;0.0;16177.4609375;44583.53515625;2490.72924804688;70858.234375;502717.11913654895;505219.347481964;274167.1818548645;272950.98922186263;259502.7505052039;430542.39183029096;458854.7735966305;437588.1375330156;474600.1136263702;531842.7716066415;482425.1270163068;437127.1217336878;441478.28713638685;462389.91602610215;453374.9750990159;263690.4025534408;496813.1460672054;463045.6620704941;458854.7735966305;295247.87795992935;345146.215005415;465615.78157832084;201325.4036488593;201325.4036488593;273.6937516392181;1070402.8453754433;493720.62521124294;66471.35494501435;362556.5950204024;0;46;44;68;70;63;55;0;43;42;360054541145.6311;141193332040.3263;311835913430.2855;73083.93901483233;3215.532931475115;-0.0;148809.0542681538;1594110.3667732165;247580.82945781166;0.0;1830759.6835663198;3.5589310014553712;0.1862244862355761
1702;2019-07-21 12:35:45.115;899;907;281;280;238;26;178;28;-31;45;768;310;-33;1;216;143;257;849;322;199;177;-44;836;343;331;131;344;298;824;3607.0;0.0;890.0;79.0;0.0;1;14;98;1;0;0;1;1;1;0;1;1;0;0;0;68369.1015625;16284.2880859375;44540.6953125;2436.09228515625;823.0;294998;700.0;0.0;Calculated values ==>;1563705345.115;363.06000000000006;363.86;301.26000000000005;301.16;296.96000000000004;275.76000000000005;272.5487779782249;290.96000000000004;275.96000000000004;270.06;277.66;349.96000000000004;304.16;269.86;273.26000000000005;294.76000000000005;287.46000000000004;298.86;358.06000000000006;293.06;290.86;343.16;355.46000000000004;268.76000000000005;240.61611355647437;267.35522164206344;272.5487779782249;305.36;8359999.999999999;3429999.9999999995;3310000.0;1310000.0;3440000.0;2980000.0;8240000.000000001;0.6011666666666666;0.0;0.14833333333333334;0.013166666666666667;0.0;0.6011666666666666;0.0;16284.2880859375;44540.6953125;2436.09228515625;68369.1015625;502976.4228450196;505161.0985336677;273502.7226234834;273101.3766963224;258032.5514881841;431237.1583312671;461189.65736088046;437999.7806145802;474340.9607716398;530900.5236247084;481594.9830209395;437690.7340488345;442793.50659549306;464164.39160238917;454556.4887454652;263950.5424721605;496738.8417618795;463898.764508968;461059.4534827745;293572.2367247113;345146.215005415;465659.88270303246;198386.50463130718;198386.50463130718;272.48937308931767;1071563.479252882;493991.23446612677;66512.42616095787;363299.55688551423;0;46;44;68;70;63;55;0;43;42;360254411075.32623;141272259655.2059;312012675275.01587;35542.63593751883;3519.0994779443827;-0.0;157910.22108454045;1595015.9050572817;247636.97103714905;0.0;1833316.5721215785;3.1136359028287397;0.13007720899628736
