;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1703;2019-07-21 12:36:45.085;903;912;281;280;236;13;185;17;-29;40;772;309;-30;4;217;143;257;852;319;201;184;-43;829;330;324;129;333;298;821;2591.0;-1.0;663.0;7.0;0.0;1;1;98;1;0;0;1;0;0;1;1;1;0;1;0;57430.80078125;16118.6943359375;35242.80859375;2359.04858398438;825.0;294999;696.0;0.0;Calculated values ==>;1563705405.085;363.46000000000004;364.36;301.26000000000005;301.16;296.76000000000005;274.46000000000004;271.1026128081217;291.66;274.86;270.26000000000005;277.16;350.36;304.06;270.16;273.56;294.86;287.46000000000004;298.86;358.36;293.26000000000005;291.56;342.76;355.66;268.86;240.16925963744896;267.35522164206344;271.1026128081217;305.06;8290000.000000001;3300000.0;3240000.0;1290000.0;3329999.9999999995;2980000.0;8209999.999999999;0.43183333333333335;0.0;0.1105;0.0011666666666666668;0.0;0.43183333333333335;0.0;16118.6943359375;35242.80859375;2359.04858398438;57430.80078125;504159.20150846837;506127.83420278574;273694.43286338705;273290.0816875118;257487.77099520856;432012.3539207929;463153.1959395715;438307.6172986034;474114.60106150573;531316.556720135;481481.0895522333;438153.8488135099;443229.7890419785;465897.3016537198;456724.8871650682;264257.36622103513;497459.0362221789;465180.62294177216;463025.64589763567;291896.6896268761;345985.720156464;466042.418106924;195029.2032336419;195029.2032336419;271.09563296551545;1072611.2876066535;494261.1243073444;66552.36568846613;363964.0869871171;0;46;44;68;70;63;56;0;43;42;360450812825.4199;141350220655.2431;312191385875.10114;26882.264754178246;316.1820840188292;-0.0;115729.797157068;1595535.852459541;247668.91573650748;0.0;1835595.7654412698;2.6605878005345835;0.1022824794595624
1704;2019-07-21 12:37:45.136;901;897;272;271;241;33;191;15;-26;34;778;305;-28;3;209;148;257;756;330;204;190;-42;740;367;353;130;371;306;742;1724.0;-1.0;2097.0;420.0;0.0;1;1;98;1;0;0;0;0;0;0;1;1;0;0;0;19131.15625;14492.654296875;0.0;2424.98999023438;829.0;295000;693.0;-1.0;Calculated values ==>;1563705465.136;363.26;362.86;300.36;300.26000000000005;297.26000000000005;276.46000000000004;275.1157276137837;292.26000000000005;274.66;270.56;276.56;350.96000000000004;303.66;270.36;273.46000000000004;294.06;287.96000000000004;298.86;348.76;293.56;292.16;342.46000000000004;356.06000000000006;268.96000000000004;240.39332010688793;268.3187672390254;275.1157276137837;306.16;7400000.0;3670000.0000000005;3529999.9999999995;1300000.0;3710000.0;3060000.0;7420000.0;0.28733333333333333;0.0;0.3495;0.07;0.0;0.28733333333333333;-0.0024870650958766865;14492.654296875;0.0;2424.98999023438;19131.15625;511420.4438147322;510715.51095575246;275768.83969549806;275282.3371763712;262614.3624151227;429675.2189834977;459487.90123405727;436954.0803290252;473405.19094569265;531339.5441984396;480060.6175612946;436636.56367875513;441418.9449877505;459102.0076133136;451087.79505189415;269117.5349752702;490909.86576744093;461232.2140859643;459352.8116281962;290640.09048841946;347664.82616959437;465998.663668293;204107.99704054534;204107.99704054534;274.8337150836247;1073249.846227832;494516.43570915976;66592.26656344467;364258.0266947044;0;46;44;68;70;63;56;0;43;42;360654085460.0132;141427986700.0875;312372739894.7382;81379.70610932371;18332.34666394234;-0.0;73340.34339151836;1596438.8024038903;247824.45223617455;0.0;1837172.6891895148;10.229107151557972;0.9202612281998788
1705;2019-07-21 12:38:45.136;867;877;279;278;241;67;197;28;-5;34;787;304;28;17;204;156;257;693;342;204;197;-39;755;386;368;138;391;332;757;1696.0;-1.0;1704.0;286.0;0.0;1;1;100;1;0;0;0;0;0;0;1;1;0;0;0;19389.16796875;14809.0673828125;0.0;2615.97485351562;832.0;295001;690.0;0.0;Calculated values ==>;1563705525.136;359.86;360.86;301.06;300.96000000000004;297.26000000000005;279.86;277.0612115527968;292.86;275.96000000000004;272.66;276.56;351.86;303.56;275.96000000000004;274.86;293.56;288.76000000000005;298.86;342.46000000000004;293.56;292.86;342.16;356.36;269.26000000000005;242.14157278889297;271.32779825182536;277.0612115527968;307.36;7550000.0;3860000.0;3679999.9999999995;1380000.0;3910000.0;3320000.0000000005;7570000.0;0.2826666666666667;0.0;0.284;0.04766666666666666;0.0;0.2826666666666667;0.0;14809.0673828125;0.0;2615.97485351562;19389.16796875;505510.3635449027;506717.47726327705;277801.6984878346;277307.7481595159;261863.35924637975;428316.9747201074;457918.9156678938;434228.45827867807;472360.27449258295;530323.5832570561;476731.26974732184;439680.4517964697;437908.3966984634;455130.6992803032;448824.1025172005;268136.3001006804;479707.17572907975;458887.9186232276;457918.9156678938;289383.54333396035;348924.2399968048;465153.3778376612;209165.65655071192;209165.65655071192;276.85219528224434;1073570.8489296548;494760.6167231572;66634.27460380926;364258.0266947044;0;46;44;68;70;63;56;0;43;42;360870385460.0132;141508386700.0875;312564139894.7382;63917.83569074238;12202.08138134458;-0.0;70314.2545771234;1597649.6152522243;248078.9058032186;0.0;1838369.8108392535;8.40366236495663;0.7268803086291546
1706;2019-07-21 12:39:45.127;823;850;303;304;266;83;134;62;-3;42;797;306;0;28;202;168;257;726;352;199;132;-36;827;399;371;143;403;321;823;1235.0;-1.0;2333.0;151.0;0.0;98;1;5;1;0;1;1;0;0;0;1;1;0;1;0;41935.11328125;28155.82421875;8835.96484375;2493.86474609375;832.0;295002;689.0;0.0;Calculated values ==>;1563705585.127;355.46000000000004;358.16;303.46000000000004;303.56;299.76000000000005;281.46000000000004;278.3517537891185;286.56;279.36;272.86;277.36;352.86;303.76000000000005;273.16;275.96000000000004;293.36;289.96000000000004;298.86;345.76;293.06;286.36;342.06000000000006;356.36;269.56;243.1966462407574;270.0766712529157;278.3517537891185;308.36;8270000.0;3990000.0;3710000.0;1430000.0;4029999.9999999995;3210000.0;8230000.0;0.20583333333333334;0.0;0.3888333333333333;0.025166666666666667;0.0;0.20583333333333334;0.0;28155.82421875;8835.96484375;2493.86474609375;41935.11328125;492560.7157593427;496979.3187963;283247.6333560604;283735.58893744217;267780.4900072036;427324.32861471217;448259.1022500781;437176.6574816246;472489.7604950056;532206.1364077902;478341.1515697834;437660.55532777845;442037.5354984139;452781.1861880135;448263.9781892093;264346.5580128668;477639.76998738456;457713.1471252446;447954.2784376018;288964.7057630673;348924.2399968048;464733.24029892625;212704.7844569724;212704.7844569724;278.2364905789958;1074081.807952881;495118.60378143616;66676.8502132977;364331.64869032823;0;46;45;69;70;63;56;0;43;42;361092052205.66156;141592674055.33405;312760010510.31116;87282.14662775227;6342.716138689172;-0.0;48422.18751101289;1598909.4261085854;248233.42260200728;0.0;1839359.132772329;3.5974344243108076;0.35928449245563904
1707;2019-07-21 12:40:45.137;816;832;303;303;270;79;46;71;-3;52;799;309;-1;25;201;185;257;751;334;185;47;-35;828;397;363;144;401;322;823;1947.0;-1.0;1363.0;35.0;0.0;98;13;48;1;0;1;1;0;0;0;1;1;0;0;0;45718.30859375;31669.75390625;8861.2275390625;2571.54833984375;830.0;295003;686.0;0.0;Calculated values ==>;1563705645.137;354.76;356.36;303.46000000000004;303.46000000000004;300.16;281.06;278.1552637130107;277.76000000000005;280.26000000000005;272.86;278.36;353.06000000000006;304.06;273.06;275.66;293.26000000000005;291.66;298.86;348.26;291.66;277.86;341.76;356.16;269.66;243.40439225979637;270.1917013154234;278.1552637130107;306.56;8280000.0;3970000.0000000005;3629999.9999999995;1440000.0;4010000.0;3220000.0000000005;8230000.0;0.32449999999999996;0.0;0.22716666666666668;0.005833333333333333;0.0;0.32449999999999996;0.0;31669.75390625;8861.2275390625;2571.54833984375;45718.30859375;491399.6269709303;494299.10775385995;283247.6333560604;283247.6333560604;269274.92387249216;427480.44529683504;435606.35181711527;436945.7238887984;473345.09612660937;532341.8644112223;478570.9704945787;437270.20155373146;441367.9367923556;452978.3096265049;451261.17521279573;264301.8754502345;481725.2171728215;457061.7909713768;435782.62218529254;287708.2272785495;348084.6227182084;464689.2097460402;212424.46106374208;212424.46106374208;278.12204036120545;1074812.3748759204;495617.2333568127;66719.06902430308;364479.14987292874;0;46;45;69;70;63;56;0;43;42;361312288905.6266;141678788405.32037;312952942660.2805;51003.74687175862;1471.5443673134052;-0.0;72479.72328394311;1600062.0006179726;248298.55229268654;0.0;1840366.8166147808;2.8990181120656042;0.1939202882830744
1708;2019-07-21 12:41:45.108;829;845;300;298;266;60;86;62;-11;57;797;309;-12;10;203;182;257;775;341;187;86;-35;867;380;344;141;383;311;851;3436.0;-1.0;1358.0;-1.0;0.0;90;16;49;1;0;1;1;1;0;0;1;1;0;1;0;66979.671875;32815.62890625;29691.216796875;2520.88037109375;826.0;295004;683.0;-1.0;Calculated values ==>;1563705705.108;356.06000000000006;357.66;303.16;302.96000000000004;299.76000000000005;279.16;276.4546675782219;281.76000000000005;279.36;272.06;278.86;352.86;304.06;271.96000000000004;274.16;293.46000000000004;291.36;298.86;350.66;291.86;281.76000000000005;341.46000000000004;355.76;269.66;242.77792619122317;268.91163127593666;276.4546675782219;307.26000000000005;8670000.0;3800000.0;3440000.0;1410000.0;3829999.9999999995;3110000.0;8510000.0;0.5726666666666667;0.0;0.22633333333333333;0.0;0.0;0.5726666666666667;-0.0024875551851826763;32815.62890625;29691.216796875;2520.88037109375;66979.671875;489609.74333478033;493614.3150767453;279535.3050224064;278685.9647635614;266429.50349326484;428757.65804586536;446164.07974366203;438179.8461725703;474224.73878266284;532951.0168433174;479916.65882096987;438022.5279696608;441413.91313283873;456318.3529010661;453789.6571192178;262682.37170022377;482629.490380112;460361.6869509762;446164.07974366203;286451.7998164319;346405.4846687502;465121.51723366464;208191.96369445225;208191.96369445225;276.4546675782219;1075751.070790052;496154.35181373206;66761.48541902534;364800.26496148144;0;46;45;69;71;63;56;0;43;42;361524286390.4715;141764247080.25787;313142750875.14166;52053.924067547385;0.0;-0.0;136278.69845751414;1600920.399448442;248310.80923535148;0.0;1842105.629295489;2.8961895778134696;0.15677688198087775
1709;2019-07-21 12:42:45.118;854;867;314;314;280;55;140;55;-21;58;793;310;-23;-1;205;178;257;794;346;184;140;-36;845;377;345;138;380;303;830;2166.0;0.0;1616.0;90.0;0.0;98;6;32;1;0;1;1;1;0;0;1;1;0;1;0;64693.98828125;30725.078125;29155.212890625;2399.25854492188;823.0;295005;681.0;-1.0;Calculated values ==>;1563705765.118;358.56000000000006;359.86;304.56;304.56;301.16;278.66;276.14872888175563;287.16;278.66;271.06;278.96000000000004;352.46000000000004;304.16;270.86;273.06;293.66;290.96000000000004;298.86;352.56000000000006;291.56;287.16;341.26;355.46000000000004;269.56;242.14157278889297;267.9596281332873;276.14872888175563;307.76000000000005;8450000.0;3770000.0000000005;3450000.0;1380000.0;3800000.0;3030000.0;8300000.0;0.361;0.0;0.2693333333333333;0.015000000000000001;0.0;0.361;-0.0024880441252709763;30725.078125;29155.212890625;2399.25854492188;64693.98828125;495537.4469322801;498845.56210961577;288103.9310163105;288103.9310163105;272732.8245352953;428973.91024759493;453797.4328181856;438419.19255376846;474707.46505733154;533127.8421441218;480997.29216081527;438109.25301780854;441455.363107709;457095.5118301208;453722.3329888258;263567.7286974475;487810.3185232999;459805.94249866816;453797.4328181856;285614.20965156396;345146.215005415;465451.8565980442;207207.29120799553;207207.29120799553;276.06733589712877;1076848.5341712632;496683.945956557;66802.49341017856;365290.73360661836;0;46;45;69;71;63;56;0;43;42;361731020840.43866;141847961030.24457;313326981575.11237;62273.072095794836;3873.6684808507307;-0.0;89019.04112127861;1601873.2832038132;248343.0951861152;0.0;1843983.4233718745;2.4914403330273807;0.18185219994515425
1710;2019-07-21 12:43:45.128;861;871;315;315;276;44;158;49;-30;57;788;313;-32;-11;207;179;257;781;341;185;157;-36;836;364;334;134;367;293;826;2862.0;-2.0;840.0;0.0;0.0;98;1;5;1;0;1;1;1;0;0;1;1;0;1;0;76624.375;28189.6953125;29007.310546875;2302.82080078125;818.0;295006;679.0;0.0;Calculated values ==>;1563705825.128;359.26;360.26;304.66;304.66;300.76000000000005;277.56;274.8017692304317;288.96000000000004;278.06;270.16;278.86;351.96000000000004;304.46000000000004;269.96000000000004;272.06;293.86;291.06;298.86;351.26;291.66;288.86;341.06000000000006;354.96000000000004;269.56;241.2770596917726;266.74333088950624;274.8017692304317;307.26000000000005;8359999.999999999;3640000.0;3340000.0;1340000.0;3670000.0000000005;2930000.0;8259999.999999999;0.47700000000000004;0.0;0.14;0.0;0.0;0.47700000000000004;0.0;28189.6953125;29007.310546875;2302.82080078125;76624.375;497413.0600646446;499792.63800366677;289127.87521358754;289127.87521358754;271404.46544252516;429879.7862731237;458082.4877844951;439266.8924047276;475120.5399102006;533350.6725765584;482527.88912437606;438965.2031188064;442080.90240903996;459458.8182496499;456058.7596805061;263950.5424721605;486183.18282468925;461640.91301602946;457948.95221963734;284776.6418597092;343047.5905507172;466021.7603272437;204062.22978735768;204062.22978735768;274.8017692304317;1078026.3834739244;497174.9842278657;66841.68393538562;365775.50208313635;0;46;45;69;71;63;56;0;43;42;361934754790.4063;141929574630.2316;313505811375.0839;32928.65276643179;0.0;-0.0;121103.96660019741;1602666.7631354902;248375.38113687895;0.0;1845734.7402734526;2.5887910606263387;0.12428875075748871
1711;2019-07-21 12:44:45.119;870;880;294;292;258;41;159;41;-43;53;783;313;-45;-19;208;178;257;801;336;186;158;-36;850;359;345;130;363;281;841;1232.0;-1.0;1826.0;109.0;0.0;98;1;1;1;0;1;1;1;0;0;1;1;0;1;0;77047.703125;28266.126953125;29443.263671875;2222.87255859375;813.0;295007;678.0;0.0;Calculated values ==>;1563705885.119;360.16;361.16;302.56;302.36;298.96000000000004;277.26000000000005;274.27422755570615;289.06;277.26000000000005;268.86;278.46000000000004;351.46000000000004;304.46000000000004;268.66;271.26000000000005;293.96000000000004;290.96000000000004;298.86;353.26;291.76000000000005;288.96000000000004;340.96000000000004;354.46000000000004;269.56;240.39332010688793;265.2429198363724;274.27422755570615;306.76000000000005;8500000.0;3590000.0;3450000.0;1300000.0;3629999.9999999995;2810000.0;8410000.0;0.20533333333333334;0.0;0.30433333333333334;0.018166666666666668;0.0;0.20533333333333334;0.0;28266.126953125;29443.263671875;2222.87255859375;77047.703125;497472.8981079312;499766.0327387207;277714.12937205605;276877.68591518275;264081.11523290264;430214.79039162316;456426.6519421536;439957.82739823073;475242.0194224227;533723.5636076019;483931.9439205231;439664.5157502924;443405.0954203673;460222.37524275546;456743.7428912312;263360.4388291299;487798.2734978613;460072.69459547993;456289.65379461227;284357.86631585273;340949.162051476;466587.3373072981;202460.20924579853;202460.20924579853;274.1585939839627;1079306.792033525;497645.3788431412;66879.39238955748;366262.5171378972;0;46;45;69;71;63;56;0;43;42;362138424235.1926;142008762750.1485;313677985544.90326;72278.44179105687;4798.309493117243;-0.0;52119.645947356425;1603543.3574136815;248415.36105139277;0.0;1847178.0538469856;2.1557069659751744;0.18824378707332196
1712;2019-07-21 12:45:45.119;889;900;279;277;242;38;169;37;-46;50;776;311;-48;-22;209;171;257;823;327;187;168;-36;840;355;337;125;358;292;834;1821.0;-1.0;1203.0;87.0;0.0;98;1;100;1;0;0;1;1;0;0;1;1;0;1;0;54781.55078125;16381.291015625;29113.90625;2334.69140625;809.0;295008;676.0;0.0;Calculated values ==>;1563705945.119;362.06000000000006;363.16;301.06;300.86;297.36;276.96000000000004;273.8482719121499;290.06;276.86;268.56;278.16;350.76;304.26000000000005;268.36;270.96000000000004;294.06;290.26000000000005;298.86;355.46000000000004;291.86;289.96000000000004;340.76;354.06000000000006;269.56;239.25999513918347;266.62003547228215;273.8482719121499;305.86;8400000.0;3550000.0;3370000.0000000005;1250000.0;3579999.9999999995;2920000.0;8340000.000000001;0.3035;0.0;0.20049999999999998;0.0145;0.0;0.3035;0.0;16381.291015625;29113.90625;2334.69140625;54781.55078125;501173.137506166;503294.7436448552;272103.7461190579;271331.3252684811;258977.57588121196;430477.46260093397;459068.92781838943;437051.63884844317;475587.2557648766;532182.1725293654;482419.95132522297;436741.93105389265;440677.5176495684;461131.9395044041;456430.83553010726;263778.82640378654;491885.9887740899;461442.77011433174;458935.8803752021;283520.3318566784;339270.558843327;467288.3700641157;201477.667460666;201477.667460666;273.7577065247215;1080405.3691494104;498017.44065954746;66917.37208926452;366750.49355391285;0;46;45;69;71;63;56;0;43;42;362343024235.1926;142085262750.1485;313849885544.90326;47232.58126324932;3854.255187750021;-0.0;78138.5676195617;1604539.2826058008;248487.46575706667;0.0;1848263.538960043;2.7017709565890824;0.17245324547156957
1713;2019-07-21 12:46:45.140;899;909;282;281;240;29;179;30;-31;48;780;311;-32;-15;210;165;257;828;332;189;179;-33;832;346;336;130;350;298;826;3380.0;-1.0;1204.0;0.0;0.0;83;97;100;1;0;0;1;1;0;0;1;0;0;1;0;50663.671875;16281.20703125;28130.119140625;1394.92150878906;805.0;295009;674.0;0.0;Calculated values ==>;1563706005.14;363.06000000000006;364.06000000000006;301.36;301.26000000000005;297.16;276.06;272.8767566201714;291.06;276.16;270.06;277.96000000000004;351.16;304.26000000000005;269.96000000000004;271.66;294.16;289.66;298.86;355.96000000000004;292.06;291.06;340.56000000000006;353.66;269.86;240.39332010688793;267.35522164206344;272.8767566201714;306.36;8320000.0;3460000.0;3360000.0;1300000.0;3500000.0;2980000.0;8259999.999999999;0.5633333333333332;0.0;0.20066666666666666;0.0;0.0;0.5633333333333332;0.0;16281.20703125;28130.119140625;1394.92150878906;50663.671875;503324.3715780588;505274.837038124;273778.62877575966;273376.6330751835;258615.0722259782;431051.2098666511;460547.9292856592;437999.7806145802;474759.1401246877;532148.2255655776;481708.8319841555;437845.4099550722;440430.35674355563;462484.7073916963;457082.5294984924;264124.86497578217;493412.4038884143;461856.7090693241;460547.9292856592;282682.81946839223;337592.078488485;466881.39362190996;199333.85361727496;199333.85361727496;272.8767566201714;1081284.3868889294;498289.72340955696;66948.46307500359;367227.6940617431;0;46;45;69;71;63;56;0;43;42;362544994900.6868;142161789525.33575;314026947495.3365;47892.29601745925;0.0;-0.0;147150.59595985644;1605332.2673659725;248519.59579195417;0.0;1850141.6057545275;4.257997584457198;0.20454387604846896
1714;2019-07-21 12:47:45.110;905;914;285;284;240;19;185;21;-29;46;798;310;-30;-14;212;164;257;832;336;192;185;-30;843;333;330;130;337;298;840;4014.0;-1.0;689.0;126.0;0.0;1;74;100;1;0;0;1;1;0;0;1;0;0;0;0;45989.703125;16501.298828125;24809.228515625;1243.408203125;799.0;295010;673.0;0.0;Calculated values ==>;1563706065.11;363.66;364.56000000000006;301.66;301.56;297.16;275.06;271.4400167685773;291.66;275.26000000000005;270.26000000000005;277.76000000000005;352.96000000000004;304.16;270.16;271.76000000000005;294.36;289.56;298.86;356.36;292.36;291.66;340.46000000000004;353.06000000000006;270.16;240.39332010688793;267.35522164206344;271.4400167685773;306.76000000000005;8430000.0;3329999.9999999995;3300000.0;1300000.0;3370000.0000000005;2980000.0;8400000.0;0.669;0.0;0.11483333333333333;0.021;0.0;0.669;0.0;16501.298828125;24809.228515625;1243.408203125;45989.703125;503236.23917448596;504792.2005809239;274100.25549045304;273704.0655570371;258111.47499147095;431837.87352777255;462249.65704896254;438307.6172986034;474565.8909610861;534017.6158597324;481594.9830209395;438153.8488135099;440579.93452266266;464678.8039090411;459039.7677255177;263651.70298432314;492680.88503467495;463150.7482368942;462249.65704896254;282264.0715131367;335074.5858427641;467175.2663532377;195664.1326255863;195664.1326255863;271.3625898608891;1082089.4289553838;498562.77436365536;66970.43816281886;367668.634710054;0;46;45;69;71;63;56;0;43;42;362744694999.98816;142239750525.063;314205658094.71124;27863.560156618132;5701.733808280679;-0.0;178345.71583923872;1605963.2505158149;248567.08648296614;0.0;1852852.7187754025;4.97982165646485;0.21685127510206897
1715;2019-07-21 12:48:45.081;908;911;282;281;246;17;190;15;-30;43;808;308;-32;-16;212;166;257;785;336;194;189;-26;794;342;340;135;347;296;797;871.0;-1.0;2307.0;397.0;0.0;1;74;100;1;0;0;0;0;0;0;1;0;0;0;0;19544.966796875;15625.705078125;0.0;1313.16735839844;794.0;295011;673.0;-1.0;Calculated values ==>;1563706125.081;363.96000000000004;364.26;301.36;301.26000000000005;297.76000000000005;274.86;272.43898195401505;292.16;274.66;270.16;277.46000000000004;353.96000000000004;303.96000000000004;269.96000000000004;271.56;294.36;289.76000000000005;298.86;351.66;292.56;292.06;340.46000000000004;352.56000000000006;270.56;241.49495122638035;267.1113755279542;272.43898195401505;306.76000000000005;7940000.000000001;3420000.0000000005;3400000.0;1350000.0;3470000.0000000005;2960000.0;7970000.0;0.1451666666666667;0.0;0.3845;0.06616666666666667;0.0;0.1451666666666667;-0.002492710889566148;15625.705078125;0.0;1313.16735839844;19544.966796875;507854.4043420979;508019.17622088554;275789.6886132151;275353.5879889837;261813.40175007939;431298.55289687274;461375.94141383655;438602.1121803833;473631.01605711324;535201.4042917493;481605.7239607436;438296.42880847026;440710.647096543;463198.14740327984;457867.37683749734;265928.416061662;489735.40249832533;461900.26878527395;461244.56989116676;282264.0715131367;332976.8817968329;466867.78342146956;197518.86370565317;197518.86370565317;272.14036405504794;1082635.2872474163;498830.36999664316;66991.73266191574;367875.2783556286;0;46;45;69;71;63;56;0;43;42;362945597850.6399;142319212100.32077;314383771965.28906;92696.50903853374;17821.920187863183;-0.0;38284.181681263726;1606967.4321731979;248763.0221855188;0.0;1854657.095390173;8.784682183851496;0.963817794214161
1716;2019-07-21 12:49:45.131;891;901;285;286;269;25;193;16;-31;40;808;307;-32;-16;211;169;258;747;346;197;192;-22;834;352;353;134;357;297;837;362.0;-1.0;1716.0;268.0;0.0;1;73;100;1;0;0;0;0;0;0;1;0;0;0;0;19694.44140625;16288.6044921875;0.0;1301.51025390625;788.0;295012;674.0;0.0;Calculated values ==>;1563706185.131;362.26;363.26;301.66;301.76000000000005;300.06;275.66;273.5264737036516;292.46000000000004;274.76000000000005;270.06;277.16;353.96000000000004;303.86;269.96000000000004;271.56;294.26000000000005;290.06;298.96000000000004;347.86;292.86;292.36;340.56000000000006;351.96000000000004;270.96000000000004;241.2770596917726;267.23344911666527;273.5264737036516;307.76000000000005;8340000.000000001;3520000.0000000005;3529999.9999999995;1340000.0;3570000.0000000005;2970000.0;8370000.0;0.060333333333333336;0.0;0.286;0.04466666666666667;0.0;0.060333333333333336;0.0;16288.6044921875;0.0;1301.51025390625;19694.44140625;501992.9719119568;503178.44900594366;274287.5667527281;274689.1481620611;268174.70981815393;430671.36484660726;459757.68149621814;438225.1199557825;473468.5566066367;535128.2703940461;481372.6866475824;438071.4457414646;440496.0384854728;461553.227934654;456648.2394255332;264385.84458286525;479556.9623568945;460295.6674585051;459622.85760126676;282682.81946839223;330459.8814860452;467402.04295249144;200227.45232498556;200227.45232498556;273.2545502321049;1082962.5548114062;499096.5442033342;67013.53979948438;367875.2783556286;0;46;45;69;71;63;56;0;43;42;363153671100.4747;142399979350.25662;314561820215.1477;68067.33294240791;11933.79838136193;-0.0;15650.189451668966;1608308.247270877;249011.19314366646;0.0;1855106.9230268341;5.437788334875995;0.6688390521604174
1717;2019-07-21 12:50:45.132;877;893;293;292;274;44;199;22;-24;38;804;306;-26;-14;211;173;258;767;352;199;198;-18;826;374;367;140;378;308;828;1312.0;-1.0;1927.0;252.0;0.0;1;85;100;1;0;0;0;0;0;0;1;0;0;1;0;19559.4765625;16175.263671875;0.0;1325.58752441406;779.0;295013;682.0;0.0;Calculated values ==>;1563706245.132;360.86;362.46000000000004;302.46000000000004;302.36;300.56;277.56;275.84098080016133;293.06;275.36;270.76000000000005;276.96000000000004;353.56000000000006;303.76000000000005;270.56;271.76000000000005;294.26000000000005;290.46000000000004;298.96000000000004;349.86;293.06;292.96000000000004;341.36;351.06000000000006;271.36;242.56692532238324;268.5567601203482;275.84098080016133;308.36;8259999.999999999;3740000.0;3670000.0000000005;1400000.0;3779999.9999999995;3080000.0;8280000.0;0.21866666666666665;0.0;0.32116666666666666;0.042;0.0;0.21866666666666665;0.0;16175.263671875;0.0;1325.58752441406;19559.4765625;500667.3731071009;502808.17622099695;278240.2337990867;277807.44319139206;270519.82534597075;429187.4505931623;458356.8847964573;436809.0314453242;472489.9908694221;533904.2201801556;479933.49979820376;436489.83450753347;438384.99121777265;458264.5344356824;453512.16936651367;264744.28954322095;483760.1336754922;458356.8847964573;458218.4865142734;286033.001929769;326684.87348024134;466958.00987548847;206251.41750586918;206251.41750586918;275.68914195380984;1083289.676246017;499367.08094657847;67035.43264581863;367875.2783556286;0;46;45;69;71;63;56;0;43;42;363369674700.21375;142482180720.15732;314743323239.92847;74047.42034355497;10949.676879524011;-0.0;55096.79908983772;1609492.5566183229;249201.89194887062;0.0;1855696.4910899384;8.004976143253119;0.7848476788147738
1718;2019-07-21 12:51:45.102;864;880;296;295;264;75;209;51;-2;40;805;307;7;4;211;181;258;768;357;203;208;-13;820;389;374;148;393;334;821;1112.0;-1.0;1105.0;333.0;0.0;1;99;100;1;0;0;0;0;0;0;1;0;0;0;0;19592.619140625;16122.7548828125;0.0;1526.8493652343802;764.0;295014;700.0;-1.0;Calculated values ==>;1563706305.102;359.56000000000006;361.16;302.76000000000005;302.66;299.56;280.66;277.3618629098277;294.06;278.26000000000005;272.96000000000004;277.16;353.66;303.86;273.86;273.56;294.26000000000005;291.26000000000005;298.96000000000004;349.96000000000004;293.46000000000004;293.96000000000004;343.16;349.56000000000006;271.86;244.22491754036054;271.55198750734434;277.3618629098277;308.86;8200000.0;3890000.0;3740000.0;1480000.0;3929999.9999999995;3340000.0;8209999.999999999;0.18533333333333332;0.0;0.18416666666666667;0.0555;0.0;0.18533333333333332;-0.0024974233425392725;16122.7548828125;0.0;1526.8493652343802;19592.619140625;499311.22433596145;501547.0349316091;280133.8820153825;279679.4679384126;267145.0011545198;428092.51987082884;458625.0738315415;434253.8665140753;471631.5591433098;532079.4783340608;476839.1569079708;435787.25581504364;435280.0139388896;455815.76872202364;452076.6605655051;265020.65839790506;484651.3296065996;457787.68628915004;458485.8902098911;293572.2367247113;320394.4760798638;466330.12442339485;209796.00334459354;209796.00334459354;277.104133445066;1083615.7805766333;499636.0965262519;67059.19106808999;367875.2783556286;0;46;45;69;71;63;56;0;43;42;363591863550.31976;142568537520.19852;314935826940.0203;41337.656467046225;14237.643719873473;-0.0;46090.52569903514;1610453.618154383;249411.68134012984;0.0;1856539.2971830613;5.760232606756906;0.5763212672329489
1719;2019-07-21 12:52:45.133;845;865;308;308;275;89;184;70;0;48;810;308;0;20;212;191;258;782;357;209;182;-8;861;406;378;150;410;326;856;1677.0;-1.0;2925.0;0.0;0.0;98;1;25;1;0;1;1;0;0;0;1;0;1;1;0;44657.71484375;30702.6875;9223.20703125;2913.66967773438;755.0;295015;726.0;0.0;Calculated values ==>;1563706365.133;357.66;359.66;303.96000000000004;303.96000000000004;300.66;282.06;279.03374662543837;291.56;280.16;273.16;277.96000000000004;354.16;303.96000000000004;273.16;275.16;294.36;292.26000000000005;298.96000000000004;351.36;294.06;291.36;345.76;348.66;272.36;244.62907804385475;270.64921214262944;279.03374662543837;308.86;8610000.0;4060000.0;3779999.9999999995;1500000.0;4100000.0;3260000.0;8560000.0;0.27949999999999997;0.0;0.4875;0.0;0.0;0.27949999999999997;0.0;30702.6875;9223.20703125;2913.66967773438;44657.71484375;492667.47154232935;496174.48923572723;282648.299479904;282648.299479904;269413.29887037957;426768.0553449161;454421.6834055906;436506.1589953227;472162.9381508405;533202.4827942663;477958.0011675617;436506.1589953227;439727.57072344393;453079.23263436323;450566.79647399334;263252.43541235937;483239.83675259165;457983.99542935885;454131.9705147631;304465.6318710359;316620.98725437425;466551.1550212106;214780.20839677207;214780.20839677207;279.03374662543837;1084151.4766589834;500026.5101549948;67096.21451228714;367952.17812512314;0;46;46;70;71;63;56;0;43;43;363817580109.9397;142657983710.04788;315133929239.6867;108091.40091679344;0.0;-0.0;66898.81751197849;1611699.5036722585;249530.3896718949;0.0;1857481.361523461;4.084780544804718;0.3805516882951965
1720;2019-07-21 12:53:45.113;844;858;313;313;279;84;116;77;3;58;771;309;2;18;213;199;258;794;356;215;115;-6;892;400;367;148;401;328;874;251.0;-1.0;798.0;93.0;0.0;31;18;98;1;0;1;1;1;0;0;1;0;1;1;0;70586.953125;38643.96484375;27690.802734375;2646.71166992188;748.0;295016;740.0;0.0;Calculated values ==>;1563706425.113;357.56000000000006;358.96000000000004;304.46000000000004;304.46000000000004;301.06;281.56;278.44972407329936;284.76000000000005;280.86;273.46000000000004;278.96000000000004;350.26;304.06;273.36;274.96000000000004;294.46000000000004;293.06;298.96000000000004;352.56000000000006;294.66;284.66;347.16;347.96000000000004;272.56;244.22491754036054;270.87642091645444;278.44972407329936;308.76000000000005;8920000.0;4000000.0;3670000.0000000005;1480000.0;4010000.0;3279999.9999999995;8740000.0;0.04183333333333333;0.0;0.133;0.015500000000000002;0.0;0.04183333333333333;0.0;38643.96484375;27690.802734375;2646.71166992188;70586.953125;489541.7495211006;493437.75259318965;283405.8184439408;283405.8184439408;269971.55071576836;427245.8023896546;446262.3111085472;436533.41181606206;473418.0619629843;528933.6816967543;477828.15158186015;436368.122269619;438968.7745236434;454768.66571716365;452851.2640712083;262075.4041956699;483318.06602129433;460551.7197348914;446107.51941157;310333.04987691523;313686.43059754226;467034.18458927056;212751.89463390462;212751.89463390462;278.2595979364001;1085111.528768284;500604.2062951199;67142.5355780286;368259.69233435177;0;46;46;70;72;63;56;0;43;43;364041005610.01074;142747353910.0763;315330063839.7491;29762.94178522694;3941.3754943081726;-0.0;9762.043636532333;1612847.9069330774;249563.22351942598;0.0;1858119.9890863986;0.6301163934129195;0.07390134619158174
1721;2019-07-21 12:54:45.104;852;861;305;304;269;57;120;63;-10;62;745;311;-13;7;214;183;258;796;339;218;120;-6;849;376;344;145;378;307;833;2960.0;-2.0;2128.0;152.0;0.0;98;32;89;1;0;1;1;1;0;0;1;0;1;1;0;85145.5703125;35871.73046875;29367.51171875;2585.67163085938;741.0;295017;740.0;0.0;Calculated values ==>;1563706485.104;358.36;359.26;303.66;303.56;300.06;278.86;276.0463484220469;285.16;279.46000000000004;272.16;279.36;347.66;304.26000000000005;271.86;273.86;294.56;291.46000000000004;298.96000000000004;352.76;294.96000000000004;285.16;347.16;347.26;272.56;243.61107973660833;268.43790593516167;276.0463484220469;307.06;8490000.0;3760000.0;3440000.0;1450000.0;3779999.9999999995;3070000.0;8330000.0;0.49333333333333335;0.0;0.3546666666666667;0.025333333333333333;0.0;0.49333333333333335;0.0;35871.73046875;29367.51171875;2585.67163085938;85145.5703125;494863.4489209011;497687.63577646663;283269.43099922186;282796.5011340576;268376.91263282497;429045.3911783415;451144.1440973005;439227.691140826;474201.39184427186;527811.1443744984;480631.48344060744;438764.06849357975;441806.74464207777;458684.18312000646;454616.67107172974;263742.4542188082;487820.2804617496;464423.2082292254;451144.1440973005;310333.04987691523;310752.19949742197;467454.15562920104;206969.719832905;206969.719832905;275.97219744260053;1086409.105135071;501225.077279921;67186.13223185018;368735.1069666254;0;46;46;70;72;63;56;0;43;43;364254273615.6346;142835240725.33337;315520535265.3062;82374.16049054265;6598.939040172833;-0.0;120459.38263710178;1613782.2426167305;249651.04629874372;0.0;1859205.0048650699;3.0878400041715413;0.21939495537450793
1722;2019-07-21 12:55:45.124;864;873;282;279;246;49;149;50;-27;59;743;310;-30;-6;215;171;258;805;331;220;149;-8;855;368;340;140;371;295;841;2869.0;1.0;2700.0;43.0;0.0;98;31;58;1;0;1;1;1;0;0;1;0;1;1;0;73079.0;32962.70703125;29651.73046875;2483.80932617188;735.0;295018;727.0;0.0;Calculated values ==>;1563706545.124;359.56000000000006;360.46000000000004;301.36;301.06;297.76000000000005;278.06;275.2199585193972;288.06;278.16;270.46000000000004;279.06;347.46000000000004;304.16;270.16;272.56;294.66;290.26000000000005;298.96000000000004;353.66;295.16;288.06;345.86;346.66;272.36;242.56692532238324;266.98899913490544;275.2199585193972;306.26000000000005;8550000.0;3679999.9999999995;3400000.0;1400000.0;3710000.0;2950000.0;8410000.0;0.4781666666666667;0.00016666666666666666;0.45;0.007166666666666667;0.0;0.4781666666666667;0.0;32962.70703125;29651.73046875;2483.80932617188;73079.0;496116.0914607725;498734.65164859296;272859.8359790858;271701.91774939373;260033.0252102102;429606.4342157736;455886.1734081671;439279.0873707672;474549.09567921556;528528.2974864837;481951.6959688745;438824.7073392465;442393.5340413188;459928.2820158971;454252.1552922749;263494.8387617199;488423.2571714415;465265.6274682859;455886.1734081671;304884.691753025;308237.3991652946;467950.7000000316;205050.16050440428;205050.16050440428;275.2005924767227;1087728.0827332847;501798.88879900944;67228.39198837022;369227.0979270376;0;46;46;70;72;63;56;0;43;43;364459542015.56934;142920769225.30618;315701195465.2488;105403.01708986332;1884.1205330519958;0.0;119941.42017014926;1615347.574032674;249721.76202588584;0.0;1861209.0126678345;3.4905480388714607;0.24640596651272367
1723;2019-07-21 12:56:45.125;877;887;279;277;242;51;171;47;-37;56;744;306;-39;-16;216;165;258;822;332;223;170;-9;856;371;345;136;374;289;843;2012.0;-1.0;2346.0;240.0;0.0;98;16;24;1;0;1;1;1;0;0;1;0;1;1;0;66350.53125;30245.990234375;29642.697265625;2357.69384765625;727.0;295019;714.0;0.0;Calculated values ==>;1563706605.125;360.86;361.86;301.06;300.86;297.36;278.26000000000005;275.5313989812953;290.26000000000005;277.86;269.46000000000004;278.76000000000005;347.56000000000006;303.76000000000005;269.26000000000005;271.56;294.76000000000005;289.66;298.96000000000004;355.36;295.46000000000004;290.16;344.56000000000006;345.86;272.26000000000005;241.71165711629368;266.24828229547654;275.5313989812953;306.36;8560000.0;3710000.0;3450000.0;1360000.0;3740000.0;2890000.0;8430000.0;0.33533333333333337;0.0;0.391;0.04;0.0;0.33533333333333337;0.0;30245.990234375;29642.697265625;2357.69384765625;66350.53125;497971.99489011115;500615.00640099077;271589.5712200513;270831.5883606796;258652.56755230852;429398.2889081932;458059.3903562432;439096.90894082;474768.2546388334;529093.0981886411;482210.4746990839;438796.5983761049;442188.2421648857;459595.2020035206;452869.24857810134;263454.0822249716;490860.5506283952;464922.46992362896;457924.1025524648;299437.39939995663;304884.691753025;468404.8657701933;205544.7171340705;205544.7171340705;275.4045898552614;1088890.0148575103;502325.6367212391;67268.73852053437;369721.2263928977;0;46;46;70;72;63;56;0;43;43;364665045440.3211;143003570605.20618;315876398385.0371;91318.90699643907;10514.405945444913;-0.0;84631.22057696823;1616986.9507205691;249825.08480176606;0.0;1862913.813084868;2.99558832950332;0.24826845401603456
1724;2019-07-21 12:57:45.085;883;893;290;290;253;51;163;48;-38;55;747;306;-40;-18;218;167;258;833;340;225;162;-10;868;370;343;134;373;289;855;2029.0;-1.0;2053.0;175.0;0.0;6;4;1;1;0;1;1;0;0;1;1;0;1;0;0;71885.6484375;28775.029296875;36929.1640625;2284.12280273438;727.0;295020;704.0;0.0;Calculated values ==>;1563706665.085;361.46000000000004;362.46000000000004;302.16;302.16;298.46000000000004;278.26000000000005;275.4277932560699;289.46000000000004;277.96000000000004;269.36;278.66;347.86;303.76000000000005;269.16;271.36;294.96000000000004;289.86;298.96000000000004;356.46000000000004;295.66;289.36;343.56000000000006;345.86;272.16;241.2770596917726;266.24828229547654;275.4277932560699;307.16;8680000.0;3700000.0;3429999.9999999995;1340000.0;3729999.9999999995;2890000.0;8550000.0;0.33816666666666667;0.0;0.3421666666666667;0.029166666666666667;0.0;0.33816666666666667;0.0;28775.029296875;36929.1640625;2284.12280273438;71885.6484375;497784.47662391287;500432.8650434913;275154.9687674063;275154.9687674063;261817.6537980448;429467.9694778635;457299.4093329457;438946.8899536509;474926.41474920645;529404.0792510279;482210.4746990839;438646.031827757;441898.4266544297;460027.5642950743;453332.9919044801;262975.93361385626;491394.429810043;465470.9747394851;457163.6566190943;295247.87795992935;304884.691753025;468581.8515403894;205357.58647882784;205357.58647882784;275.328099481285;1090041.2150435292;502817.1506564259;67307.39453810861;370275.6220606441;0;46;46;70;72;63;57;0;43;43;364871307840.45233;143084516605.2577;316049682785.14734;79926.47333896862;7677.37439762888;-0.0;85152.41938576679;1618413.0441943808;249976.5819059417;0.0;1864327.7335096796;2.5409699323991086;0.2050920810148671
1725;2019-07-21 12:58:48.086;891;899;296;295;260;47;144;45;-43;53;750;307;-45;-22;219;168;258;841;339;226;143;-10;867;366;342;135;369;283;853;2250.0;-3.0;2024.0;55.0;0.0;15;3;1;1;0;1;1;0;0;1;1;0;1;0;0;71802.484375;28703.052734375;37247.1484375;2221.85864257812;757.0;295021;695.0;0.0;Calculated values ==>;1563706728.086;362.26;363.06000000000006;302.76000000000005;302.66;299.16;277.86;275.0112864084945;287.56;277.66;268.86;278.46000000000004;348.16;303.86;268.66;270.96000000000004;295.06;289.96000000000004;298.96000000000004;357.26;295.76000000000005;287.46000000000004;342.66;348.86;272.16;241.49495122638035;265.49620691782997;275.0112864084945;307.06;8670000.0;3660000.0;3420000.0000000005;1350000.0;3690000.0;2830000.0;8530000.0;0.375;0.0;0.3373333333333333;0.009166666666666667;0.0;0.375;0.0;28703.052734375;37247.1484375;2221.85864257812;71802.484375;499069.8604429423;501490.49753929407;277710.96394771454;277298.97317163233;264258.75114131643;429743.705733735;454864.10656491184;439522.4155317672;474604.2872109489;530172.0254090573;483029.47829778667;439226.6176244349;442569.75282944593;460786.2846276149;454163.89433490037;263015.029648743;492814.5692532265;465743.9053458563;454725.8751249838;291477.81744585035;317459.4925940039;468444.224088775;204503.73625932555;204503.73625932555;274.9812201288464;1091298.5061608772;503320.0918566877;67346.82250154049;370924.67509653803;0;46;46;70;72;63;57;0;43;43;365087086265.2041;143169252950.16022;316229865644.94006;79279.63447457031;2419.4544717699537;-0.0;93833.30207462184;1619806.119748106;250064.93056078465;0.0;1865893.883429784;2.5748435869286666;0.18866703792997624
1726;2019-07-21 12:59:45.096;904;912;297;296;260;43;151;42;-48;52;750;309;-50;-28;220;168;259;848;336;227;151;-10;863;363;341;135;366;279;848;2176.0;-1.0;2119.0;94.0;0.0;17;2;96;1;0;0;1;0;0;1;1;0;1;0;0;60194.98828125;14371.1171875;37009.47265625;2190.62744140625;797.0;295022;687.0;0.0;Calculated values ==>;1563706785.096;363.56000000000006;364.36;302.86;302.76000000000005;299.16;277.46000000000004;274.69669130483857;288.26000000000005;277.36;268.36;278.36;348.16;304.06;268.16;270.36;295.16;289.96000000000004;299.06;357.96000000000004;295.86;288.26000000000005;341.86;352.86;272.16;241.49495122638035;264.9883086891361;274.69669130483857;306.76000000000005;8630000.0;3629999.9999999995;3410000.0;1350000.0;3660000.0;2790000.0;8480000.0;0.3626666666666667;0.0;0.3531666666666667;0.015666666666666666;0.0;0.3626666666666667;0.0;14371.1171875;37009.47265625;2190.62744140625;60194.98828125;501347.94239588233;503817.3399882857;278479.19041688315;278058.62096692633;264471.1192078309;429947.3805835815;455993.54802791274;439660.4468746726;474507.02969162643;530475.9088324356;483719.6590425075;439367.1133590266;442541.88471729675;461383.9005954645;454673.8463940547;263508.42093381897;494352.1350687443;466015.96714176773;455993.54802791274;288127.0477506168;334235.48183727637;468444.224088775;203672.09634721786;203672.09634721786;274.6465895179085;1092343.6694823874;503661.15552708146;67381.76081148574;371512.6431476278;0;46;46;70;72;63;57;0;43;43;365281775415.1715;143246216450.14734;316390063744.91327;83343.21912794611;4148.096667951061;-0.0;91508.57980953202;1621093.7765373182;250116.9327955642;0.0;1867361.4307470685;3.34134456293244;0.2520268673780626
1727;2019-07-21 13:00:45.137;909;917;298;297;255;32;167;36;-30;49;750;312;-31;-7;221;165;259;845;337;227;166;-10;844;351;333;134;353;301;836;4154.0;-1.0;1540.0;69.0;0.0;1;1;98;1;0;0;1;0;0;1;1;0;1;1;0;57207.90625;16409.896484375;35784.1875;2362.76879882812;826.0;295023;681.0;0.0;Calculated values ==>;1563706845.137;364.06000000000006;364.86;302.96000000000004;302.86;298.66;276.36;273.4187578820637;289.86;276.76000000000005;270.16;278.06;348.16;304.36;270.06;272.46000000000004;295.26000000000005;289.66;299.06;357.66;295.86;289.76000000000005;341.26;355.76;272.16;241.2770596917726;267.7187500070086;273.4187578820637;306.86;8440000.0;3510000.0;3329999.9999999995;1340000.0;3529999.9999999995;3010000.0;8359999.999999999;0.6923333333333334;0.0;0.25666666666666665;0.0115;0.0;0.6923333333333334;0.0;16409.896484375;35784.1875;2362.76879882812;57207.90625;503728.29324841994;505563.28089991777;279811.76664197043;279372.3820017325;263260.1413393299;430735.4089219946;459436.3932231824;437473.55829604797;474343.6830163247;528796.4943772956;481465.4152578162;437317.3582810305;440984.1951948389;463481.8882278805;456261.25946858723;264297.6825047493;495025.0381758971;467159.1929247943;459304.3083576865;285614.20965156396;346405.4846687502;468581.8515403894;200587.80543592773;200587.80543592773;273.39170638587404;1093322.6954831588;503917.8392556657;67419.7317092971;372119.6715030089;0;46;46;70;72;63;57;0;43;43;365484113585.6022;143326971595.3192;316564182645.2839;60800.676567430855;3081.9315302013088;-0.0;179118.05885616434;1622295.7964900774;250177.22420167105;0.0;1869618.1938091116;4.454081468361591;0.2346833078139787
1728;2019-07-21 13:01:45.127;913;920;302;301;259;24;180;27;-24;45;757;313;-25;2;221;166;259;849;343;228;180;-11;841;342;333;132;345;304;836;3496.0;-1.0;1094.0;122.0;0.0;88;1;98;1;0;0;1;0;1;0;1;0;1;1;0;49820.984375;16398.615234375;28506.037109375;2398.90454101562;847.0;295024;675.0;-1.0;Calculated values ==>;1563706905.127;364.46000000000004;365.16;303.36;303.26000000000005;299.06;275.56;272.43898195401505;291.16;275.86;270.76000000000005;277.66;348.86;304.46000000000004;270.66;273.36;295.26000000000005;289.76000000000005;299.06;358.06000000000006;295.96000000000004;291.16;340.66;357.86;272.06;240.83765695389522;268.0796299477929;272.43898195401505;307.46000000000004;8410000.0;3420000.0000000005;3329999.9999999995;1320000.0;3450000.0;3040000.0;8359999.999999999;0.5826666666666667;0.0;0.18233333333333332;0.02033333333333333;0.0;0.5826666666666667;-0.0024841005358116706;16398.615234375;28506.037109375;2398.90454101562;49820.984375;504562.8578361414;505991.6161484134;281606.9333752414;281152.26889294095;264646.8684976315;431298.55289687274;461142.57629144005;437727.04723144654;474212.47449241596;529297.6306174517;481221.4427898432;437570.5891863215;441691.54992388893;464664.1822231727;457867.37683749734;264427.39110018045;495624.7460817893;467284.88278523885;461142.57629144005;283101.5729112263;355222.41127806646;468758.4909427722;198128.702646251;198128.702646251;272.3829382680936;1094214.4542539385;504191.1979526547;67459.40570703358;372655.33408286027;0;46;46;70;72;64;57;0;43;43;365683880285.6339;143406758295.3319;316745652395.31274;43686.76482936731;5502.805695362596;-0.0;153249.41704393015;1623166.3800470761;250248.75175531599;0.0;1872387.4611538916;4.2795722119123925;0.23208153828600006
1729;2019-07-21 13:02:45.078;908;913;305;305;262;17;189;19;-23;39;768;313;-24;4;222;171;259;840;339;229;188;-12;847;330;334;128;333;304;843;257.0;0.0;59.0;108.0;0.0;1;1;98;1;0;0;1;0;1;0;1;0;1;0;0;46100.42578125;16508.9765625;24732.79296875;2414.76416015625;862.0;295025;668.0;0.0;Calculated values ==>;1563706965.078;363.96000000000004;364.46000000000004;303.66;303.66;299.36;274.86;271.1026128081217;292.06;275.06;270.86;277.06;349.96000000000004;304.46000000000004;270.76000000000005;273.56;295.36;290.26000000000005;299.06;357.16;296.06;291.96000000000004;339.96000000000004;359.36;271.96000000000004;239.943914813709;268.0796299477929;271.1026128081217;307.06;8470000.0;3300000.0;3340000.0;1280000.0;3329999.9999999995;3040000.0;8430000.0;0.04283333333333333;0.0;0.009833333333333333;0.018000000000000002;0.0;0.04283333333333333;0.0;16508.9765625;24732.79296875;2414.76416015625;46100.42578125;503324.4482096921;504391.3606068822;282381.96447911725;282381.96447911725;265385.35493214615;432012.3539207929;462160.81935336295;437883.18805776763;474146.7518333664;530446.4994497097;481221.4427898432;437727.04723144654;441988.93246200663;466529.39329028124;460431.45638685644;264169.4164606247;493611.1663728017;467268.98227042134;462031.0090770221;280170.41352433193;361522.46520663094;469208.00598159165;193788.54839267136;193788.54839267136;270.59411892363545;1095013.1465397577;504465.2039297378;67499.48685317034;373098.62868017884;0;46;46;70;72;64;57;0;43;43;365883816870.5512;143484694595.29968;316927903435.23737;2400.26395670678;4957.550236600565;-0.0;11489.718732646354;1623550.1249723;250335.8501995129;0.0;1873759.166143455;0.4317230740118018;0.03906437397125868
1730;2019-07-21 13:03:45.108;905;903;301;301;270;19;194;16;-24;35;780;313;-26;1;220;175;259;748;343;228;193;-12;796;344;347;131;349;301;799;-2.0;-2.0;1838.0;405.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19295.73046875;15532.244140625;0.0;1417.07958984375;873.0;295026;662.0;-1.0;Calculated values ==>;1563707025.108;363.66;363.46000000000004;303.26000000000005;303.26000000000005;300.16;275.06;272.6583383277491;292.56;274.76000000000005;270.76000000000005;276.66;351.16;304.46000000000004;270.56;273.26000000000005;295.16;290.66;299.06;347.96000000000004;295.96000000000004;292.46000000000004;339.36;360.46000000000004;271.96000000000004;240.61611355647437;267.7187500070086;272.6583383277491;307.46000000000004;7959999.999999999;3440000.0;3470000.0000000005;1310000.0;3490000.0;3010000.0;7990000.000000001;0.0;0.0;0.3063333333333333;0.06749999999999999;0.0;0.0;-0.002479746308337725;15532.244140625;0.0;1417.07958984375;19295.73046875;507266.7194216335;506731.8614613183;284726.77888388914;284726.77888388914;270651.2278599985;431175.4696738307;460826.18879335455;438404.20131815126;473372.2673856561;531923.5698078771;481579.63098311535;438095.2167564963;442171.7392844028;463945.06333759974;458758.63130759384;266572.13409593713;483808.74899638636;465276.14660431683;460693.28237616323;277658.20189090865;366143.7379439427;468797.81262315146;197976.54505964453;193788.54839267136;272.33070245946044;1095558.3869922322;504732.3476072228;67531.43485042074;373304.83834145754;0;46;46;70;72;64;57;0;43;43;366088219020.4538;143562433445.26263;317109494185.1508;73651.00536718922;18280.435560536716;-0.0;0.0;1624184.2024299856;250529.5969060042;0.0;1873854.9616733429;5.423900232813801;0.7876322635095443
