;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1731;2019-07-21 13:04:45.139;885;890;306;306;290;29;198;16;-25;34;798;311;-27;-6;219;178;259;719;348;227;197;-10;841;357;358;141;362;302;843;838.0;-1.0;1695.0;348.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19933.138671875;16288.837890625;0.0;1397.9416503906198;880.0;295027;657.0;0.0;Calculated values ==>;1563707085.139;361.66;362.16;303.76000000000005;303.76000000000005;302.16;276.06;274.0616903277293;292.96000000000004;274.76000000000005;270.66;276.56;352.96000000000004;304.26000000000005;270.46000000000004;272.56;295.06;290.96000000000004;299.06;345.06000000000006;295.86;292.86;338.86;361.16;272.16;242.77792619122317;267.8393353686513;274.0616903277293;307.96000000000004;8410000.0;3570000.0000000005;3579999.9999999995;1410000.0;3620000.0000000005;3020000.0;8430000.0;0.1396666666666667;0.0;0.2825;0.058;0.0;0.1396666666666667;0.0;16288.837890625;0.0;1397.9416503906198;19933.138671875;500499.6534746293;501054.07688645326;282841.56158322154;282841.56158322154;275920.45084076695;430346.717906069;459648.11820747575;438024.4983934438;471964.88962738856;533722.2623946747;481231.61051613704;437713.4967235476;440920.49340534693;461860.70334265823;457071.09370510135;264427.39110018045;474183.8516693859;463527.3134515757;459512.4303964549;275564.83829863765;369085.1043753622;467613.20792741986;201708.83723267348;201708.83723267348;273.8569278963696;1095885.4631365954;504997.6602978063;67554.90548094685;373304.83834145754;0;46;46;70;72;64;57;0;43;43;366299828295.0975;143644075605.12515;317290487649.846;66759.17427791761;15422.45350029529;-0.0;36006.56851187481;1625354.8918022192;250810.59942403252;0.0;1874155.1714387173;6.6822903522944594;0.7382169158294856
1732;2019-07-21 13:05:45.129;873;882;305;305;287;48;207;23;-16;33;806;310;0;-5;217;183;259;750;350;230;206;-8;832;380;371;149;385;315;835;1756.0;1.0;1865.0;278.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19846.306640625;16365.3154296875;0.0;1439.89709472656;883.0;295028;652.0;0.0;Calculated values ==>;1563707145.129;360.46000000000004;361.36;303.66;303.66;301.86;277.96000000000004;276.4546675782219;293.86;275.46000000000004;271.56;276.46000000000004;353.76;304.16;273.16;272.66;294.86;291.46000000000004;299.06;348.16;296.16;293.76000000000005;338.36;361.46000000000004;272.36;244.42749628697553;269.38090353596624;276.4546675782219;308.16;8320000.0;3800000.0;3710000.0;1490000.0;3850000.0;3150000.0;8350000.0;0.29266666666666663;0.00016666666666666666;0.3108333333333333;0.04633333333333333;0.0;0.29266666666666663;0.0;16365.3154296875;0.0;1439.89709472656;19846.306640625;499545.8365780799;500594.4786896894;283086.5622358529;283086.5622358529;275223.9203133102;428757.65804586536;458825.4278431572;436464.6662498415;470801.063269159;533596.3350874664;479546.26430779416;439010.2351277006;438223.87288976385;457984.7030227883;453935.38129860454;264825.5104870596;480267.01958405855;461972.2184574451;458686.9175220289;273471.60554148915;370345.824517361;466692.2870011639;207899.00657660083;207899.00657660083;276.34428872272537;1096216.9032650227;505269.7328891948;67578.55019571722;373304.83834145754;0;46;46;70;72;64;57;0;43;43;366518491845.13226;143731061105.13898;317475556799.8754;71045.82588176563;11990.755326338087;0.0;73397.26193669527;1626503.075407899;251039.0047570563;0.0;1875066.718076169;8.785845320874483;0.788449870928377
1733;2019-07-21 13:06:45.120;863;874;301;300;265;82;216;58;3;40;800;311;34;31;218;190;259;769;352;236;216;-9;887;395;378;145;400;327;885;148.0;-1.0;414.0;314.0;0.0;1;0;8;1;1;0;1;0;0;0;1;0;1;0;0;39106.0625;30244.84375;4923.93896484375;2533.59057617188;886.0;295029;647.0;0.0;Calculated values ==>;1563707205.12;359.46000000000004;360.56000000000006;303.26000000000005;303.16;299.66;281.36;277.95803584570336;294.76000000000005;278.96000000000004;273.46000000000004;277.16;353.16;304.26000000000005;276.56;276.26000000000005;294.96000000000004;292.16;299.06;350.06000000000006;296.76000000000005;294.76000000000005;337.86;361.76;272.26000000000005;243.61107973660833;270.7629442988711;277.95803584570336;308.36;8870000.0;3950000.0;3779999.9999999995;1450000.0;4000000.0;3270000.0000000005;8850000.0;0.024666666666666667;0.0;0.06899999999999999;0.052333333333333336;0.0;0.024666666666666667;0.0;30244.84375;4923.93896484375;2533.59057617188;39106.0625;492990.00718976924;494869.7915235693;277638.73419296305;277245.4879044212;264640.1624082648;427635.31824824464;458963.1865478455;436766.46764734114;472028.77388759464;532073.9404273472;478189.4858929372;441695.7195240042;441231.8306059464;455672.9068478756;452371.49138257216;262582.9368655532;477995.79465723335;461721.284991761;458963.1865478455;271378.50176498963;371606.62613540585;467154.14732774236;210262.2659932609;210262.2659932609;277.31089419933863;1096708.0993168845;505658.0926192524;67611.65762608038;373345.8650111978;0;47;46;71;72;64;57;0;43;44;366743158139.89655;143819247875.04645;317668127909.6734;15628.789914131536;13444.00845650453;-0.0;6134.622707013086;1627225.2555288374;251250.92932823623;0.0;1875729.3843659821;0.9338250620429505;0.13967062257570056
1734;2019-07-21 13:07:45.120;854;866;323;324;290;98;118;80;4;52;790;313;5;33;218;201;259;792;352;241;118;-10;853;415;386;144;418;335;841;4563.0;-1.0;1897.0;290.0;0.0;98;10;81;1;1;0;1;0;0;0;1;0;1;0;0;59938.23828125;35183.19140625;8972.1416015625;2661.42431640625;885.0;295030;642.0;0.0;Calculated values ==>;1563707265.12;358.56000000000006;359.76;305.46000000000004;305.56;302.16;282.96000000000004;279.89783139019784;284.96000000000004;281.16;273.56;278.36;352.16;304.46000000000004;273.66;276.46000000000004;294.96000000000004;293.26000000000005;299.06;352.36;297.26000000000005;284.96000000000004;337.36;361.66;272.16;243.40439225979637;271.6637117239857;279.89783139019784;308.36;8530000.0;4150000.0;3860000.0;1440000.0;4179999.9999999995;3350000.0;8410000.0;0.7605000000000001;0.0;0.31616666666666665;0.04833333333333333;0.0;0.7605000000000001;0.0;35183.19140625;8972.1416015625;2661.42431640625;59938.23828125;494792.46145247103;497698.1129783636;291696.1723833891;292266.6633637766;276052.92585441953;426030.01079417794;442771.1683338809;435039.3408449354;473345.09612660937;530414.6097342827;477432.9233229654;435209.71732162195;439820.632239946;452604.8099737557;450499.15009509085;263917.08508214995;486383.65384195297;461183.0055995175;442771.1683338809;269285.52512055053;371186.3498439576;467194.26273211365;216766.81875059087;216766.81875059087;279.8036449855891;1097533.4684900616;506203.3262455545;67654.94941685187;373461.6656825845;0;47;46;71;72;64;57;0;43;44;366972358139.89655;143905947875.04645;317866727909.6734;69010.49573549525;12103.9931257736;-0.0;171876.30785809207;1627930.582909251;251463.8293414219;0.0;1877212.808787358;5.403851338257603;0.3619320916162074
1735;2019-07-21 13:08:45.141;849;855;317;318;280;67;106;72;-1;61;791;314;-1;23;219;192;259;754;322;240;106;-12;873;385;352;143;387;315;859;1044.0;-1.0;669.0;269.0;0.0;49;17;98;1;1;0;1;0;1;0;1;0;1;1;0;85401.1015625;37809.95703125;27526.392578125;2549.64868164062;884.0;295031;638.0;0.0;Calculated values ==>;1563707325.141;358.06000000000006;358.66;304.86;304.96000000000004;301.16;279.86;276.9606089950914;283.76000000000005;280.36;273.06;279.26000000000005;352.26;304.56;273.06;275.46000000000004;295.06;292.36;299.06;348.56000000000006;297.16;283.76000000000005;336.96000000000004;361.56000000000006;271.96000000000004;243.1966462407574;269.38090353596624;276.9606089950914;305.36;8730000.0;3850000.0;3520000.0000000005;1430000.0;3870000.0000000005;3150000.0;8590000.0;0.174;0.0;0.1115;0.04483333333333333;0.0;0.174;0.0;37809.95703125;27526.392578125;2549.64868164062;85401.1015625;492144.39184640546;494383.7698688209;286562.4542430264;287046.6046235179;271097.36790153506;428391.1821097931;447623.4738459107;438853.5955948907;474360.22944012505;532024.5566854752;480012.02348834684;438853.5955948907;442532.53607808705;457946.01925460884;454394.1134651945;263113.7374696367;478309.6892120055;466101.6954492864;447623.4738459107;267611.2341011182;370766.08264445094;467134.6902681946;208489.26349112525;208489.26349112525;276.592928036571;1098745.0535647988;506811.8153807055;67698.39022423813;373765.92658888444;0;47;46;71;72;65;57;0;43;44;367193835630.4385;143992078010.2572;318061796160.1507;25685.623029569848;11595.936633838608;-0.0;41609.352601732666;1628719.993431238;251661.3978813639;0.0;1878992.4786287209;1.162108744824659;0.09421049076640288
1736;2019-07-21 13:09:45.111;864;874;281;277;245;58;144;58;-22;61;793;312;-20;0;220;175;259;788;314;240;143;-15;857;378;349;140;380;300;841;3814.0;0.0;1675.0;181.0;0.0;98;15;77;1;1;0;1;0;1;0;1;0;1;1;0;76024.5546875;34896.62109375;29522.1015625;2421.38159179688;882.0;295032;633.0;-1.0;Calculated values ==>;1563707385.111;359.56000000000006;360.56000000000006;301.26000000000005;300.86;297.66;278.96000000000004;276.25090830309495;287.56;278.96000000000004;270.96000000000004;279.26000000000005;352.46000000000004;304.36;271.16;273.16;295.16;290.66;299.06;351.96000000000004;297.16;287.46000000000004;336.46000000000004;361.36;271.66;242.56692532238324;267.5978703862781;276.25090830309495;304.56;8570000.0;3779999.9999999995;3490000.0;1400000.0;3800000.0;3000000.0;8410000.0;0.6356666666666667;0.0;0.2791666666666667;0.030166666666666668;0.0;0.6356666666666667;-0.0024782194121291115;34896.62109375;29522.1015625;2421.38159179688;76024.5546875;495931.7871375583;498882.3042541348;272471.6291322577;270940.8287014067;259703.99416355984;428902.12800615287;453671.4950684801;438934.26278453245;474744.81330947205;533350.4035605799;481584.6468809577;439239.5336772374;442232.80960689666;459203.79604195757;453112.0390544195;263751.878639831;485751.0998842316;466531.8804652409;453530.6823283508;265518.4816520846;369925.57544317446;467256.05568369554;207440.11509319147;207440.11509319147;276.1605888527072;1100089.5947606226;507417.40058796055;67739.7947639104;374241.0930048908;0;47;46;71;72;65;57;0;43;44;367404030480.53876;144076935560.2977;318246203910.23865;64625.44956383269;7837.780874480206;-0.0;156431.57057248295;1629472.2094070727;251823.26455352083;0.0;1880641.9944854465;3.4245129265710914;0.17844359899251727
1737;2019-07-21 13:10:45.111;880;892;279;277;242;54;181;53;-32;60;788;310;-34;-12;221;164;259;812;321;239;180;-17;865;373;346;138;374;292;848;2849.0;0.0;1584.0;56.0;0.0;0;9;50;1;1;0;1;0;0;1;1;0;1;1;0;76185.7265625;32789.47265625;36523.19921875;2327.90844726562;881.0;295033;628.0;0.0;Calculated values ==>;1563707445.111;361.16;362.36;301.06;300.86;297.36;278.56;275.73799182748917;291.26000000000005;278.46000000000004;269.96000000000004;279.16;351.96000000000004;304.16;269.76000000000005;271.96000000000004;295.26000000000005;289.56;299.06;354.36;297.06;291.16;335.96000000000004;361.26;271.46000000000004;242.14157278889297;266.62003547228215;275.73799182748917;305.26000000000005;8650000.0;3729999.9999999995;3460000.0;1380000.0;3740000.0;2920000.0;8480000.0;0.47483333333333333;0.0;0.264;0.009333333333333334;0.0;0.47483333333333333;0.0;32789.47265625;36523.19921875;2327.90844726562;76185.7265625;497605.8950410481;500905.01853749994;271313.27328610595;270562.81779669557;258476.0198241591;429258.0297950786;459246.8955438717;439186.1151600962;474902.6392957547;533424.8198427942;482307.00179085415;438884.6286365988;442143.79146169574;460283.8095151397;452373.5746954699;263428.3966386827;488819.9907023428;466832.0014490976;459112.636614165;263425.85118522606;369505.33540232555;467337.2796309409;206298.656476233;206298.656476233;275.7020930146169;1101358.0137710392;507981.45136921055;67779.37218090259;374791.4705114012;0;47;46;71;72;65;58;0;43;44;367612530480.53876;144160335560.2977;318423803910.23865;61482.28909253989;2436.360482777274;-0.0;120044.50490216137;1630523.1072292093;251908.88239816463;0.0;1882945.9617810685;2.567862427271593;0.14243717296368416
1738;2019-07-21 13:11:45.142;887;896;285;284;247;51;190;49;-40;58;780;310;-43;-18;222;159;260;829;327;238;189;-18;854;370;346;136;372;286;839;3155.0;1.0;1447.0;340.0;0.0;30;3;2;1;1;0;1;0;0;1;1;0;1;1;0;71623.8046875;28452.16015625;37295.375;2246.26831054688;880.0;295034;624.0;-1.0;Calculated values ==>;1563707505.142;361.86;362.76;301.66;301.56;297.86;278.26000000000005;275.4277932560699;292.16;278.06;269.16;278.96000000000004;351.16;304.16;268.86;271.36;295.36;289.06;299.16;356.06000000000006;296.96000000000004;292.06;335.56;361.16;271.36;241.71165711629368;265.87368984753493;275.4277932560699;305.86;8540000.0;3700000.0;3460000.0;1360000.0;3720000.0000000005;2860000.0;8390000.0;0.5258333333333334;0.00016666666666666666;0.24116666666666667;0.056666666666666664;0.0;0.5258333333333334;-0.0024785595914256766;28452.16015625;37295.375;2246.26831054688;71623.8046875;499636.34893482894;502279.9858283556;274162.3651536806;273765.24163129047;260439.20175006223;429467.9694778635;460449.4295776438;439309.5094169931;474962.91870186524;533043.4271677994;483013.45284702216;438862.0444890277;442522.3371157455;460731.29959259875;452169.0574990603;264216.7417260391;492319.58749237325;466704.25484967197;460316.3211732597;261751.83340796042;369085.1043753622;467517.45956333395;205106.17049234247;205106.17049234247;275.23182939782964;1102590.3962648623;508492.0619877073;67817.51001485896;375406.94312549336;0;47;46;71;72;65;58;0;43;44;367820237740.18896;144242578030.1592;318597293499.9465;56482.038570661585;14869.973047356181;0.0;134198.004233049;1631506.6511933794;252053.17635738658;0.0;1885065.7440088734;3.0230698294653;0.19138683086277253
1739;2019-07-21 13:12:45.092;895;905;289;289;250;49;193;47;-47;56;772;309;-49;-22;223;159;260;843;330;235;192;-19;872;370;346;133;372;279;857;3184.0;-2.0;1762.0;299.0;0.0;65;1;1;1;1;0;1;0;0;1;1;0;1;0;0;73882.09375;28700.240234375;39806.25;2193.07006835938;877.0;295035;620.0;-1.0;Calculated values ==>;1563707565.092;362.66;363.66;302.06;302.06;298.16;278.06;275.4277932560699;292.46000000000004;277.86;268.46000000000004;278.76000000000005;350.36;304.06;268.26000000000005;270.96000000000004;295.46000000000004;289.06;299.16;357.46000000000004;296.66;292.36;335.16;360.86;271.26000000000005;241.05796691057077;264.9883086891361;275.4277932560699;306.16;8720000.0;3700000.0;3460000.0;1330000.0;3720000.0000000005;2790000.0;8570000.0;0.5306666666666666;0.0;0.2936666666666667;0.049833333333333334;0.0;0.5306666666666666;-0.002479068929891215;28700.240234375;39806.25;2193.07006835938;73882.09375;499220.40661908645;502019.02686287335;274639.2814189892;274639.2814189892;260751.87467498242;429467.9694778635;460848.0120795948;439806.7414391952;475150.8030797835;532740.4605081785;483719.6590425075;439513.90486739407;443389.2213424665;460867.85420776764;452169.0574990603;263485.5607892059;492740.57529234805;466320.4354446172;460715.27433744294;260077.89159075968;367824.4651832891;467836.15003187745;205201.41958344966;205201.41958344966;275.2683209292737;1103801.9349618438;508967.9350996716;67854.4736726405;376048.92123971926;0;47;46;71;72;65;58;0;43;44;368027664740.35394;144323210780.22336;318766652250.0812;68895.76285163726;13087.964067346651;-0.0;135592.68558945242;1632550.5955268857;252285.96501451984;0.0;1887312.1262127238;3.0774790051985845;0.20325513392550665
1740;2019-07-21 13:13:45.143;903;914;291;291;251;49;197;48;-43;54;765;308;-45;-18;224;159;260;851;335;233;196;-20;846;370;349;131;372;291;834;2793.0;-1.0;1521.0;216.0;0.0;98;1;98;1;0;0;1;0;0;1;1;0;1;0;0;61633.0078125;16351.7998046875;40198.640625;2307.54663085938;875.0;295036;617.0;-1.0;Calculated values ==>;1563707625.143;363.46000000000004;364.56000000000006;302.26000000000005;302.26000000000005;298.26000000000005;278.06;275.4277932560699;292.86;277.96000000000004;268.86;278.56;349.66;303.96000000000004;268.66;271.36;295.56;289.06;299.16;358.26;296.46000000000004;292.76000000000005;334.86;360.66;271.16;240.61611355647437;266.49643012054327;275.4277932560699;306.66;8460000.0;3700000.0;3490000.0;1310000.0;3720000.0000000005;2910000.0;8340000.000000001;0.46549999999999997;0.0;0.2535;0.036000000000000004;0.0;0.46549999999999997;-0.0024794078678241358;16351.7998046875;40198.640625;2307.54663085938;61633.0078125;502685.667122446;505304.9116609767;276947.36253460345;276947.36253460345;261977.21836551957;429467.9694778635;460916.0252522871;437741.2089218579;475211.54299482855;531117.590571344;482199.3985165137;437434.76770296873;441478.28713638685;461004.27331542264;452169.0574990603;264557.1711917966;496109.5730504503;465631.17221794353;460782.9056653087;258822.4845140824;366984.0837685546;468015.26040264795;205275.2696136251;205275.2696136251;275.29659771168184;1104932.187371239;509343.68788452883;67892.01069109382;376716.1953615676;0;47;46;71;72;65;58;0;43;44;368236341964.9364;144402478100.06476;318937797599.7387;58930.11561463701;9458.639668404825;-0.0;118938.80458205871;1633616.716611944;252474.01308371793;0.0;1889435.0248912938;3.182704153174619;0.20907972900504468
1741;2019-07-21 13:14:45.144;898;907;296;296;256;48;197;47;-32;54;765;308;-33;-2;225;161;260;848;337;228;196;-19;846;370;349;130;372;298;833;2944.0;-1.0;1545.0;226.0;0.0;98;1;98;1;0;0;1;0;0;1;1;0;1;1;0;61668.5078125;16342.81640625;40211.96875;2368.13500976562;873.0;295037;614.0;-1.0;Calculated values ==>;1563707685.144;362.96000000000004;363.86;302.76000000000005;302.76000000000005;298.76000000000005;277.96000000000004;275.4277932560699;292.86;277.86;269.96000000000004;278.56;349.66;303.96000000000004;269.86;272.96000000000004;295.66;289.26000000000005;299.16;357.96000000000004;295.96000000000004;292.76000000000005;334.56;360.46000000000004;271.26000000000005;240.39332010688793;267.35522164206344;275.4277932560699;306.86;8460000.0;3700000.0;3490000.0;1300000.0;3720000.0000000005;2980000.0;8330000.0;0.4906666666666667;0.0;0.2575;0.03766666666666666;0.0;0.4906666666666667;-0.002479746308337725;16342.81640625;40211.96875;2368.13500976562;61668.5078125;501958.02973292704;504388.1168643648;279166.5050485807;279166.5050485807;263733.53900501016;429467.9694778635;460916.0252522871;437845.4099550722;475338.5540459908;530588.4102196238;481367.15140089835;437690.7340488345;442355.14872712403;461140.5576896242;452461.202393055;264557.1711917966;495754.5788177348;464984.76761862915;460782.9056653087;257567.11924055516;366143.7379439427;468251.26943608606;205278.69496015442;205278.69496015442;275.2979089104024;1105959.7171294997;509616.1475612924;67930.97535427369;377386.29494301934;0;47;46;71;72;65;58;0;43;44;368445745455.5155;144480779405.2813;319114500545.2274;59885.92911119133;9905.30030526009;-0.0;125367.39938599571;1634606.8668229594;252635.38194004752;0.0;1891470.9438614086;3.312100422935366;0.21755425404575982
1742;2019-07-21 13:15:45.124;890;899;303;302;261;48;196;47;-27;53;772;309;-29;3;226;163;260;846;336;224;195;-19;848;370;350;129;371;301;836;2891.0;-1.0;1504.0;180.0;0.0;98;1;98;1;0;0;1;0;0;1;1;0;1;0;0;62040.80859375;16449.4296875;40361.53515625;2400.20532226562;869.0;295038;611.0;0.0;Calculated values ==>;1563707745.124;362.16;363.06000000000006;303.46000000000004;303.36;299.26000000000005;277.96000000000004;275.4277932560699;292.76000000000005;277.86;270.46000000000004;278.46000000000004;350.36;304.06;270.26000000000005;273.46000000000004;295.76000000000005;289.46000000000004;299.16;357.76;295.56;292.66;334.26000000000005;360.06000000000006;271.26000000000005;240.16925963744896;267.7187500070086;275.4277932560699;306.76000000000005;8480000.0;3700000.0;3500000.0;1290000.0;3710000.0;3010000.0;8359999.999999999;0.48183333333333334;0.0;0.25066666666666665;0.030000000000000002;0.0;0.48183333333333334;0.0;16449.4296875;40361.53515625;2400.20532226562;62040.80859375;500611.63220965554;502976.4228450196;282065.7171473237;281606.9333752414;265349.32306504156;429467.9694778635;460628.03431206016;437940.2675631159;475368.9749621503;531090.452907455;481122.49491917924;437629.4412208045;442466.16301167716;461430.10873998835;452752.5660642802;264471.1192078309;495175.13752417255;464318.62166137894;460494.49674625666;256311.7953858065;364463.1524481646;468389.1427110139;205343.7872671561;205343.7872671561;275.3228199184947;1106990.2844628894;509889.3251892547;67970.6982783301;378057.5169938296;0;47;46;71;72;65;58;0;43;44;368655375555.58215;144558453505.306;319294140645.28455;58304.18439418726;7891.360663315736;-0.0;122940.11685067996;1635591.4561299465;252783.63801299676;0.0;1893539.483420938;3.1942564448209096;0.2034895125062871
1743;2019-07-21 13:16:45.144;885;894;301;300;260;49;194;48;-24;54;783;309;-26;-1;227;164;260;846;328;219;193;-17;846;372;352;137;373;303;833;3117.0;0.0;1635.0;219.0;0.0;98;100;98;1;0;0;1;0;0;1;1;0;0;1;0;60755.22265625;16481.796875;40199.5546875;1415.6865234375;864.0;295039;609.0;0.0;Calculated values ==>;1563707805.144;361.66;362.56000000000006;303.26000000000005;303.16;299.16;278.06;275.63479819532273;292.56;277.96000000000004;270.76000000000005;278.56;351.46000000000004;304.06;270.56;273.06;295.86;289.56;299.16;357.76;295.06;292.46000000000004;334.06;359.56000000000006;271.46000000000004;241.92719264551067;267.9596281332873;275.63479819532273;305.96000000000004;8460000.0;3720000.0000000005;3520000.0000000005;1370000.0;3729999.9999999995;3030000.0;8330000.0;0.5195000000000001;0.0;0.2725;0.0365;0.0;0.5195000000000001;0.0;16481.796875;40199.5546875;1415.6865234375;60755.22265625;500054.6799600472;502515.27663468104;281404.62962856;280949.17593589163;265132.69978872704;429328.3091220336;460048.8752969512;437953.82195464283;474445.32860952517;532086.2488302357;480882.63059528446;437642.0229114993;441455.363107709;461259.2913670954;452548.8533188294;264557.1711917966;495455.51501898;463368.3371447518;459914.4856856361;255474.93562877487;362362.6180328724;467476.8406507154;205828.07340198135;205828.07340198135;275.5177676522876;1108013.9258230675;510163.84355281765;68002.50797673376;378729.0831897859;0;47;46;71;72;65;58;0;43;44;368866045755.5152;144638280105.28064;319475401045.2269;63254.26648060026;9550.180004578791;-0.0;131997.89118135866;1636604.7808826112;252929.03263390707;0.0;1895664.674981663;3.525176918031395;0.21837571812865134
1744;2019-07-21 13:17:45.135;874;884;304;304;263;49;192;49;-24;55;804;308;-26;-6;226;162;260;840;337;215;191;-14;866;371;352;142;372;304;849;4374.0;-1.0;1406.0;52.0;0.0;50;100;98;1;0;0;1;1;1;0;1;0;0;0;0;68781.2578125;16779.458984375;48195.62890625;1403.73327636719;857.0;295040;609.0;0.0;Calculated values ==>;1563707865.135;360.56000000000006;361.56000000000006;303.56;303.56;299.46000000000004;278.06;275.5313989812953;292.36;278.06;270.76000000000005;278.66;353.56000000000006;303.96000000000004;270.56;272.56;295.76000000000005;289.36;299.16;357.16;294.66;292.26000000000005;334.06;358.86;271.76000000000005;242.98782864720522;268.0796299477929;275.5313989812953;306.86;8660000.0;3710000.0;3520000.0000000005;1420000.0;3720000.0000000005;3040000.0;8490000.0;0.729;0.0;0.23433333333333334;0.008666666666666666;0.0;0.729;0.0;16779.458984375;48195.62890625;1403.73327636719;68781.2578125;496613.08514624235;499639.71071158943;281433.2942414037;281433.2942414037;265467.90937738057;429398.2889081932;459779.9657738578;437727.04723144654;473899.5273185741;534199.0434599458;480647.5919849584;437413.810930519;440491.74836370035;461276.7080979507;452431.86024224607;263724.1862744486;493042.0280053645;462842.2204873615;459645.3148129146;255474.93562877487;359422.2341604596;467075.45717908186;205816.0188249107;205816.0188249107;275.5081908871774;1109093.2345719074;510440.9791081185;68025.99961743274;379465.59922498156;0;47;46;71;73;66;58;0;43;44;369077214075.29364;144721967550.19284;319657473730.0359;54344.4843232649;2264.24846573615;-0.0;185041.55677525484;1637584.6234731767;253027.47143635416;0.0;1898306.27407922;3.6404727489258266;0.18045061475622715
1745;2019-07-21 13:18:45.145;882;892;311;311;273;45;189;47;-22;55;812;307;-24;-7;226;162;260;843;339;210;188;-12;852;367;349;144;368;305;835;4127.0;-1.0;1175.0;42.0;0.0;70;100;100;1;0;0;1;1;1;0;1;0;0;1;0;69303.203125;16625.451171875;48389.59375;1402.65173339844;836.0;295041;619.0;-1.0;Calculated values ==>;1563707925.145;361.36;362.36;304.26000000000005;304.26000000000005;300.46000000000004;277.66;275.1157276137837;292.06;277.86;270.96000000000004;278.66;354.36;303.86;270.76000000000005;272.46000000000004;295.76000000000005;289.36;299.16;357.46000000000004;294.16;291.96000000000004;335.06;356.76;271.96000000000004;243.40439225979637;268.19934244402924;275.1157276137837;307.06;8520000.0;3670000.0000000005;3490000.0;1440000.0;3679999.9999999995;3050000.0;8350000.0;0.6878333333333334;0.0;0.19583333333333333;0.007;0.0;0.6878333333333334;-0.0024859170960452627;16625.451171875;48389.59375;1402.65173339844;69303.203125;499075.48751558893;502050.1899049069;286004.2749332035;286004.2749332035;269759.01592731633;429675.2189834977;459847.555556365;437812.597326149;473640.76918886637;534958.3195004889;480412.03017476125;437499.1961693786;440124.2130485236;461888.35613947245;453129.4528381488;264300.91377172817;494818.40022161306;462635.59894138284;459713.4236617705;259659.41789560125;350603.57178935205;466994.4357557345;204789.25407992397;204789.25407992397;275.09569056624605;1110244.130196844;510719.3997550849;68049.39005693403;380270.610226465;0;47;46;71;73;66;58;0;43;44;369287549125.2602;144807781850.1792;319840204180.00684;45633.738052385736;1835.4362717306738;-0.0;175345.34131071344;1638417.9141848169;253061.64116983418;0.0;1901309.9987668174;3.3547462025264134;0.16125479331556553
1746;2019-07-21 13:19:45.076;887;897;312;311;271;41;190;43;-23;55;810;307;-24;-8;227;160;260;845;340;206;189;-10;856;362;344;145;363;305;839;4608.0;-1.0;1288.0;7.0;0.0;64;100;100;1;0;0;1;1;1;0;1;0;0;0;0;69162.5390625;16722.27734375;48389.12890625;1394.39904785156;807.0;295042;670.0;-1.0;Calculated values ==>;1563707985.076;361.86;362.86;304.36;304.26000000000005;300.26000000000005;277.26000000000005;274.5913991737795;292.16;277.46000000000004;270.86;278.66;354.16;303.86;270.76000000000005;272.36;295.86;289.16;299.16;357.66;293.76000000000005;292.06;340.16;353.86;272.16;243.61107973660833;268.19934244402924;274.5913991737795;307.16;8560000.0;3620000.0000000005;3440000.0;1450000.0;3629999.9999999995;3050000.0;8390000.0;0.768;0.0;0.21466666666666667;0.0011666666666666668;0.0;0.768;-0.002490632313569838;16722.27734375;48389.12890625;1394.39904785156;69162.5390625;499457.86292342376;502425.09942429594;286094.1699558044;285598.3894148073;268807.4652821286;430014.67791919125;460759.6201434172;437656.05685647397;473511.07944781234;534750.1344722764;480412.03017476125;437499.1961693786;439972.1399166299;462779.1394524961;453705.38493801095;264133.1780943539;494743.8077125319;462863.87882801896;460627.09826288046;281007.8604223974;338431.30337983277;467054.095846854;203533.73247271217;203533.73247271217;274.58844185053255;1111396.684418267;510996.9779102903;68072.67200837225;381076.172119098;0;47;46;71;73;66;58;0;43;44;369495210040.24036;144894382145.17093;320022993729.9894;50258.2589677142;307.4404239364988;-0.0;197447.70492684926;1639216.0951949367;253079.47793972804;0.0;1904413.034885141;3.7291993264009378;0.1746173829148982
1747;2019-07-21 13:20:45.106;892;901;310;309;270;37;192;39;-22;53;805;307;-24;-6;228;158;260;849;341;202;192;-8;852;357;344;139;358;306;837;2680.0;-1.0;1234.0;-1.0;0.0;50;0;100;1;0;0;1;1;1;0;1;0;1;1;0;69062.1484375;16648.693359375;47407.828125;2480.18920898438;785.0;295043;748.0;0.0;Calculated values ==>;1563708045.106;362.36;363.26;304.16;304.06;300.16;276.86;274.0616903277293;292.36;277.06;270.96000000000004;278.46000000000004;353.66;303.86;270.76000000000005;272.56;295.96000000000004;288.96000000000004;299.16;358.06000000000006;293.36;292.36;347.96000000000004;351.66;272.36;242.35481222062532;268.3187672390254;274.0616903277293;307.26000000000005;8520000.0;3570000.0000000005;3440000.0;1390000.0;3579999.9999999995;3060000.0;8370000.0;0.44666666666666666;0.0;0.20566666666666666;0.0;0.0;0.44666666666666666;0.0;16648.693359375;47407.828125;2480.18920898438;69062.1484375;500551.2555505959;503178.44900594366;285304.77141694305;284815.23220469564;268541.40315011557;430346.717906069;461024.2997607715;437585.1090581189;474090.5016230326;534155.9060699355;480291.21596911066;437270.2536001789;440059.3432352877;463659.26402989647;454276.7513207329;264300.91377172817;495531.5815837266;462340.58691450674;461024.2997607715;313686.43059754226;329201.48028520535;468089.2413142022;202234.48292222194;202234.48292222194;274.0616903277293;1112549.132749749;511275.208378395;68104.97638794822;381874.8792479654;0;47;46;71;73;66;58;0;43;45;369701713240.14197;144979624745.1303;320206385379.902;48403.77877528281;0.0;-0.0;115592.78485455214;1640038.689934227;253082.0412242614;0.0;1907023.0099674496;2.464753095259373;0.13794232927521574
1748;2019-07-21 13:21:45.107;896;905;309;308;267;34;194;35;-21;49;785;307;-22;5;229;158;260;851;341;200;193;-10;854;354;340;126;356;306;838;3329.0;-1.0;1508.0;0.0;0.0;33;0;100;1;0;0;1;1;1;0;1;0;1;1;0;68292.53125;16711.748046875;46831.91015625;2443.11279296875;776.0;295044;779.0;0.0;Calculated values ==>;1563708105.107;362.76;363.66;304.06;303.96000000000004;299.86;276.56;273.7412296467126;292.56;276.66;271.06;278.06;351.66;303.86;270.96000000000004;273.66;296.06;288.96000000000004;299.16;358.26;293.16;292.46000000000004;351.06000000000006;350.76;272.16;239.4893008659735;268.3187672390254;273.7412296467126;307.26000000000005;8540000.0;3540000.0;3400000.0;1260000.0;3560000.0;3060000.0;8380000.0;0.5548333333333333;0.0;0.25133333333333335;0.0;0.0;0.5548333333333333;0.0;16711.748046875;46831.91015625;2443.11279296875;68292.53125;500962.50489653455;503669.10447206296;284718.5066336177;284236.10603545816;267398.03439408785;430542.39183029096;461900.26878527395;437742.05038880615;475364.63126189593;532070.3068161942;480291.21596911066;437585.1090581189;441718.17312246026;464087.17984003224;454785.8334167292;264216.7417260391;495738.06009511434;462683.352311263;461769.35948540457;326684.87348024134;325426.6669566859;469674.1040813108;201446.94854128102;201446.94854128102;273.7412296467126;1113693.7741606827;511553.2166909439;68146.00458853657;382660.22349133366;0;47;46;71;73;66;58;0;43;45;369906916660.7095;145059126070.3502;320389988440.4097;59388.835597677986;0.0;-0.0;144435.55100549787;1640936.976694349;253082.0412242614;0.0;1909189.9488873228;3.08886741276129;0.17173041011945223
1749;2019-07-21 13:22:45.107;901;910;309;308;269;31;196;32;-21;47;783;308;-23;0;229;159;260;856;343;200;195;-8;847;352;339;134;353;305;831;3212.0;-1.0;1570.0;154.0;0.0;8;100;100;1;0;0;1;1;1;0;1;0;0;1;0;65840.8515625;16624.38671875;45201.78125;1432.24645996094;769.0;295045;784.0;0.0;Calculated values ==>;1563708165.107;363.26;364.16;304.06;303.96000000000004;300.06;276.26000000000005;273.5264737036516;292.76000000000005;276.36;271.06;277.86;351.46000000000004;303.96000000000004;270.86;273.16;296.06;289.06;299.16;358.76;293.16;292.66;351.56000000000006;350.06000000000006;272.36;241.2770596917726;268.19934244402924;273.5264737036516;307.46000000000004;8470000.0;3520000.0000000005;3390000.0;1340000.0;3529999.9999999995;3050000.0;8309999.999999999;0.5353333333333333;0.0;0.26166666666666666;0.025666666666666667;0.0;0.5353333333333333;0.0;16624.38671875;45201.78125;1432.24645996094;65840.8515625;502307.64154306054;504989.51813806675;285412.7621899325;284915.41104165296;268479.3413141451;430671.36484660726;462313.3204839223;437968.82056851813;474149.3184965571;531936.4951910102;480527.098880417;437656.05685647397;441181.0962547605;464529.0916511057;455262.4560349168;264514.06510549755;497130.42798386293;462833.8357648941;462182.9142258877;328782.02776382567;322491.0997442508;468778.2033631108;200752.8973300432;200752.8973300432;273.4608297232136;1114811.5523507867;511831.0178139908;68178.29924897765;383427.1709197191;0;47;46;71;73;66;58;0;43;45;370110616660.7095;145137126070.3502;320573288440.4097;62071.49991406761;6879.316188182068;-0.0;139952.20237824207;1641949.146156947;253139.3688591629;0.0;1911559.8468321874;3.3023751917765027;0.20909170838322758
1750;2019-07-21 13:23:45.118;905;915;311;310;270;26;198;28;-21;46;805;307;-23;-5;230;158;260;859;336;200;197;-6;854;345;337;136;347;305;840;3436.0;-1.0;1296.0;-1.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;0;1;0;65877.53125;16684.302734375;45447.84765625;1418.5881347656198;760.0;295046;783.0;0.0;Calculated values ==>;1563708225.118;363.66;364.66;304.26000000000005;304.16;300.16;275.76000000000005;272.7676641592781;292.96000000000004;275.96000000000004;271.06;277.76000000000005;353.66;303.86;270.86;272.66;296.16;288.96000000000004;299.16;359.06000000000006;293.16;292.86;351.46000000000004;349.16;272.56;241.71165711629368;268.19934244402924;272.7676641592781;306.76000000000005;8540000.0;3450000.0;3370000.0000000005;1360000.0;3470000.0000000005;3050000.0;8400000.0;0.5726666666666667;0.0;0.21600000000000003;0.0;0.0;0.5726666666666667;0.0;16684.302734375;45447.84765625;1418.5881347656198;65877.53125;502280.5019116146;504935.761609482;285499.04520149855;285010.69121819455;268390.03025089414;431113.4868728058;462874.90760202485;437968.82056851813;473794.00437491824;534229.535386361;480412.03017476125;437656.05685647397;440427.53025024605;465534.009143221;456289.65379461227;264216.7417260391;496748.3348165557;463133.86818971863;462745.2654695482;328362.5824867039;318717.3015803363;468700.2933942656;199068.34207438552;199068.34207438552;272.7676641592781;1115909.4067758087;512108.64111399633;68202.06055934298;384182.72298539383;0;47;46;71;73;66;58;0;43;45;370313453840.43225;145218140920.23947;320756321990.1596;51602.503354732646;0.0;-0.0;150998.98479762982;1642896.6031848416;253196.70700405247;0.0;1913984.8845640968;3.1880272810899983;0.1603553858357477
1751;2019-07-21 13:24:45.108;912;922;311;310;268;16;199;20;-22;43;817;305;-24;-7;231;158;261;861;336;201;199;-4;841;333;330;138;336;304;832;4413.0;0.0;637.0;45.0;0.0;44;100;100;1;0;0;1;0;0;1;1;0;0;0;0;57549.84765625;16421.201171875;37503.89453125;1407.5095214843802;748.0;295047;773.0;0.0;Calculated values ==>;1563708285.108;364.36;365.36;304.26000000000005;304.16;299.96000000000004;274.76000000000005;271.4400167685773;293.06;275.16;270.96000000000004;277.46000000000004;354.86;303.66;270.76000000000005;272.46000000000004;296.26000000000005;288.96000000000004;299.26000000000005;359.26;293.26000000000005;293.06;350.46000000000004;347.96000000000004;272.76000000000005;242.14157278889297;268.0796299477929;271.4400167685773;306.76000000000005;8410000.0;3329999.9999999995;3300000.0;1380000.0;3360000.0;3040000.0;8320000.0;0.7355;0.0;0.10616666666666667;0.007500000000000001;0.0;0.7355;0.0;16421.201171875;37503.89453125;1407.5095214843802;57549.84765625;504419.0080785784;506614.6929595758;286318.07840898575;285811.69518162054;268059.802901497;431837.87352777255;464046.7598385162;438039.0146135774;473241.6031071014;535551.5480669184;480302.71370895987;437727.04723144654;440340.5815783672;467237.5260318979;458243.1273553584;265124.409089267;497779.06671711756;464301.8559282269;464046.7598385162;324168.52440917626;313686.43059754226;468622.6396700515;195816.17589824172;195816.17589824172;271.4236440190989;1116937.7968399425;512384.4743333924;68225.60744801318;384873.87229297985;0;47;46;71;73;66;59;0;43;45;370513520490.46405;145300327220.25253;320938991540.18866;25715.991376944807;2046.0484782885737;-0.0;197283.59448807186;1643540.8165875764;253213.75456630692;0.0;1916886.7556661344;4.0671432951654225;0.15607315361619964
1752;2019-07-21 13:25:45.129;907;910;302;300;270;22;204;15;-23;39;819;303;-25;-8;226;163;261;798;335;204;203;-2;755;354;353;139;359;304;756;2669.0;-1.0;2489.0;440.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18508.8828125;14931.001953125;0.0;1414.77917480469;739.0;295048;763.0;0.0;Calculated values ==>;1563708345.129;363.86;364.16;303.36;303.16;300.16;275.36;273.7412296467126;293.56;274.66;270.86;277.06;355.06000000000006;303.46000000000004;270.66;272.36;295.76000000000005;289.46000000000004;299.26000000000005;352.96000000000004;293.56;293.46000000000004;349.46000000000004;347.06000000000006;272.96000000000004;242.35481222062532;268.0796299477929;273.7412296467126;306.66;7550000.0;3540000.0;3529999.9999999995;1390000.0;3590000.0;3040000.0;7559999.999999999;0.44483333333333336;0.0;0.41483333333333333;0.07333333333333333;0.0;0.44483333333333336;0.0;14931.001953125;0.0;1414.77917480469;18508.8828125;510983.67676892556;511306.79806194315;291997.46026241046;290450.5191437074;273629.17469206796;430542.39183029096;461232.2140859643;437883.18805776763;472719.2527797885;535759.5118770446;480072.5550878939;437570.5891863215;440189.142420014;463245.95189034037;455485.02259338234;269787.67371455336;495666.5412115254;461232.2140859643;461098.7985866576;319975.17213553557;309913.9067706182;468682.77878599305;201129.68370432674;201129.68370432674;273.6172221188962;1117571.8414308454;512645.8341362945;68249.13475212172;385186.5141332891;0;47;46;71;73;66;59;0;43;45;370718492205.15137;145383456305.12573;321121455379.91034;98213.24538928573;19620.560305988864;-0.0;115642.92793682353;1644573.921685993;253394.37283350935;0.0;1919495.3893847198;14.283608216994988;1.1800317221222492
1753;2019-07-21 13:26:45.099;874;884;300;300;277;48;210;19;-13;37;816;302;-14;-5;219;170;261;693;333;211;209;0;780;381;374;144;386;321;782;2326.0;-2.0;1989.0;233.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18778.6484375;15356.8154296875;0.0;1479.748046875;731.0;295049;766.0;0.0;Calculated values ==>;1563708405.099;360.56000000000006;361.56000000000006;303.16;303.16;300.86;277.96000000000004;276.55624918942954;294.16;275.06;271.86;276.86;354.76;303.36;271.76000000000005;272.66;295.06;290.16;299.26000000000005;342.46000000000004;294.26000000000005;294.06;349.76;346.26;273.16;243.40439225979637;270.0766712529157;276.55624918942954;306.46000000000004;7800000.0;3810000.0;3740000.0;1440000.0;3860000.0;3210000.0;7820000.0;0.3876666666666667;0.0;0.3315;0.03883333333333334;0.0;0.3876666666666667;0.0;15356.8154296875;0.0;1479.748046875;18778.6484375;504302.59344765026;505530.51711787324;286254.438826544;286254.438826544;274732.36518929125;428684.9695293014;458764.1072027726;435539.905536017;471864.221826097;534202.4780231612;477869.6880945816;435374.1224130659;436852.2801394956;458106.8893779229;451848.9839189956;268224.17932885786;476864.40615563904;458902.9912232653;458625.0738315415;321233.1047070471;306560.99450073834;468191.96898575197;208259.87578893185;208259.87578893185;276.4854969243436;1117882.4154933633;512898.1064153659;68273.2437517838;385186.5141332891;0;47;46;71;73;66;59;0;43;45;370936483155.2554;145468313855.16623;321308861629.99976;75343.32986115872;10094.029619143183;-0.0;97058.24177451836;1646019.5033280395;253641.8706055455;0.0;1921267.0128782857;10.839242907786083;0.8186127144182395
1754;2019-07-21 13:27:45.120;833;863;314;316;272;85;217;57;3;40;817;303;8;23;217;178;261;723;335;218;216;1;845;405;391;145;409;327;842;1128.0;-2.0;1251.0;272.0;0.0;61;1;15;1;0;1;1;0;0;0;1;1;0;0;0;41235.73828125;29489.576171875;6990.45849609375;2877.02685546875;721.0;295050;770.0;0.0;Calculated values ==>;1563708465.12;356.46000000000004;359.46000000000004;304.56;304.76000000000005;300.36;281.66;278.93685810410136;294.86;278.86;273.46000000000004;277.16;354.86;303.46000000000004;273.96000000000004;275.46000000000004;294.86;290.96000000000004;299.26000000000005;345.46000000000004;294.96000000000004;294.76000000000005;350.16;345.26;273.26000000000005;243.61107973660833;270.7629442988711;278.93685810410136;306.66;8450000.0;4050000.0;3910000.0;1450000.0;4090000.0;3270000.0000000005;8420000.0;0.188;0.0;0.2085;0.04533333333333334;0.0;0.188;0.0;29489.576171875;6990.45849609375;2877.02685546875;41235.73828125;492354.87544173404;497160.66574004025;286786.5129860415;287803.43186982634;269022.41285334626;426848.4675710149;457011.95656398305;436766.46764734114;472028.77388759464;533865.9198942421;477239.7177072713;437583.33597516816;439981.86714178056;454006.56131457;448718.14528037485;264947.5740133006;474981.9772106401;457155.4349544674;456868.30642171454;322910.4453824919;302370.42649719206;468153.3363693269;214131.62531046817;214131.62531046817;278.792676978233;1118382.7104238844;513271.9571467842;68309.56291650806;385244.7883428383;0;47;47;72;73;66;59;0;44;45;371166063479.90515;145555044200.03394;321503329669.7031;46419.364627238014;11515.650901334931;-0.0;45634.49604891432;1647034.54758842;253822.01430450956;0.0;1922456.535212152;2.631535677931917;0.23847250619215016
1755;2019-07-21 13:28:45.090;815;833;300;299;266;92;130;80;6;52;785;303;6;28;215;189;261;738;317;200;130;1;811;410;388;144;413;334;804;701.0;-1.0;705.0;377.0;0.0;98;1;98;1;0;1;1;0;0;0;1;1;0;0;0;64276.03515625;35350.5546875;8542.6181640625;2620.48999023438;713.0;295051;784.0;-1.0;Calculated values ==>;1563708525.09;354.66;356.46000000000004;303.16;303.06;299.76000000000005;282.36;279.41953068693846;286.16;281.16;273.76000000000005;278.36;351.66;303.46000000000004;273.76000000000005;275.96000000000004;294.66;292.06;299.26000000000005;346.96000000000004;293.16;286.16;351.56000000000006;344.46000000000004;273.26000000000005;243.40439225979637;271.55198750734434;279.41953068693846;304.86;8109999.999999999;4100000.0;3879999.9999999995;1440000.0;4129999.9999999995;3340000.0;8040000.000000001;0.11683333333333333;0.0;0.1175;0.06283333333333334;0.0;0.11683333333333333;-0.0025051590241931977;35350.5546875;8542.6181640625;2620.48999023438;64276.03515625;492894.2946363003;496236.75729524996;283658.42894846183;283149.4404867221;268795.8423904602;426443.2329944355;444327.5575800032;435618.5946871743;473345.09612660937;529959.931294086;476358.86437905085;435618.5946871743;439239.86015194363;453015.39408747945;449526.38333442673;266544.72265550244;481686.3051169641;455052.2762773418;444327.5575800032;328782.02776382567;299018.4200587347;468291.61117532355;214713.7561562463;214713.7561562463;279.0341641821212;1119261.5355705603;513812.02140365803;68355.35265059058;385374.16592724854;0;47;47;72;73;66;59;0;44;45;371399646630.0166;145641700850.0753;321701530519.79767;25956.31852738404;15933.141890365356;-0.0;26826.5457996756;1647637.3767163164;254050.6398745795;0.0;1923060.075306837;1.4773294988860182;0.149047004923598
1756;2019-07-21 13:29:45.111;817;832;272;269;239;67;100;69;1;60;766;303;0;19;215;170;261;760;308;104;100;0;876;386;357;142;388;320;857;4751.0;-1.0;1464.0;72.0;0.0;98;1;98;1;0;1;1;1;0;0;1;1;0;1;0;77365.3515625;38034.7265625;30218.5078125;2483.63745117188;703.0;295052;791.0;-1.0;Calculated values ==>;1563708585.111;354.86;356.36;300.36;300.06;297.06;279.86;277.0612115527968;283.16;280.06;273.26000000000005;279.16;349.76;303.46000000000004;273.16;275.06;294.66;290.16;299.26000000000005;349.16;283.56;283.16;352.26;343.46000000000004;273.16;242.98782864720522;269.9613774848165;277.0612115527968;303.96000000000004;8760000.0;3860000.0;3570000.0000000005;1420000.0;3879999.9999999995;3200000.0;8570000.0;0.7918333333333333;0.0;0.24400000000000002;0.012;0.0;0.7918333333333333;-0.0025066342709363348;38034.7265625;30218.5078125;2483.63745117188;77365.3515625;486824.4784097912;491047.0915276673;268280.74139973044;267212.95585432334;257212.74181247482;428316.9747201074;445749.75737924717;438047.9887215609;474390.4848532673;529017.9652258322;478111.6671009936;437888.12408850214;440870.8640702983;457214.6821487867;450957.76669123163;263661.6293431975;479527.98486642085;446361.8035587626;445749.75737924717;331718.34850182006;294828.9587717387;468468.1067229894;209657.0217598005;209657.0217598005;277.03590662473124;1120442.2935834837;514423.7794559753;68397.90193307812;385697.28836446133;0;47;47;72;74;66;59;0;44;45;371623224855.56366;145727530880.2853;321897799190.2779;55727.39593866955;3105.733019558267;-0.0;186946.09782133184;1648318.3125827003;254209.3526959357;0.0;1924842.137511583;3.474556061561999;0.14058746857880655
1757;2019-07-21 13:30:45.121;841;855;271;270;235;59;140;59;-14;61;769;302;-16;2;217;154;261;783;315;113;140;-3;869;380;356;140;381;307;846;3398.0;-1.0;2230.0;68.0;0.0;39;1;98;1;0;1;1;0;0;1;1;1;0;1;0;81330.5078125;37582.49609375;38450.203125;2389.39770507812;694.0;295053;790.0;0.0;Calculated values ==>;1563708645.121;357.26;358.66;300.26000000000005;300.16;296.66;279.06;276.4546675782219;287.16;279.06;271.76000000000005;279.26000000000005;350.06000000000006;303.36;271.56;273.36;294.86;288.56;299.26000000000005;351.46000000000004;284.46000000000004;287.16;352.16;342.56000000000006;272.86;242.56692532238324;268.43790593516167;276.4546675782219;304.66;8690000.0;3800000.0;3560000.0;1400000.0;3810000.0;3070000.0;8460000.0;0.5663333333333332;0.0;0.3716666666666667;0.011333333333333334;0.0;0.5663333333333332;0.0;37582.49609375;38450.203125;2389.39770507812;81330.5078125;491286.6033305919;495594.87290672737;268455.6418274056;268093.02296487364;256311.44280518277;428757.65804586536;451880.8460665091;438608.925445803;474744.81330947205;530323.525911165;479592.5755366136;438297.7194993918;441056.33201739576;458625.6300159964;449626.8956285053;263939.77901572664;484440.26592382736;447913.6888680589;451880.8460665091;331298.85215519386;291058.95107146574;468446.20752626576;208116.76966473702;208116.76966473702;276.42635884482723;1121764.979488981;515054.0280019309;68438.51732747813;386269.62299539254;0;47;47;72;74;66;60;0;44;45;371837160505.52966;145812144980.27185;322085930540.248;85666.25123196286;2950.4002957639927;-0.0;138051.7219355369;1649496.789355667;254259.82888485162;0.0;1927550.904061654;2.8903635882553376;0.16645362203128022
1758;2019-07-21 13:31:45.101;861;874;289;290;253;56;168;55;-28;61;773;303;-31;-10;218;153;261;807;318;163;167;-6;861;378;355;137;378;295;837;4986.0;0.0;1622.0;151.0;0.0;98;1;98;1;0;1;1;0;0;1;1;1;0;1;0;84147.625;37081.19921875;40965.3671875;2304.76904296875;687.0;295054;779.0;0.0;Calculated values ==>;1563708705.101;359.26;360.56000000000006;302.06;302.16;298.46000000000004;278.76000000000005;276.25090830309495;289.96000000000004;278.66;270.36;279.26000000000005;350.46000000000004;303.46000000000004;270.06;272.16;294.96000000000004;288.46000000000004;299.26000000000005;353.86;289.46000000000004;289.86;351.06000000000006;341.86;272.56;241.92719264551067;266.98899913490544;276.25090830309495;304.96000000000004;8610000.0;3779999.9999999995;3550000.0;1370000.0;3779999.9999999995;2950000.0;8370000.0;0.831;0.0;0.2703333333333333;0.025166666666666667;0.0;0.831;0.0;37081.19921875;40965.3671875;2304.76904296875;84147.625;495108.38958638365;499242.7903188595;275909.89757957426;276322.3733116322;262534.30641492095;428902.12800615287;456014.5423870013;439127.9068236949;475127.6005168848;531646.1164233075;481156.69853925926;438672.6834563149;441808.75248741097;459241.588597443;449841.95690933854;264266.0644288156;489131.82477681356;455317.5800407417;455875.4665706301;326684.87348024134;288127.0477506168;468562.83405567316;207532.5134895388;207532.5134895388;276.1955165578041;1123143.5042680434;515676.0180639126;68477.62234437221;386931.1988160673;0;47;47;72;74;66;60;0;44;45;372050389405.5975;145895217280.29828;322266470340.3054;62607.95466466685;6569.263067581048;-0.0;206372.99401038684;1650731.9958657376;254339.13296939537;0.0;1930420.1532934601;3.4293171383166343;0.15813911377389728
