;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1759;2019-07-21 13:32:45.132;874;884;297;297;261;54;172;53;-38;59;774;304;-41;-20;219;155;261;819;324;183;172;-9;856;374;352;131;375;288;835;4755.0;-1.0;1672.0;108.0;0.0;98;1;68;1;0;1;1;0;0;1;1;1;0;0;0;81706.21875;33840.58203125;40779.5546875;2278.51245117188;676.0;295055;767.0;0.0;Calculated values ==>;1563708765.132;360.56000000000006;361.56000000000006;302.86;302.86;299.26000000000005;278.56;275.84098080016133;290.36;278.46000000000004;269.36;279.06;350.56000000000006;303.56;269.06;271.16;295.06;288.66;299.26000000000005;355.06000000000006;291.46000000000004;290.36;349.86;340.76;272.26000000000005;240.61611355647437;266.1237361191953;275.84098080016133;305.56;8560000.0;3740000.0;3520000.0000000005;1310000.0;3750000.0;2880000.0;8350000.0;0.7925;0.0;0.2786666666666667;0.018000000000000002;0.0;0.7925;0.0;33840.58203125;40779.5546875;2278.51245117188;81706.21875;497524.1234225455;500886.4044867691;279449.9210299682;279449.9210299682;265394.83560572454;429187.4505931623;457061.0035364718;439167.74091778934;475694.71030752023;532274.4793117205;482103.5554091159;438718.0047853262;441817.617016044;459852.2615219454;450867.1706765105;264474.7604701248;491177.6353996097;458563.2974049841;457061.0035364718;321652.42942325486;283520.3318566784;469090.9554291696;206541.6107142945;206541.6107142945;275.7995258882725;1124526.3337232366;516267.3382643361;68515.83609033213;387612.7584545138;0;47;47;72;74;66;60;0;44;45;372262598990.2401;145975658820.1628;322441460705.01074;64825.14828337389;4725.888204867752;-0.0;198536.6188115755;1651794.4870588197;254433.30786174184;0.0;1933796.1434221244;3.486246614130082;0.1686588040452031
1760;2019-07-21 13:33:45.122;877;885;291;290;255;51;173;51;-41;58;775;305;-43;-23;219;153;261;825;322;186;172;-12;863;373;350;125;373;286;838;5195.0;-1.0;1701.0;89.0;0.0;41;0;21;1;0;1;1;1;1;0;1;1;0;1;0;83586.578125;30430.33984375;47740.18359375;2276.13427734375;693.0;295056;755.0;16.0;Calculated values ==>;1563708825.122;360.86;361.66;302.26000000000005;302.16;298.66;278.26000000000005;275.73799182748917;290.46000000000004;278.26000000000005;269.06;278.96000000000004;350.66;303.66;268.86;270.86;295.06;288.46000000000004;299.26000000000005;355.66;291.76000000000005;290.36;348.66;342.46000000000004;271.96000000000004;239.25999513918347;265.87368984753493;275.73799182748917;305.36;8630000.0;3729999.9999999995;3500000.0;1250000.0;3729999.9999999995;2860000.0;8380000.0;0.8658333333333333;0.0;0.28350000000000003;0.014833333333333334;0.0;0.8658333333333333;0.040129530445925335;30430.33984375;47740.18359375;2276.13427734375;83586.578125;497337.36882460443;500766.1275016268;276668.689055847;276254.43792751763;263175.99742835364;429258.0297950786;457523.44848152105;439160.62003349565;476353.94933193224;532527.2637092931;482452.4994334659;438862.0444890277;441802.18213670375;460164.9758755426;450749.6144434651;264183.62747165037;491805.1621181072;459286.8974823571;457386.8188767707;316620.98725437425;290640.09048841946;469616.03456137615;206307.1821330622;206307.1821330622;275.70533694202624;1125903.5441240848;516802.840014877;68553.78515384422;388350.2999962272;0;47;47;72;75;67;60;0;44;45;372473163890.27356;146052446020.17502;322613632005.0381;66013.94964477289;3905.7479776866567;-0.0;217393.1188139276;1652884.6311540916;254505.22617489097;0.0;1937261.6468893634;3.571469898163005;0.16334140325181906
1761;2019-07-21 13:34:45.123;883;890;296;295;258;49;170;49;-48;58;783;305;-50;-31;220;149;261;834;322;184;169;-13;859;371;349;128;371;278;834;4967.0;-1.0;1896.0;129.0;0.0;86;90;1;1;0;1;1;1;1;0;1;0;0;1;0;82509.1328125;28439.3515625;49503.98046875;1233.61267089844;797.0;295057;744.0;16.0;Calculated values ==>;1563708885.123;361.46000000000004;362.16;302.76000000000005;302.66;298.96000000000004;278.06;275.5313989812953;290.16;278.06;268.36;278.96000000000004;351.46000000000004;303.66;268.16;270.06;295.16;288.06;299.26000000000005;356.56000000000006;291.56;290.06;347.56000000000006;352.86;271.86;239.943914813709;264.86050150153983;275.5313989812953;305.36;8590000.0;3710000.0;3490000.0;1280000.0;3710000.0;2780000.0;8340000.000000001;0.8278333333333333;0.0;0.316;0.021500000000000002;0.0;0.8278333333333333;0.03987573062732466;28439.3515625;49503.98046875;1233.61267089844;82509.1328125;498595.2985277583;501847.8566740433;279089.3556246361;278654.275397518;264385.84458286525;429398.2889081932;457276.10456866643;439877.90008030913;475976.88611911354;533945.4314383571;483391.7254911261;439585.79798941436;442323.04423650855;460612.97347564064;450515.6079917945;264349.09222021676;493556.4053028477;459175.5905332164;457139.37240711367;312009.6876057385;334235.48183727637;469110.7402285309;205750.18640855778;205750.18640855778;275.48306962096956;1127287.6981157407;517293.4289523491;68583.0335325091;389160.68153523636;0;47;47;72;75;67;60;0;44;45;372682867385.02026;146128347285.08334;322782834824.8337;73984.35752027342;5662.251907129423;-0.0;208108.34780913783;1654051.3031566003;254584.960836057;0.0;1940807.5515376981;3.63432762300984;0.1801855372161368
1762;2019-07-21 13:35:45.144;886;892;301;300;263;46;168;47;-48;58;792;304;-50;-34;221;152;261;835;318;181;168;-11;826;368;346;129;368;286;806;4357.0;-2.0;1467.0;0.0;0.0;99;65;100;1;0;0;1;1;1;0;1;0;0;1;0;69106.9296875;16120.734375;48106.16796875;1134.28784179688;845.0;295058;729.0;-1.0;Calculated values ==>;1563708945.144;361.76;362.36;303.26000000000005;303.16;299.46000000000004;277.76000000000005;275.2199585193972;289.96000000000004;277.86;268.36;278.96000000000004;352.36;303.56;268.16;269.76000000000005;295.26000000000005;288.36;299.26000000000005;356.66;291.26000000000005;289.96000000000004;346.06000000000006;357.66;272.06;240.16925963744896;265.87368984753493;275.2199585193972;304.96000000000004;8259999.999999999;3679999.9999999995;3460000.0;1290000.0;3679999.9999999995;2860000.0;8059999.999999999;0.7261666666666666;0.0;0.2445;0.0;0.0;0.7261666666666666;-0.0024844319579692825;16120.734375;48106.16796875;1134.28784179688;69106.9296875;501972.87278651446;504579.72712508345;283959.92083817854;283449.7384140404;267547.2392421195;429606.4342157736;457491.0470043858;438110.84924289625;475850.8175907191;534281.5105202725;482340.1878560151;437808.4181005426;440197.408200355;461212.1597545428;451497.31145010673;265812.7230490322;496344.3450364782;459246.8955438717;457491.0470043858;305722.83045113535;354382.54770086217;469168.92592566175;205100.7184185534;205100.7184185534;275.2199585193972;1128551.607519849;517664.8929696545;68602.77294320635;389974.38413713954;0;47;47;72;75;67;60;0;44;45;372891440360.53064;146205474270.27206;322952094045.24786;56970.976986551825;0.0;-0.0;183277.4436080786;1655142.979566554;254632.1627836333;0.0;1944070.2413493835;3.6757044954752955;0.15596686251439768
1763;2019-07-21 13:36:45.124;877;882;299;298;258;39;169;42;-39;58;796;304;-41;-26;222;151;261;824;313;180;168;-8;835;359;338;134;360;291;818;4736.0;0.0;1333.0;0.0;0.0;86;61;80;1;0;0;1;1;1;0;1;0;0;1;0;67057.6171875;14386.46875;48051.12109375;1197.48388671875;865.0;295059;715.0;0.0;Calculated values ==>;1563709005.124;360.86;361.36;303.06;302.96000000000004;298.96000000000004;277.06;274.27422755570615;290.06;277.36;269.26000000000005;278.96000000000004;352.76;303.56;269.06;270.56;295.36;288.26000000000005;299.26000000000005;355.56000000000006;291.16;289.96000000000004;344.66;359.66;272.36;241.2770596917726;266.49643012054327;274.27422755570615;304.46000000000004;8350000.0;3590000.0;3379999.9999999995;1340000.0;3600000.0;2910000.0;8180000.0;0.7893333333333333;0.0;0.22216666666666668;0.0;0.0;0.7893333333333333;0.0;14386.46875;48051.12109375;1197.48388671875;67057.6171875;499862.9168523669;502101.0380443446;281793.774185005;281320.79211762804;265114.2802313839;430214.79039162316;458910.2024043519;438350.5634741053;475217.58053522854;534326.3088316921;481747.43626084295;438046.4671319281;440300.2381185638;462564.72855843324;452936.0397022327;265394.83560572454;493574.4354087523;460368.7948464327;458776.84794389654;299856.38484229014;362782.70746645995;468778.2033631108;202758.08115945454;202758.08115945454;274.27422755570615;1129685.933842649;517919.03492021275;68622.1978971398;390775.42777600104;0;47;47;72;75;67;60;0;44;45;373096571960.5959;146284347970.29715;323125136345.3029;52340.796487571584;0.0;-0.0;202084.1465818529;1656053.6073686462;254632.1627836333;0.0;1947280.5174864589;3.998187291289406;0.15065043028775008
1764;2019-07-21 13:37:45.114;878;883;298;296;257;35;175;36;-35;56;798;302;-37;-20;223;148;262;829;320;183;174;-6;834;355;336;138;356;293;818;3516.0;-1.0;1603.0;222.0;0.0;65;73;70;1;0;0;1;1;1;0;1;0;0;0;0;64586.40625;13611.0703125;47184.4296875;1265.08374023438;877.0;295060;702.0;0.0;Calculated values ==>;1563709065.114;360.96000000000004;361.46000000000004;302.96000000000004;302.76000000000005;298.86;276.66;273.8482719121499;290.66;276.76000000000005;269.66;278.76000000000005;352.96000000000004;303.36;269.46000000000004;271.16;295.46000000000004;287.96000000000004;299.36;356.06000000000006;291.46000000000004;290.56;343.36;360.86;272.56;242.14157278889297;266.74333088950624;273.8482719121499;305.16;8340000.000000001;3550000.0;3360000.0;1380000.0;3560000.0;2930000.0;8180000.0;0.586;0.0;0.26716666666666666;0.037000000000000005;0.0;0.586;0.0;13611.0703125;47184.4296875;1265.08374023438;64586.40625;500098.8705524946;502245.071183225;281320.79211762804;280388.7169479905;264756.73511443567;430477.46260093397;460021.1331875139;438510.57582547225;474512.22762068186;534385.9881206553;481282.39531603095;438206.06636572257;440759.296980983;463297.66702555475;453201.96316929616;265795.2693551033;494323.8493496167;461072.8280474078;459889.13271561184;294410.04551340896;367824.4651832891;468425.1277242677;201456.73633142418;201456.73633142418;273.74953191713934;1130782.7845325477;518152.30886029976;68642.71587380153;391568.92509437265;0;47;47;72;75;67;60;0;44;45;373298738260.62805;146365934370.31012;323300307145.33075;63332.88411815984;9877.830481535213;-0.0;151441.38428113394;1657017.3940492908;254714.4643184502;0.0;1950226.0725697703;3.6198837545768234;0.20284385184644774
1765;2019-07-21 13:38:45.105;884;890;302;302;259;27;182;29;-32;54;798;301;-33;-15;224;149;262;835;318;188;181;-3;835;347;330;138;348;296;823;3738.0;-1.0;1128.0;122.0;0.0;3;78;68;1;0;0;1;1;1;0;1;0;0;1;0;61791.5390625;13352.279296875;44400.30078125;1291.81274414062;877.0;295061;688.0;-1.0;Calculated values ==>;1563709125.105;361.56000000000006;362.16;303.36;303.36;299.06;275.86;272.9856168485579;291.36;276.06;269.96000000000004;278.56;352.96000000000004;303.26000000000005;269.86;271.66;295.56;288.06;299.36;356.66;291.96000000000004;291.26000000000005;341.96000000000004;360.86;272.86;242.14157278889297;267.1113755279542;272.9856168485579;304.96000000000004;8350000.0;3470000.0000000005;3300000.0;1380000.0;3479999.9999999995;2960000.0;8230000.0;0.623;0.0;0.188;0.02033333333333333;0.0;0.623;-0.002479068929891215;13352.279296875;44400.30078125;1291.81274414062;61791.5390625;500886.4044867691;502813.46093440964;282764.83868860645;282764.83868860645;265237.8863932666;430988.63858405815;461861.8728613717;438296.42880847026;474316.92640298005;534165.073797916;480809.04107562674;438143.1473471288;440859.26426576136;464612.62359298475;454712.3482788535;265749.00028259587;494748.3516440063;462636.473073542;461732.3936125879;288545.87390705565;367824.4651832891;468721.36417001364;199462.1936085133;199462.1936085133;272.93165343177765;1131835.776103282;518376.9697359552;68664.0201483617;392332.0166998985;0;47;47;72;75;67;60;0;44;45;373498508290.41846;146448721950.22327;323476980640.1454;44900.83621759191;5474.93646808384;-0.0;163394.33460253847;1657919.206425659;254842.38485193744;0.0;1952849.3100130667;3.620498019713763;0.16217294786364528
1766;2019-07-21 13:39:45.106;892;898;300;299;257;19;187;22;-31;50;795;299;-33;-11;225;150;262;835;315;192;187;-1;840;335;326;140;337;297;830;4112.0;-1.0;382.0;154.0;0.0;1;82;60;1;0;0;1;1;1;0;1;0;0;0;0;61349.80078125;12782.900390625;44786.578125;1241.99816894531;876.0;295062;674.0;0.0;Calculated values ==>;1563709185.106;362.36;362.96000000000004;303.16;303.06;298.86;275.06;271.6637117239857;291.86;275.36;270.06;278.16;352.66;303.06;269.86;272.06;295.66;288.16;299.36;356.66;292.36;291.86;340.56000000000006;360.76;273.06;242.56692532238324;267.23344911666527;271.6637117239857;304.66;8400000.0;3350000.0;3260000.0;1400000.0;3370000.0000000005;2970000.0;8300000.0;0.6853333333333332;0.0;0.06366666666666666;0.025666666666666667;0.0;0.6853333333333332;0.0;12782.900390625;44786.578125;1241.99816894531;61349.80078125;501610.5641424808;503354.19491117704;281202.0352959793;280745.792449071;264213.0289608818;431720.082569444;463109.1198762553;438225.1199557825;473667.5473979283;533780.1470245832;480460.4222672422;437917.4719433092;441239.6023413219;466336.184073729;456846.88317204;265520.3879486822;494086.7512387131;463746.96130877873;463109.1198762553;282682.81946839223;367404.27001748665;468644.2581567397;196229.0973841415;196229.0973841415;271.5970594190711;1132861.9710370377;518594.76652964065;68685.13559119675;393075.25307695265;0;47;47;72;75;67;60;0;44;45;373695311570.1807;146532123340.12253;323654883604.9305;15407.080103727809;6991.989126496688;-0.0;182901.77541459526;1658421.7807704955;254946.2776299509;0.0;1955735.159023072;3.4908296172519364;0.11283310434986718
1767;2019-07-21 13:40:45.136;892;825;290;287;257;27;194;15;-28;45;793;297;-30;-9;219;152;262;770;326;198;194;0;732;363;355;141;368;302;734;2458.0;-1.0;2144.0;627.0;0.0;0;89;64;1;0;0;0;0;0;0;1;0;0;1;0;14861.8115234375;11495.21484375;0.0;1327.13208007812;645.0;295063;584.0;1097.0;Calculated values ==>;1563709245.136;362.36;355.66;302.16;301.86;298.86;275.86;274.69669130483857;292.56;274.66;270.36;277.66;352.46000000000004;302.86;270.16;272.26000000000005;295.06;288.36;299.36;350.16;292.96000000000004;292.56;331.56;337.66;273.16;242.77792619122317;267.8393353686513;274.69669130483857;305.76000000000005;7320000.0;3629999.9999999995;3550000.0;1410000.0;3679999.9999999995;3020000.0;7340000.000000001;0.4096666666666666;0.0;0.35733333333333334;0.1045;0.0;0.4096666666666666;2.758860424853927;11495.21484375;0.0;1327.13208007812;14861.8115234375;510878.9314798464;501548.26073962305;287322.5084875606;285216.8861076027;269536.1056520217;429947.3805835815;459578.3138943328;437557.52604302316;473046.85946660035;533202.0663396476;479624.89094449393;437244.63023590046;440469.9055531801;460940.765792692;452381.11837450357;271906.5108199021;493745.6801495581;460118.19716840395;459578.3138943328;245015.67932991832;270541.29595472733;468605.80246456154;203269.42537188082;203269.42537188082;274.4909439200303;1133497.3853543252;518797.1853153108;68706.55571463778;393448.66117189184;0;47;47;72;75;67;60;0;44;45;373899713720.0833;146616465490.08234;323834673454.8448;83718.94797315486;27727.651406185134;-0.0;105001.20799803115;1659248.2440291927;255235.75263275416;0.0;1958135.5501461308;16.880514048106143;1.430625561584261
1768;2019-07-21 13:41:45.117;861;729;293;292;258;65;203;27;-8;42;794;299;3;1;212;161;262;639;335;205;202;2;759;390;374;149;394;332;762;1990.0;-1.0;1857.0;425.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;18048.6171875;14804.35546875;0.0;1513.50939941406;618.0;295064;593.0;1228.0;Calculated values ==>;1563709305.117;359.26;346.06000000000006;302.46000000000004;302.36;298.96000000000004;279.66;277.46169734231523;293.46000000000004;275.86;272.36;277.36;352.56000000000006;303.06;273.46000000000004;273.26000000000005;294.36;289.26000000000005;299.36;337.06;293.66;293.36;332.46000000000004;334.96000000000004;273.36;244.42749628697553;271.32779825182536;277.46169734231523;306.66;7590000.000000001;3900000.0;3740000.0;1490000.0;3940000.0;3320000.0000000005;7620000.0;0.33166666666666667;0.0;0.3095;0.07083333333333333;0.0;0.33166666666666667;3.092844051732541;14804.35546875;0.0;1513.50939941406;18048.6171875;504327.28631767776;484780.6821147353;284818.1349304317;284226.6881774754;268107.50583618745;428017.0890761298;457787.68628915004;433710.7604943669;471697.8470272932;531064.8945645835;476131.5933084948;435589.4069637741;435251.7519428879;455794.93644844386;448852.4445286356;269938.4163260873;470260.6601449645;458067.42872462474;457647.5818152967;248780.69988749037;259240.94887492666;467698.18490490515;210344.46230477566;210344.46230477566;277.3139575764487;1133771.5520807973;519016.2790002802;68730.22023090265;393448.66117189184;0;47;47;72;75;67;60;0;44;45;374118344465.7577;146703437940.35062;324024813225.4313;69131.86928967849;18229.22201750917;-0.0;82022.20130432282;1660521.5974873207;255618.60530404988;0.0;1959693.5850277927;10.380236261300034;0.8928431003337145
1769;2019-07-21 13:42:45.147;813;691;319;321;289;88;191;54;10;45;801;302;12;34;209;174;262;634;339;210;190;2;782;402;380;152;406;334;778;1548.0;0.0;920.0;119.0;0.0;98;1;17;1;1;0;1;0;0;0;1;0;1;1;0;57090.51953125;27377.873046875;8160.81103515625;2589.15185546875;615.0;295065;592.0;1233.0;Calculated values ==>;1563709365.147;354.46000000000004;342.26;305.06;305.26000000000005;302.06;281.96000000000004;278.64511892235623;292.26000000000005;278.56;274.16;277.66;353.26;303.36;274.36;276.56;294.06;290.56;299.36;336.56;294.16;292.16;332.36;334.66;273.36;245.02929689885198;271.55198750734434;278.64511892235623;307.06;7820000.0;4020000.0000000005;3800000.0;1520000.0;4060000.0;3340000.0;7780000.0;0.258;0.0;0.15333333333333332;0.01983333333333333;0.0;0.258;3.1059342364447993;27377.873046875;8160.81103515625;2589.15185546875;57090.51953125;495373.2980463142;476997.7669678087;301569.0299882193;303859.0764401692;280742.69698088005;427087.8111062005;455094.45873255184;436290.77545449755;471598.87299237767;531655.9157847587;476238.63275774225;436624.444976511;440197.7797988961;453317.34474247793;448646.9640708221;268500.3710982826;467368.9187410577;457802.2162216891;454950.21554846107;248362.34728340767;257985.5697089033;467279.29694424523;213576.62134355088;213576.62134355088;278.5727796776457;1134398.0246328912;519367.9733303616;68764.42616909894;393516.701933865;0;48;47;73;75;67;60;0;44;46;374344657565.64984;146793783090.30756;324224713125.336;34149.50363034515;5031.769732747104;-0.0;62274.38730486683;1661382.705933631;255812.54382267522;0.0;1960896.6578347485;2.660934148853018;0.18375682395264592
1770;2019-07-21 13:43:45.067;782;688;300;299;274;82;60;73;6;55;767;306;4;25;208;188;262;639;315;213;60;-2;826;395;369;146;398;330;812;1209.0;-1.0;1.0;279.0;0.0;2;13;92;1;1;0;1;0;1;0;1;0;1;0;0;79665.1796875;35516.94140625;24198.041015625;2656.75244140625;624.0;295066;602.0;1229.0;Calculated values ==>;1563709425.067;351.36;341.96000000000004;303.16;303.06;300.56;281.36;277.95803584570336;279.16;280.46000000000004;273.76000000000005;278.66;349.86;303.76000000000005;273.56;275.66;293.96000000000004;291.96000000000004;299.36;337.06;294.46000000000004;279.16;333.36;335.56;272.96000000000004;243.81672145450628;271.1026128081217;277.95803584570336;304.66;8259999.999999999;3950000.0;3690000.0;1460000.0;3979999.9999999995;3300000.0;8120000.0;0.20149999999999998;0.0;0.00016666666666666666;0.0465;0.0;0.20149999999999998;3.094366600752771;35516.94140625;24198.041015625;2656.75244140625;79665.1796875;486340.14743445325;472514.97269979515;282845.60772357037;282355.3447053511;271450.4850983941;427635.31824824464;436651.5639693156;436562.20824737643;473381.1812910746;528356.4120678375;477221.49453934695;436230.32993556774;439642.0755966704;454536.7684571658;452070.46891166654;266172.2379895298;463834.82739172236;459967.0695638515;436651.5639693156;252546.06836287308;261751.83340796042;467714.7899645664;210947.82879918683;210947.82879918683;277.565844334284;1135536.1359488657;519891.39795144973;68808.08375029592;393785.999490759;0;48;47;73;75;68;60;0;44;46;374569057965.04266;146883063890.06598;324423647524.7977;37.60239657469827;11939.66369419015;-0.0;45479.30263678094;1661667.2186263518;255953.78386270168;0.0;1961793.407985281;0.9211956161471299;0.05428545785589086
1771;2019-07-21 13:44:45.098;795;720;277;273;245;60;89;62;-6;59;753;308;-4;9;209;172;262;667;305;213;89;-7;855;381;349;141;383;313;838;4169.0;-1.0;2273.0;96.0;0.0;98;9;98;1;1;0;1;0;1;0;1;0;1;1;0;77255.8515625;37001.578125;29455.240234375;2509.26391601562;654.0;295067;622.0;1251.0;Calculated values ==>;1563709485.098;352.66;345.16;300.86;300.46000000000004;297.66;279.16;276.55624918942954;282.06;279.36;272.56;279.06;348.46000000000004;303.96000000000004;272.76000000000005;274.06;294.06;290.36;299.36;339.86;294.46000000000004;282.06;335.36;338.56000000000006;272.46000000000004;242.77792619122317;269.14681796795327;276.55624918942954;303.66;8550000.0;3810000.0;3490000.0;1410000.0;3829999.9999999995;3130000.0;8380000.0;0.6948333333333333;0.0;0.37883333333333336;0.016;0.0;0.6948333333333333;3.1445892771305024;37001.578125;29455.240234375;2509.26391601562;77255.8515625;485433.092249408;474930.38189238973;271106.60545253387;269600.0085311271;259815.5828700295;428684.9695293014;445639.61336759606;438515.7226876676;474420.81254533964;528187.4003091175;479557.21629876667;438829.0499133347;440836.3383662121;457174.12190416915;452145.8191207061;264860.418890347;465592.17139469355;463029.6163375073;445639.61336759606;260914.8530628454;274308.8830629234;467911.2209803193;208352.42724641925;208352.42724641925;276.5203152392986;1136844.4868444933;520496.0311814413;68851.15612927673;394233.34117604885;0;48;47;73;75;68;60;0;44;46;374784569255.53564;146969208375.26306;324616647190.23926;87193.52842299292;4152.940699742401;-0.0;164875.04648986435;1662394.5202966586;256087.95818722696;0.0;1963547.2665910183;3.715181537925752;0.189849815220993
1772;2019-07-21 13:45:45.108;826;753;272;271;236;56;154;56;-17;60;755;307;-18;-2;211;157;262;694;314;214;154;-10;869;377;349;138;379;306;849;3208.0;-1.0;2378.0;149.0;0.0;13;1;85;1;1;0;1;0;0;1;1;0;1;1;0;79595.90625;36070.1875;37357.15234375;2406.197265625;677.0;295068;645.0;1224.0;Calculated values ==>;1563709545.108;355.76;348.46000000000004;300.36;300.26000000000005;296.76000000000005;278.76000000000005;276.14872888175563;288.56;278.76000000000005;271.46000000000004;279.16;348.66;303.86;271.36;272.96000000000004;294.26000000000005;288.86;299.36;342.56000000000006;294.56;288.56;337.66;340.86;272.16;242.14157278889297;268.3187672390254;276.14872888175563;304.56;8690000.0;3770000.0000000005;3490000.0;1380000.0;3790000.0;3060000.0;8490000.0;0.5346666666666666;0.0;0.39633333333333337;0.024833333333333332;0.0;0.5346666666666666;3.0727354198195633;36070.1875;37357.15234375;2406.197265625;79595.90625;488943.4047399388;479237.30776686996;268670.4837273605;268308.02525313233;256528.72625604758;428973.91024759493;455070.4682098209;438366.6433039444;474902.6392957547;528935.3484124116;480291.21596911066;438210.9650467479;440666.3045709049;458103.99277299445;450625.05544928735;264276.57663217926;469100.34931949334;463160.7286658373;455070.4682098209;270541.29595472733;283939.0963198885;468029.8493702001;207243.86602048206;207243.86602048206;276.0811822387467;1138151.80267572;521105.0640501162;68892.12513281331;394790.2039091011;0;48;47;73;75;68;61;0;44;46;374994004155.5024;147052922325.24976;324802378140.2097;91601.66073001224;6476.185253184665;-0.0;132504.62330389983;1663884.7285326817;256176.54899949554;0.0;1966025.8435328917;3.040639775967812;0.1886627399961973
1773;2019-07-21 13:46:45.099;851;776;283;283;248;54;167;53;-24;59;761;307;-26;-8;212;153;262;719;323;214;166;-13;851;376;350;136;377;300;828;4643.0;-1.0;2510.0;205.0;0.0;97;1;72;1;1;0;1;0;0;1;1;0;1;1;0;80311.1796875;34310.19140625;40324.90234375;2361.16162109375;697.0;295069;664.0;1227.0;Calculated values ==>;1563709605.099;358.26;350.76;301.46000000000004;301.46000000000004;297.96000000000004;278.56;276.0463484220469;289.86;278.46000000000004;270.76000000000005;279.06;349.26;303.86;270.56;272.36;294.36;288.46000000000004;299.36;345.06000000000006;294.56;289.76000000000005;339.56000000000006;342.86;271.86;241.71165711629368;267.5978703862781;276.0463484220469;305.46000000000004;8510000.0;3760000.0;3500000.0;1360000.0;3770000.0000000005;3000000.0;8280000.0;0.7738333333333334;0.0;0.41833333333333333;0.034166666666666665;0.0;0.7738333333333334;3.076718169656295;34310.19140625;40324.90234375;2361.16162109375;80311.1796875;494525.1837243286;485189.3978325952;274054.5580316783;274054.5580316783;261203.48070908236;429045.3911783415;456701.4910723406;438627.8345891578;475060.22794746776;530020.0969119953;481013.6516115455;438320.22817239247;441047.95758756367;458564.4106705381;450206.64263572777;265032.771543158;475905.9088792577;463010.93002433755;456563.9833628716;278495.58437821403;292315.56762988004;468010.6732501067;206969.0347314422;206969.0347314422;275.97193770317836;1139484.1618399438;521691.4792315794;68931.84716429567;395437.4572615828;0;48;47;73;75;68;61;0;44;46;375203672700.2824;147135109995.1635;324984150870.019;96910.59794047769;8918.922649387703;-0.0;193144.89108262112;1665455.4283796311;256304.82232133084;0.0;1968739.182421373;3.882973402167928;0.22684128263318132
1774;2019-07-21 13:47:45.100;863;789;292;292;256;51;167;51;-29;58;767;306;-32;-15;214;155;262;733;323;212;166;-15;851;374;349;132;375;295;830;4302.0;0.0;2441.0;111.0;0.0;98;1;54;1;1;0;1;0;0;1;1;0;1;0;0;79297.9375;32611.3515625;40425.5859375;2346.94873046875;709.0;295070;677.0;1230.0;Calculated values ==>;1563709665.1;359.46000000000004;352.06000000000006;302.36;302.36;298.76000000000005;278.26000000000005;275.84098080016133;289.86;278.26000000000005;270.26000000000005;278.96000000000004;349.86;303.76000000000005;269.96000000000004;271.66;294.56;288.66;299.36;346.46000000000004;294.36;289.76000000000005;340.86;344.06000000000006;271.66;240.83765695389522;266.98899913490544;275.84098080016133;305.46000000000004;8510000.0;3740000.0;3490000.0;1320000.0;3750000.0;2950000.0;8300000.0;0.7170000000000001;0.0;0.4068333333333333;0.018500000000000003;0.0;0.7170000000000001;3.08207345927081;32611.3515625;40425.5859375;2346.94873046875;79297.9375;496334.14214837714;487029.5212173076;277659.5726881382;277659.5726881382;263863.9311335544;429187.4505931623;456865.4718237093;438976.4476318292;475471.4577043129;531023.1571121536;481497.67514426407;438520.37345905404;441072.3702089887;459160.65457486856;450867.1706765105;265032.771543158;478017.30871591857;462898.3910149112;456728.30163737986;283939.0963198885;297342.5633918147;468366.78916821175;206535.68742710492;206535.68742710492;275.7972750392757;1140814.2599828325;522249.16805030406;68971.08207108219;396110.38921179256;0;48;47;73;75;68;61;0;44;46;375413376195.0291;147215511335.0664;325162653844.80334;94564.64927662199;4843.875382210477;-0.0;179388.10438876715;1667051.0820316304;256419.51421628866;0.0;1971843.675787245;3.6983584024209577;0.21247315260705305
1775;2019-07-21 13:48:45.120;868;795;290;288;256;53;173;50;-34;57;772;304;-36;-19;215;157;262;744;323;208;172;-17;845;377;353;128;378;292;825;4484.0;0.0;2819.0;144.0;0.0;98;1;34;1;1;0;1;1;0;0;1;0;1;1;0;55826.7265625;30764.693359375;25426.25390625;2355.35229492188;716.0;295071;685.0;1233.0;Calculated values ==>;1563709725.12;359.96000000000004;352.66;302.16;301.96000000000004;298.76000000000005;278.46000000000004;276.14872888175563;290.46000000000004;278.16;269.76000000000005;278.86;350.36;303.56;269.56;271.26000000000005;294.66;288.86;299.36;347.56000000000006;293.96000000000004;290.36;341.66;344.76;271.46000000000004;239.943914813709;266.62003547228215;276.14872888175563;305.46000000000004;8450000.0;3770000.0000000005;3529999.9999999995;1280000.0;3779999.9999999995;2920000.0;8250000.0;0.7473333333333334;0.0;0.4698333333333334;0.024;0.0;0.7473333333333334;3.088312068881673;30764.693359375;25426.25390625;2355.35229492188;55826.7265625;497630.63170439383;488467.83218091406;277169.484338993;276319.49453062523;264084.60433492437;428973.91024759493;457035.12758347794;438884.6286365988;475880.6817594434;531767.714268032;481628.4154584242;438582.0297435704;441119.9444453324;458823.76045810163;450625.05544928735;265296.1989905036;480374.8693713815;461764.645383927;456897.50086274074;287289.4124756198;300275.376401361;468721.49804486864;207283.9921367176;207283.9921367176;276.09636884513884;1141940.674195951;522777.4778023877;69010.28097489527;396659.3374654267;0;48;47;73;76;68;61;0;44;46;375624046394.96216;147293537335.04163;325338812544.7474;108813.69904886087;6274.5001417956255;-0.0;186544.49552124797;1668746.466540327;256512.1982300024;0.0;1974894.1305983032;5.152036883218634;0.31023037897752287
1776;2019-07-21 13:49:45.110;865;796;294;293;259;53;169;52;-35;57;778;301;-38;-23;214;155;262;748;326;203;168;-17;856;376;354;133;376;290;830;3100.0;-1.0;2416.0;125.0;0.0;92;100;12;1;1;0;1;1;1;0;1;0;0;1;0;83406.109375;29422.857421875;49674.1484375;1364.68249511719;721.0;295072;689.0;1234.0;Calculated values ==>;1563709785.11;359.66;352.76;302.56;302.46000000000004;299.06;278.46000000000004;276.0463484220469;290.06;278.36;269.66;278.86;350.96000000000004;303.26000000000005;269.36;270.86;294.56;288.66;299.36;347.96000000000004;293.46000000000004;289.96000000000004;342.06000000000006;345.26;271.46000000000004;241.05796691057077;266.37251300914875;276.0463484220469;305.76000000000005;8560000.0;3760000.0;3540000.0;1330000.0;3760000.0;2900000.0;8300000.0;0.5166666666666667;0.0;0.4026666666666667;0.020833333333333332;0.0;0.5166666666666667;3.0898976406524548;29422.857421875;49674.1484375;1364.68249511719;83406.109375;496174.48923572723;488121.6467937502;278523.2782767812;278089.72176753497;264915.88129237905;429045.3911783415;456318.79741749674;439176.2375724525;475247.7170733161;532538.7165781347;481527.3318852467;438725.04157221253;440957.2826791838;459002.1934722725;450506.4290447435;264817.72777328745;480483.06951486156;460944.6244486303;456180.22461298853;288964.7057630673;302370.42649719206;468032.5305025089;207005.55848687387;207005.55848687387;275.98578302171364;1143100.7544500092;523278.95713182393;69041.2760981022;397285.0698456097;0;48;47;73;76;69;61;0;44;46;375836111044.99585;147371824285.05408;325513383444.77515;93487.39344512633;5438.061916992397;-0.0;128740.24416515925;1670432.0280043054;256609.78664639383;0.0;1977521.065533969;2.8294919505572045;0.18876158207135943
1777;2019-07-21 13:50:45.111;870;803;300;300;267;51;158;51;-39;58;790;299;-41;-28;215;154;262;756;328;196;157;-15;841;374;351;140;374;286;815;5266.0;0.0;2734.0;0.0;0.0;98;100;1;1;1;0;1;1;1;0;1;0;0;1;0;81937.5625;28170.490234375;49110.56640625;1324.5;728.0;295073;697.0;1233.0;Calculated values ==>;1563709845.111;360.16;353.46000000000004;303.16;303.16;299.86;278.26000000000005;275.84098080016133;288.96000000000004;278.26000000000005;269.26000000000005;278.96000000000004;352.16;303.06;269.06;270.36;294.66;288.56;299.36;348.76;292.76000000000005;288.86;342.86;345.96000000000004;271.66;242.56692532238324;265.87368984753493;275.84098080016133;305.96000000000004;8410000.0;3740000.0;3510000.0;1400000.0;3740000.0;2860000.0;8150000.0;0.8776666666666666;0.0;0.45566666666666666;0.0;0.0;0.8776666666666666;3.086100835775956;28170.490234375;49110.56640625;1324.5;81937.5625;498291.06067835086;490689.33471959445;282555.045574;282555.045574;268573.64258438407;429187.4505931623;455290.9539762602;439458.13621745846;474451.2123485108;534075.2313952439;481778.01673042646;439160.62003349565;441076.31575871346;459457.0515158399;450718.2724084136;265475.2019042598;483378.9444768464;460472.8219955311;455151.7111609148;292315.56762988004;305303.7579410727;467256.05568369554;206650.7469846636;206650.7469846636;275.84098080016133;1144478.6413505105;523758.90969602944;69063.68632578773;398108.28952501697;0;48;47;73;76;69;61;0;44;46;376047614570.5808;147453725650.28058;325686186325.25305;106082.56702707686;0.0;-0.0;218101.01289202314;1672095.1387308901;256655.10458444714;0.0;1980411.4575231695;4.124181467236823;0.22526774109330355
1778;2019-07-21 13:51:45.081;871;806;303;303;268;48;163;48;-44;58;793;298;-46;-33;216;157;263;759;323;188;163;-12;850;372;349;145;372;283;824;4689.0;-1.0;2621.0;119.0;0.0;98;100;1;1;1;0;1;1;1;0;1;0;0;1;0;82660.46875;28212.734375;49613.203125;1282.21765136719;732.0;295074;702.0;1236.0;Calculated values ==>;1563709905.081;360.26;353.76;303.46000000000004;303.46000000000004;299.96000000000004;277.96000000000004;275.63479819532273;289.46000000000004;277.96000000000004;268.76000000000005;278.96000000000004;352.46000000000004;302.96000000000004;268.56;269.86;294.76000000000005;288.86;299.46000000000004;349.06000000000006;291.96000000000004;289.46000000000004;343.36;346.36;271.96000000000004;243.61107973660833;265.49620691782997;275.63479819532273;305.46000000000004;8500000.0;3720000.0000000005;3490000.0;1450000.0;3720000.0000000005;2830000.0;8240000.000000001;0.7815;0.0;0.43683333333333335;0.01983333333333333;0.0;0.7815;3.0928653329579094;28212.734375;49613.203125;1282.21765136719;82660.46875;497621.9877836187;490261.9299353614;283152.37769442546;283152.37769442546;268471.2368911102;429328.3091220336;456315.9007471617;439374.6452078505;473807.03608665516;534605.3298368764;482021.90456198197;439078.3305993717;440986.43023379054;459909.08206104074;451521.24319082755;265423.7269164805;482903.7667530586;459713.4236617705;456315.9007471617;294410.04551340896;306980.0860723078;466853.919156553;206023.69661768747;206023.69661768747;275.5923695059513;1145849.6057864511;524228.5349712291;69085.39811156926;398930.57625579665;0;48;47;73;76;69;61;0;44;46;376257509570.68097;147539182900.32135;325856800975.3345;101935.47270913621;5173.1327470208325;-0.0;195603.3575271841;1673827.755654353;256698.19246930644;0.0;1983857.2701767634;3.8265582404762917;0.2187151532093766
1779;2019-07-21 13:52:45.082;874;809;303;301;268;47;169;47;-39;58;781;299;-41;-32;217;157;263;762;327;187;168;-10;819;369;349;146;369;296;799;4802.0;-1.0;2335.0;45.0;0.0;99;100;100;1;0;0;1;1;1;0;1;0;0;1;0;68707.5;16074.7490234375;47697.71875;1348.24780273438;734.0;295075;706.0;1235.0;Calculated values ==>;1563709965.082;360.56000000000006;354.06000000000006;303.46000000000004;303.26000000000005;299.96000000000004;277.86;275.3239800832674;290.06;277.86;269.26000000000005;278.96000000000004;351.26;303.06;269.06;269.96000000000004;294.86;288.86;299.46000000000004;349.36;291.86;289.96000000000004;343.76;346.56000000000006;272.16;243.81672145450628;267.1113755279542;275.3239800832674;305.86;8190000.000000001;3690000.0;3490000.0;1460000.0;3690000.0;2960000.0;7990000.000000001;0.8003333333333333;0.0;0.3891666666666667;0.007500000000000001;0.0;0.8003333333333333;3.089990177864886;16074.7490234375;47697.71875;1348.24780273438;68707.5;500856.1635185566;493153.3685509812;285807.3477785893;284726.77888388914;269859.9351962411;429537.3511455088;457139.37240711367;437217.131139188;473677.5856643159;532401.607853083;480581.012645326;436905.98103401356;438296.42880847026;460513.7588782444;452052.8049603788;266878.2620995555;485998.40191537136;459579.16196155606;457002.4951182406;296085.73418796173;307818.28838856175;466913.66734015994;205317.30859411653;205317.30859411653;275.30776989074724;1147111.0265478396;524597.6034834763;69107.31902233604;399741.5141191812;0;48;47;73;76;69;61;0;44;46;376466913060.42804;147626484355.21588;326030503870.12463;90247.680940457;1961.9726905953257;-0.0;201432.04428147397;1675429.3086249363;256757.6526722016;0.0;1987165.953664978;4.509190283221824;0.2419016990151667
1780;2019-07-21 13:53:45.122;867;802;299;298;260;39;168;42;-24;56;773;300;-25;-13;218;152;263;754;321;185;168;-9;838;360;339;139;360;307;820;4424.0;-1.0;1796.0;14.0;0.0;98;0;100;1;0;0;1;1;1;0;1;1;0;1;0;70740.078125;16463.916015625;49011.7421875;2401.31518554688;732.0;295076;705.0;1235.0;Calculated values ==>;1563710025.122;359.86;353.36;303.06;302.96000000000004;299.16;277.06;274.38016830617;289.96000000000004;277.36;270.76000000000005;278.76000000000005;350.46000000000004;303.16;270.66;271.86;294.96000000000004;288.36;299.46000000000004;348.56000000000006;291.66;289.96000000000004;343.66;346.36;272.26000000000005;242.35481222062532;268.43790593516167;274.38016830617;305.26000000000005;8380000.0;3600000.0;3390000.0;1390000.0;3600000.0;3070000.0;8200000.0;0.7373333333333334;0.0;0.29933333333333334;0.0023333333333333335;0.0;0.7373333333333334;3.0903630147273606;16463.916015625;49011.7421875;2401.31518554688;70740.078125;498119.53092303086;490043.602019295;281612.463665049;281143.2175563311;265738.4549605722;430148.3826014536;458617.4452057138;437040.2039936506;474383.9129541356;530741.7249773676;479361.16250724066;436881.5365223171;438764.06849357975;462031.17872931756;452905.4805194307;265965.3433038374;482528.42610488215;460872.5798820607;458617.4452057138;295666.80309349706;306980.0860723078;467990.2428578861;203005.10149893665;203005.10149893665;274.3746071364106;1148273.8644069098;524868.9397956574;69138.58621145734;400547.963567931;0;48;47;73;76;69;61;0;45;46;376673450660.2968;147712041355.16153;326211524470.00964;70054.50734675105;618.2986631708822;-0.0;188471.50142646368;1676766.0507608596;256779.16926831016;0.0;1990417.3160079545;3.817853014047835;0.1800002824076315
1781;2019-07-21 13:54:45.122;869;805;301;300;262;36;173;36;-18;52;752;300;-19;4;219;150;263;759;328;184;172;-10;837;356;340;132;357;309;819;4538.0;0.0;2040.0;64.0;0.0;99;0;100;1;0;0;1;1;1;0;1;1;0;1;0;70563.328125;16472.34375;48981.5859375;2424.33203125;734.0;295077;706.0;1241.0;Calculated values ==>;1563710085.122;360.06000000000006;353.66;303.26000000000005;303.16;299.36;276.76000000000005;273.955091788801;290.46000000000004;276.76000000000005;271.36;278.36;348.36;303.16;271.26000000000005;273.56;295.06;288.16;299.46000000000004;349.06000000000006;291.56;290.36;343.76;346.56000000000006;272.16;240.83765695389522;268.67533136820026;273.955091788801;305.96000000000004;8370000.0;3560000.0;3400000.0;1320000.0;3570000.0000000005;3090000.0;8190000.000000001;0.7563333333333334;0.0;0.33999999999999997;0.010666666666666666;0.0;0.7563333333333334;3.105002275894999;16472.34375;48981.5859375;2424.33203125;70563.328125;498505.9261493682;490600.9427643832;282659.4524081108;282178.63835352514;266512.4849515775;430412.23801567365;459126.2401605501;437530.6787186241;474890.690071897;528390.5981298109;479116.45294086786;437372.52749135875;440931.8350112218;462618.4332792204;453313.5623644761;266011.63968965336;483433.1120167719;460585.942006703;458992.7853660857;296085.73418796173;307818.28838856175;468856.36815770314;201914.1141864827;201914.1141864827;273.9324452223845;1149451.3927923264;525143.4086270377;69178.79993826398;401364.5746356393;0;48;47;73;76;69;61;0;45;46;376877150660.2968;147793341355.16153;326396324470.00964;80109.63194092807;2847.384042359685;-0.0;194437.1683021731;1678017.418588257;256808.04995752292;0.0;1993608.2215890265;4.086642428099132;0.2161252701094281
1782;2019-07-21 13:55:45.113;875;809;307;307;267;30;180;32;-15;48;753;302;-17;7;221;152;263;763;327;187;180;-11;845;348;339;126;348;311;828;2119.0;-1.0;786.0;55.0;0.0;100;0;100;1;0;0;1;1;1;0;1;1;0;1;0;71609.4765625;16649.634765625;49518.328125;2459.099609375;738.0;295078;710.0;1240.0;Calculated values ==>;1563710145.113;360.66;354.06000000000006;303.86;303.86;299.86;276.16;273.0942459734351;291.16;276.36;271.66;277.96000000000004;348.46000000000004;303.36;271.46000000000004;273.86;295.26000000000005;288.36;299.46000000000004;349.46000000000004;291.86;291.16;344.16;346.96000000000004;272.06;239.4893008659735;268.91163127593666;273.0942459734351;305.86;8450000.0;3479999.9999999995;3390000.0;1260000.0;3479999.9999999995;3110000.0;8280000.0;0.3531666666666667;0.0;0.131;0.009166666666666667;0.0;0.3531666666666667;3.101749551687187;16649.634765625;49518.328125;2459.099609375;71609.4765625;498669.14220948855;490328.5442921358;284720.3201846403;284720.3201846403;267894.63826120674;430925.7729439634;460213.00932212896;437548.62350390764;475268.58851563325;528341.5085753801;479103.7744367804;437231.03110804653;440959.59226609033;464223.0361035853;454960.76788432384;265646.33879855514;483120.81867767446;461135.57405780157;460213.00932212896;297761.5184850505;309494.7701623936;469577.192242397;199758.19284380408;199758.19284380408;273.05260714571506;1150635.9884474734;525419.3837119052;69219.48909760361;402185.28412707313;0;48;47;73;76;69;61;0;45;46;377080820105.0831;147870729745.08032;326582296569.8145;31150.546416473568;2473.340827820435;-0.0;91983.9593529284;1678944.4476650397;256852.3826804885;0.0;1995994.7062905722;1.8302961254858083;0.0922714498127819
1783;2019-07-21 13:56:45.104;885;815;303;301;263;22;185;24;-17;46;776;304;-18;0;221;151;263;766;329;190;184;-9;833;340;331;132;342;308;819;3150.0;-1.0;1119.0;60.0;0.0;36;100;100;1;0;0;1;1;1;0;1;0;0;1;0;66473.40625;16368.978515625;45947.9921875;1441.91394042969;742.0;295079;714.0;1240.0;Calculated values ==>;1563710205.104;361.66;354.66;303.46000000000004;303.26000000000005;299.46000000000004;275.36;272.21867820750657;291.66;275.56;271.46000000000004;277.76000000000005;350.76;303.56;271.36;273.16;295.26000000000005;288.26000000000005;299.46000000000004;349.76;292.16;291.56;344.56000000000006;347.36;272.26000000000005;240.83765695389522;268.5567601203482;272.21867820750657;306.06;8330000.0;3400000.0;3310000.0;1320000.0;3420000.0000000005;3080000.0;8190000.000000001;0.525;0.0;0.1865;0.01;0.0;0.525;3.1009961632247607;16368.978515625;45947.9921875;1441.91394042969;66473.40625;501209.4012335151;492121.1762409209;283636.629007816;282659.4524081108;266878.2620995555;431420.45991060114;462097.9566142005;437915.60822266474;474309.40632519417;530979.842226762;479702.1648988287;437758.51091407164;440539.589879252;465102.72543223144;456159.2654040244;266198.6957782749;484543.801620343;462743.46785534796;461968.53049499844;299437.39939995663;311171.3556482807;468954.22625790193;197661.8009729756;197661.8009729756;272.1891505833963;1151786.5065373394;525694.4975501205;69251.99266768013;402980.71746577026;0;48;47;73;76;69;61;0;45;46;377281789955.67096;147948118135.3067;326767968715.3576;44807.33505206703;2712.924252849263;-0.0;138761.032999062;1679577.3350651104;256895.59507345577;0.0;1997917.292801222;2.921652305327917;0.14424471583847517
1784;2019-07-21 13:57:45.134;894;817;297;295;260;19;190;15;-18;43;805;304;-20;-3;219;151;263;754;333;194;190;-7;749;355;346;131;360;308;752;4768.0;-1.0;2925.0;793.0;0.0;1;96;100;1;0;0;0;0;0;0;1;0;0;1;0;18786.001953125;14785.3408203125;0.0;1409.1845703125;735.0;295080;718.0;1235.0;Calculated values ==>;1563710265.134;362.56000000000006;354.86;302.86;302.66;299.16;275.06;273.8482719121499;292.16;274.66;271.36;277.46000000000004;353.66;303.56;271.16;272.86;295.06;288.26000000000005;299.46000000000004;348.56000000000006;292.56;292.16;344.96000000000004;346.66;272.46000000000004;240.61611355647437;268.5567601203482;273.8482719121499;306.46000000000004;7490000.000000001;3550000.0;3460000.0;1310000.0;3600000.0;3080000.0;7520000.0;0.7946666666666666;0.0;0.4875;0.13216666666666665;0.0;0.7946666666666666;3.089803508367227;14785.3408203125;0.0;1409.1845703125;18786.001953125;509722.95678382745;498768.3773848724;289019.2061373927;287616.36704937177;269569.7192963109;430477.46260093397;460449.4295776438;437758.51091407164;474147.34029804735;534008.5390614033;479702.1648988287;437443.34373287327;440082.6566914647;462164.74920835934;453628.1634861064;271058.9515189451;489603.6111291185;460980.62764507247;460449.4295776438;301113.3779324612;308237.3991652946;469286.29061909765;201255.4926339;201255.4926339;273.67088102515527;1152497.3568528942;525954.24668746;69275.7637015021;403363.80885045097;0;48;47;73;76;69;61;0;45;46;377484991505.5741;148027057585.26907;326952861115.2695;115295.22141158367;35424.73713371028;-0.0;205972.78189129508;1680912.1901289898;257213.56782511467;0.0;2000791.5109815006;22.02551367408879;1.6607213294741272
1785;2019-07-21 13:58:45.105;869;776;292;290;261;62;201;25;-4;40;824;304;11;2;212;161;263;623;335;203;200;-4;757;393;379;136;397;326;756;2370.0;-1.0;1850.0;235.0;0.0;1;99;2;1;0;1;0;0;0;0;1;0;0;0;0;28695.509765625;25634.140625;0.0;1505.13659667969;709.0;295081;696.0;1233.0;Calculated values ==>;1563710325.105;360.06000000000006;350.76;302.36;302.16;299.26000000000005;279.36;277.76006397333236;293.26000000000005;275.66;272.76000000000005;277.16;355.56000000000006;303.56;274.26000000000005;273.36;294.36;289.26000000000005;299.46000000000004;335.46000000000004;293.46000000000004;293.16;342.76;344.06000000000006;272.76000000000005;241.71165711629368;270.64921214262944;277.76006397333236;306.66;7570000.0;3929999.9999999995;3790000.0;1360000.0;3970000.0000000005;3260000.0;7559999.999999999;0.39499999999999996;0.0;0.30833333333333335;0.03916666666666667;0.0;0.39499999999999996;3.089590711610494;25634.140625;0.0;1505.13659667969;28695.509765625;505612.85852552456;492458.9515623675;285051.60116043076;283847.184711802;269720.73633537965;427788.9520696689;456691.5416846961;435844.5132980033;473208.68934220774;534676.2547454321;477483.5746716176;438294.97196758905;436834.68041435676;455294.18380838336;448292.1674796604;270494.49099439726;468282.05985377025;456975.3323308763;456549.39690253884;291896.6896268761;297342.5633918147;468897.1433224279;211275.86584465957;211275.86584465957;277.6760653423557;1152892.84487195;526290.9128985688;69300.03797297124;403363.80885045097;0;48;48;73;76;69;61;0;45;46;377702386380.4151;148107118870.2105;327142969185.13043;69241.99963144766;10090.166701212593;-0.0;96883.0447678623;1682449.257028306;257592.67536621017;0.0;2003314.0896991799;6.492995729442507;0.4847939172629832
1786;2019-07-21 13:59:45.115;818;751;319;321;287;93;201;65;0;44;840;304;0;18;210;176;263;643;337;210;200;-1;793;408;388;142;412;327;785;464.0;-2.0;952.0;98.0;0.0;98;99;64;1;0;1;1;0;0;0;1;0;0;0;0;59360.15234375;31621.9296875;8271.2939453125;1497.66845703125;698.0;295082;681.0;1233.0;Calculated values ==>;1563710385.115;354.96000000000004;348.26;305.06;305.26000000000005;301.86;282.46000000000004;279.22699122562386;293.26000000000005;279.66;273.16;277.56;357.16;303.56;273.16;274.96000000000004;294.16;290.76000000000005;299.46000000000004;337.46000000000004;294.16;293.16;341.26;342.96000000000004;273.06;242.98782864720522;270.7629442988711;279.22699122562386;306.86;7930000.0;4079999.9999999995;3879999.9999999995;1420000.0;4120000.0000000005;3270000.0000000005;7850000.0;0.07733333333333332;0.0;0.15866666666666665;0.01633333333333333;0.0;0.07733333333333332;3.0915831431611247;31621.9296875;8271.2939453125;1497.66845703125;59360.15234375;495063.2640490725;485750.2793537044;299344.5463640056;301282.14891309245;279077.91349472955;426606.28025861573;455197.69078778435;436271.85731132084;472817.88148187683;536286.033774205;477358.64530391037;436271.85731132084;439190.6259787231;452425.94958685234;447837.9148654145;268257.60202865914;468051.51278204925;456498.2730363207;455052.2762773418;285614.20965156396;292734.4514702754;468368.779352971;214993.59849973422;214993.59849973422;279.12312675068046;1153626.764355609;526768.1263400837;69325.06551897743;403432.7477878925;0;48;48;74;76;69;61;0;45;46;377932524730.37854;148190532770.19727;327338901835.0993;35109.483731438406;4138.461287269533;-0.0;18564.537748134986;1683318.997655474;257711.26702807867;0.0;2004276.3132305248;1.396744062470415;0.13842150058361546
