;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1787;2019-07-21 14:00:45.105;797;741;300;299;270;83;66;77;2;53;843;304;0;17;208;187;263;657;321;210;67;2;825;400;375;152;401;329;815;648.0;0.0;1534.0;378.0;0.0;7;1;98;1;0;1;1;1;0;0;1;0;1;1;0;82316.6953125;36409.10546875;25362.810546875;3040.76293945312;694.0;295083;677.0;1230.0;Calculated values ==>;1563710445.105;352.86;347.26;303.16;303.06;300.16;281.46000000000004;278.44972407329936;279.76000000000005;280.86;273.36;278.46000000000004;357.46000000000004;303.56;273.16;274.86;293.96000000000004;291.86;299.46000000000004;338.86;294.16;279.86;340.86;342.56000000000006;273.36;245.02929689885198;270.9896433162861;278.44972407329936;305.26000000000005;8250000.0;4000000.0;3750000.0;1520000.0;4010000.0;3290000.0;8150000.0;0.10800000000000001;0.0;0.25566666666666665;0.063;0.0;0.10800000000000001;3.084778674220267;36409.10546875;25362.810546875;3040.76293945312;82316.6953125;488777.33585426665;480975.7993876711;282555.045574;282071.1552703811;269715.7735532567;427245.8023896546;436303.4899609396;436133.0924035042;472397.8322960845;536456.9143046296;477108.24302294356;435799.69649503875;438585.29374779126;454026.26424441807;451029.9104008056;266582.11866374733;466714.5126355866;458604.72113249707;436480.95167554787;283939.0963198885;291058.95107146574;467279.29694424523;212515.98882809287;212515.98882809287;278.1730617653351;1154807.2079795324;527334.9571455937;69362.87947724387;403712.9852780046;0;48;48;74;77;69;61;0;45;47;378161386580.4149;148278718070.21127;327535669035.1306;57171.43948078016;16050.088411317598;-0.0;24188.215987525142;1684087.8771810825;257879.47690260794;0.0;2004632.526799554;1.5029427181545436;0.1646709448961907
1788;2019-07-21 14:01:45.126;804;756;273;269;240;61;115;63;-6;59;806;302;-9;8;209;168;263;690;299;201;115;2;854;380;346;149;382;314;836;3503.0;0.0;2210.0;9.0;0.0;98;23;98;1;0;1;1;1;0;0;1;0;1;1;0;75877.5703125;37010.41796875;29519.3515625;2567.31079101562;708.0;295084;684.0;1232.0;Calculated values ==>;1563710505.126;353.56000000000006;348.76;300.46000000000004;300.06;297.16;279.26000000000005;276.4546675782219;284.66;279.46000000000004;272.56;279.06;353.76;303.36;272.26000000000005;273.96000000000004;294.06;289.96000000000004;299.46000000000004;342.16;293.26000000000005;284.66;341.56000000000006;343.96000000000004;273.36;244.42749628697553;269.2639976450953;276.4546675782219;303.06;8540000.0;3800000.0;3460000.0;1490000.0;3820000.0000000005;3140000.0;8359999.999999999;0.5838333333333333;0.0;0.36833333333333335;0.0015;0.0;0.5838333333333333;3.0872667968261913;37010.41796875;29519.3515625;2567.31079101562;75877.5703125;486964.4675817507;481138.07387846947;269705.7740603622;268224.93365226244;258253.0451563614;428757.65804586536;450063.3509840419;438291.20036355284;473387.20105708466;533670.2317068193;478735.3775716056;437816.681641871;440468.49050985416;457336.8679814604;451728.88616568164;265248.6578114657;469973.0273770227;461905.5720509341;450063.3509840419;286870.6033266602;296923.61432157;467698.18490490515;208183.01557397522;208183.01557397522;276.451299642693;1156125.9549243373;527947.000646916;69409.62978180818;404170.496701191;0;48;48;74;77;69;61;0;45;47;378377762285.08484;148369049675.0735;327728636549.8363;84756.51473082775;389.2727539963949;-0.0;141217.80249024395;1685271.0240875743;258016.51952691327;0.0;2006011.3927189861;3.276022502243491;0.16219337253955507
1789;2019-07-21 14:02:45.126;830;778;273;271;238;57;161;55;-20;59;774;299;-23;-3;211;156;263;712;313;198;160;1;856;377;350;144;378;302;835;4348.0;-1.0;2335.0;56.0;0.0;0;29;98;1;0;1;1;0;0;1;1;0;1;1;0;78813.0703125;37051.578125;35945.19921875;2511.6513671875;722.0;295085;698.0;1230.0;Calculated values ==>;1563710565.126;356.16;350.96000000000004;300.46000000000004;300.26000000000005;296.96000000000004;278.86;276.14872888175563;289.26000000000005;278.66;271.16;279.06;350.56000000000006;303.06;270.86;272.86;294.26000000000005;288.76000000000005;299.46000000000004;344.36;292.96000000000004;289.16;342.96000000000004;345.36;273.26000000000005;243.40439225979637;267.8393353686513;276.14872888175563;304.46000000000004;8560000.0;3770000.0000000005;3500000.0;1440000.0;3779999.9999999995;3020000.0;8350000.0;0.7246666666666666;0.0;0.3891666666666667;0.009333333333333334;0.0;0.7246666666666666;3.0796980272503474;37051.578125;35945.19921875;2511.6513671875;78813.0703125;490834.31551147316;484781.8548571532;269759.01592731633;269013.34516555635;257641.03576238043;428973.91024759493;455874.1840987435;438796.6538614502;474034.7482051975;531223.4586501896;479854.9940599753;438334.26632045925;441368.7326958178;458264.5344356824;450475.2673311044;265162.10218041524;473912.71613085276;460894.73399835604;455735.7655689885;292734.4514702754;302789.4550866088;468291.61117532355;207374.70219540587;207374.70219540587;276.130683940685;1157415.0435962123;528564.1839476973;69451.95446645988;404716.03462436807;0;48;48;74;77;69;62;0;45;47;378586562285.08484;148456949675.0735;327913436549.8363;90061.70952336893;2435.2244838125653;-0.0;179978.98392472285;1686727.8426230259;258040.057003895;0.0;2008688.0326057775;3.6085497021133985;0.18587292236886652
1790;2019-07-21 14:03:45.097;847;793;285;285;249;55;173;53;-32;58;761;301;-35;-14;213;153;263;733;325;199;172;0;861;376;349;141;377;292;840;4826.0;-1.0;2157.0;66.0;0.0;85;33;88;1;0;1;1;0;0;1;1;0;1;1;0;81970.8828125;35927.58203125;40180.6796875;2474.5703125;735.0;295086;708.0;1232.0;Calculated values ==>;1563710625.097;357.86;352.46000000000004;301.66;301.66;298.06;278.66;276.0463484220469;290.46000000000004;278.46000000000004;269.96000000000004;278.96000000000004;349.26;303.26000000000005;269.66;271.76000000000005;294.46000000000004;288.46000000000004;299.46000000000004;346.46000000000004;293.06;290.36;343.96000000000004;346.66;273.16;242.77792619122317;266.62003547228215;276.0463484220469;305.66;8610000.0;3760000.0;3490000.0;1410000.0;3770000.0000000005;2920000.0;8400000.0;0.8043333333333333;0.0;0.3595;0.011000000000000001;0.0;0.8043333333333333;3.0822979128003434;35927.58203125;40180.6796875;2474.5703125;81970.8828125;492974.3186291817;486642.9272711425;274100.25549045304;274100.25549045304;261066.2058424814;429045.3911783415;457685.4389576908;439186.1151600962;474322.7840487981;530627.3065008719;481288.54312994133;438733.46945811325;441852.4495109267;458703.9662816614;450206.64263572777;264948.4908399825;476898.7762339415;461181.8950349183;457549.1369847078;296923.61432157;308237.3991652946;468605.80246456154;207111.91291743846;207111.91291743846;276.02607900560355;1158754.2622692408;529172.0496713818;69493.48623036736;405350.1103299996;0;48;48;74;77;69;62;0;45;47;378796160929.9315;148542408350.011;328091550419.706;83430.67570623546;2876.432785018354;-0.0;201435.00722477364;1688172.9137101083;258084.29942026112;0.0;2011864.9462789018;3.6616409497891493;0.19008845030681631
1791;2019-07-21 14:04:45.147;866;809;296;297;259;51;160;51;-38;57;755;305;-41;-18;214;156;263;751;326;203;159;-1;859;372;345;139;373;288;840;3602.0;-1.0;2220.0;93.0;0.0;98;32;50;1;0;1;1;0;0;1;1;0;1;1;0;80374.59375;32457.875;40895.44921875;2439.07275390625;746.0;295087;719.0;1235.0;Calculated values ==>;1563710685.147;359.76;354.06000000000006;302.76000000000005;302.86;299.06;278.26000000000005;275.63479819532273;289.16;278.26000000000005;269.36;278.86;348.66;303.66;269.06;271.36;294.56;288.76000000000005;299.46000000000004;348.26;293.46000000000004;289.06;345.06000000000006;347.76;273.06;242.35481222062532;266.1237361191953;275.63479819532273;305.76000000000005;8590000.0;3720000.0000000005;3450000.0;1390000.0;3729999.9999999995;2880000.0;8400000.0;0.6003333333333334;0.0;0.37;0.015500000000000002;0.0;0.6003333333333334;3.087739133583149;32457.875;40895.44921875;2439.07275390625;80374.59375;496049.00899252534;489145.016855569;278636.68306247564;279067.17816691654;264470.95356872666;429328.3091220336;456563.50279482716;439167.74091778934;474481.6840957201;530308.9680517751;482216.1622655201;438718.0047853262;442107.22679599904;459476.5002161113;451373.6300349902;265033.46506624814;479887.7012467413;462320.33871762105;456426.6519421536;301532.38793589;312848.0458788934;468781.62705904327;206045.45326882004;206045.45326882004;275.600660216203;1160108.2686440384;529742.4033807943;69534.46737857221;406026.3077683724;0;48;48;74;77;69;62;0;45;47;379004534430.5934;148626478350.278;328265695420.25916;86255.24643011864;4072.41069374846;-0.0;150312.17960355792;1689588.141440199;258142.2547052924;0.0;2014798.61553392;3.1749864938859376;0.19136974019285982
1792;2019-07-21 14:05:45.098;876;816;292;291;257;49;160;48;-42;55;751;308;-45;-20;215;156;264;760;321;205;159;-2;842;372;346;137;373;285;822;3806.0;-1.0;2411.0;291.0;0.0;98;26;1;1;0;1;1;0;0;1;1;0;1;1;0;73783.3046875;28103.185546875;39937.640625;2381.37866210938;752.0;295088;726.0;1233.0;Calculated values ==>;1563710745.098;360.76;354.76;302.36;302.26000000000005;298.86;278.06;275.63479819532273;289.16;277.96000000000004;268.96000000000004;278.66;348.26;303.96000000000004;268.66;271.16;294.66;288.76000000000005;299.56;349.16;293.66;289.06;345.76;348.36;272.96000000000004;241.92719264551067;265.74818594083865;275.63479819532273;305.26000000000005;8420000.0;3720000.0000000005;3460000.0;1370000.0;3729999.9999999995;2850000.0;8220000.0;0.6343333333333334;0.0;0.4018333333333333;0.0485;0.0;0.6343333333333334;3.081606088829052;28103.185546875;39937.640625;2381.37866210938;73783.3046875;499087.3063036668;491982.07027173374;278262.52206632774;277825.0431340362;264572.6198227478;429328.3091220336;456398.7815805787;439231.9296735248;474542.8427578902;530123.2146783771;482906.69078538095;438784.80134693766;442442.3653968134;459614.4805668951;451373.6300349902;266135.34827262606;483275.3954643738;462431.5257029987;456261.5912742344;304465.6318710359;315363.2798926983;468957.112008979;205885.31230657062;205885.31230657062;275.5396065125457;1161391.8686670111;530246.666733481;69574.60500117249;406699.3667360416;0;48;48;74;77;69;62;0;45;47;379211665135.5077;148709210730.2438;328437455035.1881;93766.4490786211;12758.982285566806;-0.0;158822.01962515476;1691087.0970878352;258282.4017664154;0.0;2017372.6300297943;3.7679514808558103;0.2416203710367211
1793;2019-07-21 14:06:45.118;875;816;295;295;259;53;167;50;-45;55;749;309;-47;-22;216;158;264;763;328;206;166;-1;847;377;352;137;378;283;828;4085.0;-1.0;2925.0;419.0;0.0;39;21;1;1;0;1;1;1;1;0;1;0;1;1;0;80326.265625;28316.091796875;46724.55078125;2337.12329101562;752.0;295089;728.0;1235.0;Calculated values ==>;1563710805.118;360.66;354.76;302.66;302.66;299.06;278.46000000000004;276.14872888175563;289.86;278.16;268.66;278.66;348.06000000000006;304.06;268.46000000000004;270.96000000000004;294.76000000000005;288.96000000000004;299.56;349.46000000000004;293.76000000000005;289.76000000000005;345.96000000000004;348.36;273.06;241.92719264551067;265.49620691782997;276.14872888175563;305.96000000000004;8470000.0;3770000.0000000005;3520000.0000000005;1370000.0;3779999.9999999995;2830000.0;8280000.0;0.6808333333333334;0.0;0.4875;0.06983333333333334;0.0;0.6808333333333334;3.086604638851483;28316.091796875;46724.55078125;2337.12329101562;80326.265625;498488.52077283536;491399.6269709303;279116.3947629091;279116.3947629091;265006.9670210982;428973.91024759493;456372.3140648671;439226.6176244349;474542.8427578902;530068.7664950417;483252.95010142704;438929.78192212846;442569.75282944593;458963.1865478455;450774.6246193456;265907.3591885301;483120.81867767446;461651.65144838125;456234.1238340642;305303.7579410727;315363.2798926983;469055.6303606666;207112.94470606602;207112.94470606602;276.0316018583782;1162676.5431680134;530716.9840980776;69613.93895771923;407421.7923925069;0;48;48;74;78;70;62;0;45;47;379421134935.4411;148791438130.21768;328607911835.1339;113155.41554770482;18292.330881546277;-0.0;169610.00278964543;1692812.0207421305;258541.2489630401;0.0;2020110.4758602208;3.890752670838778;0.27714731737464904
1794;2019-07-21 14:07:45.109;874;817;301;300;266;51;158;50;-48;55;747;310;-50;-26;216;156;264;769;327;205;157;0;835;374;349;138;374;289;816;5020.0;-2.0;2776.0;242.0;0.0;86;24;100;1;0;0;1;1;1;0;1;0;1;1;0;67939.2109375;13688.9775390625;47963.91015625;2402.03515625;757.0;295090;730.0;1237.0;Calculated values ==>;1563710865.109;360.56000000000006;354.86;303.26000000000005;303.16;299.76000000000005;278.26000000000005;275.84098080016133;288.96000000000004;278.16;268.36;278.66;347.86;304.16;268.16;270.56;294.76000000000005;288.76000000000005;299.56;350.06000000000006;293.66;288.86;346.16;348.86;273.16;242.14157278889297;266.24828229547654;275.84098080016133;305.86;8350000.0;3740000.0;3490000.0;1380000.0;3740000.0;2890000.0;8159999.999999999;0.8366666666666667;0.0;0.46266666666666667;0.04033333333333333;0.0;0.8366666666666667;3.090651693128472;13688.9775390625;47963.91015625;2402.03515625;67939.2109375;499422.7659581763;492713.23343551287;282946.8095011901;282459.7924293157;268144.27574359835;429187.4505931623;455625.543053966;437431.3039465478;474414.58502107876;529404.0792510279;482660.9157514696;437124.69547060307;440729.7771358697;459595.2020035206;451015.85499965504;266462.2356718033;485329.0850446576;461976.5980532765;455487.00962965307;306141.9092990094;317459.4925940039;469017.4129134338;206488.2543683349;206488.2543683349;275.7792470819345;1163911.9034728925;531066.9738358399;69653.4260207903;408210.74453891546;0;48;48;74;78;70;62;0;45;47;379631403390.22046;148873925755.13113;328779486094.9539;106849.6509381865;10588.676061318989;-0.0;208328.9585686362;1694645.121287923;258781.88791938615;0.0;2023259.4947778676;5.0857494016979405;0.30871690848851846
1795;2019-07-21 14:08:45.119;873;817;304;303;264;42;150;46;-30;54;746;312;-31;0;217;155;264;764;327;203;150;1;841;361;339;138;362;302;826;5009.0;-1.0;1318.0;48.0;0.0;61;25;100;1;0;0;1;1;1;0;1;0;1;1;0;69779.4296875;16472.53125;47395.41015625;2521.7724609375;756.0;295091;732.0;1238.0;Calculated values ==>;1563710925.119;360.46000000000004;354.86;303.56;303.46000000000004;299.56;277.36;274.4858918419099;288.16;277.76000000000005;270.16;278.56;347.76;304.36;270.06;273.16;294.86;288.66;299.56;349.56000000000006;293.46000000000004;288.16;346.36;348.76;273.26000000000005;242.14157278889297;267.8393353686513;274.4858918419099;305.86;8410000.0;3610000.0;3390000.0;1380000.0;3620000.0000000005;3020000.0;8259999.999999999;0.8348333333333334;0.0;0.21966666666666665;0.008;0.0;0.8348333333333334;3.0933409825280296;16472.53125;47395.41015625;2521.7724609375;69779.4296875;498734.65164859296;491746.2181587512;283445.8988810444;282964.16048363224;266896.51368608756;430081.6785162784;456188.43460449093;437244.63023590046;474316.92640298005;528301.8751473622;481346.0250237694;437087.69907598407;441814.68150891823;461592.2958648185;453162.23822637077;266181.48734341265;483491.7078636112;463223.07351651293;456188.43460449093;306980.0860723078;317040.2365367038;469116.05455528694;203241.40253243342;203241.40253243342;274.4707447929926;1165059.7500871415;531318.3616333599;69694.46458954869;409005.5379848938;0;48;48;74;78;70;62;0;45;47;379837837790.1876;148956739555.11798;328956815644.9257;51402.70901886159;2126.997216182828;-0.0;211168.61394148937;1695964.1107489667;258887.86952400583;0.0;2026755.8905170804;3.987038123195745;0.17104197016571346
1796;2019-07-21 14:09:45.130;875;817;299;298;259;33;164;36;-23;51;752;312;-25;9;218;152;264;768;328;201;163;1;835;353;334;136;354;304;820;4132.0;-1.0;1664.0;139.0;0.0;17;17;100;1;0;0;1;1;1;0;1;0;1;1;0;66799.0;16344.8544921875;45172.84375;2496.14331054688;756.0;295092;731.0;1236.0;Calculated values ==>;1563710985.13;360.66;354.86;303.06;302.96000000000004;299.06;276.46000000000004;273.6339639331285;289.56;276.76000000000005;270.86;278.26000000000005;348.36;304.36;270.66;274.06;294.96000000000004;288.36;299.56;349.96000000000004;293.26000000000005;289.46000000000004;346.26;348.76;273.26000000000005;241.71165711629368;268.0796299477929;273.6339639331285;305.96000000000004;8350000.0;3529999.9999999995;3340000.0;1360000.0;3540000.0;3040000.0;8200000.0;0.6886666666666666;0.0;0.2773333333333333;0.023166666666666665;0.0;0.6886666666666666;3.0883436626854968;16344.8544921875;45172.84375;2496.14331054688;66799.0;499569.5849943446;492327.1144364869;281612.463665049;281143.2175563311;265378.69700629474;430607.02586249536;458880.9836667614;437883.18805776763;474281.32534014026;528775.0450999481;481106.76637836575;437570.5891863215;442728.0766999201;462937.3989142076;454112.3874095661;266462.2356718033;484755.576700562;463710.13735341455;458748.22081825446;306560.99450073834;317040.2365367038;469388.9171306721;201069.27542170975;201069.27542170975;273.5891464953923;1166198.1123323273;531591.8899862637;69736.28822068028;409777.08152651123;0;48;48;74;78;70;62;0;45;47;380039774805.7139;149038954625.33224;329138648975.3996;65676.39177106672;6216.071699590961;-0.0;177454.90039642045;1696939.9487956078;258957.40784484046;0.0;2029995.0135420407;3.895210126729648;0.207534872176816
1797;2019-07-21 14:10:45.110;881;821;296;295;255;28;179;29;-24;46;761;311;-25;10;219;150;264;770;327;200;178;1;852;345;332;133;346;304;838;2616.0;-1.0;789.0;21.0;0.0;1;2;100;1;0;0;1;1;1;0;1;0;1;0;0;66646.140625;16653.2890625;45447.74609375;2405.97924804688;757.0;295093;733.0;1237.0;Calculated values ==>;1563711045.11;361.26;355.26;302.76000000000005;302.66;298.66;275.96000000000004;272.7676641592781;291.06;276.06;270.76000000000005;277.76000000000005;349.26;304.26000000000005;270.66;274.16;295.06;288.16;299.56;350.16;293.16;290.96000000000004;346.46000000000004;348.86;273.26000000000005;241.05796691057077;268.0796299477929;272.7676641592781;305.86;8520000.0;3450000.0;3320000.0000000005;1330000.0;3460000.0;3040000.0;8380000.0;0.436;0.0;0.1315;0.0035;0.0;0.436;3.090651693128472;16653.2890625;45447.74609375;2405.97924804688;66646.140625;498927.33657129627;491192.7221431336;278785.67070603697;278355.90211716515;263175.99742835364;431113.4868728058;461166.0588256518;437727.04723144654;474180.86133098433;529715.5300099069;480992.04327980086;437570.5891863215;442875.1821116291;464258.20552668936;455188.25626037497;265683.7512941736;483189.82188822964;463878.5820447677;461035.68587064807;307399.1840295507;317459.4925940039;469796.4158913733;199041.46718990454;199041.46718990454;272.7570432530318;1167309.7844858575;531866.782853371;69777.12562484544;410532.00138192106;0;48;48;74;78;70;62;0;45;47;380239508204.9835;149119627725.03723;329320988174.7328;31387.153775462775;947.6423204551406;-0.0;114229.47934480417;1697748.5420512452;259017.08556225031;0.0;2032424.9064632766;2.272067259571686;0.10118697090163088
1798;2019-07-21 14:11:45.131;893;828;301;300;258;17;188;22;-23;41;769;309;-25;7;220;151;264;776;329;202;187;1;836;335;325;127;338;303;827;3851.0;-1.0;982.0;205.0;0.0;75;1;100;1;0;0;1;0;0;1;1;0;1;1;0;59908.046875;16364.8759765625;38995.07421875;2411.14282226562;761.0;295094;737.0;1238.0;Calculated values ==>;1563711105.131;362.46000000000004;355.96000000000004;303.26000000000005;303.16;298.96000000000004;274.86;271.6637117239857;291.96000000000004;275.36;270.86;277.26000000000005;350.06000000000006;304.06;270.66;273.86;295.16;288.26000000000005;299.56;350.76;293.36;291.86;346.86;349.26;273.26000000000005;239.71726792356844;267.9596281332873;271.6637117239857;306.06;8359999.999999999;3350000.0;3250000.0;1270000.0;3379999.9999999995;3030000.0;8270000.0;0.6418333333333333;0.0;0.16366666666666668;0.034166666666666665;0.0;0.6418333333333333;3.092385414995465;16364.8759765625;38995.07421875;2411.14282226562;59908.046875;502107.5004147695;493316.9341535804;281926.0914482801;281460.42701475247;264698.8678157497;431720.082569444;463386.2195420056;438109.25301780854;474467.8779583086;530626.595412262;480882.63059528446;437798.07955487026;442640.2954479828;465555.93491231726;456981.6823765474;266414.9706225746;485292.80376653536;465161.0330691892;463258.7108013198;309075.640036128;319136.5849023705;470605.0718942051;196238.35118922606;196238.35118922606;271.6007669912632;1168364.7718339858;532142.0305323513;69817.28235880235;411235.9378444736;0;48;48;74;78;70;63;0;45;47;380436677190.466;149197655025.22815;329503151910.1785;39586.204265944674;9374.196290753449;-0.0;171382.5674776955;1698340.1937086657;259103.13098958356;0.0;2034805.8398944265;3.8140695722573477;0.18655910593339367
1799;2019-07-21 14:12:45.131;899;825;301;300;258;16;193;15;-26;36;778;307;-28;4;219;158;264;752;329;204;193;2;760;346;342;125;351;301;761;4499.0;-1.0;2925.0;793.0;0.0;1;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19881.701171875;14957.39453125;0.0;2411.56860351562;754.0;295095;737.0;1236.0;Calculated values ==>;1563711165.131;363.06000000000006;355.66;303.26000000000005;303.16;298.96000000000004;274.76000000000005;272.8767566201714;292.46000000000004;274.66;270.56;276.76000000000005;350.96000000000004;303.86;270.36;273.56;295.06;288.96000000000004;299.56;348.36;293.56;292.46000000000004;346.86;348.56000000000006;273.36;239.25999513918347;267.7187500070086;272.8767566201714;306.06;7600000.0;3460000.0;3420000.0000000005;1250000.0;3510000.0;3010000.0;7609999.999999999;0.7498333333333334;0.0;0.4875;0.13216666666666665;0.0;0.7498333333333334;3.0887241185618746;14957.39453125;0.0;2411.56860351562;19881.701171875;509478.4771177784;499074.7215645033;290213.7336745729;289499.1817710204;268168.88980586524;431051.2098666511;461463.56922149693;438095.2167564963;474243.6194871087;531715.34125538;480893.65190118045;437785.01000687695;442613.016394442;463517.398655582;456124.25196328654;270711.52094767673;488386.02587907756;462903.44735616155;461463.56922149693;309075.640036128;316201.74473053816;470969.3408729629;199017.8620216783;199017.8620216783;272.75193059248835;1169029.686401043;532403.0494532498;69857.47162068385;411560.89679629647;0;48;48;74;78;70;63;0;45;47;380636777190.466;149273255025.22815;329684351910.1785;116550.21043322376;35942.92045484478;-0.0;196790.539448664;1699641.3304978255;259480.7736291302;0.0;2037873.9491188128;20.109644290602947;1.5226196300790042
1800;2019-07-21 14:13:45.132;881;789;294;293;268;44;202;18;-19;34;791;306;-21;-1;212;165;264;618;328;210;201;4;748;377;370;142;382;315;750;2302.0;-2.0;2082.0;409.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;1;0;18254.369140625;14696.583984375;0.0;1445.28991699219;731.0;295096;719.0;1232.0;Calculated values ==>;1563711225.132;361.26;352.06000000000006;302.56;302.46000000000004;299.96000000000004;277.56;276.14872888175563;293.36;274.96000000000004;271.26000000000005;276.56;352.26;303.76000000000005;271.06;273.06;294.36;289.66;299.56;334.96000000000004;294.16;293.26000000000005;345.06000000000006;346.26;273.56;242.98782864720522;269.38090353596624;276.14872888175563;305.96000000000004;7480000.0;3770000.0000000005;3700000.0;1420000.0;3820000.0000000005;3150000.0;7500000.0;0.38366666666666666;0.0;0.34700000000000003;0.06816666666666667;0.0;0.38366666666666666;3.083041774932271;14696.583984375;0.0;1445.28991699219;18254.369140625;508038.1768438347;494939.82793774875;287275.69794302;286604.11705791985;273200.46108107315;428973.91024759493;458291.8972404618;435977.47130520176;471832.65708311246;532024.5566854752;479079.67205410893;435650.81422773865;438853.5955948907;457761.4765815156;451815.60826079047;271569.13780450966;468192.9437340016;459398.01492848864;458152.96638546156;301532.38793589;306560.99450073834;468865.19519545574;207169.20497178432;207169.20497178432;276.052913514245;1169347.492283273;532650.1700591895;69889.61264399072;411560.89679629647;0;48;48;74;78;70;63;0;45;47;380850380750.208;149353356360.13138;329869154989.9553;79396.46841769585;17838.943333580268;-0.0;96294.10312904751;1701274.2467010939;259928.963296529;0.0;2040316.3618435438;11.989284271631684;0.9677975719410215
1801;2019-07-21 14:14:45.102;838;763;301;300;262;81;210;46;4;37;809;306;13;23;210;172;264;604;333;216;209;7;806;399;383;148;403;325;806;910.0;-1.0;909.0;96.0;0.0;1;1;8;1;1;0;1;0;0;0;1;1;0;0;0;36378.859375;27766.435546875;4308.11962890625;2521.63134765625;714.0;295097;702.0;1232.0;Calculated values ==>;1563711285.102;356.96000000000004;349.46000000000004;303.26000000000005;303.16;299.36;281.26000000000005;278.3517537891185;294.16;277.76000000000005;273.56;276.86;354.06000000000006;303.76000000000005;274.46000000000004;275.46000000000004;294.16;290.36;299.56;333.56;294.76000000000005;294.06;343.36;344.56000000000006;273.86;244.22491754036054;270.5352231155435;278.3517537891185;306.46000000000004;8059999.999999999;3990000.0;3829999.9999999995;1480000.0;4029999.9999999995;3250000.0;8059999.999999999;0.15166666666666667;0.0;0.1515;0.016;0.0;0.15166666666666667;3.0861732329288016;27766.435546875;4308.11962890625;2521.63134765625;36378.859375;496785.8520519217;485427.3121688489;283959.92083817854;283449.7384140404;267172.32735825726;427324.32861471217;457316.1643528468;437391.72170449275;471333.16981940134;533171.2612711937;477845.30887300015;438839.004134626;440415.8921015166;453982.8546441304;448891.49518928997;267924.2347964121;458061.87567300716;458164.99867245305;457174.12190416915;294410.04551340896;299437.39939995663;468338.4464060935;212869.58998677056;212869.58998677056;278.29684475301116;1169802.5415493348;533003.851626204;69922.65379237328;411596.7798427227;0;49;48;75;78;70;63;0;46;47;381076167800.31573;149440312860.17285;330061058990.0469;34015.102955234914;4087.5017027091667;-0.0;37052.854007472124;1702218.8705814383;260111.59231173087;0.0;2041427.0308745566;2.172362512108132;0.1720900581956065
1802;2019-07-21 14:15:45.093;806;753;308;308;276;94;187;78;4;50;788;304;5;25;209;187;264;656;335;216;186;8;835;412;392;149;415;335;827;1336.0;-1.0;1685.0;25.0;0.0;98;29;91;1;1;0;1;0;0;0;1;1;0;0;0;49471.515625;35730.87890625;8863.080078125;2786.26000976562;712.0;295098;697.0;1229.0;Calculated values ==>;1563711345.093;353.76;348.46000000000004;303.96000000000004;303.96000000000004;300.76000000000005;282.56;279.6113706815485;291.86;280.96000000000004;273.56;278.16;351.96000000000004;303.56;273.66;275.66;294.06;291.86;299.56;338.76;294.76000000000005;291.76000000000005;342.86;344.36;273.96000000000004;244.42749628697553;271.6637117239857;279.6113706815485;306.66;8350000.0;4120000.0000000005;3920000.0000000005;1490000.0;4150000.0;3350000.0;8270000.0;0.22266666666666665;0.0;0.2808333333333334;0.004166666666666667;0.0;0.22266666666666665;3.0790225116529943;35730.87890625;8863.080078125;2786.26000976562;49471.515625;489175.07717544545;481618.5199952594;285321.8861674914;285321.8861674914;271346.48414489033;426278.9077920982;452447.49041093024;435039.3408449354;472493.56314258;530202.3986660255;476352.63479925354;435209.71732162195;438532.50290260446;451743.9776963986;448840.96246323193;266462.2356718033;464992.3205262327;456704.4710987193;452297.70906394115;292315.56762988004;298599.4468028795;468300.5169074621;216247.87063489627;216247.87063489627;279.59905473550185;1170517.8540272822;533532.9165411151;69966.8795854412;411706.52337616653;0;49;48;75;78;70;63;0;46;47;381308632925.07184;149529399495.07938;330259029289.8392;61443.93788398599;1050.2193594690243;-0.0;52560.43069020066;1703014.2432637962;260154.40023171945;0.0;2042173.696229648;2.428325372406661;0.19184286933920117
1803;2019-07-21 14:16:45.133;812;767;309;307;275;74;106;75;8;61;781;307;6;21;210;178;264;696;335;170;106;8;868;395;365;147;396;332;847;3089.0;-2.0;1533.0;34.0;0.0;98;59;98;1;1;0;1;0;1;0;1;1;0;1;0;72495.9765625;37730.02734375;29859.259765625;2976.93627929688;725.0;295099;703.0;1230.0;Calculated values ==>;1563711405.133;354.36;349.86;304.06;303.86;300.66;280.56;277.95803584570336;283.76000000000005;280.66;273.96000000000004;279.26000000000005;351.26;303.86;273.76000000000005;275.26000000000005;294.16;290.96000000000004;299.56;342.76;290.16;283.76000000000005;343.46000000000004;345.66;273.96000000000004;244.02132995426717;271.32779825182536;277.95803584570336;306.66;8680000.0;3950000.0;3650000.0;1470000.0;3960000.0;3320000.0000000005;8470000.0;0.5148333333333334;0.0;0.2555;0.005666666666666667;0.0;0.5148333333333334;3.079145805804698;37730.02734375;29859.259765625;2976.93627929688;72495.9765625;486827.85987441207;481752.49516602675;283881.51796832803;282954.81161794654;269872.00901850045;427635.31824824464;445100.6064193678;436426.3587940651;473844.61303811386;529687.7442256293;477090.3262787305;436092.7882098456;438557.57534882077;455168.59639054106;450551.99877785513;264995.7584931664;469699.7979355937;454619.2177209517;445100.6064193678;294828.9587717387;304046.57827927166;468576.4402621359;211971.0933075819;211971.0933075819;277.9438823003426;1171534.927392044;534145.4988756218;70014.93823891002;412029.4246654362;0;49;48;75;78;71;63;0;46;47;381535884324.9274;149618258695.02292;330459262689.712;57348.32033179645;1454.096966075806;-0.0;120022.84433371776;1704004.8387052885;260175.28344728754;0.0;2043612.8489832387;2.5341481100191223;0.1469538957017071
1804;2019-07-21 14:17:45.154;831;786;315;314;280;55;132;60;-3;63;793;310;-6;10;213;169;265;712;325;133;131;7;810;372;350;143;373;312;788;3092.0;0.0;442.0;151.0;0.0;43;58;98;1;1;0;1;0;0;1;1;1;0;1;0;91781.65625;35406.4453125;35675.38671875;2815.27661132812;738.0;295100;717.0;1230.0;Calculated values ==>;1563711465.154;356.26;351.76;304.66;304.56;301.16;278.66;275.63479819532273;286.36;279.16;272.86;279.46000000000004;352.46000000000004;304.16;272.56;274.16;294.46000000000004;290.06;299.66;344.36;286.46000000000004;286.26000000000005;344.86;346.96000000000004;273.86;243.1966462407574;269.02936301313275;275.63479819532273;305.66;8100000.0;3720000.0000000005;3500000.0;1430000.0;3729999.9999999995;3120000.0;7880000.0;0.5153333333333333;0.0;0.07366666666666667;0.025166666666666667;0.0;0.5153333333333333;3.0767354423993876;35406.4453125;35675.38671875;2815.27661132812;91781.65625;495377.8962363248;490782.51252437383;295230.6227400585;294469.80725065136;275597.68789216474;429328.3091220336;451793.3098185262;439206.67589460243;474556.7503485017;532458.149308773;479911.2529737117;438739.21713075;441201.7646664551;459338.37557024823;453276.9520106924;268087.2983654598;479269.9064894819;451936.46894678305;451649.9647030255;300694.37409284414;309494.7701623936;469026.00599727634;205908.4408331864;205908.4408331864;275.5484284728646;1172904.3868119284;534755.1827972943;70063.22357373765;412575.73786352837;0;49;48;75;78;71;64;0;46;47;381750459400.45245;149705289145.23587;330652530310.1849;17186.30331619098;6621.792056629596;-0.0;126638.79863425705;1704626.1779631944;260242.6060773178;0.0;2045669.0821094618;2.035896894623465;0.08442236605467425
1805;2019-07-21 14:18:45.144;840;793;283;279;249;47;163;46;-28;59;800;310;-31;-6;213;159;264;714;307;151;162;5;838;366;344;140;368;292;819;5712.0;0.0;2425.0;264.0;0.0;34;57;98;1;1;0;1;0;0;1;1;1;0;1;0;86958.296875;36228.61328125;36755.12890625;2658.66040039062;745.0;295101;723.0;1232.0;Calculated values ==>;1563711525.144;357.16;352.46000000000004;301.46000000000004;301.06;298.06;277.86;275.0112864084945;289.46000000000004;277.76000000000005;270.36;279.06;353.16;304.16;270.06;272.56;294.46000000000004;289.06;299.56;344.56000000000006;288.26000000000005;289.36;345.46000000000004;347.66;273.66;242.56692532238324;266.62003547228215;275.0112864084945;303.86;8380000.0;3660000.0;3440000.0;1400000.0;3679999.9999999995;2920000.0;8190000.000000001;0.952;0.0;0.4041666666666667;0.044000000000000004;0.0;0.952;3.080426597181966;36228.61328125;36755.12890625;2658.66040039062;86958.296875;494084.01870110625;488759.658525484;274645.28820017324;273013.91315716284;261912.54984731824;429743.705733735;457136.4934874569;439785.82748434076;474549.09567921556;534666.4153544111;482307.00179085415;439336.4473106853;443012.3184851908;460123.36692421185;452869.56159724866;266321.01361102686;476095.2953019188;455493.8744270994;457000.4111839864;303208.48990285693;312428.86344474956;469237.8977156437;204415.09644445076;204415.09644445076;274.94714841186226;1174393.6381716053;535352.0421258669;70108.83211281893;413179.2248958943;0;49;48;75;78;71;64;0;46;47;381958624700.48553;149790174995.24936;330833700110.2137;95129.00379528888;11652.20325593249;-0.0;240461.21963203792;1705561.9828624567;260394.8639910643;0.0;2048727.7390676974;4.590579024506664;0.2237730951201866
1806;2019-07-21 14:19:45.114;858;809;270;267;235;49;181;45;-42;55;796;307;-45;-20;215;150;264;743;312;180;181;3;849;370;348;136;371;283;828;5460.0;-1.0;2921.0;288.0;0.0;81;43;84;1;1;0;1;0;0;1;1;1;0;1;0;81856.1171875;35076.65625;39552.17578125;2494.33618164062;756.0;295102;731.0;1232.0;Calculated values ==>;1563711585.114;358.96000000000004;354.06000000000006;300.16;299.86;296.66;278.06;275.4277932560699;291.26000000000005;277.66;268.96000000000004;278.66;352.76;303.86;268.66;271.16;294.66;288.16;299.56;347.46000000000004;291.16;291.26000000000005;346.26;348.76;273.46000000000004;241.71165711629368;265.49620691782997;275.4277932560699;304.36;8490000.0;3700000.0;3479999.9999999995;1360000.0;3710000.0;2830000.0;8280000.0;0.91;0.0;0.48683333333333334;0.048;0.0;0.91;3.0783490230004302;35076.65625;39552.17578125;2494.33618164062;81856.1171875;495767.7371653744;490328.5442921358;269007.63376070064;267894.63826120674;256917.50727436645;429467.9694778635;458929.88029722904;439669.9307504438;474670.8996803273;534914.1628331521;483029.47829778667;439226.6176244349;442854.76088476094;459928.2820158971;450844.4425072212;265817.3999097702;479884.4520902406;458795.0017298935;458929.88029722904;306560.99450073834;317040.2365367038;469585.4881537126;205449.4569667729;205449.4569667729;275.3632362228065;1175799.7215627383;535945.9556002875;70151.7522802039;413814.8011548238;0;49;48;75;78;71;64;0;46;47;382166120900.58453;149872933595.28885;331006113860.29596;114026.3339870171;12678.529496973106;-0.0;230667.18523071508;1707304.0725308997;260597.51871938206;0.0;2052651.8460750722;4.633783297493903;0.2558510515198511
1807;2019-07-21 14:20:45.115;872;820;277;276;240;51;183;48;-45;53;788;306;-47;-24;216;147;264;762;321;191;182;1;855;373;351;132;374;284;836;4622.0;-1.0;2902.0;272.0;0.0;98;21;19;1;1;0;1;0;0;1;1;1;0;0;0;76146.765625;29713.26171875;40672.94140625;2372.27758789062;762.0;295103;738.0;1233.0;Calculated values ==>;1563711645.115;360.36;355.16;300.86;300.76000000000005;297.16;278.26000000000005;275.73799182748917;291.46000000000004;277.96000000000004;268.66;278.46000000000004;351.96000000000004;303.76000000000005;268.46000000000004;270.76000000000005;294.76000000000005;287.86;299.56;349.36;292.26000000000005;291.36;346.96000000000004;349.36;273.26000000000005;240.83765695389522;265.62235894841564;275.73799182748917;305.26000000000005;8550000.0;3729999.9999999995;3510000.0;1320000.0;3740000.0;2840000.0;8359999.999999999;0.7703333333333333;0.0;0.48366666666666663;0.04533333333333334;0.0;0.7703333333333333;3.07970514073756;29713.26171875;40672.94140625;2372.27758789062;76146.765625;497316.0992422011;491233.6618600972;271218.4303107022;270837.1388953201;258253.0451563614;429258.0297950786;458722.83461911156;439006.20571697084;474987.5201254424;534016.6650707613;482800.1987799738;438708.0829489079;442075.91654744017;459595.2020035206;449853.0112920409;265551.6193738665;482111.4990834307;459802.3731094622;458587.2860036269;309494.7701623936;319555.8750819185;469931.77505118237;206216.64051130242;206216.64051130242;275.67087682901314;1177116.4341960968;536485.8805813079;70192.30807081958;414483.35493962275;0;49;48;75;78;71;64;0;46;47;382375824395.33124;149953334935.1917;331176216695.09045;112592.55303780829;11955.086099141226;-0.0;194409.52057758727;1709192.5947286708;260802.8022704372;0.0;2056194.2109909602;4.383779823181865;0.27188846062232314
1808;2019-07-21 14:21:45.105;875;823;284;284;248;54;176;50;-40;54;784;305;-43;-24;217;152;265;771;322;189;175;0;843;377;355;135;378;288;823;4611.0;-1.0;2925.0;222.0;0.0;98;21;1;1;1;0;1;0;0;1;1;1;0;1;0;73829.75;28135.07421875;39888.8359375;2377.6611328125;765.0;295104;742.0;1235.0;Calculated values ==>;1563711705.105;360.66;355.46000000000004;301.56;301.56;297.96000000000004;278.56;276.14872888175563;290.76000000000005;278.16;269.16;278.56;351.56000000000006;303.66;268.86;270.76000000000005;294.86;288.36;299.66;350.26;292.06;290.66;347.36;349.66;273.16;241.49495122638035;266.1237361191953;276.14872888175563;305.36;8430000.0;3770000.0000000005;3550000.0;1350000.0;3779999.9999999995;2880000.0;8230000.0;0.7685;0.0;0.4875;0.037000000000000005;0.0;0.7685;3.0841261924991676;28135.07421875;39888.8359375;2377.6611328125;73829.75;498849.58594227495;492945.0443632333;274789.6564453165;274789.6564453165;261405.4231607354;428973.91024759493;457121.6000675776;438868.18837745173;474701.529525893;533307.878221008;482216.1622655201;438416.81106759136;441235.6141149681;459102.46229502873;449873.89331465634;266443.78085844556;484917.4219040612;458900.4430022252;456983.74854416;311171.3556482807;320813.78693149507;469426.83520598995;207271.48807330028;207271.48807330028;276.09163687735156;1178366.0301924543;536967.8697026194;70231.88429636128;415154.5911929033;0;49;48;75;78;71;64;0;46;47;382587589095.3649;150033421585.20444;331347788095.11774;112903.39139827383;9699.74784390952;-0.0;191903.87217185568;1711071.4144104584;260983.22914383307;0.0;2059412.952718005;4.467329431081894;0.27543405860776343
1809;2019-07-21 14:22:45.106;868;818;291;290;257;54;168;53;-40;55;782;304;-42;-22;215;154;265;770;321;184;167;-2;846;377;355;138;376;287;820;3013.0;-1.0;2492.0;4.0;0.0;92;31;1;1;1;0;1;1;1;0;1;1;0;1;0;83297.4375;28264.630859375;49033.546875;2427.59106445312;765.0;295105;742.0;1236.0;Calculated values ==>;1563711765.106;359.96000000000004;354.96000000000004;302.26000000000005;302.16;298.86;278.56;276.14872888175563;289.96000000000004;278.46000000000004;269.16;278.66;351.36;303.56;268.96000000000004;270.96000000000004;294.66;288.56;299.66;350.16;291.56;289.86;347.36;349.66;272.96000000000004;242.14157278889297;265.9988726020314;276.14872888175563;305.26000000000005;8460000.0;3770000.0000000005;3550000.0;1380000.0;3760000.0;2870000.0;8200000.0;0.5021666666666667;0.0;0.4153333333333334;0.0006666666666666666;0.0;0.5021666666666667;3.086623460671232;28264.630859375;49033.546875;2427.59106445312;83297.4375;497539.47470922815;492478.3492847946;277977.90314062545;277541.22920699127;264664.3076481411;428973.91024759493;456014.5423870013;439089.34317833104;474414.58502107876;533175.5683328722;482221.94928523287;438790.00918341696;441737.2987340622;459141.12553205836;450175.02787318197;266305.2844331283;485071.2547675612;458219.12774457596;455875.4665706301;311171.3556482807;320813.78693149507;468820.06781444605;207418.36464247422;207418.36464247422;276.1471932208525;1179675.4452432597;537437.8750776617;70271.9287320196;415895.6233991099;0;49;48;75;79;72;64;0;46;47;382800592645.1076;150115322950.1055;331520290969.90936;96220.67975189255;174.26780211464788;-0.0;124766.87468492227;1712814.1440462812;261065.5139788416;0.0;2062051.9195873386;2.774031854079534;0.17431028077558797
1810;2019-07-21 14:23:45.096;869;821;294;294;261;50;156;51;-44;55;779;304;-46;-23;216;153;265;774;324;181;155;-7;841;373;349;139;373;283;816;4222.0;1.0;2821.0;61.0;0.0;98;34;1;1;1;0;1;1;1;0;1;1;0;1;0;83315.9296875;28051.55859375;49163.3125;2400.26904296875;768.0;295106;745.0;1234.0;Calculated values ==>;1563711825.096;360.06000000000006;355.26;302.56;302.56;299.26000000000005;278.16;275.73799182748917;288.76000000000005;278.26000000000005;268.76000000000005;278.66;351.06000000000006;303.56;268.56;270.86;294.76000000000005;288.46000000000004;299.66;350.56000000000006;291.26000000000005;288.66;347.66;349.96000000000004;272.46000000000004;242.35481222062532;265.49620691782997;275.73799182748917;305.56;8410000.0;3729999.9999999995;3490000.0;1390000.0;3729999.9999999995;2830000.0;8159999.999999999;0.7036666666666667;0.00016666666666666666;0.4701666666666667;0.010166666666666666;0.0;0.7036666666666667;3.081053501733142;28051.55859375;49163.3125;2400.26904296875;83315.9296875;498142.9845732881;493315.2024085614;279640.4254527857;279640.4254527857;266295.51571331744;429258.0297950786;455348.32000140735;439374.6452078505;474286.1255445445;533163.3353038956;482693.9773570758;439078.3305993717;442426.92631994584;459752.3174708852;450749.6144434651;266537.0351360441;486113.08339070337;458770.8236096388;455209.4731906658;312428.86344474956;322071.7610967587;468188.21802362835;206340.67290066433;206340.67290066433;275.71807796214546;1181063.6585625885;537907.0984395825;70312.15419422659;416713.7941761714;0;49;48;75;79;72;64;0;46;47;383011757445.1412;150198409100.1187;331691262469.9365;109564.80597976204;2662.116708750134;0.0;175120.67913739773;1714528.737281143;261089.14657701296;0.0;2064550.5660257638;3.609208014109672;0.21766303586898297
1811;2019-07-21 14:24:45.107;869;822;294;293;256;41;162;45;-30;54;773;305;-32;-9;217;149;265;774;324;181;161;-12;828;361;340;137;362;304;810;5003.0;-1.0;1543.0;22.0;0.0;98;32;100;1;0;0;1;1;1;0;1;1;0;1;0;70864.34375;16273.1279296875;48316.61328125;2583.6787109375;768.0;295107;747.0;1234.0;Calculated values ==>;1563711885.107;360.06000000000006;355.36;302.56;302.46000000000004;298.76000000000005;277.26000000000005;274.4858918419099;289.36;277.66;270.16;278.56;350.46000000000004;303.66;269.96000000000004;272.26000000000005;294.86;288.06;299.66;350.56000000000006;291.26000000000005;289.26000000000005;347.86;349.96000000000004;271.96000000000004;241.92719264551067;268.0796299477929;274.4858918419099;305.56;8280000.0;3610000.0;3400000.0;1370000.0;3620000.0000000005;3040000.0;8100000.0;0.8338333333333333;0.0;0.25716666666666665;0.0036666666666666666;0.0;0.8338333333333333;3.081053501733142;16273.1279296875;48316.61328125;2583.6787109375;70864.34375;499319.88113410585;494038.70681589696;280154.0030183383;279689.52535902645;264773.3671290673;430081.6785162784;457651.0229930604;436783.4343868452;474445.32860952517;530968.349634598;480302.71370895987;436466.24370431894;440037.4285321836;461592.2958648185;452298.44156383985;267162.1183878722;486729.398858043;460189.3252726889;457516.10831726174;313267.23492439475;322071.7610967587;467970.7931639327;203258.87510452262;203258.87510452262;274.4775037366682;1182348.7297311125;538276.5385465118;70353.6947066487;417526.2758207971;0;49;48;75;79;72;64;0;46;47;383218495340.68;150281224280.33453;331867394755.39557;60054.73249543729;970.6103662178368;-0.0;212008.15629388895;1715942.492579749;261119.4248527163;0.0;2067777.2311095991;4.064606200980856;0.1768365322260714
1812;2019-07-21 14:25:45.107;869;821;291;290;251;33;171;35;-19;50;777;304;-21;7;218;146;265;773;326;185;170;-15;827;352;333;136;352;308;811;4118.0;-1.0;1745.0;79.0;0.0;72;25;100;1;0;0;1;1;1;0;1;1;0;1;0;68835.5390625;16248.0380859375;47206.6640625;2574.00366210938;767.0;295108;746.0;1236.0;Calculated values ==>;1563711945.107;360.06000000000006;355.26;302.26000000000005;302.16;298.26000000000005;276.46000000000004;273.5264737036516;290.26000000000005;276.66;271.26000000000005;278.16;350.86;303.56;271.06;273.86;294.96000000000004;287.76000000000005;299.66;350.46000000000004;291.66;290.16;347.76;349.86;271.66;241.71165711629368;268.5567601203482;273.5264737036516;305.76000000000005;8270000.0;3520000.0000000005;3329999.9999999995;1360000.0;3520000.0000000005;3080000.0;8109999.999999999;0.6863333333333334;0.0;0.29083333333333333;0.013166666666666667;0.0;0.6863333333333334;3.0862393876047163;16248.0380859375;47206.6640625;2574.00366210938;68835.5390625;499410.09316799085;493793.7884821347;278691.6790188506;278241.6943945823;262951.08924682124;430671.36484660726;459963.5125247147;437601.09044165985;474183.892769976;531084.4030379371;479702.1648988287;437285.26766895736;441596.2569172708;463236.97874712443;453436.88690813124;267211.62381260155;486471.16360089846;461793.5865594023;459831.9143536352;312848.0458788934;321652.42942325486;467813.4514219761;200835.77643236535;200835.77643236535;273.4933044745951;1183512.8954212167;538547.5482633087;70396.67539309076;418322.30313199497;0;49;48;75;79;72;64;0;46;47;383420395340.68;150363124280.33453;332050994755.39557;68859.24549103648;3515.206054029875;-0.0;177757.6826599649;1717016.7757296364;261156.80665621837;0.0;2071025.279767548;3.7882331803189335;0.19556382475529263
1813;2019-07-21 14:26:45.108;875;823;294;293;251;24;180;26;-16;45;787;303;-17;11;219;147;265;775;328;190;179;-18;832;342;329;133;343;311;819;3754.0;-1.0;1384.0;198.0;0.0;1;10;100;1;0;0;1;1;1;0;1;1;0;1;0;65710.3203125;16344.7275390625;44208.62890625;2503.73266601562;769.0;295109;746.0;1233.0;Calculated values ==>;1563712005.108;360.66;355.46000000000004;302.56;302.46000000000004;298.26000000000005;275.56;272.43898195401505;291.16;275.76000000000005;271.56;277.66;351.86;303.46000000000004;271.46000000000004;274.26000000000005;295.06;287.86;299.66;350.66;292.16;291.06;347.76;350.06000000000006;271.36;241.05796691057077;268.91163127593666;272.43898195401505;305.96000000000004;8320000.0;3420000.0000000005;3290000.0;1330000.0;3429999.9999999995;3110000.0;8190000.000000001;0.6256666666666667;0.0;0.23066666666666666;0.033;0.0;0.6256666666666667;3.078364721234464;16344.7275390625;44208.62890625;2503.73266601562;65710.3203125;499838.85266079585;493328.480837788;279391.9058917529;278942.41789650026;262602.79326283536;431298.55289687274;461755.55278005864;437389.9950341223;474083.7854598241;531904.9818080914;479220.0546781917;437231.03110804653;441564.8193833535;464699.14967859775;455277.86875381524;266966.1807945448;485960.83016444097;463043.8603446579;461626.1303184133;312848.0458788934;322491.0997442508;467934.35038471635;198041.72991022072;198041.72991022072;272.3483970444238;1184634.129601579;538819.1591699619;70438.99056768185;419084.1099357161;0;49;48;75;79;72;64;0;46;47;383618998650.44006;150443825625.23706;332236697850.17126;55209.66648857997;8906.456475658357;-0.0;164915.97318872585;1718050.700560011;261260.3222357383;0.0;2073880.9411564008;3.6321387393668774;0.1955302422958254
1814;2019-07-21 14:27:45.098;884;828;293;292;253;12;187;16;-17;39;797;302;-18;10;220;147;265;775;329;194;186;-19;814;331;325;129;334;307;805;3800.0;-1.0;1367.0;193.0;0.0;30;1;100;1;0;0;1;0;0;1;1;1;0;1;0;56592.6875;15999.7724609375;35815.890625;2428.85302734375;769.0;295110;749.0;1233.0;Calculated values ==>;1563712065.098;361.56000000000006;355.96000000000004;302.46000000000004;302.36;298.46000000000004;274.36;271.215330690691;291.86;274.76000000000005;271.46000000000004;277.06;352.86;303.36;271.36;274.16;295.16;287.86;299.66;350.66;292.56;291.76000000000005;348.06000000000006;350.06000000000006;271.26000000000005;240.16925963744896;268.43790593516167;271.215330690691;306.06;8140000.000000001;3310000.0;3250000.0;1290000.0;3340000.0;3070000.0;8050000.0;0.6333333333333333;0.0;0.22783333333333333;0.03216666666666666;0.0;0.6333333333333333;3.078364721234464;15999.7724609375;35815.890625;2428.85302734375;56592.6875;502740.77847485367;495404.70373239584;280126.42737034056;279657.4881374125;263931.5182729565;431954.4880088244;463258.7108013198;438141.6509260687;474018.0131486867;533247.9289011441;479592.5755366136;437985.2681005028;442253.9184824793;466133.20531081717;457097.57176579855;267875.21199419815;487395.66057976184;464149.18189751357;463131.1011440237;314105.63291466556;322491.0997442508;468389.1427110139;195114.34675323757;195114.34675323757;271.1337461226221;1185653.1514682232;539088.6517470881;70480.08859765291;419750.8697867498;0;49;48;75;79;72;65;0;46;47;383815165950.47125;150522412525.24954;332422066950.20074;55369.72080071003;8790.339269975138;-0.0;169743.9444474979;1718972.0418717526;261407.77095475903;0.0;2076669.3089983715;4.312030436951652;0.2306937620449431
