;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1815;2019-07-21 14:28:48.109;877;805;286;284;256;31;196;15;-16;34;807;302;-18;8;213;154;265;674;332;200;195;-19;737;364;358;127;369;314;739;2052.0;-1.0;2245.0;449.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;19082.189453125;14562.1064453125;0.0;2496.28784179688;751.0;295111;740.0;1231.0;Calculated values ==>;1563712128.109;360.86;353.66;301.76000000000005;301.56;298.76000000000005;276.26000000000005;274.8017692304317;292.76000000000005;274.66;271.56;276.56;353.86;303.36;271.36;273.96000000000004;294.46000000000004;288.56;299.66;340.56000000000006;293.16;292.66;347.16;348.26;271.26000000000005;239.71726792356844;269.2639976450953;274.8017692304317;306.36;7370000.0;3640000.0;3579999.9999999995;1270000.0;3690000.0;3140000.0;7390000.000000001;0.34199999999999997;0.0;0.37416666666666665;0.07483333333333334;0.0;0.34199999999999997;3.0767964212667707;14562.1064453125;0.0;2496.28784179688;19082.189453125;508432.7623678576;498276.16580719757;283791.5085588368;282565.4082471429;268762.42119153764;429879.7862731237;459376.6067587312;436697.7041726919;473793.5715148927;533774.8865536051;478735.3775716056;436374.8506632309;440468.49050985416;459967.0695638515;452495.32014613674;272878.75792758225;478741.26752850635;459919.0894837036;459240.64650238265;310333.04987691523;314944.0575458753;468664.1474473651;203576.9555761651;203576.9555761651;274.6145649371111;1186315.4222550963;539356.1148789291;70523.19110472256;420064.31354803237;0;49;48;75;79;72;65;0;46;47;384030348515.19116;150603066605.14456;332617716104.9461;87226.01343320044;19837.3581916948;-0.0;87436.9822967664;1720219.972399269;261658.30704398255;0.0;2078920.0350197589;11.402031788457421;1.000872000933559
1816;2019-07-21 14:29:45.129;839;775;290;289;255;67;204;27;-2;33;818;303;-1;14;208;162;265;608;335;206;203;-18;789;388;372;133;392;324;789;2081.0;-1.0;2718.0;280.0;0.0;0;1;2;1;0;1;0;0;0;0;1;1;0;1;0;31021.58984375;26705.146484375;0.0;2560.1806640625;734.0;295112;723.0;1229.0;Calculated values ==>;1563712185.129;357.06000000000006;350.66;302.16;302.06;298.66;279.86;277.2618376815202;293.56;275.86;272.96000000000004;276.46000000000004;354.96000000000004;303.46000000000004;273.06;274.56;293.96000000000004;289.36;299.66;333.96000000000004;293.76000000000005;293.46000000000004;345.46000000000004;346.56000000000006;271.36;241.05796691057077;270.42097587401844;277.2618376815202;306.66;7890000.000000001;3879999.9999999995;3720000.0000000005;1330000.0;3920000.0000000005;3240000.0;7890000.000000001;0.3468333333333333;0.0;0.453;0.04666666666666666;0.0;0.3468333333333333;3.074978079834774;26705.146484375;0.0;2560.1806640625;31021.58984375;498505.0138055879;489018.8763159761;280158.1185804819;279672.5416443668;265440.32342900656;428167.64408090734;458249.22149208706;436644.4339974947;472917.67418972735;534191.9954472645;477614.48603755614;436808.04758573585;439219.78519190225;455546.05715269066;449376.7568442222;269269.8841749148;461206.53139106993;458527.3387883445;458109.9359737484;303208.48990285693;307818.28838856175;467934.35038471635;209959.31037210452;209959.31037210452;277.1595699156777;1186712.216351562;539682.9285957713;70563.2355261264;420064.31354803237;0;49;49;75;79;72;65;0;46;47;384238471515.1215;150677192605.11975;332799609904.88525;102688.36100230175;12038.835200588552;-0.0;86066.90864617015;1721723.9887363093;261910.74878656867;0.0;2080294.0894445167;6.861160438446731;0.5952203691771066
1817;2019-07-21 14:30:45.130;805;762;303;303;271;88;200;67;-3;42;828;303;-5;16;206;175;265;655;338;212;199;-17;816;405;382;140;409;323;811;654.0;-1.0;1416.0;283.0;0.0;98;1;46;1;0;1;1;0;0;0;1;1;0;1;0;44417.734375;31019.86328125;8628.8232421875;2529.4287109375;727.0;295113;714.0;1227.0;Calculated values ==>;1563712245.13;353.66;349.36;303.46000000000004;303.46000000000004;300.26000000000005;281.96000000000004;278.93685810410136;293.16;279.86;272.86;277.36;355.96000000000004;303.46000000000004;272.66;274.76000000000005;293.76000000000005;290.66;299.66;338.66;294.36;293.06;344.56000000000006;345.86;271.46000000000004;242.56692532238324;270.30646906291605;278.93685810410136;306.96000000000004;8159999.999999999;4050000.0;3820000.0000000005;1400000.0;4090000.0;3229999.9999999995;8109999.999999999;0.109;0.0;0.23600000000000002;0.04716666666666667;0.0;0.109;3.0712676074712655;31019.86328125;8628.8232421875;2529.4287109375;44417.734375;490895.6221996403;484748.9502921633;284456.13122967613;284456.13122967613;270331.1526114352;426848.4675710149;456054.08385549986;436713.6589687924;472882.7909566239;535315.8886994983;477739.04880823597;436386.1479277485;439754.9854601339;452340.02479334397;448243.70896924427;267770.61192412244;466865.869455893;457761.4765815156;455910.69984172325;299437.39939995663;304884.691753025;467057.3815275755;213828.62241449798;213828.62241449798;278.6824892688094;1187340.8878661408;540163.978362511;70605.64964459222;420136.2216070305;0;49;49;76;79;72;65;0;46;47;384464675285.74713;150759093970.34625;332993713140.42206;52600.86862681349;11943.956471500156;-0.0;26386.946439567553;1723018.087221413;262110.6087153321;0.0;2081231.2205247472;2.1558993575837206;0.2336256509163475
1818;2019-07-21 14:31:45.100;803;764;297;297;265;81;92;77;2;54;830;303;0;16;205;184;265;689;337;215;92;-16;866;398;365;144;399;327;848;2405.0;0.0;1197.0;103.0;0.0;37;1;98;1;0;1;1;0;1;0;1;1;0;1;0;68824.7734375;37690.42578125;26860.958984375;2533.39086914062;730.0;295114;714.0;1229.0;Calculated values ==>;1563712305.1;353.46000000000004;349.56000000000006;302.86;302.86;299.66;281.26000000000005;278.25360059004004;282.36;280.86;273.36;278.56;356.16;303.46000000000004;273.16;274.76000000000005;293.66;291.56;299.66;342.06000000000006;294.66;282.36;344.56000000000006;346.16;271.56;243.40439225979637;270.7629442988711;278.25360059004004;306.86;8660000.0;3979999.9999999995;3650000.0;1440000.0;3990000.0;3270000.0000000005;8480000.0;0.4008333333333333;0.0;0.1995;0.017166666666666667;0.0;0.4008333333333333;3.0757194637974807;37690.42578125;26860.958984375;2533.39086914062;68824.7734375;485592.5014716411;481156.2182362131;278479.19041688315;278479.19041688315;266213.85954471474;427402.5427163942;442884.74206181505;436601.97927276284;473542.2296172119;535234.4003883569;477239.7177072713;436271.85731132084;438871.87233235344;453921.55688512395;450929.5246490951;265421.7655215812;468327.25518251926;460861.3903087613;442884.74206181505;299437.39939995663;306141.9092990094;466594.4891701542;212574.32151778275;212574.32151778275;278.18283161689703;1188284.1035841624;540736.2778098253;70647.81871253042;420431.8219171251;0;49;49;76;79;73;65;0;46;47;384688663234.9635;150844251370.04834;333188615639.7402;44693.51772211853;4360.679544699044;-0.0;92316.09356806628;1723828.468378209;262246.41274567525;0.0;2082219.9179253518;2.107337909342592;0.13210549634316168
1819;2019-07-21 14:32:45.131;819;782;309;308;276;66;147;67;-4;60;827;304;-8;6;208;174;265;718;337;214;147;-16;858;388;359;146;388;317;833;4796.0;-1.0;2121.0;52.0;0.0;26;0;98;1;0;1;1;0;0;1;1;1;0;1;0;78884.09375;37323.82421875;37100.26953125;2434.662109375;743.0;295115;723.0;1229.0;Calculated values ==>;1563712365.131;355.06000000000006;351.36;304.06;303.96000000000004;300.76000000000005;279.76000000000005;277.2618376815202;287.86;279.86;272.76000000000005;279.16;355.86;303.56;272.36;273.76000000000005;293.96000000000004;290.56;299.66;344.96000000000004;294.56;287.86;345.46000000000004;347.46000000000004;271.56;243.81672145450628;269.6138998590099;277.2618376815202;306.86;8580000.0;3879999.9999999995;3590000.0;1460000.0;3879999.9999999995;3170000.0;8330000.0;0.7993333333333333;0.0;0.35350000000000004;0.008666666666666666;0.0;0.7993333333333333;3.0733002357520958;37323.82421875;37100.26953125;2434.662109375;78884.09375;488926.5036557408;485622.2571113947;285210.2140905992;284717.3149651357;271004.4822197411;428167.64408090734;452361.1404031271;437930.37279267807;473875.09620967973;535648.081342418;478599.91449948435;437290.9127339255;439506.0387299174;456210.5004765173;451202.58037804713;265767.1872605045;475165.0198432375;461648.628002798;452361.1404031271;303208.48990285693;311590.51834565785;466311.7789128003;210177.60127545983;210177.60127545983;277.24084710272933;1189515.646782276;541361.7195392769;70689.24054434091;420965.10754459805;0;49;49;76;79;73;66;0;46;47;384905975455.46063;150931296320.24747;333381915460.1824;80510.60473133666;2219.8295395236173;-0.0;193585.37560938206;1724872.3751410143;262301.2786542501;0.0;2084603.6611386093;3.595111666728055;0.20059732152666623
1820;2019-07-21 14:33:45.101;834;793;311;311;281;50;181;56;-20;61;818;305;-24;-4;210;168;265;721;319;211;180;-17;809;368;344;143;369;298;790;2904.0;-1.0;605.0;85.0;0.0;53;5;98;1;0;1;1;0;0;1;1;1;0;1;0;91373.328125;35332.41015625;36123.265625;2321.16967773438;752.0;295116;733.0;1229.0;Calculated values ==>;1563712425.101;356.56000000000006;352.46000000000004;304.26000000000005;304.26000000000005;301.26000000000005;278.16;275.2199585193972;291.26000000000005;278.76000000000005;271.16;279.26000000000005;354.96000000000004;303.66;270.76000000000005;272.76000000000005;294.16;289.96000000000004;299.66;345.26;294.26000000000005;291.16;346.46000000000004;348.36;271.46000000000004;243.1966462407574;267.35522164206344;275.2199585193972;305.06;8090000.000000001;3679999.9999999995;3440000.0;1430000.0;3690000.0;2980000.0;7900000.0;0.484;0.0;0.10083333333333333;0.014166666666666666;0.0;0.484;3.071608988784189;35332.41015625;36123.265625;2321.16967773438;91373.328125;495916.02666366036;491636.4030207985;291951.7833304003;291951.7833304003;275886.2353106865;429606.4342157736;459562.4624351748;439678.4812000956;474360.22944012505;536091.8623334294;481025.0670660004;439072.0574886922;442061.7325267553;459555.5943475005;453821.67632953107;268140.93488930527;480494.5041975628;463515.49129032175;459428.8147547613;307399.1840295507;315363.2798926983;466635.57275278756;204918.02620418955;204918.02620418955;275.14994717399617;1190933.7492259864;541966.8854250474;70728.85265995328;421574.99857312796;0;49;49;76;79;73;66;0;46;47;385116770005.5612;151017952970.28882;333566323210.2703;23671.679212087194;3707.665242771805;-0.0;123183.22165847672;1725740.1267481071;262350.64974623115;0.0;2087242.0795812781;2.0407834622996956;0.08125643832559042
1821;2019-07-21 14:34:45.102;843;801;276;272;242;44;190;44;-39;57;803;302;-42;-19;211;156;265;730;305;207;189;-19;830;364;343;142;366;285;812;3957.0;-1.0;2342.0;249.0;0.0;45;10;51;1;0;1;1;0;0;1;1;1;0;1;0;80512.6015625;31565.203125;36938.91015625;2250.41381835938;759.0;295117;739.0;1229.0;Calculated values ==>;1563712485.102;357.46000000000004;353.26;300.76000000000005;300.36;297.36;277.56;274.8017692304317;292.16;277.56;269.26000000000005;278.86;353.46000000000004;303.36;268.96000000000004;271.26000000000005;294.26000000000005;288.76000000000005;299.66;346.16;293.86;292.06;347.06000000000006;349.06000000000006;271.26000000000005;242.98782864720522;265.74818594083865;274.8017692304317;303.66;8300000.0;3640000.0;3429999.9999999995;1420000.0;3660000.0;2850000.0;8120000.0;0.6595;0.0;0.39033333333333337;0.0415;0.0;0.6595;3.0702843618454723;31565.203125;36938.91015625;2250.41381835938;80512.6015625;495287.1752228479;490680.1459374082;272247.9135557773;270663.1711218553;259814.33118917572;429879.7862731237;460914.20479724783;439676.6972338215;474095.9617844006;535488.6024057851;482233.82109277823;439231.9296735248;442585.62477279943;460162.587924932;452784.5239248999;267063.73640711955;479520.9763726562;463144.26048159803;460781.9733125516;309913.9067706182;318298.0250993184;466576.97416032024;203776.30615901374;203776.30615901374;274.69154187890854;1192366.1558446977;542524.3748263862;70766.94982398352;422183.86018476065;0;49;49;76;79;73;66;0;46;47;385322873440.31226;151103454395.18555;333741226125.059;92079.78598286664;10906.22772205422;-0.0;169495.23748775822;1726704.7383668255;262472.43421716493;0.0;2089681.1073876699;3.8510786851712755;0.21370501452714827
1822;2019-07-21 14:35:45.122;856;812;271;269;234;47;194;43;-47;54;785;300;-49;-24;212;149;265;751;314;207;194;-20;836;366;347;139;368;280;820;3054.0;0.0;2014.0;225.0;0.0;81;5;1;1;0;1;1;0;0;1;1;1;0;0;0;73688.8125;27812.28515625;38813.30078125;2190.21508789062;765.0;295118;744.0;1229.0;Calculated values ==>;1563712545.122;358.76;354.36;300.26000000000005;300.06;296.56;277.86;275.0112864084945;292.56;277.46000000000004;268.46000000000004;278.56;351.66;303.16;268.26000000000005;270.76000000000005;294.36;288.06;299.66;348.26;293.86;292.56;347.56000000000006;349.66;271.16;242.35481222062532;265.11578078379944;275.0112864084945;304.56;8359999.999999999;3660000.0;3470000.0000000005;1390000.0;3679999.9999999995;2800000.0;8200000.0;0.509;0.0;0.33566666666666667;0.0375;0.0;0.509;3.069142583466783;27812.28515625;38813.30078125;2190.21508789062;73688.8125;496669.87050969526;491569.09333757276;269819.356180582;269059.3670009559;256873.51618139105;429743.705733735;460826.18879335455;439588.9514017806;474188.32179244753;534003.2344271715;482600.2464541051;439294.87618871254;442902.8736560875;459986.6564810051;451413.44454563194;266773.49227580306;482047.0948622024;462543.04088473186;460826.18879335455;312009.6876057385;320813.78693149507;466899.7960275644;204272.17218646774;204272.17218646774;274.8921675980512;1193651.5959654048;543019.3521660401;70803.96739993746;422815.3390318473;0;49;49;76;79;73;66;0;46;47;385529942440.24646;151187782495.15875;333910782625.0051;78987.99888994002;9848.535894041124;-0.0;130585.99445290539;1728130.7784286037;262645.44823269855;0.0;2092182.6178786913;3.1885486467842945;0.19674214218847777
1823;2019-07-21 14:36:45.123;864;818;274;273;239;49;193;45;-55;52;769;300;-56;-30;213;150;265;764;312;205;192;-21;820;371;352;135;372;283;809;3220.0;0.0;2006.0;318.0;0.0;98;1;100;1;0;0;1;0;0;1;1;1;0;0;0;59791.69921875;14605.4658203125;38756.1875;2215.34765625;769.0;295119;749.0;1230.0;Calculated values ==>;1563712605.123;359.56000000000006;354.96000000000004;300.56;300.46000000000004;297.06;278.06;275.5313989812953;292.46000000000004;277.66;267.66;278.36;350.06000000000006;303.16;267.56;270.16;294.46000000000004;288.16;299.66;349.56000000000006;293.66;292.36;348.06000000000006;350.06000000000006;271.06;241.49495122638035;265.49620691782997;275.5313989812953;304.36;8200000.0;3710000.0;3520000.0000000005;1350000.0;3720000.0000000005;2830000.0;8090000.000000001;0.5366666666666667;0.0;0.3343333333333333;0.053000000000000005;0.0;0.5366666666666667;3.0708747827399767;14605.4658203125;38756.1875;2215.34765625;59791.69921875;499311.22433596145;493536.4405734548;271633.5793806636;271235.8695787902;258923.70534330246;429398.2889081932;459914.4856856361;437731.69798531814;474507.02969162643;532132.5291247978;482246.0889362997;437580.690022478;441420.96327478474;459496.0791932368;450664.2607782968;267564.20838377695;485271.7190879254;461518.7692375384;459779.9657738578;314105.63291466556;322491.0997442508;467361.0029069329;205466.9732966973;205466.9732966973;275.3748661851798;1194763.9521006772;543372.8393151055;70840.68103464467;423461.7622069502;0;49;49;76;79;73;66;0;46;47;385739645934.99316;151269983865.05945;334079685439.8011;77653.83962089557;13880.383569342488;-0.0;136481.3059627428;1729436.1488370947;262843.19252367114;0.0;2094408.2158054805;4.102695812052503;0.25532912867006563
1824;2019-07-21 14:37:45.113;860;814;278;277;239;47;188;46;-34;52;761;300;-36;-10;214;148;265;760;315;201;187;-21;818;369;351;135;371;297;805;3072.0;0.0;1592.0;205.0;0.0;98;1;100;1;0;0;1;0;0;1;1;1;0;1;0;60193.0546875;16021.9912109375;38775.2734375;2324.37231445312;767.0;295120;749.0;1232.0;Calculated values ==>;1563712665.113;359.16;354.56000000000006;300.96000000000004;300.86;297.06;277.86;275.3239800832674;291.96000000000004;277.76000000000005;269.76000000000005;278.36;349.26;303.16;269.56;272.16;294.56;287.96000000000004;299.66;349.16;293.26000000000005;291.86;348.06000000000006;349.86;271.06;241.49495122638035;267.23344911666527;275.3239800832674;304.66;8180000.0;3690000.0;3510000.0;1350000.0;3710000.0;2970000.0;8050000.0;0.512;0.0;0.2653333333333333;0.034166666666666665;0.0;0.512;3.076251557871368;16021.9912109375;38775.2734375;2324.37231445312;60193.0546875;498907.9800490756;493322.2257627978;273516.5921068227;273103.6917426764;259078.95393580556;429537.3511455088;459398.5449976466;437763.19581502484;474507.02969162643;530248.1003147601;480574.61463204393;437453.72538523306;441387.5573368277;459790.9256015775;450728.3279684934;267666.94984965894;485061.96294250997;461140.1023613316;459263.6713298943;314105.63291466556;321652.42942325486;467361.0029069329;205058.81914547272;205058.81914547272;275.2087972414955;1195763.6584045633;543628.0255856051;70878.50572923991;424107.7500322808;0;49;49;76;79;73;66;0;46;47;385950510785.0267;151350970365.07233;334253656439.82874;61744.227942987825;8961.991278516556;-0.0;130152.88431842384;1730597.6057918845;263033.51392191293;0.0;2096629.7970662457;3.516340115925204;0.20008863216879297
1825;2019-07-21 14:38:45.124;849;806;284;284;244;48;184;47;-27;52;765;300;-29;0;215;150;265;758;326;196;184;-22;825;369;351;138;371;302;812;3157.0;-2.0;1313.0;159.0;0.0;98;1;100;1;0;0;1;0;0;1;1;1;0;1;0;60693.546875;16132.390625;39194.03515625;2356.45361328125;762.0;295121;746.0;1233.0;Calculated values ==>;1563712725.124;358.06000000000006;353.76;301.56;301.56;297.56;277.96000000000004;275.3239800832674;291.56;277.86;270.46000000000004;278.36;349.66;303.16;270.26000000000005;273.16;294.66;288.16;299.66;348.96000000000004;292.76000000000005;291.56;347.76;349.36;270.96000000000004;242.14157278889297;267.8393353686513;275.3239800832674;305.76000000000005;8250000.0;3690000.0;3510000.0;1380000.0;3710000.0;3020000.0;8120000.0;0.5261666666666667;0.0;0.21883333333333335;0.026500000000000003;0.0;0.5261666666666667;3.07970514073756;16132.390625;39194.03515625;2356.45361328125;60693.546875;496646.2735564885;491439.25331525656;275549.5771776663;275549.5771776663;260491.50510387248;429537.3511455088;458858.24666723126;437713.4967235476;474121.5608165298;530285.1503133504;479969.9730890471;437401.2382119444;441814.68150891823;459928.2820158971;451024.0972237919;267311.27285119;484012.92678227986;460472.8219955311;458858.24666723126;312848.0458788934;319555.8750819185;466841.9222875698;205109.64312286145;205109.64312286145;275.22827103731896;1196771.231441407;543896.0278930197;70917.51976333455;424757.61339203274;0;49;49;76;79;73;66;0;46;47;386161149395.5756;151432885380.28583;334433389385.2972;50901.476629616816;6935.905397864772;-0.0;133514.05689826258;1731536.4920967075;263166.0206830147;0.0;2098827.424406606;3.317300400643413;0.18263877660624286
1826;2019-07-21 14:39:45.104;843;803;287;287;248;49;183;47;-23;52;770;301;-24;6;216;154;266;759;327;192;182;-23;802;376;356;139;379;304;791;4002.0;0.0;1874.0;316.0;0.0;12;1;100;1;0;0;1;1;0;0;1;1;0;1;0;45495.82421875;15695.7255859375;24337.18359375;2366.32421875;761.0;295122;744.0;1233.0;Calculated values ==>;1563712785.104;357.46000000000004;353.46000000000004;301.86;301.86;297.96000000000004;278.06;276.0463484220469;291.46000000000004;277.86;270.86;278.36;350.16;303.26000000000005;270.76000000000005;273.76000000000005;294.76000000000005;288.56;299.76000000000005;349.06000000000006;292.36;291.36;347.56000000000006;349.26;270.86;242.35481222062532;268.0796299477929;276.0463484220469;305.86;8020000.0;3760000.0;3560000.0;1390000.0;3790000.0;3040000.0;7909999.999999999;0.667;0.0;0.3123333333333333;0.05266666666666667;0.0;0.667;3.079895974708731;15695.7255859375;24337.18359375;2366.32421875;45495.82421875;497888.80448788824;493032.72333351447;278541.0504701533;278541.0504701533;262791.2251146963;429045.3911783415;457921.40123190166;437883.18805776763;473992.66496117425;530655.2663078107;479842.2028356349;437727.04723144654;442285.3213856606;458804.2828769915;450356.64632271905;268908.1106463369;486362.65593380015;459149.39086431934;457784.2476305463;312009.6876057385;319136.5849023705;466601.9250158868;206788.26518380223;206788.26518380223;275.90335912280045;1197655.8478969943;544161.1737834279;70956.86312645335;425286.86373951007;0;49;49;76;80;73;66;0;46;47;386373178695.64307;151515957680.31226;334615128785.355;72178.64757763519;13683.51941782312;-0.0;167414.32029197828;1732561.8179095266;263337.79194702004;0.0;2101334.3249718295;5.973610062883126;0.3627282241194783
1827;2019-07-21 14:40:45.115;840;801;292;292;254;47;181;48;-21;52;774;301;-22;9;214;153;266;757;335;189;180;-25;841;370;351;140;371;306;822;3892.0;-1.0;1147.0;145.0;0.0;47;6;100;1;0;0;1;1;1;0;1;1;0;1;0;68218.875;16440.65234375;46446.21484375;2414.30590820312;762.0;295123;743.0;1233.0;Calculated values ==>;1563712845.115;357.16;353.26;302.36;302.36;298.56;277.86;275.4277932560699;291.26000000000005;277.96000000000004;271.06;278.36;350.56000000000006;303.26000000000005;270.96000000000004;274.06;294.56;288.46000000000004;299.76000000000005;348.86;292.06;291.16;347.46000000000004;349.36;270.66;242.56692532238324;268.3187672390254;275.4277932560699;306.66;8410000.0;3700000.0;3510000.0;1400000.0;3710000.0;3060000.0;8220000.0;0.6486666666666667;0.0;0.19116666666666668;0.024166666666666666;0.0;0.6486666666666667;3.07970514073756;16440.65234375;46446.21484375;2414.30590820312;68218.875;493800.4631298118;489692.276936633;278262.52206632774;278262.52206632774;263516.78187004663;429467.9694778635;458451.600018346;437742.05038880615;473863.56441634416;530921.7713363036;479598.832135632;437585.1090581189;442313.58979942015;459790.9256015775;451287.82620076486;266894.22444443335;482795.92554812727;459533.28600944486;458315.7758539387;311590.51834565785;319555.8750819185;466261.75311617885;205405.77579423113;205405.77579423113;275.34653272037116;1198603.644119979;544429.02602972;70996.70901453064;425876.83353365277;0;49;49;76;80;74;66;0;46;47;386585317580.35315;151599673025.19785;334798162335.10486;44414.951159996264;6304.01945194707;-0.0;164054.286705397;1733533.6093601212;263504.3853072248;0.0;2104097.0697700703;3.2889647633523547;0.16784766198021298
1828;2019-07-21 14:41:45.105;851;810;298;298;261;44;178;46;-19;52;777;303;-21;11;215;153;266;763;334;185;177;-28;822;367;348;140;367;307;804;4764.0;0.0;1464.0;109.0;0.0;63;9;100;1;0;0;1;1;1;0;1;1;0;1;0;68082.671875;16183.505859375;46229.5546875;2439.998046875;766.0;295124;748.0;1233.0;Calculated values ==>;1563712905.105;358.26;354.16;302.96000000000004;302.96000000000004;299.26000000000005;277.56;275.1157276137837;290.96000000000004;277.76000000000005;271.26000000000005;278.36;350.86;303.46000000000004;271.06;274.26000000000005;294.66;288.46000000000004;299.76000000000005;349.46000000000004;291.66;290.86;347.96000000000004;349.76;270.36;242.56692532238324;268.43790593516167;275.1157276137837;306.56;8220000.0;3670000.0000000005;3479999.9999999995;1400000.0;3670000.0000000005;3070000.0;8040000.000000001;0.794;0.0;0.24400000000000002;0.018166666666666668;0.0;0.794;3.078940167436671;16183.505859375;46229.5546875;2439.998046875;68082.671875;497219.3828474964;492819.815189014;282646.5565251327;282646.5565251327;266902.95399615617;429675.2189834977;458524.8404200007;437828.56808052456;473863.56441634416;531159.7781216218;479708.2069816971;437514.20447033056;442402.47668766207;460551.7197348914;451821.39498911967;267831.76561189565;485635.22003297077;459468.06542934617;458389.55609836883;313686.43059754226;321233.1047070471;465963.0004943113;204705.59529719257;204705.59529719257;275.0635849101521;1199739.301036414;544700.8487034584;71037.15480540723;426649.00289685605;0;49;49;76;80;74;66;0;46;47;386794982630.3865;151683659025.21118;334982031685.1341;56882.005359133014;4746.176194414324;-0.0;201425.06487613395;1734377.609974364;263596.45492346515;0.0;2107142.2234235234;4.056142487858424;0.20035928547049023
1829;2019-07-21 14:42:45.106;854;813;298;297;258;38;178;41;-18;51;779;305;-19;12;216;151;266;763;334;184;177;-29;830;360;341;139;360;310;813;4125.0;-1.0;1527.0;78.0;0.0;44;9;100;1;0;0;1;1;1;0;1;1;0;1;0;67852.6640625;16323.1982421875;45909.59375;2464.12841796875;768.0;295125;750.0;129.0;Calculated values ==>;1563712965.106;358.56000000000006;354.46000000000004;302.96000000000004;302.86;298.96000000000004;276.96000000000004;274.38016830617;290.96000000000004;277.26000000000005;271.36;278.26000000000005;351.06000000000006;303.66;271.26000000000005;274.36;294.76000000000005;288.26000000000005;299.76000000000005;349.46000000000004;291.56;290.86;348.16;349.96000000000004;270.26000000000005;242.35481222062532;268.7936212382143;274.38016830617;306.56;8300000.0;3600000.0;3410000.0;1390000.0;3600000.0;3100000.0;8130000.0;0.6875;0.0;0.2545;0.013000000000000001;0.0;0.6875;0.3220874406187807;16323.1982421875;45909.59375;2464.12841796875;67852.6640625;496925.88350873586;492400.0177012196;281776.97530692804;281299.1704504403;265351.73482594115;430148.3826014536;459634.5250650484;437301.7563972805;473894.81173143076;531142.8749566656;479574.4277440144;437142.86386454466;441925.55079813005;461763.66765822354;452761.82112387515;267427.7644534493;484697.3174910198;460430.6360155623;459501.4032382204;314524.84189198195;322071.7610967587;466005.55172137363;202912.0670097147;202912.0670097147;274.3385615498663;1200872.1143810991;544971.7424187976;71078.02320702691;427416.84193001164;0;49;49;76;80;74;66;0;46;47;387001686075.1368;151767360420.11008;335167134769.9105;59652.1759491355;3420.215301251566;-0.0;176405.16865709765;1735348.7443360628;263664.5093200679;0.0;2110290.8611755846;3.701529506957661;0.19197907213912632
1830;2019-07-21 14:43:48.096;859;844;295;294;256;35;183;36;-16;48;783;305;-17;13;217;151;266;781;331;186;182;-30;824;357;341;137;357;310;807;3273.0;-1.0;1472.0;137.0;0.0;27;4;100;1;0;0;1;1;1;0;1;1;0;1;0;66325.703125;16209.2177734375;44911.8359375;2436.46044921875;769.0;295126;749.0;-1.0;Calculated values ==>;1563713028.096;359.06000000000006;357.56000000000006;302.66;302.56;298.76000000000005;276.66;274.0616903277293;291.46000000000004;276.76000000000005;271.56;277.96000000000004;351.46000000000004;303.66;271.46000000000004;274.46000000000004;294.86;288.26000000000005;299.76000000000005;351.26;291.76000000000005;291.36;348.06000000000006;350.06000000000006;270.16;241.92719264551067;268.7936212382143;274.0616903277293;306.26000000000005;8240000.000000001;3570000.0000000005;3410000.0;1370000.0;3570000.0000000005;3100000.0;8070000.0;0.5455;0.0;0.24533333333333335;0.022833333333333334;0.0;0.5455;-0.002496646164829249;16209.2177734375;44911.8359375;2436.46044921875;66325.703125;498214.879756796;497573.6998293283;280894.3670415951;280419.6124045374;264916.2461816617;430346.717906069;460298.2592576188;437618.5379703155;473859.9099963197;531561.4424649008;479574.4277440144;437460.313363465;442075.34363280225;462352.8576263787;453283.0443037091;267729.43999821524;488118.03566591145;460695.0249579271;460165.7600647848;314105.63291466556;322491.0997442508;466189.98242528416;202019.24734720518;202019.24734720518;273.97793030230577;1202045.9887353242;545256.3558750662;71120.89655324786;428211.403299023;0;49;49;76;80;74;66;0;46;47;387216481975.1693;151854286620.12323;335362403769.94006;57800.3592995364;6031.89845094947;-0.0;140818.92268743968;1736376.290891123;263747.2021874764;0.0;2113066.1313862535;3.219936826387397;0.18371975713195587
1831;2019-07-21 14:44:45.116;863;863;299;298;260;30;187;32;-16;45;788;304;-17;13;219;151;266;798;333;190;187;-30;829;351;337;134;352;311;815;2898.0;-1.0;1219.0;53.0;0.0;1;1;100;1;0;0;1;1;1;0;1;1;0;1;0;65496.56640625;16271.1396484375;44039.90625;2443.33666992188;782.0;295127;748.0;14.0;Calculated values ==>;1563713085.116;359.46000000000004;359.46000000000004;303.06;302.96000000000004;299.16;276.16;273.4187578820637;291.86;276.36;271.56;277.66;351.96000000000004;303.56;271.46000000000004;274.46000000000004;295.06;288.26000000000005;299.76000000000005;352.96000000000004;292.16;291.86;347.96000000000004;351.36;270.16;241.2770596917726;268.91163127593666;273.4187578820637;306.46000000000004;8290000.000000001;3510000.0;3370000.0000000005;1340000.0;3520000.0000000005;3110000.0;8150000.0;0.483;0.0;0.20316666666666666;0.008833333333333334;0.0;0.483;0.03492454075867963;16271.1396484375;44039.90625;2443.33666992188;65496.56640625;498347.83933103806;499617.51384033606;282071.1552703811;281592.34252014273;265980.1960231151;430735.4089219946;461442.77011433174;437389.9950341223;473954.89273139124;532009.625379593;479336.28326964827;437231.03110804653;441865.84420653095;463368.3371447518;454312.86059352034;267477.5030097238;489926.1111055453;461834.6950695342;461442.77011433174;313686.43059754226;327943.14443680964;466613.83185108117;200563.48779379364;200563.48779379364;273.38216791227296;1203089.9478750683;545513.5822611185;71159.54183542012;428915.8516792778;0;49;49;76;80;74;66;0;46;47;387409779775.1047;151931548720.09738;335539450869.88086;48115.252054326775;2350.11137250604;-0.0;126004.6933608199;1737215.0836907588;263813.5830485838;0.0;2115179.2261893065;2.8120754211137524;0.150812383165048
1832;2019-07-21 14:45:45.097;870;873;300;299;261;24;191;27;-16;42;793;304;-18;12;220;152;266;807;332;193;190;-30;822;343;335;130;345;309;811;3102.0;-1.0;1206.0;39.0;0.0;1;1;100;1;0;0;1;1;1;0;1;1;0;0;0;65149.61328125;16166.2705078125;43837.3828125;2442.40234375;819.0;295128;746.0;0.0;Calculated values ==>;1563713145.097;360.16;360.46000000000004;303.16;303.06;299.26000000000005;275.56;272.5487779782249;292.26000000000005;275.86;271.56;277.36;352.46000000000004;303.56;271.36;274.36;295.16;288.36;299.76000000000005;353.86;292.46000000000004;292.16;347.76;355.06000000000006;270.16;240.39332010688793;268.67533136820026;272.5487779782249;306.36;8220000.0;3429999.9999999995;3350000.0;1300000.0;3450000.0;3090000.0;8109999.999999999;0.517;0.0;0.201;0.006500000000000001;0.0;0.517;0.0;16166.2705078125;43837.3828125;2442.40234375;65149.61328125;500006.2293216242;501424.5320994605;282944.1124137336;282451.65162522095;266544.72265550244;431237.1583312671;462268.7644298005;437845.99643053644;474179.22265781194;532681.7161495088;479580.373181458;437530.6787186241;442134.79477467417;464534.8826719188;455798.21135703026;267831.76561189565;491688.2748858343;462528.16354975384;462138.90036546055;312848.0458788934;343467.2996937194;467175.2663532377;198473.53721450674;198473.53721450674;272.523877247404;1204178.3212774098;545783.8084134586;71200.24343424209;429647.93052241177;0;49;49;76;80;74;66;0;46;47;387611315934.92523;152010723640.0269;335725391969.71533;48113.86430242197;1746.561239401751;-0.0;136314.9927490431;1738016.739055072;263847.7111763222;0.0;2117364.5313391048;2.9813799496388396;0.15243740852470636
1833;2019-07-21 14:46:45.137;874;878;296;295;254;13;194;17;-16;37;801;303;-18;11;221;151;266;808;339;195;193;-29;818;330;327;126;333;309;810;3788.0;-1.0;879.0;0.0;0.0;1;1;100;1;0;0;1;0;0;1;1;1;0;1;0;55770.97265625;16074.2099609375;34847.1875;2459.38793945312;839.0;295129;744.0;0.0;Calculated values ==>;1563713205.137;360.56000000000006;360.96000000000004;302.76000000000005;302.66;298.56;274.46000000000004;271.1026128081217;292.56;274.86;271.56;276.86;353.26;303.46000000000004;271.36;274.26000000000005;295.26000000000005;288.26000000000005;299.76000000000005;353.96000000000004;292.66;292.46000000000004;347.56000000000006;357.06000000000006;270.26000000000005;239.4893008659735;268.67533136820026;271.1026128081217;307.06;8180000.0;3300000.0;3270000.0000000005;1260000.0;3329999.9999999995;3090000.0;8100000.0;0.6313333333333334;0.0;0.1465;0.0;0.0;0.6313333333333334;0.0;16074.2099609375;34847.1875;2459.38793945312;55770.97265625;500945.37320430356;502232.3244814392;281096.92075149476;280623.0808098521;264057.14011365816;432012.3539207929;463853.3167421763;437845.99643053644;474211.2612040692;533517.2412086267;479464.4693871415;437530.6787186241;441985.3313433802;466403.16015422886;457794.0777793262;268039.1661645468;491936.82563630556;463980.643247637;463725.8908544626;312009.6876057385;351863.15629032685;467829.8065917928;195046.530826614;195046.530826614;271.1026128081217;1205186.6646112853;546052.6581987087;71241.11891890671;430304.07241370634;0;49;49;76;80;74;67;0;46;47;387810048335.58813;152087574840.28323;335910915570.33417;35570.121710974636;0.0;-0.0;169626.23596424842;1738714.5705185446;263862.2755564838;0.0;2119915.741260385;3.8440115883668042;0.16674562240936847
1834;2019-07-21 14:47:45.118;869;864;288;286;262;32;201;16;-16;34;812;302;-18;4;214;157;266;707;345;201;200;-27;741;364;360;134;369;313;743;2195.0;-1.0;2093.0;347.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18361.080078125;14612.701171875;0.0;1592.14392089844;848.0;295130;742.0;-1.0;Calculated values ==>;1563713265.118;360.06000000000006;359.56000000000006;301.96000000000004;301.76000000000005;299.36;276.36;274.8017692304317;293.26000000000005;274.76000000000005;271.56;276.56;354.36;303.36;271.36;273.56;294.56;288.86;299.76000000000005;343.86;293.26000000000005;293.16;347.36;357.96000000000004;270.46000000000004;241.2770596917726;269.14681796795327;274.8017692304317;307.66;7409999.999999999;3640000.0;3600000.0;1340000.0;3690000.0;3130000.0;7430000.0;0.36583333333333334;0.0;0.34883333333333333;0.057833333333333334;0.0;0.36583333333333334;-0.0024839346354032124;14612.701171875;0.0;1592.14392089844;18361.080078125;506999.9620693413;506141.7978964991;284458.4972278076;283222.4275189508;271061.3224865623;429879.7862731237;459741.0631315469;436929.5940270328;472884.4304738556;534371.5396660633;478858.34890781844;436608.2920388048;440070.1442045368;460103.9485977768;452928.8433368577;273012.1609814503;483438.3328617279;459741.0631315469;459605.1665242781;311171.3556482807;355642.35560766177;466909.57185606135;203614.92106235775;203614.92106235775;274.62923274585614;1205804.236090605;546308.3014785723;71274.87099283718;430594.3736847586;0;49;49;76;80;74;67;0;46;47;388016083070.40466;152165550140.2138;336097456480.1681;81387.93508584413;15227.207304235859;-0.0;93649.76479815254;1739688.9123516674;263989.1287676646;0.0;2122109.013175339;11.741235790836487;1.0103704896061783
1835;2019-07-21 14:48:45.098;831;842;294;293;260;66;208;32;-4;34;830;302;4;10;209;165;266;652;345;207;207;-23;796;389;377;143;393;323;795;182.0;-1.0;917.0;69.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;30437.994140625;26861.404296875;0.0;1611.32434082031;852.0;295131;739.0;0.0;Calculated values ==>;1563713325.098;356.26;357.36;302.56;302.46000000000004;299.16;279.76000000000005;277.3618629098277;293.96000000000004;276.36;272.76000000000005;276.56;356.16;303.36;273.56;274.16;294.06;289.66;299.76000000000005;338.36;293.86;293.86;347.06000000000006;358.36;270.86;243.1966462407574;270.30646906291605;277.3618629098277;307.66;7959999.999999999;3890000.0;3770000.0000000005;1430000.0;3929999.9999999995;3229999.9999999995;7950000.0;0.030333333333333334;0.0;0.15283333333333332;0.0115;0.0;0.030333333333333334;0.0;26861.404296875;0.0;1611.32434082031;30437.994140625;496691.09274010017;498387.8626452273;281548.4105254316;281053.7413461246;267001.5805447646;428092.51987082884;458004.6551887551;436550.0907066026;471700.2039591064;535525.8586453861;477620.7556271312;437848.46015163825;438807.6053373398;455524.71190247644;449653.2282906018;269251.6560864139;468362.76913721795;457864.328372652;457864.328372652;309913.9067706182;357322.216966979;466035.8248629339;210153.68321423198;210153.68321423198;277.23745881183766;1206210.759489573;546653.8038184065;71301.55766317037;430594.3736847586;0;50;49;76;80;74;67;0;46;47;388237109370.475;152248622440.24023;336288192880.22876;34600.91761175064;2942.644628960072;-0.0;7513.8895698054075;1740655.163933197;264140.49372867844;0.0;2122951.762618522;1.5824774781460231;0.18429453384027536
1836;2019-07-21 14:49:45.109;801;818;305;306;273;89;209;69;-3;42;840;302;0;22;207;178;266;701;355;214;208;-20;829;407;388;149;411;324;823;291.0;-1.0;1520.0;356.0;0.0;100;100;47;1;1;0;1;0;0;0;1;0;0;0;0;44192.8203125;31623.373046875;8859.8583984375;1591.98596191406;850.0;295132;737.0;-1.0;Calculated values ==>;1563713385.109;353.26;354.96000000000004;303.66;303.76000000000005;300.46000000000004;282.06;279.13045742547695;294.06;280.06;272.86;277.36;357.16;303.36;273.16;275.36;293.86;290.96000000000004;299.76000000000005;343.26;294.56;293.96000000000004;346.86;358.16;271.16;244.42749628697553;270.42097587401844;279.13045742547695;308.66;8290000.000000001;4070000.0000000005;3879999.9999999995;1490000.0;4110000.0;3240000.0;8230000.0;0.0485;0.0;0.2533333333333333;0.059333333333333335;0.0;0.0485;-0.0024836024562703164;31623.373046875;8859.8583984375;1591.98596191406;44192.8203125;488997.0947657143;492188.58422662463;284228.8945202341;284727.7497664677;270417.51707912434;426687.3264712062;456354.4742125383;436480.4463037642;471697.8470272932;536502.9526081944;477496.020430034;436971.2908353925;440475.8762896069;452141.7822671845;448344.6190221843;267477.5030097238;473435.1537855162;457071.74136237963;456210.5004765173;309075.640036128;356482.2694418079;465481.7495123013;214009.7886080556;214009.7886080556;278.7604183574172;1206832.7969617988;547141.2663140148;71328.25680960297;430668.2193738728;0;50;49;77;80;74;67;0;46;47;388466651445.16125;152336238500.12048;336482328464.96344;56359.233282912835;14920.669680318579;-0.0;11746.734525620393;1741413.3041565137;264289.3819722269;0.0;2123112.2972450512;1.9732907541576175;0.2642141395175028
1837;2019-07-21 14:50:45.109;805;820;300;298;266;82;117;78;6;53;815;302;4;23;207;185;266;738;357;213;117;-19;870;401;375;142;402;331;850;2495.0;-2.0;1421.0;156.0;0.0;57;1;98;1;1;0;1;1;0;0;1;0;1;1;0;70237.0703125;37815.37890625;27973.533203125;2591.02856445312;850.0;295133;734.0;-1.0;Calculated values ==>;1563713445.109;353.66;355.16;303.16;302.96000000000004;299.76000000000005;281.36;278.54751220026105;284.86;280.96000000000004;273.76000000000005;278.46000000000004;354.66;303.36;273.56;275.46000000000004;293.86;291.66;299.76000000000005;346.96000000000004;294.46000000000004;284.86;346.56000000000006;358.16;271.26000000000005;242.98782864720522;271.215330690691;278.54751220026105;308.86;8700000.0;4010000.0;3750000.0;1420000.0;4020000.0000000005;3310000.0;8500000.0;0.41583333333333333;0.0;0.23683333333333334;0.026000000000000002;0.0;0.41583333333333333;-0.0024836024562703164;37815.37890625;27973.533203125;2591.02856445312;70237.0703125;485507.31899304653;489868.2751501791;279609.6316894129;278757.821614636;266475.1519544464;427166.96342816413;444844.0050806741;436328.0861189822;473703.0235228166;533359.6939653615;476617.78571205284;435994.5702203388;439102.3962512939;453705.72076774616;450542.77981788444;265594.42699214205;476617.98785465973;459021.8945046417;444844.0050806741;307818.28838856175;356482.2694418079;466576.97416032024;213250.63711178277;213250.63711178277;278.44793085661405;1207786.379383674;547719.9225802908;71363.11526398937;430975.16430388583;0;50;49;77;81;74;67;0;46;48;388695551445.16125;152423538500.12048;336678828464.96344;52832.17583987173;6586.484763261975;-0.0;96304.2421803973;1742323.2325658703;264468.60825925675;0.0;2124012.7220509346;2.277318483300947;0.16885550558193496
1838;2019-07-21 14:51:45.100;820;833;315;315;283;67;157;69;1;60;777;303;-1;11;209;173;266;765;361;205;156;-19;860;388;362;138;388;322;832;2926.0;-1.0;1086.0;157.0;0.0;50;1;98;1;1;0;1;0;0;1;1;0;1;1;0;80554.1171875;37416.44140625;38399.47265625;2521.36474609375;849.0;295134;734.0;0.0;Calculated values ==>;1563713505.1;355.16;356.46000000000004;304.66;304.66;301.46000000000004;279.86;277.2618376815202;288.86;280.06;273.26000000000005;279.16;350.86;303.46000000000004;273.06;274.26000000000005;294.06;290.46000000000004;299.76000000000005;349.66;293.66;288.76000000000005;346.56000000000006;358.06000000000006;271.26000000000005;242.14157278889297;270.1917013154234;277.2618376815202;309.26000000000005;8600000.0;3879999.9999999995;3620000.0000000005;1380000.0;3879999.9999999995;3220000.0000000005;8320000.0;0.4876666666666667;0.0;0.181;0.026166666666666668;0.0;0.4876666666666667;0.0;37416.44140625;38399.47265625;2521.36474609375;80554.1171875;488886.1343915902;493595.4251116029;288405.57935693144;288405.57935693144;273801.2355137192;428167.64408090734;453275.884990111;437593.2528756757;474902.6392957547;530025.0471317364;477863.4327700889;437270.20155373146;439188.0570282107;456354.4742125383;451051.6881889961;266026.49877659447;483018.9600739083;459971.0288534705;453132.35556440166;307818.28838856175;356062.3083226806;467139.2040673301;209941.6733263511;209941.6733263511;277.1529971606929;1209042.784122538;548346.7603757953;71405.71215104093;431528.18971920974;0;50;49;77;81;74;68;0;46;48;388916618279.9293;152507525900.03235;336874699079.75793;41204.93589842775;6730.002054388951;-0.0;118595.98937142266;1743106.7576164778;264579.56233701226;0.0;2125803.2886866983;2.125819659004681;0.14057709857297465
1839;2019-07-21 14:52:45.140;831;837;308;306;277;49;175;54;-19;60;772;303;-22;-2;211;166;266;757;333;198;174;-19;817;367;344;134;368;299;796;4319.0;-1.0;1430.0;183.0;0.0;55;1;98;1;1;0;1;0;0;1;1;0;1;1;0;92032.1640625;35604.1328125;36719.41015625;2354.25756835938;847.0;295135;731.0;-1.0;Calculated values ==>;1563713565.14;356.26;356.86;303.96000000000004;303.76000000000005;300.86;278.06;275.1157276137837;290.66;278.56;271.26000000000005;279.16;350.36;303.46000000000004;270.96000000000004;272.96000000000004;294.26000000000005;289.76000000000005;299.76000000000005;348.86;292.96000000000004;290.56;346.26;357.86;271.26000000000005;241.2770596917726;267.47669482898436;275.1157276137837;306.46000000000004;8170000.0;3670000.0000000005;3440000.0;1340000.0;3679999.9999999995;2990000.0;7959999.999999999;0.7198333333333333;0.0;0.23833333333333334;0.030500000000000003;0.0;0.7198333333333333;-0.0024841005358116706;35604.1328125;36719.41015625;2354.25756835938;92032.1640625;494717.3770808608;497567.9632760822;289079.2261594975;287887.103056997;273713.6761298026;429675.2189834977;458758.63130759384;439611.04937426426;475411.61821509036;531241.2277816804;480676.48876919365;439155.5389719587;442147.02957710525;459849.8075514734;453705.8912638782;268091.60165997746;485532.90176919237;461815.4734546952;458624.200344335;306560.99450073834;355222.41127806646;467697.2725385267;204603.50478179625;204603.50478179625;275.02438095350544;1210481.961950429;548955.6708328394;71446.36942392096;432154.59773853014;0;50;49;77;81;74;68;0;46;48;389128559480.6363;152589180300.30472;337061123280.37976;56010.13146120488;8024.359916580279;-0.0;182852.56402243415;1743917.4232642197;264702.59732252505;0.0;2128317.0346875507;3.306030086913642;0.17496031395774805
1840;2019-07-21 14:53:45.101;841;849;273;268;238;45;179;44;-40;57;773;300;-43;-21;212;153;266;774;329;198;178;-20;833;365;343;129;367;282;813;4976.0;-1.0;2646.0;122.0;0.0;58;1;85;1;1;0;1;0;0;1;1;0;1;1;0;82506.5859375;34544.609375;37572.12109375;2239.50854492188;845.0;295136;731.0;-1.0;Calculated values ==>;1563713625.101;357.26;358.06000000000006;300.46000000000004;299.96000000000004;296.96000000000004;277.66;274.9066339382667;291.06;277.56;269.16;278.86;350.46000000000004;303.16;268.86;271.06;294.36;288.46000000000004;299.76000000000005;350.56000000000006;292.96000000000004;290.96000000000004;346.26;357.66;271.16;240.16925963744896;265.3697278774862;274.9066339382667;306.06;8330000.0;3650000.0;3429999.9999999995;1290000.0;3670000.0000000005;2820000.0;8130000.0;0.8293333333333333;0.0;0.441;0.02033333333333333;0.0;0.8293333333333333;-0.0024844319579692825;34544.609375;37572.12109375;2239.50854492188;82506.5859375;494705.85311391327;497753.82389420475;270996.1191941734;269061.83551205456;258438.42471346675;429811.8947417682;459452.89102084085;440180.54257106653;475754.4753981903;532619.5872727989;482364.296039178;439740.59669076424;442917.89009672764;460142.91347879387;452174.5837827361;267279.8123081519;486421.5560062447;461967.78083822364;459319.2905982935;306560.99450073834;354382.54770086217;468291.58643526933;204204.67613887644;204204.67613887644;274.86139750203796;1211935.5061147008;549539.8637117139;71484.62592527662;432773.291419465;0;50;49;77;81;74;68;0;46;48;389334525515.5184;152668029015.25958;337235309985.28;104065.35709659584;5369.767176026654;-0.0;211575.0535916765;1745250.5185925416;264814.14249671117;0.0;2131601.7950161924;4.317192237295311;0.2501373598910337
1841;2019-07-21 14:54:45.101;856;866;269;267;233;48;188;44;-49;55;774;297;-51;-30;213;148;266;798;332;202;187;-20;828;369;348;132;370;279;809;3938.0;-1.0;2522.0;0.0;0.0;98;100;1;1;1;0;1;0;0;1;1;0;0;1;0;72339.75;27534.21875;39275.46875;1411.6936035156198;843.0;295137;729.0;-1.0;Calculated values ==>;1563713685.101;358.76;359.76;300.06;299.86;296.46000000000004;277.96000000000004;275.3239800832674;291.96000000000004;277.56;268.26000000000005;278.66;350.56000000000006;302.86;268.06;270.16;294.46000000000004;287.96000000000004;299.76000000000005;352.96000000000004;293.36;291.86;346.06000000000006;357.46000000000004;271.16;240.83765695389522;264.9883086891361;275.3239800832674;306.36;8280000.0;3690000.0;3479999.9999999995;1320000.0;3700000.0;2790000.0;8090000.000000001;0.6563333333333333;0.0;0.42033333333333334;0.0;0.0;0.6563333333333333;-0.0024847628747871526;27534.21875;39275.46875;1411.6936035156198;72339.75;497406.1843143823;500592.94380274025;269669.8643929333;268900.9723858737;256939.19937722385;429537.3511455088;459870.3299684906;439513.90486739407;475181.1374944355;532946.1650141923;482383.41212816;439220.0702651483;442257.7668995627;459810.4239576509;450728.3279684934;267527.45527081535;490519.65054654825;461732.5941255692;459736.37117728806;305722.83045113535;353542.7174425113;467876.721181576;205359.68903474408;205359.68903474408;275.3239800832674;1213225.8922475134;550057.1872794223;71515.05260984693;433413.68800149625;0;50;49;77;81;74;68;0;46;48;389541825515.5184;152746329015.25958;337403609985.28;98422.82205499055;0.0;-0.0;166955.8957128897;1746937.9200854714;264858.8905565114;0.0;2134756.2195937303;3.8899640182482993;0.23438849565898512
1842;2019-07-21 14:55:45.132;859;868;279;278;244;51;187;47;-53;55;787;295;-56;-37;215;150;266;809;338;202;186;-18;836;372;351;134;374;275;819;3409.0;0.0;2265.0;153.0;0.0;99;100;1;1;1;0;1;0;0;1;1;0;0;0;0;72770.0625;27770.80078125;39696.6328125;1384.962890625;840.0;295138;727.0;0.0;Calculated values ==>;1563713745.132;359.06000000000006;359.96000000000004;301.06;300.96000000000004;297.56;278.26000000000005;275.63479819532273;291.86;277.86;267.86;278.66;351.86;302.66;267.56;269.46000000000004;294.66;288.16;299.76000000000005;354.06000000000006;293.36;291.76000000000005;345.86;357.16;271.36;241.2770596917726;264.4750485637546;275.63479819532273;306.96000000000004;8359999.999999999;3720000.0000000005;3510000.0;1340000.0;3740000.0;2750000.0;8190000.000000001;0.5681666666666667;0.0;0.3775;0.025500000000000002;0.0;0.5681666666666667;0.0;27770.80078125;39696.6328125;1384.962890625;72770.0625;497116.112565342;499984.6581090281;273013.91315716284;272612.89187529945;260211.94397756597;429328.3091220336;459263.6713298943;439801.6406545974;474926.41474920645;534577.1472856122;482632.50970948185;439364.9676347681;442095.3255607023;459457.0515158399;450483.5476028742;267133.71725680836;491210.5463000852;461273.1859995164;459128.6642370843;304884.691753025;352283.03420395456;467795.64079699304;205947.84048094024;205947.84048094024;275.56345348477834;1214435.7654613354;550518.3005602403;71538.37012175207;434072.12886551226;0;50;49;77;81;74;68;0;46;48;389751633860.16504;152826170245.12512;337569895855.0;88279.80956555557;6677.118908059347;-0.0;143848.90469744918;1748494.5792049074;264914.56196269125;0.0;2137347.597780121;3.468373584138897;0.23479782180336783
