;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1843;2019-07-21 14:56:45.132;857;866;284;283;245;50;181;48;-36;55;800;295;-38;-28;216;152;266;812;343;197;180;-16;816;372;352;136;373;298;803;3312.0;-1.0;1849.0;136.0;0.0;98;100;98;1;0;0;1;0;0;1;1;0;0;1;0;60437.8828125;15968.8173828125;38730.69921875;1483.9777832031198;838.0;295139;726.0;-1.0;Calculated values ==>;1563713805.132;358.86;359.76;301.56;301.46000000000004;297.66;278.16;275.63479819532273;291.26000000000005;277.96000000000004;269.56;278.66;353.16;302.66;269.36;270.36;294.76000000000005;288.36;299.76000000000005;354.36;292.86;291.16;345.76;356.96000000000004;271.56;241.71165711629368;267.35522164206344;275.63479819532273;307.46000000000004;8159999.999999999;3720000.0000000005;3520000.0000000005;1360000.0;3729999.9999999995;2980000.0;8030000.0;0.5519999999999999;0.0;0.30816666666666664;0.02266666666666667;0.0;0.5519999999999999;-0.002485587952315465;15968.8173828125;38730.69921875;1483.9777832031198;60437.8828125;498651.22233253997;501130.49107429484;276210.51776569604;275775.4775402602;261206.68421444896;429328.3091220336;458291.4282004027;437224.8463805047;474670.8996803273;534225.1721736977;479881.80702421354;436912.67544237897;438461.08877795865;459752.3174708852;450781.09048023575;268144.27574359835;493215.7388277957;460451.26972238143;458155.2844355901;304465.6318710359;351443.28659558244;467714.8087812215;205956.47676669268;205956.47676669268;275.56674637104555;1215545.8316722729;550882.7973782741;71562.27796070064;434725.6899657727;0;50;49;77;81;74;68;0;46;48;389962533860.16504;152907170245.12512;337741795855.0;71269.20256932307;5933.188858995987;-0.0;139213.74183323135;1749824.1543060313;265019.64786075003;0.0;2139706.4531678767;3.8519521726336854;0.25184402675491185
1844;2019-07-21 14:57:45.133;845;853;281;280;244;52;174;50;-26;56;814;295;-28;-17;215;152;266;804;348;192;174;-14;823;373;354;139;373;301;806;2751.0;-1.0;1616.0;33.0;0.0;34;100;98;1;0;0;1;1;1;0;1;0;0;1;0;65776.7578125;16100.5703125;44975.74609375;1460.25378417969;836.0;295140;725.0;-1.0;Calculated values ==>;1563713865.133;357.66;358.46000000000004;301.26000000000005;301.16;297.56;278.36;275.73799182748917;290.56;278.16;270.56;278.76000000000005;354.56000000000006;302.66;270.36;271.46000000000004;294.66;288.36;299.76000000000005;353.56000000000006;292.36;290.56;345.66;356.76;271.76000000000005;242.35481222062532;267.7187500070086;275.73799182748917;307.96000000000004;8230000.0;3729999.9999999995;3540000.0;1390000.0;3729999.9999999995;3010000.0;8059999.999999999;0.4585;0.0;0.2693333333333333;0.0055000000000000005;0.0;0.4585;-0.0024859170960452627;16100.5703125;44975.74609375;1460.25378417969;65776.7578125;496238.437789657;498979.2581138033;274703.2402358263;274282.2596241465;260736.80970857735;429258.0297950786;457009.37578815996;438095.2167564963;474383.9129541356;535458.5524846461;479516.6500251994;437785.01000687695;439476.33652281394;459614.4805668951;450600.7255205741;267780.4900072036;491723.1388744932;459465.39392178826;457009.37578815996;304046.57827927166;350603.57178935205;467494.9209072685;206341.3664342396;206341.3664342396;275.7183417740258;1216597.6378726885;551150.0467294939;71586.81363265358;435423.2553017627;0;50;49;77;82;75;68;0;46;48;390174337389.9092;152989671620.02545;337921498849.7829;62419.03702012779;1436.3445496016589;-0.0;114931.28228877249;1750938.241535742;265081.06166262715;0.0;2141824.363664255;2.8589138053794745;0.18651914001608536
1845;2019-07-21 14:58:45.133;840;847;287;286;247;46;172;48;-25;56;823;294;-27;-13;215;149;267;802;352;188;171;-12;837;368;347;142;368;303;819;4887.0;-2.0;1380.0;0.0;0.0;48;100;98;1;0;0;1;1;1;0;1;0;0;1;0;67230.1171875;16297.396484375;46422.99609375;1459.05017089844;832.0;295141;723.0;-1.0;Calculated values ==>;1563713925.133;357.16;357.86;301.86;301.76000000000005;297.86;277.76000000000005;275.2199585193972;290.36;277.96000000000004;270.66;278.76000000000005;355.46000000000004;302.56;270.46000000000004;271.86;294.66;288.06;299.86;353.36;291.96000000000004;290.26000000000005;345.46000000000004;356.36;271.96000000000004;242.98782864720522;267.9596281332873;275.2199585193972;308.36;8370000.0;3679999.9999999995;3470000.0000000005;1420000.0;3679999.9999999995;3030000.0;8190000.000000001;0.8145;0.0;0.23;0.0;0.0;0.8145;-0.002486573859328543;16297.396484375;46422.99609375;1459.05017089844;67230.1171875;494178.43341166957;496905.7222487126;276323.86890733853;275899.5173993381;261228.11516138102;429606.4342157736;457872.6074510276;437798.07955487026;473997.7531785998;536247.8747977065;479156.9821390083;437485.64907481754;439647.05077244143;460396.3755515339;451055.8804169774;267446.7536615184;490142.3937333736;460026.8839428142;457736.81442214;303208.48990285693;348924.2399968048;467274.6841318862;205100.7184185534;205100.7184185534;275.2199585193972;1217706.0284976885;551420.0297861345;71611.14116561256;436184.91148665856;0;50;49;77;82;75;68;0;46;48;390384637389.9092;153073971620.02545;338102698849.7829;53520.39306135288;0.0;-0.0;205772.10019492128;1751904.4034530877;265093.0312005405;0.0;2144496.8918516194;4.040117554000102;0.2062049817672155
1846;2019-07-21 14:59:45.114;849;859;290;289;252;41;172;43;-24;55;826;294;-25;-10;216;148;267;809;358;186;172;-11;823;363;344;143;364;302;805;3857.0;-1.0;1557.0;43.0;0.0;45;100;98;1;0;0;1;1;1;0;1;0;0;1;0;66016.5078125;16073.8701171875;45481.1875;1387.63806152344;828.0;295142;720.0;-1.0;Calculated values ==>;1563713985.114;358.06000000000006;359.06000000000006;302.16;302.06;298.36;277.26000000000005;274.69669130483857;290.36;277.46000000000004;270.76000000000005;278.66;355.76;302.56;270.66;272.16;294.76000000000005;287.96000000000004;299.86;354.06000000000006;291.76000000000005;290.36;345.16;355.96000000000004;272.06;243.1966462407574;267.8393353686513;274.69669130483857;308.96000000000004;8230000.0;3629999.9999999995;3440000.0;1430000.0;3640000.0;3020000.0;8050000.0;0.6428333333333334;0.0;0.2595;0.007166666666666667;0.0;0.6428333333333334;-0.0024872285865471908;16073.8701171875;45481.1875;1387.63806152344;66016.5078125;496831.36038817145;499940.6372423649;278733.3311143039;278277.80921543424;263574.6743706857;429947.3805835815;458354.9380124236;438179.53515710204;473770.25148974865;536631.827951569;479279.3706707089;438024.4983934438;440319.17732939526;461150.82657720096;451800.50639632315;268151.1163662278;492572.9986228197;460228.79614011437;458354.9380124236;301951.40411888575;347245.03765724396;467234.4417300135;203750.4437503644;203750.4437503644;274.676824978704;1218816.065419741;551689.7049178035;71634.85605552861;436950.53716070583;0;50;49;77;82;75;68;0;46;48;390591871745.5484;153159444545.2891;338284141375.3426;60834.349220048425;1888.3019855208186;-0.0;163668.25572812706;1752857.0578722458;265108.7620674492;0.0;2147574.5865817545;3.5967780612591134;0.21888483319195273
1847;2019-07-21 15:00:45.154;853;862;294;293;253;35;178;39;-24;54;823;294;-25;-11;217;148;267;809;351;188;177;-9;829;356;337;144;357;304;813;4335.0;-1.0;1368.0;16.0;0.0;19;100;98;1;0;0;1;1;1;0;1;0;0;1;0;65555.6640625;16130.9423828125;44859.140625;1388.42541503906;824.0;295143;719.0;-1.0;Calculated values ==>;1563714045.154;358.46000000000004;359.36;302.56;302.46000000000004;298.46000000000004;276.66;273.955091788801;290.96000000000004;277.06;270.76000000000005;278.56;355.46000000000004;302.56;270.66;272.06;294.86;287.96000000000004;299.86;354.06000000000006;291.96000000000004;290.86;345.06000000000006;355.56000000000006;272.26000000000005;243.40439225979637;268.0796299477929;273.955091788801;308.26000000000005;8290000.000000001;3560000.0;3370000.0000000005;1440000.0;3570000.0000000005;3040000.0;8130000.0;0.7225;0.0;0.228;0.0026666666666666666;0.0;0.7225;-0.002487881273055104;16130.9423828125;44859.140625;1388.42541503906;65555.6640625;496869.76542448957;499652.7834145086;279894.3694413876;279435.11062228715;263565.80957825965;430412.23801567365;460260.73255691153;437727.04723144654;473542.2296172119;536175.3506526798;479034.42222453904;437570.5891863215;439733.1669821983;462352.8576263787;453028.4778228943;267844.0143807172;491795.87388160446;461573.52563019627;460128.80114263657;301532.38793589;345565.9636080181;467294.1400229014;201954.77858229872;201954.77858229872;273.94828436166966;1219913.2311411793;551958.2572707579;71658.00534039346;437703.87511864735;0;50;49;77;82;75;68;0;46;48;390796307945.4185;153245601945.23434;338466062575.227;53756.07725200571;707.5716305082739;-0.0;186530.7312998441;1753812.6147057195;265130.40876908915;0.0;2150494.8570217267;3.8634200508403453;0.2044129798577603
1848;2019-07-21 15:01:45.115;858;867;293;292;252;30;184;33;-23;51;820;294;-25;-9;218;149;267;814;355;191;183;-8;821;351;337;143;352;302;806;3473.0;-1.0;1117.0;42.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;0;1;0;64173.72265625;16140.068359375;43588.390625;1376.48815917969;819.0;295144;718.0;-1.0;Calculated values ==>;1563714105.115;358.96000000000004;359.86;302.46000000000004;302.36;298.36;276.16;273.4187578820637;291.56;276.46000000000004;270.86;278.26000000000005;355.16;302.56;270.66;272.26000000000005;294.96000000000004;288.06;299.86;354.56000000000006;292.26000000000005;291.46000000000004;344.96000000000004;355.06000000000006;272.36;243.1966462407574;267.8393353686513;273.4187578820637;308.66;8209999.999999999;3510000.0;3370000.0000000005;1430000.0;3520000.0000000005;3020000.0;8059999.999999999;0.5788333333333333;0.0;0.18616666666666667;0.007;0.0;0.5788333333333333;-0.0024886942542675806;16140.068359375;43588.390625;1376.48815917969;64173.72265625;498341.75025310076;501006.06649439706;280037.7090613506;279570.60672424565;263528.90816390316;430735.4089219946;461049.8128703123;438334.26632045925;473376.58053365286;536008.836861429;479279.3706707089;438024.4983934438;440469.9055531801;463236.97874712443;454031.92599691753;268255.31392852403;493225.9929598632;461965.11022787186;460918.594774652;301113.3779324612;343467.2996937194;467533.5539647487;200603.81063441208;200603.81063441208;273.3979835510382;1220993.6066623724;552227.0075588141;71681.0313102169;438440.458787848;0;50;49;77;82;75;68;0;46;48;390998376515.3028;153331645980.1851;338647744405.123;44257.48650021912;1868.5082033123565;-0.0;150678.8742198422;1754628.8634963837;265151.8621472596;0.0;2153303.110514086;3.2207681721909895;0.17955190973962343
1849;2019-07-21 15:02:45.105;863;873;291;290;250;24;188;27;-25;48;816;294;-26;-9;220;148;267;815;348;193;187;-7;826;343;332;142;345;302;812;4067.0;-1.0;951.0;86.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;0;0;0;64312.51171875;16182.63671875;44102.0703125;1375.66650390625;815.0;295145;717.0;-1.0;Calculated values ==>;1563714165.105;359.46000000000004;360.46000000000004;302.26000000000005;302.16;298.16;275.56;272.5487779782249;291.96000000000004;275.86;270.66;277.96000000000004;354.76;302.56;270.56;272.26000000000005;295.16;287.96000000000004;299.86;354.66;292.46000000000004;291.86;344.86;354.66;272.46000000000004;242.98782864720522;267.8393353686513;272.5487779782249;307.96000000000004;8259999.999999999;3429999.9999999995;3320000.0000000005;1420000.0;3450000.0;3020000.0;8120000.0;0.6778333333333334;0.0;0.1585;0.014333333333333333;0.0;0.6778333333333334;-0.0024893423318849872;16182.63671875;44102.0703125;1375.66650390625;64312.51171875;498620.68129547604;501335.5159635441;278610.1722895776;278161.74948121415;262557.38038368674;431237.1583312671;462334.379480256;438024.4983934438;473211.45657138317;535593.3652729067;479279.3706707089;437869.15320432716;440469.9055531801;464534.8826719188;455247.87768702005;267996.5516220276;492797.8563582781;462979.6337440989;462205.00649444934;300694.37409284414;341788.5100793522;467772.34329588304;198444.72814055454;198444.72814055454;272.512457859568;1222064.146829231;552496.3185418621;71703.9621099759;439171.09083680314;0;50;49;77;82;75;68;0;46;48;391199043065.3347;153417131730.19867;338828914205.1518;37973.39358508295;3860.3624838930423;-0.0;178785.5086775484;1755314.006620981;265199.5947795624;0.0;2156048.189449247;3.5779748337193613;0.1780359165860579
1850;2019-07-21 15:03:45.116;870;881;292;291;251;14;191;19;-24;44;812;292;-28;-9;220;148;267;819;352;196;190;-6;808;333;328;141;336;298;800;3769.0;-1.0;881.0;38.0;0.0;1;100;100;1;0;0;1;0;0;1;1;0;0;0;0;54444.81640625;15861.0185546875;34399.578125;1364.64794921875;811.0;295146;715.0;0.0;Calculated values ==>;1563714225.116;360.16;361.26;302.36;302.26000000000005;298.26000000000005;274.56;271.4400167685773;292.26000000000005;275.06;270.76000000000005;277.56;354.36;302.36;270.36;272.26000000000005;295.16;287.96000000000004;299.86;355.06000000000006;292.76000000000005;292.16;344.66;354.26;272.56;242.77792619122317;267.35522164206344;271.4400167685773;308.36;8080000.0;3329999.9999999995;3279999.9999999995;1410000.0;3360000.0;2980000.0;8000000.0;0.6281666666666667;0.0;0.14683333333333334;0.006333333333333333;0.0;0.6281666666666667;0.0;15861.0185546875;34399.578125;1364.64794921875;54444.81640625;501259.5967002285;503540.6335334013;280102.06351820653;279628.4820628751;263448.175867567;431837.87352777255;463321.5787976368;439072.0574886922;472948.58913472976;535469.8908007387;479537.9159768859;438461.08877795865;441323.95829298784;465845.123502525;456904.97624035104;268956.44049052463;494545.40209644235;463960.00182945636;463193.59025838797;299856.38484229014;340109.845020078;468010.513558456;195816.94439050465;195816.94439050465;271.42395247848515;1223053.9726637267;552763.3979576934;71726.80225031225;439825.39117262873;0;50;49;77;82;75;69;0;46;48;391397079365.0641;153502047295.0826;339008947204.90576;35717.959106583876;1723.8926047303585;-0.0;167957.09637934205;1755928.2138099165;265246.13877007144;0.0;2158938.2408997514;3.978653264834087;0.19695391740460189
1851;2019-07-21 15:04:45.106;871;873;287;285;254;23;197;14;-17;39;808;292;-20;-11;216;154;267;749;356;200;196;-5;728;355;352;140;360;297;730;2283.0;0.0;2708.0;454.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18397.974609375;14423.330078125;0.0;1370.92529296875;807.0;295147;714.0;-1.0;Calculated values ==>;1563714285.106;360.26;360.46000000000004;301.86;301.66;298.56;275.46000000000004;273.8482719121499;292.86;274.56;271.46000000000004;277.06;353.96000000000004;302.36;271.16;272.06;294.76000000000005;288.56;299.86;348.06000000000006;293.16;292.76000000000005;344.56000000000006;353.86;272.66;242.56692532238324;267.23344911666527;273.8482719121499;308.76000000000005;7280000.0;3550000.0;3520000.0000000005;1400000.0;3600000.0;2970000.0;7300000.0;0.38049999999999995;0.0;0.4513333333333333;0.07566666666666667;0.0;0.38049999999999995;-0.002490632313569838;14423.330078125;0.0;1370.92529296875;18397.974609375;508389.22453652543;508488.6444535791;285901.01875910844;284530.90042980923;268528.07346949016;430477.46260093397;460451.26972238143;440346.55306554306;472588.21769833704;535128.2703940461;479659.7753389282;439896.51200335834;441239.6023413219;461763.66765822354;454052.7954130459;274616.0026424469;491089.7215487795;460852.5178084268;460317.26658201264;299437.39939995663;338431.30337983277;468248.0702149028;201347.86993100325;201347.86993100325;273.7069967964861;1223660.8947517436;553015.7254680783;71749.59489459348;440112.0065465241;0;50;49;77;82;75;69;0;46;48;391601045365.0965;153586333245.096;339187417454.93414;107868.07232138896;20195.448488148402;-0.0;98537.85542570906;1757124.5646469628;265428.7695023452;0.0;2161158.662033269;14.3470756240884;1.384081177374473
1852;2019-07-21 15:05:45.127;844;848;285;284;258;49;204;19;-6;37;805;293;16;0;209;161;267;627;351;206;204;-3;728;381;372;141;385;317;730;1795.0;-2.0;2159.0;245.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17926.064453125;14338.6474609375;0.0;1461.03015136719;803.0;295148;714.0;0.0;Calculated values ==>;1563714345.127;357.56000000000006;357.96000000000004;301.66;301.56;298.96000000000004;278.06;276.55624918942954;293.56;275.06;272.56;276.86;353.66;302.46000000000004;274.76000000000005;273.16;294.06;289.26000000000005;299.86;335.86;293.76000000000005;293.56;344.56000000000006;353.46000000000004;272.86;242.77792619122317;269.6138998590099;276.55624918942954;308.26000000000005;7280000.0;3810000.0;3720000.0000000005;1410000.0;3850000.0;3170000.0;7300000.0;0.29916666666666664;0.0;0.35983333333333334;0.04083333333333334;0.0;0.29916666666666664;0.0;14338.6474609375;0.0;1461.03015136719;17926.064453125;504712.9719002812;505084.9077325559;284530.90042980923;283872.31795066723;270264.4225153292;428684.9695293014;458249.22149208706;437611.324674489;472260.1919623333;533343.5914874965;477307.4619124448;441051.19897949975;438564.48068516277;456847.45436449524;450502.67337821034;274616.0026424469;472229.78292525327;458527.3387883445;458249.22149208706;299437.39939995663;336752.88402864704;468308.25738961285;208217.42569651187;208217.42569651187;276.469519099966;1223963.7010231193;553255.492503925;71773.20278322409;440112.0065465241;0;50;49;77;82;75;69;0;46;48;391818321385.6282;153670662750.30237;339371681925.385;82543.57131557543;10620.375627468291;-0.0;74801.1789088429;1758711.8837151155;265685.65791675757;0.0;2162603.6595617766;10.630921084179366;0.9685555188993111
1853;2019-07-21 15:06:45.117;802;828;291;290;253;80;210;39;7;38;813;294;58;31;207;168;267;635;361;212;209;-1;763;398;381;144;402;326;763;2397.0;-1.0;2691.0;175.0;0.0;36;100;2;1;0;1;1;0;0;0;1;0;0;0;0;34608.16015625;26005.65625;5268.4521484375;1485.0275878906198;797.0;295149;713.0;-1.0;Calculated values ==>;1563714405.117;353.36;355.96000000000004;302.26000000000005;302.16;298.46000000000004;281.16;278.25360059004004;294.16;277.06;273.86;276.96000000000004;354.46000000000004;302.56;278.96000000000004;276.26000000000005;293.86;289.96000000000004;299.86;336.66;294.36;294.06;344.46000000000004;352.86;273.06;243.40439225979637;270.64921214262944;278.25360059004004;309.26000000000005;7630000.0;3979999.9999999995;3810000.0;1440000.0;4020000.0000000005;3260000.0;7630000.0;0.39949999999999997;0.0;0.4485;0.029166666666666667;0.0;0.39949999999999997;-0.0024922331642077914;26005.65625;5268.4521484375;1485.0275878906198;34608.16015625;495577.9841072362;499318.16572429566;283518.6408163418;282951.7344416658;266073.5167330754;427402.5427163942;457640.58306361805;437649.5168869853;471963.08021786925;533518.4466703846;476293.3441844906;445517.5932995787;441444.164477603;453705.72076774616;448451.365428314;271780.82709131134;469452.4802448568;457922.815517854;457499.22578343895;299018.4200587347;334235.48183727637;468092.3037576143;212638.7633989257;212638.7633989257;278.2064550332791;1224401.4132640662;553591.6390011477;71797.7491726416;440155.9029971401;0;50;50;78;82;75;69;0;46;48;392044183735.66406;153756148500.31595;339564549775.41565;100917.32293939473;7450.728260461751;-0.0;97821.75472261304;1760240.469694019;265836.2253504255;0.0;2164041.9442548594;6.294116121027182;0.5607897751599602
1854;2019-07-21 15:07:45.107;775;800;295;294;264;90;136;73;5;47;810;293;49;41;205;181;267;686;364;216;137;0;807;408;385;137;411;329;801;1767.0;-1.0;1901.0;107.0;0.0;98;1;51;1;0;1;1;0;0;0;1;0;1;0;0;44192.2109375;31078.8984375;8482.2509765625;2584.54052734375;787.0;295150;715.0;-1.0;Calculated values ==>;1563714465.107;350.66;353.16;302.66;302.56;299.56;282.16;279.22699122562386;286.76000000000005;280.46000000000004;273.66;277.86;354.16;302.46000000000004;278.06;277.26000000000005;293.66;291.26000000000005;299.86;341.76;294.76000000000005;286.86;344.66;351.86;273.16;241.92719264551067;270.9896433162861;279.22699122562386;309.56;8070000.0;4079999.9999999995;3850000.0;1370000.0;4110000.0;3290000.0;8009999.999999999;0.29450000000000004;0.0;0.31683333333333336;0.017833333333333333;0.0;0.29450000000000004;-0.00249382102254439;31078.8984375;8482.2509765625;2584.54052734375;44192.2109375;487191.5185285666;491609.11717936245;281456.9985220694;280970.0231624952;268196.1554278577;426606.28025861573;445886.45444691926;436630.23079558025;473762.2839209553;532980.0865547727;475792.79287555674;443572.41148302244;442353.28371052357;451834.6186072633;448633.50716208806;269012.176559071;473482.7995977634;457843.1210800766;446045.19192914636;299856.38484229014;330040.4071292106;469154.1284428507;215150.97002754032;215150.97002754032;279.1799152592173;1225057.9735783252;554067.2643395155;71831.65658809601;440270.4730916678;0;50;50;78;82;75;69;0;46;49;392273945435.70056;153840434450.32935;339761017025.4469;70172.01245334066;4529.722991739702;-0.0;67998.34835002299;1761665.976531775;265936.0458046941;0.0;2165423.5481416523;3.38587608824282;0.303077844643321
1855;2019-07-21 15:08:45.108;792;810;296;295;264;72;103;72;0;56;783;293;-2;34;207;172;267;729;359;213;103;0;849;394;366;136;395;321;828;3012.0;-1.0;1743.0;201.0;0.0;98;1;91;1;0;1;1;0;1;0;1;0;1;0;0;69659.0390625;36141.1328125;29106.58984375;2518.85302734375;782.0;295151;723.0;0.0;Calculated values ==>;1563714525.108;352.36;354.16;302.76000000000005;302.66;299.56;280.36;277.85914330198534;283.46000000000004;280.36;273.16;278.76000000000005;351.46000000000004;302.46000000000004;272.96000000000004;276.56;293.86;290.36;299.86;346.06000000000006;294.46000000000004;283.46000000000004;345.46000000000004;351.36;273.16;241.71165711629368;270.0766712529157;277.85914330198534;309.06;8490000.0;3940000.0;3660000.0;1360000.0;3950000.0;3210000.0;8280000.0;0.502;0.0;0.2905;0.033499999999999995;0.0;0.502;0.0;36141.1328125;29106.58984375;2518.85302734375;69659.0390625;485567.95036012953;490481.94383068994;279559.97567812353;279116.3947629091;266798.59238416806;427712.28976936906;444430.0450041603;437660.55532777845;474768.2546388334;530732.9408251657;476805.54653745814;437338.3090140891;442946.1351720842;454896.590762846;449812.9203494913;266875.12154233915;477576.9591264811;460434.9255865822;444430.0450041603;303208.48990285693;327943.14443680964;469290.60212070297;211534.375317923;211534.375317923;277.777222754938;1226006.7498065194;554627.4406020376;71874.18557647169;440583.71865213104;0;50;50;78;82;76;69;0;46;49;392499249190.4284;153922335815.2304;339956020275.21136;65689.65529286301;8634.833597893128;-0.0;116913.62618249113;1762798.175964635;266045.75227121916;0.0;2166964.5069431136;2.8220123732701152;0.213969874421518
1856;2019-07-21 15:09:45.118;820;835;316;317;286;61;153;63;-11;60;779;294;-8;8;209;165;267;762;360;207;152;1;838;383;359;141;383;310;811;3222.0;0.0;1633.0;190.0;0.0;98;1;89;1;0;1;1;0;0;1;1;0;1;1;0;83148.125;35498.515625;39662.64453125;2414.79467773438;778.0;295152;730.0;-1.0;Calculated values ==>;1563714585.118;355.16;356.66;304.76000000000005;304.86;301.76000000000005;279.26000000000005;276.758820704277;288.46000000000004;279.46000000000004;272.06;279.16;351.06000000000006;302.56;272.36;273.96000000000004;294.06;289.66;299.86;349.36;293.86;288.36;346.16;350.96000000000004;273.26000000000005;242.77792619122317;268.7936212382143;276.758820704277;309.16;8380000.0;3829999.9999999995;3590000.0;1410000.0;3829999.9999999995;3100000.0;8109999.999999999;0.537;0.0;0.2721666666666666;0.03166666666666666;0.0;0.537;-0.002495238919224321;35498.515625;39662.64453125;2414.79467773438;83148.125;491039.29099644785;495876.51156723127;291777.86211465974;292408.305574612;276480.3152377676;428538.6833535345;453222.3871060954;438404.7845594946;474518.82434825593;531142.8749566656;478295.4259625505;438872.73935059755;441323.7897637848;457174.12190416915;450743.9048158682;267398.03439408785;484748.9502921633;460708.6424910782;453079.30423720385;306141.9092990094;326265.46416910045;468704.9404502916;208740.46023751755;208740.46023751755;276.67671263249355;1227280.3550723435;555224.5371717669;71915.30615962928;441156.8911179905;0;50;50;78;82;76;70;0;46;49;392716785440.39386;154005449665.2172;340145351825.1813;62506.97360296474;8232.208540071179;-0.0;131209.95922783154;1763866.6592561374;266186.3343821273;0.0;2169032.5481039616;2.6032440310022174;0.18733089946008416
1857;2019-07-21 15:10:45.129;831;838;297;294;266;47;165;51;-27;60;780;295;-26;-6;211;160;267;749;329;202;164;0;800;366;344;144;367;294;778;5192.0;-2.0;836.0;60.0;0.0;98;1;51;1;0;1;1;0;0;1;1;0;1;1;0;88437.5546875;30812.2421875;37851.41015625;2273.357421875;772.0;295153;734.0;-1.0;Calculated values ==>;1563714645.129;356.26;356.96000000000004;302.86;302.56;299.76000000000005;277.86;275.0112864084945;289.66;278.26000000000005;270.46000000000004;279.16;351.16;302.66;270.56;272.56;294.26000000000005;289.16;299.86;348.06000000000006;293.36;289.56;346.56000000000006;350.36;273.16;243.40439225979637;266.86631818009863;275.0112864084945;306.06;8000000.0;3660000.0;3440000.0;1440000.0;3670000.0000000005;2940000.0;7780000.0;0.8653333333333334;0.0;0.13933333333333334;0.01;0.0;0.8653333333333334;-0.0024961782702622726;30812.2421875;37851.41015625;2273.357421875;88437.5546875;496316.957482668;499371.0212403486;285043.0074630876;283371.12345056137;270349.0608645759;429743.705733735;457408.232515713;439498.7177338488;474133.1985427111;532447.232710142;480366.3416492774;439648.97910631425;442600.6043670293;460006.3717091514;453014.114268548;269410.06878803944;486172.35697623686;462340.58691450674;457272.4336488369;307818.28838856175;323749.15769815433;468191.96898575197;204523.44642881115;204523.44642881115;274.98879361922735;1228710.49787924;555777.2281275513;71954.38125619388;441802.9599970869;0;50;50;78;82;76;70;0;46;49;392927724105.1056;154090965340.1003;340326585044.9336;32739.887801835244;2636.685225569408;-0.0;218712.12360772898;1764660.5286161308;266276.9251019715;0.0;2171949.1000601207;3.581891842842538;0.1349515736783497
1858;2019-07-21 15:11:45.119;834;841;274;271;239;45;174;44;-38;56;773;295;-39;-14;212;150;267;766;329;200;173;0;807;366;345;143;367;286;788;4180.0;-2.0;2491.0;249.0;0.0;98;13;6;1;0;1;1;0;0;1;1;0;1;1;0;76585.15625;27429.287109375;38317.6171875;2280.244140625;766.0;295154;738.0;0.0;Calculated values ==>;1563714705.119;356.56000000000006;357.26;300.56;300.26000000000005;297.06;277.66;275.0112864084945;290.56;277.56;269.36;278.76000000000005;350.46000000000004;302.66;269.26000000000005;271.76000000000005;294.36;288.16;299.86;349.76;293.16;290.46000000000004;346.96000000000004;349.76;273.16;243.1966462407574;265.87368984753493;275.0112864084945;306.06;8070000.0;3660000.0;3450000.0;1430000.0;3670000.0000000005;2860000.0;7880000.0;0.6966666666666667;0.0;0.4151666666666667;0.0415;0.0;0.6966666666666667;0.0;27429.287109375;38317.6171875;2280.244140625;76585.15625;496103.36908076896;498886.0938265813;273003.74453748984;271752.48696841823;259764.12500234897;429743.705733735;458464.43444099964;439606.5026554085;473868.6248578208;532320.7484124891;481327.53420099826;439458.13621745846;443094.496629594;460142.91347879387;451559.94273781613;269012.176559071;487747.7130918267;461926.1883924594;458329.55550041207;309494.7701623936;321233.1047070471;468330.1626717748;204382.71134355568;204382.71134355568;274.9346950010765;1230085.4579390613;556262.4933140895;71992.3216114408;442437.5961014033;0;50;50;78;82;76;70;0;46;49;393134389655.1384;154177050990.11398;340500556044.96124;97657.07735963758;10953.819230121095;-0.0;176916.30142927662;1765746.988885753;266390.16043008625;0.0;2175245.454118696;4.197253663827518;0.2682381032844371
1859;2019-07-21 15:12:45.110;839;847;272;271;235;46;183;44;-46;53;763;296;-48;-17;213;145;267;784;333;200;182;-2;826;368;347;142;370;279;808;3654.0;-1.0;2048.0;357.0;0.0;98;17;1;1;0;1;1;0;0;1;1;0;1;0;0;74572.671875;27501.2265625;39260.02734375;2244.43798828125;761.0;295155;741.0;-1.0;Calculated values ==>;1563714765.11;357.06000000000006;357.86;300.36;300.26000000000005;296.66;277.76000000000005;275.2199585193972;291.46000000000004;277.56;268.56;278.46000000000004;349.46000000000004;302.76000000000005;268.36;271.46000000000004;294.46000000000004;287.66;299.86;351.56000000000006;293.16;291.36;347.26;349.26;272.96000000000004;242.98782864720522;264.9883086891361;275.2199585193972;306.46000000000004;8259999.999999999;3679999.9999999995;3470000.0000000005;1420000.0;3700000.0;2790000.0;8080000.0;0.609;0.0;0.3413333333333333;0.0595;0.0;0.609;-0.002497888057346903;27501.2265625;39260.02734375;2244.43798828125;74572.671875;495064.11501094856;497920.76948132325;270900.4892499922;270506.89520365756;257632.5830470727;429606.4342157736;459357.3096172484;439952.79059364484;473703.0235228166;531814.4583893756;482271.8079741194;439660.4468746726;444089.7705059395;459810.4239576509;450464.39866353525;267996.5516220276;488478.69105342333;461621.072220919;459223.00561131124;310752.19949742197;319136.5849023705;468269.4296827956;204780.56773347544;204780.56773347544;275.09721263671486;1231344.9175581632;556720.1789310662;72030.02163995613;443083.97949976317;0;50;50;78;82;76;70;0;46;49;393341958514.92065;154262538165.0243;340670030619.78345;80272.11873627115;15677.58728598455;-0.0;154955.444667602;1767229.5097735017;266612.0555282295;0.0;2178010.637160253;3.6360065930987657;0.2467636935430534
1860;2019-07-21 15:13:45.110;846;855;271;270;235;51;181;47;-43;52;752;296;-45;-13;214;146;267;796;343;196;180;-3;798;373;353;140;374;293;784;3296.0;-1.0;2283.0;314.0;0.0;98;17;98;1;0;0;1;0;0;1;1;0;1;1;0;59678.3203125;15604.75;37671.0078125;2373.63208007812;756.0;295156;742.0;0.0;Calculated values ==>;1563714825.11;357.76;358.66;300.26000000000005;300.16;296.66;278.26000000000005;275.73799182748917;291.26000000000005;277.86;268.86;278.36;348.36;302.76000000000005;268.66;271.86;294.56;287.76000000000005;299.86;352.76;292.76000000000005;291.16;347.36;348.76;272.86;242.56692532238324;266.74333088950624;275.73799182748917;307.46000000000004;7980000.0;3729999.9999999995;3529999.9999999995;1400000.0;3740000.0;2930000.0;7840000.000000001;0.5493333333333333;0.0;0.38049999999999995;0.052333333333333336;0.0;0.5493333333333333;0.0;15604.75;37671.0078125;2373.63208007812;59678.3203125;498693.1972358124;501258.5158587184;272018.7547329029;271603.301191071;258556.8888859021;429258.0297950786;458130.8797131523;437285.470947819;473863.56441634416;529617.2026232736;480600.81434054114;436976.1775131487;441788.89625218953;459318.75605871546;449702.803357742;269526.3286168737;492671.59221897036;460161.36591575533;457994.41410563304;311171.3556482807;317040.2365367038;468446.20752626576;206104.3778312372;206104.3778312372;275.62811928597114;1232463.6758263924;557079.3954024203;72068.50555719246;443725.0714593986;0;50;50;78;82;76;70;0;46;49;393551958514.92065;154347138165.0243;340841630619.78345;87964.40593085937;13729.222420706497;-0.0;138371.59326006813;1768631.4808123945;266857.11227578524;0.0;2180455.0291429833;4.313887754655351;0.3229340622035158
1861;2019-07-21 15:14:45.141;834;841;277;277;241;49;172;48;-28;52;748;298;-30;9;212;146;267;784;343;187;171;-4;814;370;350;141;371;302;796;3473.0;-2.0;1891.0;191.0;0.0;45;21;98;1;0;0;1;1;1;0;1;0;1;0;0;67015.9140625;15967.0546875;44945.484375;2487.85522460938;752.0;295157;744.0;0.0;Calculated values ==>;1563714885.141;356.56000000000006;357.26;300.86;300.86;297.26000000000005;278.06;275.4277932560699;290.36;277.96000000000004;270.36;278.36;347.96000000000004;302.96000000000004;270.16;274.06;294.36;287.76000000000005;299.86;351.56000000000006;291.86;290.26000000000005;347.56000000000006;348.36;272.76000000000005;242.77792619122317;267.8393353686513;275.4277932560699;307.46000000000004;8140000.000000001;3700000.0;3500000.0;1410000.0;3710000.0;3020000.0;7959999.999999999;0.5788333333333333;0.0;0.31516666666666665;0.03183333333333333;0.0;0.5788333333333333;0.0;15967.0546875;44945.484375;2487.85522460938;67015.9140625;495446.7484245729;498150.4830084101;273713.6761298026;273713.6761298026;260120.58131251676;429467.9694778635;457386.8188767707;437557.52604302316;473734.2582267236;528510.7994535349;479739.96674382244;437244.63023590046;443139.33368828957;459515.7881035473;450250.3044942015;268627.5581928782;489683.42717455456;459421.59611363866;457250.04511981993;312009.6876057385;315363.2798926983;468209.0316627085;205428.42733112094;205428.42733112094;275.3551952045935;1233520.0066043318;557342.6297095774;72109.03888289459;444413.89793910045;0;50;50;78;83;77;70;0;46;49;393762967480.4034;154431481720.21722;341020222845.192;73159.35427736785;8365.182571222203;-0.0;145762.74643002526;1769974.8725445038;267041.32744649425;0.0;2182824.0386686716;3.5849506274257914;0.23839116297467164
1862;2019-07-21 15:15:45.131;835;842;284;283;247;43;164;44;-21;52;754;298;-22;15;214;145;267;791;352;177;163;-5;813;364;342;140;365;307;795;4923.0;-1.0;1485.0;54.0;0.0;39;26;98;1;0;0;1;1;1;0;1;0;1;1;0;67177.65625;15944.1162109375;44564.75390625;2563.52709960938;747.0;295158;747.0;0.0;Calculated values ==>;1563714945.131;356.66;357.36;301.56;301.46000000000004;297.86;277.46000000000004;274.8017692304317;289.56;277.56;271.06;278.36;348.56000000000006;302.96000000000004;270.96000000000004;274.66;294.56;287.66;299.86;352.26;290.86;289.46000000000004;347.86;347.86;272.66;242.56692532238324;268.43790593516167;274.8017692304317;308.36;8130000.0;3640000.0;3420000.0000000005;1400000.0;3650000.0;3070000.0;7950000.0;0.8204999999999999;0.0;0.2475;0.009000000000000001;0.0;0.8204999999999999;0.0;15944.1162109375;44564.75390625;2563.52709960938;67177.65625;495689.01094796177;498387.8626452273;276831.6624435462;276384.9511689748;262254.08228589804;429879.7862731237;457597.2172902416;437514.20447033056;473863.56441634416;528753.9426178363;479129.5479268091;437356.53477473935;442994.2643117957;460725.85706771415;451184.32253446244;268681.72617767216;490842.67868362163;459343.66283655516;457461.9307405585;313267.23492439475;313267.23492439475;468248.0702149028;204015.3036519696;204015.3036519696;274.7836930749159;1234638.099977155;557608.5118127026;72151.12671979432;445159.6922717874;0;50;50;78;83;77;70;0;46;49;393970532880.4364;154515767670.23062;341202892395.22107;57790.97795254434;2378.094899066399;-0.0;207952.95752618715;1771065.9434377984;267130.83983754215;0.0;2185771.1782636307;4.251020132565914;0.22820550444597512
1863;2019-07-21 15:16:48.092;837;845;282;281;244;39;167;40;-19;50;762;297;-21;19;215;144;267;792;343;176;167;-5;809;360;340;141;361;307;792;4937.0;0.0;1483.0;216.0;0.0;32;30;98;1;0;0;1;1;1;0;1;0;1;0;0;66321.9140625;15919.4814453125;44182.71875;2605.58227539062;742.0;295159;750.0;0.0;Calculated values ==>;1563715008.092;356.86;357.66;301.36;301.26000000000005;297.56;277.06;274.38016830617;289.86;277.16;271.26000000000005;278.16;349.36;302.86;271.06;275.06;294.66;287.56;299.86;352.36;290.76000000000005;289.86;348.16;347.36;272.66;242.77792619122317;268.43790593516167;274.38016830617;307.46000000000004;8090000.000000001;3600000.0;3400000.0;1410000.0;3610000.0;3070000.0;7920000.0;0.8228333333333333;0.0;0.24716666666666667;0.036000000000000004;0.0;0.8228333333333333;0.0;15919.4814453125;44182.71875;2605.58227539062;66321.9140625;496359.02720636467;499097.6078098245;276174.83044061397;275731.4930434518;261330.99709119566;430148.3826014536;458323.56289091235;437828.56808052456;473537.94592219684;529591.3199082674;479013.66453873017;437514.20447033056;443582.2324138357;461476.7180717267;451750.95120392385;268900.9723858737;491289.44873278966;459525.8384748202;458323.56289091235;314524.84189198195;311171.3556482807;468109.78375237755;202842.77487166354;202842.77487166354;274.311700460526;1235805.4980940802;557887.1456975556;72196.32842745847;445935.7519416295;0;50;50;78;83;77;70;0;46;49;394185229890.31934;154604227875.18237;341396182665.11566;58080.65522145682;9549.612319705706;-0.0;210218.1084085052;1772079.1925895053;267235.14266723546;0.0;2189427.9099952914;4.4308435891426665;0.24360811689156786
1864;2019-07-21 15:17:45.102;840;848;283;282;244;34;175;36;-17;47;769;296;-19;21;216;143;267;797;342;180;174;-5;812;355;337;139;356;309;796;3873.0;0.0;989.0;137.0;0.0;5;30;100;1;0;0;1;1;1;0;1;0;1;1;0;65380.03125;16069.734375;43311.08984375;2624.05297851562;739.0;295160;753.0;-1.0;Calculated values ==>;1563715065.102;357.16;357.96000000000004;301.46000000000004;301.36;297.56;276.56;273.8482719121499;290.66;276.76000000000005;271.46000000000004;277.86;350.06000000000006;302.76000000000005;271.26000000000005;275.26000000000005;294.76000000000005;287.46000000000004;299.86;352.86;291.16;290.56;348.46000000000004;347.06000000000006;272.66;242.35481222062532;268.67533136820026;273.8482719121499;307.36;8120000.0;3550000.0;3370000.0000000005;1390000.0;3560000.0;3090000.0;7959999.999999999;0.6455;0.0;0.16483333333333333;0.022833333333333334;0.0;0.6455;-0.002501259238371072;16069.734375;43311.08984375;2624.05297851562;65380.03125;496521.9923828236;499166.01407390373;276306.96916792047;275865.6845338796;261157.9850025495;430477.46260093397;459864.5739638717;437688.5006598165;473503.23161362135;530171.7533760326;478651.7113793751;437372.52749135875;443468.83949473884;462371.3252196394;452488.05871853366;268736.1490338527;491647.75270992884;460524.2344176499;459732.276829924;315782.5089487807;309913.9067706182;468386.10659383785;201569.51088711203;201569.51088711203;273.79356287198334;1236848.3214136648;558140.4380855572;72237.73696992727;446628.5327787261;0;50;50;78;83;77;70;0;46;49;394378208740.28705;154684041875.169;341571773465.0863;38920.28014753412;6092.312268636907;-0.0;166644.06541608513;1772847.2513845693;267358.99629510107;0.0;2192411.9256239226;3.413548536817199;0.17436448944270463
1865;2019-07-21 15:18:45.113;844;853;282;281;243;32;181;32;-19;44;775;296;-20;23;217;144;267;800;351;186;181;-7;807;353;338;137;354;306;791;2853.0;-1.0;1015.0;250.0;0.0;1;24;100;1;0;0;1;1;1;0;1;0;1;1;0;64180.28515625;15924.0400390625;42756.48046875;2562.31298828125;735.0;295161;755.0;0.0;Calculated values ==>;1563715125.113;357.56000000000006;358.46000000000004;301.36;301.26000000000005;297.46000000000004;276.36;273.6339639331285;291.26000000000005;276.36;271.26000000000005;277.56;350.66;302.76000000000005;271.16;275.46000000000004;294.86;287.56;299.86;353.16;291.76000000000005;291.26000000000005;348.66;346.66;272.46000000000004;241.92719264551067;268.3187672390254;273.6339639331285;308.26000000000005;8070000.0;3529999.9999999995;3379999.9999999995;1370000.0;3540000.0;3060000.0;7909999.999999999;0.47550000000000003;0.0;0.16916666666666666;0.041666666666666664;0.0;0.47550000000000003;0.0;15924.0400390625;42756.48046875;2562.31298828125;64180.28515625;497573.6998293283;500341.2144447507;276253.44632678793;275808.6008644117;261024.6427562451;430607.02586249536;460500.6573134185;438054.9754168444;473469.3076824459;531026.2279586041;479020.4801322137;437898.67151236854;444367.2948173599;462805.38187136047;452979.8712078796;269012.176559071;492585.57175750064;461158.1852182332;460500.6573134185;316620.98725437425;308237.3991652946;468464.2129641699;200880.00281187487;200880.00281187487;273.51504353664774;1237928.1886549466;558407.1017513542;72280.96460987284;447345.89402247116;0;50;50;78;83;77;70;0;46;49;394580745865.01025;154766857055.05582;341756307289.8341;40122.09953234068;11149.342089678961;-0.0;123449.62121548402;1773506.0586401925;267502.703089307;0.0;2194829.8162079025;2.8529225847894173;0.18699151485305116
1866;2019-07-21 15:19:45.113;848;857;287;286;247;25;186;27;-19;41;780;296;-21;20;218;144;267;803;351;190;185;-9;815;344;333;135;345;307;800;2821.0;-1.0;674.0;67.0;0.0;1;15;100;1;0;0;1;1;1;0;1;0;1;1;0;64926.37109375;16044.5712890625;43401.2734375;2511.62353515625;731.0;295162;757.0;0.0;Calculated values ==>;1563715185.113;357.96000000000004;358.86;301.86;301.76000000000005;297.86;275.66;272.6583383277491;291.76000000000005;275.86;271.26000000000005;277.26000000000005;351.16;302.76000000000005;271.06;275.16;294.96000000000004;287.56;299.86;353.46000000000004;292.16;291.66;348.86;346.26;272.26000000000005;241.49495122638035;268.43790593516167;272.6583383277491;308.26000000000005;8150000.0;3440000.0;3329999.9999999995;1350000.0;3450000.0;3070000.0;8000000.0;0.4701666666666667;0.0;0.11233333333333334;0.011166666666666667;0.0;0.4701666666666667;0.0;16044.5712890625;43401.2734375;2511.62353515625;64926.37109375;497422.6801788504;500103.4691575063;277780.7012156814;277329.6198929732;262032.48776673677;431175.4696738307;461923.4529378662;437828.56808052456;473436.17305719486;531473.2235040612;478897.73014117737;437514.20447033056;443728.6416987744;464275.9694518947;454525.61074749567;268573.64258438407;492158.03001813265;462441.8195287039;461793.5865594023;317459.4925940039;306560.99450073834;468542.5750511011;198710.46970373444;198710.46970373444;272.6219068623102;1239004.07745703;558673.5068457553;72323.24741423482;448063.8753050232;0;50;50;78;83;77;70;0;46;49;394782045865.01025;154848457055.05582;341940207289.8341;26860.933050992757;3013.125176378928;-0.0;123692.9121083065;1774064.250578387;267620.7236498575;0.0;2196889.337318934;2.478586918480683;0.12758132702157904
1867;2019-07-21 15:20:45.094;855;865;288;287;248;15;189;20;-21;37;784;296;-23;16;219;145;268;804;355;193;188;-11;791;335;327;134;337;303;781;3417.0;-1.0;609.0;140.0;0.0;17;6;100;1;0;0;1;0;0;1;1;0;1;1;0;55434.66796875;15632.595703125;34332.98046875;2421.03125;727.0;295163;759.0;-1.0;Calculated values ==>;1563715245.094;358.66;359.66;301.96000000000004;301.86;297.96000000000004;274.66;271.6637117239857;292.06;275.16;271.06;276.86;351.56000000000006;302.76000000000005;270.86;274.76000000000005;295.06;287.66;299.96000000000004;353.56000000000006;292.46000000000004;291.96000000000004;349.06000000000006;345.86;272.06;241.2770596917726;267.9596281332873;271.6637117239857;308.66;7909999.999999999;3350000.0;3270000.0000000005;1340000.0;3370000.0000000005;3030000.0;7809999.999999999;0.5695;0.0;0.10149999999999999;0.02333333333333333;0.0;0.5695;-0.002503070584736157;15632.595703125;34332.98046875;2421.03125;55434.66796875;500628.3040354276;502946.11751727486;279942.6339676992;279450.6770461228;263261.7827481874;431720.082569444;463215.1830802543;438419.19255376846;473176.5657117748;532190.4455563852;479387.7005990521;438109.25301780854;443955.1368504969;465573.2778783255;456170.79258124565;270342.174022639;494146.34309407347;463725.8908544626;463087.2524467298;318298.0250993184;304884.691753025;468483.64582059236;196237.8243247107;196237.8243247107;271.60055590629867;1240006.7684995683;558937.3996456468;72364.33985417664;448711.45562418055;0;50;50;78;83;77;71;0;46;49;394979983165.6208;154929131500.30466;342123149340.3984;24581.40887524936;6352.402501570571;-0.0;151970.74931548987;1774492.8010118029;267698.74499949417;0.0;2199185.807058776;3.4914374053536172;0.18098909434920646
1868;2019-07-21 15:21:45.124;856;856;282;280;249;24;195;15;-22;32;786;296;-23;11;215;150;268;742;354;197;194;-13;714;358;352;133;363;306;716;2789.0;-1.0;2078.0;592.0;0.0;1;1;100;1;0;0;0;0;0;0;1;0;1;1;0;19462.642578125;14098.3505859375;0.0;2437.306640625;724.0;295164;759.0;0.0;Calculated values ==>;1563715305.124;358.76;358.76;301.36;301.16;298.06;275.56;274.1680685717883;292.66;274.66;270.96000000000004;276.36;351.76;302.76000000000005;270.86;274.26000000000005;294.66;288.16;299.96000000000004;347.36;292.86;292.56;349.06000000000006;345.56000000000006;271.86;241.05796691057077;268.3187672390254;274.1680685717883;308.56;7140000.000000001;3579999.9999999995;3520000.0000000005;1330000.0;3629999.9999999995;3060000.0;7159999.999999999;0.4648333333333333;0.0;0.3463333333333333;0.09866666666666667;0.0;0.4648333333333333;0.0;14098.3505859375;0.0;2437.306640625;19462.642578125;507568.89870027266;507395.8105176687;284856.5992459074;283458.493464771;267356.6515743073;430280.9020939914;460183.1353502939;437585.1090581189;472820.39598721155;532174.6666840086;479020.4801322137;437427.84448784514;442609.8111887139;461169.71765311295;452966.72595957475;276537.043775937;491480.011220618;460451.26972238143;460048.8752969512;318298.0250993184;303627.53096179874;468425.05046675523;202019.7706697067;202019.7706697067;273.9826724611729;1240631.2248259552;559185.2814102137;72404.84624632042;448997.70684870234;0;50;50;78;83;77;71;0;46;49;395183785015.5237;155009271550.26645;342305940690.3113;81584.12886185343;26285.320939975456;-0.0;119940.52880089749;1775377.956182264;267970.8620185584;0.0;2201452.867338991;13.776892897657412;1.2311312506385923
1869;2019-07-21 15:22:45.085;826;829;278;277;251;57;203;24;-8;31;789;296;10;15;208;159;267;593;348;204;202;-14;706;386;374;138;391;327;708;1827.0;-1.0;1488.0;312.0;0.0;1;3;100;1;0;0;0;0;0;0;1;0;1;0;0;18685.158203125;13805.5146484375;0.0;2600.57934570312;720.0;295165;763.0;-1.0;Calculated values ==>;1563715365.085;355.76;356.06000000000006;300.96000000000004;300.86;298.26000000000005;278.86;277.0612115527968;293.46000000000004;275.56;272.36;276.26000000000005;352.06000000000006;302.76000000000005;274.16;274.66;293.96000000000004;289.06;299.86;332.46000000000004;293.56;293.36;349.46000000000004;345.16;271.76000000000005;242.14157278889297;270.7629442988711;277.0612115527968;307.96000000000004;7059999.999999999;3860000.0;3740000.0;1380000.0;3910000.0;3270000.0000000005;7080000.0;0.3045;0.0;0.24800000000000003;0.052000000000000005;0.0;0.3045;-0.0025041181581266134;13805.5146484375;0.0;2600.57934570312;18685.158203125;504209.3680774989;504439.16671753064;283435.47538148524;282742.0268409575;268802.90006992634;428316.9747201074;457787.68628915004;434935.5025971483;472066.18378088326;530912.8852065192;476405.5366368382;437907.5506996531;438711.9996826539;455712.7887600152;449285.2273092888;276892.21746739716;469376.6376298965;457927.6349424833;457647.5818152967;319975.17213553557;301951.40411888575;467634.2265656527;209343.60240472766;209343.60240472766;276.91880356749067;1240948.9165316962;559417.6624744304;72446.8013409667;448997.70684870234;0;50;50;78;83;77;71;0;46;49;395401443445.39905;155090518705.21994;342495717255.20264;55946.79124772032;13431.112456368104;-0.0;75608.56173051828;1776523.3022233706;268301.61716599093;0.0;2203081.3838682463;8.837354307880238;0.7554876734177689
1870;2019-07-21 15:23:45.105;780;800;288;289;254;85;205;55;-5;37;795;295;-3;27;205;168;267;604;359;209;204;-16;783;402;382;141;406;320;778;1092.0;-1.0;1769.0;14.0;0.0;100;16;16;1;1;0;1;0;0;0;1;0;1;0;0;40706.125;27526.3125;8219.587890625;2606.81982421875;714.0;295166;771.0;-1.0;Calculated values ==>;1563715425.105;351.16;353.16;301.96000000000004;302.06;298.56;281.66;278.64511892235623;293.66;278.66;272.66;276.86;352.66;302.66;272.86;275.86;293.66;289.96000000000004;299.86;333.56;294.06;293.56;350.26;344.56000000000006;271.56;242.77792619122317;269.9613774848165;278.64511892235623;309.06;7830000.0;4020000.0000000005;3820000.0000000005;1410000.0;4060000.0;3200000.0;7780000.0;0.182;0.0;0.29483333333333334;0.0023333333333333335;0.0;0.182;-0.002505010741013638;27526.3125;8219.587890625;2606.81982421875;40706.125;490376.97802987735;493845.8844030994;280237.60114623245;280742.69698088005;265637.99260779045;427087.8111062005;456768.42504077905;437083.63122588216;472260.1919623333;532070.5745778613;477167.83422762115;437406.47577539366;442094.8041668485;452712.4300118172;447698.2479394429;270438.13705242;461981.64966789243;457336.8679814604;456625.8970207494;323329.7980282076;299437.39939995663;467016.5636531842;213749.78431228976;213749.78431228976;278.6358293477816;1241444.0088673516;559762.2091778555;72490.21079903329;449066.22624662437;0;51;50;79;83;77;71;0;46;49;395628319045.32697;155174246605.19333;342689881955.1409;65846.26253169082;590.9558184620871;-0.0;44203.45251293965;1777538.5826519148;268418.5066851004;0.0;2204080.1501311082;2.884819388124418;0.26744278362746354
