;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1871;2019-07-21 15:24:45.146;770;785;285;284;255;87;75;76;0;49;800;294;-2;22;204;180;268;669;358;213;75;-19;816;403;378;140;404;328;803;3098.0;-1.0;1748.0;35.0;0.0;6;22;86;1;1;0;1;1;0;0;1;0;1;0;0;64791.28515625;34457.98828125;25488.89453125;2707.908203125;707.0;295167;780.0;-1.0;Calculated values ==>;1563715485.146;350.16;351.66;301.66;301.56;298.66;281.86;278.7425449866603;280.66;280.76000000000005;273.16;278.06;353.16;302.56;272.96000000000004;275.36;293.56;291.16;299.96000000000004;340.06000000000006;294.46000000000004;280.66;351.16;343.86;271.26000000000005;242.56692532238324;270.87642091645444;278.7425449866603;308.96000000000004;8159999.999999999;4029999.9999999995;3779999.9999999995;1400000.0;4040000.0;3279999.9999999995;8030000.0;0.5163333333333333;0.0;0.29133333333333333;0.005833333333333333;0.0;0.5163333333333333;-0.0025060458300815293;34457.98828125;25488.89453125;2707.908203125;64791.28515625;485486.18035613565;489134.7411944723;276649.2252414988;276210.51776569604;264746.1882937298;427008.3447886777;437195.9847690712;436036.37568156206;473569.51334814675;531999.2042281259;476039.7649234736;435703.04515295994;439605.155249232;452909.27391758875;449402.3687659397;268897.75859442;470331.88215001574;458544.45361967396;437195.9847690712;327104.2899505934;296504.67125881097;466858.6150348425;213978.69154746635;213978.69154746635;278.7250645991746;1242323.7546995073;560279.0979829042;72534.53046360298;449347.3222173692;0;51;50;79;84;77;71;0;46;49;395856474844.9066;155258604210.0379;342884414794.7825;64692.80531106655;1475.132887009694;-0.0;115254.5290667553;1778627.151562735;268435.7358561749;0.0;2205409.87466644;2.89558809987233;0.20110696156095675
1872;2019-07-21 15:25:45.126;785;798;290;289;259;66;103;67;-5;57;804;294;-9;13;206;168;268;715;349;213;104;-21;827;389;361;139;390;316;805;3320.0;-2.0;2291.0;46.0;0.0;98;21;98;1;1;0;1;1;0;0;1;0;1;1;0;69075.578125;36062.96484375;28447.92578125;2607.95629882812;701.0;295168;781.0;0.0;Calculated values ==>;1563715545.126;351.66;352.96000000000004;302.16;302.06;299.06;279.76000000000005;277.3618629098277;283.46000000000004;279.86;272.66;278.86;353.56000000000006;302.56;272.26000000000005;274.46000000000004;293.76000000000005;289.96000000000004;299.96000000000004;344.66;294.46000000000004;283.56;351.26;343.26;271.06;242.35481222062532;269.49753711883926;277.3618629098277;308.06;8270000.0;3890000.0;3610000.0;1390000.0;3900000.0;3160000.0;8050000.0;0.5533333333333333;0.0;0.38183333333333336;0.007666666666666667;0.0;0.5533333333333333;0.0;36062.96484375;28447.92578125;2607.95629882812;69075.578125;486708.2978911277;490914.1001909255;278733.3311143039;278277.80921543424;266109.89014515176;428092.51987082884;445425.4242654712;437997.97551520466;474481.6840957201;533312.8294503314;477550.0877100024;437360.1158524067;440805.4322354474;455589.16712083353;450112.08984083025;268315.24126746075;477850.0217445359;461207.877530726;445580.17666919954;327523.71359711495;293991.1381695566;466800.52878942783;210425.8488929295;210425.8488929295;277.3386664044716;1243438.9400414743;560866.5767009296;72578.81456817639;449796.6458956154;0;51;50;79;84;77;71;0;46;49;396078100944.9771;155342276310.0645;343077550394.8439;86894.62368193874;1965.5392125398207;-0.0;130118.72803620277;1779889.9590618866;268464.39856625773;0.0;2207453.9702172335;3.2625544234869857;0.229838293108609
1873;2019-07-21 15:26:45.107;805;816;306;306;277;58;161;60;-16;60;806;293;-19;0;208;164;268;743;347;211;160;-24;816;380;357;138;380;306;788;3397.0;-1.0;2233.0;10.0;0.0;98;18;90;1;1;0;1;0;0;1;1;0;1;1;0;79139.9765625;34673.8203125;38539.25390625;2502.76953125;701.0;295169;779.0;-1.0;Calculated values ==>;1563715605.107;353.66;354.76;303.76000000000005;303.76000000000005;300.86;278.96000000000004;276.4546675782219;289.26000000000005;279.16;271.56;279.16;353.76;302.46000000000004;271.26000000000005;273.16;293.96000000000004;289.56;299.96000000000004;347.46000000000004;294.26000000000005;289.16;351.06000000000006;343.26;270.76000000000005;242.14157278889297;268.3187672390254;276.4546675782219;307.86;8159999.999999999;3800000.0;3570000.0000000005;1380000.0;3800000.0;3060000.0;7880000.0;0.5661666666666666;0.0;0.37216666666666665;0.0016666666666666668;0.0;0.5661666666666666;-0.0025069276599139698;34673.8203125;38539.25390625;2502.76953125;79139.9765625;490895.6221996403;495243.6448874822;289024.36602744675;289024.36602744675;274284.55931798066;428757.65804586536;454700.04539168015;438522.0130485024;474902.6392957547;534260.0999037267;478672.8616499831;438054.9754168444;440968.15519671026;457520.0193194767;451132.7036023524;268897.75859442;484190.8670185436;461553.227934654;454559.116067804;326684.87348024134;293991.1381695566;466643.6209507191;208177.3200449043;208177.3200449043;276.44915581799137;1244673.6785432983;561455.8632458663;72621.39046358742;450354.69562300836;0;51;50;79;84;77;72;0;46;49;396293432735.6413;155425349995.32077;343264091305.41925;85726.61657950575;430.77716817635803;-0.0;139493.16018163168;1781328.0138735615;268484.3615458793;0.0;2209700.024483494;2.9802290082690095;0.1987994809534502
1874;2019-07-21 15:27:45.127;817;825;299;298;269;52;177;53;-26;59;802;292;-29;-11;210;160;268;756;350;208;176;-25;802;373;350;137;373;297;778;4245.0;0.0;2138.0;21.0;0.0;98;15;67;1;1;0;1;0;0;1;1;0;1;1;0;76182.171875;32083.060546875;37950.2578125;2420.43041992188;701.0;295170;774.0;-1.0;Calculated values ==>;1563715665.127;354.86;355.66;303.06;302.96000000000004;300.06;278.36;275.73799182748917;290.86;278.46000000000004;270.56;279.06;353.36;302.36;270.26000000000005;272.06;294.16;289.16;299.96000000000004;348.76;293.96000000000004;290.76000000000005;350.56000000000006;343.26;270.66;241.92719264551067;267.23344911666527;275.73799182748917;308.16;8020000.0;3729999.9999999995;3500000.0;1370000.0;3729999.9999999995;2970000.0;7780000.0;0.7075;0.0;0.35633333333333334;0.0035;0.0;0.7075;-0.0025069276599139698;32083.060546875;37950.2578125;2420.43041992188;76182.171875;494057.4674357089;497497.44883637875;286204.19084165676;285618.6043099277;271588.2783323526;429258.0297950786;458068.5424962497;438989.0907281145;474932.74309716094;534506.2136521355;479659.7753389282;438531.5804257387;441239.6023413219;458923.12726756633;451785.9199730986;269684.1986298818;487245.2469169592;462220.9023591974;457932.4809600286;324587.8981780222;293991.1381695566;466685.37794886384;206365.9891106757;206365.9891106757;275.72770711112713;1245968.4612302782;562012.3560219643;72662.43080538957;450992.32069132786;0;51;50;79;84;77;72;0;46;49;396505603435.57385;155507877495.29456;343445051605.36176;82891.36520968069;911.1178609336586;-0.0;177983.29298341717;1782733.6321046408;268495.54773193784;0.0;2212346.5434713983;3.613143287471067;0.2234768676442646
1875;2019-07-21 15:28:45.118;822;828;291;289;260;52;180;50;-34;57;795;289;-37;-17;211;157;268;768;347;206;180;-27;800;375;353;134;375;291;778;4052.0;-1.0;2434.0;137.0;0.0;98;3;39;1;1;0;1;0;0;1;1;0;1;1;0;72773.0703125;29755.40234375;37874.5703125;2295.16625976562;700.0;295171;768.0;0.0;Calculated values ==>;1563715725.118;355.36;355.96000000000004;302.26000000000005;302.06;299.16;278.36;275.94376602880345;291.16;278.16;269.76000000000005;278.86;352.66;302.06;269.46000000000004;271.46000000000004;294.26000000000005;288.86;299.96000000000004;349.96000000000004;293.76000000000005;291.16;349.96000000000004;343.16;270.46000000000004;241.2770596917726;266.49643012054327;275.94376602880345;307.86;8000000.0;3750000.0;3529999.9999999995;1340000.0;3750000.0;2910000.0;7780000.0;0.6753333333333333;0.0;0.4056666666666667;0.022833333333333334;0.0;0.6753333333333333;0.0;29755.40234375;37874.5703125;2295.16625976562;72773.0703125;494989.7758402798;497931.28778455965;281772.548201973;280742.69698088005;267948.0611146606;429116.5711722346;457994.41410563304;439105.8547355798;475120.5399102006;534222.9112363431;480046.4084396532;438653.51851114654;441624.4476526134;458743.9286767682;450985.0936550001;269801.0572290999;489069.24564151006;461498.67450629215;457994.41410563304;322071.7610967587;293572.2367247113;466909.57185606135;206738.36744868165;206738.36744868165;275.87932971699234;1247209.5687198192;562527.5992474337;72701.72154984988;451624.0994773382;0;51;50;79;84;77;72;0;46;49;396716471800.3526;155589165300.20926;343621425145.1767;94263.74400938502;5940.5758339685035;-0.0;169681.58350899452;1784209.703236031;268552.63661471836;0.0;2215243.316191367;3.8596405747080107;0.2611391289815689
1876;2019-07-21 15:29:45.108;820;826;295;295;262;51;181;51;-37;56;787;287;-40;-21;211;155;268;773;357;203;180;-28;818;373;352;132;373;290;791;4560.0;0.0;2152.0;128.0;0.0;45;1;13;1;1;0;1;1;1;0;1;0;1;1;0;78811.21875;28331.39453125;45068.15625;2299.29052734375;697.0;295172;763.0;-1.0;Calculated values ==>;1563715785.108;355.16;355.76;302.66;302.66;299.36;278.26000000000005;275.73799182748917;291.26000000000005;278.26000000000005;269.46000000000004;278.76000000000005;351.86;301.86;269.16;271.06;294.26000000000005;288.66;299.96000000000004;350.46000000000004;293.46000000000004;291.16;349.46000000000004;342.86;270.36;240.83765695389522;266.37251300914875;275.73799182748917;308.86;8180000.0;3729999.9999999995;3520000.0000000005;1320000.0;3729999.9999999995;2900000.0;7909999.999999999;0.76;0.0;0.35866666666666663;0.021333333333333333;0.0;0.76;-0.002507512770706027;28331.39453125;45068.15625;2299.29052734375;78811.21875;492972.7842648905;496427.1981831642;282461.57902978023;282461.57902978023;267984.0588848449;429258.0297950786;458291.4282004027;438875.71466257534;475277.9249437056;533469.6069676009;479940.31915326644;438422.8600450664;441250.60284792294;459061.6899629751;451046.75081797567;268789.65025204496;488512.0297454295;461252.63879300765;458155.2844355901;319975.17213553557;292315.56762988004;467091.5668373881;206239.83886909278;206239.83886909278;275.67970820475756;1248472.5605951394;563011.5752120289;72740.00230855857;452315.17366723757;0;51;50;79;85;78;72;0;46;49;396927936550.3862;155668952000.22195;343795696095.2044;83438.73411792907;5564.836863323633;-0.0;191455.73863053796;1785690.3104116633;268648.4990741378;0.0;2218252.292296727;3.704935303678835;0.24308665729319065
1877;2019-07-21 15:30:45.098;826;832;296;295;264;48;175;49;-41;55;781;288;-44;-25;212;153;268;781;355;197;174;-28;807;371;350;129;371;284;779;4245.0;-1.0;2436.0;243.0;0.0;86;1;1;1;1;0;1;1;1;0;1;0;1;1;0;78987.6171875;27102.373046875;46372.9609375;2252.56665039062;696.0;295173;757.0;-1.0;Calculated values ==>;1563715845.098;355.76;356.36;302.76000000000005;302.66;299.56;277.96000000000004;275.5313989812953;290.66;278.06;269.06;278.66;351.26;301.96000000000004;268.76000000000005;270.66;294.36;288.46000000000004;299.96000000000004;351.26;292.86;290.56;348.86;342.76;270.36;240.16925963744896;265.62235894841564;275.5313989812953;308.66;8070000.0;3710000.0;3500000.0;1290000.0;3710000.0;2840000.0;7790000.000000001;0.7075;0.0;0.40599999999999997;0.0405;0.0;0.7075;-0.002507658700451557;27102.373046875;46372.9609375;2252.56665039062;78987.6171875;494919.31361285277;498415.9716599839;284354.0471930318;283800.4166025087;269476.0138951298;429398.2889081932;457796.27867287636;439599.29834418936;475561.75163984747;533295.1931524976;480778.37021715974;439154.86963339377;441932.10171492817;459515.7881035473;451108.94385021477;269397.13927832985;490925.23119084595;460761.44649501506;457659.9347955617;317459.4925940039;291896.6896268761;467510.4514977368;205594.30148351163;205594.30148351163;275.42353901523285;1249787.3317297776;563473.4462839095;72777.92812968853;453077.0559757029;0;51;50;79;85;78;72;0;46;49;397138501450.4197;155747238950.2344;343967867395.23175;95006.02872543516;10607.604075576119;-0.0;178336.43556827542;1787177.1022623125;268783.2469535932;0.0;2221333.380148632;3.749609668156167;0.2700363461437334
1878;2019-07-21 15:31:45.109;831;837;296;295;263;47;173;47;-49;54;778;287;-51;-32;213;153;268;787;343;188;173;-29;810;369;349;128;369;278;783;4195.0;-2.0;2435.0;137.0;0.0;98;100;1;1;1;0;1;1;1;0;1;0;0;1;0;79434.5;27096.98828125;47239.453125;1416.80798339844;695.0;295174;752.0;0.0;Calculated values ==>;1563715905.109;356.26;356.86;302.76000000000005;302.66;299.46000000000004;277.86;275.3239800832674;290.46000000000004;277.86;268.26000000000005;278.56;350.96000000000004;301.86;268.06;269.96000000000004;294.46000000000004;288.46000000000004;299.96000000000004;351.86;291.96000000000004;290.46000000000004;348.36;342.66;270.26000000000005;239.943914813709;264.86050150153983;275.3239800832674;307.46000000000004;8100000.0;3690000.0;3490000.0;1280000.0;3690000.0;2780000.0;7830000.0;0.6991666666666667;0.0;0.4058333333333334;0.022833333333333334;0.0;0.6991666666666667;0.0;27096.98828125;47239.453125;1416.80798339844;79434.5;495377.8962363248;498768.1743464118;283876.14911300753;283335.80541650206;268835.79563522735;429537.3511455088;457685.4389576908;439731.9715537936;475591.9915770026;533431.7037521672;481385.0904729759;439439.37735878804;442180.993818446;459967.0695638515;451466.1927043094;269228.2715126846;491427.2744577228;459713.4236617705;457685.4389576908;315363.2798926983;291477.81744585035;467552.00532976293;205196.91703594523;205196.91703594523;275.2616952143901;1251107.758071659;563925.190432273;72808.511857584;453857.3024441233;0;51;50;79;85;78;72;0;46;49;397348239895.13306;155824353085.12903;344136498305.0013;95182.14295849347;5990.441182708838;-0.0;176531.55824362044;1788762.2942561079;268921.5893553479;0.0;2224291.1555857905;3.6659040321347662;0.2402883923492412
1879;2019-07-21 15:32:45.090;830;835;293;292;259;42;175;44;-34;55;790;288;-35;-24;214;152;268;782;344;184;174;-25;784;363;344;134;363;296;763;4561.0;-1.0;1849.0;0.0;0.0;98;100;100;1;0;0;1;1;1;0;1;0;0;1;0;66727.140625;15498.341796875;45675.16796875;1446.5783691406198;699.0;295175;747.0;0.0;Calculated values ==>;1563715965.09;356.16;356.66;302.46000000000004;302.36;299.06;277.36;274.69669130483857;290.66;277.56;269.76000000000005;278.66;352.16;301.96000000000004;269.66;270.76000000000005;294.56;288.36;299.96000000000004;351.36;291.56;290.56;347.86;343.06000000000006;270.66;241.2770596917726;267.1113755279542;274.69669130483857;307.56;7840000.000000001;3629999.9999999995;3440000.0;1340000.0;3629999.9999999995;2960000.0;7630000.0;0.7601666666666667;0.0;0.30816666666666664;0.0;0.0;0.7601666666666667;0.0;15498.341796875;45675.16796875;1446.5783691406198;66727.140625;497663.44405531377;500314.04811580916;284682.388227252;284095.33588588476;268449.13423145533;429947.3805835815;458758.63130759384;437989.56915575906;474926.41474920645;533335.4811071655;479323.5535400415;437835.6915274192;439512.3108922574;461034.77648449154;452381.11837450357;270781.51796982076;492653.5077650559;459962.6407174804;458624.200344335;313267.23492439475;293153.3411634106;467106.6241422653;203801.94454194742;203801.94454194742;274.69669130483857;1252325.3860381204;564280.0391115982;72832.36585434216;454631.3457611875;0;51;50;79;85;78;72;0;46;49;397556074059.948;155902928195.05908;344308643774.848;72168.81965182295;0.0;-0.0;193707.3847857816;1790156.4439893567;268971.49389038404;0.0;2227375.503088856;4.245861230112109;0.232148210174705
1880;2019-07-21 15:33:45.140;824;828;291;290;255;35;176;38;-29;54;812;288;-31;-18;215;148;268;779;341;182;175;-22;792;355;337;136;355;299;774;4280.0;-1.0;1569.0;176.0;0.0;78;100;100;1;0;0;1;1;1;0;1;0;0;0;0;66335.9453125;15695.7841796875;45220.88671875;1458.26550292969;708.0;295176;743.0;0.0;Calculated values ==>;1563716025.14;355.56000000000006;355.96000000000004;302.26000000000005;302.16;298.66;276.66;273.8482719121499;290.76000000000005;276.96000000000004;270.26000000000005;278.56;354.36;301.96000000000004;270.06;271.36;294.66;287.96000000000004;299.96000000000004;351.06000000000006;291.36;290.66;347.46000000000004;343.96000000000004;270.96000000000004;241.71165711629368;267.47669482898436;273.8482719121499;307.26000000000005;7920000.0;3550000.0;3370000.0000000005;1360000.0;3550000.0;2990000.0;7740000.000000001;0.7133333333333333;0.0;0.2615;0.029333333333333333;0.0;0.7133333333333333;0.0;15695.7841796875;45220.88671875;1458.26550292969;66335.9453125;496040.21775620757;498302.2862527369;282211.2382122891;281681.5037929285;266234.5586167628;430477.46260093397;459996.74850560847;438082.61597026663;474573.52934262325;535396.915001207;478956.0512900822;437773.3837767312;439762.32941320183;462389.91602610215;453201.96316929616;270280.77075784944;491122.7777915915;460787.259434792;459864.5739638717;311590.51834565785;296923.61432157;467122.50264939026;201492.0916127213;201492.0916127213;273.7633392112232;1253435.1691403324;564540.206788104;72856.59305921325;455389.4441085932;0;51;50;79;85;78;72;0;46;49;397760544310.5975;155983995695.3166;344487292525.41547;61868.42211949811;7791.825390408955;-0.0;184305.70407715393;1791274.3518218475;269036.4798787424;0.0;2230528.2372636227;4.071602573714117;0.2318760278871021
1881;2019-07-21 15:34:45.120;827;833;285;283;247;29;179;31;-28;51;825;287;-29;-16;216;144;268;784;347;182;178;-19;793;349;334;136;350;299;777;4065.0;-1.0;1663.0;40.0;0.0;38;100;100;1;0;0;1;1;1;0;1;0;0;1;0;64107.7890625;15671.203125;43670.26953125;1385.5546875;719.0;295177;739.0;-1.0;Calculated values ==>;1563716085.12;355.86;356.46000000000004;301.66;301.46000000000004;297.86;276.06;273.20264511476705;291.06;276.26000000000005;270.36;278.26000000000005;355.66;301.86;270.26000000000005;271.56;294.76000000000005;287.56;299.96000000000004;351.56000000000006;291.36;290.96000000000004;347.06000000000006;345.06000000000006;271.26000000000005;241.71165711629368;267.47669482898436;273.20264511476705;307.86;7930000.0;3490000.0;3340000.0;1360000.0;3500000.0;2990000.0;7770000.0;0.6775;0.0;0.2771666666666667;0.006666666666666667;0.0;0.6775;-0.0025042672647410244;15671.203125;43670.26953125;1385.5546875;64107.7890625;496386.01560077845;498744.5744693363;278851.6383699344;277889.1683192035;263090.136932819;430862.6128555636;460857.672572605;438236.7768127522;474281.32534014026;536744.9394061664;478840.9700908874;438082.61597026663;440064.06874895684;463273.35756540485;453671.4950684801;270219.6957776181;491571.60229637055;461249.80640076107;460726.7300908207;309913.9067706182;301532.38793589;467418.7527916795;200080.93953425018;200080.93953425018;273.1839349414465;1254521.8379124436;564801.5112175005;72880.283661213;456129.9568214234;0;51;50;79;85;78;72;0;46;49;397961777209.8616;156065568495.01828;344666632724.75964;66008.85956569147;1782.2520883828624;-0.0;176587.52310207652;1792339.6406173236;269116.237262781;0.0;2233534.6783312685;4.0242153361604025;0.22941799877824032
1882;2019-07-21 15:35:45.141;832;839;286;285;247;25;184;27;-30;49;830;285;-31;-16;217;144;268;787;351;186;183;-16;793;343;332;135;345;297;779;3076.0;-1.0;1025.0;0.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;0;0;0;62492.59765625;15639.8154296875;42256.546875;1377.66345214844;736.0;295178;735.0;-1.0;Calculated values ==>;1563716145.141;356.36;357.06000000000006;301.76000000000005;301.66;297.86;275.66;272.5487779782249;291.56;275.86;270.16;278.06;356.16;301.66;270.06;271.56;294.86;287.56;299.96000000000004;351.86;291.76000000000005;291.46000000000004;346.66;346.76;271.56;241.49495122638035;267.23344911666527;272.5487779782249;308.26000000000005;7930000.0;3429999.9999999995;3320000.0000000005;1350000.0;3450000.0;2970000.0;7790000.000000001;0.5126666666666667;0.0;0.17083333333333334;0.0;0.0;0.5126666666666667;-0.002501713904171311;15639.8154296875;42256.546875;1377.66345214844;62492.59765625;497117.15676208556;499422.94902624947;279151.1336381623;278666.0149743387;262994.0999581374;431237.1583312671;461816.23285256804;438378.49729393894;474215.1651988832;537406.9875503791;478856.8062096249;438225.1199557825;440496.0384854728;464146.3546846487;454695.0803096545;270219.6957776181;491821.5999399923;462075.5247856209;461686.4214438303;308237.3991652946;308656.51637580903;467853.6886979931;198536.37464166994;198536.37464166994;272.5487779782249;1255577.2103888101;565062.5276965657;72903.31853848601;456846.2642464427;0;51;50;79;85;78;72;0;46;49;398161647140.35065;156146896950.2173;344845495305.1973;40973.029286429286;0.0;-0.0;134908.25732724086;1793231.4683904492;269131.0945617891;0.0;2236131.385037226;2.9672573166398464;0.15816240472571613
1883;2019-07-21 15:36:45.141;839;847;285;284;245;13;188;19;-31;45;831;284;-32;-17;218;143;268;792;354;189;187;-14;785;328;329;134;332;295;776;-2.0;-1.0;889.0;412.0;0.0;33;100;98;1;0;0;0;0;0;0;1;0;0;1;0;21755.884765625;15129.5205078125;0.0;1368.07690429688;750.0;295179;732.0;0.0;Calculated values ==>;1563716205.141;357.06000000000006;357.86;301.66;301.56;297.66;274.46000000000004;270.87642091645444;291.96000000000004;275.06;270.06;277.66;356.26;301.56;269.96000000000004;271.46000000000004;294.96000000000004;287.46000000000004;299.96000000000004;352.36;292.06;291.86;346.36;348.16;271.76000000000005;241.2770596917726;266.98899913490544;270.87642091645444;308.56;7850000.0;3279999.9999999995;3290000.0;1340000.0;3320000.0000000005;2950000.0;7759999.999999999;0.0;0.0;0.14816666666666667;0.06866666666666667;0.0;0.0;0.0;15129.5205078125;0.0;1368.07690429688;21755.884765625;498872.79818631284;500839.5531500016;278945.63042880845;278459.57741448516;262411.7443706761;432127.2027000197;462787.04580397205;438672.6834563149;473954.89273139124;537654.131524165;478987.6792848696;438520.37345905404;440776.0847907618;466167.7437734437;457052.2356886758;270717.70594887104;492858.2535826829;462915.50517059874;462658.4816925321;306980.0860723078;314524.84189198195;468188.9083317238;192678.50221053936;198536.37464166994;270.1353880626215;1256279.2810756592;565318.9388293782;72926.19970812305;457198.4021370677;0;51;50;79;85;78;72;0;46;49;398359947140.35065;156227596950.2173;345023095305.1973;36448.13785458241;18918.381220321335;-0.0;0.0;1793876.644783291;269288.74773862516;0.0;2237255.620514953;3.35603528755431;0.5485347369382654
1884;2019-07-21 15:37:45.133;829;824;271;269;248;44;196;20;-26;41;830;284;-20;-17;208;151;268;670;355;196;196;-11;691;379;371;133;384;309;693;2257.0;0.0;1803.0;319.0;0.0;0;98;98;1;0;0;0;0;0;0;1;0;0;0;0;17270.654296875;13567.0478515625;0.0;1414.0798339843802;759.0;295180;729.0;0.0;Calculated values ==>;1563716265.133;356.06000000000006;355.56000000000006;300.26000000000005;300.06;297.96000000000004;277.56;276.35288757459654;292.76000000000005;275.16;270.56;277.26000000000005;356.16;301.56;271.16;271.46000000000004;293.96000000000004;288.26000000000005;299.96000000000004;340.16;292.76000000000005;292.76000000000005;346.06000000000006;349.06000000000006;272.06;241.05796691057077;268.67533136820026;276.35288757459654;308.66;6909999.999999999;3790000.0;3710000.0;1330000.0;3840000.0;3090000.0;6930000.0;0.37616666666666665;0.0;0.30050000000000004;0.05316666666666667;0.0;0.37616666666666665;0.0;13567.0478515625;0.0;1414.0798339843802;17270.654296875;505946.8694681527;505097.13627788733;281124.8595769746;279796.3239378119;268601.6168142323;428830.04407018964;457293.5173898348;436255.9770298759;473695.32993624324;536541.6318855567;477252.4211803621;437214.0438153077;437688.5006598165;456868.4288075529;449355.3564302676;279450.42488809285;483293.8458100535;457293.5173898348;457293.5173898348;305722.83045113535;318298.0250993184;468621.1914236793;207566.04655675637;207566.04655675637;276.2133726109888;1256604.458870958;565558.045013424;72949.38125627114;457198.4021370677;0;51;50;79;85;78;72;0;46;49;398569919139.87665;156307686270.0365;345204271144.7883;68721.32410717243;13879.431868758069;-0.0;93939.15027837633;1794752.9401093698;269562.0264050694;0.0;2238038.3423886723;11.784153366813943;1.0078303415413645
1885;2019-07-21 15:38:45.112;787;800;275;274;238;81;204;38;2;41;836;287;49;15;204;158;268;587;356;204;203;-8;700;400;387;137;405;336;701;2612.0;-2.0;1445.0;191.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;20691.158203125;13580.5615234375;3470.31616210938;1540.34973144531;764.0;295181;727.0;0.0;Calculated values ==>;1563716325.112;351.86;353.16;300.66;300.56;296.96000000000004;281.26000000000005;278.44972407329936;293.56;276.96000000000004;273.36;277.26000000000005;356.76;301.86;278.06;274.66;293.56;288.96000000000004;299.96000000000004;331.86;293.56;293.46000000000004;345.86;349.56000000000006;272.36;241.92719264551067;271.77519066394296;278.44972407329936;308.76000000000005;7000000.0;4000000.0;3870000.0000000005;1370000.0;4050000.0;3360000.0;7009999.999999999;0.43533333333333335;0.0;0.24083333333333332;0.03183333333333333;0.0;0.43533333333333335;0.0;13580.5615234375;3470.31616210938;1540.34973144531;20691.158203125;499404.6588854256;501105.97349749866;282543.60846066626;281853.99988434225;263743.12152914895;427245.8023896546;455799.3720737195;434453.52162435674;473176.1828425327;535210.8225832052;474168.03986279346;442126.91044016863;436657.8913423894;452735.2011395625;446483.0075560057;278202.1916702343;469283.70995771757;455799.3720737195;455654.8747590646;304884.691753025;320394.4760798638;468365.571043304;213055.47622332416;213055.47622332416;278.3707186583745;1256920.6965869877;565784.1959113668;72973.99288560105;457227.3113167073;0;51;50;80;85;78;72;0;46;49;398797239550.22363;156388657920.1601;345397703420.0836;53320.02926741534;8127.371351769358;-0.0;105611.60482922566;1795769.595435096;269745.35224567755;0.0;2239700.683327404;8.985905110047772;0.6566657301176742
1886;2019-07-21 15:39:45.123;743;766;291;292;262;89;194;70;2;46;851;286;12;27;203;172;268;624;352;207;193;-5;763;407;388;141;411;329;757;488.0;-1.0;1095.0;189.0;0.0;98;99;43;1;0;1;1;0;0;0;1;0;0;0;0;40769.94140625;28824.791015625;7858.95849609375;1502.6789550781198;764.0;295182;725.0;0.0;Calculated values ==>;1563716385.123;347.46000000000004;349.76;302.26000000000005;302.36;299.36;282.06;279.13045742547695;292.56;280.16;273.36;277.76000000000005;358.26;301.76000000000005;274.36;275.86;293.46000000000004;290.36;299.96000000000004;335.56;293.86;292.46000000000004;345.66;349.56000000000006;272.66;242.77792619122317;270.9896433162861;279.13045742547695;308.36;7630000.0;4070000.0000000005;3879999.9999999995;1410000.0;4110000.0;3290000.0;7570000.0;0.08133333333333333;0.0;0.1825;0.0315;0.0;0.08133333333333333;0.0;28824.791015625;7858.95849609375;1502.6789550781198;40769.94140625;486817.2508660221;490883.2493191341;284306.2631469831;284909.46960446914;270072.67575671274;426687.3264712062;454175.85126383114;436133.0924035042;473145.1120115388;537298.2942381967;474951.70841856825;437776.9810752316;440176.77402059524;451526.52102620684;447387.1510362542;272212.4784876774;468326.0873905639;456066.35070197826;454029.11233888374;304046.57827927166;320394.4760798638;468109.78375237755;214493.92034601982;214493.92034601982;278.93623969851006;1257432.9663152678;566137.6386346646;72999.35610702568;457321.73924734397;0;51;51;80;85;78;72;0;46;49;399029782174.9058;156472073210.04608;345597239994.8109;40449.148900490894;7988.899697300269;-0.0;19482.195615419598;1796551.1485105604;269879.679126317;0.0;2240743.3227785463;1.7786487749768864;0.19990478383045457
1887;2019-07-21 15:40:45.123;745;762;287;286;256;71;60;72;0;54;857;284;1;31;204;169;268;675;353;198;61;-3;829;392;365;143;393;321;808;2636.0;-1.0;408.0;155.0;0.0;99;99;88;1;0;1;1;0;1;0;1;0;0;1;0;67538.46875;35162.3359375;28463.69921875;1459.70715332031;762.0;295183;722.0;0.0;Calculated values ==>;1563716445.123;347.66;349.36;301.86;301.76000000000005;298.76000000000005;280.26000000000005;277.66079706904804;279.16;280.36;273.16;278.56;358.86;301.56;273.26000000000005;276.26000000000005;293.56;290.06;299.96000000000004;340.66;292.96000000000004;279.26000000000005;345.36;349.36;272.86;243.1966462407574;270.0766712529157;277.66079706904804;308.46000000000004;8290000.000000001;3920000.0000000005;3650000.0;1430000.0;3929999.9999999995;3210000.0;8080000.0;0.4393333333333333;0.0;0.068;0.025833333333333333;0.0;0.4393333333333333;0.0;35162.3359375;28463.69921875;1459.70715332031;67538.46875;480102.21811114147;485062.3097072171;277144.8149054226;276705.81760215235;264868.4207536952;427865.30569749116;437577.1061865502;437660.55532777845;473671.8604532395;538499.6180441964;475736.6222789616;437821.15695713146;442493.0163572913;454793.8132995418;449717.43749011774;268212.393192155;470759.59243360296;458538.7512291684;437748.84731302515;302789.4550866088;319555.8750819185;468031.60685560585;210976.576634431;210976.576634431;277.5596889191272;1258335.5363999032;566670.8646926073;73024.042657929;457624.42806163436;0;51;51;80;85;79;72;0;46;49;399255682174.9058;156557273210.04608;345792239994.8109;15414.510551147629;6640.588280713683;-0.0;99628.61758479569;1797016.6790059907;270001.59152613377;0.0;2241735.912888548;1.8695909749002653;0.10153589681164193
1888;2019-07-21 15:41:45.144;777;793;291;291;259;59;118;61;-11;58;852;282;-8;5;206;160;268;716;353;185;117;-1;819;380;354;145;381;310;791;3315.0;-1.0;1965.0;32.0;0.0;47;99;86;1;0;1;1;0;0;1;1;0;0;1;0;74751.03125;34458.67578125;36263.26171875;1402.16320800781;760.0;295184;718.0;0.0;Calculated values ==>;1563716505.144;350.86;352.46000000000004;302.26000000000005;302.26000000000005;299.06;279.06;276.4546675782219;284.96000000000004;279.26000000000005;272.06;278.96000000000004;358.36;301.36;272.36;273.66;293.76000000000005;289.16;299.96000000000004;344.76;291.66;284.86;344.96000000000004;349.16;273.06;243.61107973660833;268.7936212382143;276.4546675782219;308.46000000000004;8190000.000000001;3800000.0;3540000.0;1450000.0;3810000.0;3100000.0;7909999.999999999;0.5525;0.0;0.32749999999999996;0.005333333333333333;0.0;0.5525;0.0;34458.67578125;36263.26171875;1402.16320800781;74751.03125;486274.0914546467;491538.0897649146;280456.6393039377;280456.6393039377;266837.27178676124;428757.65804586536;449032.0033302434;438404.7845594946;473807.03608665516;538760.6305967311;476892.8107536091;438872.73935059755;440869.68830963876;457074.1776936225;450533.06300788757;268735.9715092887;479580.4463292006;458515.6908689271;448884.1066992114;301113.3779324612;318717.3015803363;467953.6888228445;208156.702566357;208156.702566357;276.4413945529284;1259521.6972471806;567251.2428529679;73047.89992478701;458164.0081910699;0;51;51;80;85;79;73;0;46;49;399471457670.4338;156643703450.25757;345981606250.2743;75406.24685275255;1385.5839267012664;-0.0;133001.89078340205;1797773.7835467516;270068.49970436154;0.0;2243675.1789686773;2.9087880403833286;0.19692632965924012
1889;2019-07-21 15:42:45.104;800;811;301;301;273;52;160;53;-23;60;838;281;-22;-9;208;160;268;737;356;182;159;0;798;374;350;147;374;299;773;4541.0;-2.0;1713.0;22.0;0.0;99;99;62;1;0;1;1;0;0;1;1;0;0;1;0;74540.5078125;31646.150390625;37787.55078125;1345.46264648438;754.0;295185;716.0;0.0;Calculated values ==>;1563716565.104;353.16;354.26;303.26000000000005;303.26000000000005;300.46000000000004;278.36;275.84098080016133;289.16;278.46000000000004;270.86;279.16;356.96000000000004;301.26000000000005;270.96000000000004;272.26000000000005;293.96000000000004;289.16;299.96000000000004;346.86;291.36;289.06;344.76;348.56000000000006;273.16;244.02132995426717;267.47669482898436;275.84098080016133;308.76000000000005;7980000.0;3740000.0;3500000.0;1470000.0;3740000.0;2990000.0;7730000.0;0.7568333333333332;0.0;0.2855;0.0036666666666666666;0.0;0.7568333333333332;0.0;31646.150390625;37787.55078125;1345.46264648438;74540.5078125;491902.6943052499;495935.32502074935;288157.46147010644;288157.46147010644;273654.0983237799;429187.4505931623;455735.7655689885;439003.13721699157;473745.73665994324;538091.8070053639;478149.44069456117;439155.5389719587;441111.7799768891;458485.8902098911;451608.4830391295;269919.11665069027;484847.4924264871;458746.76778394415;455597.1919293177;300275.376401361;316201.74473053816;467775.8766937583;206629.82013328437;206629.82013328437;275.8330343128758;1260764.9640093865;567801.7491557162;73070.78154233425;458780.6869022261;0;51;51;80;85;79;73;0;46;49;399682516870.56805;156731245050.31326;346164184450.39044;66342.5820273984;957.5355407217377;-0.0;188426.80588763123;1798954.2362946768;270088.0126826054;0.0;2246351.9657276575;3.6130254959217036;0.21082021167733533
1890;2019-07-21 15:43:45.115;810;818;295;294;266;49;171;49;-33;59;817;280;-35;-16;209;158;268;747;339;187;170;0;790;370;347;140;371;293;768;3754.0;-1.0;2135.0;72.0;0.0;98;1;36;1;0;1;1;0;0;1;1;1;0;1;0;73050.0234375;29242.453125;37356.85546875;2602.81494140625;751.0;295186;713.0;0.0;Calculated values ==>;1563716625.115;354.16;354.96000000000004;302.66;302.56;299.76000000000005;278.06;275.4277932560699;290.26000000000005;278.06;269.86;279.06;354.86;301.16;269.66;271.56;294.06;288.96000000000004;299.96000000000004;347.86;291.86;290.16;344.46000000000004;348.26;273.16;242.56692532238324;266.74333088950624;275.4277932560699;307.06;7900000.0;3700000.0;3470000.0000000005;1400000.0;3710000.0;2930000.0;7680000.0;0.6256666666666667;0.0;0.35583333333333333;0.012;0.0;0.6256666666666667;0.0;29242.453125;37356.85546875;2602.81494140625;73050.0234375;494167.9642394275;497420.2454153282;285191.82600793336;284605.1779916231;271008.1175229563;429467.9694778635;457736.81442214;438813.94225660735;474549.09567921556;536351.1541128468;478775.25635211257;438510.57582547225;441349.102344393;459102.0076133136;452022.68872277305;270403.9093799787;486906.5261786851;459893.22604025964;457600.8811923833;299018.4200587347;314944.0575458753;468743.2512102924;205548.27766570332;205548.27766570332;275.4010062522353;1261995.1105869892;568309.2472085748;73103.68988761246;459407.0050907408;0;51;51;80;85;79;73;0;47;49;399891655205.2822;156817360835.19556;346341817010.1477;83003.69898359668;3158.3396825350687;-0.0;157700.91227319278;1800199.0168026632;270122.317930895;0.0;2249236.8921812912;3.5239229445818463;0.21931971803330683
1891;2019-07-21 15:44:45.105;814;820;291;290;260;51;170;48;-39;56;767;282;-41;-20;210;156;268;759;341;195;169;0;790;373;350;135;374;288;769;3331.0;0.0;1965.0;130.0;0.0;98;1;1;1;0;1;1;0;0;1;1;1;0;1;0;69458.2109375;26667.83203125;37273.56640625;2267.42846679688;747.0;295187;712.0;0.0;Calculated values ==>;1563716685.105;354.56000000000006;355.16;302.26000000000005;302.16;299.16;278.26000000000005;275.73799182748917;290.16;277.96000000000004;269.26000000000005;278.76000000000005;349.86;301.36;269.06;271.16;294.16;288.76000000000005;299.96000000000004;349.06000000000006;292.66;290.06;344.36;347.86;273.16;241.49495122638035;266.1237361191953;275.73799182748917;307.26000000000005;7900000.0;3729999.9999999995;3500000.0;1350000.0;3740000.0;2880000.0;7690000.000000001;0.5551666666666667;0.0;0.32749999999999996;0.021666666666666667;0.0;0.5551666666666667;0.0;26667.83203125;37273.56640625;2267.42846679688;69458.2109375;494758.83406746644;497615.0590445599;282785.805803832;282240.33055324666;268483.1893099031;429258.0297950786;457113.1263415801;439018.0996395069;474895.968824006;531550.6636735701;479615.4185617283;438718.0047853262;441817.617016044;458764.1072027726;451195.00130744517;270403.9093799787;488623.74631434213;460494.49674625666;456976.06166527286;298599.4468028795;313267.23492439475;469426.83520598995;206262.0004484315;206262.0004484315;275.68814354648634;1263182.4812788663;568775.0885984438;73144.26848512699;460028.8216197676;0;51;51;80;85;79;73;0;47;49;400100720355.3155;156899847085.20868;346516087960.1754;76227.62248507718;5701.904753080433;-0.0;139188.08965221644;1801525.7233271666;270196.1409953085;0.0;2251710.5548518933;3.339699964930564;0.22000569934516653
1892;2019-07-21 15:45:45.126;812;818;292;292;259;51;163;50;-44;55;736;284;-46;-24;211;157;268;764;337;200;162;-2;807;372;349;127;372;282;783;2734.0;-1.0;1801.0;0.0;0.0;19;1;1;1;0;1;1;1;1;0;1;1;0;1;0;76034.3359375;27086.9609375;43392.6015625;2254.74169921875;746.0;295188;710.0;-1.0;Calculated values ==>;1563716745.126;354.36;354.96000000000004;302.36;302.36;299.06;278.26000000000005;275.63479819532273;289.46000000000004;278.16;268.76000000000005;278.66;346.76;301.56;268.56;270.76000000000005;294.26000000000005;288.86;299.96000000000004;349.56000000000006;293.16;289.36;344.16;347.76;272.96000000000004;239.71726792356844;265.3697278774862;275.63479819532273;306.86;8070000.0;3720000.0000000005;3490000.0;1270000.0;3720000.0000000005;2820000.0;7830000.0;0.45566666666666666;0.0;0.3001666666666667;0.0;0.0;0.45566666666666666;-0.0025001936304317;27086.9609375;43392.6015625;2254.74169921875;76034.3359375;492829.80712718784;496010.23001549765;281759.43778354774;281759.43778354774;267274.79807499616;429328.3091220336;456315.9007471617;439593.44970382773;475814.5246743505;528802.5866256318;480568.61796859355;439298.395650054;442491.0245102046;459220.0272343256;451521.24319082755;269397.13927832985;487953.2396339558;461314.64659979986;456178.13397284126;297761.5184850505;312848.0458788934;470314.3654701082;206135.07377675088;206135.07377675088;275.63479819532273;1264395.343520903;569223.201990646;73181.96642611593;460701.2749614713;0;51;51;80;86;80;73;0;47;49;400310493749.9955;156978474595.08875;346687147809.9145;70076.42250744424;0.0;-0.0;113936.28776268518;1802745.3504203751;270243.6734987339;0.0;2253820.6629398996;2.529930165635735;0.15927501254809603
1893;2019-07-21 15:46:48.116;816;822;289;288;258;47;147;48;-46;55;740;287;-48;-29;212;155;268;770;342;202;147;-1;781;368;346;130;369;289;761;4570.0;-1.0;2121.0;0.0;0.0;45;100;100;1;0;0;1;1;1;0;1;0;0;1;0;63251.9375;15434.369140625;42833.1015625;1363.5869140625;743.0;295189;708.0;0.0;Calculated values ==>;1563716808.116;354.76;355.36;302.06;301.96000000000004;298.96000000000004;277.86;275.2199585193972;287.86;277.96000000000004;268.56;278.66;347.16;301.86;268.36;270.26000000000005;294.36;288.66;299.96000000000004;350.16;293.36;287.86;343.96000000000004;347.46000000000004;273.06;240.39332010688793;266.24828229547654;275.2199585193972;307.36;7809999.999999999;3679999.9999999995;3460000.0;1300000.0;3690000.0;2890000.0;7609999.999999999;0.7616666666666667;0.0;0.35350000000000004;0.0;0.0;0.7616666666666667;0.0;15434.369140625;42833.1015625;1363.5869140625;63251.9375;495907.0062098226;498646.4117987614;282634.8149949189;282078.96039034525;268168.88980586524;429606.4342157736;454603.4175483899;437736.72071871895;475435.0750762394;528678.3393531649;480061.62290242524;437431.3039465478;440287.5230739907;459830.0513877017;451936.91700112884;270975.13702923566;491077.03421577316;462037.2342125079;454603.4175483899;296923.61432157;311590.51834565785;470007.06263144274;205100.7184185534;205100.7184185534;275.2199585193972;1265613.904960508;569595.204571483;73213.62177603053;461455.63010600826;0;51;51;80;86;80;73;0;47;49;400529384000.0286;157059416745.101;346866984259.9417;82236.82681310852;0.0;-0.0;190037.88917055877;1804077.879805952;270243.6734987339;0.0;2256480.0148021113;4.565988376922387;0.26018371154154746
1894;2019-07-21 15:47:45.097;814;820;289;288;255;40;150;42;-36;55;767;287;-38;-23;213;150;268;762;340;201;149;0;779;360;338;131;361;293;762;3659.0;-2.0;1729.0;60.0;0.0;26;86;100;1;0;0;1;1;1;0;1;0;0;1;0;62458.81640625;15449.8212890625;42066.5234375;1273.380859375;741.0;295190;707.0;0.0;Calculated values ==>;1563716865.097;354.56000000000006;355.16;302.06;301.96000000000004;298.66;277.16;274.38016830617;288.16;277.36;269.56;278.66;349.86;301.86;269.36;270.86;294.46000000000004;288.16;299.96000000000004;349.36;293.26000000000005;288.06;343.86;347.26;273.16;240.61611355647437;266.74333088950624;274.38016830617;307.16;7790000.000000001;3600000.0;3379999.9999999995;1310000.0;3610000.0;2930000.0;7620000.0;0.6098333333333333;0.0;0.2881666666666666;0.01;0.0;0.6098333333333333;0.0;15449.8212890625;42066.5234375;1273.380859375;62458.81640625;495804.1916348594;498267.4206859101;282513.77070162696;281961.45835151186;266913.01859610213;430148.3826014536;456353.66160076036;438358.4652479722;475308.20398735127;531174.0690681095;479575.4003856842;438053.3765868196;440314.31180065556;461207.877530726;452617.9766110549;271106.08104680665;489784.9388703051;463113.59326765616;456217.72235203144;296504.67125881097;310752.19949742197;469969.38643410977;202960.6625277686;202960.6625277686;274.3573923070613;1266608.783357955;569839.6229122085;73234.49081221905;462127.5280959514;0;51;51;80;86;80;73;0;47;49;400724259019.84595;157133776950.0313;347032798969.7863;67833.80015053866;2670.0872390634113;-0.0;154444.59698282962;1805265.5429152579;270264.80464329314;0.0;2259206.258763932;3.8263230884384223;0.22413550007635674
1895;2019-07-21 15:48:45.137;813;819;288;287;253;34;165;36;-35;54;787;286;-36;-20;214;148;268;765;342;201;164;1;781;353;333;132;355;293;766;3376.0;-2.0;1758.0;22.0;0.0;1;75;93;1;0;0;1;1;1;0;1;0;0;1;0;60829.47265625;14818.5546875;41388.2265625;1221.00427246094;737.0;295191;705.0;0.0;Calculated values ==>;1563716925.137;354.46000000000004;355.06000000000006;301.96000000000004;301.86;298.46000000000004;276.56;273.6339639331285;289.66;276.76000000000005;269.66;278.56;351.86;301.76000000000005;269.56;271.16;294.56;287.96000000000004;299.96000000000004;349.66;293.26000000000005;289.56;343.66;346.86;273.26000000000005;240.83765695389522;266.74333088950624;273.6339639331285;307.36;7809999.999999999;3529999.9999999995;3329999.9999999995;1320000.0;3550000.0;2930000.0;7659999.999999999;0.5626666666666666;0.0;0.293;0.0036666666666666666;0.0;0.5626666666666666;0.0;14818.5546875;41388.2265625;1221.00427246094;60829.47265625;495468.29334913625;497751.1877324567;281504.0035631327;280972.88555834023;265906.21123634104;430607.02586249536;459172.100092396;438510.57582547225;475084.3359106062;533247.1008581355;479461.2352552481;438358.4652479722;440759.296980983;462257.26908921276;453547.5172804705;270975.13702923566;489830.1550469103;463858.5150674996;459039.7677255177;295666.80309349706;309075.640036128;469931.77505118237;201161.8721923162;201161.8721923162;273.6253671570074;1267636.8707051778;570092.0275371661;73255.29121274891;462823.44798577274;0;51;51;80;86;80;73;0;47;49;400925693220.5179;157212729550.29468;347208716170.3731;69543.17016451473;985.4896438158426;-0.0;145099.29588668136;1806411.1142104284;270295.28809284593;0.0;2261704.1220122483;3.754767030163062;0.2248474841340929
1896;2019-07-21 15:49:45.138;818;826;287;286;245;24;177;28;-32;52;796;286;-34;-18;215;145;268;773;344;202;176;2;800;341;326;132;343;297;786;3988.0;-1.0;974.0;73.0;0.0;1;62;87;1;0;0;1;1;1;0;1;0;0;1;0;61812.6171875;14614.2919921875;42599.76171875;1140.59545898438;733.0;295192;704.0;-1.0;Calculated values ==>;1563716985.138;354.96000000000004;355.76;301.86;301.76000000000005;297.66;275.56;272.3289490889957;290.86;275.96000000000004;269.96000000000004;278.36;352.76;301.76000000000005;269.76000000000005;271.36;294.66;287.66;299.96000000000004;350.46000000000004;293.36;290.76000000000005;343.56000000000006;346.46000000000004;273.36;240.83765695389522;267.23344911666527;272.3289490889957;307.56;8000000.0;3410000.0;3260000.0;1320000.0;3429999.9999999995;2970000.0;7859999.999999999;0.6646666666666667;0.0;0.16233333333333333;0.012166666666666666;0.0;0.6646666666666667;-0.0025021673522469356;14614.2919921875;42599.76171875;1140.59545898438;61812.6171875;494397.053589041;496895.5687575038;278986.63503706275;278510.654376065;261950.1518438251;431359.6534126046;461825.7186827223;438071.4457414646;474890.690071897;533883.8931827139;478971.660776945;437763.19581502484;440196.8050086357;464182.5473759096;455170.4127488609;269801.0572290999;489017.9150470012;465015.25428782613;461696.7963748212;295247.87795992935;307399.1840295507;470029.42859260336;197932.64981740175;197932.64981740175;272.30094641767306;1268658.9051529313;570337.305347096;73274.97153848714;463523.3595522694;0;51;51;80;86;80;73;0;47;49;401123396515.27905;157291930870.199;347385719120.1593;38982.531205006206;3310.51080843162;-0.0;175315.23607849816;1807315.510127096;270331.08869323815;0.0;2264374.287610751;3.7290649706124737;0.1813567990802308
1897;2019-07-21 15:50:45.118;830;839;281;280;241;16;186;18;-31;49;800;285;-33;-17;216;145;268;780;340;203;185;4;789;329;335;132;332;296;779;603.0;-2.0;296.0;19.0;0.0;1;50;79;1;0;0;1;0;0;1;1;0;0;1;0;51217.20703125;13436.4287109375;33586.9375;1132.94079589844;729.0;295193;703.0;0.0;Calculated values ==>;1563717045.118;356.16;357.06000000000006;301.26000000000005;301.16;297.26000000000005;274.76000000000005;270.9896433162861;291.76000000000005;274.96000000000004;270.06;278.06;353.16;301.66;269.86;271.46000000000004;294.76000000000005;287.66;299.96000000000004;351.16;293.46000000000004;291.66;343.46000000000004;346.06000000000006;273.56;240.83765695389522;267.1113755279542;270.9896433162861;307.16;7890000.000000001;3290000.0;3350000.0;1320000.0;3320000.0000000005;2960000.0;7790000.000000001;0.1005;0.0;0.04933333333333333;0.0031666666666666666;0.0;0.1005;0.0;13436.4287109375;33586.9375;1132.94079589844;51217.20703125;497198.17986193736;499422.94902624947;276777.390161854;276317.2614964503;260846.85021352346;432069.9255137471;461618.3335251143;438449.4162088901;474600.1136263702;534372.3978256618;478979.6189866589;438143.1473471288;440561.7739685301;465914.92499779194;457156.21073395916;270465.98070940527;490775.41562015767;463818.72877107275;461487.91114699474;294828.9587717387;305722.83045113535;470224.6814958697;194685.1203915535;194685.1203915535;270.95311182719;1269600.5063833199;570570.983434361;73293.91135857203;464158.0370829074;0;51;51;80;86;80;74;0;47;49;401321630415.3421;157371104470.22418;347563559820.2159;12025.705260321938;872.5419434970013;-0.0;26813.680470921845;1807740.4370748964;270365.935846591;0.0;2266058.133779986;0.8246464511720875;0.05004273587538946
1898;2019-07-21 15:51:45.099;838;844;275;273;234;17;192;13;-31;46;801;284;-33;-18;214;147;268;751;342;205;191;6;713;348;344;133;353;297;715;3671.0;0.0;2645.0;683.0;0.0;0;41;70;1;0;0;0;0;0;0;1;0;0;0;0;15476.5517578125;11757.740234375;0.0;1063.88952636719;725.0;295194;701.0;0.0;Calculated values ==>;1563717105.099;356.96000000000004;357.56000000000006;300.66;300.46000000000004;296.56;274.86;273.0942459734351;292.36;274.46000000000004;270.06;277.76000000000005;353.26;301.56;269.86;271.36;294.56;287.86;299.96000000000004;348.26;293.66;292.26000000000005;343.26;345.66;273.76000000000005;241.05796691057077;267.23344911666527;273.0942459734351;307.36;7130000.0;3479999.9999999995;3440000.0;1330000.0;3529999.9999999995;2970000.0;7150000.0;0.6118333333333333;0.0;0.4408333333333333;0.11383333333333333;0.0;0.6118333333333333;0.0;11757.740234375;0.0;1063.88952636719;15476.5517578125;505219.68891332846;505858.6294199965;280403.607486685;279214.1000822569;261369.2639502966;430925.7729439634;461024.2997607715;438225.1199557825;474180.86133098433;534402.5120567209;478741.90288516326;437917.4719433092;440196.8050086357;462559.6743059256;454263.53607485443;276647.06162233144;492879.6681091013;462733.2244726581;460892.0204174034;293991.1381695566;304046.57827927166;470285.29593420913;199483.79495139516;199483.79495139516;272.94443930063176;1270156.1117086483;570780.8683574393;73312.21248071683;464437.83959629544;0;51;51;80;86;80;74;0;47;49;401525265910.16077;157450579295.1534;347741403485.05756;105245.13410610074;30826.23752854366;-0.0;159938.26594761937;1808717.3846040317;270630.0086923993;0.0;2267613.9071811186;23.08674038370681;1.9084794290180997
