;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1899;2019-07-21 15:52:45.109;815;823;273;272;245;45;201;17;-20;43;801;284;-21;-13;206;155;268;641;353;211;201;8;711;378;371;143;383;314;713;1987.0;-1.0;2214.0;418.0;0.0;0;72;98;1;0;0;0;0;0;0;1;0;0;0;0;17430.453125;13881.8681640625;0.0;1343.94641113281;721.0;295195;700.0;-1.0;Calculated values ==>;1563717165.109;354.66;355.46000000000004;300.46000000000004;300.36;297.66;277.66;276.25090830309495;293.26000000000005;274.86;271.16;277.46000000000004;353.26;301.56;271.06;271.86;293.76000000000005;288.66;299.96000000000004;337.26;294.26000000000005;293.26000000000005;343.16;345.26;273.96000000000004;243.1966462407574;269.2639976450953;276.25090830309495;308.46000000000004;7109999.999999999;3779999.9999999995;3710000.0;1430000.0;3829999.9999999995;3140000.0;7130000.0;0.33116666666666666;0.0;0.369;0.06966666666666667;0.0;0.33116666666666666;-0.002503968914629217;13881.8681640625;0.0;1343.94641113281;17430.453125;502254.1882903811;503171.72978866036;279471.73220774054;278885.62143657746;265870.7545222476;428902.12800615287;457992.1259972788;436050.5475476581;472588.3698738022;533146.8266809037;476624.1108372798;435887.8431800952;437179.3288687813;456746.9968082216;450143.5492459671;276870.8112625056;476544.9408884897;459378.0053511534;457992.1259972788;293572.2367247113;302370.42649719206;469125.32372254826;207365.78314228766;207365.78314228766;276.1324736317073;1270430.3824534682;570994.5673712929;73332.28112440939;464437.83959629544;0;51;51;80;86;80;74;0;47;49;401739801660.12665;157533393095.14026;347924734035.02844;84384.67806558168;18235.914660424824;-0.0;82999.09054214456;1810297.8964132837;271038.92810245376;0.0;2269638.72256454;12.191116761040027;1.1593923325239048
1900;2019-07-21 15:53:45.110;771;799;284;283;245;80;208;40;5;43;805;286;41;19;202;161;268;636;353;216;208;9;718;397;384;148;402;337;718;1978.0;-1.0;1839.0;1.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;21427.486328125;13943.75390625;3614.65747070312;1531.77209472656;716.0;295196;700.0;0.0;Calculated values ==>;1563717225.11;350.26;353.06000000000006;301.56;301.46000000000004;297.66;281.16;278.1552637130107;293.96000000000004;277.16;273.66;277.46000000000004;353.66;301.76000000000005;277.26000000000005;275.06;293.36;289.26000000000005;299.96000000000004;336.76000000000005;294.76000000000005;293.96000000000004;343.16;344.76;274.06;244.22491754036054;271.8864255623528;278.1552637130107;308.46000000000004;7180000.0;3970000.0000000005;3840000.0;1480000.0;4020000.0000000005;3370000.0000000005;7180000.0;0.32966666666666666;0.0;0.3065;0.00016666666666666666;0.0;0.32966666666666666;0.0;13943.75390625;3614.65747070312;1531.77209472656;21427.486328125;495446.5731912452;499392.98580384144;285948.79155721865;285212.57393275446;265552.29445692064;427480.44529683504;456868.4288075529;434726.3148371024;471929.76187575347;531855.2881483276;473916.2302985265;440659.1673523645;437091.7025527198;452955.1513071897;447536.8156410755;276108.6486826649;475153.1454295709;458004.24821023666;456868.4288075529;293572.2367247113;300275.376401361;468538.7359829929;212514.142708271;212514.142708271;278.1549380267843;1270754.2040121225;571226.4514196018;73356.24584466795;464467.962243884;0;51;51;81;86;80;74;0;47;49;401966305434.853;157620694550.0348;348120037289.79254;68108.03075748682;42.670765545786985;-0.0;80555.46298406326;1811568.690164817;271191.2521861786;0.0;2271001.699891522;7.789666596326941;0.5930296517494679
1901;2019-07-21 15:54:45.110;736;763;289;289;261;90;201;73;4;50;814;284;30;31;200;176;268;665;349;216;200;10;775;408;391;154;412;331;769;351.0;-1.0;1842.0;154.0;0.0;98;99;42;1;1;0;1;0;0;0;1;0;0;0;0;41317.51953125;29102.791015625;8000.49267578125;1482.10021972656;710.0;295197;701.0;0.0;Calculated values ==>;1563717285.11;346.76;349.46000000000004;302.06;302.06;299.26000000000005;282.16;279.22699122562386;293.26000000000005;280.46000000000004;273.56;278.16;354.56000000000006;301.56;276.16;276.26000000000005;293.16;290.76000000000005;299.96000000000004;339.66;294.76000000000005;293.16;343.26;344.16;274.16;245.4256646245625;271.215330690691;279.22699122562386;308.06;7750000.0;4079999.9999999995;3910000.0;1540000.0;4120000.0000000005;3310000.0;7690000.000000001;0.058499999999999996;0.0;0.30700000000000005;0.025666666666666667;0.0;0.058499999999999996;0.0;29102.791015625;8000.49267578125;1482.10021972656;41317.51953125;484480.5694346288;489226.6307791562;281702.9524019865;281702.9524019865;268885.3789749324;426606.28025861573;454692.17472559254;435994.5702203388;471833.8349290338;533254.1030647081;474452.39204155485;440215.8160030029;440373.6034817048;450883.330230956;447837.9148654145;271372.6164109863;473774.40605546156;456868.30642171454;454545.6203946639;293991.1381695566;297761.5184850505;467808.609081627;215017.4673659118;215017.4673659118;279.13174483328646;1271277.0790609505;571585.1726272841;73381.3614472884;464564.7551617714;0;52;51;81;86;80;74;0;47;49;402198805434.853;157711294550.0348;348320437289.79254;67839.9705763091;6488.305970703356;-0.0;14012.396952181996;1812701.590175932;271245.676992314;0.0;2271789.765390991;2.289485409880969;0.2736240488058838
1902;2019-07-21 15:55:45.101;746;764;283;281;252;73;108;73;2;58;800;283;1;28;201;168;269;697;345;186;108;9;827;393;367;147;395;324;804;3550.0;-1.0;1087.0;80.0;0.0;98;1;98;1;1;0;1;1;0;0;1;1;0;1;0;69031.1328125;36127.5;28379.283203125;2512.55395507812;706.0;295198;702.0;0.0;Calculated values ==>;1563717345.101;347.76;349.56000000000006;301.46000000000004;301.26000000000005;298.36;280.46000000000004;277.76006397333236;283.96000000000004;280.46000000000004;273.36;278.96000000000004;353.16;301.46000000000004;273.26000000000005;275.96000000000004;293.26000000000005;289.96000000000004;300.06;342.86;291.76000000000005;283.96000000000004;343.36;343.76;274.06;244.02132995426717;270.42097587401844;277.76006397333236;307.66;8270000.0;3929999.9999999995;3670000.0000000005;1470000.0;3950000.0;3240000.0;8040000.000000001;0.5916666666666667;0.0;0.18116666666666664;0.013333333333333334;0.0;0.5916666666666667;0.0;36127.5;28379.283203125;2512.55395507812;69031.1328125;480482.9774528264;485791.20697362407;275701.51767923054;274844.6220745168;263620.62605174223;427788.9520696689;445016.4663808037;437296.6810877811;473547.9279476381;532297.9245673716;475233.7872094513;437134.1674533448;441405.35113086994;454012.03955288406;449379.615135464;268686.9350608795;474980.9437839113;456545.83446345694;445016.4663808037;294410.04551340896;296085.73418796173;468676.4039564751;211420.67797104653;211420.67797104653;277.72956661246707;1272196.513230689;572128.6768494736;73414.64523885807;464867.87448692904;0;52;51;81;87;80;74;0;48;49;402426171325.51807;157801581005.2989;348516907815.36725;40921.2025646484;3430.076346472381;-0.0;138210.84147577296;1813607.7973366242;271328.3177805543;0.0;2273058.102102552;2.724021575384206;0.14732351068796573
1903;2019-07-21 15:56:45.141;778;793;300;301;271;60;124;61;-10;61;771;282;-7;5;204;161;269;726;353;137;123;7;814;381;358;145;381;310;785;3535.0;-1.0;2201.0;109.0;0.0;81;6;98;1;1;0;1;0;0;1;1;1;0;1;0;78531.46875;35521.5078125;37591.02734375;2441.38305664062;702.0;295199;702.0;0.0;Calculated values ==>;1563717405.141;350.96000000000004;352.46000000000004;303.16;303.26000000000005;300.26000000000005;279.16;276.55624918942954;285.56;279.26000000000005;272.16;279.26000000000005;350.26;301.36;272.46000000000004;273.66;293.56;289.26000000000005;300.06;345.76;286.86;285.46000000000004;343.36;343.36;273.86;243.61107973660833;268.7936212382143;276.55624918942954;308.46000000000004;8140000.000000001;3810000.0;3579999.9999999995;1450000.0;3810000.0;3100000.0;7850000.0;0.5891666666666667;0.0;0.36683333333333334;0.018166666666666668;0.0;0.5891666666666667;0.0;35521.5078125;37591.02734375;2441.38305664062;78531.46875;486942.0769659643;492127.02946062956;285862.3766521424;286439.1393613177;271951.6003851195;428684.9695293014;449179.6979440156;438561.0797399928;474102.829779716;530305.2962126539;476892.8107536091;439028.1094387085;440869.68830963876;456789.9885413815;450502.67337821034;269388.37411584554;481838.3428575685;451090.0219290575;449031.26675432496;294410.04551340896;294410.04551340896;468751.72169904737;208348.22041699302;208348.22041699302;276.51873312144687;1273427.0213684924;572726.1499642415;73455.9555691351;465417.9935761954;0;52;51;81;87;80;75;0;48;49;402643816325.37976;157889239405.2432;348707234615.24634;84449.75056165375;4730.663606623988;-0.0;141802.42813374475;1814653.2517839742;271396.36928423104;0.0;2275393.101643757;3.0571921055262146;0.21718775220099837
1904;2019-07-21 15:57:45.112;800;810;303;302;276;52;158;53;-24;60;763;285;-23;-8;206;163;269;740;344;148;157;4;794;373;353;141;374;298;769;4787.0;-1.0;1483.0;35.0;0.0;98;5;74;1;1;0;1;0;0;1;1;1;0;1;0;77128.6796875;32506.69140625;37521.1953125;2348.58520507812;698.0;295200;700.0;0.0;Calculated values ==>;1563717465.112;353.16;354.16;303.46000000000004;303.36;300.76000000000005;278.36;275.73799182748917;288.96000000000004;278.46000000000004;270.76000000000005;279.16;349.46000000000004;301.66;270.86;272.36;293.76000000000005;289.46000000000004;300.06;347.16;287.96000000000004;288.86;343.16;342.96000000000004;273.56;242.77792619122317;267.35522164206344;275.73799182748917;307.56;7940000.000000001;3729999.9999999995;3529999.9999999995;1410000.0;3740000.0;2980000.0;7690000.000000001;0.7978333333333333;0.0;0.24716666666666667;0.005833333333333333;0.0;0.7978333333333333;0.0;32506.69140625;37521.1953125;2348.58520507812;77128.6796875;492293.27551673085;496168.90179182636;290159.11360825534;289470.43240618;275309.250974897;429258.0297950786;454954.6427659729;439072.0574886922;474518.82434825593;530380.2919522733;478733.81998240977;439224.0832595134;441472.00489615026;458207.06857637584;452226.9620599493;270558.0596945593;485731.4815729404;453547.5172804705;454814.6796413608;293572.2367247113;292734.4514702754;469002.22466039064;206362.41040289003;206362.41040289003;275.7263460356376;1274723.562306703;573292.7776215143;73495.85267835918;466043.62622919853;0;52;51;81;87;80;75;0;48;49;402857013230.2238;157974997935.18045;348889546455.113;57518.06777137411;1532.0655831687532;-0.0;198223.50214075993;1815835.7451210606;271448.5334692264;0.0;2278225.281511754;3.554658422229641;0.18186283876423717
1905;2019-07-21 15:58:45.102;810;817;292;290;262;51;176;50;-33;58;763;287;-35;-14;207;158;269;753;333;176;176;2;794;373;353;139;374;291;771;4313.0;0.0;1982.0;82.0;0.0;98;1;48;1;1;0;1;0;0;1;1;1;0;1;0;73631.7578125;30381.673828125;37526.05859375;2279.89916992188;693.0;295201;698.0;0.0;Calculated values ==>;1563717525.102;354.16;354.86;302.36;302.16;299.36;278.26000000000005;275.73799182748917;290.76000000000005;278.16;269.86;278.96000000000004;349.46000000000004;301.86;269.66;271.76000000000005;293.86;288.96000000000004;300.06;348.46000000000004;290.76000000000005;290.76000000000005;342.96000000000004;342.46000000000004;273.36;242.35481222062532;266.49643012054327;275.73799182748917;306.46000000000004;7940000.000000001;3729999.9999999995;3529999.9999999995;1390000.0;3740000.0;2910000.0;7709999.999999999;0.7188333333333333;0.0;0.3303333333333333;0.013666666666666666;0.0;0.7188333333333333;0.0;30381.673828125;37526.05859375;2279.89916992188;73631.7578125;493783.94390852994;496994.61868840485;283099.41159662843;282013.32175720093;269165.190271816;429258.0297950786;457447.12200883246;439256.0841576434;474579.439043487;530910.3253370081;479818.8479150295;438955.35224907694;442061.5151102923;458346.55543011316;451490.87436442525;270558.0596945593;487509.5817281995;457447.12200883246;457447.12200883246;292734.4514702754;290640.09048841946;469078.045841938;206322.2930493556;206322.2930493556;275.7110860171058;1275979.6898965728;573816.7599869323;73534.41695303979;466668.91577955295;0;52;51;81;87;80;75;0;48;49;403068777930.2575;158058983935.1938;349066217005.14105;76945.79566277107;3590.995288165292;-0.0;180516.89788370396;1816956.0905611573;271491.21852779866;0.0;2281380.925484126;3.719368824879265;0.2078042184421151
1906;2019-07-21 15:59:45.123;811;818;291;290;260;53;181;52;-39;57;762;288;-41;-20;208;156;269;761;335;188;180;0;801;374;355;136;374;288;776;4416.0;0.0;1994.0;121.0;0.0;36;1;12;1;1;0;1;1;1;0;1;1;0;1;0;77222.03125;27902.2421875;43856.109375;2256.72119140625;690.0;295202;695.0;0.0;Calculated values ==>;1563717585.123;354.26;354.96000000000004;302.26000000000005;302.16;299.16;278.46000000000004;275.84098080016133;291.26000000000005;278.36;269.26000000000005;278.86;349.36;301.96000000000004;269.06;271.16;293.96000000000004;288.76000000000005;300.06;349.26;291.96000000000004;291.16;342.66;342.16;273.16;241.71165711629368;266.1237361191953;275.84098080016133;306.66;8009999.999999999;3740000.0;3550000.0;1360000.0;3740000.0;2880000.0;7759999.999999999;0.736;0.0;0.33233333333333337;0.020166666666666666;0.0;0.736;0.0;27902.2421875;43856.109375;2256.72119140625;77222.03125;493259.07005477004;496669.78929269814;281989.68678955734;281465.78875712305;268064.7988823406;429187.4505931623;457808.6426020985;439018.0996395069;474865.594289118;531033.4259769963;480296.0942656302;438718.0047853262;441817.617016044;458485.8902098911;451015.85499965504;270135.02162052924;488212.02466988214;458764.45873459685;457671.52647964493;291477.81744585035;289383.54333396035;469290.60212070297;206547.4589656193;206547.4589656193;275.8017481312275;1277237.2447937268;574302.6292810764;73572.23535446923;467347.3378762476;0;52;51;81;88;81;75;0;48;49;403281252269.9334;158141512810.0679;349239977799.876;77257.74291728865;5298.653386960853;-0.0;184827.31369032286;1818241.5698076845;271565.3248614536;0.0;2284426.5261632144;3.612557551400377;0.20656717158246088
1907;2019-07-21 16:00:45.133;812;818;295;294;262;48;174;49;-42;56;763;288;-45;-24;208;151;269;768;336;184;173;-1;806;370;350;131;370;284;780;4446.0;-1.0;1707.0;57.0;0.0;69;1;1;1;1;0;1;1;1;0;1;1;0;1;0;78897.3359375;27007.744140625;45541.9921875;2246.99926757812;686.0;295203;693.0;-1.0;Calculated values ==>;1563717645.133;354.36;354.96000000000004;302.66;302.56;299.36;277.96000000000004;275.4277932560699;290.56;278.06;268.96000000000004;278.76000000000005;349.46000000000004;301.96000000000004;268.66;270.76000000000005;293.96000000000004;288.26000000000005;300.06;349.96000000000004;291.56;290.46000000000004;342.46000000000004;341.76;273.06;240.61611355647437;265.62235894841564;275.4277932560699;306.76000000000005;8059999.999999999;3700000.0;3500000.0;1310000.0;3700000.0;2840000.0;7800000.0;0.741;0.0;0.28450000000000003;0.0095;0.0;0.741;-0.002509110313032386;27007.744140625;45541.9921875;2246.99926757812;78897.3359375;492926.3771659451;496293.23178475606;283682.39701881126;283140.37499517;268618.3707048828;429467.9694778635;457659.9347955617;439451.4137471116;475404.8511495898;531438.4225273647;480778.37021715974;439006.20571697084;442075.91654744017;459122.36138453893;450992.4459802804;269842.1074641555;488866.66398967564;459017.101218469;457523.44848152105;290640.09048841946;287708.2272785495;469871.8556297344;205567.61766880442;205567.61766880442;275.40839512768736;1278538.456352537;574760.2887642746;73609.77261345544;468092.4462198466;0;52;51;81;88;81;75;0;48;49;403492787519.8998;158221626160.05518;349411606399.8487;66539.9399842784;2510.8902606288348;-0.0;186699.27063222302;1819440.0835506779;271630.4152384282;0.0;2287523.097041222;3.4192682185961925;0.18039329514022684
1908;2019-07-21 16:01:45.104;821;827;290;288;258;46;168;46;-52;55;765;288;-54;-33;210;152;269;777;341;177;167;-3;784;368;349;128;368;284;762;4282.0;-1.0;2131.0;184.0;0.0;96;100;100;1;0;0;1;1;1;0;1;0;0;1;0;66472.578125;15433.8515625;45238.2421875;1472.44006347656;685.0;295204;691.0;0.0;Calculated values ==>;1563717705.104;355.26;355.86;302.16;301.96000000000004;298.96000000000004;277.76000000000005;275.2199585193972;289.96000000000004;277.76000000000005;267.96000000000004;278.66;349.66;301.96000000000004;267.76000000000005;269.86;294.16;288.36;300.06;350.86;290.86;289.86;342.26;341.66;272.86;239.943914813709;265.62235894841564;275.2199585193972;307.26000000000005;7840000.000000001;3679999.9999999995;3490000.0;1280000.0;3679999.9999999995;2840000.0;7620000.0;0.7136666666666667;0.0;0.35516666666666663;0.03066666666666667;0.0;0.7136666666666667;0.0;15433.8515625;45238.2421875;1472.44006347656;66472.578125;496354.09996880416;499267.6845074709;283075.07338929875;281961.45835151186;268107.50583618745;429606.4342157736;457002.4951182406;437958.0307181397;475688.2345505373;531644.8445969404;480778.37021715974;437656.06136983744;440773.35557857825;459712.81932707026;451497.31145010673;271190.9167378978;492014.312042774;458229.23831880884;456865.4718237093;289802.386634966;287289.4124756198;470082.60878908826;204944.3692992406;204944.3692992406;275.16004778371286;1279749.2867892764;575113.7977842981;73640.75296023965;468848.5825328139;0;52;51;81;88;81;75;0;48;49;403702386165.5797;158299288605.30713;349581924040.40125;82758.68541394566;8130.906011021996;-0.0;179787.69350162917;1820683.6374246783;271719.0540115223;0.0;2290575.6789575233;4.355608905829432;0.27396174770432835
1909;2019-07-21 16:02:45.114;819;824;290;289;255;40;170;42;-36;55;776;289;-38;-26;211;148;269;770;342;176;169;-1;789;360;341;141;361;295;770;4325.0;-2.0;1143.0;22.0;0.0;76;100;100;1;0;0;1;1;1;0;1;0;0;1;0;65939.96875;15581.78125;44796.79296875;1439.50842285156;686.0;295205;689.0;0.0;Calculated values ==>;1563717765.114;355.06000000000006;355.56000000000006;302.16;302.06;298.66;277.16;274.38016830617;290.16;277.36;269.56;278.66;350.76;302.06;269.36;270.56;294.26000000000005;287.96000000000004;300.06;350.16;290.76000000000005;290.06;342.06000000000006;341.76;273.06;242.77792619122317;266.98899913490544;274.38016830617;307.36;7890000.000000001;3600000.0;3410000.0;1410000.0;3610000.0;2950000.0;7700000.0;0.7208333333333333;0.0;0.1905;0.0036666666666666666;0.0;0.7208333333333333;0.0;15581.78125;44796.79296875;1439.50842285156;65939.96875;495589.59296039137;498097.8234616986;282126.22839231964;281591.96801491955;266456.1741564296;430148.3826014536;458565.9630036484;437908.2206076997;474028.5976361392;531957.4874369982;479560.10142567323;437600.35923496593;439429.99169588764;460938.52517989284;452329.7272228385;270870.09589306504;490176.5372832594;459368.1547523945;458431.80727820273;288964.7057630673;287708.2272785495;468506.6426915133;202997.33202531302;202997.33202531302;274.37159775022377;1280852.908586041;575372.3044682957;73665.02324199476;469598.99954099;0;52;51;81;88;81;75;0;48;49;403909420665.5468;158380002055.2943;349755652990.37366;44750.52427494466;973.5341391094008;-0.0;184125.68424479134;1821746.3912680415;271794.93699115043;0.0;2293608.7958735083;3.7181635669845896;0.1759320205679373
1910;2019-07-21 16:03:45.144;817;823;290;288;254;34;174;36;-32;54;784;288;-33;-18;212;147;269;773;338;180;173;0;780;354;336;146;355;295;762;4699.0;-2.0;1730.0;74.0;0.0;43;100;100;1;0;0;1;1;1;0;1;0;0;1;0;63927.78125;15365.498046875;42961.9375;1355.07397460938;687.0;295206;687.0;0.0;Calculated values ==>;1563717825.144;354.86;355.46000000000004;302.16;301.96000000000004;298.56;276.56;273.7412296467126;290.56;276.76000000000005;269.96000000000004;278.56;351.56000000000006;301.96000000000004;269.86;271.36;294.36;287.86;300.06;350.46000000000004;291.16;290.46000000000004;341.86;341.86;273.16;243.81672145450628;266.98899913490544;273.7412296467126;306.96000000000004;7800000.0;3540000.0;3360000.0;1460000.0;3550000.0;2950000.0;7620000.0;0.7831666666666667;0.0;0.28833333333333333;0.012333333333333333;0.0;0.7831666666666667;0.0;15365.498046875;42961.9375;1355.07397460938;63927.78125;496147.44183558825;498696.6749309214;283075.07338929875;281961.45835151186;266520.1619664592;430542.39183029096;459889.13271561184;438520.37345905404;473282.34255375457;532787.4637055263;479445.7118908612;438367.77478847804;440627.5626020247;461991.6158825633;453232.9421065612;271454.2672547976;491422.40522861516;460679.33020844165;459757.0103075318;288127.0477506168;288127.0477506168;467914.8273509555;201385.86963539032;201385.86963539032;273.71737553058415;1281935.6809511501;575630.3274093104;73688.32307272249;470330.6879559245;0;52;51;81;88;81;75;0;48;49;404112622215.44995;158466145105.25327;349932741490.28925;68373.78193582303;3287.190478491971;-0.0;202347.6650030655;1822689.5651706243;271830.46078263276;0.0;2296831.0174213266;4.591104489645219;0.24255689269269062
1911;2019-07-21 16:04:45.125;818;824;283;282;243;28;180;31;-32;51;781;286;-34;-17;213;143;269;772;342;183;179;0;786;347;331;145;348;297;772;4750.0;-1.0;894.0;0.0;0.0;1;0;96;1;0;0;1;1;1;0;1;0;1;0;0;63423.1171875;15158.1826171875;41778.953125;2824.447265625;687.0;295207;685.0;0.0;Calculated values ==>;1563717885.125;354.96000000000004;355.56000000000006;301.46000000000004;301.36;297.46000000000004;275.96000000000004;272.9856168485579;291.16;276.26000000000005;269.96000000000004;278.26000000000005;351.26;301.76000000000005;269.76000000000005;271.46000000000004;294.46000000000004;287.46000000000004;300.06;350.36;291.46000000000004;291.06;341.66;341.86;273.16;243.61107973660833;267.23344911666527;272.9856168485579;307.36;7859999.999999999;3470000.0000000005;3310000.0;1450000.0;3479999.9999999995;2970000.0;7720000.0;0.7916666666666666;0.0;0.149;0.0;0.0;0.7916666666666666;0.0;15158.1826171875;41778.953125;2824.447265625;63423.1171875;495726.726858143;497911.8499061116;278345.6246035342;277862.03013524174;261877.4234923086;430988.63858405815;461449.7269519381;438071.4457414646;473116.2133098127;532326.8966954321;478971.660776945;437763.19581502484;440346.55306554306;463179.37781268614;453874.44805104675;271061.5001431484;490275.5370538244;461838.99506195076;461319.7483126569;287289.4124756198;288127.0477506168;468053.524328251;199599.05379143672;199599.05379143672;272.9856168485579;1282996.6023723138;575884.6108660161;73723.14138706794;471036.6384220429;0;52;51;81;88;81;75;0;48;50;404312658850.27185;158553417460.17557;350110285250.13116;35532.386400554155;0.0;-0.0;207195.5498292993;1823555.175709157;271857.84536206536;0.0;2300242.796802853;4.061604864083372;0.1696161438393936
1912;2019-07-21 16:05:45.106;824;832;279;277;241;21;184;23;-30;44;746;284;-32;-2;214;141;269;780;336;187;184;-3;791;339;327;133;341;297;777;3439.0;-1.0;1209.0;71.0;0.0;1;0;93;1;0;0;1;1;1;0;1;0;1;1;0;62437.3359375;14943.6630859375;42122.3125;2351.84252929688;686.0;295208;683.0;0.0;Calculated values ==>;1563717945.106;355.56000000000006;356.36;301.06;300.86;297.26000000000005;275.26000000000005;272.10816812424576;291.56;275.46000000000004;270.16;277.56;347.76;301.56;269.96000000000004;272.96000000000004;294.56;287.26000000000005;300.06;351.16;291.86;291.56;341.46000000000004;341.76;272.86;241.05796691057077;267.23344911666527;272.10816812424576;306.76000000000005;7909999.999999999;3390000.0;3270000.0000000005;1330000.0;3410000.0;2970000.0;7770000.0;0.5731666666666667;0.0;0.20149999999999998;0.011833333333333333;0.0;0.5731666666666667;0.0;14943.6630859375;42122.3125;2351.84252929688;62437.3359375;496134.3153987216;498600.67849642277;276024.56233142194;275119.61871762434;260935.50063153094;431480.97241316177;462574.4990507337;438378.49729393894;473986.6944556456;528686.7643618367;478741.90288516326;438071.4457414646;442562.444399365;464348.21314709936;454956.600025552;270744.2563827465;490974.2380300911;462959.2192697759;462574.4990507337;286451.7998164319;287708.2272785495;469404.97851980914;197399.6554068701;197399.6554068701;272.0807095835875;1284045.107349004;576135.3801445594;73766.26347566693;471735.5942288446;0;52;51;81;88;81;75;0;48;50;404509996340.0961;158636791050.10132;350288428819.97253;48557.236640244366;3218.729656836445;-0.0;151989.3812152078;1824255.7006640346;271884.6596153119;0.0;2303235.056709769;3.429364355269793;0.17762156324888229
1913;2019-07-21 16:06:45.096;832;841;283;283;240;13;189;17;-30;38;722;284;-32;2;215;141;269;780;342;191;189;-6;750;335;332;127;340;297;748;504.0;-1.0;1313.0;128.0;0.0;1;0;84;1;0;0;0;0;0;0;1;0;1;0;0;19400.50390625;13324.3076171875;0.0;2381.19165039062;687.0;295209;681.0;0.0;Calculated values ==>;1563718005.096;356.36;357.26;301.46000000000004;301.46000000000004;297.16;274.46000000000004;271.6637117239857;292.06;274.86;270.16;276.96000000000004;345.36;301.56;269.96000000000004;273.36;294.66;287.26000000000005;300.06;351.16;292.26000000000005;292.06;341.26;341.86;272.56;239.71726792356844;267.23344911666527;271.6637117239857;307.36;7500000.0;3350000.0;3320000.0000000005;1270000.0;3400000.0;2970000.0;7480000.0;0.084;0.0;0.21883333333333335;0.021333333333333333;0.0;0.084;0.0;13324.3076171875;0.0;2381.19165039062;19400.50390625;501073.8942908645;502515.9400953411;280851.9252543777;280851.9252543777;261936.0337865318;431720.082569444;462463.6443240184;438378.49729393894;474178.9719336675;526184.3295624931;478741.90288516326;438071.4457414646;443144.2518856147;464623.95048521506;455627.3556922522;273655.99434830016;493827.78240572405;462721.8518872203;462463.6443240184;285614.20965156396;288127.0477506168;469926.52440562926;196115.67907826562;196115.67907826562;271.5516018978697;1284726.9756841438;576370.9073060525;73805.698853512;472086.55499652197;0;52;51;81;88;81;75;0;48;50;404707663390.12756;158714778050.1137;350466599120.00085;53015.18005286319;5841.298033650424;-0.0;22373.229080643236;1825101.9963971442;271960.14726270613;0.0;2304687.8362921737;5.1720550733999655;0.5451033295537134
1914;2019-07-21 16:07:45.076;824;820;275;273;251;44;197;19;-22;36;732;286;-6;-2;205;150;269;665;344;198;197;-6;685;379;369;138;383;311;687;1935.0;-1.0;1852.0;247.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;17747.744140625;13384.9970703125;0.0;1439.3801269531198;687.0;295210;680.0;0.0;Calculated values ==>;1563718065.076;355.56000000000006;355.16;300.66;300.46000000000004;298.26000000000005;277.56;276.35288757459654;292.86;275.06;270.96000000000004;276.76000000000005;346.36;301.76000000000005;272.56;272.96000000000004;293.66;288.16;300.06;339.66;292.96000000000004;292.86;341.16;341.86;272.56;242.14157278889297;268.91163127593666;276.35288757459654;307.56;6850000.0;3790000.0;3690000.0;1380000.0;3829999.9999999995;3110000.0;6870000.0;0.3225;0.0;0.30866666666666664;0.04116666666666667;0.0;0.3225;0.0;13384.9970703125;0.0;1439.3801269531198;17747.744140625;505806.77615741844;505092.5237404171;285379.31234757707;283708.03696226585;270517.9435820158;428830.04407018964;457757.51125268615;436431.0640297307;472556.2466753328;526134.7316206932;477236.0894741524;438961.69736309384;439581.66198225284;456604.28568787983;449203.2891075802;281087.20529367466;483208.2827188693;457896.71826946054;457757.51125268615;285195.4229665811;288127.0477506168;468425.1277242677;207682.7392365914;207682.7392365914;276.2574568728495;1285036.4412283883;576593.4106526728;73837.52633896728;472086.55499652197;0;52;51;81;88;81;75;0;48;50;404917893290.1944;158794251550.13898;350648938320.05884;70606.98291948231;10733.894992742675;-0.0;80649.11397519056;1826131.8376940107;272098.22782910045;0.0;2305546.0696447366;10.927271326939444;0.9155790796777936
1915;2019-07-21 16:08:45.077;782;794;270;269;241;76;203;34;2;37;770;288;52;21;202;157;269;577;344;203;202;-5;687;395;379;146;399;334;687;2057.0;-1.0;1610.0;209.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20373.775390625;13272.8466796875;3403.11645507812;1531.982421875;686.0;295211;680.0;0.0;Calculated values ==>;1563718125.077;351.36;352.56000000000006;300.16;300.06;297.26000000000005;280.76000000000005;277.95803584570336;293.46000000000004;276.56;273.36;276.86;350.16;301.96000000000004;278.36;275.26000000000005;293.36;288.86;300.06;330.86;293.46000000000004;293.36;341.16;341.76;272.66;243.81672145450628;271.55198750734434;277.95803584570336;307.56;6870000.0;3950000.0;3790000.0;1460000.0;3990000.0;3340000.0;6870000.0;0.3428333333333333;0.0;0.26833333333333337;0.034833333333333334;0.0;0.3428333333333333;0.0;13272.8466796875;3403.11645507812;1531.982421875;20373.775390625;499930.69553120935;501572.6998257474;281448.2499431212;280746.1780217678;265924.3393420037;427635.31824824464;456975.3323308763;434939.7245834456;471599.1411268027;528367.3220346547;474548.54824368085;443005.41066088853;438106.9876492588;453474.2434351565;447284.5251030489;280746.1780217678;469446.3412587125;456975.3323308763;456833.51981252537;285195.4229665811;287708.2272785495;467414.5527947445;211783.9240745024;211783.9240745024;277.87495982618276;1285354.1258520873;576815.5630527993;73862.28810620017;472114.9147729351;0;52;51;82;88;81;75;0;48;50;405142297029.92334;158879452970.03607;350842441544.8251;59880.1398032331;8904.466900421767;-0.0;84011.1697388522;1827219.2485052645;272261.8835722294;0.0;2306918.2615435133;8.391708771711528;0.6538460780367049
1916;2019-07-21 16:09:45.107;735;757;284;285;256;85;173;60;1;45;787;285;2;35;200;170;269;598;345;208;172;-5;754;403;379;158;407;326;748;1865.0;-1.0;1891.0;238.0;0.0;98;69;23;1;0;1;1;0;0;0;1;1;0;1;0;40295.83203125;27043.123046875;7734.4658203125;3000.0859375;685.0;295212;679.0;0.0;Calculated values ==>;1563718185.107;346.66;348.86;301.56;301.66;298.76000000000005;281.66;278.7425449866603;290.46000000000004;279.16;273.26000000000005;277.66;351.86;301.66;273.36;276.66;293.16;290.16;300.06;332.96000000000004;293.96000000000004;290.36;341.06000000000006;341.66;272.66;246.20719268323901;270.64921214262944;278.7425449866603;307.66;7540000.000000001;4029999.9999999995;3790000.0;1580000.0;4070000.0000000005;3260000.0;7480000.0;0.3108333333333333;0.0;0.31516666666666665;0.03966666666666666;0.0;0.3108333333333333;0.0;27043.123046875;7734.4658203125;3000.0859375;40295.83203125;486541.3817176571;490453.6644118319;281409.3927287047;281976.3735149993;268170.4292804965;427008.3447886777;452644.38610694255;436670.6082257079;470797.77664298407;530777.1465990957;475216.8813930588;436834.68041435676;442059.6594866322;451774.5727768884;447826.8204713942;273335.81006278633;464973.8885312543;457681.9466780125;452497.107140131;284776.6418597092;287289.4124756198;465719.3033293108;213724.19003249853;213724.19003249853;278.63250040103975;1285859.9587057352;577151.6974515694;73900.07422627852;472207.7743654807;0;52;52;82;88;81;75;0;49;50;405369810730.7185;158970698570.35498;351040540545.51746;70265.27946722649;9995.806160773553;-0.0;74218.58173428908;1828304.3359422244;272419.4645994279;0.0;2308237.5021010316;4.089178811585331;0.3504132096757346
1917;2019-07-21 16:10:45.098;733;749;287;287;257;69;49;69;0;56;772;286;-1;39;201;171;269;653;340;209;49;-12;822;390;361;156;392;320;803;2604.0;0.0;1922.0;31.0;0.0;85;99;68;1;0;1;1;0;1;0;1;1;0;1;0;66209.3984375;33051.94140625;27533.736328125;3076.79516601562;681.0;295213;682.0;0.0;Calculated values ==>;1563718245.098;346.46000000000004;348.06000000000006;301.86;301.86;298.86;280.06;277.46169734231523;278.06;280.06;273.16;278.76000000000005;350.36;301.76000000000005;273.06;277.06;293.26000000000005;290.26000000000005;300.06;338.46000000000004;294.06;278.06;341.36;341.26;271.96000000000004;245.81826849250206;269.9613774848165;277.46169734231523;307.16;8220000.0;3900000.0;3610000.0;1560000.0;3920000.0000000005;3200000.0;8030000.0;0.434;0.0;0.3203333333333333;0.005166666666666667;0.0;0.434;0.0;33051.94140625;27533.736328125;3076.79516601562;66209.3984375;478905.80044797267;483542.00063419394;277538.10553044564;277538.10553044564;265474.8213426008;428017.0890761298;436603.72145541804;437888.12408850214;472170.8724343753;529650.243256574;476101.5781020019;437727.9192627984;443899.00311195897;454522.80235777714;450387.91591884516;268951.73641046206;467527.0845292053;460668.655203527;436603.72145541804;286033.001929769;285614.20965156396;465290.5143297181;210695.56360874695;210695.56360874695;277.4443423480623;1286747.3691605055;577652.4145359895;73950.70730598665;472501.63196449;0;52;52;82;88;82;75;0;49;50;405591777430.4856;159064884440.25616;351234311475.31415;72777.35020701491;1315.4072453916842;-0.0;98044.14050545526;1829496.1790516388;272513.7105720303;0.0;2309672.809456454;2.703899017984984;0.18818156623079033
1918;2019-07-21 16:11:45.108;766;782;288;287;257;59;80;60;-11;59;766;293;-8;24;204;162;269;700;346;208;80;-21;807;380;351;146;381;311;784;2948.0;-1.0;2122.0;201.0;0.0;3;0;67;1;0;1;1;0;0;1;1;1;1;1;0;72936.890625;32388.0625;33899.859375;4013.3525390625;677.0;295214;682.0;0.0;Calculated values ==>;1563718305.108;349.76;351.36;301.96000000000004;301.86;298.86;279.06;276.4546675782219;281.16;279.16;272.06;279.06;349.76;302.46000000000004;272.36;275.56;293.56;289.36;300.06;343.16;293.96000000000004;281.16;341.36;340.86;271.06;243.81672145450628;268.91163127593666;276.4546675782219;307.76000000000005;8070000.0;3800000.0;3510000.0;1460000.0;3810000.0;3110000.0;7840000.000000001;0.49133333333333334;0.0;0.35366666666666663;0.033499999999999995;0.0;0.49133333333333334;0.0;32388.0625;33899.859375;4013.3525390625;72936.890625;485792.26428055;490578.1959276038;279655.312218587;279169.94291390013;266454.6033227813;428757.65804586536;443856.12716829235;438179.8461725703;473776.3501190529;529705.3303531356;478054.8926321409;438649.893173099;443503.4123885207;456789.9885413815;450833.321782701;269784.4071875437;477777.2277664809;462069.13822976255;443856.12716829235;286033.001929769;283939.0963198885;465809.5003346479;207888.16236516647;207888.16236516647;276.3401983810802;1287907.1148279102;578197.8387906826;74009.80171761362;473013.6639197065;0;52;52;82;88;82;76;0;49;51;405805413030.45166;159155499540.24176;351423643025.28406;81446.49217321849;8640.364821977626;-0.0;115938.92670660252;1830781.5919377175;272596.68916670635;0.0;2311456.2988816425;2.9306123597182885;0.22196329854348634
1919;2019-07-21 16:12:45.109;791;803;296;295;266;52;147;53;-20;56;754;301;-19;16;206;159;269;728;348;208;146;-28;798;374;349;141;375;304;775;3687.0;-2.0;2123.0;380.0;0.0;67;0;53;1;0;1;1;0;0;1;1;1;1;1;0;74283.21875;30954.212890625;36205.015625;3937.1142578125;674.0;295215;680.0;0.0;Calculated values ==>;1563718365.109;352.26;353.46000000000004;302.76000000000005;302.66;299.76000000000005;278.36;275.84098080016133;287.86;278.46000000000004;271.16;278.76000000000005;348.56000000000006;303.26000000000005;271.26000000000005;274.76000000000005;293.76000000000005;289.06;300.06;345.96000000000004;293.96000000000004;287.76000000000005;341.16;340.56000000000006;270.36;242.77792619122317;268.0796299477929;275.84098080016133;307.96000000000004;7980000.0;3740000.0;3490000.0;1410000.0;3750000.0;3040000.0;7750000.0;0.6144999999999999;0.0;0.35383333333333333;0.06333333333333332;0.0;0.6144999999999999;0.0;30954.212890625;36205.015625;3937.1142578125;74283.21875;490545.7234630308;494575.7664047373;284853.97733539966;284285.77105970617;270542.7529338774;429187.4505931623;454092.9196684272;438349.7364941574;474126.67667064624;528984.1077190351;479842.2028356349;438504.63750537357;443752.90924145415;458046.37220179016;451460.6394377177;270314.4173719897;483235.0675975118;462372.34750612703;453952.61264858925;285195.4229665811;282682.81946839223;465820.7228455139;206140.84998085903;206140.84998085903;275.6470249749775;1289133.9695184573;578725.6998825051;74076.05671173905;473597.88094745565;0;52;52;82;88;82;76;0;49;51;406015416530.198;159241600975.13776;351608146100.06116;82163.24434462207;16446.391948094806;-0.0;152280.3281593202;1832145.029130627;272805.7489571429;0.0;2313691.4965888327;3.5288730005641407;0.2626808875968105
1920;2019-07-21 16:13:45.109;805;814;294;293;265;49;177;49;-27;54;752;306;-29;9;207;158;269;746;346;208;176;-36;790;371;347;143;372;297;768;3265.0;-1.0;1992.0;266.0;0.0;99;0;35;1;0;1;1;0;0;1;1;1;1;1;0;74179.1640625;29217.564453125;37262.546875;3829.87158203125;670.0;295216;678.0;0.0;Calculated values ==>;1563718425.109;353.66;354.56000000000006;302.56;302.46000000000004;299.66;278.06;275.5313989812953;290.86;278.06;270.46000000000004;278.56;348.36;303.76000000000005;270.26000000000005;274.06;293.86;288.96000000000004;300.06;347.76;293.96000000000004;290.76000000000005;340.96000000000004;340.16;269.56;243.1966462407574;267.23344911666527;275.5313989812953;307.76000000000005;7900000.0;3710000.0;3470000.0000000005;1430000.0;3720000.0000000005;2970000.0;7680000.0;0.5441666666666667;0.0;0.332;0.044333333333333336;0.0;0.5441666666666667;0.0;29217.564453125;37262.546875;3829.87158203125;74179.1640625;493426.8530028367;496842.7065118324;284605.1779916231;284028.76871861756;270589.7575580891;429398.2889081932;458549.4983502949;438836.8745644737;473671.8604532395;529311.5374944826;481258.8116489173;438531.5804257387;444153.8134051085;458666.17238325503;451845.9206735896;270807.002604913;486754.0708715165;462674.2883808447;458414.39403182844;284357.86631585273;281007.8604223974;464733.24029892625;205446.36055767932;205446.36055767932;275.3669826757253;1290371.1560418948;579227.1313603697;74140.78159373775;474210.11063495564;0;52;52;82;88;82;76;0;49;51;406224216530.198;159326800975.13776;351788446100.06116;77485.65065025573;11495.051668528615;-0.0;137656.7715488495;1833475.4365889176;273038.59432061476;0.0;2316107.6390864006;3.22340391061162;0.2328398410286754
1921;2019-07-21 16:14:45.130;812;818;289;287;259;50;187;48;-33;51;753;307;-36;8;208;157;269;758;344;207;186;-48;787;373;350;137;374;292;766;3139.0;-1.0;2068.0;258.0;0.0;98;0;11;1;0;1;1;0;0;1;1;1;1;1;0;71623.703125;27373.18359375;37097.5703125;3791.50024414062;667.0;295217;675.0;-1.0;Calculated values ==>;1563718485.13;354.36;354.96000000000004;302.06;301.86;299.06;278.16;275.73799182748917;291.86;277.96000000000004;269.86;278.26000000000005;348.46000000000004;303.86;269.56;273.96000000000004;293.96000000000004;288.86;300.06;348.96000000000004;293.86;291.76000000000005;340.66;339.86;268.36;241.92719264551067;266.62003547228215;275.73799182748917;307.56;7870000.0;3729999.9999999995;3500000.0;1370000.0;3740000.0;2920000.0;7659999.999999999;0.5231666666666667;0.0;0.3446666666666667;0.043000000000000003;0.0;0.5231666666666667;-0.0025118295753951965;27373.18359375;37097.5703125;3791.50024414062;71623.703125;494750.2112209584;497607.30731959594;282042.9431776326;280972.88555834023;268264.9542892495;429258.0297950786;459421.59611363866;439035.50973093935;474152.6912541529;529797.3044987825;481967.90015482163;438582.0297435704;445008.56238569244;458485.8902098911;451343.0419966532;270997.3403816689;488778.77903578005;462088.8242006048;459286.8974823571;283101.5729112263;279751.69817897916;464401.67565595417;205932.69315650596;205932.69315650596;275.5626647226271;1291586.6051964606;579698.8859849299;74204.31525477913;474829.99516337673;0;52;52;82;88;82;76;0;49;51;406433389715.70984;159410830375.34338;351965207945.49365;80342.77077932138;11114.166247476274;-0.0;132546.47456314112;1834791.1337702794;273227.07041392825;0.0;2318360.1209023134;3.2815120798154442;0.23942593892485836
1922;2019-07-21 16:15:45.110;812;818;289;287;257;54;189;50;-36;51;755;306;-39;6;209;156;269;766;339;205;188;-62;771;381;358;138;384;290;757;3449.0;-1.0;2452.0;475.0;0.0;18;0;1;1;0;1;1;1;1;0;1;1;1;1;0;56231.53515625;26016.82421875;82989.921875;3702.5458984375;667.0;295218;673.0;0.0;Calculated values ==>;1563718545.11;354.36;354.96000000000004;302.06;301.86;298.86;278.56;276.55624918942954;292.06;278.16;269.56;278.26000000000005;348.66;303.76000000000005;269.26000000000005;273.76000000000005;294.06;288.76000000000005;300.06;349.76;293.66;291.96000000000004;340.46000000000004;339.86;266.96000000000004;242.14157278889297;266.37251300914875;276.55624918942954;307.06;7709999.999999999;3810000.0;3579999.9999999995;1380000.0;3840000.0;2900000.0;7570000.0;0.5748333333333334;0.0;0.4086666666666667;0.07916666666666666;0.0;0.5748333333333334;0.0;26016.82421875;82989.921875;3702.5458984375;56231.53515625;496269.9954328663;498446.3652538318;283133.4127701058;282001.15646841755;268011.8286867396;428684.9695293014;458421.9707624873;439026.1125350663;474023.85370002396;530156.9918811341;482092.066292325;438574.09084898385;445122.10662287497;457010.9849191402;449746.9700822775;272070.29160745855;490883.2493191341;460594.19487161405;458285.0314232081;282264.0715131367;279751.69817897916;462857.470401871;207616.1355743712;207616.1355743712;276.24266872404223;1292651.7103581363;580143.6544094969;74266.74482227747;475830.3906849136;0;52;52;82;89;83;76;0;49;51;406645718914.93335;159493302875.04178;352139749744.85535;94569.54391793741;20206.605673843733;-0.0;144092.8369637731;1836248.250519887;273487.98984350753;0.0;2320664.6800474115;2.2967847812716085;0.17787903792515378
1923;2019-07-21 16:16:45.131;810;814;293;293;263;51;186;51;-38;52;756;305;-41;7;209;156;269;768;338;200;185;-77;807;374;353;141;374;287;779;3536.0;-2.0;2115.0;222.0;0.0;85;0;1;1;0;1;1;1;1;0;1;1;1;1;0;81017.359375;27153.802734375;46251.796875;3703.51977539062;669.0;295219;671.0;0.0;Calculated values ==>;1563718605.131;354.16;354.56000000000006;302.46000000000004;302.46000000000004;299.46000000000004;278.26000000000005;275.84098080016133;291.76000000000005;278.26000000000005;269.36;278.36;348.76;303.66;269.06;273.86;294.06;288.76000000000005;300.06;349.96000000000004;293.16;291.66;340.26;340.06000000000006;265.46000000000004;242.77792619122317;265.9988726020314;275.84098080016133;306.96000000000004;8070000.0;3740000.0;3529999.9999999995;1410000.0;3740000.0;2870000.0;7790000.000000001;0.5893333333333334;0.0;0.3525;0.037000000000000005;0.0;0.5893333333333334;0.0;27153.802734375;46251.796875;3703.51977539062;81017.359375;492529.43632880045;495804.1916348594;282717.81469150336;282717.81469150336;269075.5806580266;429187.4505931623;458811.10526195535;439387.6075512409;473734.2582267236;530488.3523902833;482334.4082137845;438939.81103614205;445850.1938701396;458625.0738315415;451015.85499965504;269784.4071875437;488967.9897519971;460697.8025867657;458675.337737467;281426.5920051367;280589.13426710566;460898.5674942955;206165.55656365235;206165.55656365235;275.6564389440978;1293795.851457972;580586.8980495195;74328.483637402;476907.7819654796;0;52;52;82;89;83;76;0;49;51;406859093570.45544;159577032170.24664;352312910330.27905;82210.77297312496;9425.121404433798;-0.0;148812.4310384348;1837721.9354401762;273735.00732896826;0.0;2323106.4115937697;3.1182864923691334;0.2095137140726323
1924;2019-07-21 16:17:45.121;820;826;295;294;266;49;180;49;-43;51;751;306;-46;5;210;154;269;777;334;191;179;-89;797;372;351;142;372;283;768;3485.0;0.0;1909.0;402.0;0.0;98;0;1;1;0;1;1;1;1;0;1;1;1;1;0;81145.640625;26708.994140625;46386.85546875;3640.38745117188;671.0;295220;669.0;0.0;Calculated values ==>;1563718665.121;355.16;355.76;302.66;302.56;299.76000000000005;278.06;275.63479819532273;291.16;278.06;268.86;278.26000000000005;348.26;303.76000000000005;268.56;273.66;294.16;288.56;300.06;350.86;292.26000000000005;291.06;340.06000000000006;340.26;264.26000000000005;242.98782864720522;265.49620691782997;275.63479819532273;306.56;7970000.0;3720000.0000000005;3510000.0;1420000.0;3720000.0000000005;2830000.0;7680000.0;0.5808333333333333;0.0;0.31816666666666665;0.06699999999999999;0.0;0.5808333333333333;0.0;26708.994140625;46386.85546875;3640.38745117188;81145.640625;494978.6840342814;498570.5806288667;285191.82600793336;284605.1779916231;271008.1175229563;429328.3091220336;458315.7758539387;439522.4155317672;473506.44976773835;530275.2766929606;482917.6839016045;439078.3305993717;446349.6285369698;459081.78368925885;451077.7806035286;270374.84421482676;491420.3585384525;459802.3731094622;458179.81269409554;280589.13426710566;281426.5920051367;459527.9807975978;205165.55263699993;205165.55263699993;275.26436002979136;1295146.9845651314;581035.6798807757;74389.6726644286;477679.64207033865;0;52;52;82;89;83;76;0;49;51;407070258370.489;159661918020.26013;352483881830.3062;74564.54187768511;17042.282686760052;-0.0;146959.1160498297;1839028.178653981;273955.5322694798;0.0;2325570.7636927483;3.1089085124937803;0.2152884863971461
1925;2019-07-21 16:18:45.102;822;827;292;291;261;44;176;46;-34;50;744;307;-35;18;210;151;269;775;329;182;176;-100;773;365;346;138;365;301;752;3341.0;-1.0;1454.0;194.0;0.0;99;0;100;1;0;0;1;1;1;0;1;1;1;1;0;68959.3125;15266.85546875;44869.3671875;3917.57641601562;672.0;295221;666.0;0.0;Calculated values ==>;1563718725.102;355.36;355.86;302.36;302.26000000000005;299.26000000000005;277.56;274.9066339382667;290.76000000000005;277.76000000000005;269.76000000000005;278.16;347.56000000000006;303.86;269.66;274.96000000000004;294.16;288.26000000000005;300.06;350.66;291.36;290.76000000000005;339.76;340.36;263.16;242.14157278889297;267.7187500070086;274.9066339382667;306.06;7730000.0;3650000.0;3460000.0;1380000.0;3650000.0;3010000.0;7520000.0;0.5568333333333333;0.0;0.24233333333333332;0.03233333333333333;0.0;0.5568333333333333;0.0;15266.85546875;44869.3671875;3917.57641601562;68959.3125;497530.1298758331;500186.37856625987;285640.7298001808;285011.7042186539;269990.95559831965;429811.8947417682;458574.2778946514;436846.8255192975;473926.13026871055;528170.1008694499;480893.65190118045;436689.3267419711;444644.95881864097;460182.3899257622;451883.41264742217;271930.4496838789;492706.11289780005;459381.0236953352;458574.2778946514;279332.9882161641;281845.32903042674;459031.84620053536;203743.0750772989;203743.0750772989;274.6834471456892;1296397.4630631;581385.367857606;74452.63575197222;478439.8697767652;0;52;52;82;89;83;76;0;49;51;407279292155.3029;159745891420.18536;352659026350.15027;56488.80885711099;8254.336932984645;-0.0;141898.5081021291;1840119.9440739013;274166.2706778216;0.0;2327977.148295364;3.226063978798373;0.18559896432143455
1926;2019-07-21 16:19:45.122;814;818;287;285;252;37;177;39;-22;46;748;307;-24;37;212;146;269;768;331;180;176;-108;779;357;338;138;357;306;760;3339.0;0.0;1154.0;249.0;0.0;99;0;100;1;0;0;1;1;1;0;1;1;1;1;0;69133.1796875;15411.376953125;45430.828125;3977.01342773438;673.0;295222;665.0;0.0;Calculated values ==>;1563718785.122;354.56000000000006;354.96000000000004;301.86;301.66;298.36;276.86;274.0616903277293;290.86;277.06;270.96000000000004;277.76000000000005;347.96000000000004;303.86;270.76000000000005;276.86;294.36;287.76000000000005;300.06;349.96000000000004;291.16;290.76000000000005;339.66;340.46000000000004;262.36;242.14157278889297;268.3187672390254;274.0616903277293;306.26000000000005;7790000.000000001;3570000.0000000005;3379999.9999999995;1380000.0;3570000.0000000005;3060000.0;7600000.0;0.5565;0.0;0.19233333333333333;0.0415;0.0;0.5565;0.0;15411.376953125;45430.828125;3977.01342773438;69133.1796875;495804.1916348594;498167.17297619145;281647.2245658453;280571.1039936528;265853.7777766247;430346.717906069;459972.4816559796;437585.1090581189;473535.07189352607;528202.6435094479;480291.21596911066;437270.2536001789;446377.6748942886;461686.8058337108;452567.920861922;271521.0739787413;490879.9814477069;460368.7948464327;459840.13305871404;278914.2836208781;282264.0715131367;458220.7423083042;201430.33529111266;201430.33529111266;273.74815904677035;1297548.6174212194;581641.105011686;74518.44593006546;479192.622238006;0;52;52;82;89;83;76;0;49;51;407484560555.2377;159828719020.15906;352841187050.0924;45420.43482118753;10656.801891213448;-0.0;143805.05245767016;1840969.470852183;274323.91603224765;0.0;2330358.8049202734;3.083688661750876;0.17374400687526026
