;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1927;2019-07-21 16:20:48.113;815;821;285;283;249;31;180;32;-20;41;759;305;-21;45;213;144;269;773;329;183;179;-111;783;351;334;138;351;307;765;3116.0;-1.0;1226.0;359.0;0.0;69;0;100;1;0;0;1;1;1;0;1;1;1;1;0;67709.03125;15470.541015625;44205.07421875;4007.82763671875;675.0;295223;664.0;0.0;Calculated values ==>;1563718848.113;354.66;355.26;301.66;301.46000000000004;298.06;276.26000000000005;273.4187578820637;291.16;276.36;271.16;277.26000000000005;349.06000000000006;303.66;271.06;277.66;294.46000000000004;287.56;300.06;350.46000000000004;291.46000000000004;291.06;339.56000000000006;340.66;262.06;242.14157278889297;268.43790593516167;273.4187578820637;306.06;7830000.0;3510000.0;3340000.0;1380000.0;3510000.0;3070000.0;7650000.0;0.5193333333333333;0.0;0.20433333333333334;0.05983333333333333;0.0;0.5193333333333333;0.0;15470.541015625;44205.07421875;4007.82763671875;67709.03125;495571.3592240589;498131.72259312426;280036.47516526043;279018.30689451407;264434.5711464915;430735.4089219946;460988.49902793055;437671.5478804793;473045.8727645816;529277.3755970554;479939.3207471287;437514.20447033056;447318.6337633334;462729.1656969621;453326.6255803453;271256.1826498391;491123.9769740318;461380.2885765868;460857.672572605;278495.58437821403;283101.5729112263;457916.0269529828;199501.37458792818;199501.37458792818;272.9641497457899;1298745.8157129625;581911.2831912452;74588.30330825828;479976.82433785225;0;52;52;82;89;83;76;0;49;51;407696210315.0262;159915646600.0722;353034254464.8995;48666.105409444615;15461.810033175769;-0.0;135731.03742004218;1841792.6104702032;274552.4212380928;0.0;2332804.396284147;3.1383189075881384;0.19438574814229853
1928;2019-07-21 16:21:45.113;821;828;283;282;246;26;183;27;-19;36;768;304;-21;47;214;142;269;779;327;186;182;-104;785;345;335;138;346;307;770;2570.0;0.0;959.0;321.0;0.0;15;0;100;1;0;0;1;1;1;0;1;1;1;1;0;65753.53125;15514.9541015625;42316.265625;4000.27490234375;675.0;295224;662.0;0.0;Calculated values ==>;1563718905.113;355.26;355.96000000000004;301.46000000000004;301.36;297.76000000000005;275.76000000000005;272.7676641592781;291.46000000000004;275.86;271.26000000000005;276.76000000000005;349.96000000000004;303.56;271.06;277.86;294.56;287.36;300.06;351.06000000000006;291.76000000000005;291.36;339.36;340.66;262.76000000000005;242.14157278889297;268.43790593516167;272.7676641592781;305.86;7850000.0;3450000.0;3350000.0;1380000.0;3460000.0;3070000.0;7700000.0;0.42833333333333334;0.0;0.15983333333333333;0.0535;0.0;0.42833333333333334;0.0;15514.9541015625;42316.265625;4000.27490234375;65753.53125;496259.9929668899;498672.43663001;278533.6350565164;278045.71479493164;263064.55470421945;431113.4868728058;461226.72529152135;437828.56808052456;472556.2466753328;530218.9530916922;479823.78865126695;437514.20447033056;447600.3881133133;463608.28979284817;454076.89121931745;271126.02409708133;491519.42831363395;461618.3335251143;461095.96056695376;277658.20189090865;283101.5729112263;458626.5587268162;197906.93172854817;197906.93172854817;272.30710280470765;1299802.3943327542;582156.5850275896;74651.70078669253;480661.7849449486;0;52;52;82;89;83;76;0;49;51;407886875315.0262;159994306600.0722;353209244464.8995;38347.47487692423;13948.50004440734;-0.0;112732.63401911707;1842481.4679808037;274785.25285954034;0.0;2334771.4003497073;2.669005656921282;0.16430592201636662
1929;2019-07-21 16:22:45.134;830;838;282;281;242;16;186;19;-17;31;774;304;-18;48;215;139;269;787;328;188;185;-93;794;333;326;135;334;311;780;3332.0;0.0;168.0;185.0;0.0;1;0;100;1;0;0;1;0;0;1;1;1;1;1;0;122671.6875;15708.630859375;98776.109375;4034.93896484375;674.0;295225;661.0;0.0;Calculated values ==>;1563718965.134;356.16;356.96000000000004;301.36;301.26000000000005;297.36;274.76000000000005;271.4400167685773;291.76000000000005;275.06;271.46000000000004;276.26000000000005;350.56000000000006;303.56;271.36;277.96000000000004;294.66;287.06;300.06;351.86;291.96000000000004;291.66;339.26;340.56000000000006;263.86;241.49495122638035;268.91163127593666;271.4400167685773;305.96000000000004;7940000.000000001;3329999.9999999995;3260000.0;1350000.0;3340000.0;3110000.0;7800000.0;0.5553333333333333;0.0;0.028;0.030833333333333334;0.0;0.5553333333333333;0.0;15708.630859375;98776.109375;4034.93896484375;122671.6875;496731.58982985857;499187.69697013946;277156.3548110629;276693.39268798777;261155.7365901705;431837.87352777255;462981.24772736063;437231.03110804653;472460.9817075043;530543.7819764391;479336.28326964827;437071.7284734032;446979.90345957945;465498.96584721253;455688.94796812034;270558.0596945593;491723.1145719825;463236.89003087144;462853.27304713556;277239.5186164033;282682.81946839223;460200.589355374;195241.4565051442;195241.4565051442;271.19258343842;1301373.1540664025;582416.8726383571;74718.68433845678;481837.9662589204;0;52;52;82;89;83;77;0;49;51;408085244720.5116;160076235265.27267;353394709355.3533;6775.708088881266;8169.573262882086;-0.0;148613.76211965256;1842857.6261157228;274969.63464859937;0.0;2336950.04924985;1.3800159144583142;0.05045484951418748
1930;2019-07-21 16:23:45.114;832;830;270;268;245;34;194;16;-14;25;781;305;-16;49;207;145;269;721;327;194;193;-85;684;372;366;138;377;317;685;2433.0;-1.0;1833.0;625.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;20442.478515625;13407.8740234375;0.0;4136.2392578125;676.0;295226;659.0;0.0;Calculated values ==>;1563719025.114;356.36;356.16;300.16;299.96000000000004;297.66;276.56;275.63479819532273;292.56;274.76000000000005;271.76000000000005;275.66;351.26;303.66;271.56;278.06;293.86;287.66;300.06;345.26;292.56;292.46000000000004;339.06000000000006;340.76;264.66;242.14157278889297;269.6138998590099;275.63479819532273;305.86;6840000.000000001;3720000.0000000005;3660000.0;1380000.0;3770000.0000000005;3170000.0;6850000.0;0.40549999999999997;0.0;0.3055;0.10416666666666667;0.0;0.40549999999999997;0.0;13407.8740234375;0.0;4136.2392578125;20442.478515625;506963.647050029;506609.1188318269;281807.91897062666;280389.71506314876;267857.2331095679;429328.3091220336;457825.0308446583;436321.22191456094;471477.517547777;530824.6332841644;478717.07952774176;435995.0782559423;445963.9113417092;457864.328372652;449735.8780607712;281262.9653881958;491592.9799281886;457825.0308446583;457686.21237540204;276402.16793126165;283520.3318566784;460547.1261251337;204738.3257417576;204738.3257417576;275.1003392461675;1302565.3745775619;582659.4292999441;74786.7547926166;482660.8261258921;0;52;52;82;89;83;77;0;49;51;408292775520.5776;160158107965.2987;353583046555.41315;70748.57478079142;26646.75003993501;-0.0;102570.36802994281;1843503.4464612785;275259.6739642059;0.0;2339042.5526014008;11.397879712984953;0.9449075666766232
1931;2019-07-21 16:24:45.125;798;803;271;270;239;77;202;34;2;30;788;306;8;50;202;155;269;624;337;202;201;-82;726;393;381;145;397;333;724;2152.0;-2.0;1437.0;542.0;0.0;0;14;41;1;1;0;1;0;0;0;1;1;1;0;0;37511.34765625;27276.0234375;3693.30810546875;4386.14892578125;676.0;295227;659.0;0.0;Calculated values ==>;1563719085.125;352.96000000000004;353.46000000000004;300.26000000000005;300.16;297.06;280.86;277.76006397333236;293.36;276.56;273.36;276.16;351.96000000000004;303.76000000000005;273.96000000000004;278.16;293.36;288.66;300.06;335.56;293.36;293.26000000000005;339.06000000000006;340.76;264.96000000000004;243.61107973660833;271.4400167685773;277.76006397333236;306.86;7259999.999999999;3929999.9999999995;3810000.0;1450000.0;3970000.0000000005;3329999.9999999995;7240000.000000001;0.35866666666666663;0.0;0.2395;0.09033333333333333;0.0;0.35866666666666663;0.0;27276.0234375;3693.30810546875;4386.14892578125;37511.34765625;498505.1790425896;499393.9808670772;277054.27961466997;276528.0073020214;262809.37062753685;427788.9520696689;456505.1306660798;435180.8891438067;471038.1348384378;530353.8502264661;476845.0323692015;436191.5240205757;442904.7405043994;453818.0039175248;447349.93203583243;275808.42707902554;472478.0580688641;456505.1306660798;456362.44830575644;276402.16793126165;283520.3318566784;459778.42511788907;210025.98988364422;210025.98988364422;277.2118052665807;1303048.4116689018;582998.5239342762;74857.78771436475;482691.60933594964;0;53;52;83;89;83;77;0;49;51;408516916605.27124;160243023530.18265;353778082305.1466;53924.59837280891;22560.969982826784;-0.0;88352.6764207309;1844542.580042375;275669.81347562955;0.0;2340633.869657633;4.662310979540041;0.3941829209226974
1932;2019-07-21 16:25:45.135;758;772;283;284;255;89;200;70;1;46;794;306;0;45;200;170;269;667;341;206;199;-137;778;407;388;148;411;329;770;255.0;-1.0;1405.0;45.0;0.0;99;45;90;1;1;0;1;0;0;0;1;1;1;0;0;48738.55078125;33116.98828125;8097.64892578125;4604.33251953125;673.0;295228;659.0;0.0;Calculated values ==>;1563719145.135;348.96000000000004;350.36;301.46000000000004;301.56;298.66;282.06;279.13045742547695;293.16;280.16;273.26000000000005;277.76000000000005;352.56000000000006;303.76000000000005;273.16;277.66;293.16;290.16;300.06;339.86;293.76000000000005;293.06;339.06000000000006;340.46000000000004;259.46000000000004;244.22491754036054;270.9896433162861;279.13045742547695;307.26000000000005;7780000.0;4070000.0000000005;3879999.9999999995;1480000.0;4110000.0;3290000.0;7700000.0;0.042499999999999996;0.0;0.2341666666666667;0.007500000000000001;0.0;0.042499999999999996;0.0;33116.98828125;8097.64892578125;4604.33251953125;48738.55078125;487550.56552636327;490475.7999537503;278533.6350565164;279027.34440130374;266456.1741564296;426687.3264712062;455052.2762773418;435966.5942342827;472227.7804859284;531290.5471603918;477346.61773224577;435799.69649503875;442964.9710278772;451062.5933127469;447065.72758103895;271588.2783323526;473987.03179487295;455922.0237517826;454906.6763149203;276402.16793126165;282264.0715131367;453601.3410991204;214539.3772342616;214539.3772342616;278.9527120328922;1303767.280613959;583501.8829110354;74932.72087984356;482789.88368752366;0;53;52;83;89;83;77;0;49;51;408747655055.23456;160330938180.16867;353976715405.11505;51850.87331417161;1792.964728986441;-0.0;10215.610210927995;1845424.1892166703;275872.7967564384;0.0;2341455.4089464974;1.3937338319736376;0.156102803051948
1933;2019-07-21 16:26:45.116;757;770;279;278;249;74;81;74;7;59;797;311;4;46;200;168;270;701;340;196;81;-224;821;394;366;146;395;331;798;2920.0;0.0;348.0;124.0;0.0;98;70;98;1;1;0;1;1;0;0;1;1;1;0;0;71514.8515625;35956.7890625;28103.05078125;4892.4736328125;669.0;295229;661.0;0.0;Calculated values ==>;1563719205.116;348.86;350.16;301.06;300.96000000000004;298.06;280.56;277.85914330198534;281.26000000000005;280.56;273.86;279.06;352.86;304.26000000000005;273.56;277.76000000000005;293.16;289.96000000000004;300.16;343.26;292.76000000000005;281.26000000000005;339.26;340.06000000000006;250.76000000000002;243.81672145450628;271.215330690691;277.85914330198534;307.16;8209999.999999999;3940000.0;3660000.0;1460000.0;3950000.0;3310000.0;7980000.0;0.48666666666666664;0.0;0.058;0.020666666666666667;0.0;0.48666666666666664;0.0;35956.7890625;28103.05078125;4892.4736328125;71514.8515625;482902.14623000205;487339.23403581005;274420.662403805;273996.3474458825;262827.41204730404;427712.28976936906;440887.11938036385;436494.2506522848;473776.3501190529;531457.5079130667;477692.82002974174;435994.5702203388;442704.76239180943;453863.92404803523;449195.1064988257;269383.58000287303;476340.4755662794;458102.21622996335;440887.11938036385;277239.5186164033;280589.13426710566;444647.40663833043;210691.6766821466;210691.6766821466;277.46518567455547;1304769.0749638977;584077.3154436975;75011.8358700264;483091.4606551895;0;53;52;83;90;83;77;0;49;51;408973783425.0332;160419110250.09015;354174652704.93884;13096.549290268018;4835.085085761133;-0.0;112028.44877979906;1845965.2463488604;275928.01301415847;0.0;2342473.786848691;1.8847820559349728;0.08279064878905996
1934;2019-07-21 16:27:45.106;776;787;289;289;258;60;122;62;-1;59;790;318;-5;37;203;160;270;725;340;175;121;-216;811;381;354;138;381;318;784;3650.0;-1.0;1609.0;0.0;0.0;25;57;98;1;1;0;1;0;0;1;1;1;1;1;0;77974.8828125;35356.71484375;35093.44921875;4616.234375;665.0;295230;663.0;0.0;Calculated values ==>;1563719265.106;350.76;351.86;302.06;302.06;298.96000000000004;279.16;276.55624918942954;285.36;279.36;273.06;279.06;352.16;304.96000000000004;272.66;276.86;293.46000000000004;289.16;300.16;345.66;290.66;285.26000000000005;339.46000000000004;339.66;251.56000000000003;242.14157278889297;269.7299932089509;276.55624918942954;307.16;8109999.999999999;3810000.0;3540000.0;1380000.0;3810000.0;3180000.0;7840000.000000001;0.6083333333333333;0.0;0.26816666666666666;0.0;0.0;0.6083333333333333;0.0;35356.71484375;35093.44921875;4616.234375;77974.8828125;486937.80850307166;491328.53290199785;280146.2514520256;280146.2514520256;266835.75461753877;428684.9695293014;449621.4448255359;438181.3232726835;474805.0600400835;531694.9105004705;480114.34135299065;437542.98431877577;444006.24916912185;456647.6437219274;450351.98651565425;269942.636908297;481788.81932571955;457147.0408154334;449474.40310886595;278076.8904731985;278914.2836208781;447022.6570747556;208448.01011430574;208448.01011430574;276.55624918942954;1306014.615125923;584671.4955964775;75091.06189689854;483618.0103823566;0;53;52;83;90;83;78;0;49;51;409189747425.0675;160504296050.1037;354369320254.9698;61606.81681197163;0.0;-0.0;146624.3890716908;1846587.6706451362;275968.2986744836;0.0;2344628.86792441;2.7739602567590205;0.15448564112689112
1935;2019-07-21 16:28:45.077;793;802;298;298;271;53;160;53;-18;56;794;321;-21;18;205;159;270;738;332;173;160;-193;792;373;350;134;374;303;766;2841.0;-2.0;1648.0;443.0;0.0;84;39;98;1;1;0;1;0;0;1;1;1;1;1;0;80388.9296875;34626.23046875;36679.66796875;4252.01611328125;661.0;295231;665.0;0.0;Calculated values ==>;1563719325.077;352.46000000000004;353.36;302.96000000000004;302.96000000000004;300.26000000000005;278.46000000000004;275.73799182748917;289.16;278.46000000000004;271.36;278.76000000000005;352.56000000000006;305.26000000000005;271.06;274.96000000000004;293.66;289.06;300.16;346.96000000000004;290.46000000000004;289.16;339.66;339.26;253.86;241.2770596917726;267.9596281332873;275.73799182748917;306.36;7920000.0;3729999.9999999995;3500000.0;1340000.0;3740000.0;3030000.0;7659999.999999999;0.4735;0.0;0.27466666666666667;0.07383333333333333;0.0;0.4735;0.0;34626.23046875;36679.66796875;4252.01611328125;80388.9296875;491439.7137378709;495291.5482954825;287323.55404399073;287323.55404399073;273301.45122221205;429258.0297950786;455735.7655689885;438881.8371443283;475023.48467100254;533231.956343349;482255.53239538544;438419.19255376846;444244.8339766329;458067.42872462474;451638.4998739686;271085.67383483355;485739.9553792445;457523.44848152105;455735.7655689885;278914.2836208781;277239.5186164033;450162.19716644817;204159.95391422664;204159.95391422664;274.88228033695714;1307333.6757082134;585254.4049312366;75164.9282649046;484215.8306056487;0;53;52;83;90;83;78;0;49;51;409400845344.9131;160585856610.04404;354555530209.83356;64470.27726053458;18163.16562678902;-0.0;119121.14681852974;1847637.8052844545;276119.5852307346;0.0;2346842.343691245;2.6701979654329575;0.19458180758959503
1936;2019-07-21 16:29:45.107;807;813;292;291;265;48;175;47;-30;52;798;315;-33;8;206;157;270;750;327;182;175;-167;787;369;347;137;370;292;761;2799.0;-1.0;1897.0;456.0;0.0;98;47;98;1;1;0;1;0;0;1;1;1;1;1;0;80420.6015625;34387.17578125;37169.61328125;4159.05078125;656.0;295232;665.0;0.0;Calculated values ==>;1563719385.107;353.86;354.46000000000004;302.36;302.26000000000005;299.66;277.96000000000004;275.3239800832674;290.66;277.86;270.16;278.36;352.96000000000004;304.66;269.86;273.96000000000004;293.76000000000005;288.86;300.16;348.16;291.36;290.66;339.66;338.76;256.46000000000004;241.92719264551067;266.62003547228215;275.3239800832674;305.86;7870000.0;3690000.0;3470000.0000000005;1370000.0;3700000.0;2920000.0;7609999.999999999;0.46649999999999997;0.0;0.31616666666666665;0.076;0.0;0.46649999999999997;0.0;34387.17578125;37169.61328125;4159.05078125;80420.6015625;494012.2772686728;497356.30768817035;284359.7084484038;283774.6476778865;271066.5974074852;429537.3511455088;458279.15358710865;439486.50853756786;474250.2529305441;534459.553699974;482871.3321382226;439035.50973093935;445008.56238569244;458846.1285613786;452052.8049603788;271406.4222120791;488084.5374567235;459223.00561131124;458279.15358710865;278914.2836208781;275146.1813398168;452337.8736701107;203420.23931759392;203420.23931759392;274.5773616347238;1308674.4251796962;585829.8042078571;75235.05553538285;484831.5489902225;0;53;52;83;90;83;78;0;49;51;409610049895.6443;160667197260.32834;354734119460.45776;74636.28545171508;18917.740210791275;-0.0;118891.68350672862;1848797.6062551215;276428.74728423596;0.0;2348826.775671018;2.80582913175956;0.2076915731970804
1937;2019-07-21 16:30:45.118;815;821;290;288;260;50;179;46;-41;50;791;310;-44;-1;207;155;270;764;323;192;178;-146;789;373;351;137;374;283;764;2804.0;-2.0;1929.0;527.0;0.0;98;44;96;1;1;0;1;0;0;1;1;1;1;1;0;79482.3828125;33968.03515625;37225.70703125;4023.13037109375;653.0;295233;664.0;0.0;Calculated values ==>;1563719445.118;354.66;355.26;302.16;301.96000000000004;299.16;278.16;275.73799182748917;291.06;277.76000000000005;269.06;278.16;352.26;304.16;268.76000000000005;273.06;293.86;288.66;300.16;349.56000000000006;292.36;290.96000000000004;339.56000000000006;338.46000000000004;258.56;241.92719264551067;265.49620691782997;275.73799182748917;305.46000000000004;7890000.000000001;3729999.9999999995;3510000.0;1370000.0;3740000.0;2830000.0;7640000.000000001;0.4673333333333333;0.0;0.3215;0.08783333333333333;0.0;0.4673333333333333;0.0;33968.03515625;37225.70703125;4023.13037109375;79482.3828125;495001.45685008744;498224.7363618968;282829.8168353264;281730.28081013873;268791.896762728;429258.0297950786;458179.81269409554;439817.1929907315;474055.1135888039;534399.4091981134;483364.62781201774;439374.6452078505;445521.7248741767;458346.55543011316;451046.75081797567;271277.0379236151;489882.17629941617;459936.72070397437;458043.7097154469;278495.58437821403;273890.2417152289;454503.04025927914;204434.1094174315;204434.1094174315;274.98803633460506;1310007.1943438924;586399.5353964632;75303.25287878039;485451.62365149637;0;53;52;83;90;83;78;0;49;51;409819488285.35803;160749412330.21597;354906651085.222;75675.66136881596;21964.387758942285;-0.0;118520.21987260587;1850050.4354534992;276769.49414232466;0.0;2350805.570909105;2.873826864204914;0.21539149203780633
1938;2019-07-21 16:31:45.108;819;824;289;288;261;52;175;48;-44;50;780;308;-46;0;208;158;270;771;330;200;174;-130;770;375;353;137;377;285;754;2479.0;-1.0;2064.0;438.0;0.0;4;41;35;1;1;0;1;1;0;0;1;1;1;0;0;62379.453125;28328.345703125;25137.6484375;4017.13061523438;649.0;295234;661.0;0.0;Calculated values ==>;1563719505.108;355.06000000000006;355.56000000000006;302.06;301.96000000000004;299.26000000000005;278.36;275.94376602880345;290.66;277.96000000000004;268.76000000000005;278.16;351.16;303.96000000000004;268.56;273.16;293.96000000000004;288.96000000000004;300.16;350.26;293.16;290.56;339.26;338.06000000000006;260.16;241.92719264551067;265.74818594083865;275.94376602880345;306.16;7700000.0;3750000.0;3529999.9999999995;1370000.0;3770000.0000000005;2850000.0;7540000.000000001;0.4131666666666666;0.0;0.34400000000000003;0.073;0.0;0.4131666666666666;0.0;28328.345703125;25137.6484375;4017.13061523438;62379.453125;497377.3543730451;499577.8909701833;283523.63498704036;282940.3729591982;269855.0190460293;429116.5711722346;457309.93726511206;438934.11017439695;474055.1135888039;533117.781719208;482906.69078538095;438635.22340258356;445268.00141559506;458004.6551887551;451133.78694188985;272570.34444341366;491920.94221523183;460697.8025867657;457172.60608581326;277239.5186164033;272215.72791638016;456140.92853931483;205332.94671478757;205332.94671478757;275.3431905728284;1311189.1792798985;586918.5853809561;75370.24388664796;485971.23166471376;0;53;52;83;91;83;78;0;49;51;410030653085.3916;160831598630.22903;355077022685.2491;80358.80023010563;18308.98267319049;-0.0;104051.75259679544;1851350.5059191668;277105.0496274091;0.0;2352660.028218905;3.526592132231432;0.2811228721342621
1939;2019-07-21 16:32:45.079;814;818;284;282;254;47;163;47;-42;50;770;307;-44;4;208;153;270;770;322;203;162;-128;793;369;347;136;370;286;767;2720.0;-1.0;1774.0;164.0;0.0;26;37;1;1;1;0;1;1;1;0;1;1;1;1;0;77673.46875;26730.87109375;42797.921875;3996.21948242188;647.0;295235;658.0;0.0;Calculated values ==>;1563719565.079;354.56000000000006;354.96000000000004;301.56;301.36;298.56;277.86;275.3239800832674;289.46000000000004;277.86;268.96000000000004;278.16;350.16;303.86;268.76000000000005;273.56;293.96000000000004;288.46000000000004;300.16;350.16;293.46000000000004;289.36;338.96000000000004;337.86;260.36;241.71165711629368;265.87368984753493;275.3239800832674;305.36;7930000.0;3690000.0;3470000.0000000005;1360000.0;3700000.0;2860000.0;7670000.0;0.4533333333333333;0.0;0.29566666666666663;0.02733333333333333;0.0;0.4533333333333333;0.0;26730.87109375;42797.921875;3996.21948242188;77673.46875;494472.5421084164;497513.8039149679;279322.65614687523;278327.1382627107;266236.9418592263;429537.3511455088;456645.35178499675;439011.4658172925;474183.892769976;532010.9212669794;482677.0012203143;438712.35373912647;445628.4626744324;459122.36138453893;451466.1927043094;271022.591835298;490477.3179659593;462016.90143306396;456508.2662194235;275983.5004908252;271378.50176498963;456506.215153592;204737.289049968;204737.289049968;275.0854424467417;1312355.7228592904;587377.1904209714;75436.98952808615;486537.0877875236;0;53;52;83;91;84;78;0;49;51;410240551585.23804;160913459045.16916;355248239890.12384;69267.06493087226;6881.683980165722;-0.0;114136.17631681982;1852596.7854681953;277314.8703869595;0.0;2354477.382146031;2.588029826642008;0.16351897063351706
1940;2019-07-21 16:33:45.099;817;822;284;283;254;45;163;44;-44;48;764;305;-47;5;209;149;270;774;325;203;162;-143;785;367;346;134;368;282;759;2885.0;-1.0;2131.0;198.0;0.0;47;26;1;1;1;0;1;1;1;0;1;1;1;1;0;77571.546875;26457.6015625;43302.11328125;3872.04858398438;652.0;295236;654.0;0.0;Calculated values ==>;1563719625.099;354.86;355.36;301.56;301.46000000000004;298.56;277.66;275.1157276137837;289.46000000000004;277.56;268.76000000000005;277.96000000000004;349.56000000000006;303.66;268.46000000000004;273.66;294.06;288.06;300.16;350.56000000000006;293.46000000000004;289.36;338.56000000000006;338.36;258.86;241.2770596917726;265.3697278774862;275.1157276137837;305.66;7850000.0;3670000.0000000005;3460000.0;1340000.0;3679999.9999999995;2820000.0;7590000.000000001;0.48083333333333333;0.0;0.35516666666666663;0.033;0.0;0.48083333333333333;0.0;26457.6015625;43302.11328125;3872.04858398438;77571.546875;495674.8353000445;498831.7021576814;280151.9611497619;279630.06070169277;266693.61452481366;429675.2189834977;456809.4674989988;439593.44970382773;474246.50837657275;531692.0491305524;482923.3281796322;439150.4843093648;446542.3691745937;459575.6909922959;451234.9213390781;271537.2949676006;491867.9431408005;462168.7801209382;456672.7187982772;274308.8830629234;273471.60554148915;455303.897104084;204122.1498163244;204122.1498163244;274.83916973982764;1313649.8625585753;587820.5754387233;75502.58028491888;487254.8272470286;0;53;52;83;91;84;78;0;49;51;410448520885.17194;160994486045.1434;355418696690.0697;83631.55667671158;8288.997660496068;-0.0;121434.7319188223;1853871.3653662468;277441.33487470716;0.0;2356441.1274110046;2.8975984863574094;0.19550544313956078
1941;2019-07-21 16:34:45.099;819;823;285;284;254;42;170;42;-46;46;760;304;-48;4;210;149;270;776;334;203;169;-158;766;362;343;133;363;292;748;2435.0;-1.0;1682.0;299.0;0.0;44;18;100;1;0;0;1;1;1;0;1;1;1;1;0;65523.84375;15170.427734375;42029.84375;3961.490234375;661.0;295237;651.0;0.0;Calculated values ==>;1563719685.099;355.06000000000006;355.46000000000004;301.66;301.56;298.56;277.36;274.5913991737795;290.16;277.36;268.56;277.76000000000005;349.16;303.56;268.36;273.56;294.16;288.06;300.16;350.76;293.46000000000004;290.06;338.26;339.26;257.36;241.05796691057077;266.62003547228215;274.5913991737795;306.56;7659999.999999999;3620000.0000000005;3429999.9999999995;1330000.0;3629999.9999999995;2920000.0;7480000.0;0.4058333333333334;0.0;0.2803333333333333;0.049833333333333334;0.0;0.4058333333333334;0.0;15170.427734375;42029.84375;3961.490234375;65523.84375;497751.1877324567;499988.2225588399;281976.3735149993;281409.3927287047;267353.8783553642;430014.67791919125;458245.78964503354;437051.63884844317;474180.86133098433;530523.5849891782;481628.4154584242;436741.93105389265;444442.36511677806;460493.7052714807;452122.4443351143;272862.68574332504;493245.1921763706;462622.50321984786;458111.00338702276;273052.9745269728;277239.5186164033;453939.16980444617;202170.85821024736;202170.85821024736;274.0596824938089;1314842.324147117;588167.475682864;75567.85977507188;487965.9268889557;0;53;52;83;91;84;78;0;49;51;410655220885.17194;161074586045.1434;355590896690.0697;65844.91217224089;12546.45419444424;-0.0;103869.04225090802;1855117.0026066548;277614.963640165;0.0;2358318.658862419;2.979973164535558;0.21900376430343857
1942;2019-07-21 16:35:45.110;813;817;280;279;245;33;176;35;-27;43;760;303;-29;24;211;145;270;765;331;202;175;-156;764;353;335;132;354;303;747;2707.0;-1.0;1407.0;307.0;0.0;1;11;100;1;0;0;1;1;1;0;1;1;1;1;0;63745.77734375;15134.63671875;40437.77734375;4039.001953125;670.0;295238;648.0;0.0;Calculated values ==>;1563719745.11;354.46000000000004;354.86;301.16;301.06;297.66;276.46000000000004;273.6339639331285;290.76000000000005;276.66;270.46000000000004;277.46000000000004;349.16;303.46000000000004;270.26000000000005;275.56;294.26000000000005;287.66;300.16;349.66;293.36;290.66;337.96000000000004;340.16;257.56;240.83765695389522;267.9596281332873;273.6339639331285;306.26000000000005;7640000.000000001;3529999.9999999995;3350000.0;1320000.0;3540000.0;3030000.0;7470000.0;0.45116666666666666;0.0;0.23450000000000001;0.051166666666666666;0.0;0.45116666666666666;0.0;15134.63671875;40437.77734375;4039.001953125;63745.77734375;497074.5432284336;499231.86111009034;279340.2328528629;278813.13109423267;263870.13780007313;430607.02586249536;460308.92699280963;437485.64907481754;474018.5663130017;529687.3334219017;480193.67146545666;437171.9378037978;445108.7251088686;462010.81260629336;453122.0469699678;273011.789254665;491733.5852345312;463690.14523554954;460177.341137327;271797.11229066993;281007.8604223974;454309.6250193631;199815.24295626735;199815.24295626735;273.0965359642629;1315919.768483347;588420.0641856989;75634.54276618408;488653.28305599646;0;53;52;83;91;84;78;0;49;51;410858658174.8939;161154100620.03473;355769429414.8257;55733.710234800026;13021.629215561734;-0.0;117466.69996268809;1856130.3435371127;277828.0700639734;0.0;2360163.4615301727;3.1239324924648395;0.20809775732434688
1943;2019-07-21 16:36:45.121;811;816;278;277;240;26;183;28;-23;38;767;302;-25;37;212;142;270;766;325;201;182;-143;777;345;331;134;347;304;761;2224.0;-1.0;1242.0;350.0;0.0;1;2;100;1;0;0;1;1;1;0;1;1;1;1;0;64603.8125;15323.2607421875;41263.15234375;4009.236328125;680.0;295239;646.0;0.0;Calculated values ==>;1563719805.121;354.26;354.76;300.96000000000004;300.86;297.16;275.76000000000005;272.7676641592781;291.46000000000004;275.96000000000004;270.86;276.96000000000004;349.86;303.36;270.66;276.86;294.36;287.36;300.16;349.76;293.26000000000005;291.36;337.76;341.16;258.86;241.2770596917726;268.0796299477929;272.7676641592781;305.66;7770000.0;3450000.0;3310000.0;1340000.0;3470000.0000000005;3040000.0;7609999.999999999;0.37066666666666664;0.0;0.207;0.058333333333333334;0.0;0.37066666666666664;0.0;15323.2607421875;41263.15234375;4009.236328125;64603.8125;495555.76291540026;497787.21508799575;276937.4417418523;276457.97199232696;261308.6685678564;431113.4868728058;461838.99506195076;437883.18805776763;473273.9119493556;530342.1025289536;479957.40326366486;437570.5891863215;446763.26843288407;463198.14740327984;454076.89121931745;272076.44507002144;490482.4340986757;464154.37265472015;461709.34972456895;270959.89632461156;285195.4229665811;455303.897104084;197420.14888889153;197420.14888889153;272.113118741691;1316989.5444911509;588673.9265314338;75701.62371462226;489334.2489593652;0;53;52;83;91;84;78;0;49;51;411058494805.41473;161233915250.24274;355951562800.30035;49775.84910795735;15043.218645886229;-0.0;97963.19710975776;1857009.7510624211;278061.98667361273;0.0;2361959.039806132;2.686368847229885;0.1868304177146627
1944;2019-07-21 16:37:45.101;819;827;277;276;238;18;188;19;-18;32;776;301;-20;40;213;139;270;775;327;200;187;-129;774;336;328;133;338;309;763;1808.0;-1.0;1097.0;361.0;0.0;43;1;100;1;0;0;1;0;0;1;1;1;1;1;0;57596.9609375;15276.7060546875;34444.0859375;4045.337890625;685.0;295240;643.0;0.0;Calculated values ==>;1563719865.101;355.06000000000006;355.86;300.86;300.76000000000005;296.96000000000004;274.96000000000004;271.77519066394296;291.96000000000004;275.06;271.36;276.36;350.76;303.26000000000005;271.16;277.16;294.46000000000004;287.06;300.16;350.66;293.16;291.86;337.46000000000004;341.66;260.26000000000005;241.05796691057077;268.67533136820026;271.77519066394296;305.86;7740000.000000001;3360000.0;3279999.9999999995;1330000.0;3379999.9999999995;3090000.0;7630000.0;0.3013333333333333;0.0;0.18283333333333335;0.06016666666666667;0.0;0.3013333333333333;0.0;15276.7060546875;34444.0859375;4045.337890625;57596.9609375;497002.6414581961;499175.52524065285;276281.5152650272;275811.23781985726;260497.74876904633;431660.74602318485;462937.3049801028;437530.6787186241;472820.39598721155;530904.367059925;479232.50947485294;437214.0438153077;446224.1698070488;464660.4023771773;455187.0259734347;272285.4596820201;491619.472953632;464468.94795647415;462809.007156312;269704.110367413;287289.4124756198;456886.44960597146;194903.07683969112;194903.07683969112;271.0675355565316;1318007.5448235276;588928.8412549144;75768.72279264923;489964.93231402535;0;53;52;83;91;84;79;0;49;51;411256128905.4776;161313988550.2682;356135401500.3588;44360.413210198254;15762.666261437867;-0.0;80728.98700207507;1857793.9584257042;278318.6168093528;0.0;2363447.644973693;2.6197174090958253;0.19634446227421937
1945;2019-07-21 16:38:45.121;826;824;268;266;242;32;196;16;-17;26;784;301;-19;42;207;146;270;718;325;204;195;-118;681;370;364;135;375;312;682;2154.0;-1.0;2453.0;578.0;0.0;1;1;100;1;0;0;0;0;0;0;1;1;1;1;0;20563.33203125;13370.9072265625;0.0;4112.9306640625;691.0;295241;641.0;0.0;Calculated values ==>;1563719925.121;355.76;355.56000000000006;299.96000000000004;299.76000000000005;297.36;276.36;275.4277932560699;292.76000000000005;274.76000000000005;271.46000000000004;275.76000000000005;351.56000000000006;303.26000000000005;271.26000000000005;277.36;293.86;287.76000000000005;300.16;344.96000000000004;293.56;292.66;337.26;342.26;261.36;241.49495122638035;269.02936301313275;275.4277932560699;305.66;6809999.999999999;3700000.0;3640000.0;1350000.0;3750000.0;3120000.0;6820000.0;0.359;0.0;0.4088333333333333;0.09633333333333334;0.0;0.359;0.0;13370.9072265625;0.0;4112.9306640625;20563.33203125;506427.25140630075;506072.05928043014;280900.3190324847;279518.42472624517;266729.40140266326;429467.9694778635;458423.03231300757;437000.6383046333;471972.7596631712;531515.8937024806;478864.6511660965;436680.1712671876;445927.53570144763;458186.18909065775;450250.3044942015;282577.59251837037;491469.82729307795;459520.7761648076;458285.16724151495;268866.9448851554;289802.386634966;457680.70104848244;204025.19052654697;204025.19052654697;274.8160307633788;1318659.097709985;589167.6509422192;75836.73102577378;490252.06204142974;0;53;52;83;91;84;79;0;49;51;411463798105.4116;161394415350.2426;356321763600.2996;95248.12889994097;24435.48084694645;-0.0;91279.3316406735;1858957.7507444248;278653.7130300026;0.0;2364881.525429479;12.06616892168059;1.0653398266833694
1946;2019-07-21 16:39:45.122;798;800;267;266;237;76;204;32;1;30;792;302;15;52;201;156;269;597;330;210;203;-111;707;393;382;142;398;332;705;2159.0;-1.0;2116.0;326.0;0.0;0;16;21;1;0;1;0;0;0;0;1;1;1;0;0;31670.87890625;25047.7109375;0.0;4412.42333984375;694.0;295242;640.0;0.0;Calculated values ==>;1563719985.122;352.96000000000004;353.16;299.86;299.76000000000005;296.86;280.76000000000005;277.76006397333236;293.56;276.36;273.26000000000005;276.16;352.36;303.36;274.66;278.36;293.26000000000005;288.76000000000005;300.06;332.86;294.16;293.46000000000004;337.16;342.56000000000006;262.06;242.98782864720522;271.32779825182536;277.76006397333236;306.16;7070000.0;3929999.9999999995;3820000.0000000005;1420000.0;3979999.9999999995;3320000.0000000005;7050000.0;0.35983333333333334;0.0;0.3526666666666667;0.05433333333333333;0.0;0.35983333333333334;0.0;25047.7109375;0.0;4412.42333984375;31670.87890625;500275.86750302825;500737.2443979932;277009.0782667784;276453.99612739385;263100.09721963346;427788.9520696689;456625.8970207494;435251.7519428879;471438.0385572268;530853.1456823976;476491.5878424255;437581.6648782032;443415.68712986173;453497.23915218783;447507.6417396975;277901.7029885855;470423.6318368799;457478.5666326659;456483.199972135;268448.3696465944;291058.95107146574;457281.18440967094;210500.2266483094;210500.2266483094;277.38848018817805;1319094.3900553565;589487.8114291189;75907.77682646413;490252.06204142974;0;53;53;83;91;84;79;0;49;51;411687601835.1413;161477516735.14224;356514966820.0662;79262.37125388802;13408.43203836731;-0.0;88512.87323435658;1860412.029148186;278969.0842264316;0.0;2366379.818772767;6.150130709551816;0.49523926642171984
1947;2019-07-21 16:40:45.142;756;771;280;281;253;89;205;68;0;45;799;304;14;46;199;168;270;642;336;211;204;-212;760;406;390;145;410;327;754;278.0;-1.0;1762.0;194.0;0.0;98;43;66;1;0;1;1;0;0;0;1;1;1;0;0;46087.1328125;30525.94921875;7897.365234375;4561.19287109375;693.0;295243;639.0;0.0;Calculated values ==>;1563720045.142;348.76;350.26;301.16;301.26000000000005;298.46000000000004;282.06;279.03374662543837;293.66;279.96000000000004;273.16;277.66;353.06000000000006;303.56;274.56;277.76000000000005;293.06;289.96000000000004;300.16;337.36;294.26000000000005;293.56;337.06;342.46000000000004;251.96000000000004;243.61107973660833;270.7629442988711;279.03374662543837;306.76000000000005;7600000.0;4060000.0;3900000.0;1450000.0;4100000.0;3270000.0000000005;7540000.000000001;0.04633333333333333;0.0;0.2936666666666667;0.03233333333333333;0.0;0.04633333333333333;0.0;30525.94921875;7897.365234375;4561.19287109375;46087.1328125;489089.3064016681;491920.94221523183;278602.82693288213;279117.2871679236;266591.076206821;426768.0553449161;455443.9254842679;436271.85731132084;472523.35196359537;531968.4409836315;477358.64530391037;438551.79229707876;443526.52133952716;451086.6727515706;446935.40992932295;273316.15859027446;471759.56055087806;456312.66383848776;455298.50031767634;268029.79939014546;290640.09048841946;446143.46829676663;212489.3859118281;212489.3859118281;278.19798250943956;1319742.589480617;589951.0796348853;75982.5818882432;490317.8953554876;0;53;53;84;91;84;79;0;49;51;411919279035.0677;161563645435.11487;356712732720.00336;65717.4524343177;7554.815330446345;-0.0;11250.155634137634;1861620.5970669363;279143.8361856922;0.0;2367211.4544659317;1.9663462177517905;0.2336947603210835
1948;2019-07-21 16:41:48.093;751;763;276;275;245;76;109;75;6;57;802;310;14;56;199;169;270;684;336;184;109;-232;815;396;371;144;397;330;793;2731.0;-1.0;1874.0;148.0;0.0;89;57;98;1;0;1;1;0;1;0;1;1;1;0;0;70911.5;35601.94921875;27830.591796875;4699.095703125;687.0;295244;639.0;0.0;Calculated values ==>;1563720108.093;348.26;349.46000000000004;300.76000000000005;300.66;297.66;280.76000000000005;278.0567423895505;284.06;280.66;273.76000000000005;278.86;353.36;304.16;274.56;278.76000000000005;293.06;290.06;300.16;341.56000000000006;291.56;284.06;337.06;341.86;249.96000000000004;243.40439225979637;271.1026128081217;278.0567423895505;306.76000000000005;8150000.0;3960000.0;3710000.0;1440000.0;3970000.0000000005;3300000.0;7930000.0;0.45516666666666666;0.0;0.3123333333333333;0.024666666666666667;0.0;0.45516666666666666;0.0;35601.94921875;27830.591796875;4699.095703125;70911.5;482581.9767334626;486773.48601397785;273500.4926232932;273079.83492244134;261638.01795077304;427558.0369473;444374.60903562757;436562.20824737643;473837.7943901764;532060.9533818917;477698.2207303153;437874.5602192724;444425.3710360855;453371.25896302745;448980.17761882057;269715.7735532567;474092.60781464644;455600.56176403566;444374.60903562757;268029.79939014546;288127.0477506168;444160.67445752735;211338.30298567837;211338.30298567837;277.71610705249293;1320765.531276628;590529.2487088991;76063.54639182737;490630.27183079155;0;53;53;84;91;85;79;0;49;51;412158807589.9733;161654609630.07904;356919526754.9219;70344.93307673703;5742.9518296389415;-0.0;106070.35863706854;1862810.2169595659;279260.101149604;0.0;2368237.2105341232;2.673622010511808;0.18531138831861735
1949;2019-07-21 16:42:45.144;770;781;281;281;251;60;107;62;-2;59;807;313;-1;34;201;159;270;713;336;133;107;-234;803;381;355;138;382;318;776;4904.0;-1.0;2462.0;233.0;0.0;13;46;98;1;0;1;1;0;0;1;1;1;1;1;0;76567.25;35172.234375;34090.7890625;4495.87841796875;680.0;295245;642.0;0.0;Calculated values ==>;1563720165.144;350.16;351.26;301.26000000000005;301.26000000000005;298.26000000000005;279.16;276.55624918942954;283.86;279.36;272.96000000000004;279.06;353.86;304.46000000000004;273.06;276.56;293.26000000000005;289.06;300.16;344.46000000000004;286.46000000000004;283.86;337.36;341.16;249.76000000000002;242.14157278889297;269.7299932089509;276.55624918942954;306.76000000000005;8030000.0;3810000.0;3550000.0;1380000.0;3820000.0000000005;3180000.0;7759999.999999999;0.8173333333333334;0.0;0.4103333333333333;0.03883333333333334;0.0;0.8173333333333334;0.0;35172.234375;34090.7890625;4495.87841796875;76567.25;486826.8019142863;491222.9240253083;277033.2433420022;277033.2433420022;264615.2277426984;428684.9695293014;447201.97128531174;438022.24310347874;474805.0600400835;533479.3183947315;479530.6229339277;438181.3232726835;443560.43588655425;456197.2944796933;450201.0744191546;270410.1604765986;480762.9371066868;451046.30872507975;447201.97128531174;269285.52512055053;285195.4229665811;445100.9353831502;207537.2243470909;207537.2243470909;276.21282448553694;1321934.1160243626;591090.0456473125;76136.40506817041;491120.92137339304;0;53;53;84;91;85;80;0;49;51;412365902720.4026;161735051540.2458;357104371995.30505;94575.68602970448;9225.390778566969;-0.0;195885.98649750583;1864117.0067179194;279378.70655459166;0.0;2370629.8371288427;4.063062976357983;0.2530263741767128
1950;2019-07-21 16:43:45.124;787;782;294;295;268;54;147;54;-17;56;808;311;-14;13;203;157;270;726;328;141;147;-216;783;375;354;137;375;304;757;3671.0;-1.0;1991.0;306.0;0.0;88;37;98;1;0;1;1;0;0;1;1;1;1;1;0;79716.9375;34276.94921875;36366.16796875;4235.5302734375;617.0;295246;528.0;819.0;Calculated values ==>;1563720225.124;351.86;351.36;302.56;302.66;299.96000000000004;278.56;275.94376602880345;287.86;278.56;271.46000000000004;278.76000000000005;353.96000000000004;304.26000000000005;271.76000000000005;274.46000000000004;293.46000000000004;288.86;300.16;345.76;287.26000000000005;287.86;325.96000000000004;334.86;251.56000000000003;241.92719264551067;268.0796299477929;275.94376602880345;305.96000000000004;7830000.0;3750000.0;3540000.0;1370000.0;3750000.0;3040000.0;7570000.0;0.6118333333333333;0.0;0.3318333333333333;0.051000000000000004;0.0;0.6118333333333333;2.0628457701308593;34276.94921875;36366.16796875;4235.5302734375;79716.9375;491427.2744577228;493241.2080448967;286153.115679037;286795.2568912627;272657.46676463424;429116.5711722346;453232.9421065612;438813.5335829557;474640.34120885096;534615.3372515421;480992.04327980086;439274.65340817464;443315.08579407755;457625.98977453524;450985.0936550001;271669.6937257541;484851.6289947276;452376.9910028237;453232.9421065612;221596.04284303306;258822.4845140824;447207.7770012806;205501.65290498335;205501.65290498335;275.4078244663931;1323236.0501312003;591668.5959297122;76209.14255337557;491707.8669684039;0;53;53;84;91;85;80;0;49;51;412578531820.4702;161817524040.272;357290909795.3644;77420.65907164049;12327.012328911162;-0.0;151570.2604431654;1865549.8318265942;279558.2500460913;0.0;2373524.340698027;3.2227870030586114;0.20620256841256715
1951;2019-07-21 16:44:48.114;797;737;288;286;260;49;173;49;-28;53;804;308;-31;1;204;155;270;707;320;169;172;-190;778;371;350;137;371;294;752;3276.0;-1.0;1802.0;340.0;0.0;98;40;98;1;0;1;1;0;0;1;1;1;1;1;0;79785.6953125;34166.15234375;36720.1796875;4124.1806640625;645.0;295247;605.0;1156.0;Calculated values ==>;1563720288.114;352.86;346.86;301.96000000000004;301.76000000000005;299.16;278.06;275.5313989812953;290.46000000000004;278.06;270.36;278.46000000000004;353.56000000000006;303.96000000000004;270.06;273.26000000000005;293.56;288.66;300.16;343.86;290.06;290.36;333.66;337.66;254.16000000000003;241.92719264551067;266.86631818009863;275.5313989812953;305.16;7780000.0;3710000.0;3500000.0;1370000.0;3710000.0;2940000.0;7520000.0;0.5459999999999999;0.0;0.30033333333333334;0.056666666666666664;0.0;0.5459999999999999;2.9072403383146224;34166.15234375;36720.1796875;4124.1806640625;79785.6953125;493403.1611539105;487053.075104775;283200.15230080136;282047.9912423352;269569.7192963109;429398.2889081932;457523.44848152105;439348.1850569723;474347.79869132163;534933.5784063846;481843.6640767524;438894.9354646668;443611.3149610912;458409.4515924228;451404.3514982998;272007.6273833812;482457.9046275022;456976.06166527286;457386.8188767707;253801.27034056993;270541.29595472733;449944.4221733468;204345.4602322698;204345.4602322698;274.9443176709012;1324631.4766370866;592267.3780086114;76282.27841338013;492347.27100167674;0;53;53;84;91;85;80;0;49;51;412800256620.5038;161903820340.28506;357479249895.3929;70579.151689019;13917.274509994362;-0.0;138160.58181989746;1866844.6246156532;279787.8511055681;0.0;2376059.083164265;2.9683440362996603;0.1871691895520905
1952;2019-07-21 16:45:45.095;803;735;281;279;251;51;182;47;-39;51;795;306;-42;-3;206;151;270;702;322;185;181;-166;778;374;353;136;374;286;753;2952.0;-1.0;2259.0;407.0;0.0;98;34;85;1;0;1;1;0;0;1;1;1;1;1;0;77393.3046875;32758.951171875;36679.77734375;3965.40454101562;661.0;295248;631.0;1229.0;Calculated values ==>;1563720345.095;353.46000000000004;346.66;301.26000000000005;301.06;298.26000000000005;278.26000000000005;275.84098080016133;291.36;277.86;269.26000000000005;278.26000000000005;352.66;303.76000000000005;268.96000000000004;272.86;293.76000000000005;288.26000000000005;300.16;343.36;291.66;291.26000000000005;336.26000000000005;339.26;256.56;241.71165711629368;265.87368984753493;275.84098080016133;305.36;7780000.0;3740000.0;3529999.9999999995;1360000.0;3740000.0;2860000.0;7530000.0;0.492;0.0;0.3765;0.06783333333333334;0.0;0.492;3.088080803077133;32758.951171875;36679.77734375;3965.40454101562;77393.3046875;494287.60630685376;486646.02098981943;279222.2869134692;278194.82627303986;265860.65154290537;429187.4505931623;458267.20404900186;439458.13621745846;474281.32534014026;534590.879171121;482564.77050204715;439011.4658172925;444650.6639619747;458207.06857637584;450270.2784662842;272007.6273833812;481569.05955032015;458675.337737467;458130.8797131523;264681.4149301396;277239.5186164033;452611.8832943958;205080.88886565008;205080.88886565008;275.2416264231516;1325875.395608004;592797.0251363682;76346.29961534381;492928.1602999653;0;53;53;84;91;85;80;0;49;51;413000544835.31604;161981599405.21216;357644494795.23804;88243.03362795585;16790.85245541659;-0.0;124500.59549697109;1868101.547800801;280030.8760751481;0.0;2378137.791015746;3.1269966965378977;0.22634160826474456
1953;2019-07-21 16:46:45.105;803;737;283;282;254;55;182;50;-42;51;783;305;-45;-3;206;154;270;702;323;191;181;-146;780;375;356;136;375;286;753;2391.0;-2.0;2118.0;346.0;0.0;36;32;33;1;0;1;1;1;1;0;1;1;1;1;0;79117.4765625;28710.353515625;42410.26953125;3953.021484375;669.0;295249;645.0;1231.0;Calculated values ==>;1563720405.105;353.46000000000004;346.86;301.46000000000004;301.36;298.56;278.66;275.94376602880345;291.36;278.16;268.96000000000004;278.26000000000005;351.46000000000004;303.66;268.66;272.86;293.76000000000005;288.56;300.16;343.36;292.26000000000005;291.26000000000005;337.66;340.06000000000006;258.56;241.71165711629368;265.87368984753493;275.94376602880345;305.46000000000004;7800000.0;3750000.0;3560000.0;1360000.0;3750000.0;2860000.0;7530000.0;0.3985;0.0;0.353;0.057666666666666665;0.0;0.3985;3.091712816967134;28710.353515625;42410.26953125;3953.021484375;79117.4765625;494095.20284213836;486948.84156688035;280278.93088010437;279746.7823104238;267048.86495970975;429116.5711722346;457784.2476305463;439011.4658172925;474281.32534014026;533353.0408211919;482452.4994334659;438562.3912272459;444650.6639619747;458046.37220179016;450537.726325904;271871.2390483295;481569.05955032015;459013.50581512303;457646.94884360844;270541.29595472733;280589.13426710566;454668.5160076681;205510.47445425575;205510.47445425575;275.4112020808177;1327179.8694942985;593309.3547160503;76412.29749669218;493587.35387110617;0;53;53;84;92;86;80;0;49;51;413213280285.2822;162063213005.1992;357816123395.21075;82425.84995115198;14368.113729580113;-0.0;100476.38504415705;1869524.0255371835;280290.5774029904;0.0;2380012.9116546526;2.627691115259148;0.1994877567347294
1954;2019-07-21 16:47:45.116;799;739;284;282;254;49;173;49;-44;51;772;303;-46;3;206;148;270;703;321;190;172;-138;780;371;351;136;371;284;753;3005.0;0.0;1819.0;280.0;0.0;75;29;1;1;0;1;1;1;1;0;1;1;1;1;0;79076.0703125;26408.060546875;44069.1328125;3906.54956054688;677.0;295250;651.0;1232.0;Calculated values ==>;1563720465.116;353.06000000000006;347.06000000000006;301.56;301.36;298.56;278.06;275.5313989812953;290.46000000000004;278.06;268.76000000000005;278.26000000000005;350.36;303.46000000000004;268.56;273.46000000000004;293.76000000000005;287.96000000000004;300.16;343.46000000000004;292.16;290.36;338.26;340.86;259.36;241.71165711629368;265.62235894841564;275.5313989812953;305.26000000000005;7800000.0;3710000.0;3510000.0;1360000.0;3710000.0;2840000.0;7530000.0;0.5008333333333334;0.0;0.3031666666666667;0.04666666666666666;0.0;0.5008333333333334;3.0928186578576;26408.060546875;44069.1328125;3906.54956054688;79076.0703125;493504.91480999877;487251.1363789555;280819.1257553277;279746.7823104238;267048.86495970975;429398.2889081932;457361.0682173694;439154.86963339377;474281.32534014026;532367.0942433333;482464.14285071666;438857.2775796811;445880.0538194434;458686.9175220289;450366.7401088868;271871.2390483295;481725.2573209363;459667.8951279517;457224.1086291105;273052.9745269728;283939.0963198885;455486.7566063475;204845.81443453126;204845.81443453126;275.136808863326;1328498.3907343736;593768.7590412981;76477.80592965498;494308.14767762815;0;53;53;84;92;86;80;0;49;51;413425419169.9923;162144827965.08765;357987154744.977;71034.69523445515;11696.577301351424;-0.0;126399.46234245178;1870803.097865593;280507.82298234035;0.0;2381903.890329501;2.811511315092048;0.18084745444017156
