;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1955;2019-07-21 16:48:45.126;803;744;285;284;256;46;168;46;-48;50;764;302;-51;0;207;146;270;707;321;187;167;-146;778;368;348;134;368;279;751;2913.0;-2.0;1802.0;396.0;0.0;98;19;1;1;0;1;1;1;1;0;1;1;1;1;0;80094.828125;26189.81640625;45240.734375;3773.43774414062;684.0;295251;659.0;1233.0;Calculated values ==>;1563720525.126;353.46000000000004;347.56000000000006;301.66;301.56;298.76000000000005;277.76000000000005;275.2199585193972;289.96000000000004;277.76000000000005;268.36;278.16;349.56000000000006;303.36;268.06;273.16;293.86;287.76000000000005;300.16;343.86;291.86;289.86;339.06000000000006;341.56000000000006;258.56;241.2770596917726;264.9883086891361;275.2199585193972;305.26000000000005;7780000.0;3679999.9999999995;3479999.9999999995;1340000.0;3679999.9999999995;2790000.0;7509999.999999999;0.4855;0.0;0.30033333333333334;0.066;0.0;0.4855;3.0940889091974926;26189.81640625;45240.734375;3773.43774414062;80094.828125;494287.60630685376;488210.74884164205;281606.96562941786;281051.2406682669;267979.98775619105;429606.4342157736;457165.7410571888;439660.4468746726;474440.8424865319;531917.3747017662;482940.85015520797;439220.0702651483;446436.27652425074;459301.0106943719;450612.58500815433;272007.6273833812;482567.20482228213;459736.37117728806;457029.0511715114;276402.16793126165;286870.6033266602;454998.20590949454;203594.30400170607;203594.30400170607;274.6400768875346;1329825.0359585008;594207.1477351113;76541.81649049956;495052.5206122212;0;53;53;84;92;86;80;0;49;51;413635154119.959;162225841465.07477;358156082894.95013;70898.53157618095;16592.65752591404;-0.0;123042.56975094049;1871986.0718849753;280743.60589646734;0.0;2383982.920377216;2.799502566036831;0.19177701199107228
1956;2019-07-21 16:49:45.107;803;745;281;279;248;40;170;42;-34;47;757;301;-36;15;208;143;270;704;320;186;169;-156;759;360;341;131;360;299;739;2798.0;-1.0;1377.0;216.0;0.0;82;1;100;1;0;0;1;1;1;0;1;1;1;1;0;67392.7265625;14983.712890625;43236.06640625;3948.30249023438;684.0;295252;662.0;1239.0;Calculated values ==>;1563720585.107;353.46000000000004;347.66;301.26000000000005;301.06;297.96000000000004;277.16;274.38016830617;290.16;277.36;269.76000000000005;277.86;348.86;303.26000000000005;269.56;274.66;293.96000000000004;287.46000000000004;300.16;343.56000000000006;291.76000000000005;290.06;339.36;341.56000000000006;257.56;240.61611355647437;267.47669482898436;274.38016830617;305.16;7590000.000000001;3600000.0;3410000.0;1310000.0;3600000.0;2990000.0;7390000.000000001;0.4663333333333333;0.0;0.22949999999999998;0.036000000000000004;0.0;0.4663333333333333;3.1091453029162155;14983.712890625;43236.06640625;3948.30249023438;67392.7265625;496103.6486884617;489589.3857079016;280814.7260404005;279698.6420085903;265488.8007163699;430148.3826014536;458565.9630036484;437307.21681225864;474534.5232474069;529679.4811607535;480447.7115871978;436994.8591042781;444613.46213006455;460688.5861845942;451605.77516384557;273393.5809295002;483412.07832671504;460695.0249579271;458431.80727820273;277658.20189090865;286870.6033266602;454475.40013996646;202032.72115939768;202032.72115939768;273.99678226914443;1331053.7097147505;594550.151827941;76606.14394916994;495789.5938072253;0;53;53;84;92;86;80;0;49;51;413841788665.5964;162305316290.31992;358329427985.4848;53995.496752331586;9087.936443300478;-0.0;119567.44049340276;1873026.5258761253;280957.54307863663;0.0;2386004.0302479593;2.9380168800207005;0.17185911890384836
1957;2019-07-21 16:50:45.117;797;740;280;279;247;33;175;35;-25;43;762;299;-27;28;209;142;270;700;315;186;174;-157;759;353;334;133;353;303;741;2533.0;-2.0;1220.0;259.0;0.0;41;1;100;1;0;0;1;1;1;0;1;1;1;1;0;65724.9921875;14996.3193359375;41630.4140625;3975.42114257812;683.0;295253;661.0;1236.0;Calculated values ==>;1563720645.117;352.86;347.16;301.16;301.06;297.86;276.46000000000004;273.6339639331285;290.66;276.66;270.66;277.46000000000004;349.36;303.06;270.46000000000004;275.96000000000004;294.06;287.36;300.16;343.16;291.76000000000005;290.56;339.26;341.46000000000004;257.46000000000004;241.05796691057077;267.9596281332873;273.6339639331285;304.66;7590000.000000001;3529999.9999999995;3340000.0;1330000.0;3529999.9999999995;3030000.0;7409999.999999999;0.42216666666666663;0.0;0.2033333333333333;0.043166666666666666;0.0;0.42216666666666663;3.1017952248019625;14996.3193359375;41630.4140625;3975.42114257812;65724.9921875;495234.6592133309;488641.97389512026;280016.39103464794;279470.08363431704;264977.8527866035;430607.02586249536;460333.2000441132;437798.07955487026;473889.5882477202;529896.1217030672;479733.40874279855;437485.64907481754;445680.44742188096;461897.4489342795;452694.98417098843;273393.5809295002;482578.1783486774;461771.05650871864;460201.7869881126;277239.5186164033;286451.7998164319;454041.315715332;199902.52586642065;199902.52586642065;273.13094674298725;1332163.2089232113;594800.0270687229;76672.1859846046;496496.93234779756;0;53;53;84;92;86;80;0;49;51;414044322415.5642;162384529490.3073;358510058085.4561;48372.095916651415;10970.324428478007;-0.0;109889.67140354095;1873879.7313254434;281124.7231112372;0.0;2387916.4915372296;2.792509491294305;0.16404498952718521
1958;2019-07-21 16:51:45.128;796;740;276;275;240;27;180;28;-24;38;772;296;-25;37;210;139;270;701;313;189;179;-149;765;345;330;132;346;304;751;2259.0;-1.0;936.0;303.0;0.0;1;1;100;1;0;0;1;1;1;0;1;1;1;0;0;64537.46484375;15135.21875;40596.390625;4000.6611328125;684.0;295254;662.0;1241.0;Calculated values ==>;1563720705.128;352.76;347.16;300.76000000000005;300.66;297.16;275.86;272.7676641592781;291.16;275.96000000000004;270.76000000000005;276.96000000000004;350.36;302.76000000000005;270.66;276.86;294.16;287.06;300.16;343.26;292.06;291.06;339.36;341.56000000000006;258.26000000000005;240.83765695389522;268.0796299477929;272.7676641592781;304.46000000000004;7650000.0;3450000.0;3300000.0;1320000.0;3460000.0;3040000.0;7509999.999999999;0.3765;0.0;0.156;0.050499999999999996;0.0;0.3765;3.1141641008224568;15135.21875;40596.390625;4000.6611328125;64537.46484375;494512.64366041025;487609.50796673313;276890.2133108325;276400.3942807496;261788.04840157402;431113.4868728058;461602.80445614253;437727.04723144654;473533.532933398;530863.9974095965;479265.464695369;437570.5891863215;446763.26843288407;463086.39889513375;453657.45532638184;272936.98709818197;481633.6058171497;462765.1992656338;461473.10479647596;277658.20189090865;286870.6033266602;455021.634920826;197464.82432201007;197464.82432201007;272.13094511951357;1333248.9284090751;595051.16925339;76738.66552248992;497182.2813435417;0;53;53;84;92;86;80;0;49;51;414243558935.29193;162464044065.19864;358692191470.2072;37480.90677387209;13006.618935240203;-0.0;99399.11759863643;1874595.3041778628;281324.56760376965;0.0;2389660.8845232916;2.5093076495082296;0.1476834672809864
1959;2019-07-21 16:52:45.108;806;746;272;271;234;16;185;18;-20;31;781;295;-22;39;211;135;270;706;314;191;184;-136;762;334;324;130;337;306;752;2641.0;-1.0;822.0;318.0;0.0;61;1;100;1;0;0;1;0;0;1;1;1;1;1;0;58388.23046875;15031.931640625;34899.7890625;4028.376953125;688.0;295255;666.0;1232.0;Calculated values ==>;1563720765.108;353.76;347.76;300.36;300.26000000000005;296.56;274.76000000000005;271.55198750734434;291.66;274.96000000000004;271.16;276.26000000000005;351.26;302.66;270.96000000000004;277.06;294.26000000000005;286.66;300.16;343.76;292.26000000000005;291.56;339.76;341.96000000000004;259.56;240.39332010688793;268.3187672390254;271.55198750734434;304.56;7620000.0;3340000.0;3240000.0;1300000.0;3370000.0000000005;3060000.0;7520000.0;0.44016666666666665;0.0;0.137;0.053000000000000005;0.0;0.44016666666666665;3.0908676086931424;15031.931640625;34899.7890625;4028.376953125;58388.23046875;496252.61691956763;488407.890372132;274878.92437351245;274412.7411211691;259566.72662097338;431779.12508338504;463153.1959395715;437898.67151236854;473114.68441337737;531652.7806895586;478904.65832658665;437585.1090581189;446661.59397328994;464550.6242797336;454976.500979214;273162.9261406109;482302.50186589634;463916.3955864664;463025.64589763567;279332.9882161641;288545.87390705565;456661.0649360568;194742.5957869017;194742.5957869017;270.9951807604861;1334272.9677434068;595302.4783757519;76805.55187034376;497811.20646286063;0;53;53;84;92;86;81;0;49;51;414439693535.3543;162542617865.22363;358875130470.2654;33312.38237438896;13881.678864905221;-0.0;118089.25589040805;1875185.0516062605;281548.5620624593;0.0;2391472.6835019058;3.063065567127603;0.16527667526024795
1960;2019-07-21 16:53:45.099;813;740;263;260;234;26;192;13;-22;25;788;295;-24;40;207;140;270;672;325;195;191;-125;676;365;355;131;369;307;677;2569.0;0.0;2347.0;793.0;0.0;1;1;100;1;0;0;0;0;0;0;1;1;1;1;0;20653.333984375;13285.642578125;0.0;4053.92651367188;679.0;295256;666.0;1230.0;Calculated values ==>;1563720825.099;354.46000000000004;347.16;299.46000000000004;299.16;296.56;275.76000000000005;274.9066339382667;292.36;274.46000000000004;270.96000000000004;275.66;351.96000000000004;302.66;270.76000000000005;277.16;293.86;287.16;300.16;340.36;292.66;292.26000000000005;339.76;341.06000000000006;260.66;240.61611355647437;268.43790593516167;274.9066339382667;305.66;6759999.999999999;3650000.0;3550000.0;1310000.0;3690000.0;3070000.0;6770000.0;0.4281666666666667;0.0;0.39116666666666666;0.13216666666666665;0.0;0.4281666666666667;3.0874452491389195;13285.642578125;0.0;4053.92651367188;20653.333984375;505134.53884159547;495072.61371089093;278309.1910666281;276430.32768702443;263603.29182526673;429811.8947417682;459307.5724470408;437356.53477473935;472402.05409754877;532308.6892045044;478781.74452455644;437040.2039936506;446610.8889343629;459142.8446520546;450267.5999175554;283657.5866806341;485341.30438975577;459713.48351275333;459171.99905845977;279332.9882161641;284776.6418597092;457608.300593935;202267.34354982863;202267.34354982863;274.1108920855904;1334931.5486445362;595538.4227636928;76872.89429628375;498101.99441334006;0;53;53;84;92;86;81;0;49;51;414643362980.1406;162620906120.14148;359059002885.07245;91959.05530081091;33747.56315599606;-0.0;109998.01000027891;1876228.8236631616;281945.4128756646;0.0;2393373.1256065853;13.593453632512391;1.191680470774524
1961;2019-07-21 16:54:45.099;793;705;261;260;232;67;201;25;0;27;795;297;18;51;199;150;270;562;327;203;200;-116;687;390;376;140;394;329;685;1937.0;0.0;1714.0;491.0;0.0;1;1;1;1;1;0;0;0;0;0;1;1;1;0;0;29616.3671875;22923.2109375;0.0;4285.10693359375;661.0;295257;649.0;1228.0;Calculated values ==>;1563720885.099;352.46000000000004;343.66;299.26000000000005;299.16;296.36;279.86;277.46169734231523;293.26000000000005;275.66;273.16;275.86;352.66;302.86;274.96000000000004;278.26000000000005;293.06;288.16;300.16;329.36;293.46000000000004;293.16;338.06000000000006;339.26;261.56;242.56692532238324;270.9896433162861;277.46169734231523;305.86;6870000.0;3900000.0;3760000.0;1400000.0;3940000.0;3290000.0;6850000.0;0.32283333333333336;0.0;0.2856666666666667;0.08183333333333334;0.0;0.32283333333333336;3.0855681254505454;22923.2109375;0.0;4285.10693359375;29616.3671875;501436.3017496614;489297.19029628654;276000.77140315884;275428.5795407094;262273.8788085616;428017.0890761298;457182.18766726565;435799.69649503875;471408.2891495208;531396.2203512446;476272.00887180836;438745.9218276605;443874.58232503745;453887.0981571799;447134.38168950664;281448.2499431212;467223.4276295495;457463.9087315346;457041.0857733402;272215.72791638016;277239.5186164033;457088.5711629853;209044.88408910137;209044.88408910137;276.82832472659385;1335350.4628209684;595840.1632096564;76942.38624167762;498101.99441334006;0;54;53;84;92;86;81;0;49;51;414862662980.1406;162702206120.14148;359249802885.07245;64776.29141062945;20298.24172554617;-0.0;80061.44044372844;1877534.9515524236;282395.7945830108;0.0;2394956.9543602853;6.069319476576144;0.5136132286685612
1962;2019-07-21 16:55:45.120;748;689;276;277;248;85;199;57;-2;38;802;299;-1;39;196;161;270;574;321;208;198;-185;737;401;381;146;405;323;731;1098.0;-2.0;1965.0;36.0;0.0;99;0;41;1;1;0;1;0;0;0;1;1;1;1;0;42698.6328125;27632.892578125;7499.3603515625;4174.72119140625;651.0;295258;639.0;1228.0;Calculated values ==>;1563720945.12;347.96000000000004;342.06000000000006;300.76000000000005;300.86;297.96000000000004;281.66;278.54751220026105;293.06;278.86;272.96000000000004;276.96000000000004;353.36;303.06;273.06;277.06;292.76000000000005;289.26000000000005;300.16;330.56;293.96000000000004;292.96000000000004;337.06;338.26;254.66000000000003;243.81672145450628;270.30646906291605;278.54751220026105;305.26000000000005;7370000.0;4010000.0;3810000.0;1460000.0;4050000.0;3229999.9999999995;7309999.999999999;0.183;0.0;0.32749999999999996;0.006;0.0;0.183;3.087289700509152;27632.892578125;7499.3603515625;4174.72119140625;42698.6328125;490235.8702986085;481982.5064076779;278974.5742466017;279529.1345586366;265969.2237423958;427166.96342816413;456076.57134863466;436876.85649099556;471698.3107888524;532582.9956689146;477265.5277993904;437039.68698963383;443288.4051242998;451516.3391775809;446771.6371795251;275253.3319505249;463038.8804903397;457357.7064699452;455933.37456455984;268029.79939014546;273052.9745269728;448863.6169915981;213258.37634502264;213258.37634502264;278.4507569001071;1335953.2987387988;596261.6115269456;77012.90948377708;498164.5109559754;0;54;53;85;92;86;81;0;49;51;415089842464.79407;162788036150.01056;359445471344.774;73235.05224780612;1413.6314438794527;-0.0;44409.52467417531;1878685.4486142413;282576.7901854433;0.0;2395994.575441667;3.0289334406427715;0.24984665880461698
1963;2019-07-21 16:56:45.110;731;686;271;270;243;81;76;74;1;53;801;301;-1;32;195;171;270;612;327;210;76;-229;791;395;370;147;397;325;775;2059.0;-2.0;395.0;91.0;0.0;10;22;98;1;1;0;1;1;0;0;1;1;1;0;0;65044.44921875;34602.0859375;23232.8515625;4345.64892578125;651.0;295259;636.0;1225.0;Calculated values ==>;1563721005.11;346.26;341.76;300.26000000000005;300.16;297.46000000000004;281.26000000000005;277.95803584570336;280.76000000000005;280.56;273.26000000000005;278.46000000000004;353.26;303.26000000000005;273.06;276.36;292.66;290.26000000000005;300.16;334.36;294.16;280.76000000000005;336.76000000000005;338.26;250.26000000000002;244.02132995426717;270.5352231155435;277.95803584570336;305.86;7909999.999999999;3950000.0;3700000.0;1470000.0;3970000.0000000005;3250000.0;7750000.0;0.3431666666666667;0.0;0.06583333333333334;0.015166666666666667;0.0;0.3431666666666667;3.0797474618271257;34602.0859375;23232.8515625;4345.64892578125;65044.44921875;481979.3767452107;476527.7855059038;272641.79394094466;272215.3554439268;261738.35397412127;427635.31824824464;439179.6224837333;436902.9550613517;473053.075848542;532328.6685656896;477252.4072432952;436575.26709010906;441809.3115754237;452772.69522449764;449475.19481303485;271149.1060279999;463847.53841142904;459398.01492848864;439179.6224837333;266774.11836628895;273052.9745269728;443904.7341311222;210967.3243108632;210967.3243108632;277.5730749073143;1336851.008112699;596780.1499105215;77083.90073425088;498420.57003833895;0;54;53;85;93;86;81;0;49;51;415315104914.8299;162875921500.02454;359639838944.8049;14874.09569107383;3532.8840489405948;-0.0;78314.85365632326;1879419.5691400322;282618.0042777296;0.0;2397017.108144058;1.5554988937228;0.06927249129812069
1964;2019-07-21 16:57:45.111;746;705;277;276;248;60;93;62;-9;57;798;304;-12;18;198;161;270;646;336;208;93;-231;791;382;354;143;384;312;770;2769.0;-1.0;1769.0;189.0;0.0;98;28;98;1;1;0;1;1;0;0;1;1;1;1;0;69021.1640625;34510.28515625;27041.537109375;4240.0830078125;666.0;295260;646.0;1225.0;Calculated values ==>;1563721065.111;347.76;343.66;300.86;300.76000000000005;297.96000000000004;279.16;276.6576332772354;282.46000000000004;279.36;272.26000000000005;278.86;352.96000000000004;303.56;271.96000000000004;274.96000000000004;292.96000000000004;289.26000000000005;300.16;337.76;293.96000000000004;282.46000000000004;337.76;339.76;250.06000000000003;243.1966462407574;269.02936301313275;276.6576332772354;306.76000000000005;7909999.999999999;3820000.0000000005;3540000.0;1430000.0;3840000.0;3120000.0;7700000.0;0.4615;0.0;0.29483333333333334;0.0315;0.0;0.4615;3.0771648114495553;34510.28515625;27041.537109375;4240.0830078125;69021.1640625;484342.1734129746;480157.0626011231;275685.3383437196;275227.76020507305;263803.301277629;428611.97810654406;445265.37120553316;438268.9589085547;473966.98063689115;532981.3109619208;479213.98377392266;437795.822197091;442406.4822223239;455433.42227619747;450321.51041501306;271149.1060279999;470455.32451502373;461611.91280062776;445265.37120553316;270959.89632461156;279332.9882161641;444463.5942265981;207524.19108905297;207524.19108905297;276.2130561614888;1337968.2401800232;597356.095936836;77155.44969302481;498839.5302609839;0;54;53;85;93;86;81;0;49;51;415532308535.4306;162962922950.26514;359830942130.3334;68031.24904544976;7463.591198832672;-0.0;109717.55462375561;1880110.4585293785;282709.6430990027;0.0;2398584.0709996712;2.815124354558171;0.1947754098566895
1965;2019-07-21 16:58:45.101;769;723;285;285;256;55;151;54;-21;55;794;307;-24;6;200;157;270;664;329;207;151;-218;782;376;352;136;377;302;757;2744.0;1.0;1705.0;292.0;0.0;26;9;84;1;1;0;1;0;0;1;1;1;1;1;0;74450.9140625;32746.33203125;33700.91796875;3997.61279296875;679.0;295261;658.0;1226.0;Calculated values ==>;1563721125.101;350.06000000000006;345.46000000000004;301.66;301.66;298.76000000000005;278.66;276.0463484220469;288.26000000000005;278.56;271.06;278.66;352.56000000000006;303.86;270.76000000000005;273.76000000000005;293.16;288.86;300.16;339.56000000000006;293.86;288.26000000000005;338.96000000000004;341.06000000000006;251.36;241.71165711629368;267.8393353686513;276.0463484220469;306.06;7820000.0;3760000.0;3520000.0000000005;1360000.0;3770000.0000000005;3020000.0;7570000.0;0.45733333333333337;0.00016666666666666666;0.2841666666666667;0.048666666666666664;0.0;0.45733333333333337;3.077404776783996;32746.33203125;33700.91796875;3997.61279296875;74450.9140625;488815.57674299827;484390.6655201382;280905.2176913761;280905.2176913761;267608.68233285955;429045.3911783415;454142.3701868646;438642.8229465016;474670.8996803273;533306.1214778391;480773.4905091532;438179.53515710204;442699.92918233894;456877.58755018783;450805.3379590095;271736.47750548844;475038.227878837;461784.41255085584;454142.3701868646;275983.5004908252;284776.6418597092;447180.94155771524;205472.32417298417;205472.32417298417;275.4015001754173;1339163.6415644798;597916.4743348525;77224.08571679807;499345.6330221945;0;54;53;85;93;86;82;0;49;51;415744073235.4643;163046609000.27844;360015111430.3627;66259.28340147455;11763.152712723579;0.0;113725.10104368131;1881229.359785319;282869.83926114684;0.0;2400445.7827935074;2.7219520282324714;0.18712327449149851
1966;2019-07-21 16:59:45.122;783;735;286;285;257;50;179;49;-30;53;790;306;-33;-3;201;156;270;678;330;205;178;-197;771;371;348;137;372;294;749;2795.0;0.0;1563.0;391.0;0.0;61;2;60;1;1;0;1;0;0;1;1;1;1;1;0;73671.9765625;30384.771484375;34659.23828125;3859.57080078125;688.0;295262;668.0;1226.0;Calculated values ==>;1563721185.122;351.46000000000004;346.66;301.76000000000005;301.66;298.86;278.16;275.5313989812953;291.06;278.06;270.16;278.46000000000004;352.16;303.76000000000005;269.86;272.86;293.26000000000005;288.76000000000005;300.16;340.96000000000004;293.66;290.96000000000004;339.96000000000004;341.96000000000004;253.46000000000004;241.92719264551067;266.86631818009863;275.5313989812953;306.16;7709999.999999999;3710000.0;3479999.9999999995;1370000.0;3720000.0000000005;2940000.0;7490000.000000001;0.4658333333333333;0.0;0.2605;0.06516666666666666;0.0;0.4658333333333333;3.0758146820274286;30384.771484375;34659.23828125;3859.57080078125;73671.9765625;492014.7045073314;487063.7833704498;282424.7282653286;281851.7669533018;268518.348473627;429398.2889081932;458659.98869954434;439046.29632798105;474347.79869132163;533483.7266516507;481616.8685059467;438591.3684654617;443035.10034551163;457830.9065929275;451551.74542100885;272498.44060807524;478231.29739440104;462128.56038716884;458524.8404200007;280170.41352433193;288545.87390705565;449211.02224993677;203807.27514283164;203807.27514283164;274.73655143668856;1340398.431009569;598442.7509957319;77289.58516343156;499915.5003738643;0;54;53;85;93;86;82;0;49;51;415954146735.14386;163128537665.15347;360193974010.08984;61279.76501873142;15992.144186479683;-0.0;118655.9324916146;1882292.5571760903;283101.2143545699;0.0;2402382.969181361;2.843507406817546;0.19866732364019538
1967;2019-07-21 17:00:45.132;790;741;281;279;251;49;186;46;-37;50;784;303;-40;-2;202;153;270;689;327;204;185;-175;769;371;350;135;372;288;746;2771.0;-1.0;2054.0;465.0;0.0;98;1;25;1;1;0;1;0;0;1;1;1;1;1;0;72193.0390625;27721.330078125;36110.890625;3787.68041992188;694.0;295263;674.0;1229.0;Calculated values ==>;1563721245.132;352.16;347.26;301.26000000000005;301.06;298.26000000000005;278.06;275.5313989812953;291.76000000000005;277.76000000000005;269.46000000000004;278.16;351.56000000000006;303.46000000000004;269.16;272.96000000000004;293.36;288.46000000000004;300.16;342.06000000000006;293.56;291.66;340.56000000000006;342.56000000000006;255.66000000000003;241.49495122638035;266.1237361191953;275.5313989812953;305.86;7690000.000000001;3710000.0;3500000.0;1350000.0;3720000.0000000005;2880000.0;7459999.999999999;0.4618333333333334;0.0;0.3423333333333333;0.0775;0.0;0.4618333333333334;3.082270724078625;27721.330078125;36110.890625;3787.68041992188;72193.0390625;493245.26176984416;488276.410188074;279988.07796943805;278919.79522741295;266269.2095332905;429398.2889081932;459286.8974823571;439317.11452766595;474312.4687567378;533307.878221008;481990.9070959684;438868.18837745173;444392.5507238239;457970.49798369827;451108.94385021477;272642.7141254092;480311.51302439295;461691.87941572437;459152.06610744115;282682.81946839223;291058.95107146574;451853.32203036355;203902.66723592154;203902.66723592154;274.773431695468;1341614.1753965502;598927.0492115946;77353.32287810954;500505.349739835;0;54;53;85;93;86;82;0;49;51;416163581635.1106;163210151265.1405;360368603110.0621;80590.21245620717;19216.175746569254;-0.0;117882.68071216348;1883475.0040298288;283394.6659210764;0.0;2404354.452816931;3.2193047505173733;0.2437286815749537
1968;2019-07-21 17:01:45.113;791;743;280;279;251;50;188;47;-40;49;776;301;-43;-1;204;153;270;697;331;204;187;-155;764;373;353;133;374;286;743;2663.0;-1.0;1967.0;439.0;0.0;98;1;1;1;1;0;1;0;0;1;1;1;1;1;0;69870.015625;25770.443359375;35914.81640625;3773.7939453125;696.0;295264;677.0;1229.0;Calculated values ==>;1563721305.113;352.26;347.46000000000004;301.16;301.06;298.26000000000005;278.16;275.73799182748917;291.96000000000004;277.86;269.16;278.06;350.76;303.26000000000005;268.86;273.06;293.56;288.46000000000004;300.16;342.86;293.56;291.86;340.86;342.76;257.66;241.05796691057077;265.87368984753493;275.73799182748917;306.26000000000005;7640000.000000001;3729999.9999999995;3529999.9999999995;1330000.0;3740000.0;2860000.0;7430000.0;0.4438333333333333;0.0;0.32783333333333337;0.07316666666666666;0.0;0.4438333333333333;3.0819125428549636;25770.443359375;35914.81640625;3773.7939453125;69870.015625;493877.9709814726;488883.4290389159;279786.077272932;279246.46658517054;266449.0562466449;429258.0297950786;459082.2296024654;439309.5094169931;474471.99884926213;532630.510604478;482003.008472955;438862.0444890277;444930.99499705865;457927.6349424833;450749.6144434651;273011.789254665;481893.8995752905;461232.2140859643;458946.73561710375;283939.0963198885;291896.6896268761;454245.492575108;204641.3202714438;204641.3202714438;275.06783975287425;1342797.6592959424;599372.6728309972;77416.31521053972;501105.3738967232;0;54;53;85;93;86;82;0;49;51;416374414849.92285;163290525805.06894;360540748579.9088;76932.05467488259;18262.70527355143;-0.0;112869.22017758206;1884787.2739043257;283706.8910266967;0.0;2406276.776394007;3.178536326614371;0.24466213027798084
1969;2019-07-21 17:02:45.113;789;743;279;278;249;53;186;49;-44;50;771;299;-46;-2;205;153;270;700;326;201;185;-138;766;376;356;133;380;283;745;2822.0;-1.0;2151.0;416.0;0.0;4;1;1;1;1;0;1;1;0;0;1;1;1;1;0;61212.49609375;25592.298828125;24758.12109375;3738.34545898438;697.0;295265;678.0;1228.0;Calculated values ==>;1563721365.113;352.06000000000006;347.46000000000004;301.06;300.96000000000004;298.06;278.46000000000004;276.0463484220469;291.76000000000005;278.06;268.76000000000005;278.16;350.26;303.06;268.56;272.96000000000004;293.66;288.46000000000004;300.16;343.16;293.26000000000005;291.66;340.96000000000004;342.86;259.36;241.05796691057077;265.49620691782997;276.0463484220469;305.76000000000005;7659999.999999999;3760000.0;3560000.0;1330000.0;3800000.0;2830000.0;7450000.0;0.4703333333333333;0.0;0.35850000000000004;0.06933333333333333;0.0;0.4703333333333333;3.0792256824270012;25592.298828125;24758.12109375;3738.34545898438;61212.49609375;493390.2582182467;488678.18475976394;279027.5551704135;278502.13840748114;265534.8347478072;429045.3911783415;458331.9995530319;439374.6452078505;474569.0148898081;532338.7460078284;482134.01689404645;439078.3305993717;445383.1024254901;457095.5118301208;450206.64263572777;272862.68574332504;482139.0209562417;460366.2921931374;458195.27633761574;284357.86631585273;292315.56762988004;455974.99466606084;205730.08909874922;205730.08909874922;275.5001649630307;1343890.0135602653;599800.6956825596;77478.9163722422;501610.9817092232;0;54;53;85;94;86;82;0;49;51;416587114849.92285;163370325805.06894;360711448579.9088;83761.57336511282;17350.31345266694;-0.0;118742.79306468021;1886126.3874713257;284003.6661827485;0.0;2408206.876504359;4.064701391026035;0.3031360237453088
1970;2019-07-21 17:03:45.144;785;741;280;279;251;51;181;50;-46;51;766;298;-48;-3;204;149;270;701;316;195;180;-127;766;373;354;133;373;293;744;3195.0;-1.0;2071.0;3.0;0.0;73;1;100;1;0;0;1;1;1;0;1;1;1;1;0;66646.9609375;15076.8837890625;42951.828125;3861.91479492188;698.0;295266;679.0;1230.0;Calculated values ==>;1563721425.144;351.66;347.26;301.16;301.06;298.26000000000005;278.26000000000005;275.73799182748917;291.26000000000005;278.16;268.56;278.26000000000005;349.76;302.96000000000004;268.36;272.86;293.56;288.06;300.16;343.26;292.66;291.16;341.06000000000006;342.96000000000004;260.46000000000004;241.05796691057077;266.74333088950624;275.73799182748917;304.76000000000005;7659999.999999999;3729999.9999999995;3540000.0;1330000.0;3729999.9999999995;2930000.0;7440000.000000001;0.5325;0.0;0.3451666666666667;0.0005;0.0;0.5325;3.0840610430561086;15076.8837890625;42951.828125;3861.91479492188;66646.9609375;492801.5223017974;488482.4333577993;279672.8137132295;279136.4367035008;266388.7794806861;429258.0297950786;457969.9520314306;436821.06274961244;474666.01614662335;531070.3352886428;480828.1856544719;436509.8824045209;443239.73038008;458088.6167706479;450152.75723421585;272862.68574332504;482403.7958201673;459870.38503119553;457833.16231334955;284776.6418597092;292734.4514702754;457088.62035273004;206383.02586787604;206383.02586787604;275.73418616173683;1344956.05954396;600139.7806419038;77542.2845978458;502175.5228162856;0;54;53;85;94;87;82;0;49;51;416800224900.4104;163450167035.2516;360884337860.3043;79539.52906367935;125.352797242427;-0.0;133897.19765721462;1887487.9330966491;284149.37197761633;0.0;2410313.2975207088;3.45063688759084;0.1897279061768485
1971;2019-07-21 17:04:45.144;784;741;279;278;246;43;173;46;-26;50;765;298;-27;20;205;145;270;699;314;186;172;-122;758;365;346;133;365;304;738;3387.0;0.0;1084.0;106.0;0.0;68;1;100;1;0;0;1;1;1;0;1;1;1;1;0;66230.5859375;14965.7021484375;42477.9453125;4000.39990234375;698.0;295267;680.0;1231.0;Calculated values ==>;1563721485.144;351.56000000000006;347.26;301.06;300.96000000000004;297.76000000000005;277.46000000000004;274.9066339382667;290.46000000000004;277.76000000000005;270.56;278.16;349.66;302.96000000000004;270.46000000000004;275.16;293.66;287.66;300.16;343.06000000000006;291.76000000000005;290.36;341.16;342.96000000000004;260.96000000000004;241.05796691057077;268.0796299477929;274.9066339382667;304.56;7580000.0;3650000.0;3460000.0;1330000.0;3650000.0;3040000.0;7380000.0;0.5645;0.0;0.18066666666666667;0.017666666666666667;0.0;0.5645;3.0865684097577804;14965.7021484375;42477.9453125;4000.39990234375;66230.5859375;493436.4249982631;489098.67119016644;279814.85308092117;279267.00287395815;264756.5376537756;429811.8947417682;458169.09799002606;437413.810930519;474569.0148898081;530133.2815370072;479496.3079503218;437256.7094276882;444333.52089386596;459499.9958173634;451005.13174328953;273471.5519006518;482752.6641742813;459916.24342206895;458033.76506992674;285195.4229665811;292734.4514702754;457593.4655240329;203929.1060686009;203929.1060686009;274.7552295291328;1346063.3724345851;600390.1355247162;77607.80388698968;502887.43759493146;0;54;53;85;94;87;82;0;49;51;417010224900.4104;163529967035.2516;361063437860.3043;42182.90334505321;4481.403683712632;-0.0;143442.08000624843;1888502.2867000552;284187.76161495765;0.0;2412624.458167904;3.0939756606694697;0.13667391247794772
1972;2019-07-21 17:05:45.115;782;739;276;275;243;37;172;39;-21;47;773;296;-22;33;206;142;270;699;311;180;171;-121;757;358;339;132;358;307;738;3271.0;-1.0;1428.0;381.0;0.0;40;0;100;1;0;0;1;1;1;0;1;1;1;1;0;65089.3359375;14971.30078125;41434.84375;4032.0947265625;698.0;295268;680.0;1233.0;Calculated values ==>;1563721545.115;351.36;347.06000000000006;300.76000000000005;300.66;297.46000000000004;276.86;274.1680685717883;290.36;277.06;271.06;277.86;350.46000000000004;302.76000000000005;270.96000000000004;276.46000000000004;293.76000000000005;287.36;300.16;343.06000000000006;291.16;290.26000000000005;341.16;342.96000000000004;261.06;240.83765695389522;268.43790593516167;274.1680685717883;304.26000000000005;7570000.0;3579999.9999999995;3390000.0;1320000.0;3579999.9999999995;3070000.0;7380000.0;0.5451666666666667;0.0;0.238;0.0635;0.0;0.5451666666666667;3.0915831431611247;14971.30078125;41434.84375;4032.0947265625;65089.3359375;493241.2080448967;488801.6418225846;278196.7559577498;277673.4982960649;263589.3977104659;430280.9020939914;459151.32441021403;437514.20447033056;474406.3234124935;530741.7249773676;478897.73014117737;437356.53477473935;445611.7091226259;460728.8237906335;451815.6456810343;273550.0801861062;482752.6641742813;460213.00932212896;459018.0476681494;285195.4229665811;292734.4514702754;457852.4641152373;201254.88345690782;201254.88345690782;273.6839774711055;1347157.1761886135;600639.4899693527;77674.70898907827;503586.37285454065;0;54;53;85;94;87;82;0;49;51;417215625575.26013;163609428610.19345;361246649265.1703;56229.71840119461;16293.946371803922;-0.0;140523.8850224952;1889321.9954965033;284360.8058534671;0.0;2414989.6974562765;3.5250456070815184;0.20268996826069052
1973;2019-07-21 17:06:45.105;783;740;275;274;238;31;177;33;-18;42;782;295;-20;38;207;139;270;701;315;181;176;-120;769;350;335;132;351;311;755;2731.0;-1.0;834.0;368.0;0.0;1;0;100;1;0;0;1;1;1;0;1;1;1;1;0;64485.5625;15224.96875;40734.125;4079.29467773438;699.0;295269;681.0;1232.0;Calculated values ==>;1563721605.105;351.46000000000004;347.16;300.66;300.56;296.96000000000004;276.26000000000005;273.3108153835814;290.86;276.46000000000004;271.36;277.36;351.36;302.66;271.16;276.96000000000004;293.86;287.06;300.16;343.26;291.26000000000005;290.76000000000005;341.26;343.06000000000006;261.16;240.83765695389522;268.91163127593666;273.3108153835814;304.66;7690000.000000001;3500000.0;3350000.0;1320000.0;3510000.0;3110000.0;7550000.0;0.45516666666666666;0.0;0.13899999999999998;0.06133333333333334;0.0;0.45516666666666666;3.0888956479383265;15224.96875;40734.125;4079.29467773438;64485.5625;492211.60811895586;487194.3575822587;276037.39023962506;275561.69444392057;260866.04538664047;430799.1582183253;460440.39358456293;437071.7284734032;473921.58982693544;531381.6279176382;478288.3485842775;436752.093818078;445546.4179622271;461936.77970419364;452791.5873438914;272642.7141254092;481191.43008660484;460965.0804714828;460308.92699280963;285614.20965156396;293153.3411634106;457953.0834831259;198898.68220945873;198898.68220945873;272.7215543520546;1348236.787043961;600891.0836095565;77742.29263497287;504271.0001373318;0;54;53;85;94;87;82;0;49;51;417417791875.2923;163688615410.20605;361432018365.19977;33106.05343068828;15888.66994478492;-0.0;118985.22975055523;1890066.3361844264;284628.9496247364;0.0;2417151.912983736;2.7978757845610502;0.15649743623281706
1974;2019-07-21 17:07:45.106;792;747;272;270;235;24;182;26;-15;37;791;296;-16;42;208;136;270;707;311;184;181;-119;769;343;330;132;344;311;753;2570.0;-1.0;804.0;367.0;0.0;1;0;100;1;0;0;1;1;1;0;1;1;1;1;0;64285.1484375;15162.6943359375;40833.74609375;4084.95068359375;703.0;295270;684.0;1234.0;Calculated values ==>;1563721665.106;352.36;347.86;300.36;300.16;296.66;275.56;272.5487779782249;291.36;275.76000000000005;271.66;276.86;352.26;302.76000000000005;271.56;277.36;293.96000000000004;286.76000000000005;300.16;343.86;291.56;291.26000000000005;341.56000000000006;343.46000000000004;261.26000000000005;240.83765695389522;268.91163127593666;272.5487779782249;304.26000000000005;7690000.000000001;3429999.9999999995;3300000.0;1320000.0;3440000.0;3110000.0;7530000.0;0.42833333333333334;0.0;0.13399999999999998;0.06116666666666667;0.0;0.42833333333333334;3.0931866903354366;15162.6943359375;40833.74609375;4084.95068359375;64285.1484375;493539.57812607946;488455.1519005272;274793.8456643911;273869.94809482846;259878.72752750717;431237.1583312671;461861.8728613717;437548.62350390764;473436.4806182908;532323.5022770038;478404.9963798472;437389.9950341223;446122.27801210183;463124.853902195;453581.8423445852;272642.7141254092;482348.51305305713;462120.50399535155;461732.3936125879;286870.6033266602;294828.9587717387;458053.67115033197;197027.28854844865;197027.28854844865;271.94818815622955;1349309.8941852981;601144.3183554756;77810.32914682472;504950.7437244962;0;54;53;85;94;87;82;0;49;51;417617295200.05133;163767816730.11038;361618621474.97437;32229.858884031502;15966.113735815197;-0.0;113382.02000247297;1890610.811194157;284894.4105793629;0.0;2419088.339002568;2.689318433351024;0.14952785793653475
1975;2019-07-21 17:08:45.096;802;753;271;269;233;19;186;19;-16;31;799;296;-17;41;210;136;270;709;316;187;185;-116;760;338;329;130;340;311;749;2015.0;-1.0;1054.0;284.0;0.0;74;0;100;1;0;0;1;0;0;1;1;1;1;0;0;58375.25;14971.1376953125;35206.6640625;4095.7158203125;706.0;295271;688.0;1232.0;Calculated values ==>;1563721725.096;353.36;348.46000000000004;300.26000000000005;300.06;296.46000000000004;275.06;271.99741764416325;291.76000000000005;275.06;271.56;276.26000000000005;353.06000000000006;302.76000000000005;271.46000000000004;277.26000000000005;294.16;286.76000000000005;300.16;344.06000000000006;291.86;291.66;341.96000000000004;343.76;261.56;240.39332010688793;268.91163127593666;271.99741764416325;304.76000000000005;7600000.0;3379999.9999999995;3290000.0;1300000.0;3400000.0;3110000.0;7490000.000000001;0.3358333333333333;0.0;0.17566666666666667;0.04733333333333333;0.0;0.3358333333333333;3.0876299582040776;14971.1376953125;35206.6640625;4095.7158203125;58375.25;495863.8895952491;489759.25996698334;274666.32925872086;273737.5344539336;259344.79606123298;431541.1909327263;462529.812279851;437389.9950341223;473114.68441337737;533160.1184356257;478404.9963798472;437231.03110804653;445978.6265330231;463979.72426501196;454437.0527015559;273316.15859027446;483094.8039020844;462658.4816925321;462401.0370052769;288545.87390705565;296085.73418796173;458668.24384332856;195977.20897283911;195977.20897283911;271.5077516044079;1350331.8938107754;601395.391769898;77878.49000566463;505584.3081975516;0;54;53;85;94;87;83;0;49;51;417814962250.08276;163846403630.12286;361805190375.004;42408.17941809875;12434.042317203166;-0.0;89474.00224756035;1891232.6911828315;285131.0391018478;0.0;2420778.524110445;2.6590541837485224;0.17024338614731577
1976;2019-07-21 17:09:45.117;806;747;267;265;234;23;192;15;-12;27;805;297;-15;38;206;139;270;681;317;192;191;-112;681;358;351;139;364;312;682;3211.0;0.0;2659.0;728.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20633.51953125;13361.5498046875;0.0;3278.07788085938;698.0;295272;688.0;1230.0;Calculated values ==>;1563721785.117;353.76;347.86;299.86;299.66;296.56;275.46000000000004;274.1680685717883;292.36;274.66;271.96000000000004;275.86;353.66;302.86;271.66;276.96000000000004;293.76000000000005;287.06;300.16;341.26;292.36;292.26000000000005;341.96000000000004;342.96000000000004;261.96000000000004;242.35481222062532;269.02936301313275;274.1680685717883;304.86;6809999.999999999;3579999.9999999995;3510000.0;1390000.0;3640000.0;3120000.0;6820000.0;0.5351666666666667;0.0;0.44316666666666665;0.12133333333333333;0.0;0.5351666666666667;3.0840610430561086;13361.5498046875;0.0;3278.07788085938;20633.51953125;503746.10761148436;495561.08522258274;280198.635253543;278857.64253658266;263280.72717149806;430280.9020939914;459936.72070397437;437795.822197091;471541.1619817675;533713.370435172;478398.13751872117;437319.724394416;445349.6981463624;459793.8049284156;451380.85807112255;282577.59251837037;486122.5272688554;459936.72070397437;459802.3731094622;288545.87390705565;292734.4514702754;457656.01559167664;200964.38492724142;200964.38492724142;273.5701553747183;1350990.5306673918;601631.5801366478;77939.95979355644;505877.7997515607;0;54;53;85;94;87;83;0;49;51;418019033650.5821;163927131875.3204;361992155790.4615;104955.79861675501;31145.251187284808;-0.0;138521.46334218516;1892461.1541477304;285494.3269882135;0.0;2422679.151315118;16.504126073972266;1.2914320528317205
1977;2019-07-21 17:10:45.107;783;715;262;261;235;63;201;25;-1;28;802;296;22;39;198;149;270;567;320;201;200;-107;696;390;378;148;395;325;696;2316.0;-2.0;2129.0;312.0;0.0;0;100;4;1;0;1;0;0;0;0;1;1;0;0;0;29571.123046875;23499.189453125;0.0;3346.58032226562;682.0;295273;673.0;1227.0;Calculated values ==>;1563721845.107;351.46000000000004;344.66;299.36;299.26000000000005;296.66;279.46000000000004;277.46169734231523;293.26000000000005;275.66;273.06;275.96000000000004;353.36;302.76000000000005;275.36;277.06;292.96000000000004;288.06;300.16;329.86;293.26000000000005;293.16;340.46000000000004;341.36;262.46000000000004;244.22491754036054;270.5352231155435;277.46169734231523;305.16;6959999.999999999;3900000.0;3779999.9999999995;1480000.0;3950000.0;3250000.0;6959999.999999999;0.386;0.0;0.35483333333333333;0.052000000000000005;0.0;0.386;3.0793859862028032;23499.189453125;0.0;3346.58032226562;29571.123046875;499225.8477591477;489604.9888496112;275276.2638942914;274735.99752317235;262829.0649715003;428017.0890761298;456855.48681519245;436575.26709010906;470436.85710748035;532434.0267344979;476658.0256584655;440259.600660737;442877.43509729474;453567.0891895496;446976.59727068135;279992.1132150121;466592.54428078164;456855.48681519245;456713.69217327517;282264.0715131367;286033.001929769;456732.77006944595;209843.5512010977;209843.5512010977;277.12733501333764;1351408.8329602724;601938.7017683738;77995.15607767708;505877.7997515607;0;54;54;85;94;87;83;0;49;51;418237697200.6169;164013217525.33408;362183223940.4919;80451.9705212842;12838.23938115411;-0.0;95291.8744152605;1894005.9613800026;285860.7949881608;0.0;2424627.271055993;7.02464805053089;0.5253470393825775
1978;2019-07-21 17:11:45.108;743;701;271;272;242;87;205;63;5;40;802;295;30;45;195;160;270;596;324;206;204;-115;751;404;387;154;408;324;744;661.0;-1.0;1237.0;325.0;0.0;100;100;54;1;0;1;1;0;0;0;1;1;0;0;0;43675.68359375;29215.55859375;7765.61962890625;3288.23022460938;673.0;295274;662.0;1228.0;Calculated values ==>;1563721905.108;347.46000000000004;343.26;300.26000000000005;300.36;297.36;281.86;278.83979113501977;293.66;279.46000000000004;273.66;277.16;353.36;302.66;276.16;277.66;292.66;289.16;300.16;332.76000000000005;293.76000000000005;293.56;339.36;340.46000000000004;261.66;245.4256646245625;270.42097587401844;278.83979113501977;305.56;7509999.999999999;4040000.0;3870000.0000000005;1540000.0;4079999.9999999995;3240000.0;7440000.000000001;0.11016666666666668;0.0;0.20616666666666666;0.05416666666666667;0.0;0.11016666666666668;3.0834790040742615;29215.55859375;7765.61962890625;3288.23022460938;43675.68359375;488060.6293819801;482403.7958201673;275102.6923361945;275584.84304502164;262888.12000474776;426928.5638294032;455943.6907366965;437782.07971842453;470831.0912012562;532508.5297611174;476665.1116998644;441712.8880962958;443985.2372232308;450826.0644159618;446028.89725781156;274033.4688255792;465157.9257816134;456087.8319000929;455799.3720737195;277658.20189090865;282264.0715131367;454917.6149356831;211951.59332987145;211951.59332987145;277.988181480361;1352019.2331880413;602377.9986563933;78050.44708700238;505942.5143269484;0;54;54;86;94;87;83;0;49;51;418467201025.33966;164103819035.22464;362377927185.2567;46558.718610440024;13160.65950364813;-0.0;26863.8969582806;1895064.4014285286;286077.4560895639;0.0;2425645.252782289;2.1501004959075307;0.22228073333310913
1979;2019-07-21 17:12:45.098;736;702;267;265;238;83;101;77;7;55;795;299;9;53;194;169;270;633;326;201;103;-185;799;399;374;147;400;332;779;1439.0;-1.0;1052.0;157.0;0.0;27;6;98;1;0;1;1;0;1;0;1;1;1;0;0;66027.4140625;34969.2890625;24096.02734375;4328.451171875;674.0;295275;661.0;1227.0;Calculated values ==>;1563721965.098;346.76;343.36;299.86;299.66;296.96000000000004;281.46000000000004;278.3517537891185;283.26000000000005;280.86;273.86;278.66;352.66;303.06;274.06;278.46000000000004;292.56;290.06;300.16;336.46000000000004;293.26000000000005;283.46000000000004;339.26;340.56000000000006;254.66000000000003;244.02132995426717;271.32779825182536;278.3517537891185;305.76000000000005;7990000.000000001;3990000.0;3740000.0;1470000.0;4000000.0;3320000.0000000005;7790000.000000001;0.23983333333333334;0.0;0.1753333333333333;0.026166666666666668;0.0;0.23983333333333334;3.080792940241282;34969.2890625;24096.02734375;4328.451171875;66027.4140625;481908.07250771276;478667.6060643772;270694.1606141137;269879.2054735754;259796.14557824872;427324.32861471217;442473.38167228206;436259.7723741905;473251.07373566297;531170.7528511785;476131.5933084948;436592.55159276753;443567.81615830876;452096.27117852995;448421.25206983846;270651.2278599985;467064.41513009486;457507.3205629624;442798.963527541;277239.5186164033;282682.81946839223;448682.81743504276;211563.06445518797;211563.06445518797;277.8161991483503;1352933.273303242;602912.7832413253;78113.90885325901;506207.98379947525;0;54;54;86;94;88;83;0;49;52;418695462975.376;164194103985.23898;362574694385.28796;39396.822788465106;6204.633536306201;-0.0;55458.07646085268;1895780.5782242704;286238.8066353488;0.0;2426331.154891483;1.594155650412804;0.11480498015403061
1980;2019-07-21 17:13:45.109;750;717;271;270;241;63;120;65;0;59;791;301;-1;31;196;156;270;660;325;178;120;-205;784;385;357;143;386;321;762;3511.0;-1.0;2229.0;283.0;0.0;98;6;98;1;0;1;1;0;1;0;1;1;1;1;0;68010.671875;34266.265625;26768.291015625;4198.19580078125;685.0;295276;668.0;1228.0;Calculated values ==>;1563722025.109;348.16;344.86;300.26000000000005;300.16;297.26000000000005;279.46000000000004;276.9606089950914;285.16;279.66;273.16;279.06;352.26;303.26000000000005;273.06;276.26000000000005;292.76000000000005;288.76000000000005;300.16;339.16;290.96000000000004;285.16;339.96000000000004;341.66;252.66000000000003;243.1966462407574;270.0766712529157;276.9606089950914;305.66;7840000.000000001;3850000.0;3570000.0000000005;1430000.0;3860000.0;3210000.0;7620000.0;0.5851666666666666;0.0;0.3715;0.04716666666666667;0.0;0.5851666666666666;3.081364775752248;34266.265625;26768.291015625;4198.19580078125;68010.671875;485700.1593143169;482923.77386375313;273607.6755797966;273162.9261406109;261623.99435625144;428391.1821097931;448771.1479744428;437660.55532777845;474163.63974408724;531575.0030585072;477751.6807162067;437499.6071459283;442493.0163572913;454807.39540268644;449009.81268640596;271603.301191071;473783.77878083714;457071.09370510135;448771.1479744428;280170.41352433193;287289.4124756198;447270.60908927186;208206.3136871936;208206.3136871936;276.48634717230516;1354050.4621316034;603489.8519728077;78184.97727142245;506631.93082793255;0;54;54;86;94;88;83;0;49;52;418914803180.07623;164281119935.12006;362770630300.0202;85242.25076947728;11275.86593313136;-0.0;140770.52219708866;1896819.4275899737;286384.5041703803;0.0;2427966.6930050896;3.6375690127874964;0.24000469806571467
1981;2019-07-21 17:14:45.129;763;728;286;287;259;54;156;55;-15;57;792;300;-12;11;199;155;270;672;319;169;156;-193;773;375;352;134;376;305;747;3088.0;-1.0;1921.0;280.0;0.0;46;1;98;1;0;1;1;0;0;1;1;1;1;1;0;76707.015625;33977.30859375;34026.0859375;3990.12524414062;693.0;295277;676.0;1228.0;Calculated values ==>;1563722085.129;349.46000000000004;345.96000000000004;301.76000000000005;301.86;299.06;278.56;275.94376602880345;288.76000000000005;278.66;271.66;278.86;352.36;303.16;271.96000000000004;274.26000000000005;293.06;288.66;300.16;340.36;290.06;288.76000000000005;340.76;342.46000000000004;253.86;241.2770596917726;268.19934244402924;275.94376602880345;305.06;7730000.0;3750000.0;3520000.0000000005;1340000.0;3760000.0;3050000.0;7470000.0;0.5146666666666666;0.0;0.32016666666666665;0.04666666666666666;0.0;0.5146666666666666;3.0799414617247693;33977.30859375;34026.0859375;3990.12524414062;76707.015625;488820.63395015296;486215.029060371;282683.76051130664;283275.98460266367;269486.6250821401;429116.5711722346;454843.65025127376;438899.66031598754;475120.5399102006;532875.0414790923;479605.1921360468;439361.0270025769;442816.332836664;456899.82163286826;450687.0648884799;272356.00453328947;477503.18927190715;456648.2394255332;454843.65025127376;283520.3318566784;290640.09048841946;450162.19716644817;205586.91907663568;205586.91907663568;275.4404628024827;1355256.844853963;604058.7379899337;78253.23602544468;507138.71950898354;0;54;54;86;94;88;84;0;49;52;419127574080.0086;164364247635.09363;362958492899.9605;74698.96265346582;11413.512977524582;-0.0;128284.13097788038;1898152.7153158896;286573.6453539615;0.0;2430209.562488205;2.9779986765164033;0.19044519456930203
1982;2019-07-21 17:15:45.089;775;737;283;282;256;49;173;48;-29;54;793;297;-29;-1;200;153;270;681;312;176;172;-176;765;370;347;136;371;293;740;2889.0;-1.0;1707.0;416.0;0.0;71;1;98;1;0;1;1;0;0;1;1;1;1;1;0;77410.8359375;33518.80859375;34570.91796875;3836.39379882812;701.0;295278;683.0;1226.0;Calculated values ==>;1563722145.089;350.66;346.86;301.46000000000004;301.36;298.76000000000005;278.06;275.4277932560699;290.46000000000004;277.96000000000004;270.26000000000005;278.56;352.46000000000004;302.86;270.26000000000005;273.06;293.16;288.46000000000004;300.16;341.26;290.76000000000005;290.36;341.46000000000004;343.26;255.56000000000003;241.71165711629368;266.74333088950624;275.4277932560699;304.36;7650000.0;3700000.0;3470000.0000000005;1360000.0;3710000.0;2930000.0;7400000.0;0.4815;0.0;0.28450000000000003;0.06933333333333333;0.0;0.4815;3.073493311054526;33518.80859375;34570.91796875;3836.39379882812;77410.8359375;491421.03912953584;488297.7667556029;281840.2476968708;281261.2012477599;268695.0387133459;429467.9694778635;458008.2611080666;439417.3256371076;474573.52934262325;533868.4209078714;480714.52235250594;439417.3256371076;443527.2091358455;457852.71336032555;451287.82620076486;272936.98709818197;479730.6984145507;458414.39403182844;457872.6074510276;286451.7998164319;293991.1381695566;451577.29794035526;203709.69805869416;203709.69805869416;274.69410808808675;1356540.3040741805;604620.8306550917;78318.41353684953;507709.98011409957;0;54;54;86;94;88;84;0;49;52;419337134280.1419;164445193635.14514;363137773300.0746;67058.82004605862;17185.4869251285;-0.0;122379.44087240855;1899333.2426292328;286811.811469969;0.0;2432297.033012886;2.8727219931451944;0.18678171018498885
