;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1983;2019-07-21 17:16:45.120;783;744;277;276;249;48;176;46;-41;51;788;295;-43;-10;201;151;270;692;309;188;175;-158;764;370;348;133;371;284;739;2694.0;-1.0;2070.0;333.0;0.0;99;1;76;1;0;1;1;0;0;1;1;1;1;1;0;75774.5078125;31405.646484375;35871.92578125;3719.61791992188;706.0;295279;689.0;1228.0;Calculated values ==>;1563722205.12;351.46000000000004;347.56000000000006;300.86;300.76000000000005;298.06;277.96000000000004;275.4277932560699;290.76000000000005;277.76000000000005;269.06;278.26000000000005;351.96000000000004;302.66;268.86;272.16;293.26000000000005;288.26000000000005;300.16;342.36;291.96000000000004;290.66;342.06000000000006;343.76;257.36;241.05796691057077;265.62235894841564;275.4277932560699;304.06;7640000.000000001;3700000.0;3479999.9999999995;1330000.0;3710000.0;2840000.0;7390000.000000001;0.449;0.0;0.345;0.0555;0.0;0.449;3.077605185612507;31405.646484375;35871.92578125;3719.61791992188;75774.5078125;492702.73891933775;489441.2580564418;278618.2447398756;278090.2754658336;265887.526086882;429467.9694778635;458254.1349349643;439599.29834418936;474666.01614662335;534016.6650707613;481566.21993590187;439303.27157206414;444066.7119638021;457992.1259972788;450992.4459802804;273011.789254665;481560.36345931666;459870.3299684906;458118.576123233;288964.7057630673;296085.73418796173;453939.16980444617;204264.2659229165;204264.2659229165;274.90825174734925;1357817.5081512877;605162.1473156795;78381.4128338946;508297.30710660445;0;54;54;86;94;88;84;0;49;52;419545742004.79065;164525935330.0092;363310962734.78296;81190.58618533913;13856.957165424898;-0.0;113980.58527994211;1900569.292641801;287070.6321585887;0.0;2434267.717555394;2.944174665003273;0.1968763857565465
1984;2019-07-21 17:17:45.110;787;747;277;276;249;50;174;46;-45;49;779;294;-47;-9;203;151;270;699;316;197;173;-142;753;372;351;132;373;283;731;2551.0;0.0;2068.0;358.0;0.0;98;1;9;1;0;1;1;0;0;1;1;1;1;1;0;69831.4140625;26158.208984375;35182.23046875;3725.4189453125;708.0;295280;692.0;1230.0;Calculated values ==>;1563722265.11;351.86;347.86;300.86;300.76000000000005;298.06;278.16;275.63479819532273;290.56;277.76000000000005;268.66;278.06;351.06000000000006;302.56;268.46000000000004;272.26000000000005;293.46000000000004;288.26000000000005;300.16;343.06000000000006;292.86;290.46000000000004;342.36;343.96000000000004;258.96000000000004;240.83765695389522;265.49620691782997;275.63479819532273;304.76000000000005;7530000.0;3720000.0000000005;3510000.0;1320000.0;3729999.9999999995;2830000.0;7309999.999999999;0.4251666666666667;0.0;0.3446666666666667;0.059666666666666666;0.0;0.4251666666666667;3.0822550000780966;26158.208984375;35182.23046875;3725.4189453125;69831.4140625;494359.9490704287;490695.98700581334;279529.1345586366;278974.5742466017;266376.2210363563;429328.3091220336;457497.8828935947;439226.6176244349;474600.1136263702;533163.3353038956;481573.04914606403;438929.78192212846;444407.46454726974;457949.0008425227;450632.4263998688;273869.94809482846;483516.9200563875;460606.5286895085;457361.0682173694;290221.2356813373;296923.61432157;455731.8679182325;204777.86422008756;204777.86422008756;275.115538813109;1359030.688603325;605641.7661615293;78443.44446745244;508889.3263891204;0;54;54;86;94;88;84;0;49;52;419755407054.824;164605422080.02182;363481034384.81;80806.6703400317;14973.588887322649;-0.0;107389.958899511;1901919.0447835375;287310.84666664136;0.0;2436112.164631427;3.122531895033668;0.22379478797978017
1985;2019-07-21 17:18:45.121;782;744;277;276;248;48;166;46;-46;49;772;293;-48;-5;204;150;270;700;310;202;165;-133;758;371;350;132;373;281;737;2633.0;-1.0;1853.0;374.0;0.0;98;1;1;1;0;1;1;0;0;1;1;1;1;1;0;70084.7890625;25626.10546875;35512.95703125;3698.080078125;707.0;295281;691.0;1231.0;Calculated values ==>;1563722325.121;351.36;347.56000000000006;300.86;300.76000000000005;297.96000000000004;277.96000000000004;275.5313989812953;289.76000000000005;277.76000000000005;268.56;278.06;350.36;302.46000000000004;268.36;272.66;293.56;288.16;300.16;343.16;293.36;289.66;342.26;343.86;259.86;240.83765695389522;265.2429198363724;275.5313989812953;304.16;7580000.0;3710000.0;3500000.0;1320000.0;3729999.9999999995;2810000.0;7370000.0;0.4388333333333333;0.0;0.30883333333333335;0.06233333333333334;0.0;0.4388333333333333;3.084942416830362;25626.10546875;35512.95703125;3698.080078125;70084.7890625;493143.4186202859;489645.28993503336;278838.5016496248;278304.3402647437;265606.93657901057;429398.2889081932;456563.9833628716;439517.4856313818;474600.1136263702;532591.2285421101;481699.06285631016;439222.66633982636;445360.24252448283;458088.6167706479;450664.2607782968;273471.5519006518;483015.8453877963;461426.65108166065;456426.3261694534;289802.386634966;296504.67125881097;456642.5048405838;204494.9414628038;204494.9414628038;275.0018925468774;1360196.8707266052;606073.3812313551;78505.31830093251;509478.5609596926;0;54;54;86;94;88;84;0;49;52;419965745610.3722;164684636600.22827;363650265405.25104;72582.79572406251;15717.198117214952;-0.0;110555.88932210139;1903197.5246824212;287566.65011438157;0.0;2437928.7130108317;3.067005658427483;0.20681166703843343
1986;2019-07-21 17:19:45.101;779;742;272;270;243;50;162;47;-47;49;767;291;-49;-4;204;150;270;701;305;203;161;-141;746;371;351;132;371;291;726;2184.0;-1.0;1722.0;306.0;0.0;23;0;100;1;0;0;1;1;1;0;1;1;1;1;0;63303.24609375;14754.892578125;39701.453125;3830.2392578125;705.0;295282;691.0;1231.0;Calculated values ==>;1563722385.101;351.06000000000006;347.36;300.36;300.16;297.46000000000004;278.16;275.5313989812953;289.36;277.86;268.46000000000004;278.06;349.86;302.26000000000005;268.26000000000005;272.76000000000005;293.56;288.16;300.16;343.26;293.46000000000004;289.26000000000005;342.26;343.66;259.06;240.83765695389522;266.49643012054327;275.5313989812953;303.66;7459999.999999999;3710000.0;3510000.0;1320000.0;3710000.0;2910000.0;7259999.999999999;0.364;0.0;0.287;0.051000000000000004;0.0;0.364;3.0853049430001454;14754.892578125;39701.453125;3830.2392578125;63303.24609375;493877.3642668089;490469.47592413053;277369.87089419615;276321.4018368801;264263.6409094785;429398.2889081932;455846.3461254813;437127.1217336878;474600.1136263702;531324.8242006083;480273.7877902458;436818.2486482123;443503.63943644403;458409.4515924228;450664.2607782968;274453.3971494835;484363.45401286794;461406.14710451994;455707.73298722145;289802.386634966;295666.80309349706;455833.1880562113;204513.45532082;204513.45532082;275.0090194072042;1361308.0671642742;606409.7773790804;78568.03338342045;510105.13878227683;0;54;54;86;95;89;84;0;49;52;420175975510.439;164763810200.25345;363821808205.3056;66760.12226049305;12817.306369504955;-0.0;91434.71707057013;1904358.328602334;287804.35838933405;0.0;2439611.4069796214;2.9339880834531145;0.19756159690359834
1987;2019-07-21 17:20:45.112;769;734;272;271;240;42;160;43;-29;48;766;291;-31;20;204;143;270;693;304;202;159;-160;743;363;343;130;363;301;725;2492.0;-1.0;1299.0;187.0;0.0;7;0;100;1;0;0;1;1;1;0;1;1;1;1;0;62571.953125;14726.115234375;39037.08984375;3953.79614257812;701.0;295283;687.0;1231.0;Calculated values ==>;1563722445.112;350.06000000000006;346.56000000000006;300.36;300.26000000000005;297.16;277.36;274.69669130483857;289.16;277.46000000000004;270.26000000000005;277.96000000000004;349.76;302.26000000000005;270.06;275.16;293.56;287.46000000000004;300.16;342.46000000000004;293.36;289.06;341.86;343.26;257.16;240.39332010688793;267.7187500070086;274.69669130483857;303.56;7430000.0;3629999.9999999995;3429999.9999999995;1300000.0;3629999.9999999995;3010000.0;7250000.0;0.4153333333333334;0.0;0.2165;0.03116666666666667;0.0;0.4153333333333334;3.086027949354097;14726.115234375;39037.08984375;3953.79614257812;62571.953125;492715.69104568736;489396.8206745793;277478.6764953922;276947.4638871477;263142.49434768024;429947.3805835815;456891.72622130346;437629.4412208045;474759.1401246877;530465.2551293176;479056.11016310717;437317.3582810305;444931.73517570685;459678.0956434374;451070.3203772624;274713.4400508253;483255.9105989166;462491.7852791992;456755.54683214973;288127.0477506168;293991.1381695566;454235.00294505403;202837.13467452876;202837.13467452876;274.3233885993873;1362357.219465662;606655.4974842774;78632.91223727801;510761.4136011157;0;54;54;86;95;89;84;0;49;52;420384213680.1544;164842424610.146;363999440765.06287;50832.5343672687;7835.233561098038;-0.0;105460.78051613193;1905338.4470616735;287976.49444101204;0.0;2441252.503603167;2.8436776854862944;0.15331636319059683
1988;2019-07-21 17:21:45.122;767;733;274;273;239;33;168;36;-25;45;776;290;-26;23;205;141;270;694;303;201;167;-168;755;351;336;137;352;304;740;2191.0;-1.0;580.0;9.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;1;1;0;63163.1328125;14919.4296875;39885.1328125;3165.87841796875;701.0;295284;686.0;1232.0;Calculated values ==>;1563722505.122;349.86;346.46000000000004;300.56;300.46000000000004;297.06;276.46000000000004;273.4187578820637;289.96000000000004;276.76000000000005;270.66;277.66;350.76;302.16;270.56;275.46000000000004;293.66;287.26000000000005;300.16;342.56000000000006;293.26000000000005;289.86;341.76;343.26;256.36;241.92719264551067;268.0796299477929;273.4187578820637;303.46000000000004;7550000.0;3510000.0;3360000.0;1370000.0;3520000.0000000005;3040000.0;7400000.0;0.3651666666666667;0.0;0.09666666666666666;0.0015;0.0;0.3651666666666667;3.0885348770140104;14919.4296875;39885.1328125;3165.87841796875;63163.1328125;491231.1814409363;487699.9870946101;276956.92863890424;276453.273243611;261965.16632676483;430735.4089219946;459094.54493689875;437570.5891863215;473566.98283907154;531281.3534008304;478571.73307873163;437413.810930519;444766.67480068695;461518.7692375384;452901.3683343994;273708.8445545537;481759.9092658163;463412.47546262783;458961.67625917215;287708.2272785495;293991.1381695566;452234.3069661129;200587.7288255374;200587.7288255374;273.39167633811553;1363405.1864803717;606902.5848662884;78692.25274704336;511419.2084040114;0;54;54;86;95;89;84;0;49;52;420587947630.1221;164922537960.13327;364180971015.034;22908.34316820913;377.4698672108633;-0.0;94349.55313784897;1905953.056792257;288044.9450427696;0.0;2442917.867231038;2.0292301440268368;0.06865528182031158
1989;2019-07-21 17:22:45.133;776;739;269;267;233;24;179;26;-22;40;787;288;-23;25;206;136;270;699;303;199;178;-164;755;343;329;139;344;304;738;2752.0;-1.0;1074.0;225.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;1;1;0;63162.53515625;14884.431640625;40075.49609375;3144.4970703125;705.0;295285;688.0;1233.0;Calculated values ==>;1563722565.133;350.76;347.06000000000006;300.06;299.86;296.46000000000004;275.56;272.5487779782249;291.06;275.76000000000005;270.96000000000004;277.16;351.86;301.96000000000004;270.86;275.66;293.76000000000005;286.76000000000005;300.16;343.06000000000006;293.06;290.96000000000004;341.96000000000004;343.66;256.76000000000005;242.35481222062532;268.0796299477929;272.5487779782249;303.46000000000004;7550000.0;3429999.9999999995;3290000.0;1390000.0;3440000.0;3040000.0;7380000.0;0.45866666666666667;0.0;0.179;0.0375;0.0;0.45866666666666667;3.0903176236548973;14884.431640625;40075.49609375;3144.4970703125;63162.53515625;492557.46131966315;488801.6418225846;274677.7164669476;273726.9398735243;259849.575650767;431237.1583312671;461626.1303184133;438039.0146135774;472817.310826017;532428.367393288;478340.08308060665;437883.18805776763;445054.37130637356;462863.87882801896;453581.8423445852;273708.8445545537;482752.6641742813;464194.4573490418;461496.5979483637;288545.87390705565;295666.80309349706;452306.9903079964;197397.19366992108;197397.19366992108;272.09589881546896;1364458.0933762207;607150.9959106935;78744.84885022526;512085.6691393912;0;54;54;86;95;89;84;0;49;52;420787484204.84937;165005353140.02008;364363404454.78467;43074.88594891448;9559.117373927824;-0.0;121133.59342904568;1906503.017841859;288127.7651172297;0.0;2444713.8893270036;2.990608672850497;0.14656392407488475
1990;2019-07-21 17:23:45.113;785;743;265;263;228;22;187;20;-24;34;791;286;-26;27;207;136;270;695;306;199;186;-152;739;340;331;142;342;302;728;1979.0;0.0;1365.0;325.0;0.0;38;100;100;1;0;0;1;0;0;1;1;0;1;1;0;54785.40234375;14590.3037109375;32625.068359375;3093.76000976562;706.0;295286;691.0;1233.0;Calculated values ==>;1563722625.113;351.66;347.46000000000004;299.66;299.46000000000004;295.96000000000004;275.36;272.21867820750657;291.86;275.16;270.76000000000005;276.56;352.26;301.76000000000005;270.56;275.86;293.86;286.76000000000005;300.16;342.66;293.06;291.76000000000005;342.26;343.76;257.96000000000004;242.98782864720522;267.8393353686513;272.21867820750657;303.76000000000005;7390000.000000001;3400000.0;3310000.0;1420000.0;3420000.0000000005;3020000.0;7280000.0;0.3298333333333333;0.0;0.2275;0.05416666666666667;0.0;0.3298333333333333;3.0901361513519707;14590.3037109375;32625.068359375;3093.76000976562;54785.40234375;495422.03026072;490413.1692628538;273645.372429397;272697.30680170865;258503.1557682551;431420.45991060114;462356.4832504347;438179.53515710204;471832.65708311246;532993.931958739;478355.8001114652;437869.15320432716;445733.73098647315;463293.79140635376;454096.33999681665;275070.3033964112;483233.1831134726;463898.764508968;462227.2740055185;289802.386634966;296085.73418796173;453044.93292723235;196071.8073396166;196071.8073396166;271.55352369186477;1365440.66522254;607396.5368311031;78796.81699741722;512691.3052306808;0;54;54;86;95;89;85;0;49;52;420985418204.9123;165089625040.04688;364545143854.84247;55079.50807847794;13919.377635995854;-0.0;87786.94475530332;1907320.698474586;288323.35402433295;0.0;2446454.313477598;3.116448723866231;0.2075364797242895
1991;2019-07-21 17:24:45.114;790;745;264;263;224;14;192;15;-26;29;790;287;-28;32;208;137;270;692;307;200;191;-139;737;331;328;142;334;301;731;2121.0;-1.0;605.0;267.0;0.0;74;100;100;1;0;0;1;0;1;0;1;0;1;0;0;46304.35546875;14543.7998046875;24367.9140625;3086.38012695312;706.0;295287;692.0;1233.0;Calculated values ==>;1563722685.114;352.16;347.66;299.56;299.46000000000004;295.56;274.56;271.215330690691;292.36;274.66;270.56;276.06;352.16;301.86;270.36;276.36;293.96000000000004;286.86;300.16;342.36;293.16;292.26000000000005;342.36;343.76;259.26000000000005;242.98782864720522;267.7187500070086;271.215330690691;303.86;7370000.0;3310000.0;3279999.9999999995;1420000.0;3340000.0;3010000.0;7309999.999999999;0.35350000000000004;0.0;0.10083333333333333;0.0445;0.0;0.35350000000000004;3.0901361513519707;14543.7998046875;24367.9140625;3086.38012695312;46304.35546875;496330.18249139166;490402.5071720388;272912.92347658955;272447.36532607663;256947.23861035926;431954.4880088244;463449.46532006224;438095.2167564963;471339.3356437985;532964.2172066756;478594.7796023095;437785.01000687695;446635.25890643254;464606.9877398129;455751.0038226912;275253.3319505249;482444.35752611456;464468.94795647415;463321.5787976368;290221.2356813373;296085.73418796173;454395.59433346;193805.5082392048;193805.5082392048;270.60467363619756;1366283.0939135514;607639.3250741414;78848.31902371845;513166.2546678686;0;54;54;86;95;90;85;0;49;52;421183121500.45905;165174826460.2825;364726046870.3428;24632.54560882689;11596.258831194355;-0.0;95273.93094240573;1907984.9766616025;288535.98787265265;0.0;2447979.8462044196;3.13115960454714;0.1596078367101929
1992;2019-07-21 17:25:45.144;791;735;258;256;227;25;198;12;-24;24;786;287;-25;33;204;142;270;647;307;203;197;-127;673;359;355;145;364;306;675;2545.0;-2.0;2078.0;610.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;1;1;0;20026.3203125;13231.2490234375;0.0;3110.60473632812;698.0;295288;689.0;1233.0;Calculated values ==>;1563722745.144;352.26;346.66;298.96000000000004;298.76000000000005;295.86;275.66;274.27422755570615;292.96000000000004;274.36;270.76000000000005;275.56;351.76;301.86;270.66;276.46000000000004;293.56;287.36;300.16;337.86;293.46000000000004;292.86;342.06000000000006;342.96000000000004;260.46000000000004;243.61107973660833;268.3187672390254;274.27422755570615;303.86;6730000.0;3590000.0;3550000.0;1450000.0;3640000.0;3060000.0;6750000.0;0.42416666666666664;0.0;0.3463333333333333;0.10166666666666666;0.0;0.42416666666666664;3.0915831431611247;13231.2490234375;0.0;3110.60473632812;20026.3203125;502450.4349229578;494570.6555882638;275497.28844797536;274346.04071786534;260848.58921632438;430214.79039162316;460118.19716840395;437270.2536001789;470442.77219356893;532174.6666840086;477976.2318651705;437112.3332710247;445807.4384647189;459520.7761648076;451638.2792240534;387171.6176215334;481854.5674863124;460790.1143214629;459983.4243893901;288964.7057630673;292734.4514702754;455144.65579911554;200974.81133323314;200974.81133323314;273.5786438244887;1366836.125922614;607870.8995436355;78899.98638499143;513369.4221512679;0;54;54;86;95;90;85;0;49;52;421388123950.3613;165260969510.24146;364908237920.2559;81836.98817178556;25840.600854031374;-0.0;109862.82003798657;1908872.6663990752;288848.11769012944;0.0;2449690.1738649034;13.31185630845613;1.0007364506218916
1993;2019-07-21 17:26:45.125;768;703;255;254;228;66;206;25;-5;26;784;287;12;42;197;151;270;509;311;210;206;-119;656;391;383;151;395;335;657;2039.0;-1.0;1773.0;459.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;1;0;0;18816.30078125;12637.765625;0.0;3346.96801757812;683.0;295289;677.0;1227.0;Calculated values ==>;1563722805.125;349.96000000000004;343.46000000000004;298.66;298.56;295.96000000000004;279.76000000000005;277.5613417927498;293.76000000000005;275.66;272.66;275.76000000000005;351.56000000000006;301.86;274.36;277.36;292.86;288.26000000000005;300.16;324.06;294.16;293.76000000000005;340.86;341.46000000000004;261.26000000000005;244.82967444194236;271.6637117239857;277.5613417927498;304.26000000000005;6559999.999999999;3910000.0;3829999.9999999995;1510000.0;3950000.0;3350000.0;6570000.0;0.3398333333333333;0.0;0.2955;0.0765;0.0;0.3398333333333333;3.079209337242725;12637.765625;0.0;3346.96801757812;18816.30078125;500920.09617075603;491891.7115282229;276093.864798425;275457.11816488206;262376.6844199162;427941.3511905804;456746.9968082216;433485.7416139673;469831.46409151924;529777.8408726546;474297.78436977207;436390.54031326954;441244.9462107961;453418.3670637401;447100.67335478344;400057.0262360068;462128.83414355566;457316.1643528468;456746.9968082216;283939.0963198885;286451.7998164319;454991.840958507;209401.4201022098;209401.4201022098;276.96741121013997;1367159.7119300792;608086.4064000587;78953.78245040908;513369.4221512679;0;54;54;86;95;90;85;0;49;52;421609453840.16425;165349741390.1624;365100477025.0848;66216.91700672432;18787.667195506732;-0.0;84056.27181725968;1910106.058243326;289219.90215450386;0.0;2451305.6545646554;10.576394940305276;0.810177849548878
1994;2019-07-21 17:27:45.135;724;687;267;267;236;87;210;61;0;39;781;287;1;47;195;161;270;507;315;213;209;-162;728;403;390;147;407;325;722;607.0;-2.0;1342.0;212.0;0.0;98;3;35;1;1;0;1;0;0;0;1;1;1;1;0;41677.98046875;26835.5546875;7412.4111328125;4222.20361328125;673.0;295290;666.0;1225.0;Calculated values ==>;1563722865.135;345.56000000000006;341.86;299.86;299.86;296.76000000000005;281.86;278.7425449866603;294.16;279.26000000000005;273.16;277.06;351.26;301.86;273.26000000000005;277.86;292.66;289.26000000000005;300.16;323.86;294.46000000000004;294.06;339.76;340.46000000000004;256.96000000000004;244.02132995426717;270.5352231155435;278.7425449866603;304.66;7280000.0;4029999.9999999995;3900000.0;1470000.0;4070000.0000000005;3250000.0;7220000.0;0.10116666666666667;0.0;0.22366666666666665;0.035333333333333335;0.0;0.10116666666666667;3.075946074911214;26835.5546875;7412.4111328125;4222.20361328125;41677.98046875;487605.9162727454;482669.24860292353;275188.0739734856;275188.0739734856;261763.27668717015;427008.3447886777;456168.3221299357;436739.2979146984;471664.89969118324;530219.391382035;475584.3074618266;436902.9550613517;444082.4744979387;451005.540171867;446385.2473449365;276118.8670685861;451838.17365147104;456600.81882333796;456023.80276070576;279332.9882161641;282264.0715131367;451134.8103929149;212012.75531753825;212012.75531753825;278.00506860508796;1367663.9149602507;608415.4055599999;79016.86939339459;513431.20253904694;0;55;54;87;95;90;85;0;50;52;421841392490.1274;165439156290.1482;365298510025.0533;50263.83669423149;8448.979279329977;-0.0;24685.784299667113;1911076.8929695042;289446.9120371004;0.0;2452211.989396119;2.167877124045143;0.20933496220976613
1995;2019-07-21 17:28:45.126;709;687;264;263;237;84;184;77;4;54;774;292;2;31;194;168;270;580;316;191;182;-227;775;401;384;145;402;329;755;2164.0;-1.0;1250.0;205.0;0.0;47;18;98;1;1;0;1;1;0;0;1;1;1;1;0;65320.00390625;33934.2109375;23964.154296875;4363.33837890625;671.0;295291;662.0;1226.0;Calculated values ==>;1563722925.126;344.06000000000006;341.86;299.56;299.46000000000004;296.86;281.56;278.54751220026105;291.56;280.86;273.56;278.56;350.56000000000006;302.36;273.36;276.26000000000005;292.56;289.96000000000004;300.16;331.16;292.26000000000005;291.36;339.36;340.26;250.46000000000004;243.61107973660833;270.9896433162861;278.54751220026105;304.76000000000005;7750000.0;4010000.0;3840000.0;1450000.0;4020000.0000000005;3290000.0;7550000.0;0.3606666666666667;0.0;0.20833333333333334;0.034166666666666665;0.0;0.3606666666666667;3.0788064184611805;33934.2109375;23964.154296875;4363.33837890625;65320.00390625;480237.4413639443;478980.38154085487;271060.7807275215;270632.91725191526;260505.02053141818;427166.96342816413;453393.94982102123;436464.90662203147;473412.3906444184;529174.8355604939;475672.8307454615;436133.0924035042;440804.51700997486;451742.9928593952;447887.42481849453;272215.3554439268;460770.01156878;454418.2955701525;453099.5247725838;277658.20189090865;281426.5920051367;444512.77189726854;211886.60616420512;211886.60616420512;277.94709735622945;1368555.4310816266;608921.7443108032;79088.40484466027;513692.6346966466;0;55;54;87;96;90;85;0;50;52;422073557659.8838;165526743150.0563;365494680594.8475;46787.14592871383;7948.060662546333;-0.0;86997.45931142192;1911885.5298434522;289583.5335401728;0.0;2453142.5434878473;2.2764019883395643;0.1404145120411524
1996;2019-07-21 17:29:45.116;721;700;271;271;243;65;107;67;-2;60;779;296;-5;21;196;155;270;627;316;122;106;-224;779;385;361;140;385;318;751;4582.0;-2.0;1530.0;69.0;0.0;10;14;98;1;1;0;1;0;0;1;1;1;1;1;0;74357.4296875;33963.1640625;32664.333984375;4203.56298828125;680.0;295292;667.0;1228.0;Calculated values ==>;1563722985.116;345.26;343.16;300.26000000000005;300.26000000000005;297.46000000000004;279.66;276.9606089950914;283.86;279.86;272.96000000000004;279.16;351.06000000000006;302.76000000000005;272.66;275.26000000000005;292.76000000000005;288.66;300.16;335.86;285.36;283.76000000000005;339.86;341.16;250.76000000000002;242.56692532238324;269.7299932089509;276.9606089950914;304.76000000000005;7790000.000000001;3850000.0;3610000.0;1400000.0;3850000.0;3180000.0;7509999.999999999;0.7636666666666667;0.0;0.255;0.0115;0.0;0.7636666666666667;3.082248739700571;33963.1640625;32664.333984375;4203.56298828125;74357.4296875;481701.1793282991;481477.4702281173;274496.6126963471;274496.6126963471;262903.0673060156;428391.1821097931;446042.8533368698;438022.24310347874;474646.9626413856;530538.8299814044;477535.9309698188;437542.98431877577;441602.47561289923;454976.06431954395;448856.09512527136;271939.227200841;469603.62627207785;448322.39440657466;445888.8890948552;279751.69817897916;285195.4229665811;445793.7999566001;209147.82961534793;209147.82961534793;276.8401403348817;1369719.2156986573;609487.4614673168;79159.78379092406;514164.46011505387;0;55;54;87;96;90;86;0;50;52;422297020409.9193;165612228900.0699;365688748244.8783;58362.97543947336;2721.4286589244;-0.0;180791.2557558504;1912761.6348131578;289672.43113246403;0.0;2455373.744184992;3.414824743825251;0.15142097467837815
1997;2019-07-21 17:30:45.107;743;716;283;283;256;53;132;55;-18;57;785;297;-21;5;198;151;270;653;310;121;131;-209;764;374;354;132;375;302;736;3279.0;-1.0;1643.0;346.0;0.0;73;1;98;1;1;0;1;0;0;1;1;1;1;1;0;77809.203125;33418.8671875;34615.28515625;3959.41186523438;691.0;295293;676.0;1226.0;Calculated values ==>;1563723045.107;347.46000000000004;344.76;301.46000000000004;301.46000000000004;298.76000000000005;278.46000000000004;275.84098080016133;286.36;278.66;271.36;278.86;351.66;302.86;271.06;273.66;292.96000000000004;288.26000000000005;300.16;338.46000000000004;285.26000000000005;286.26000000000005;340.76;342.26;252.26000000000002;240.83765695389522;267.8393353686513;275.84098080016133;304.16;7640000.000000001;3740000.0;3540000.0;1320000.0;3750000.0;3020000.0;7359999.999999999;0.5465;0.0;0.2738333333333333;0.057666666666666665;0.0;0.5465;3.075281549910251;33418.8671875;34615.28515625;3959.41186523438;77809.203125;486713.1346118777;485562.5609440689;282372.9303578574;282372.9303578574;268967.10940011876;429187.4505931623;451080.55965983507;439103.4342402594;475374.69832492014;532369.3337608792;479624.89094449393;438642.8229465016;442552.9904358224;456922.18867833546;450270.2784662842;273011.789254665;475739.4756012396;449474.40310886595;450935.5513646778;283520.3318566784;289802.386634966;448854.6089128418;204908.9187886539;204908.9187886539;275.1755758883208;1370987.0807675123;610048.8941685033;79227.7983778504;514725.0395100082;0;55;54;87;96;90;86;0;50;52;422511488235.54663;165693816660.30853;365874720345.42224;64130.264814497976;14067.534797161505;-0.0;134453.55470279706;1913782.2587017093;289812.3181754696;0.0;2458000.390223817;2.9537550564543227;0.17364768879224135
1998;2019-07-21 17:31:45.097;759;728;279;278;252;49;165;48;-33;54;787;295;-36;-5;200;148;270;669;304;154;164;-189;756;370;351;135;371;291;729;2874.0;-2.0;1898.0;433.0;0.0;98;1;82;1;1;0;1;0;0;1;1;1;1;1;0;77105.7421875;31694.642578125;35388.40234375;3799.8037109375;699.0;295294;684.0;1225.0;Calculated values ==>;1563723105.097;349.06000000000006;345.96000000000004;301.06;300.96000000000004;298.36;278.06;275.4277932560699;289.66;277.96000000000004;269.86;278.56;351.86;302.66;269.56;272.66;293.16;287.96000000000004;300.16;340.06000000000006;288.56;289.56;341.56000000000006;343.06000000000006;254.26000000000002;241.49495122638035;266.49643012054327;275.4277932560699;303.56;7559999.999999999;3700000.0;3510000.0;1350000.0;3710000.0;2910000.0;7290000.000000001;0.479;0.0;0.31633333333333336;0.07216666666666667;0.0;0.479;3.071345104484131;31694.642578125;35388.40234375;3799.8037109375;77105.7421875;489943.3677985515;488096.74674219405;280925.2949936648;280342.36267343495;267748.7961525413;429467.9694778635;456261.25946858723;439256.0841576434;474701.529525893;533395.47545342;480728.0087590693;438804.5743133056;443360.4178398829;457852.71336032555;450547.80136836116;273629.17469206796;479097.1742705315;454733.0192483894;456123.1084132849;286870.6033266602;293153.3411634106;450401.80852104665;203596.92826833777;203596.92826833777;274.65046626779537;1372277.8234805455;610591.4163123834;79292.44773071687;515308.3063429391;0;55;54;87;96;90;86;0;50;52;422722952984.7398;165773903310.003;366052590694.7436;74546.84631298367;17811.085524903825;-0.0;120960.04028942966;1914937.708682931;290077.92906794517;0.0;2460128.4820995284;3.0094441214171206;0.19467814304205688
1999;2019-07-21 17:32:45.128;767;734;275;273;247;49;179;46;-41;51;783;292;-44;-8;201;147;270;680;299;178;178;-168;746;371;352;134;371;286;722;2830.0;-1.0;1932.0;315.0;0.0;98;1;33;1;1;0;1;0;0;1;1;1;1;1;0;71949.9609375;27339.796875;34798.90625;3731.0849609375;704.0;295295;690.0;1227.0;Calculated values ==>;1563723165.128;349.86;346.56000000000006;300.66;300.46000000000004;297.86;278.06;275.5313989812953;291.06;277.76000000000005;269.06;278.26000000000005;351.46000000000004;302.36;268.76000000000005;272.36;293.26000000000005;287.86;300.16;341.16;290.96000000000004;290.96000000000004;342.16;343.56000000000006;256.36;241.2770596917726;265.87368984753493;275.5313989812953;303.06;7459999.999999999;3710000.0;3520000.0000000005;1340000.0;3710000.0;2860000.0;7220000.0;0.4716666666666667;0.0;0.322;0.0525;0.0;0.4716666666666667;3.0754600010586386;27339.796875;34798.90625;3731.0849609375;71949.9609375;492126.43929828354;489704.16763864807;279491.06522267906;278362.1835854854;266122.46961724554;429398.2889081932;458019.0001261181;439160.62003349565;474537.9868576211;533353.0408211919;480989.2304205841;438712.35373912647;443946.3771601607;457992.1259972788;450217.65557552484;274453.3971494835;481595.98275562463;457882.57443576294;457882.57443576294;289383.54333396035;295247.87795992935;452745.9349077956;204524.78716075275;204524.78716075275;275.0133811309266;1373520.5961103742;611083.6241516775;79355.23756111902;515893.5027779155;0;55;54;87;96;90;86;0;50;52;422933961950.22253;165854645005.18768;366225780130.1398;75552.73818502322;13031.61025671975;-0.0;119500.42299804647;1916189.1848187107;290335.08432832046;0.0;2462133.354614061;3.1590320461986323;0.19020029810353925
2000;2019-07-21 17:33:45.108;766;733;274;273;246;50;181;46;-43;50;775;289;-46;-5;202;147;270;685;294;186;181;-150;743;372;354;133;373;284;722;2766.0;0.0;2109.0;310.0;0.0;98;1;1;1;1;0;1;0;0;1;1;1;1;1;0;69724.9296875;25130.84375;34719.734375;3706.96704101562;704.0;295296;691.0;1228.0;Calculated values ==>;1563723225.108;349.76;346.46000000000004;300.56;300.46000000000004;297.76000000000005;278.16;275.63479819532273;291.26000000000005;277.76000000000005;268.86;278.16;350.66;302.06;268.56;272.66;293.36;287.86;300.16;341.66;291.76000000000005;291.26000000000005;342.26;343.56000000000006;258.16;241.05796691057077;265.62235894841564;275.63479819532273;302.56;7430000.0;3720000.0000000005;3540000.0;1330000.0;3729999.9999999995;2840000.0;7220000.0;0.461;0.0;0.3515;0.051666666666666666;0.0;0.461;3.0779664884270654;25130.84375;34719.734375;3706.96704101562;69724.9296875;492277.44043069665;489557.35076961335;278921.5844739089;278362.1835854854;265711.75122933794;429328.3091220336;457969.9520314306;439303.27157206414;474569.0148898081;532676.5231619811;480891.0463190635;438857.2775796811;444767.98305208597;457809.2307788321;450035.60733862006;274713.4400508253;482363.3289527096;458651.7747534489;457969.9520314306;289802.386634966;295247.87795992935;454755.2723586367;204950.45271895666;204950.45271895666;275.1818384636555;1374700.8266579283;611520.7337385786;79417.2006665661;516472.63167597295;0;55;54;87;96;90;86;0;50;52;423145691350.28986;165934718305.21313;366396723130.19415;82375.01582686728;12906.582348050137;-0.0;116641.9891830505;1917504.810747689;290551.1638828939;0.0;2464100.552098384;3.3343576565836908;0.20203508604957374
2001;2019-07-21 17:34:45.109;762;731;273;272;244;49;179;46;-46;50;768;288;-49;-5;203;147;270;689;290;187;178;-148;748;372;353;133;373;281;727;2739.0;-1.0;2296.0;226.0;0.0;98;1;1;1;1;0;1;0;0;1;1;1;1;1;0;70318.90625;25339.720703125;34945.20703125;3671.33178710938;703.0;295297;690.0;1230.0;Calculated values ==>;1563723285.109;349.36;346.26;300.46000000000004;300.36;297.56;278.06;275.63479819532273;291.06;277.76000000000005;268.56;278.16;349.96000000000004;301.96000000000004;268.26000000000005;272.66;293.46000000000004;287.86;300.16;342.06000000000006;291.86;290.96000000000004;342.16;343.46000000000004;258.36;241.05796691057077;265.2429198363724;275.63479819532273;302.16;7480000.0;3720000.0000000005;3529999.9999999995;1330000.0;3729999.9999999995;2810000.0;7270000.0;0.4565;0.0;0.38266666666666665;0.03766666666666666;0.0;0.4565;3.0831601532516912;25339.720703125;34945.20703125;3671.33178710938;70318.90625;491192.2567036491;488748.4184883552;277795.30965667363;277262.21452458686;264602.42702208896;429328.3091220336;457857.80638448976;439517.4856313818;474569.0148898081;532179.2679530266;481138.3626148201;439074.8729011099;445360.24252448283;457949.0008425227;450035.60733862006;274283.46337256586;482424.39722020616;458946.73561710375;457721.05570040725;289383.54333396035;294828.9587717387;454958.92299247155;205292.67104555946;205292.67104555946;275.31307116614175;1375867.878073197;611941.3287849806;79478.68751482326;517053.1825293434;0;55;54;87;96;90;86;0;50;52;423357794885.0336;166014519635.11673;366566225954.9894;89630.02904817468;9404.095490000354;-0.0;115233.55759493801;1918938.2100095057;290737.08929669164;0.0;2466032.880524137;3.3502222258813554;0.19683263061456618
2002;2019-07-21 17:35:45.109;760;729;268;267;238;47;175;46;-36;49;763;288;-38;8;202;143;270;689;295;187;174;-166;737;368;350;132;368;299;717;2495.0;-2.0;1681.0;110.0;0.0;30;0;100;1;0;0;1;1;1;0;1;1;1;1;0;64139.08203125;14643.46484375;39491.07421875;3935.880859375;702.0;295298;690.0;1234.0;Calculated values ==>;1563723345.109;349.16;346.06000000000006;299.96000000000004;299.86;296.96000000000004;277.86;275.2199585193972;290.66;277.76000000000005;269.56;278.06;349.46000000000004;301.96000000000004;269.36;273.96000000000004;293.36;287.46000000000004;300.16;342.06000000000006;291.86;290.56;342.16;343.36;256.56;240.83765695389522;267.47669482898436;275.2199585193972;302.66;7370000.0;3679999.9999999995;3500000.0;1320000.0;3679999.9999999995;2990000.0;7170000.0;0.41583333333333333;0.0;0.2801666666666666;0.018333333333333333;0.0;0.41583333333333333;3.0933677969445776;14643.46484375;39491.07421875;3935.880859375;64139.08203125;491996.55051285273;489483.45868370676;276214.05277021305;275690.3425203741;262807.9649634651;429606.4342157736;457796.27867287636;436994.8591042781;474600.1136263702;530304.413884885;478956.0512900822;436681.2095440692;443605.7027051416;458611.7995580637;450167.3850708354;275253.3319505249;483522.40324397094;459421.59611363866;457659.9347955617;289383.54333396035;294410.04551340896;453289.2688366659;204553.77653174347;204553.77653174347;275.01009863273174;1376988.361308874;612274.5219978712;79542.08095354396;517673.48487309343;0;55;54;87;97;91;86;0;50;52;423568694885.0336;166094019635.11673;366740225954.9894;65122.24330073844;4560.1506922569115;-0.0;105249.97747803775;1920227.81227908;290853.4580148771;0.0;2467870.243316412;3.0124178834314996;0.15852707135076616
2003;2019-07-21 17:36:45.130;756;726;269;268;238;41;173;42;-22;47;767;289;-24;25;203;140;270;686;300;185;172;-184;736;361;343;129;362;306;716;2663.0;-1.0;1353.0;292.0;0.0;16;0;100;1;0;0;1;1;1;0;1;1;1;1;0;63766.80078125;14563.041015625;39132.6953125;4026.7080078125;700.0;295299;688.0;1234.0;Calculated values ==>;1563723405.13;348.76;345.76;300.06;299.96000000000004;296.96000000000004;277.26000000000005;274.4858918419099;290.46000000000004;277.36;270.96000000000004;277.86;349.86;302.06;270.76000000000005;275.66;293.46000000000004;287.16;300.16;341.76;291.66;290.36;341.96000000000004;343.16;254.76000000000002;240.16925963744896;268.3187672390254;274.4858918419099;303.16;7359999.999999999;3610000.0;3429999.9999999995;1290000.0;3620000.0000000005;3060000.0;7159999.999999999;0.4438333333333333;0.0;0.22549999999999998;0.048666666666666664;0.0;0.4438333333333333;3.0937294963714015;14563.041015625;39132.6953125;4026.7080078125;63766.80078125;491511.577377082;489146.3609036995;276855.5334396253;276320.56828738225;262864.0770449508;430081.6785162784;458649.342509365;437585.1090581189;474790.3222967973;530190.3213035207;478208.65012807125;437270.2536001789;444657.03686278535;459698.9584401166;450989.8336964335;275346.04817087326;483176.6831811019;460251.83077344135;458514.9584239541;288545.87390705565;293572.2367247113;451959.67214118986;201733.08064409034;201733.08064409034;273.8843624800888;1378054.6167270788;612517.9947329372;79608.45908515048;518328.9122734521;0;55;54;87;97;91;86;0;50;52;423776667650.54254;166172347040.30838;366921789480.43365;53184.63240736343;12177.69411952551;-0.0;113968.35675462952;1921214.047974115;290992.98887403077;0.0;2469697.7021596306;3.106775628520442;0.17138489785728014
2004;2019-07-21 17:37:45.110;755;726;269;268;237;33;176;35;-18;43;779;289;-20;33;204;137;270;686;295;185;175;-186;740;352;334;128;352;310;724;2229.0;-1.0;743.0;146.0;0.0;1;0;100;1;0;0;1;1;1;0;1;1;0;0;0;62624.5;14694.361328125;39098.63671875;2906.34619140625;700.0;295300;687.0;1235.0;Calculated values ==>;1563723465.11;348.66;345.76;300.06;299.96000000000004;296.86;276.46000000000004;273.5264737036516;290.76000000000005;276.66;271.36;277.46000000000004;351.06000000000006;302.06;271.16;276.46000000000004;293.56;286.86;300.16;341.76;291.66;290.66;341.86;343.16;254.56000000000003;239.943914813709;268.7936212382143;273.5264737036516;302.66;7400000.0;3520000.0000000005;3340000.0;1280000.0;3520000.0000000005;3100000.0;7240000.000000001;0.3715;0.0;0.12383333333333332;0.024333333333333332;0.0;0.3715;3.0962365705175694;14694.361328125;39098.63671875;2906.34619140625;62624.5;490963.72665689606;488319.0416120811;276009.4283687805;275498.1610878046;262039.41890522692;430671.36484660726;460464.49447596865;437301.7563972805;474532.44719515945;531142.8749566656;477711.9545141728;436983.6325089788;445020.3376677628;461385.765245253;452155.9776336696;274979.9602436104;482295.4791525659;461640.91301602946;460333.2000441132;288127.0477506168;293572.2367247113;451927.1510952792;199861.98218772258;199861.98218772258;273.1106760300287;1379107.5264761255;612761.7251476818;79666.21527811553;518980.6227287403;0;55;54;87;97;91;86;0;50;52;423979699949.80005;166249421340.02652;367106527879.75806;29402.958706283585;6133.585776750544;-0.0;96765.05743364913;1921902.0484875708;291145.53200794215;0.0;2471453.228567518;2.333388572549984;0.09823605355935966
2005;2019-07-21 17:38:45.161;762;731;266;265;230;23;181;25;-16;39;797;288;-17;27;205;133;270;691;298;187;180;-175;747;341;326;137;342;310;731;2444.0;-1.0;668.0;248.0;0.0;1;100;100;1;0;0;1;1;1;0;1;1;0;1;0;63849.59375;14742.072265625;39647.6484375;3206.80200195312;703.0;295301;689.0;1237.0;Calculated values ==>;1563723525.161;349.36;346.26;299.76000000000005;299.66;296.16;275.46000000000004;272.3289490889957;291.26000000000005;275.66;271.56;277.06;352.86;301.96000000000004;271.46000000000004;275.86;293.66;286.46000000000004;300.16;342.26;291.86;291.16;342.06000000000006;343.46000000000004;255.66000000000003;241.92719264551067;268.7936212382143;272.3289490889957;302.96000000000004;7470000.0;3410000.0;3260000.0;1370000.0;3420000.0000000005;3100000.0;7309999.999999999;0.4073333333333334;0.0;0.11133333333333333;0.04133333333333333;0.0;0.4073333333333334;3.100706593148246;14742.072265625;39647.6484375;3206.80200195312;63849.59375;491292.2549000087;488335.04809531907;273859.6840234527;273383.6251323848;259087.68962081597;431359.6534126046;462340.3381300254;437618.5379703155;472980.6827117325;533025.3003505664;477595.0984624487;437460.313363465;444146.6137790267;463033.67154922616;453507.38228407566;274368.09553808847;482290.55445857154;463109.1198762553;462211.8425949286;288964.7057630673;294828.9587717387;451508.1059844913;196418.25020444658;196418.25020444658;271.6964488557169;1380162.3731176169;613007.2372695177;79717.20148129364;519637.3995591889;0;55;54;87;97;91;86;0;50;52;424177868250.1903;166328988915.1832;367292685980.12463;26853.632037933403;10543.714038908514;-0.0;108266.58996705634;1922371.2518955478;291284.6276375536;0.0;2473163.2779400605;2.5290404559623787;0.11258692704708011
2006;2019-07-21 17:39:45.101;769;734;259;258;222;20;186;18;-17;33;809;285;-20;27;206;133;270;689;297;190;185;-161;735;335;327;140;338;308;725;1315.0;-1.0;569.0;56.0;0.0;6;100;100;1;0;0;1;0;0;1;1;1;0;0;0;54323.13671875;14551.7568359375;31243.734375;3170.53784179688;704.0;295302;691.0;1237.0;Calculated values ==>;1563723585.101;350.06000000000006;346.56000000000006;299.06;298.96000000000004;295.36;275.16;271.6637117239857;291.76000000000005;274.96000000000004;271.46000000000004;276.46000000000004;354.06000000000006;301.66;271.16;275.86;293.76000000000005;286.46000000000004;300.16;342.06000000000006;292.16;291.66;342.26;343.56000000000006;257.06;242.56692532238324;268.5567601203482;271.6637117239857;302.86;7350000.0;3350000.0;3270000.0000000005;1400000.0;3379999.9999999995;3080000.0;7250000.0;0.21916666666666668;0.0;0.09483333333333334;0.009333333333333334;0.0;0.21916666666666668;3.100524874742899;14551.7568359375;31243.734375;3170.53784179688;54323.13671875;493502.9726946758;489396.8206745793;271096.05276051007;270643.83077777317;256500.57685790592;431720.082569444;462831.0830086694;437915.60822266474;471998.58498376724;534425.7330834043;477494.265283375;437443.34373287327;444547.7262109147;463759.92296047014;454533.4031635483;275439.5870555274;482644.76398940635;463343.01170704735;462702.8431186207;289802.386634966;295247.87795992935;452448.02207427175;195831.18552038795;195831.18552038795;271.43744800421325;1381146.1610997084;613251.1083970211;79770.29283554354;520227.57032166637;0;55;54;87;97;91;87;0;50;52;424373572350.37714;166412005815.26245;367477900580.30145;22957.672752932584;2395.0904745029156;-0.0;58489.37162361268;1922785.9310083278;291392.34318523057;0.0;2474551.5213216282;1.712251053904201;0.07588052092989502
2007;2019-07-21 17:40:45.102;775;732;253;252;221;21;192;13;-15;28;811;284;-17;30;203;135;270;668;294;194;191;-146;669;355;347;141;360;310;671;3354.0;-1.0;2484.0;657.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20925.38671875;13159.46875;0.0;3192.99609375;699.0;295303;691.0;1234.0;Calculated values ==>;1563723645.102;350.66;346.36;298.46000000000004;298.36;295.26000000000005;275.26000000000005;273.8482719121499;292.36;274.46000000000004;271.66;275.96000000000004;354.26;301.56;271.46000000000004;276.16;293.46000000000004;286.66;300.16;339.96000000000004;292.56;292.26000000000005;342.26;343.06000000000006;258.56;242.77792619122317;268.7936212382143;273.8482719121499;302.56;6690000.000000001;3550000.0;3470000.0000000005;1410000.0;3600000.0;3100000.0;6709999.999999999;0.5589999999999999;0.0;0.414;0.1095;0.0;0.5589999999999999;3.093910088925239;13159.46875;0.0;3192.99609375;20925.38671875;500654.671326866;494546.5194851225;273133.2347268948;272589.47164280084;258706.71046255468;430477.46260093397;460560.252468381;437776.4333770113;471373.7779470034;534487.4706577233;477127.1275049598;437460.313363465;444584.47720753064;460012.4503564219;451336.18998713646;390972.9295437699;485405.8646851329;460826.18879335455;460427.0983748652;289802.386634966;293153.3411634106;453836.8562638403;199935.80550486033;199935.80550486033;273.15264418762933;1381773.2425787805;613482.0391254063;79823.32316876654;520487.9391138844;0;55;54;87;97;91;87;0;50;52;424575775720.1329;166496307220.1606;367663303670.0775;98466.01993907048;27802.165058108305;-0.0;145614.6327143327;1923797.8119772738;291643.99117509497;0.0;2476252.4163701683;16.626412000232893;1.0978607200939283
2008;2019-07-21 17:41:45.132;754;704;251;249;224;56;201;22;-2;28;810;285;16;42;194;144;270;561;298;202;200;-132;681;386;373;149;390;323;679;1871.0;-1.0;1971.0;332.0;0.0;0;100;1;1;0;1;0;0;0;0;1;1;0;0;0;29379.140625;22824.740234375;0.0;3267.39184570312;686.0;295304;680.0;1234.0;Calculated values ==>;1563723705.132;348.56000000000006;343.56000000000006;298.26000000000005;298.06;295.56;278.76000000000005;277.0612115527968;293.26000000000005;275.36;272.96000000000004;275.96000000000004;354.16;301.66;274.76000000000005;277.36;292.56;287.56;300.16;329.26000000000005;293.36;293.16;341.16;341.76;259.96000000000004;244.42749628697553;270.30646906291605;277.0612115527968;302.96000000000004;6809999.999999999;3860000.0;3729999.9999999995;1490000.0;3900000.0;3229999.9999999995;6790000.000000001;0.31183333333333335;0.0;0.3285;0.05533333333333333;0.0;0.31183333333333335;3.096242126281964;22824.740234375;0.0;3267.39184570312;29379.140625;496633.3675707822;489775.19175755425;271256.3020892455;270257.7219037581;259440.41968706262;428316.9747201074;457669.3056362231;436876.85649099556;470302.0924079783;533424.5511336694;475600.71184446104;439754.9854601339;443738.81322404096;453833.8825573738;446956.8147178731;282577.59251837037;467855.60010985786;457809.2307788321;457529.2244627817;285195.4229665811;287708.2272785495;453958.83478387445;208424.9031681045;208424.9031681045;276.5739743599921;1382192.656575309;613782.0574676705;79877.18665318606;520487.9391138844;0;55;55;87;97;91;87;0;50;52;424791883720.0299;166583350720.11914;367853298619.98694;75046.46666656972;13586.21088273927;-0.0;77679.03085705684;1925244.4723336587;291989.0667593373;0.0;2478114.1272893073;6.374017573418166;0.4592255956969537
2009;2019-07-21 17:42:45.133;717;692;263;264;234;81;202;53;0;36;807;286;13;46;191;154;270;574;301;206;200;-217;724;399;379;148;403;321;719;431.0;-2.0;1684.0;95.0;0.0;82;3;35;1;0;1;1;0;0;0;1;1;1;0;0;42110.98046875;26792.8671875;6944.37841796875;4158.40087890625;677.0;295305;670.0;1231.0;Calculated values ==>;1563723765.133;344.86;342.36;299.46000000000004;299.56;296.56;281.26000000000005;278.3517537891185;293.36;278.46000000000004;273.16;276.76000000000005;353.86;301.76000000000005;274.46000000000004;277.76000000000005;292.26000000000005;288.56;300.16;330.56;293.76000000000005;293.16;340.16;340.86;251.46000000000004;244.22491754036054;270.0766712529157;278.3517537891185;303.26000000000005;7240000.000000001;3990000.0;3790000.0;1480000.0;4029999.9999999995;3210000.0;7190000.000000001;0.07183333333333333;0.0;0.2806666666666667;0.01583333333333333;0.0;0.07183333333333333;3.090308253102845;26792.8671875;6944.37841796875;4158.40087890625;42110.98046875;486981.9278173677;483758.9137289778;273484.84636167367;273975.43182203814;261159.26939369095;427324.32861471217;456833.51981252537;437660.55532777845;471233.66481513716;533257.2602105702;475974.58376553835;439722.5143049425;444736.1121879434;451106.01715057215;446033.1581700967;276528.0073020214;464686.26652778004;457399.7865327986;456549.39690253884;281007.8604223974;283939.0963198885;445028.64451758034;211893.25696495763;211893.25696495763;277.9381385025594;1382788.4175128876;614195.5444203544;79939.06929050981;520545.8098984612;0;55;55;88;97;91;87;0;50;53;425017487479.7574;166672452205.0115;368046501839.75354;63365.35507383171;3691.310302916526;-0.0;17574.466052182917;1926397.9234039662;292133.04850203294;0.0;2478907.919658911;2.2332679154537174;0.21090200189629546
2010;2019-07-21 17:43:45.093;710;690;257;256;232;83;86;71;0;49;788;293;6;48;190;167;270;615;298;210;87;-230;732;402;379;146;406;326;723;2156.0;-1.0;2514.0;130.0;0.0;98;26;89;1;0;1;1;0;0;0;1;1;1;0;0;46859.23828125;31259.8125;7423.0673828125;4386.81982421875;675.0;295306;667.0;1229.0;Calculated values ==>;1563723825.093;344.16;342.16;298.86;298.76000000000005;296.36;281.46000000000004;278.64511892235623;281.76000000000005;280.26000000000005;273.16;278.06;351.96000000000004;302.46000000000004;273.76000000000005;277.96000000000004;292.16;289.86;300.16;334.66;294.16;281.86;339.86;340.66;250.16000000000003;243.81672145450628;270.64921214262944;278.64511892235623;302.96000000000004;7320000.0;4020000.0000000005;3790000.0;1460000.0;4060000.0;3260000.0;7230000.0;0.35933333333333334;0.0;0.419;0.021666666666666667;0.0;0.35933333333333334;3.0856390604408177;31259.8125;7423.0673828125;4386.81982421875;46859.23828125;485081.4627031645;483017.3862610215;270348.4468797134;269901.87686158123;260205.07745596717;427087.8111062005;438883.8584693086;436506.1589953227;472787.8654963541;530882.7076329653;476173.9869370005;437487.2739939865;444030.3574543133;450411.76490982453;447539.17130709375;275725.30922828557;471119.9641338563;457963.46865473;439055.7924546527;279751.69817897916;283101.5729112263;443990.0955973337;212995.37890088512;212995.37890088512;278.3604945513399;1383529.3417239492;614678.994236504;80010.23198963278;520665.4587944005;0;55;55;88;97;91;87;0;50;53;425244735879.902;166760593405.06757;368240472439.87695;93651.01685956935;5004.885528423052;-0.0;81231.04193698717;1927705.5208577325;292205.46848847443;0.0;2479730.7499731886;4.1766472844855365;0.2852946555995778
