;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2011;2019-07-21 17:44:45.134;720;700;258;257;231;63;94;64;-6;56;782;296;-4;30;191;158;270;642;296;209;93;-236;769;383;356;143;385;314;746;3107.0;-1.0;2001.0;302.0;0.0;98;33;98;1;0;1;1;0;1;0;1;1;1;1;0;67362.328125;33732.76953125;26081.8359375;4300.71630859375;682.0;295307;669.0;1231.0;Calculated values ==>;1563723885.134;345.16;343.16;298.96000000000004;298.86;296.26000000000005;279.46000000000004;276.758820704277;282.56;279.56;272.56;278.76000000000005;351.36;302.76000000000005;272.76000000000005;276.16;292.26000000000005;288.96000000000004;300.16;337.36;294.06;282.46000000000004;340.06000000000006;341.36;249.56000000000003;243.1966462407574;269.2639976450953;276.758820704277;302.76000000000005;7690000.000000001;3829999.9999999995;3560000.0;1430000.0;3850000.0;3140000.0;7459999.999999999;0.5178333333333334;0.0;0.3335;0.050333333333333334;0.0;0.5178333333333334;3.089424734324083;33732.76953125;26081.8359375;4300.71630859375;67362.328125;482632.5304402378;482028.99765761354;269132.95238716574;268714.45876015205;258766.98651613833;428538.6833535345;445022.96397142287;438291.20036355284;473868.6248578208;531155.8375159447;478033.6063861338;438605.9282769091;443779.6405228193;454248.15637414396;449684.33619262784;272642.7141254092;472740.89218330797;461439.12787311134;444868.27190260205;280589.13426710566;286033.001929769;443918.8396699784;207287.54380681246;207287.54380681246;276.12853531394654;1384481.8385410595;615220.9691845656;80082.67759491895;520944.85711447505;0;55;55;88;97;92;87;0;50;53;425465386555.37164;166847352650.25223;368432603640.2859;77039.71946167292;11910.441891779354;-0.0;123027.22036560305;1929128.9156523542;292346.52587400196;0.0;2481434.0652999957;3.306189157955083;0.19158329926376047
2012;2019-07-21 17:45:45.114;739;714;270;270;243;57;151;56;-19;55;782;296;-18;9;194;153;270;658;294;209;150;-233;755;378;356;135;379;303;730;2138.0;1.0;1918.0;281.0;0.0;0;8;88;1;0;1;1;0;0;1;1;1;1;1;0;71758.90625;32215.10546875;31371.076171875;4014.27026367188;690.0;295308;678.0;1230.0;Calculated values ==>;1563723945.114;347.06000000000006;344.56000000000006;300.16;300.16;297.46000000000004;278.86;276.25090830309495;288.26000000000005;278.76000000000005;271.26000000000005;278.66;351.36;302.76000000000005;271.36;274.06;292.56;288.46000000000004;300.16;338.96000000000004;294.06;288.16;340.96000000000004;342.16;249.86;241.49495122638035;267.9596281332873;276.25090830309495;302.56;7550000.0;3779999.9999999995;3560000.0;1350000.0;3790000.0;3030000.0;7300000.0;0.35633333333333334;0.00016666666666666666;0.31966666666666665;0.04683333333333333;0.0;0.35633333333333334;3.0854935577581952;32215.10546875;31371.076171875;4014.27026367188;71758.90625;487043.0826796471;485898.424391136;275920.22485447914;275920.22485447914;264034.2152504452;428902.12800615287;453455.83774682117;438727.9205961053;474798.75670687103;531982.0436786455;479387.7005990521;438881.8371443283;442934.10434907244;455692.96870337374;449841.95690933854;273708.8445545537;477244.73031196673;461439.12787311134;453313.5623644761;284357.86631585273;289383.54333396035;445777.86816216935;205798.8722204877;205798.8722204877;275.536350856027;1385640.7957133465;615770.3516211986;80151.94605252493;521423.4717907828;0;55;55;88;97;92;88;0;50;53;425678915355.4396;166930724850.27875;368617641940.3447;74459.65246407241;11239.016309935423;0.0;88197.73458797453;1930390.9895872148;292539.3737216937;0.0;2483193.686522516;2.5724148058680214;0.1674992586922416
2013;2019-07-21 17:46:45.135;748;720;277;276;250;51;178;50;-28;53;781;293;-31;0;195;151;270;669;275;208;177;-215;748;372;351;135;373;296;724;2654.0;-1.0;1872.0;385.0;0.0;40;3;66;1;0;1;1;0;0;1;1;1;1;1;0;72699.1796875;29981.427734375;32534.40234375;3877.79663085938;696.0;295309;683.0;1229.0;Calculated values ==>;1563724005.135;347.96000000000004;345.16;300.86;300.76000000000005;298.16;278.26000000000005;275.63479819532273;290.96000000000004;278.16;270.36;278.46000000000004;351.26;302.46000000000004;270.06;273.16;292.66;288.26000000000005;300.16;340.06000000000006;293.96000000000004;290.86;341.46000000000004;342.76;251.66000000000003;241.49495122638035;267.1113755279542;275.63479819532273;300.66;7480000.0;3720000.0000000005;3510000.0;1350000.0;3729999.9999999995;2960000.0;7240000.000000001;0.4423333333333333;0.0;0.312;0.06416666666666666;0.0;0.4423333333333333;3.0819125428549636;29981.427734375;32534.40234375;3877.79663085938;72699.1796875;489116.74230594747;487428.7458627142;280399.5222991709;279816.92970963166;267240.9027482856;429328.3091220336;458043.7097154469;438906.64018323726;474604.2872109489;532401.607853083;479895.82620792725;438449.4162088901;443059.1894257166;456826.4442034697;450632.4263998688;274283.46337256586;479667.3187406185;462069.13822976255;457907.466087479;286451.7998164319;291896.6896268761;447681.5783059361;204024.4561981661;204024.4561981661;274.8252147016494;1386845.034430406;616288.8374703223;80217.73629507411;521956.2038352461;0;55;55;88;97;92;88;0;50;53;425891089590.11597;167011753200.15515;368797404835.07056;73283.24140334221;15634.665335248576;-0.0;112300.91804103942;1931622.6112843384;292763.3994499667;0.0;2484865.093412945;3.0306948837365035;0.166124469550563
2014;2019-07-21 17:47:45.145;754;725;274;272;247;48;183;46;-37;51;778;291;-39;-4;196;151;270;677;261;207;182;-192;740;370;350;132;371;289;718;2702.0;-2.0;2209.0;333.0;0.0;70;1;31;1;0;1;1;0;0;1;1;1;1;1;0;70821.3828125;27192.916015625;33383.1875;3791.78002929688;700.0;295310;687.0;1229.0;Calculated values ==>;1563724065.145;348.56000000000006;345.66;300.56;300.36;297.86;277.96000000000004;275.4277932560699;291.46000000000004;277.76000000000005;269.46000000000004;278.26000000000005;350.96000000000004;302.26000000000005;269.26000000000005;272.76000000000005;292.76000000000005;288.26000000000005;300.16;340.86;293.86;291.36;341.86;343.16;253.96000000000004;240.83765695389522;266.24828229547654;275.4277932560699;299.26000000000005;7400000.0;3700000.0;3500000.0;1320000.0;3710000.0;2890000.0;7180000.0;0.4503333333333333;0.0;0.36816666666666664;0.0555;0.0;0.4503333333333333;3.0811941256405615;27192.916015625;33383.1875;3791.78002929688;70821.3828125;490816.6189422471;488792.8735363097;279415.39669181075;278275.0347743533;266379.69357322354;429467.9694778635;458882.002038489;439096.90894082;474793.84568264754;532613.3400638879;480515.315977421;438796.5983761049;443908.5250990376;457293.5173898348;450992.4459802804;274979.9602436104;481581.04551464453;462088.8242006048;458746.76778394415;288127.0477506168;293572.2367247113;450617.505717723;204083.17836853155;204083.17836853155;274.8384125136611;1388041.2384518306;616765.3697436407;80281.66008608839;522505.6086360648;0;55;55;88;97;92;88;0;50;53;426101424640.0825;167091866550.14243;368972934085.04266;86524.22180569754;13682.655167880126;-0.0;114683.50310007413;1932954.562099012;293007.75117262127;0.0;2486756.9455116275;3.3384720490876685;0.16986614859051324
2015;2019-07-21 17:48:45.125;756;727;269;267;241;48;185;45;-41;49;774;288;-43;-2;198;147;270;682;254;205;184;-170;740;370;351;129;371;286;718;2615.0;-2.0;2308.0;446.0;0.0;98;1;1;1;0;1;1;0;0;1;1;1;1;1;0;69516.0;25126.16015625;34538.05859375;3781.396484375;701.0;295311;689.0;1230.0;Calculated values ==>;1563724125.125;348.76;345.86;300.06;299.86;297.26000000000005;277.96000000000004;275.4277932560699;291.66;277.66;269.06;278.06;350.56000000000006;301.96000000000004;268.86;272.96000000000004;292.96000000000004;287.86;300.16;341.36;293.66;291.56;342.06000000000006;343.26;256.16;240.16925963744896;265.87368984753493;275.4277932560699;298.56;7400000.0;3700000.0;3510000.0;1290000.0;3710000.0;2860000.0;7180000.0;0.4358333333333333;0.0;0.38466666666666666;0.07433333333333333;0.0;0.4358333333333333;3.0835210216941826;25126.16015625;34538.05859375;3781.396484375;69516.0;491110.71979069983;489087.02445641084;276637.2864109067;275587.8920138097;263934.99748222536;429467.9694778635;458993.52294359874;439160.62003349565;474983.2608063853;532424.0096549188;480537.56088744424;438862.0444890277;444790.9268721922;457573.4263521663;450399.16066730564;274979.9602436104;482346.8863782574;461671.70442812063;458858.24666723126;288964.7057630673;293991.1381695566;453386.3693672624;203824.36122989442;203824.36122989442;274.7384493633872;1389210.3268162431;617201.2167144445;80344.74885378762;523071.4303502313;0;55;55;88;97;92;88;0;50;53;426311654540.14935;167170140450.16733;369145376585.0975;90526.01421978527;18550.77593821102;-0.0;111152.26840310596;1934429.4889268156;293276.27356128214;0.0;2488638.2829531645;3.4711470248582534;0.18447131073053502
2016;2019-07-21 17:49:45.126;755;726;269;267;241;49;184;46;-46;48;772;286;-48;-7;199;147;270;686;254;203;183;-151;738;372;354;128;373;281;716;2653.0;-1.0;2302.0;517.0;0.0;98;1;1;1;0;1;1;0;0;1;1;1;1;1;0;69091.8125;25010.11328125;34383.92578125;3738.84765625;702.0;295312;690.0;1233.0;Calculated values ==>;1563724185.126;348.66;345.76;300.06;299.86;297.26000000000005;278.06;275.63479819532273;291.56;277.76000000000005;268.56;277.96000000000004;350.36;301.76000000000005;268.36;272.46000000000004;293.06;287.86;300.16;341.76;293.46000000000004;291.46000000000004;342.16;343.36;258.06;239.943914813709;265.2429198363724;275.63479819532273;298.56;7380000.0;3720000.0000000005;3540000.0;1280000.0;3729999.9999999995;2810000.0;7159999.999999999;0.4421666666666667;0.0;0.38366666666666666;0.08616666666666667;0.0;0.4421666666666667;3.090861015909776;25010.11328125;34383.92578125;3738.84765625;69091.8125;491164.5922891726;489146.3609036995;276855.5334396253;275793.83783025865;264052.6889126537;429328.3091220336;458379.467483997;439517.4856313818;475014.25861372735;532591.2285421101;480913.7947934963;439222.66633982636;445083.23208763177;457388.9862979285;450035.60733862006;275161.42224232183;483176.6831811019;460944.6244486303;458243.10377271957;289383.54333396035;294410.04551340896;455474.2249821054;204288.91197347082;204288.91197347082;274.9272888642797;1390365.4111700996;617619.0259559569;80407.41859936215;523645.789791827;0;55;55;88;97;92;88;0;50;53;426523158064.89386;167247241735.0742;369315479419.89197;90249.36276008518;21643.80113757735;-0.0;112290.07847390116;1935935.9755075192;293611.23395242257;0.0;2490500.333541883;3.550974048918041;0.19419025699292605
2017;2019-07-21 17:50:48.086;753;725;267;265;237;50;181;48;-41;49;772;285;-42;-7;200;146;270;686;254;201;180;-137;721;373;355;131;374;296;704;2609.0;-1.0;2092.0;356.0;0.0;99;97;100;1;0;0;1;0;0;1;1;0;1;1;0;57207.3984375;14338.9658203125;33387.32421875;3090.06420898438;700.0;295313;690.0;1231.0;Calculated values ==>;1563724248.086;348.46000000000004;345.66;299.86;299.66;296.86;278.16;275.73799182748917;291.26000000000005;277.96000000000004;269.06;278.06;350.36;301.66;268.96000000000004;272.46000000000004;293.16;287.76000000000005;300.16;341.76;293.26000000000005;291.16;342.16;343.16;259.46000000000004;240.61611355647437;267.1113755279542;275.73799182748917;298.56;7209999.999999999;3729999.9999999995;3550000.0;1310000.0;3740000.0;2960000.0;7040000.000000001;0.43483333333333335;0.0;0.3486666666666667;0.059333333333333335;0.0;0.43483333333333335;3.0862082739328973;14338.9658203125;33387.32421875;3090.06420898438;57207.3984375;492571.7394606523;490232.87948083575;277127.35751972464;276019.3335056878;263158.94595648453;429258.0297950786;457808.6426020985;436905.98103401356;474728.02826942276;531467.0978301074;478979.6189866589;436749.92821371974;442039.2364120368;457366.9015654474;449702.803357742;276845.97118112183;484486.99258100166;460521.7338606115;457671.52647964493;289383.54333396035;293572.2367247113;456399.44171464845;205102.74777344425;205102.74777344425;275.24514989737276;1391469.8276041888;617963.1117923091;80467.13363981988;524238.4117227416;0;55;55;88;97;92;88;0;50;53;426746351265.0291;167328774935.1236;369497119020.002;80822.0606635185;14910.270507178117;-0.0;109825.32394074627;1937431.9000665853;293930.87900133204;0.0;2492442.6093397303;4.045108275734745;0.19908099796442794
2018;2019-07-21 17:51:45.127;739;715;269;268;239;48;178;47;-25;50;783;284;-27;9;201;146;270;676;250;197;177;-127;722;371;353;137;372;304;705;2666.0;-1.0;1733.0;226.0;0.0;98;99;100;1;0;0;1;0;0;1;1;0;1;1;0;57705.84765625;14322.4873046875;33509.75390625;3132.86303710938;694.0;295314;685.0;1231.0;Calculated values ==>;1563724305.127;347.06000000000006;344.66;300.06;299.96000000000004;297.06;277.96000000000004;275.5313989812953;290.96000000000004;277.86;270.66;278.16;351.46000000000004;301.56;270.46000000000004;274.06;293.26000000000005;287.76000000000005;300.16;340.76;292.86;290.86;341.66;342.56000000000006;260.46000000000004;241.92719264551067;268.0796299477929;275.5313989812953;298.16;7220000.0;3710000.0;3529999.9999999995;1370000.0;3720000.0000000005;3040000.0;7050000.0;0.44433333333333336;0.0;0.28883333333333333;0.03766666666666666;0.0;0.44433333333333336;3.08728662436191;14322.4873046875;33509.75390625;3132.86303710938;57705.84765625;490436.52582662605;488672.9567671636;278150.2072389745;277574.2608513775;263905.9641973737;429398.2889081932;457721.05570040725;437570.5891863215;474055.1135888039;532011.391070236;477876.16378844186;437256.7094276882;442728.0766999201;457830.9065929275;450068.3528206645;276738.87505142036;482872.2890906342;460295.6674585051;457584.16119662166;287289.4124756198;291058.95107146574;456446.9686200086;205016.44481901726;205016.44481901726;275.2023031673472;1392380.211838233;618190.1781744432;80516.43391674205;524768.3945341135;0;55;55;88;97;92;88;0;50;53;426948276405.4815;167405209875.29483;369668242020.3854;67169.38869808971;9470.54972983734;-0.0;112224.25531044889;1938604.3417724113;294124.0326638675;0.0;2494201.76629507;3.705755075456629;0.14816843303040708
2019;2019-07-21 17:52:45.117;730;708;268;267;237;46;177;46;-21;50;792;280;-23;17;202;144;270;673;246;193;176;-122;723;369;351;140;370;306;706;2772.0;-1.0;1618.0;210.0;0.0;98;99;100;1;0;0;1;0;0;1;1;0;1;1;0;58222.15625;14332.1826171875;33623.76171875;3137.13598632812;690.0;295315;681.0;1232.0;Calculated values ==>;1563724365.117;346.16;343.96000000000004;299.96000000000004;299.86;296.86;277.76000000000005;275.3239800832674;290.86;277.76000000000005;271.06;278.16;352.36;301.16;270.86;274.86;293.36;287.56;300.16;340.46000000000004;292.46000000000004;290.76000000000005;341.26;342.16;260.96000000000004;242.56692532238324;268.3187672390254;275.3239800832674;297.76000000000005;7230000.0;3690000.0;3510000.0;1400000.0;3700000.0;3060000.0;7059999.999999999;0.46199999999999997;0.0;0.26966666666666667;0.035;0.0;0.46199999999999997;3.0905106204537374;14332.1826171875;33623.76171875;3137.13598632812;58222.15625;489013.2120565822;487540.6864158594;277453.4451033777;276892.21746739716;263041.5722119045;429537.3511455088;457907.466087479;437742.05038880615;473667.5473979283;532800.6463866218;477161.0975414022;437427.84448784514;443492.7161922392;458291.8972404618;450134.2422163478;276632.8958536535;482306.7097390939;460070.93865526;457771.0809724508;285614.20965156396;289383.54333396035;456474.4305694062;204574.7858751811;204574.7858751811;275.0229955547164;1393346.1175264888;618428.9272923442;80568.67520028036;525327.7472567501;0;55;55;88;97;92;88;0;50;53;427159441205.5151;167488296025.30804;369851211520.4145;62877.43899717422;8816.487564297879;-0.0;116976.68833493858;1939687.8847161166;294276.39924267994;0.0;2496111.455824441;3.692684287312205;0.1322636439027724
2020;2019-07-21 17:53:45.118;725;705;265;264;234;46;178;45;-19;50;796;279;-21;24;203;142;270;672;247;189;177;-119;726;368;351;141;370;307;710;2782.0;-2.0;1607.0;296.0;0.0;98;99;100;1;0;0;1;0;0;1;1;0;1;1;0;58339.88671875;14381.88671875;33774.92578125;3131.6875;687.0;295316;678.0;1232.0;Calculated values ==>;1563724425.118;345.66;343.66;299.66;299.56;296.56;277.76000000000005;275.2199585193972;290.96000000000004;277.66;271.26000000000005;278.16;352.76;301.06;271.06;275.56;293.46000000000004;287.36;300.16;340.36;292.06;290.86;340.96000000000004;341.86;261.26000000000005;242.77792619122317;268.43790593516167;275.2199585193972;297.86;7259999.999999999;3679999.9999999995;3510000.0;1410000.0;3700000.0;3070000.0;7100000.0;0.46366666666666667;0.0;0.2678333333333333;0.04933333333333333;0.0;0.46366666666666667;3.091045843652526;14381.88671875;33774.92578125;3131.6875;58339.88671875;487963.02000839147;486675.0651264182;275371.71139986336;274850.67743274785;261637.67156262192;429606.4342157736;458043.7097154469;437828.56808052456;473537.94592219684;533143.6027224443;476918.8332826097;437514.20447033056;444312.00193913304;458430.6779884332;450018.5547347135;276321.4018368801;481708.639951708;459533.28600944486;457907.466087479;284357.86631585273;288127.0477506168;456620.95037821744;204031.89650158054;204031.89650158054;274.8091291748437;1394317.484072561;618668.2151912531;80620.91626660658;525889.4123461671;0;55;55;88;97;92;88;0;50;53;427370044715.2607;167572597430.2062;370035114585.1923;62618.54187122717;12461.05999124742;-0.0;117713.63909799494;1940733.7019854207;294453.7150939769;0.0;2498067.241146565;3.7589955050443966;0.14573686448961443
2021;2019-07-21 17:54:45.108;724;704;264;263;232;45;179;44;-19;49;796;280;-20;29;204;142;270;672;249;187;178;-116;727;368;351;143;370;308;711;2754.0;-1.0;1389.0;394.0;0.0;100;99;100;1;0;0;1;0;0;1;1;0;1;1;0;58413.34765625;14409.51171875;33889.01953125;3104.07421875;686.0;295317;677.0;1232.0;Calculated values ==>;1563724485.108;345.56000000000006;343.56000000000006;299.56;299.46000000000004;296.36;277.66;275.2199585193972;291.06;277.56;271.26000000000005;278.06;352.76;301.16;271.16;276.06;293.56;287.36;300.16;340.36;291.86;290.96000000000004;340.86;341.76;261.56;243.1966462407574;268.5567601203482;275.2199585193972;298.06;7270000.0;3679999.9999999995;3510000.0;1430000.0;3700000.0;3080000.0;7109999.999999999;0.45899999999999996;0.0;0.2315;0.06566666666666666;0.0;0.45899999999999996;3.0912239056558994;14409.51171875;33889.01953125;3104.07421875;58413.34765625;487710.25021692086;486420.5043900101;274749.62551118335;274238.9259619086;260816.06512386826;429606.4342157736;458179.81269409554;437601.09044165985;473179.6374401198;533069.3708900069;476910.05400991545;437443.34373287327;444837.77879090665;458569.3095304633;450018.5547347135;276219.63704900624;481596.8582386084;459263.6713298943;458043.7097154469;283939.0963198885;287708.2272785495;456607.32574021886;203661.553593832;203661.553593832;274.6660888877593;1395290.2655352373;618908.1035235503;80672.87228682426;526453.1845794924;0;55;55;88;97;92;88;0;50;53;427580609615.2941;167657783230.21976;370219583835.2216;54157.002780272145;16610.105704279402;-0.0;116761.40965982123;1941706.6693360815;294695.93443152576;0.0;2500020.874226734;3.648229820925711;0.14816127001280266
2022;2019-07-21 17:55:45.129;724;703;263;262;231;45;178;44;-19;49;793;281;-20;33;205;142;269;672;247;185;177;-113;727;368;351;145;370;307;711;2607.0;0.0;1450.0;392.0;0.0;100;99;100;1;0;0;1;0;0;1;1;0;1;1;0;58283.84375;14414.482421875;33841.1953125;3086.125;685.0;295318;676.0;1232.0;Calculated values ==>;1563724545.129;345.56000000000006;343.46000000000004;299.46000000000004;299.36;296.26000000000005;277.66;275.2199585193972;290.96000000000004;277.56;271.26000000000005;278.06;352.46000000000004;301.26000000000005;271.16;276.46000000000004;293.66;287.36;300.06;340.36;291.66;290.86;340.76;341.66;261.86;243.61107973660833;268.43790593516167;275.2199585193972;297.86;7270000.0;3679999.9999999995;3510000.0;1450000.0;3700000.0;3070000.0;7109999.999999999;0.4345;0.0;0.24166666666666667;0.06533333333333333;0.0;0.4345;3.0914017945657726;14414.482421875;33841.1953125;3086.125;58283.84375;487710.25021692086;486271.8151594225;274238.9259619086;273735.2823968615;260436.01078406387;429606.4342157736;458043.7097154469;437828.56808052456;472918.6684847629;532830.5738213194;477152.44772949436;437671.5478804793;445611.7091226259;458707.79275968665;450018.5547347135;275709.3768540443;481596.8582386084;458993.52294359874;457907.466087479;283520.3318566784;287289.4124756198;456594.5771044441;203662.40782716547;203662.40782716547;274.66641922907456;1396263.0824956137;619148.3875443386;80724.47533498285;527017.8005821224;0;55;55;88;97;92;88;0;50;53;427791283324.9728;167744213470.08792;370404148409.94006;56590.15539456178;16524.901726115535;-0.0;110469.47781410624;1942629.8853320081;294972.15613679605;0.0;2501915.1277095494;3.5757321550352916;0.1502932893011525
2023;2019-07-21 17:56:45.129;723;702;261;259;229;45;176;44;-19;48;790;281;-20;33;206;141;270;671;249;182;175;-110;727;368;350;146;369;308;711;2777.0;-1.0;1427.0;340.0;0.0;100;100;100;1;0;0;1;0;0;1;1;0;1;1;0;57970.90234375;14425.833984375;33853.08984375;3076.13745117188;685.0;295319;676.0;1232.0;Calculated values ==>;1563724605.129;345.46000000000004;343.36;299.26000000000005;299.06;296.06;277.66;275.2199585193972;290.76000000000005;277.56;271.26000000000005;277.96000000000004;352.16;301.26000000000005;271.16;276.46000000000004;293.76000000000005;287.26000000000005;300.16;340.26;291.36;290.66;340.76;341.66;262.16;243.81672145450628;268.5567601203482;275.2199585193972;298.06;7270000.0;3679999.9999999995;3500000.0;1460000.0;3690000.0;3080000.0;7109999.999999999;0.4628333333333333;0.0;0.2378333333333333;0.056666666666666664;0.0;0.4628333333333333;3.0914017945657726;14425.833984375;33853.08984375;3076.13745117188;57970.90234375;487561.4497580288;486122.9997425435;273238.3565417999;272263.42932171596;259682.88422595616;429606.4342157736;457932.4809600286;437601.09044165985;472688.91281728103;532442.8793859992;477027.005850375;437443.34373287327;445415.2873379444;459004.97428962355;449869.5066185597;276219.63704900624;481443.82494615274;458746.76778394415;457796.27867287636;283520.3318566784;287289.4124756198;456743.6768354742;203907.63297977386;203907.63297977386;274.761173199037;1397231.872046395;619388.7235143906;80775.82752207595;527581.9196250911;0;55;55;88;97;92;88;0;50;53;428001583324.9728;167831513470.08792;370588648409.94006;55580.09396635188;14327.375818489685;-0.0;117508.12818162427;1943564.6374100158;295229.2584496678;0.0;2503814.941092847;3.6494085158850735;0.1424701568662158
2024;2019-07-21 17:57:45.090;722;702;260;259;228;45;175;44;-18;48;786;281;-20;34;207;138;269;671;246;181;174;-106;729;368;349;146;369;308;713;2816.0;-1.0;1339.0;267.0;0.0;100;100;100;1;0;0;1;0;0;1;1;0;1;1;0;57821.3828125;14468.1259765625;34082.0546875;3002.4619140625;685.0;295320;676.0;1232.0;Calculated values ==>;1563724665.09;345.36;343.36;299.16;299.06;295.96000000000004;277.66;275.2199585193972;290.66;277.56;271.36;277.96000000000004;351.76;301.26000000000005;271.16;276.56;293.86;286.96000000000004;300.06;340.26;291.26000000000005;290.56;340.76;341.66;262.56;243.81672145450628;268.5567601203482;275.2199585193972;297.76000000000005;7290000.000000001;3679999.9999999995;3490000.0;1460000.0;3690000.0;3080000.0;7130000.0;0.4693333333333333;0.0;0.22316666666666668;0.0445;0.0;0.4693333333333333;3.0914017945657726;14468.1259765625;34082.0546875;3002.4619140625;57821.3828125;487203.1310438659;485909.7475611954;272568.49572069535;272088.4477787837;259211.60293819685;429606.4342157736;457957.6186738957;437758.51091407164;472688.91281728103;532025.0457396412;477027.005850375;437443.34373287327;445559.1329363517;459142.8446520546;449421.0396355995;275514.0736954805;481219.57917460555;458770.8236096388;457821.5992405219;283520.3318566784;287289.4124756198;457156.96369317226;204162.9005949132;204162.9005949132;274.85964342296865;1398196.180547267;619629.3500049775;80826.44959101069;528147.6778471614;0;55;55;88;97;92;88;0;50;53;428211147019.8528;167919056530.03778;370773328289.83435;52130.753702892194;11258.235807872528;-0.0;119050.48256433902;1944461.6443729878;295442.3332910358;0.0;2505784.9814887936;3.538896610365365;0.12090615607064596
2025;2019-07-21 17:58:45.110;723;702;261;260;228;44;173;43;-17;46;774;282;-19;37;208;139;269;671;247;182;172;-105;728;367;349;135;369;310;712;2635.0;-1.0;1365.0;201.0;0.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;58860.33203125;14414.3671875;34049.2421875;4042.927734375;685.0;295321;676.0;1231.0;Calculated values ==>;1563724725.11;345.46000000000004;343.36;299.26000000000005;299.16;295.96000000000004;277.56;275.1157276137837;290.46000000000004;277.46000000000004;271.46000000000004;277.76000000000005;350.56000000000006;301.36;271.26000000000005;276.86;293.96000000000004;287.06;300.06;340.26;291.36;290.36;340.76;341.66;262.66;241.49495122638035;268.7936212382143;275.1157276137837;297.86;7280000.0;3670000.0000000005;3490000.0;1350000.0;3690000.0;3100000.0;7120000.0;0.4391666666666667;0.0;0.2275;0.033499999999999995;0.0;0.4391666666666667;3.088892539862391;14414.3671875;34049.2421875;4042.927734375;58860.33203125;487456.9550830393;486016.41772617237;273145.98704605683;272657.7753144368;259260.53976201444;429675.2189834977;457685.4389576908;437460.313363465;473923.1613037276;530619.4583364654;476892.8107536091;437142.86386454466;445598.44716816605;459280.5708841072;449754.20916880155;275611.2657247085;481331.75351564545;458905.8800365434;457549.1369847078;283520.3318566784;287289.4124756198;458993.49352467206;204127.16831765638;204127.16831765638;274.84110380854526;1399168.8522865304;619870.1176770825;80885.18074192248;528715.627907875;0;55;55;88;97;92;88;0;51;53;428420616819.7862;168003384630.011;370958790089.7754;53083.290497921465;8538.021894435024;-0.0;111294.48123961342;1945338.7203356165;295607.35709477396;0.0;2507705.162700338;3.2932241041105703;0.11255918966097272
2026;2019-07-21 17:59:45.111;724;703;260;259;228;43;172;42;-16;45;768;284;-17;39;208;139;269;670;245;184;171;-104;727;366;346;131;367;311;711;2626.0;-1.0;1406.0;261.0;0.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;58811.15625;14429.7275390625;33934.5078125;4069.81274414062;685.0;295322;676.0;1232.0;Calculated values ==>;1563724785.111;345.56000000000006;343.46000000000004;299.16;299.06;295.96000000000004;277.46000000000004;275.0112864084945;290.36;277.36;271.56;277.66;349.96000000000004;301.56;271.46000000000004;277.06;293.96000000000004;287.06;300.06;340.16;291.56;290.26000000000005;340.76;341.66;262.76000000000005;240.61611355647437;268.91163127593666;275.0112864084945;297.66;7270000.0;3660000.0;3460000.0;1310000.0;3670000.0000000005;3110000.0;7109999.999999999;0.4376666666666667;0.0;0.23433333333333334;0.0435;0.0;0.4376666666666667;3.0914017945657726;14429.7275390625;33934.5078125;4069.81274414062;58811.15625;487710.25021692086;486271.8151594225;272747.8355166265;272263.42932171596;259309.7016220968;429743.705733735;458033.76506992674;437389.9950341223;474340.9607716398;529915.0010087998;477001.6503852284;437231.03110804653;445690.6980614366;459595.91619260935;449937.1112318341;275709.3768540443;481290.64493736776;459648.89065656747;457898.2943310054;283520.3318566784;287289.4124756198;459712.9286052123;203692.66465061225;203692.66465061225;274.6686983103674;1400149.4643681818;620110.4891399263;80952.78803953326;529282.1686016293;0;55;55;88;97;92;88;0;51;53;428629120295.36285;168083185960.2317;371145093195.29065;54763.07441986919;11136.881482025101;-0.0;111257.33059011876;1946237.4550244121;295771.31735599006;0.0;2509559.7920473553;3.3786688788297234;0.12248169401293109
2027;2019-07-21 18:00:45.111;725;703;259;258;227;41;171;41;-15;44;776;283;-17;39;209;138;269;670;246;187;171;-102;729;363;344;130;365;311;713;2496.0;0.0;1272.0;302.0;0.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;58760.49609375;14444.17578125;34179.80859375;4085.4248046875;685.0;295323;676.0;1230.0;Calculated values ==>;1563724845.111;345.66;343.46000000000004;299.06;298.96000000000004;295.86;277.26000000000005;274.69669130483857;290.26000000000005;277.26000000000005;271.66;277.56;350.76;301.46000000000004;271.46000000000004;277.06;294.06;286.96000000000004;300.06;340.16;291.86;290.26000000000005;340.76;341.66;262.96000000000004;240.39332010688793;268.91163127593666;274.69669130483857;297.76000000000005;7290000.000000001;3629999.9999999995;3440000.0;1300000.0;3650000.0;3110000.0;7130000.0;0.41600000000000004;0.0;0.21200000000000002;0.050333333333333334;0.0;0.41600000000000004;3.08638328515901;14444.17578125;34179.80859375;4085.4248046875;58760.49609375;487650.49853572436;486058.89671639336;272088.4477787837;271614.04398244387;258842.05028419162;429947.3805835815;458220.105081558;437548.62350390764;474372.5853179056;530753.2995576473;476884.34712671547;437231.03110804653;445690.6980614366;460046.18574337027;450335.05977705074;275514.0736954805;481066.02209997014;460361.6869509762;458220.105081558;283520.3318566784;287289.4124756198;460066.0806016487;202740.38080133082;202740.38080133082;274.28582198013146;1401129.228137713;620351.1050009289;81020.74835244016;529849.7879050147;0;55;55;88;97;92;88;0;51;53;428836120295.36285;168161485960.2317;371331693195.29065;49779.34745294629;12952.060223282668;-0.0;106279.56530057451;1947108.6418733522;295972.0585368676;0.0;2511372.599513111;3.2064668454287064;0.12132307911821248
2028;2019-07-21 18:01:45.102;727;705;260;259;227;38;171;39;-15;43;789;283;-17;38;210;137;269;672;246;190;170;-101;731;361;341;128;362;311;716;2471.0;-1.0;1156.0;362.0;0.0;100;0;100;1;0;0;1;0;0;1;1;1;1;1;0;58882.6015625;14511.0166015625;34319.2265625;4084.52612304688;687.0;295324;677.0;1232.0;Calculated values ==>;1563724905.102;345.86;343.66;299.16;299.06;295.86;276.96000000000004;274.4858918419099;290.26000000000005;277.06;271.66;277.46000000000004;352.06000000000006;301.46000000000004;271.46000000000004;276.96000000000004;294.16;286.86;300.06;340.36;292.16;290.16;340.86;341.86;263.06;239.943914813709;268.91163127593666;274.4858918419099;297.76000000000005;7309999.999999999;3610000.0;3410000.0;1280000.0;3620000.0000000005;3110000.0;7159999.999999999;0.41183333333333333;0.0;0.19266666666666668;0.060333333333333336;0.0;0.41183333333333333;3.091045843652526;14511.0166015625;34319.2265625;4084.52612304688;58882.6015625;487740.00983964803;486037.77854901104;272305.1906727386;271831.39155370044;258698.69030200347;430081.6785162784;458699.98687012156;437548.62350390764;474532.44719515945;532114.2599596132;476884.34712671547;437231.03110804653;445546.4179622271;460648.84988001734;450550.0426461352;275322.3702954739;481036.41299994383;461222.3633614229;458565.9630036484;283939.0963198885;288127.0477506168;460471.08487807884;202004.49957664535;202004.49957664535;273.99030246320746;1402109.440229948;620592.362076542;81088.82106432787;530420.5275735906;0;55;55;88;97;92;88;0;51;53;429041589470.1473;168238874350.15048;371518265205.0949;45381.50120998587;15594.150646519822;-0.0;105660.56268802076;1947901.5299936505;296209.9079444362;0.0;2513138.502319337;3.1491437417099513;0.12268497191911139
2029;2019-07-21 18:02:45.112;732;708;259;258;224;35;172;36;-17;42;803;284;-19;32;211;136;269;674;245;192;171;-99;733;357;338;138;359;308;719;2304.0;-2.0;981.0;289.0;0.0;100;100;100;1;0;0;1;0;0;1;1;1;0;1;0;58112.84765625;14534.751953125;34542.09765625;3131.42456054688;689.0;295325;678.0;1232.0;Calculated values ==>;1563724965.112;346.36;343.96000000000004;299.06;298.96000000000004;295.56;276.66;274.0616903277293;290.36;276.76000000000005;271.46000000000004;277.36;353.46000000000004;301.56;271.26000000000005;276.36;294.26000000000005;286.76000000000005;300.06;340.56000000000006;292.36;290.26000000000005;340.96000000000004;342.06000000000006;263.26000000000005;242.14157278889297;268.5567601203482;274.0616903277293;297.66;7330000.0;3570000.0000000005;3379999.9999999995;1380000.0;3590000.0;3080000.0;7190000.000000001;0.384;0.0;0.1635;0.04816666666666667;0.0;0.384;3.090689200914639;14534.751953125;34542.09765625;3131.42456054688;58112.84765625;488276.6587965729;486166.8768922032;271580.5200217297;271117.75497188786;257472.93023522323;430346.717906069;459309.4991672728;437915.60822266474;473143.7464358393;533799.8930870008;477377.5321562234;437601.09044165985;445271.23071639397;461246.53888341883;451123.67132472567;275134.1196297293;481007.5511270161;461943.37849344185;459176.52728579496;284357.86631585273;288964.7057630673;459133.086558101;201101.55603227613;201101.55603227613;273.6195066663489;1403084.5648002953;620834.4504891378;81148.96400883532;530994.4675827171;0;55;55;88;97;92;88;0;51;53;429245323420.1149;168318687650.1378;371703996155.06537;38719.09753312854;12428.518720327233;-0.0;99100.78896135124;1948602.4851227854;296443.4691094969;0.0;2514845.13130691;2.877865771348707;0.10117774041575235
2030;2019-07-21 18:03:45.103;739;713;257;256;222;31;175;32;-19;40;814;282;-21;28;211;134;269;677;244;195;174;-97;735;351;333;139;353;306;721;2576.0;-1.0;948.0;144.0;0.0;100;100;100;1;0;0;1;0;0;1;1;1;0;1;0;58175.046875;14552.3056640625;34871.40625;3101.34741210938;692.0;295326;681.0;1233.0;Calculated values ==>;1563725025.103;347.06000000000006;344.46000000000004;298.86;298.76000000000005;295.36;276.26000000000005;273.4187578820637;290.66;276.36;271.26000000000005;277.16;354.56000000000006;301.36;271.06;275.96000000000004;294.26000000000005;286.56;300.06;340.86;292.66;290.56;341.26;342.36;263.46000000000004;242.35481222062532;268.3187672390254;273.4187578820637;297.56;7350000.0;3510000.0;3329999.9999999995;1390000.0;3529999.9999999995;3060000.0;7209999.999999999;0.42933333333333334;0.0;0.158;0.024;0.0;0.42933333333333334;3.092661183053221;14552.3056640625;34871.40625;3101.34741210938;58175.046875;489109.66433717374;486701.52895619784;270503.025487574;270053.2194420076;256672.48439856188;430735.4089219946;460488.71211545833;438054.9754168444;472817.310826017;535093.3659352064;477394.26078936143;437742.05038880615;445090.0235980121;462162.69559092796;451902.8401793581;274949.18407226226;481245.76327145327;463087.3488964148;460357.58985550096;285614.20965156396;290221.2356813373;459180.3614032639;200121.42592812813;200121.42592812813;273.20851850637797;1404053.4852271709;621076.8062768714;81200.89598425468;531572.8266811158;0;55;55;88;97;92;88;0;51;53;429446593224.90375;168401775185.0506;371888168524.87213;37593.50081921717;6217.414451403258;-0.0;111728.05971281874;1949238.3280509734;296598.82857834856;0.0;2516601.774841291;2.9612336850029624;0.07452844305513488
2031;2019-07-21 18:04:45.123;748;719;255;254;219;23;180;26;-22;37;814;279;-23;28;212;131;269;681;246;197;179;-96;739;342;327;138;344;304;726;2443.0;-1.0;861.0;105.0;0.0;100;100;100;1;0;0;1;0;0;1;1;1;0;1;0;57958.15234375;14601.8935546875;35277.7890625;3014.11083984375;696.0;295327;684.0;1232.0;Calculated values ==>;1563725085.123;347.96000000000004;345.06000000000006;298.66;298.56;295.06;275.46000000000004;272.43898195401505;291.16;275.76000000000005;270.96000000000004;276.86;354.56000000000006;301.06;270.86;275.96000000000004;294.36;286.26000000000005;300.06;341.26;292.86;291.06;341.56000000000006;342.76;263.56;242.14157278889297;268.0796299477929;272.43898195401505;297.76000000000005;7390000.000000001;3420000.0000000005;3270000.0000000005;1380000.0;3440000.0;3040000.0;7259999.999999999;0.4071666666666667;0.0;0.1435;0.0175;0.0;0.4071666666666667;3.0894355189563183;14601.8935546875;35277.7890625;3014.11083984375;57958.15234375;490033.05600369844;487070.05942125275;269241.0338754694;268807.2130023469;255413.0350622305;431298.55289687274;462060.0698768135;438039.0146135774;472654.2065195329;535239.5461733342;477295.0857104247;437883.18805776763;445484.3388220789;463645.4860267941;453054.5631206601;274588.7500055084;481303.890549486;464235.00016148883;461931.1965396319;286870.6033266602;291896.6896268761;459436.6143945837;197862.8009017545;197862.8009017545;272.2772790605711;1405021.5844792395;621319.838920837;81251.87512372211;532157.59816741;0;55;55;88;97;92;88;0;51;53;429644659224.8408;168484902885.02417;372071229524.81396;34465.286667646586;4577.541736124511;-0.0;107519.84842388908;1949839.018109805;296688.8165325388;0.0;2518429.4497638163;2.7708860954872088;0.06532255509100099
2032;2019-07-21 18:05:45.134;761;727;254;253;213;12;184;17;-23;32;811;279;-24;26;213;128;269;685;245;198;183;-96;701;335;340;139;340;304;703;-1.0;-2.0;1878.0;649.0;0.0;1;100;100;1;0;0;0;0;0;0;1;1;0;1;0;22103.310546875;13819.7255859375;0.0;3018.66625976562;700.0;295328;688.0;1232.0;Calculated values ==>;1563725145.134;349.26;345.86;298.56;298.46000000000004;294.46000000000004;274.36;271.6637117239857;291.56;274.86;270.86;276.36;354.26;301.06;270.76000000000005;275.76000000000005;294.46000000000004;285.96000000000004;300.06;341.66;292.96000000000004;291.46000000000004;341.96000000000004;343.16;263.56;242.35481222062532;268.0796299477929;271.6637117239857;297.66;7009999.999999999;3350000.0;3400000.0;1390000.0;3400000.0;3040000.0;7030000.0;0.0;0.0;0.313;0.10816666666666667;0.0;0.0;3.0887153480790652;13819.7255859375;0.0;3018.66625976562;22103.310546875;495677.3527547467;490624.7092738376;270572.5318182176;270105.28219102847;254273.85563982456;431720.082569444;460585.942006703;437883.18805776763;472032.3497595296;534927.4761659622;477295.0857104247;437727.04723144654;445197.9025426301;464366.5696184628;453844.7189856491;278667.4254750059;484445.92131982435;462422.77226837556;460453.85776906606;288545.87390705565;293572.2367247113;459281.71779846883;193120.83434025818;197862.8009017545;270.34075339162223;1405688.8856545244;621556.7291695444;81302.1574830927;532451.6336403193;0;55;55;88;97;92;88;0;51;53;429844795910.3624;168568018120.24078;372253662965.2894;76610.61671358046;28789.735560729783;-0.0;0.0;1950764.8203396916;296966.92815518886;0.0;2519325.612769453;6.2595260426373;0.7248826628503544
2033;2019-07-21 18:06:45.144;759;702;246;245;224;42;192;19;-17;28;806;279;-19;28;198;134;269;575;243;204;191;-97;647;378;367;145;382;316;649;1984.0;-1.0;1546.0;509.0;0.0;1;100;100;1;0;0;0;0;0;0;1;1;0;1;0;19345.48046875;12653.9599609375;0.0;3111.841796875;689.0;295329;683.0;1232.0;Calculated values ==>;1563725205.144;349.06000000000006;343.36;297.76000000000005;297.66;295.56;277.36;276.25090830309495;292.36;275.06;271.46000000000004;275.96000000000004;353.76;301.06;271.26000000000005;275.96000000000004;292.96000000000004;286.56;300.06;330.66;293.56;292.26000000000005;341.46000000000004;342.06000000000006;263.46000000000004;243.61107973660833;269.49753711883926;276.25090830309495;297.46000000000004;6470000.0;3779999.9999999995;3670000.0000000005;1450000.0;3820000.0000000005;3160000.0;6490000.000000001;0.33066666666666666;0.0;0.25766666666666665;0.08483333333333333;0.0;0.33066666666666666;3.090689200914639;12653.9599609375;0.0;3111.841796875;19345.48046875;500551.2050239451;492564.58479347086;271727.5172567218;271172.1442654432;261205.16383964338;428902.12800615287;457384.9394250161;436067.6364055055;470839.76368816046;533522.4020929433;475780.005382481;435740.85941541975;443074.50856206904;455767.14132194035;446929.27381286083;404365.9716201615;473952.1015879179;459046.6745650736;457245.4800888884;286451.7998164319;288964.7057630673;458242.2354349321;206091.6174075523;206091.6174075523;275.64822104982676;1406034.3498140317;621777.379984741;81353.25356481777;532451.6336403193;0;55;55;88;97;92;88;0;51;53;430056931260.32874;168653232320.22723;372439693965.2599;59257.1542284726;21390.77742932272;-0.0;83048.21059329514;1951897.2404692662;297385.1687918631;0.0;2520017.796535691;10.382988747779564;0.5549306832399589
2034;2019-07-21 18:07:45.095;723;682;256;256;229;75;197;36;-7;33;801;280;-8;22;192;143;269;507;242;208;196;-101;687;392;375;151;397;315;684;1903.0;-1.0;1415.0;395.0;0.0;1;100;13;1;1;0;1;0;0;0;1;1;0;0;0;34233.1484375;23888.87890625;3385.04931640625;3066.23413085938;677.0;295330;673.0;1230.0;Calculated values ==>;1563725265.095;345.46000000000004;341.36;298.76000000000005;298.76000000000005;296.06;280.66;277.66079706904804;292.86;276.76000000000005;272.46000000000004;276.46000000000004;353.26;301.16;272.36;275.36;292.36;287.46000000000004;300.06;323.86;293.96000000000004;292.76000000000005;340.46000000000004;340.86;263.06;244.82967444194236;269.38090353596624;277.66079706904804;297.36;6870000.0;3920000.0000000005;3750000.0;1510000.0;3970000.0000000005;3150000.0;6840000.000000001;0.3171666666666667;0.0;0.23583333333333334;0.06583333333333334;0.0;0.3171666666666667;3.087797848348091;23888.87890625;3385.04931640625;3066.23413085938;34233.1484375;491675.64306012663;486054.4182155079;273346.80293719965;273346.80293719965;261127.4364954851;427865.30569749116;456780.94502389367;437907.07093667873;470532.4555879976;533072.6335185514;476025.53534993675;437748.17403178074;442382.39042806684;452321.5433412284;445632.3231113146;280746.1780217678;457789.44870369515;458325.85225689027;456639.5378694254;282264.0715131367;283939.0963198885;456874.4219296365;209796.8795156058;209796.8795156058;277.12079284696017;1406480.4737557303;622081.6549475216;81404.695485622;532479.8193474698;0;56;55;89;97;92;88;0;51;53;430279349470.23676;168741959800.19055;372628839370.18164;53795.98681013637;16265.93820892369;-0.0;78290.26314121978;1952838.5805880998;297698.7184805151;0.0;2521361.18581831;4.889630662872498;0.24035629546047121
2035;2019-07-21 18:08:45.105;696;679;261;261;236;81;122;60;-9;42;787;280;-12;24;189;159;269;564;243;211;121;-218;711;399;378;147;403;318;705;2204.0;-1.0;681.0;266.0;0.0;98;6;30;1;1;0;1;0;0;0;1;1;1;1;0;42010.7265625;25965.185546875;7162.88134765625;4141.3056640625;671.0;295331;665.0;1230.0;Calculated values ==>;1563725325.105;342.76;341.06000000000006;299.26000000000005;299.26000000000005;296.76000000000005;281.26000000000005;278.3517537891185;285.36;279.16;272.26000000000005;277.36;351.86;301.16;271.96000000000004;275.56;292.06;289.06;300.06;329.56;294.26000000000005;285.26000000000005;339.66;340.26;251.36;244.02132995426717;269.7299932089509;278.3517537891185;297.46000000000004;7109999.999999999;3990000.0;3779999.9999999995;1470000.0;4029999.9999999995;3180000.0;7050000.0;0.36733333333333335;0.0;0.11349999999999999;0.044333333333333336;0.0;0.36733333333333335;3.0888514638721474;25965.185546875;7162.88134765625;4141.3056640625;42010.7265625;485227.42480890854;483325.5280816145;273810.87771338393;273810.87771338393;262701.5834440022;427324.32861471217;445041.38045884564;436899.13996127737;471962.6950587572;531379.7326107541;475643.6157755532;436412.5115516029;442058.21268266585;450798.44919282204;446836.2594750144;277422.98089675873;464862.4479868509;458264.5344356824;444882.21914423886;278914.2836208781;281426.5920051367;445110.99296559184;210752.95965339296;210752.95965339296;277.51570774215287;1407115.9452749002;622497.1747263211;81464.76832770873;532567.7334195601;0;56;55;89;97;92;88;0;51;54;430505287120.20087;168831374700.17633;372818771020.1514;25667.59146494488;10389.87281017415;-0.0;86003.4813196374;1953500.8874397012;297920.88726093207;0.0;2522730.5285410224;3.275100631298689;0.09966165063499181
2036;2019-07-21 18:09:45.106;690;678;257;255;229;70;51;69;-7;53;770;287;-10;21;189;163;269;603;246;212;51;-233;746;389;365;143;391;314;729;3141.0;-1.0;1070.0;205.0;0.0;45;14;54;1;1;0;1;1;0;0;1;1;1;1;0;60155.96484375;29023.802734375;22766.197265625;4173.0234375;668.0;295332;662.0;1227.0;Calculated values ==>;1563725385.106;342.16;340.96000000000004;298.86;298.66;296.06;280.16;277.3618629098277;278.26000000000005;280.06;272.46000000000004;278.46000000000004;350.16;301.86;272.16;275.26000000000005;292.06;289.46000000000004;300.06;333.46000000000004;294.36;278.26000000000005;339.36;339.96000000000004;249.86;243.1966462407574;269.2639976450953;277.3618629098277;297.76000000000005;7459999.999999999;3890000.0;3650000.0;1430000.0;3910000.0;3140000.0;7290000.000000001;0.5235;0.0;0.17833333333333332;0.034166666666666665;0.0;0.5235;3.0818408489525053;29023.802734375;22766.197265625;4173.0234375;60155.96484375;480468.4315376553;480502.7457071534;269897.73917947;269026.8475400518;258818.26617854022;428092.51987082884;436011.88369366544;438133.3540863325;473573.4516685199;529896.6234104271;476977.24454822607;437657.84923729487;442440.15168911073;452920.5694225252;449346.12335040775;273985.9035387834;468343.2575115699;460454.39186355175;436011.88369366544;277658.20189090865;280170.41352433193;444245.89231819083;209126.8614137736;209126.8614137736;276.85374766976446;1407967.348558742;622955.4239321374;81534.05555823933;532817.1465645194;0;56;55;89;98;92;88;0;51;54;430728190834.9316;168918376150.07123;373008374179.92236;40839.491193273;8033.2335559009225;-0.0;118774.30916352337;1954055.122364945;298074.41570589534;0.0;2524437.0385676804;2.995675065696316;0.08252752438262308
2037;2019-07-21 18:10:45.116;703;687;260;259;231;56;81;56;-19;54;767;290;-22;12;192;151;269;630;246;212;81;-232;742;378;354;139;380;303;724;2428.0;-2.0;1427.0;222.0;0.0;98;5;34;1;1;0;1;1;0;0;1;1;1;1;0;60834.76953125;27503.8125;25025.189453125;3995.80883789062;675.0;295333;665.0;1228.0;Calculated values ==>;1563725445.116;343.46000000000004;341.86;299.16;299.06;296.26000000000005;278.76000000000005;276.25090830309495;281.26000000000005;278.76000000000005;271.26000000000005;278.56;349.86;302.16;270.96000000000004;274.36;292.36;288.26000000000005;300.06;336.16;294.36;281.26000000000005;339.66;340.66;249.96000000000004;242.35481222062532;267.9596281332873;276.25090830309495;297.76000000000005;7420000.0;3779999.9999999995;3540000.0;1390000.0;3800000.0;3030000.0;7240000.000000001;0.4046666666666667;0.0;0.2378333333333333;0.037000000000000005;0.0;0.4046666666666667;3.083128369586105;27503.8125;25025.189453125;3995.80883789062;60834.76953125;482931.5292693116;482448.7318337596;271633.90023828996;271175.2705950019;259785.56947018285;428902.12800615287;443401.1226379885;438727.9205961053;474188.32179244753;530417.9335295041;478694.94666071766;438264.37560948916;443373.06176112994;455238.52222275845;449539.4513751671;274326.2224033784;473458.10205226747;462143.5377314872;443401.1226379885;278914.2836208781;283101.5729112263;445124.5718262724;206096.60061738294;206096.60061738294;275.65012338315717;1408975.77272106;623426.5659029257;81602.14050612382;533215.4744973717;0;56;55;89;98;92;88;0;51;54;430943926784.8973;169002990250.05777;373193505029.89294;55327.48226827279;8844.034934728912;-0.0;96029.22991100504;1954856.6473755715;298215.08305061224;0.0;2526227.366397932;2.8341668883475495;0.10933204494972759
2038;2019-07-21 18:11:45.117;720;699;263;262;235;53;142;49;-26;53;767;288;-28;5;193;151;270;646;243;213;141;-219;736;376;354;130;377;299;716;2234.0;-1.0;1936.0;263.0;0.0;0;1;20;1;1;0;1;0;0;1;1;1;1;1;0;67992.0703125;26370.55078125;33115.78125;3943.9599609375;681.0;295334;671.0;1228.0;Calculated values ==>;1563725505.117;345.16;343.06000000000006;299.46000000000004;299.36;296.66;278.46000000000004;276.0463484220469;287.36;278.06;270.56;278.46000000000004;349.86;301.96000000000004;270.36;273.66;292.46000000000004;288.26000000000005;300.16;337.76;294.46000000000004;287.26000000000005;340.26;341.26;251.26000000000002;240.39332010688793;267.47669482898436;276.0463484220469;297.46000000000004;7359999.999999999;3760000.0;3540000.0;1300000.0;3770000.0000000005;2990000.0;7159999.999999999;0.37233333333333335;0.0;0.32266666666666666;0.04383333333333333;0.0;0.37233333333333335;3.082072293078068;26370.55078125;33115.78125;3943.9599609375;67992.0703125;486166.48811171635;485139.46641122486;273761.1787780328;273269.82570754626;261699.53124504487;429045.3911783415;452520.102295701;438544.20172432164;475242.0194224227;530720.8612273515;478956.0512900822;438236.7768127522;443170.51094372873;455882.8067110774;449905.96589618176;275346.04817087326;476982.1030754852;462276.143222953;452376.9910028237;281426.5920051367;285614.20965156396;448175.81950964493;205559.66393248847;205559.66393248847;275.4349508070658;1410049.3476153438;623875.5264140615;81668.3063490427;533699.9906630393;0;56;55;89;98;92;89;0;51;54;431156330325.4847;169083691595.28094;373374108040.3924;75176.34419416483;10634.674819465357;-0.0;91898.31811252148;1955944.1973912977;298377.4083377225;0.0;2527793.4554035077;2.801647786014284;0.1282097249341683
