;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2039;2019-07-21 18:12:45.107;728;705;266;265;238;49;162;47;-32;51;771;285;-35;0;195;148;269;658;240;212;161;-200;739;371;350;132;372;293;719;2291.0;0.0;1928.0;400.0;0.0;23;1;1;1;1;0;1;0;0;1;1;1;1;1;0;65604.6640625;25108.021484375;31295.767578125;3874.5078125;686.0;295335;676.0;1228.0;Calculated values ==>;1563725565.107;345.96000000000004;343.66;299.76000000000005;299.66;296.96000000000004;278.06;275.5313989812953;289.36;277.86;269.96000000000004;278.26000000000005;350.26;301.66;269.66;273.16;292.66;287.96000000000004;300.06;338.96000000000004;294.36;289.26000000000005;340.76;341.76;253.16000000000003;240.83765695389522;266.74333088950624;275.5313989812953;297.16;7390000.000000001;3710000.0;3500000.0;1320000.0;3720000.0000000005;2930000.0;7190000.000000001;0.38183333333333336;0.0;0.32133333333333336;0.06666666666666667;0.0;0.38183333333333336;3.08118746440377;25108.021484375;31295.767578125;3874.5078125;65604.6640625;487054.57857481233;485717.9569536937;274975.9230844231;274472.3558342751;262696.6116033217;429398.2889081932;456012.448477608;438965.2031188064;474793.84568264754;531588.9242841678;479347.023389814;438510.57582547225;443670.6236593048;456990.0837389877;450366.7401088868;274588.7500055084;478521.0462223236;462748.0482769476;455874.1840987435;283520.3318566784;287708.2272785495;449789.5646587384;203711.52293887816;203711.52293887816;274.69950858025186;1411162.4681842923;624304.4430183262;81733.44938818202;534236.6641095411;0;56;55;89;98;92;89;0;51;54;431367495125.51825;169162278495.29343;373551678440.42065;75594.84923115029;16405.202781324013;-0.0;96284.10945287524;1957200.4145989397;298602.70309571264;0.0;2529361.3809356526;3.123581309136806;0.1494685306632219
2040;2019-07-21 18:13:45.118;736;710;265;264;237;48;165;45;-37;49;774;282;-40;-1;196;147;269;667;239;211;164;-180;735;370;350;129;372;289;714;2528.0;0.0;2203.0;398.0;0.0;59;1;1;1;1;0;1;0;0;1;1;1;1;1;0;66906.703125;24853.322265625;32563.64453125;3816.80786132812;690.0;295336;680.0;1228.0;Calculated values ==>;1563725625.118;346.76;344.16;299.66;299.56;296.86;277.96000000000004;275.4277932560699;289.66;277.66;269.46000000000004;278.06;350.56000000000006;301.36;269.16;273.06;292.76000000000005;287.86;300.06;339.86;294.26000000000005;289.56;341.16;342.16;255.16000000000003;240.16925963744896;266.24828229547654;275.4277932560699;297.06;7350000.0;3700000.0;3500000.0;1290000.0;3720000.0000000005;2890000.0;7140000.000000001;0.42133333333333334;0.0;0.3671666666666667;0.06633333333333333;0.0;0.42133333333333334;3.080476495062654;24853.322265625;32563.64453125;3816.80786132812;66906.703125;488664.61192486156;486993.97038549866;274962.13860970055;274452.3823783177;262584.5792162255;429467.9694778635;456426.3261694534;439096.90894082;474983.2608063853;532199.6567335128;479493.4974520871;438646.031827757;444333.823038098;457130.6155201526;450399.16066730564;274949.18407226226;480491.4149408992;462616.43553779763;456288.5185754411;285195.4229665811;289383.54333396035;452368.08161306084;203863.51156909415;203863.51156909415;274.7535814515966;1412266.932023934;624720.8638788378;81797.55543599748;534768.9234393826;0;56;55;89;98;92;89;0;51;54;431577533625.2312;169240592850.1864;373726310450.182;86369.86240165202;16484.13647958312;-0.0;106355.06961867418;1958550.3679734552;298876.8311701139;0.0;2531050.3503465755;3.4165633209397916;0.16054158801844826
2041;2019-07-21 18:14:45.128;740;714;264;263;235;48;168;45;-44;48;775;280;-46;-5;197;146;269;673;239;209;167;-163;736;371;351;132;372;282;714;2466.0;-1.0;2097.0;417.0;0.0;99;99;1;1;1;0;1;0;0;1;1;1;0;1;0;67832.78125;24954.33984375;34188.30078125;2711.1123046875;694.0;295337;683.0;1229.0;Calculated values ==>;1563725685.128;347.16;344.56000000000006;299.56;299.46000000000004;296.66;277.96000000000004;275.5313989812953;289.96000000000004;277.66;268.76000000000005;277.96000000000004;350.66;301.16;268.56;272.66;292.86;287.76000000000005;300.06;340.46000000000004;294.06;289.86;341.46000000000004;342.56000000000006;256.86;240.83765695389522;265.3697278774862;275.5313989812953;297.06;7359999.999999999;3710000.0;3510000.0;1320000.0;3720000.0000000005;2820000.0;7140000.000000001;0.411;0.0;0.3495;0.06949999999999999;0.0;0.411;3.082270724078625;24954.33984375;34188.30078125;2711.1123046875;67832.78125;489155.3312480504;487586.4664912577;274452.3823783177;273949.608005305;261807.257616419;429398.2889081932;456674.80353496945;439593.44970382773;474503.22582331364;532825.6305708552;480118.0312316747;439298.395650054;445163.531689204;457270.98814679036;450068.3528206645;274857.9188200588;481414.3483795952;462201.3782193536;456537.1061020612;286451.7998164319;291058.95107146574;453595.7795116107;204126.18068601267;204126.18068601267;274.85975465084846;1413389.9481983867;625135.9969069918;81851.96383726141;535325.2823612668;0;56;55;89;98;92;89;0;51;54;431787868675.19775;169318905900.17395;373897639000.1548;82295.81052172637;17338.13711837906;-0.0;103740.89034599595;1959956.1495054723;299158.7304254321;0.0;2532801.441812614;3.2879951232270184;0.1559860482285024
2042;2019-07-21 18:15:45.129;742;716;265;263;236;47;169;45;-36;49;776;279;-38;-3;199;146;269;675;240;207;168;-147;715;369;351;137;370;299;698;2119.0;-2.0;1833.0;234.0;0.0;98;99;100;1;0;0;1;0;0;1;1;1;0;1;0;56963.640625;14211.5283203125;33122.56640625;3104.58544921875;694.0;295338;685.0;1229.0;Calculated values ==>;1563725745.129;347.36;344.76;299.66;299.46000000000004;296.76000000000005;277.86;275.3239800832674;290.06;277.66;269.56;278.06;350.76;301.06;269.36;272.86;293.06;287.76000000000005;300.06;340.66;293.86;289.96000000000004;341.66;342.56000000000006;258.46000000000004;241.92719264551067;267.47669482898436;275.3239800832674;297.16;7150000.0;3690000.0;3510000.0;1370000.0;3700000.0;2990000.0;6980000.0;0.3531666666666667;0.0;0.3055;0.039;0.0;0.3531666666666667;3.082270724078625;14211.5283203125;33122.56640625;3104.58544921875;56963.640625;491580.65915731905;489543.6259241637;276712.6817033095;275598.892520793;263113.2771075384;429537.3511455088;456812.3516013391;436994.8591042781;473957.519860846;531657.3694284931;477918.5289392751;436681.2095440692;441999.8727961359;457874.65070968727;450431.7136929287;276966.46391904296;483493.2270277555;461936.77970419364;456674.80353496945;287289.4124756198;291058.95107146574;454400.3449409896;204266.4308094105;204266.4308094105;274.9043120211304;1414429.9357122586;625462.3845810019;81900.42879288789;535886.21560255;0;56;55;89;98;92;89;0;51;54;431998472184.94336;169399607245.07648;374071941904.9442;71098.53484408205;9755.222651131586;-0.0;89142.22363424324;1961234.45702008;299384.51218620525;0.0;2534408.8278831625;3.370349512259493;0.14757981919658794
2043;2019-07-21 18:16:45.109;731;708;265;264;236;43;171;43;-24;49;779;277;-26;12;199;143;269;665;241;205;170;-136;710;365;347;140;366;304;695;2409.0;-1.0;1372.0;80.0;0.0;98;99;100;1;0;0;1;0;0;1;1;1;0;1;0;57396.4453125;14136.7265625;33021.72265625;3136.85668945312;690.0;295339;682.0;1228.0;Calculated values ==>;1563725805.109;346.26;343.96000000000004;299.66;299.56;296.76000000000005;277.46000000000004;274.9066339382667;290.26000000000005;277.46000000000004;270.76000000000005;278.06;351.06000000000006;300.86;270.56;274.36;293.06;287.46000000000004;300.06;339.66;293.66;290.16;341.36;342.16;259.56;242.56692532238324;268.0796299477929;274.9066339382667;297.26000000000005;7100000.0;3650000.0;3470000.0000000005;1400000.0;3660000.0;3040000.0;6950000.0;0.4015;0.0;0.22866666666666668;0.013333333333333334;0.0;0.4015;3.080476495062654;14136.7265625;33021.72265625;3136.85668945312;57396.4453125;490491.3251843469;488691.9281285011;277079.0029194255;276504.7550384994;263294.7406052724;429811.8947417682;457736.81442214;437727.04723144654;473569.51334814675;531594.2784903181;477062.2820574994;437413.810930519;443168.68479859125;458516.8789554001;450710.7449111921;277540.4834064501;482319.64146620024;462280.2023029789;457600.8811923833;286033.001929769;289383.54333396035;455036.14656568074;203938.23573468215;203938.23573468215;274.7587500291863;1415382.6187618019;625698.5412932814;81952.42347338742;536437.234277443;0;56;55;89;98;92;89;0;51;54;432207802385.00995;169482679545.1029;374252781605.0017;53459.70822892679;3347.9721444133147;-0.0;101845.55215126701;1962272.096384232;299493.66907843953;0.0;2535999.8621602817;3.1544341894286188;0.09324776407584826
2044;2019-07-21 18:17:45.120;723;703;261;260;230;39;175;39;-23;47;784;275;-24;19;200;140;269;663;238;202;175;-129;713;361;343;141;362;304;698;2575.0;-1.0;1405.0;179.0;0.0;99;99;100;1;0;0;1;0;0;1;1;1;0;1;0;57538.31640625;14163.7841796875;33206.3515625;3127.40747070312;687.0;295340;678.0;1229.0;Calculated values ==>;1563725865.12;345.46000000000004;343.46000000000004;299.26000000000005;299.16;296.16;277.06;274.4858918419099;290.66;277.06;270.86;277.86;351.56000000000006;300.66;270.76000000000005;275.06;293.16;287.16;300.06;339.46000000000004;293.36;290.66;340.96000000000004;341.86;260.26000000000005;242.77792619122317;268.0796299477929;274.4858918419099;296.96000000000004;7130000.0;3610000.0;3429999.9999999995;1410000.0;3620000.0000000005;3040000.0;6980000.0;0.42916666666666664;0.0;0.2341666666666667;0.029833333333333333;0.0;0.42916666666666664;3.0835189463059702;14163.7841796875;33206.3515625;3127.40747070312;57538.31640625;489015.87362747523;487647.29408639274;274522.81755196943;273997.594462846;260739.93621979756;430081.6785162784;458917.7139340362;437883.18805776763;473243.34684981237;532115.6478452821;476829.26291018096;437727.04723144654;444188.7006036905;459289.8238943861;450989.8336964335;277192.0958325037;481681.33157724596;462491.7852791992;458917.7139340362;284357.86631585273;288127.0477506168;455593.18005200895;202520.91311846438;202520.91311846438;274.19135963423764;1416340.5840362571;625934.4221193687;82004.63524505428;536989.2360769582;0;56;55;89;98;92;89;0;51;54;432414840334.727;169566994999.98767;374435215044.7524;55113.99938162018;7549.9892968507465;-0.0;110036.96035001623;1963177.0431562474;299584.5020733226;0.0;2537765.87347144;3.4199871526502585;0.10645591998870756
2045;2019-07-21 18:18:45.110;722;702;259;257;226;37;181;36;-23;44;785;274;-24;24;201;138;269;665;237;200;180;-125;715;358;342;141;360;304;700;2512.0;-1.0;1356.0;343.0;0.0;99;99;100;1;0;0;1;0;0;1;1;1;0;1;0;57496.68359375;14206.3359375;33381.375;3112.54345703125;686.0;295341;677.0;1232.0;Calculated values ==>;1563725925.11;345.36;343.36;299.06;298.86;295.76000000000005;276.86;274.1680685717883;291.26000000000005;276.76000000000005;270.86;277.56;351.66;300.56;270.76000000000005;275.56;293.26000000000005;286.96000000000004;300.06;339.66;293.16;291.16;340.86;341.76;260.66;242.77792619122317;268.0796299477929;274.1680685717883;296.86;7150000.0;3579999.9999999995;3420000.0000000005;1410000.0;3600000.0;3040000.0;7000000.0;0.4186666666666667;0.0;0.226;0.05716666666666667;0.0;0.4186666666666667;3.0912239056558994;14206.3359375;33381.375;3112.54345703125;57496.68359375;488662.04528507515;487289.62348887045;273283.2762535012;272281.2620358705;259109.4556271608;430280.9020939914;459876.59959909826;437883.18805776763;472948.58913472976;532219.8961362846;476712.6719594781;437727.04723144654;444910.62925437774;459741.0631315469;451235.5386775235;276966.46391904296;481760.9055741635;462381.4417095876;459743.5549618774;283939.0963198885;287708.2272785495;456004.74933195516;201116.2906191506;201116.2906191506;273.6297004588812;1417299.049265576;626170.8003841048;82056.62616952848;537544.0413154471;0;56;55;89;98;92;89;0;51;54;432620306084.75964;169651580900.00113;374617584644.7814;53509.318821127454;14571.123556415328;-0.0;108278.6146714883;1964082.0866090278;299768.8139566946;0.0;2539584.866714165;3.4784649338574902;0.12757001779146943
2046;2019-07-21 18:19:45.121;724;703;257;256;223;33;184;33;-24;42;785;274;-25;28;202;136;269;667;236;198;183;-122;720;354;338;141;356;303;705;2594.0;-1.0;1262.0;371.0;0.0;98;99;100;1;0;0;1;0;0;1;1;1;0;1;0;57768.828125;14263.91796875;33784.72265625;3072.76025390625;686.0;295342;677.0;1232.0;Calculated values ==>;1563725985.121;345.56000000000006;343.46000000000004;298.86;298.76000000000005;295.46000000000004;276.46000000000004;273.7412296467126;291.56;276.46000000000004;270.76000000000005;277.36;351.66;300.56;270.66;275.96000000000004;293.36;286.76000000000005;300.06;339.86;292.96000000000004;291.46000000000004;340.86;341.76;260.96000000000004;242.77792619122317;267.9596281332873;273.7412296467126;296.76000000000005;7200000.0;3540000.0;3379999.9999999995;1410000.0;3560000.0;3030000.0;7050000.0;0.43233333333333335;0.0;0.21033333333333332;0.06183333333333333;0.0;0.43233333333333335;3.0912239056558994;14263.91796875;33784.72265625;3072.76025390625;57768.828125;488438.3241611267;486908.472790569;271829.2443017411;271349.4334989622;257754.00994393308;430542.39183029096;460895.5283090715;437953.82195464283;472751.9947874012;532294.6338887725;476838.5782877984;437798.07955487026;445680.44742188096;460500.8437552981;451658.6501973753;276423.6628919984;481504.9962129031;462724.51004113274;460764.02338247985;283939.0963198885;287708.2272785495;456313.0209162328;200004.11454407178;200004.11454407178;273.17527607513364;1418259.7712991568;626408.0959968299;82108.17981702354;538103.8614122462;0;56;55;89;98;92;89;0;51;54;432824343485.2914;169736196410.22165;374799718030.25604;50048.75512535677;15848.434044011954;-0.0;112735.2005878051;1964945.2287745555;300022.3567450164;0.0;2541426.9861727892;3.494278065272684;0.1233043000044483
2047;2019-07-21 18:20:45.121;730;706;254;252;219;31;186;30;-24;39;783;273;-26;28;203;134;269;670;237;196;185;-118;719;352;338;142;354;302;706;2378.0;-1.0;1252.0;336.0;0.0;82;100;100;1;0;0;1;0;0;1;1;1;0;1;0;56487.23828125;14285.9951171875;33039.90625;3070.435546875;688.0;295343;678.0;1231.0;Calculated values ==>;1563726045.121;346.16;343.76;298.56;298.36;295.06;276.26000000000005;273.5264737036516;291.76000000000005;276.16;270.76000000000005;277.06;351.46000000000004;300.46000000000004;270.56;275.96000000000004;293.46000000000004;286.56;300.06;340.16;292.76000000000005;291.66;340.96000000000004;341.96000000000004;261.36;242.98782864720522;267.8393353686513;273.5264737036516;296.86;7190000.000000001;3520000.0000000005;3379999.9999999995;1420000.0;3540000.0;3020000.0;7059999.999999999;0.39633333333333337;0.0;0.20866666666666667;0.056;0.0;0.39633333333333337;3.08835878758219;14285.9951171875;33039.90625;3070.435546875;56487.23828125;489424.69722270133;487245.8093890728;270324.6810605581;269406.4204427407;256262.51659271508;430671.36484660726;461158.1852182332;438179.53515710204;472325.50216173066;532161.0685149269;476847.9978563266;437869.15320432716;445875.8662196725;460944.6244486303;451725.73313058267;276529.91076951695;481850.3984252645;462464.5760643593;461026.9153712662;284357.86631585273;288545.87390705565;456562.64333747205;199585.04133277215;199585.04133277215;273.00143734564426;1419211.9051858755;626646.0119392127;82159.37311536339;538660.7333197984;0;56;55;89;98;92;89;0;51;54;433027143485.2914;169821096410.22165;374981218030.25604;49786.7177113435;14390.745712263195;-0.0;103618.12941058981;1965777.1910481947;300274.349909652;0.0;2543229.9305894426;3.329519626006293;0.12198405479879237
2048;2019-07-21 18:21:45.082;735;710;255;254;217;26;188;27;-23;36;782;273;-25;28;204;132;269;673;239;194;187;-113;726;346;334;141;348;304;715;2548.0;0.0;988.0;275.0;0.0;34;100;100;1;0;0;1;0;0;1;1;1;0;1;0;55025.3984375;14383.5478515625;31631.361328125;3020.953125;690.0;295344;680.0;1232.0;Calculated values ==>;1563726105.082;346.66;344.16;298.66;298.56;294.86;275.76000000000005;272.8767566201714;291.96000000000004;275.86;270.86;276.76000000000005;351.36;300.46000000000004;270.66;275.96000000000004;293.56;286.36;300.06;340.46000000000004;292.56;291.86;341.16;342.16;261.86;242.77792619122317;268.0796299477929;272.8767566201714;297.06;7259999.999999999;3460000.0;3340000.0;1410000.0;3479999.9999999995;3040000.0;7150000.0;0.4246666666666667;0.0;0.16466666666666668;0.04583333333333333;0.0;0.4246666666666667;3.0905106204537374;14383.5478515625;31631.361328125;3020.953125;55025.3984375;489441.53208195756;486888.44999246864;270065.37218084955;269614.7034405346;255171.3641599991;431051.2098666511;462031.0090770221;437883.18805776763;472161.77640367835;531907.1257792506;476596.02645263023;437570.5891863215;445484.3388220789;461996.6892736953;452497.95239761396;275808.42707902554;481302.3451209687;462808.23425887636;461901.0883281531;285195.4229665811;289383.54333396035;457235.80179274397;198256.80218247912;198256.80218247912;272.4503077312067;1420140.5731312179;626884.7695037911;82210.101692578;539199.3102466083;0;56;55;89;98;92;89;0;51;54;433228612445.176;169905941225.17307;375162899860.15204;39458.47820746418;11869.870815470471;-0.0;111960.94018319623;1966520.4176022813;300493.04613558506;0.0;2545025.2551150694;3.3299973026174667;0.09873513129248113
2049;2019-07-21 18:22:45.092;743;715;251;249;216;23;190;23;-23;33;782;274;-25;28;205;133;269;676;238;194;189;-108;717;344;335;140;346;302;706;2144.0;0.0;1376.0;285.0;0.0;1;100;100;1;0;0;1;0;0;1;1;1;0;1;0;52817.046875;14225.46484375;29993.56640625;2998.56225585938;693.0;295345;682.0;1232.0;Calculated values ==>;1563726165.092;347.46000000000004;344.66;298.26000000000005;298.06;294.76000000000005;275.46000000000004;272.6583383277491;292.16;275.46000000000004;270.86;276.46000000000004;351.36;300.56;270.66;275.96000000000004;293.66;286.46000000000004;300.06;340.76;292.56;292.06;341.36;342.46000000000004;262.36;242.56692532238324;267.8393353686513;272.6583383277491;296.96000000000004;7170000.0;3440000.0;3350000.0;1400000.0;3460000.0;3020000.0;7059999.999999999;0.35733333333333334;0.0;0.22933333333333333;0.0475;0.0;0.35733333333333334;3.0899738443362503;14225.46484375;29993.56640625;2998.56225585938;52817.046875;491524.3444588845;488568.9893794087;268954.49944507435;268064.1768452274;255198.80356708574;431175.4696738307;462138.90036546055;438334.26632045925;471998.58498376724;532056.9234048271;476964.29893631284;438024.4983934438;445875.8662196725;462431.5257029987;452988.09575468005;276745.8176496021;482761.7460075011;462657.69977746403;462008.92584259575;286033.001929769;290640.09048841946;457905.3994194325;197746.916636155;197746.916636155;272.2393292078873;1421039.40995652;627123.2176776207;82260.27268118189;539712.9369011573;0;56;55;89;98;92;89;0;51;54;433429345895.1441;169990255275.15967;375344730160.12317;55174.69886093378;12357.527932205683;-0.0;94429.6246231015;1967309.1588460275;300694.97477428184;0.0;2546745.463141744;3.43011660253593;0.1349541544464693
2050;2019-07-21 18:23:45.123;747;717;250;249;212;15;192;17;-22;29;781;273;-24;27;206;131;269;675;237;195;191;-104;713;335;326;140;338;304;707;2259.0;-2.0;1140.0;217.0;0.0;53;100;100;1;0;0;1;0;1;0;1;1;0;0;0;44852.1171875;14122.513671875;22557.7421875;3015.93603515625;693.0;295346;684.0;1234.0;Calculated values ==>;1563726225.123;347.86;344.86;298.16;298.06;294.36;274.66;271.6637117239857;292.36;274.86;270.96000000000004;276.06;351.26;300.46000000000004;270.76000000000005;275.86;293.76000000000005;286.26000000000005;300.06;340.66;292.66;292.26000000000005;341.56000000000006;342.46000000000004;262.76000000000005;242.56692532238324;268.0796299477929;271.6637117239857;296.86;7130000.0;3350000.0;3260000.0;1400000.0;3379999.9999999995;3040000.0;7070000.0;0.3765;0.0;0.19;0.036166666666666666;0.0;0.3765;3.094990035641991;14122.513671875;22557.7421875;3015.93603515625;44852.1171875;492503.0203226931;488757.99558100814;268432.67298971885;267991.2514998113;253764.7330424277;431720.082569444;463746.96130877873;438039.0146135774;471605.12922355125;531802.8519403378;476596.02645263023;437727.04723144654;445341.22453111183;463759.92296047014;454258.39727389393;277192.0958325037;482499.3834199603;464128.46955776797;463619.5938399602;286870.6033266602;290640.09048841946;458312.9691135226;195597.85502245798;195597.85502245798;271.3436850064994;1421853.7401756814;627359.572885316;82310.41939594576;540151.0907346127;0;56;55;89;98;93;89;0;51;54;433627748349.81;170074298675.01813;375526624089.8169;46063.82032231269;9501.529959626838;-0.0;100910.18466478956;1968153.249059202;300877.2277051284;0.0;2548374.135929468;3.9418273511592417;0.12482992379984775
2051;2019-07-21 18:24:45.123;747;714;249;248;212;13;194;12;-20;25;779;272;-23;27;207;137;269;659;237;196;193;-101;709;330;329;138;333;301;705;800.0;-1.0;163.0;140.0;0.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;42464.8984375;14033.8935546875;20652.8203125;3004.91821289062;692.0;295347;683.0;1233.0;Calculated values ==>;1563726285.123;347.86;344.56000000000006;298.06;297.96000000000004;294.36;274.46000000000004;271.1026128081217;292.56;274.36;271.16;275.66;351.06000000000006;300.36;270.86;275.86;293.86;286.86;300.06;339.06000000000006;292.76000000000005;292.46000000000004;341.46000000000004;342.36;263.06;242.14157278889297;267.7187500070086;271.1026128081217;296.86;7090000.000000001;3300000.0;3290000.0;1380000.0;3329999.9999999995;3010000.0;7050000.0;0.13333333333333333;0.0;0.027166666666666665;0.02333333333333333;0.0;0.13333333333333333;3.092661183053221;14033.8935546875;20652.8203125;3004.91821289062;42464.8984375;492901.4168680104;488526.56812009116;268137.6125299355;267697.3784986581;253845.18933139858;432012.3539207929;463556.25001609663;439018.5917755428;471477.517547777;531819.4597172331;476857.52143508586;438558.24221835117;445928.9489011945;464626.00764825474;455917.2929811278;277659.4105020909;480279.77151464566;463811.83375436417;463428.3061720351;286451.7998164319;290221.2356813373;458930.57338890136;193453.99031687458;193453.99031687458;270.4582917673703;1422581.3819725565;627594.209612204;82360.59318134615;540511.178755446;0;56;55;89;98;93;89;0;51;54;433824248349.81;170157698675.01813;375708124089.8169;6671.171672960487;6194.453605013958;-0.0;35996.575447354735;1968592.7073258292;301008.0275681671;0.0;2549515.0255970694;1.2963673374906803;0.03796399920981374
2052;2019-07-21 18:25:45.114;745;696;244;243;222;26;199;13;-17;22;778;271;-16;26;201;142;269;567;237;200;198;-99;654;357;356;142;362;303;656;1269.0;-2.0;1769.0;579.0;0.0;1;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20025.177734375;12878.79296875;0.0;3014.67724609375;684.0;295348;679.0;1233.0;Calculated values ==>;1563726345.114;347.66;342.76;297.56;297.46000000000004;295.36;275.76000000000005;274.0616903277293;293.06;274.46000000000004;271.46000000000004;275.36;350.96000000000004;300.26000000000005;271.56;275.76000000000005;293.26000000000005;287.36;300.06;329.86;293.16;292.96000000000004;341.06000000000006;341.56000000000006;263.26000000000005;242.98782864720522;267.9596281332873;274.0616903277293;296.86;6540000.000000001;3570000.0000000005;3560000.0;1420000.0;3620000.0000000005;3030000.0;6559999.999999999;0.2115;0.0;0.29483333333333334;0.0965;0.0;0.2115;3.0940889091974926;12878.79296875;0.0;3014.67724609375;20025.177734375;497994.01330242417;491009.5813867578;269909.85433290637;269396.55408593646;259947.72887536368;430346.717906069;460096.79854208254;439035.45894700487;470647.8646651888;531565.1381811216;476488.9965188409;439188.78863478545;445394.99845677166;459426.34033382544;451992.507158283;400610.56984800217;471816.33916897135;460231.6107031601;459961.8549604037;284776.6418597092;286870.6033266602;458508.8054560802;200291.2937372416;200291.2937372416;273.3013136492964;1423102.0544962499;627818.448359697;82410.74895249007;540683.2597758614;0;56;55;89;98;93;89;0;51;54;434029717525.411;170241686075.2638;375889296910.3468;70389.73804267854;24917.989880867925;-0.0;54920.32369869878;1969234.7852492004;301267.25904075336;0.0;2550272.5527793784;9.452186941649744;0.6433274722142992
2053;2019-07-21 18:26:45.104;723;677;245;245;223;46;205;17;-12;23;774;272;7;37;196;148;269;461;237;205;204;-97;665;378;373;147;382;320;666;1790.0;-1.0;1883.0;519.0;0.0;1;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20043.416015625;12958.1103515625;0.0;3155.99780273438;675.0;295349;670.0;1229.0;Calculated values ==>;1563726405.104;345.46000000000004;340.86;297.66;297.66;295.46000000000004;277.76000000000005;276.25090830309495;293.66;274.86;271.96000000000004;275.46000000000004;350.56000000000006;300.36;273.86;276.86;292.76000000000005;287.96000000000004;300.06;319.26000000000005;293.66;293.56;340.16;340.66;263.46000000000004;244.02132995426717;269.9613774848165;276.25090830309495;296.86;6650000.0;3779999.9999999995;3729999.9999999995;1470000.0;3820000.0000000005;3200000.0;6659999.999999999;0.2983333333333333;0.0;0.3138333333333333;0.08650000000000001;0.0;0.2983333333333333;3.0856390604408177;12958.1103515625;0.0;3155.99780273438;20043.416015625;493885.4932636623;487252.4573152905;269465.205793756;269465.205793756;259768.67819150267;428902.12800615287;458228.0794981052;435942.23116737104;470073.4883118012;529860.9189836326;474433.1827967199;439000.21120547224;443600.8173077593;455479.49624480976;449083.9509535582;393350.8002002765;452063.81030197855;458228.0794981052;458088.6167706479;281007.8604223974;283101.5729112263;457926.621586052;206175.30401044586;206175.30401044586;275.68015957072896;1423435.903793395;628033.7200028126;82462.1626741898;540683.2597758614;0;56;55;89;98;93;89;0;51;54;434248381075.4458;170328371625.2776;376076165760.3765;72108.52063941502;21776.488970289935;-0.0;75154.13830679358;1970422.0728241585;301656.31484446535;0.0;2551356.3259706213;10.49013363308125;0.5986833199604553
2054;2019-07-21 18:27:45.134;696;673;249;250;217;76;210;50;1;31;771;273;5;54;193;154;269;483;236;211;209;-112;715;394;383;144;399;321;713;-1.0;-1.0;518.0;3.0;0.0;1;0;3;1;0;1;1;0;0;0;1;1;1;0;0;35783.53125;24227.388671875;3665.19848632812;4151.5068359375;667.0;295350;663.0;1230.0;Calculated values ==>;1563726465.134;342.76;340.46000000000004;298.06;298.16;294.86;280.76000000000005;277.85914330198534;294.16;278.16;273.26000000000005;276.26000000000005;350.26;300.46000000000004;273.66;278.56;292.46000000000004;288.56;300.06;321.46000000000004;294.26000000000005;294.06;339.46000000000004;339.86;261.96000000000004;243.40439225979637;270.0766712529157;277.85914330198534;296.76000000000005;7150000.0;3940000.0;3829999.9999999995;1440000.0;3990000.0;3210000.0;7130000.0;0.0;0.0;0.08633333333333333;0.0005;0.0;0.0;3.089550377736091;24227.388671875;3665.19848632812;4151.5068359375;35783.53125;484796.49997733947;481526.2494105869;267563.98912939534;267996.60761138826;255254.68305671556;427712.28976936906;457316.1643528468;437821.15695713146;471270.65844568226;529468.6295522602;474423.3901056339;438460.16410239745;445910.6082640924;452120.9441371394;447000.4178044655;276966.46391904296;448500.8850310552;457458.0422380209;457174.12190416915;278076.8904731985;279751.69817897916;456858.4972473717;211673.54443480982;206175.30401044586;277.82855827804906;1423901.3609660002;628343.7541007727;82523.0889940857;540713.8183682266;0;56;56;90;98;93;89;0;51;55;434475294475.33765;170415715275.23596;376268561910.28485;19524.0772144271;122.59247640628094;-0.0;0.0;1971186.0596084008;301838.89843594015;0.0;2551982.9235984557;0.6131135957354839;0.05335919218406272
2055;2019-07-21 18:28:45.115;687;674;240;238;216;88;207;72;-3;47;760;277;0;37;191;163;269;557;235;212;206;-161;720;408;395;141;411;326;712;2667.0;0.0;2040.0;25.0;0.0;98;0;46;1;0;1;1;0;0;0;1;1;1;1;0;41440.90625;27319.935546875;7242.26708984375;4222.58544921875;666.0;295351;659.0;1228.0;Calculated values ==>;1563726525.115;341.86;340.56000000000006;297.16;296.96000000000004;294.76000000000005;281.96000000000004;279.22699122562386;293.86;280.36;272.86;277.86;349.16;300.86;273.16;276.86;292.26000000000005;289.46000000000004;300.06;328.86;294.36;293.76000000000005;339.06000000000006;339.76;257.06;242.77792619122317;270.64921214262944;279.22699122562386;296.66;7200000.0;4079999.9999999995;3950000.0;1410000.0;4110000.0;3260000.0;7120000.0;0.4445;0.0;0.33999999999999997;0.004166666666666667;0.0;0.4445;3.0847007252735126;27319.935546875;7242.26708984375;4222.58544921875;41440.90625;482889.37933832564;481790.9764383302;263888.9301863343;263091.5058181036;254947.23426529457;426606.28025861573;454896.590762846;436010.5100368503;473243.34684981237;527922.9313439978;474255.6807233521;436506.1589953227;442365.7468885882;449657.52888393315;445735.7570959127;276423.6628919984;462672.4729031559;455628.4364246553;454749.6520154354;276402.16793126165;279332.9882161641;452276.9829386835;215170.81625529125;215170.81625529125;279.1870715350138;1424544.694157884;628773.1791078855;82592.85099810081;540804.6851310241;0;56;56;90;98;93;89;0;51;55;434708620565.1299;170501188200.15985;376462600445.11206;75085.49588573007;987.942361180801;-0.0;106492.79249538407;1971974.2230527159;301848.1499623338;0.0;2552870.0825124807;4.7071607130551625;0.14838866367630585
2056;2019-07-21 18:29:45.105;694;680;249;248;222;73;159;73;-2;58;763;280;-4;21;192;152;269;602;235;185;158;-189;752;395;376;138;396;320;726;3107.0;0.0;1435.0;3.0;0.0;98;0;90;1;0;1;1;0;1;0;1;1;1;1;0;64239.97265625;32176.2109375;25165.0390625;4160.1455078125;670.0;295352;661.0;1229.0;Calculated values ==>;1563726585.105;342.56000000000006;341.16;298.06;297.96000000000004;295.36;280.46000000000004;277.95803584570336;289.06;280.46000000000004;272.96000000000004;278.96000000000004;349.46000000000004;301.16;272.76000000000005;275.26000000000005;292.36;288.36;300.06;333.36;291.66;288.96000000000004;339.26;340.16;254.26000000000002;242.14157278889297;269.9613774848165;277.95803584570336;296.66;7520000.0;3950000.0;3760000.0;1380000.0;3960000.0;3200000.0;7259999.999999999;0.5178333333333334;0.0;0.23916666666666667;0.0005;0.0;0.5178333333333334;3.0865150514545476;32176.2109375;25165.0390625;4160.1455078125;64239.97265625;480425.65087844734;481149.37801668735;266693.2141683124;266280.64645062794;256458.02866316112;427635.31824824464;451103.3819370655;437567.3709426998;474707.46505733154;528701.6832702742;475388.0400778005;437245.2303558908;441178.51590018335;452496.8387158481;446489.3298525324;273494.7265583619;468562.19273609907;454904.50125689665;450954.4672907578;277239.5186164033;281007.8604223974;449871.8246571787;211993.17047944682;211993.17047944682;277.95200519649364;1425425.221369911;629268.8976951306;82662.69544673862;541074.7010055225;0;56;56;90;98;94;89;0;51;55;434939882015.1666;170584874250.17316;376656368145.1429;53949.829610794666;118.93932708886595;-0.0;123742.12486545721;1973049.3382162945;301857.3724390685;0.0;2554788.3870534073;2.8911684415478587;0.059104877568712764
2057;2019-07-21 18:30:45.106;709;691;274;276;250;58;146;61;-15;59;773;280;-18;7;195;148;269;629;236;149;145;-189;738;378;360;130;378;306;710;3485.0;-1.0;1446.0;5.0;0.0;55;0;76;1;0;1;1;0;0;1;1;1;1;1;0;73614.9921875;30712.5078125;32353.134765625;4003.43334960938;678.0;295353;668.0;1229.0;Calculated values ==>;1563726645.106;344.06000000000006;342.26;300.56;300.76000000000005;298.16;278.96000000000004;276.25090830309495;287.76000000000005;279.26000000000005;271.66;279.06;350.46000000000004;301.16;271.36;273.86;292.66;287.96000000000004;300.06;336.06;288.06;287.66;339.96000000000004;340.96000000000004;254.26000000000002;240.39332010688793;268.3187672390254;276.25090830309495;296.76000000000005;7380000.0;3779999.9999999995;3600000.0;1300000.0;3779999.9999999995;3060000.0;7100000.0;0.5808333333333333;0.0;0.24100000000000002;0.0008333333333333334;0.0;0.5808333333333333;3.0851113742133025;30712.5078125;32353.134765625;4003.43334960938;73614.9921875;484285.22761103616;484585.89788301644;280485.05131826765;281755.68930005364;268212.38560642354;428902.12800615287;452040.7222059545;438677.07709952706;475821.02455253684;530817.3057209284;477161.0975414022;438210.9650467479;442016.3825157325;456002.2098876249;449083.9509535582;274677.7164669476;474994.9333599444;452473.9457314294;451895.93310863426;280170.41352433193;284357.86631585273;451275.07104849396;207654.30998359647;207654.30998359647;276.24152156057005;1426574.031888744;629792.9790852917;82730.7264042987;541554.0271088132;0;56;56;90;98;94;90;0;51;55;435160685694.8999;170665275590.07605;376844171274.916;55676.48687493928;203.0173008874146;-0.0;141863.67609845946;1973962.9060784495;301860.0554556813;0.0;2557001.8056151276;2.9483510476176913;0.05540453772935797
2058;2019-07-21 18:31:45.117;719;697;269;267;244;48;161;49;-29;55;781;278;-32;-4;196;147;269;635;230;155;160;-179;720;368;351;129;369;293;696;2821.0;-2.0;1396.0;478.0;0.0;59;0;42;1;0;1;1;0;0;1;1;1;1;1;0;71009.515625;27257.435546875;31731.671875;3865.6171875;683.0;295354;673.0;1230.0;Calculated values ==>;1563726705.117;345.06000000000006;342.86;300.06;299.86;297.56;277.96000000000004;275.2199585193972;289.26000000000005;278.06;270.26000000000005;278.66;351.26;300.96000000000004;269.96000000000004;272.76000000000005;292.76000000000005;287.86;300.06;336.66;288.66;289.16;340.46000000000004;341.46000000000004;255.26000000000002;240.16925963744896;266.74333088950624;275.2199585193972;296.16;7200000.0;3679999.9999999995;3510000.0;1290000.0;3690000.0;2930000.0;6959999.999999999;0.4701666666666667;0.0;0.2326666666666667;0.07966666666666668;0.0;0.4701666666666667;3.086737966429137;27257.435546875;31731.671875;3865.6171875;71009.515625;487698.6844913296;486977.6371570125;279356.6416893962;278129.97331168596;266594.18600547826;429606.4342157736;455707.73298722145;439417.3256371076;475561.75163984747;532625.5137253758;478546.21566322155;438965.2031188064;443095.66280701087;457618.15118734963;450760.5597493276;276423.6628919984;477606.5955737765;454872.74481323524;455568.9639010048;282264.0715131367;286451.7998164319;452470.08490693057;202749.74574585175;202749.74574585175;274.31242538905894;1427779.4570777656;630276.1505130704;82796.31384777275;542088.1650728873;0;56;56;90;98;94;90;0;51;55;435374024800.45593;170742989835.2786;377023904220.38446;55064.65692136553;19894.387019832615;-0.0;118867.16906928114;1974885.9181336828;302027.5645298249;0.0;2559174.961002647;3.0837174805085286;0.11162127107991367
2059;2019-07-21 18:32:45.117;725;701;264;262;237;45;177;43;-41;51;784;276;-44;-4;197;143;269;642;231;175;176;-163;711;365;349;131;367;284;690;2498.0;-1.0;2051.0;381.0;0.0;66;0;1;1;0;1;1;0;0;1;1;1;1;1;0;66842.9296875;24239.234375;31582.515625;3733.29125976562;686.0;295355;676.0;1228.0;Calculated values ==>;1563726765.117;345.66;343.26;299.56;299.36;296.86;277.66;274.9066339382667;290.86;277.46000000000004;269.06;278.26000000000005;351.56000000000006;300.76000000000005;268.76000000000005;272.76000000000005;292.86;287.46000000000004;300.06;337.36;290.66;290.76000000000005;340.76;341.76;256.86;240.61611355647437;265.62235894841564;274.9066339382667;296.26000000000005;7109999.999999999;3650000.0;3490000.0;1310000.0;3670000.0000000005;2840000.0;6900000.0;0.41633333333333333;0.0;0.3418333333333334;0.0635;0.0;0.41633333333333333;3.08118746440377;24239.234375;31582.515625;3733.29125976562;66842.9296875;489514.80989321886;488195.5766731227;277125.6330767615;275967.4824541703;264019.1719850281;429811.8947417682;458229.23831880884;439599.29834418936;474921.47637731896;533604.4357460861;479422.89314435964;439154.86963339377;444907.65278654615;458079.93939307623;450710.7449111921;277422.98089675873;479386.65747476235;457957.6186738957;458093.49809124134;283520.3318566784;287708.2272785495;453763.26120518637;202687.09940934292;202687.09940934292;274.2743095794631;1428928.2274553697;630705.289429086;82859.63808483329;542615.783302054;0;56;56;90;98;94;90;0;51;55;435584024800.45593;170820989835.2786;377197004220.38446;80984.48666922835;15943.336274036059;-0.0;106334.19731789705;1976019.6609969377;302326.21222394047;0.0;2561051.6390558733;3.4130111567646897;0.1458837836708473
2060;2019-07-21 18:33:45.117;726;703;264;262;237;45;185;41;-53;48;779;275;-56;-14;198;143;269;649;231;188;184;-146;711;366;350;139;367;273;690;2551.0;1.0;1985.0;320.0;0.0;88;100;1;1;0;1;1;0;0;1;1;0;1;1;0;67880.9453125;24159.828125;32452.41015625;2822.212890625;687.0;295356;678.0;1228.0;Calculated values ==>;1563726825.117;345.76;343.46000000000004;299.56;299.36;296.86;277.66;275.0112864084945;291.66;277.26000000000005;267.86;277.96000000000004;351.06000000000006;300.66;267.56;271.76000000000005;292.96000000000004;287.46000000000004;300.06;338.06000000000006;291.96000000000004;291.56;340.96000000000004;341.86;258.56;242.35481222062532;264.2163659402789;275.0112864084945;296.26000000000005;7109999.999999999;3660000.0;3500000.0;1390000.0;3670000.0000000005;2730000.0;6900000.0;0.4251666666666667;0.00016666666666666666;0.33083333333333337;0.05333333333333334;0.0;0.4251666666666667;3.0810099805237847;24159.828125;32452.41015625;2822.212890625;67880.9453125;489660.8613407257;488486.51462826994;277125.6330767615;275967.4824541703;264019.1719850281;429743.705733735;459152.06610744115;440234.1316634024;473601.1518756995;533904.6543784259;480644.2849562048;439801.0829271748;445690.5007924459;458218.4865142734;450530.16235338734;277422.98089675873;480456.66613477794;459556.16276525194;459017.101218469;284357.86631585273;288127.0477506168;454170.8110504445;203301.58209275219;203301.58209275219;274.5174019725669;1430050.926413703;631108.6149499194;82914.26728608654;543149.4076835645;0;56;56;90;98;94;90;0;51;55;435793724800.45593;170901989835.2786;377364104220.38446;78385.18514962346;13379.692211076925;0.0;108721.71488161726;1977347.7415954282;302570.5707946498;0.0;2562843.771657536;3.3732387241625603;0.13434411229054521
2061;2019-07-21 18:34:45.108;721;699;259;257;230;41;187;39;-35;47;769;273;-37;6;199;141;269;638;230;192;186;-136;692;362;346;143;363;296;676;2294.0;-1.0;1401.0;215.0;0.0;87;100;98;1;0;0;1;0;0;1;1;0;1;1;0;56469.1640625;13682.0595703125;31380.40625;3033.66235351562;684.0;295357;677.0;1229.0;Calculated values ==>;1563726885.108;345.26;343.06000000000006;299.06;298.86;296.16;277.26000000000005;274.5913991737795;291.86;277.06;269.66;277.86;350.06000000000006;300.46000000000004;269.46000000000004;273.76000000000005;293.06;287.26000000000005;300.06;336.96000000000004;292.36;291.76000000000005;340.86;341.56000000000006;259.56;243.1966462407574;267.1113755279542;274.5913991737795;296.16;6920000.0;3620000.0000000005;3460000.0;1430000.0;3629999.9999999995;2960000.0;6759999.999999999;0.38233333333333336;0.0;0.23349999999999999;0.035833333333333335;0.0;0.38233333333333336;3.084051313385011;13682.0595703125;31380.40625;3033.66235351562;56469.1640625;490881.10999962874;489368.53335615405;275961.32932533865;274795.24060397455;262004.23328468253;430014.67791919125;460049.72880603187;437835.6915274192;472982.62173735606;531155.4491212834;477599.48019210756;437527.02693841065;443924.6351342377;458994.64414827694;450956.69263597444;279947.75280615926;480386.43715415354;460715.27433744294;459916.24342206895;283939.0963198885;286870.6033266602;454540.68930073775;202527.31895368078;202527.31895368078;274.1984338027407;1431087.0218864377;631423.9167113566;82963.05892655914;543681.2680287047;0;56;56;90;98;94;90;0;51;55;436002493480.2369;170986577145.18985;377534778615.2054;54944.504995967916;9030.479104102875;-0.0;98408.36545508042;1978458.6556833633;302757.2942093662;0.0;2564569.5967459306;3.3762249836050917;0.10943305649417907
2062;2019-07-21 18:35:45.108;711;693;257;255;225;36;186;35;-28;44;764;270;-29;17;200;138;269;640;228;192;185;-157;700;356;340;144;357;301;687;2444.0;-1.0;1305.0;181.0;0.0;58;100;98;1;0;0;1;0;0;1;1;0;1;1;0;56107.046875;13810.62890625;30923.5234375;3075.23217773438;681.0;295358;673.0;1232.0;Calculated values ==>;1563726945.108;344.26;342.46000000000004;298.86;298.66;295.66;276.76000000000005;273.955091788801;291.76000000000005;276.66;270.36;277.56;349.56000000000006;300.16;270.26000000000005;274.86;293.16;286.96000000000004;300.06;337.16;292.36;291.66;340.46000000000004;341.26;257.46000000000004;243.40439225979637;267.7187500070086;273.955091788801;295.96000000000004;7000000.0;3560000.0;3400000.0;1440000.0;3570000.0000000005;3010000.0;6870000.0;0.4073333333333334;0.0;0.2175;0.030166666666666668;0.0;0.4073333333333334;3.09211161650829;13810.62890625;30923.5234375;3075.23217773438;56107.046875;488608.44826232555;487345.27828590194;273561.82994718524;272517.5007150148;259399.36426744718;430412.23801567365;460849.7498312202;437785.01000687695;472555.8254779879;530256.7858949634;476624.99436092103;437629.4412208045;444501.2531899496;460075.5242048206;451592.06498555734;278801.2615067724;479426.2665775347;461638.33557601745;460717.9058045354;282264.0715131367;285614.20965156396;452181.1619147638;201033.88372165686;201033.88372165686;273.58857635393997;1432025.1569775834;631653.0224486613;83013.96638098622;544200.4674427672;0;56;56;90;98;94;90;0;51;55;436208293480.2369;171072677145.18985;377713878615.2054;51493.36996703537;7576.27622549206;-0.0;105777.95832842586;1979345.6379747216;302895.6838371128;0.0;2566271.1494441265;3.4480177097212947;0.09462272400776178
2063;2019-07-21 18:36:45.099;711;693;251;250;219;34;187;30;-26;40;762;269;-27;20;201;135;269;648;228;191;186;-188;699;354;339;142;356;300;685;2503.0;-1.0;1500.0;321.0;0.0;44;100;100;1;0;0;1;0;0;1;1;0;1;1;0;54959.30078125;13877.560546875;30483.044921875;3058.46923828125;680.0;295359;672.0;1231.0;Calculated values ==>;1563727005.099;344.26;342.46000000000004;298.26000000000005;298.16;295.06;276.56;273.7412296467126;291.86;276.16;270.56;277.16;349.36;300.06;270.46000000000004;275.16;293.26000000000005;286.66;300.06;337.96000000000004;292.26000000000005;291.76000000000005;340.36;341.16;254.36;242.98782864720522;267.5978703862781;273.7412296467126;295.96000000000004;6990000.000000001;3540000.0;3390000.0;1420000.0;3560000.0;3000000.0;6850000.0;0.4171666666666667;0.0;0.25;0.0535;0.0;0.4171666666666667;3.089778663331761;13877.560546875;30483.044921875;3058.46923828125;54959.30078125;488712.54876926483;487556.9011426192;270697.4461391;270209.4700402202;257234.53960260682;430542.39183029096;461135.57405780157;438320.22817239247;472424.0149512065;530124.3008302534;476634.8584229834;438165.9764317512;445129.6953370489;460366.2921931374;451514.4162902067;278937.0321893718;480873.6688263774;461660.1613166493;461004.13588594133;281845.32903042674;285195.4229665811;449263.85771583894;199727.61216927523;199727.61216927523;273.0662370932068;1432950.5710408133;631883.7227502918;83065.07289227263;544712.1120870147;0;56;56;90;98;94;90;0;51;55;436411962925.0232;171158464275.09985;377894151570.01624;59648.15400077931;13350.189136741157;-0.0;108995.85647713588;1980271.6784132435;303070.0448902001;0.0;2568060.662765027;3.837995590151624;0.13076384960606308
2064;2019-07-21 18:37:45.109;712;693;252;251;217;31;188;28;-25;38;762;268;-27;24;202;133;269;652;229;191;187;-197;707;349;338;144;352;303;696;1778.0;0.0;1051.0;301.0;0.0;13;100;100;1;0;0;1;0;0;1;1;0;1;0;0;54250.34375;14046.6474609375;29863.404296875;3070.12524414062;680.0;295360;672.0;1233.0;Calculated values ==>;1563727065.109;344.36;342.46000000000004;298.36;298.26000000000005;294.86;276.26000000000005;273.20264511476705;291.96000000000004;275.96000000000004;270.66;276.96000000000004;349.36;299.96000000000004;270.46000000000004;275.56;293.36;286.46000000000004;300.06;338.36;292.26000000000005;291.86;340.36;341.16;253.46000000000004;243.40439225979637;267.9596281332873;273.20264511476705;296.06;7070000.0;3490000.0;3379999.9999999995;1440000.0;3520000.0000000005;3030000.0;6959999.999999999;0.29633333333333334;0.0;0.17516666666666666;0.050166666666666665;0.0;0.29633333333333334;3.094798612419221;14046.6474609375;29863.404296875;3070.12524414062;54250.34375;488024.4750663543;486388.5827390979;270217.7886814101;269747.55677567195;255990.7232591837;430862.6128555636;461420.3758375388;437798.07955487026;471963.08021786925;529896.1217030672;476138.9222217709;437485.64907481754;445108.7251088686;461119.3891967811;452112.97467783996;277901.7029885855;480230.7106845642;461812.7985891147;461289.3384940066;281845.32903042674;285195.4229665811;447943.3950329511;197818.64992134448;197818.64992134448;272.2882273869496;1433860.8030918243;632116.4632672755;83116.15302488815;545215.0829782705;0;56;56;90;98;94;90;0;51;55;436615096774.9909;171244278575.0862;378075081719.9875;42036.3967574726;12547.924713098932;-0.0;78075.14738036554;1981119.1908979702;303285.8984751837;0.0;2569619.8476177636;2.8237328447149523;0.10564160602969627
2065;2019-07-21 18:38:45.110;717;696;250;248;215;28;189;24;-23;35;763;268;-25;26;203;133;269;657;229;192;188;-186;707;346;339;143;348;303;697;1470.0;-2.0;1101.0;303.0;0.0;1;100;100;1;0;0;1;0;0;1;1;0;1;1;0;53951.453125;14043.2412109375;29557.265625;3068.55908203125;681.0;295361;673.0;1232.0;Calculated values ==>;1563727125.11;344.86;342.76;298.16;297.96000000000004;294.66;275.96000000000004;272.8767566201714;292.06;275.56;270.86;276.66;349.46000000000004;299.96000000000004;270.66;275.76000000000005;293.46000000000004;286.46000000000004;300.06;338.86;292.36;291.96000000000004;340.46000000000004;341.26;254.56000000000003;243.1966462407574;267.9596281332873;272.8767566201714;296.06;7070000.0;3460000.0;3390000.0;1430000.0;3479999.9999999995;3030000.0;6970000.0;0.245;0.0;0.1835;0.050499999999999996;0.0;0.245;3.09211161650829;14043.2412109375;29557.265625;3068.55908203125;53951.453125;488757.99558100814;486724.30490256514;269202.4470991726;268291.3644672233;255231.44293947873;431051.2098666511;461398.0994939729;438109.25301780854;471798.96558121993;530000.5021584429;476138.9222217709;437798.07955487026;445394.99845677166;461864.7007350538;452639.51303437544;277901.7029885855;480880.9983044682;461791.0199528159;461266.89504605153;282264.0715131367;285614.20965156396;449296.67375757353;196961.4825586233;196961.4825586233;271.9338047909692;1434762.4997593875;632350.5495739651;83167.3095801395;545710.263479892;0;56;56;90;98;94;90;0;51;55;436818200159.74554;171330380009.9822;378256884749.7679;44250.61587926049;12742.927155546986;-0.0;64754.82605941992;1981838.2613200485;303496.6590864528;0.0;2570810.117232487;2.60875950052712;0.11402058641572914
2066;2019-07-21 18:39:45.130;722;699;245;244;211;23;190;21;-24;32;763;268;-26;27;204;132;269;658;229;193;189;-168;710;340;333;142;342;304;699;1299.0;0.0;909.0;90.0;0.0;1;100;100;1;0;0;1;0;0;1;1;0;1;0;0;53681.33984375;14077.9501953125;29836.6796875;2996.51635742188;683.0;295362;674.0;1231.0;Calculated values ==>;1563727185.13;345.36;343.06000000000006;297.66;297.56;294.26000000000005;275.46000000000004;272.21867820750657;292.16;275.26000000000005;270.76000000000005;276.36;349.46000000000004;299.96000000000004;270.56;275.86;293.56;286.36;300.06;338.96000000000004;292.46000000000004;292.06;340.56000000000006;341.46000000000004;256.36;242.98782864720522;268.0796299477929;272.21867820750657;296.06;7100000.0;3400000.0;3329999.9999999995;1420000.0;3420000.0000000005;3040000.0;6990000.000000001;0.2165;0.0;0.1515;0.015000000000000001;0.0;0.2165;3.0892475094912752;14077.9501953125;29836.6796875;2996.51635742188;53681.33984375;489179.2470789898;486953.8935391461;266816.8580308804;266384.2143064834;253742.22468469525;431420.45991060114;462441.8195287039;437727.04723144654;471635.3862721799;529924.4241206498;476011.972472671;437413.810930519;445341.22453111183;462903.44735616155;453540.2761906306;277540.4834064501;480807.2089267368;462829.45698162034;462312.3915405462;282682.81946839223;286451.7998164319;451372.1921678678;196942.42616260558;196942.42616260558;271.9022959227237;1435659.738684053;632584.9709509611;83217.86872308482;546205.3780091538;0;56;56;90;98;94;90;0;51;55;437019867360.48254;171415908510.29477;378439045450.4336;36478.870091929406;3816.4464900789335;-0.0;57452.59750432414;1982511.2312875066;303634.6998655976;0.0;2571828.85189764;2.0836820653616184;0.06711855419060404
