;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2067;2019-07-21 18:40:45.111;723;699;244;243;208;21;193;17;-21;28;764;267;-23;27;205;133;269;655;227;195;192;-149;701;336;341;141;340;306;695;-1.0;-1.0;886.0;119.0;0.0;26;100;100;1;0;0;1;1;0;0;1;0;1;1;0;44315.0859375;13936.5263671875;21089.783203125;3022.4697265625;682.0;295363;674.0;1233.0;Calculated values ==>;1563727245.111;345.46000000000004;343.06000000000006;297.56;297.46000000000004;293.96000000000004;275.26000000000005;271.77519066394296;292.46000000000004;274.86;271.06;275.96000000000004;349.56000000000006;299.86;270.86;275.86;293.66;286.46000000000004;300.06;338.66;292.66;292.36;340.56000000000006;341.36;258.26000000000005;242.77792619122317;268.3187672390254;271.77519066394296;295.86;7009999.999999999;3360000.0;3410000.0;1410000.0;3400000.0;3060000.0;6950000.0;0.0;0.0;0.14766666666666667;0.01983333333333333;0.0;0.0;3.0944441083847236;13936.5263671875;21089.783203125;3022.4697265625;44315.0859375;490250.0500280015;487377.11239066016;266665.1256465604;266230.7845383224;252865.838173909;431660.74602318485;461616.6283632891;437742.05038880615;471373.7779470034;529876.7049705541;475640.1672774928;437427.84448784514;444945.90934977244;463332.8815017349;454363.5382481004;278667.4254750059;480802.62627544;461878.89145748457;461485.3233807435;282682.81946839223;286033.001929769;453525.6686687317;194550.94172634432;196942.42616260558;270.9252044051352;1436476.1169631574;632818.3509950165;83268.01105697121;546629.6308102541;0;56;56;90;99;94;90;0;51;55;437222003330.30255;171500781625.2192;378621987500.2707;35911.22037915686;5136.332084357349;-0.0;0.0;1983114.29101149;303709.2827282636;0.0;2572307.471932062;1.0788139126157328;0.10250197408415898
2068;2019-07-21 18:41:45.131;729;700;242;241;207;15;195;12;-17;25;765;266;-21;27;206;136;268;647;227;196;194;-133;693;334;331;139;338;303;687;1102.0;-1.0;1245.0;220.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;1;1;0;42540.2265625;13717.1728515625;20142.5625;3010.07543945312;683.0;295364;674.0;1231.0;Calculated values ==>;1563727305.131;346.06000000000006;343.16;297.36;297.26000000000005;293.86;274.66;271.55198750734434;292.66;274.36;271.46000000000004;275.66;349.66;299.76000000000005;271.06;275.86;293.76000000000005;286.76000000000005;299.96000000000004;337.86;292.76000000000005;292.56;340.56000000000006;341.46000000000004;259.86;242.35481222062532;267.9596281332873;271.55198750734434;295.86;6930000.0;3340000.0;3310000.0;1390000.0;3379999.9999999995;3030000.0;6870000.0;0.18366666666666667;0.0;0.2075;0.03666666666666667;0.0;0.18366666666666667;3.0892475094912752;13717.1728515625;20142.5625;3010.07543945312;42540.2265625;491926.3193862439;488364.6609576659;266362.15287677146;265924.3393420037;252841.36435079857;431779.12508338504;463386.3322743425;439035.45894700487;471344.5575217925;530209.2358670825;475905.2626308443;438419.19255376846;445537.8252269786;463759.92296047014;455113.1157440171;279158.0552861475;480494.25331112614;463514.59365125524;463257.96779010096;282682.81946839223;286451.7998164319;455508.58693901193;194769.2304313153;194769.2304313153;271.0059386421571;1437200.1524985177;633048.875304264;83318.29902374193;546973.3482252979;0;56;56;90;99;94;90;0;51;55;437423670530.23846;171584809625.1925;378804748400.2126;50685.24241700558;9560.443071948876;-0.0;49312.431428230295;1983836.1687469585;303831.79667890264;0.0;2572718.545839476;2.971485737699574;0.14574686710828277
2069;2019-07-21 18:42:45.102;732;696;238;237;206;18;198;10;-9;21;766;265;-13;28;204;139;268;613;227;199;197;-120;646;349;348;139;354;305;647;1243.0;-1.0;2277.0;600.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20791.302734375;12695.93359375;0.0;3029.44653320312;680.0;295365;674.0;1232.0;Calculated values ==>;1563727365.102;346.36;342.76;296.96000000000004;296.86;293.76000000000005;274.96000000000004;273.20264511476705;292.96000000000004;274.16;272.26000000000005;275.26000000000005;349.76;299.66;271.86;275.96000000000004;293.56;287.06;299.96000000000004;334.46000000000004;293.06;292.86;340.56000000000006;341.16;261.16;242.35481222062532;268.19934244402924;273.20264511476705;295.86;6459999.999999999;3490000.0;3479999.9999999995;1390000.0;3540000.0;3050000.0;6470000.0;0.20716666666666667;0.0;0.3795;0.1;0.0;0.20716666666666667;3.092288637875491;12695.93359375;0.0;3029.44653320312;20791.302734375;496994.66667640605;491931.27988774714;267720.9451627053;267228.0925012341;254232.50806370802;430862.6128555636;461202.9738842933;439819.78721557604;470951.1231468757;530161.7641224974;475533.19836034457;439207.5311587726;445287.5332964052;461078.3308605104;452965.71244139585;404352.6072263363;479974.06197769946;461335.5593377295;461070.26705327537;282682.81946839223;285195.4229665811;456839.84887621255;198073.4902475965;198073.4902475965;272.3897342749204;1437727.6601569462;633268.8781383575;83368.60404762487;547141.1217829095;0;56;56;90;99;94;90;0;51;55;437627272075.08954;171668169315.13153;378987060240.0792;91742.71969934824;25876.635862861607;-0.0;54484.1655949098;1985022.494762213;304126.9629371311;0.0;2573583.099411076;10.944315480306654;0.7398850281995718
2070;2019-07-21 18:43:45.102;714;666;238;238;217;38;204;15;0;22;765;266;6;36;197;144;268;472;229;204;203;-111;647;369;366;145;374;317;649;1721.0;-1.0;1937.0;332.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20217.611328125;12664.5048828125;0.0;3124.7626953125;671.0;295366;667.0;1228.0;Calculated values ==>;1563727425.102;344.56000000000006;339.76;296.96000000000004;296.96000000000004;294.86;276.96000000000004;275.3239800832674;293.56;274.66;273.16;275.36;349.66;299.76000000000005;273.76000000000005;276.76000000000005;292.86;287.56;299.96000000000004;320.36;293.56;293.46000000000004;339.86;340.26;262.06;243.61107973660833;269.6138998590099;275.3239800832674;296.06;6470000.0;3690000.0;3660000.0;1450000.0;3740000.0;3170000.0;6490000.000000001;0.28683333333333333;0.0;0.32283333333333336;0.05533333333333333;0.0;0.28683333333333333;3.083828941166664;12664.5048828125;0.0;3124.7626953125;20217.611328125;494428.7940402311;487485.46829879045;267541.424209296;267541.424209296;258344.899985598;429537.3511455088;459205.06791963393;438564.48068516277;470244.1503563232;529142.2238339225;474105.20053399226;439506.0387299174;444060.006147281;456944.68830145325;450134.2422163478;403843.88351696625;456829.45769487193;459205.06791963393;459067.71765648585;279751.69817897916;281426.5920051367;456801.06885268824;204241.11683945416;204241.11683945416;274.8945579337826;1438069.401107467;633480.2151256623;83419.88912452917;547141.1217829095;0;56;56;90;99;94;90;0;51;55;437841472075.08954;171753369315.13153;379173660240.0792;75647.3926281896;13974.984011398952;-0.0;73092.76333435193;1986417.4123649425;304459.05976941664;0.0;2574646.2404854866;10.30542671905641;0.5122957672879926
2071;2019-07-21 18:44:45.113;686;660;242;241;211;67;209;35;8;26;766;268;33;56;193;150;268;439;227;209;208;-110;684;385;378;142;390;327;684;-2.0;-1.0;2040.0;162.0;0.0;1;1;1;1;1;0;0;0;0;0;1;1;1;0;0;31384.51953125;22779.51171875;0.0;4268.65234375;662.0;295367;659.0;1227.0;Calculated values ==>;1563727485.113;341.76;339.16;297.36;297.26000000000005;294.26000000000005;279.86;276.9606089950914;294.06;276.66;273.96000000000004;275.76000000000005;349.76;299.96000000000004;276.46000000000004;278.76000000000005;292.46000000000004;288.16;299.96000000000004;317.06;294.06;293.96000000000004;339.06000000000006;339.36;262.16;242.98782864720522;270.7629442988711;276.9606089950914;295.86;6840000.000000001;3850000.0;3779999.9999999995;1420000.0;3900000.0;3270000.0000000005;6840000.000000001;0.0;0.0;0.33999999999999997;0.027000000000000003;0.0;0.0;3.0828824603619998;22779.51171875;0.0;4268.65234375;31384.51953125;486640.869581479;482793.1623622743;266580.92198832537;266138.5258881753;254372.66450986886;428391.1821097931;457983.99542935885;437583.33597516816;471043.10962919577;528481.0758693825;473037.69406561827;441541.37516092666;445023.9456836872;453686.35608020634;448083.7790725324;280556.5522361511;444491.0858148204;457983.99542935885;457843.4911192458;276402.16793126165;277658.20189090865;457383.68455926515;208465.00762769804;204241.11683945416;276.58380000651965;1438499.4977006295;633775.6360808525;83481.51221193234;547141.1217829095;0;57;56;90;99;94;90;0;52;55;438064712994.7844;171839485100.01382;379366895659.8151;77900.23163813983;6720.804277152312;-0.0;0.0;1987697.2104853943;304631.5562901509;0.0;2575255.458515273;3.128531597181935;0.28368499817608195
2072;2019-07-21 18:45:45.103;669;662;237;237;214;83;210;65;-1;41;759;271;7;51;191;158;268;522;228;213;209;-132;716;401;387;139;405;321;710;2056.0;-1.0;2757.0;105.0;0.0;98;1;26;1;1;0;1;0;0;0;1;1;1;0;0;40970.078125;25814.33984375;7180.212890625;4195.36572265625;659.0;295368;653.0;1228.0;Calculated values ==>;1563727545.103;340.06000000000006;339.36;296.86;296.86;294.56;281.46000000000004;278.54751220026105;294.16;279.66;273.06;277.26000000000005;349.06000000000006;300.26000000000005;273.86;278.26000000000005;292.26000000000005;288.96000000000004;299.96000000000004;325.36;294.46000000000004;294.06;338.46000000000004;339.06000000000006;259.96000000000004;242.35481222062532;270.0766712529157;278.54751220026105;295.96000000000004;7159999.999999999;4010000.0;3870000.0000000005;1390000.0;4050000.0;3210000.0;7100000.0;0.3426666666666666;0.0;0.4595;0.0175;0.0;0.3426666666666666;3.085913853928723;25814.33984375;7180.212890625;4195.36572265625;40970.078125;480574.03221240186;480173.5213773315;262810.63353036175;262810.63353036175;254334.5403336456;427166.96342816413;456662.64421588444;437499.6071459283;472915.35137376806;528202.8005863547;474183.7949004071;438777.67297527596;445471.86009303515;450747.0563348121;446289.1459901051;276320.56828738225;456609.07853576064;457091.9445458645;456519.201748803;273890.2417152289;276402.16793126165;455611.21795654646;213154.1932914513;213154.1932914513;278.4126987394959;1439102.3521886973;634180.5173524772;83552.03394024962;547200.9469178229;0;57;56;91;99;94;90;0;52;55;438294174744.8209;171923771050.02722;379561263259.846;103086.7176661322;4242.997931639166;-0.0;83393.07623138586;1989205.1836924069;304722.90608106897;0.0;2575950.2849935945;5.1283465988105315;0.2279180293013853
2073;2019-07-21 18:46:45.114;678;668;235;234;210;80;184;75;1;54;764;274;1;33;189;159;269;576;228;209;182;-162;743;398;381;136;399;325;720;2569.0;0.0;1758.0;46.0;0.0;50;1;90;1;1;0;1;0;1;0;1;1;1;1;0;61399.70703125;31761.546875;22767.939453125;4237.1435546875;660.0;295369;654.0;1226.0;Calculated values ==>;1563727605.114;340.96000000000004;339.96000000000004;296.66;296.56;294.16;281.16;278.25360059004004;291.56;280.66;273.26000000000005;278.56;349.56000000000006;300.56;273.26000000000005;276.46000000000004;292.06;289.06;300.06;330.76000000000005;294.06;291.36;338.56000000000006;339.16;256.96000000000004;241.71165711629368;270.5352231155435;278.25360059004004;295.96000000000004;7430000.0;3979999.9999999995;3810000.0;1360000.0;3990000.0;3250000.0;7200000.0;0.4281666666666667;0.0;0.293;0.007666666666666667;0.0;0.4281666666666667;3.0807154408732815;31761.546875;22767.939453125;4237.1435546875;61399.70703125;478917.11488151766;479966.3165064082;261487.26474122706;261107.40521099267;252582.88797397193;427402.5427163942;453909.8584926748;436902.9550613517;474573.52934262325;528423.1952050752;474024.34026069345;436902.9550613517;441962.71509799507;451513.79916909005;447028.29738945223;274240.1264148743;464898.33451834414;457499.22578343895;453617.81744215277;274308.8830629234;276820.84063482966;453024.5181573709;212540.79449362986;212540.79449362986;278.1705362975099;1439955.5901321727;634660.4043728777;83622.31773407762;547450.560608793;0;57;56;91;99;95;90;0;52;55;438524616985.4215;172006286175.24228;379755098790.3512;65738.11304634249;1843.7085480886815;-0.0;103221.14532579256;1990612.3152121694;304773.6379343338;0.0;2577505.6886156853;2.906461834902303;0.080281230964657
2074;2019-07-21 18:47:45.084;690;676;257;258;231;64;158;66;-8;59;778;274;-6;11;192;148;269;610;228;192;157;-174;734;385;366;131;385;312;703;3487.0;-1.0;1566.0;37.0;0.0;16;1;97;1;1;0;1;0;0;1;1;1;1;1;0;71328.015625;32138.60546875;30606.390625;4095.82250976562;666.0;295370;658.0;1227.0;Calculated values ==>;1563727665.084;342.16;340.76;298.86;298.96000000000004;296.26000000000005;279.56;276.9606089950914;288.96000000000004;279.76000000000005;272.36;279.06;350.96000000000004;300.56;272.56;274.26000000000005;292.36;287.96000000000004;300.06;334.16;292.36;288.86;338.96000000000004;339.76;255.76000000000002;240.61611355647437;269.02936301313275;276.9606089950914;295.96000000000004;7340000.000000001;3850000.0;3660000.0;1310000.0;3850000.0;3120000.0;7030000.0;0.5811666666666666;0.0;0.261;0.006166666666666667;0.0;0.5811666666666666;3.0821887539988606;32138.60546875;30606.390625;4095.82250976562;71328.015625;481804.7235730488;483093.0782457343;272007.64977317175;272498.00033270835;260856.8539009592;428391.1821097931;452724.82029402856;438426.0275072936;475694.71030752023;530887.3100242065;475698.643671187;438739.21713075;441353.2758899251;454394.1134651945;447773.07662243565;275041.2457196948;472796.8797571876;457547.2421668356;452579.8890788796;275983.5004908252;279332.9882161641;452640.406003024;209302.33914229352;209302.33914229352;276.897965586542;1441061.1014559912;635192.6393920281;83691.72439728923;547895.1242999475;0;57;56;91;99;95;91;0;52;55;438748604935.5284;172086346125.2805;379946103240.4423;59801.282663265025;1500.5847456411714;-0.0;141384.80277147927;1991657.9537627662;304801.4931105728;0.0;2579543.0523260175;3.0323786335214744;0.056161928582526756
2075;2019-07-21 18:48:45.135;700;682;272;273;252;51;165;54;-23;57;789;273;-24;0;194;149;269;625;226;177;164;-171;715;371;354;127;372;299;689;2767.0;-1.0;1435.0;231.0;0.0;52;0;68;1;1;0;1;0;0;1;1;1;1;1;0;74581.8828125;28936.166015625;31186.560546875;3942.57421875;672.0;295371;663.0;1226.0;Calculated values ==>;1563727725.135;343.16;341.36;300.36;300.46000000000004;298.36;278.26000000000005;275.5313989812953;289.66;278.56;270.86;278.86;352.06000000000006;300.46000000000004;270.76000000000005;273.16;292.56;288.06;300.06;335.66;290.86;289.56;339.46000000000004;340.36;256.06;239.71726792356844;267.47669482898436;275.5313989812953;295.76000000000005;7150000.0;3710000.0;3540000.0;1270000.0;3720000.0000000005;2990000.0;6890000.000000001;0.46116666666666667;0.0;0.23916666666666667;0.0385;0.0;0.46116666666666667;3.0786318219836915;28936.166015625;31186.560546875;3942.57421875;74581.8828125;485396.7847647616;485516.0668313146;282540.5239019827;283298.12957829644;270826.67748279404;429398.2889081932;455763.57488601323;439003.13721699157;476006.69655542687;533008.9246620568;477224.5643303557;438850.44880392915;442440.624843124;456849.3918133721;450515.6079917945;276966.46391904296;476875.3226008347;457421.92748494906;455624.37797550496;278076.8904731985;281845.32903042674;453620.5407421015;204710.34019510134;204710.34019510134;275.08475474205267;1442278.0508023158;635702.02843301;83758.76797520286;548410.5032587526;0;57;56;91;99;95;91;0;52;55;438964788535.0958;172163811915.1255;380129559045.0752;56035.027287735415;9583.042721059506;-0.0;115713.1904230628;1992624.0768509535;304893.9351816382;0.0;2581687.356709133;2.830413003928766;0.07850107558914401
2076;2019-07-21 18:49:45.095;709;688;261;259;236;45;173;45;-36;54;794;271;-38;-14;195;145;268;631;224;178;172;-159;703;365;348;139;366;288;680;2731.0;0.0;2056.0;432.0;0.0;47;100;26;1;1;0;1;0;0;1;1;0;1;1;0;69152.328125;25608.580078125;30418.791015625;2976.75708007812;676.0;295372;668.0;1225.0;Calculated values ==>;1563727785.095;344.06000000000006;341.96000000000004;299.26000000000005;299.06;296.76000000000005;277.66;274.9066339382667;290.46000000000004;277.66;269.56;278.56;352.56000000000006;300.26000000000005;269.36;271.76000000000005;292.66;287.66;299.96000000000004;336.26000000000005;290.96000000000004;290.36;339.96000000000004;340.76;257.26000000000005;242.35481222062532;266.1237361191953;274.9066339382667;295.56;7030000.0;3650000.0;3479999.9999999995;1390000.0;3660000.0;2880000.0;6800000.0;0.45516666666666666;0.0;0.3426666666666666;0.07200000000000001;0.0;0.45516666666666666;3.0754211475473667;25608.580078125;30418.791015625;2976.75708007812;69152.328125;488002.44929598644;487358.4406641596;276637.0585997721;275459.1169287885;264252.4027294945;429811.8947417682;457847.04229374346;439466.2227541257;474188.32179244753;534340.5696471205;478363.2521978139;439167.74091778934;442683.73541276983;457963.6984928254;451005.13174328953;277820.51875961694;478859.7244956207;458524.8404200007;457711.0656278009;280170.41352433193;283520.3318566784;452826.11469964654;202554.0019401836;202554.0019401836;274.22254052853805;1443475.0373708291;636156.2649577131;83816.39062866698;548923.5389368134;0;57;56;91;99;95;91;0;52;55;439175248135.22974;172243558715.1762;380305541645.18713;81181.92099891082;18019.592118681332;-0.0;116138.99015514713;1993766.7891043564;305123.803790811;0.0;2583618.17014751;3.6495836806255153;0.14326103504369553
2077;2019-07-21 18:50:45.106;711;690;260;258;234;44;181;41;-45;50;785;267;-48;-17;196;143;268;635;224;187;180;-148;698;365;348;142;366;280;676;2406.0;-1.0;2246.0;407.0;0.0;62;100;1;1;1;0;1;0;0;1;1;0;1;1;0;67531.234375;23780.16796875;30887.615234375;2865.94702148438;678.0;295373;670.0;1226.0;Calculated values ==>;1563727845.106;344.26;342.16;299.16;298.96000000000004;296.56;277.56;274.9066339382667;291.26000000000005;277.26000000000005;268.66;278.16;351.66;299.86;268.36;271.46000000000004;292.76000000000005;287.46000000000004;299.96000000000004;336.66;291.86;291.16;340.16;340.96000000000004;258.36;242.98782864720522;265.11578078379944;274.9066339382667;295.56;6980000.0;3650000.0;3479999.9999999995;1420000.0;3660000.0;2800000.0;6759999.999999999;0.40099999999999997;0.0;0.37433333333333335;0.06783333333333334;0.0;0.40099999999999997;3.0775805897359723;23780.16796875;30887.615234375;2865.94702148438;67531.234375;488816.5664962539;488071.52595437894;276563.6147623553;275372.18792449153;263669.03015942033;429811.8947417682;458929.88029722904;439882.0271197054;473408.136457304;534003.2344271715;478894.83440361085;439442.03977320495;443888.64028180164;458102.21622996335;450710.7449111921;278465.4497665485;479932.0858074297;459736.37117728806;458795.0017298935;281007.8604223974;284357.86631585273;453461.3020071067;202717.51104410551;202717.51104410551;274.28613210869327;1444614.2758788816;636567.9133125729;83865.08875580027;549434.5193174301;0;57;56;91;99;95;91;0;52;55;439384086414.94434;172327874170.06097;380475972884.9542;88778.58385096623;17008.78715365692;-0.0;102687.07376500097;1995183.3863047184;305415.76046659425;0.0;2585442.0549952826;3.6235169170458477;0.15745440061452454
2078;2019-07-21 18:51:45.126;710;690;258;256;233;43;185;39;-50;48;765;265;-52;-19;197;143;268;641;222;194;184;-140;683;363;348;144;365;289;667;2180.0;-2.0;1987.0;318.0;0.0;75;100;100;1;0;0;1;0;0;1;1;0;1;1;0;58256.94140625;13585.5693359375;30311.59765625;2940.54272460938;678.0;295374;670.0;1226.0;Calculated values ==>;1563727905.126;344.16;342.16;298.96000000000004;298.76000000000005;296.46000000000004;277.46000000000004;274.69669130483857;291.66;277.06;268.16;277.96000000000004;349.66;299.66;267.96000000000004;271.26000000000005;292.86;287.46000000000004;299.96000000000004;337.26;292.56;291.56;340.16;340.96000000000004;259.16;243.40439225979637;266.24828229547654;274.69669130483857;295.36;6830000.0;3629999.9999999995;3479999.9999999995;1440000.0;3650000.0;2890000.0;6670000.0;0.36333333333333334;0.0;0.33116666666666666;0.053000000000000005;0.0;0.36333333333333334;3.0775805897359723;13585.5693359375;30311.59765625;2940.54272460938;58256.94140625;490223.5359073313;489016.6767701056;276566.03815084574;275334.3952599788;263846.6504262651;429947.3805835815;459468.06542934617;437124.69547060307;472950.60946461116;531268.4304356107;477553.18301043904;436816.873289068;441753.1734247872;458400.8548651725;451070.3203772624;280726.6989575328;481860.49751561345;460671.41149303375;459333.7169838635;281007.8604223974;284357.86631585273;453958.3915312409;202455.3391232603;202455.3391232603;274.17501152485534;1445662.8600883249;636879.3982503944;83913.49229947386;549944.6827558368;0;57;56;91;99;95;91;0;52;55;439592956014.8779;172413702770.0337;380646729784.89996;77714.66851036168;13329.661777622974;-0.0;93332.47728935251;1996571.2925552116;305668.66514774377;0.0;2587076.0957523026;3.936503486019432;0.15976447975021768
2079;2019-07-21 18:52:45.127;701;684;253;252;225;39;185;37;-30;45;751;265;-32;9;198;138;268;626;223;195;184;-151;680;359;343;145;361;300;665;2229.0;0.0;1605.0;194.0;0.0;63;100;100;1;0;0;1;0;0;1;1;0;1;1;0;57056.01171875;13539.7333984375;29971.888671875;3031.81811523438;673.0;295375;668.0;1227.0;Calculated values ==>;1563727965.127;343.26;341.56000000000006;298.46000000000004;298.36;295.66;277.06;274.27422755570615;291.66;276.86;270.16;277.66;348.26;299.66;269.96000000000004;274.06;292.96000000000004;286.96000000000004;299.96000000000004;335.76000000000005;292.66;291.56;339.96000000000004;340.46000000000004;258.06;243.61107973660833;267.5978703862781;274.27422755570615;295.46000000000004;6800000.0;3590000.0;3429999.9999999995;1450000.0;3610000.0;3000000.0;6650000.0;0.3715;0.0;0.2675;0.03233333333333333;0.0;0.3715;3.0809680276865787;13539.7333984375;29971.888671875;3031.81811523438;57056.01171875;489240.1053274464;488366.48631119245;273824.5007612088;273257.46635389345;260630.23300279753;430214.79039162316;460251.83077344135;437701.3939996297;472523.35196359537;528977.5648464729;476169.63232437306;437390.1213337467;443547.43308681657;459174.84848194243;451056.49885298626;281258.7052886978;479839.68149322754;461573.57082785445;460118.98756283213;280170.41352433193;282264.0715131367;452639.65811955725;201800.42559695616;201800.42559695616;273.9016704391798;1446623.8173827121;637105.4462078759;83963.26280277142;550447.0535160003;0;57;56;91;99;95;91;0;52;55;439800259470.45123;172500404215.27347;380823432730.3887;63103.509047715175;8110.4685182307685;-0.0;95965.34577032292;1997744.7969295213;305847.3358784992;0.0;2588653.60390686;3.591898722350631;0.11604810687239642
2080;2019-07-21 18:53:45.117;693;679;253;252;221;33;184;32;-23;42;748;264;-24;17;199;135;268;631;223;194;183;-185;685;353;337;146;355;306;673;2341.0;0.0;1457.0;130.0;0.0;27;100;100;1;0;0;1;0;0;1;1;0;1;1;0;57002.3203125;13597.6025390625;29091.544921875;3074.6533203125;670.0;295376;664.0;1230.0;Calculated values ==>;1563728025.117;342.46000000000004;341.06000000000006;298.46000000000004;298.36;295.26000000000005;276.46000000000004;273.6339639331285;291.56;276.36;270.86;277.36;347.96000000000004;299.56;270.76000000000005;274.86;293.06;286.66;299.96000000000004;336.26000000000005;292.56;291.46000000000004;339.56000000000006;340.16;254.66000000000003;243.81672145450628;268.3187672390254;273.6339639331285;295.46000000000004;6850000.0;3529999.9999999995;3370000.0000000005;1460000.0;3550000.0;3060000.0;6730000.0;0.39016666666666666;0.0;0.24283333333333335;0.021666666666666667;0.0;0.39016666666666666;3.089026455076562;13597.6025390625;29091.544921875;3074.6533203125;57002.3203125;487556.9011426192;486795.01472660585;272913.7680725184;272376.970026227;258600.04906527238;430607.02586249536;461049.8128703123;437427.84448784514;472094.78864732845;528202.6435094479;475287.8277452267;437270.2536001789;443492.7161922392;460252.8391778579;451692.12969698274;280389.71506314876;479671.38772834657;462355.6847664004;460918.594774652;278495.58437821403;281007.8604223974;448863.6169915981;200415.00509552355;200415.00509552355;273.3326154002907;1447574.1450687735;637331.5529833132;84014.14158353208;550939.1667634798;0;57;56;91;99;95;91;0;52;55;440004225470.48364;172587689665.28735;381005202430.41754;57554.617832435426;5383.053257748282;-0.0;101639.81723980661;1998750.1137396172;305959.7631523144;0.0;2590300.039147258;3.5962373212108676;0.09607757278168615
2081;2019-07-21 18:54:45.178;694;679;245;244;213;30;185;27;-20;38;749;264;-22;23;200;134;268;637;223;194;184;-202;682;351;337;144;353;306;669;2543.0;-1.0;1684.0;403.0;0.0;4;100;100;1;0;0;1;0;0;1;1;0;1;1;0;54933.69921875;13580.7880859375;28295.556640625;3013.27734375;670.0;295377;663.0;1229.0;Calculated values ==>;1563728085.178;342.56000000000006;341.06000000000006;297.66;297.56;294.46000000000004;276.16;273.4187578820637;291.66;275.86;271.16;276.96000000000004;348.06000000000006;299.56;270.96000000000004;275.46000000000004;293.16;286.56;299.96000000000004;336.86;292.56;291.56;339.46000000000004;340.16;252.96000000000004;243.40439225979637;268.3187672390254;273.4187578820637;295.46000000000004;6820000.0;3510000.0;3370000.0000000005;1440000.0;3529999.9999999995;3060000.0;6690000.000000001;0.42383333333333334;0.0;0.2806666666666667;0.06716666666666667;0.0;0.42383333333333334;3.0865150514545476;13580.7880859375;28295.556640625;3013.27734375;54933.69921875;488018.8463588119;487221.9494442504;269193.31260140304;268706.510730366;255779.21980543813;430735.4089219946;461180.9143665363;437898.67151236854;471963.08021786925;528307.3450254627;475287.8277452267;437585.1090581189;444367.2948173599;460697.8025867657;451902.8401793581;280900.3190324847;481035.3492983746;462355.6847664004;461049.8128703123;278076.8904731985;281007.8604223974;447407.578766424;198519.45514182886;198519.45514182886;272.5752740218752;1448507.8935763496;637558.2698327303;84064.92591725773;551417.8788050774;0;57;56;91;99;95;91;0;52;55;440206631040.0466;172674778115.0993;381188989090.0206;67185.76672799814;16716.985636785306;-0.0;111269.11661725557;1999790.6737702985;306144.1173791447;0.0;2592076.084070699;4.347817156409406;0.15737193441204123
2082;2019-07-21 18:55:45.128;695;679;242;241;206;25;187;23;-18;34;750;264;-20;26;201;130;268;639;222;194;186;-197;692;344;332;144;347;308;681;2057.0;-1.0;1086.0;347.0;0.0;1;100;100;1;0;0;1;0;0;1;1;0;1;1;0;54966.44921875;13734.4638671875;28913.4921875;3045.97802734375;669.0;295378;662.0;1230.0;Calculated values ==>;1563728145.128;342.66;341.06000000000006;297.36;297.26000000000005;293.76000000000005;275.66;272.6583383277491;291.86;275.46000000000004;271.36;276.56;348.16;299.56;271.16;275.76000000000005;293.26000000000005;286.16;299.96000000000004;337.06;292.56;291.76000000000005;339.36;340.06000000000006;253.46000000000004;243.40439225979637;268.5567601203482;272.6583383277491;295.36;6920000.0;3440000.0;3320000.0000000005;1440000.0;3470000.0000000005;3080000.0;6809999.999999999;0.3428333333333333;0.0;0.181;0.057833333333333334;0.0;0.3428333333333333;3.0892012712181756;13734.4638671875;28913.4921875;3045.97802734375;54966.44921875;487108.12767974404;485936.7081265394;266804.45723491657;266357.26718244824;252737.81409743908;431175.4696738307;462205.00649444934;437758.51091407164;471567.5291714911;528257.9626010839;475031.14827316673;437443.34373287327;444402.3695586691;461753.13320302847;452565.2334305975;279303.06283500075;479964.54112250503;463108.3664388462;462075.5247856209;277658.20189090865;280589.13426710566;447943.3950329511;196453.6413780499;196453.6413780499;271.72241291125715;1449422.9649519147;637785.7072432709;84115.37763389468;551894.2235939627;0;57;56;91;99;95;91;0;52;55;440407163790.20605;172761106115.16797;381373035590.167;43676.18138601993;14544.490753041784;-0.0;91064.03569489559;2000713.7534640098;306404.4125890143;0.0;2593760.7885833047;3.2670574515636255;0.10850230966055559
2083;2019-07-21 18:56:45.129;700;683;237;236;204;24;189;19;-18;30;753;263;-20;28;201;129;268;642;220;195;188;-182;679;346;335;142;349;306;670;2412.0;-2.0;1724.0;533.0;0.0;100;100;100;1;0;0;1;0;1;0;1;0;1;1;0;47762.27734375;13472.8251953125;22959.94921875;3044.3837890625;670.0;295379;664.0;1230.0;Calculated values ==>;1563728205.129;343.16;341.46000000000004;296.86;296.76000000000005;293.56;275.56;272.8767566201714;292.06;275.06;271.36;276.16;348.46000000000004;299.46000000000004;271.16;275.96000000000004;293.26000000000005;286.06;299.96000000000004;337.36;292.66;291.96000000000004;339.56000000000006;340.16;254.96000000000004;242.98782864720522;268.3187672390254;272.8767566201714;295.16;6790000.000000001;3460000.0;3350000.0;1420000.0;3490000.0;3060000.0;6700000.0;0.402;0.0;0.28733333333333333;0.08883333333333333;0.0;0.402;3.089026455076562;13472.8251953125;22959.94921875;3044.3837890625;47762.27734375;489200.17568657245;487694.04002441897;265386.0861618342;264943.9182446108;252491.66894332212;431051.2098666511;462008.92584259575;438210.9650467479;471438.0385572268;528726.0528959597;475170.26551688096;437898.67151236854;445090.0235980121;461447.2768507042;452072.2041487345;281443.8753023062;481670.762248309;462787.12789093424;461878.8402637593;278495.58437821403;281007.8604223974;449898.4860281345;196874.95845813892;196874.95845813892;271.89916453349963;1450279.0519401135;638012.4384306413;84166.13149485367;552326.5094764706;0;57;56;91;99;96;91;0;52;55;440607267124.96436;172846907545.06433;381557238659.94446;69343.87922646031;22476.92336580127;-0.0;106531.5604858594;2001655.60299854;306712.92951482837;0.0;2595407.4459933215;5.0244843374369195;0.20531987635211546
2084;2019-07-21 18:57:48.119;703;683;236;235;199;25;192;19;-19;29;755;262;-21;27;199;130;268;634;219;196;191;-164;688;343;336;140;346;308;681;1515.0;0.0;1146.0;246.0;0.0;65;100;100;1;0;0;1;0;1;0;1;0;1;1;0;45912.87890625;13610.1923828125;22036.1484375;3082.23388671875;671.0;295380;664.0;1230.0;Calculated values ==>;1563728268.119;343.46000000000004;341.46000000000004;296.76000000000005;296.66;293.06;275.66;272.5487779782249;292.36;275.06;271.26000000000005;276.06;348.66;299.36;271.06;275.86;293.06;286.16;299.96000000000004;336.56;292.76000000000005;292.26000000000005;339.56000000000006;340.26;256.76000000000005;242.56692532238324;268.5567601203482;272.5487779782249;295.06;6880000.0;3429999.9999999995;3360000.0;1400000.0;3460000.0;3080000.0;6809999.999999999;0.2525;0.0;0.191;0.041;0.0;0.2525;3.0888514638721474;13610.1923828125;22036.1484375;3082.23388671875;45912.87890625;488695.46960105904;486522.6109423184;264185.7425200072;263763.2744626544;250337.26217403007;431237.1583312671;462247.1258975034;437601.09044165985;471605.12922355125;528781.9076996768;474795.24129414663;437285.26766895736;444547.7262109147;461641.89641367143;452739.96482289763;279907.59927895095;479202.39041347284;462766.1381903179;462117.0981941417;278495.58437821403;281426.5920051367;452135.63026264065;196888.80094219145;196888.80094219145;271.89280539960976;1451098.5794530415;638249.3772191836;84219.73089033365;552720.1628364424;0;57;56;91;99;96;91;0;52;55;440818598574.99634;172935723445.0778;381750617959.97375;45976.047294398464;10465.120002138417;-0.0;66970.14505611744;2002664.4921891857;307001.1266415035;0.0;2596925.3449424524;3.186569949610068;0.11882448172500724
2085;2019-07-21 18:58:45.120;708;686;236;235;200;16;193;14;-18;26;758;261;-19;27;200;131;268;641;219;197;192;-147;687;335;328;138;339;308;681;593.0;-1.0;610.0;186.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;1;1;0;43540.80078125;13610.4775390625;19885.005859375;3070.29248046875;672.0;295381;665.0;1229.0;Calculated values ==>;1563728325.12;343.96000000000004;341.76;296.76000000000005;296.66;293.16;274.76000000000005;271.6637117239857;292.46000000000004;274.56;271.36;275.76000000000005;348.96000000000004;299.26000000000005;271.26000000000005;275.86;293.16;286.26000000000005;299.96000000000004;337.26;292.86;292.36;339.66;340.36;258.46000000000004;242.14157278889297;268.5567601203482;271.6637117239857;295.06;6870000.0;3350000.0;3279999.9999999995;1380000.0;3390000.0;3080000.0;6809999.999999999;0.09883333333333333;0.0;0.10166666666666666;0.031000000000000003;0.0;0.09883333333333333;3.0861651788074687;13610.4775390625;19885.005859375;3070.29248046875;43540.80078125;489522.8436744853;486960.78350348986;264185.7425200072;263763.2744626544;250675.46664463723;431720.082569444;463577.25035800657;437758.51091407164;471575.67402331997;529096.1564102576;474677.1984412237;437601.09044165985;444547.7262109147;462833.8357648941;454258.39727389393;280065.3737349219;480268.3683585226;464087.3861746112;463449.46532006224;278914.2836208781;281845.32903042674;454234.19939265697;194073.3471584513;194073.3471584513;270.7280356495115;1451806.766840456;638464.877969773;84268.43924519618;553052.0444632531;0;57;56;91;99;96;91;0;52;55;441007841894.75574;173014954834.97705;381926181039.7505;24774.65831515473;8064.986419260376;-0.0;26623.339678305878;2003224.6117677027;307147.8258907789;0.0;2597666.3063614196;1.6261923337725066;0.08295421030970049
2086;2019-07-21 18:59:45.130;714;687;232;230;197;12;193;9;-20;23;761;260;-22;26;201;134;268;631;220;197;192;-132;649;339;333;138;343;306;651;2814.0;-1.0;2457.0;294.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;1;0;0;21705.55078125;12773.310546875;0.0;3058.0791015625;672.0;295382;666.0;1229.0;Calculated values ==>;1563728385.13;344.56000000000006;341.86;296.36;296.16;292.86;274.36;272.10816812424576;292.46000000000004;274.06;271.16;275.46000000000004;349.26;299.16;270.96000000000004;275.76000000000005;293.26000000000005;286.56;299.96000000000004;336.26000000000005;292.86;292.36;339.76;340.36;259.96000000000004;242.14157278889297;268.3187672390254;272.10816812424576;295.16;6490000.000000001;3390000.0;3329999.9999999995;1380000.0;3429999.9999999995;3060000.0;6509999.999999999;0.46900000000000003;0.0;0.40950000000000003;0.049;0.0;0.46900000000000003;3.0861651788074687;12773.310546875;0.0;3058.0791015625;21705.55078125;494229.6268029394;490256.9377717757;264553.1303837519;263658.0760020598;250819.95483631644;431480.97241316177;462829.45698162034;437898.67151236854;471281.1494085178;529563.0046643513;474817.22818405216;437585.1090581189;444801.58097852516;462360.95468371274;453989.9507526615;402799.14151788957;482185.40368049924;463344.8196133183;462700.3516754019;279332.9882161641;281845.32903042674;455774.17023966566;196649.35325584144;196649.35325584144;271.7811244240758;1452350.577058817;638684.7795154781;84319.51752020179;553217.7804641104;0;57;56;91;99;96;91;0;52;55;441206174945.5122;173097768635.2929;382110411740.4531;98791.59582604785;12697.116032207387;-0.0;124777.91825877388;2004254.5021759383;307320.87224812125;0.0;2598928.193795233;14.923935002784027;0.5382456177047532
2087;2019-07-21 19:00:45.151;702;653;230;229;209;31;198;13;-15;21;763;260;-17;28;194;138;268;496;221;198;197;-120;636;361;356;142;366;313;637;1145.0;0.0;1728.0;321.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;1;1;0;20434.642578125;12410.7568359375;0.0;3096.81494140625;664.0;295383;660.0;1228.0;Calculated values ==>;1563728445.151;343.36;338.46000000000004;296.16;296.06;294.06;276.26000000000005;274.4858918419099;292.96000000000004;274.46000000000004;271.66;275.26000000000005;349.46000000000004;299.16;271.46000000000004;275.96000000000004;292.56;286.96000000000004;299.96000000000004;322.76000000000005;292.96000000000004;292.86;339.16;339.56000000000006;261.16;242.98782864720522;269.14681796795327;274.4858918419099;295.26000000000005;6360000.0;3610000.0;3560000.0;1420000.0;3660000.0;3130000.0;6370000.0;0.19083333333333333;0.0;0.28800000000000003;0.0535;0.0;0.19083333333333333;3.085048212435213;12410.7568359375;0.0;3096.81494140625;20434.642578125;493875.31510691874;486917.73679039197;264719.41747792484;264254.3793379239;255862.944040006;430081.6785162784;459961.8549604037;437089.72060350876;470549.00337383006;529237.9096468214;473910.2316044429;436769.11898854957;443687.10287830833;457825.0308446583;450696.8441627968;409024.95058742084;462794.98173839983;459961.8549604037;459826.77920233493;276820.84063482966;278495.58437821403;456357.0063839512;201854.25301063643;201854.25301063643;273.9316810380658;1452701.8682451732;638894.7201968778;84370.82625558921;553217.7804641104;0;57;56;91;99;96;91;0;52;55;441412947290.1968;173181798035.16473;382296176735.1698;67747.81466674723;13615.89730547234;-0.0;49229.757081582466;2005642.8163345412;307540.2241052229;0.0;2600378.7652765764;8.421271294361924;0.4665491427376391
2088;2019-07-21 19:01:45.101;672;648;233;233;209;49;202;19;-4;23;763;262;7;40;190;144;268;450;220;200;201;-114;646;379;369;140;383;321;649;1271.0;-1.0;1409.0;329.0;0.0;1;0;1;1;0;1;0;0;0;0;1;1;1;0;0;34896.89453125;25774.166015625;0.0;4203.4609375;655.0;295384;653.0;1225.0;Calculated values ==>;1563728505.101;340.36;337.96000000000004;296.46000000000004;296.46000000000004;294.06;278.06;276.35288757459654;293.36;275.06;272.76000000000005;275.46000000000004;349.46000000000004;299.36;273.86;277.16;292.16;287.56;299.96000000000004;318.16;293.16;293.26000000000005;338.46000000000004;338.66;261.76000000000005;242.56692532238324;270.0766712529157;276.35288757459654;295.16;6459999.999999999;3790000.0;3690000.0;1400000.0;3829999.9999999995;3210000.0;6490000.000000001;0.21183333333333335;0.0;0.23483333333333334;0.05483333333333333;0.0;0.21183333333333335;3.0790626315307614;25774.166015625;0.0;4203.4609375;34896.89453125;488658.3805821188;484894.00303157663;265163.1917361067;265163.1917361067;255255.3814944044;428830.04407018964;458452.03428527195;437014.64904358395;471014.3812069224;528624.9161907829;473102.36979476904;438777.67297527596;443845.5152897343;454442.6153014026;448285.85645594384;404352.6072263363;452791.819521193;458174.6768606203;458313.4302660672;273890.2417152289;274727.5295995403;457292.99260794953;206435.40767080712;206435.40767080712;275.78433236476815;1453162.5801413322;639212.6627144851;84431.6111916015;553217.7804641104;0;57;57;91;99;96;91;0;53;55;441630266040.3696;173266327535.23196;382486218235.321;54147.69184904043;13755.357574053309;-0.0;53356.1611197626;2006657.765726407;307768.127817908;0.0;2601232.935526724;4.04499031002238;0.20221374966676975
2089;2019-07-21 19:02:45.122;653;650;235;236;211;72;201;45;-3;32;754;266;14;42;188;149;268;510;220;201;200;-125;698;387;371;138;392;313;695;272.0;-2.0;1638.0;109.0;0.0;1;0;3;1;0;1;1;0;0;0;1;1;1;0;0;36140.8046875;23667.1953125;3560.31176757812;4088.515625;650.0;295385;647.0;33.0;Calculated values ==>;1563728565.122;338.46000000000004;338.16;296.66;296.76000000000005;294.26000000000005;280.36;277.16162083772156;293.26000000000005;277.66;272.86;276.36;348.56000000000006;299.76000000000005;274.56;277.36;291.96000000000004;288.06;299.96000000000004;324.16;293.26000000000005;293.16;337.86;338.16;260.66;242.14157278889297;269.14681796795327;277.16162083772156;295.16;6980000.0;3870000.0000000005;3710000.0;1380000.0;3920000.0000000005;3130000.0;6950000.0;0.04533333333333334;0.0;0.27299999999999996;0.018166666666666668;0.0;0.04533333333333334;0.08296922570421478;23667.1953125;3560.31176757812;4088.515625;36140.8046875;480155.76262996043;480038.6823427043;262888.82273271744;263294.7406052724;253906.66077104106;428242.4622021849;457992.1259972788;438985.2457162713;472164.23178385233;528292.4974744171;474623.474889368;441595.6070332459;445732.1121024689;452597.0595458718;447549.62854301016;278465.4497665485;456665.6746304882;457992.1259972788;457852.71336032555;271378.50176498963;272634.34865687083;456489.8887266184;209133.3364407577;209133.3364407577;276.8454567564437;1453754.7681605413;639624.8182622279;84500.7351811152;553247.4601130376;0;57;57;92;99;96;91;0;53;55;441852343740.0309;173349756725.1047;382676484805.03076;62749.571232215196;4493.644033193136;-0.0;11275.278420353743;2007632.2505342818;307920.25605732435;0.0;2601771.7193637686;2.5072945701061116;0.18180194806568215
2090;2019-07-21 19:03:45.112;664;666;228;226;207;79;163;65;-11;45;757;268;-9;31;187;159;268;569;221;197;161;-155;692;398;379;137;402;316;685;3780.0;-2.0;2387.0;409.0;0.0;98;0;16;1;0;1;1;0;0;0;1;1;1;1;0;38679.0390625;24239.63671875;6858.96337890625;4121.61376953125;649.0;295386;646.0;0.0;Calculated values ==>;1563728625.112;339.56000000000006;339.76;295.96000000000004;295.76000000000005;293.86;281.06;278.25360059004004;289.46000000000004;279.66;272.06;277.66;348.86;299.96000000000004;272.26000000000005;276.26000000000005;291.86;289.06;299.96000000000004;330.06;292.86;289.26000000000005;337.76;338.06000000000006;257.66;241.92719264551067;269.49753711883926;278.25360059004004;295.26000000000005;6920000.0;3979999.9999999995;3790000.0;1370000.0;4020000.0000000005;3160000.0;6850000.0;0.63;0.0;0.39783333333333337;0.06816666666666667;0.0;0.63;0.0;24239.63671875;6858.96337890625;4121.61376953125;38679.0390625;482503.1334336117;483578.54410679836;260674.9266088874;259892.6003378534;252922.71649948397;427402.5427163942;451162.34367066;437039.1322159168;473566.98283907154;528377.0187616493;474473.43576863094;437360.1158524067;443521.3918649366;450670.44357309974;447028.29738945223;279303.06283500075;468387.89140536456;456121.9520334955;450863.4031522572;270959.89632461156;272215.72791638016;453577.34154619783;211524.19757124237;211524.19757124237;277.7961661839542;1454378.1629421075;640023.9753252851;84569.14152312302;553334.2729347233;0;57;57;92;99;96;91;0;53;55;442077306240.06665;173432242975.11783;382865153355.0607;89717.35816613966;16499.955980959465;-0.0;150783.69951603934;2008902.596519846;308095.173566359;0.0;2603121.9857648727;7.296974817707466;0.232801947566799
2091;2019-07-21 19:04:45.113;670;675;233;233;209;71;53;66;-9;54;767;269;-12;20;187;156;268;594;222;176;53;-179;712;388;366;134;390;313;693;1563.0;-1.0;816.0;275.0;0.0;42;0;33;1;0;1;1;1;0;0;1;1;1;1;0;54734.890625;26274.90234375;21340.537109375;4086.0419921875;647.0;295387;644.0;0.0;Calculated values ==>;1563728685.113;340.16;340.66;296.46000000000004;296.46000000000004;294.06;280.26000000000005;277.2618376815202;278.46000000000004;279.76000000000005;272.26000000000005;278.56;349.86;300.06;271.96000000000004;275.16;291.86;288.76000000000005;299.96000000000004;332.56;290.76000000000005;278.46000000000004;337.56000000000006;337.86;255.26000000000002;241.2770596917726;269.14681796795327;277.2618376815202;295.36;7120000.0;3879999.9999999995;3660000.0;1340000.0;3900000.0;3130000.0;6930000.0;0.2605;0.0;0.136;0.04583333333333333;0.0;0.2605;0.0;26274.90234375;21340.537109375;4086.0419921875;54734.890625;481178.3852398272;484041.91289908707;262202.48738498514;262202.48738498514;253292.1117068743;428167.64408090734;436127.2246829524;438043.3489613473;474829.3300761035;529657.8301365759;474979.2625116755;437568.04326289374;442497.99277932243;452796.9729619235;448450.9418325034;276758.3067760378;471455.5432449939;455302.29977171024;436127.2246829524;270122.7006405761;271378.50176498963;451612.4455072676;207828.3676978997;207828.3676978997;276.35917449660866;1455156.6253293867;640444.9368328723;84637.53979434025;553569.2726884391;0;57;57;92;100;96;91;0;53;55;442300809964.7967;173513544330.01962;383053856499.83276;31309.237451828878;11173.436899596029;-0.0;59471.85224460623;2009911.1682913601;308325.7890169452;0.0;2604874.1445629215;1.9719846268597554;0.07270922122080122
2092;2019-07-21 19:05:45.123;677;680;252;252;226;54;48;55;-20;55;778;269;-23;10;190;146;268;618;221;178;47;-183;697;375;354;130;377;302;679;1579.0;-1.0;792.0;87.0;0.0;98;0;14;1;0;1;1;1;0;0;1;1;1;1;0;56916.90625;24514.79296875;23175.365234375;3977.7578125;646.0;295388;642.0;0.0;Calculated values ==>;1563728745.123;340.86;341.16;298.36;298.36;295.76000000000005;278.56;275.94376602880345;277.96000000000004;278.66;271.16;278.66;350.96000000000004;300.06;270.86;274.16;292.16;287.76000000000005;299.96000000000004;334.96000000000004;290.96000000000004;277.86;337.36;337.76;254.86;240.39332010688793;267.8393353686513;275.94376602880345;295.26000000000005;6970000.0;3750000.0;3540000.0;1300000.0;3770000.0000000005;3020000.0;6790000.000000001;0.26316666666666666;0.0;0.132;0.0145;0.0;0.26316666666666666;0.0;24514.79296875;23175.365234375;3977.7578125;56916.90625;483902.87103461847;486298.16549945954;271766.40646026976;271766.40646026976;260222.95390412255;429116.5711722346;438045.20909982815;438796.6538614502;475435.0750762394;531640.2589796651;476382.2537789027;438334.26632045925;443285.3374463631;455453.9214466156;449335.02725066507;278599.89793982625;476975.8414324077;457559.15090656106;437876.8768870679;269285.52512055053;270959.89632461156;451890.2146273185;206074.8537271025;206074.8537271025;275.6268663886426;1456087.2120418039;640868.2548349861;84704.74932575725;553940.3003688869;0;57;57;92;100;96;91;0;53;55;442516845964.7623;173592757530.00702;383238387249.80347;30719.277617733896;3564.3227330531317;-0.0;61002.56576159756;2010428.1587342396;308448.62414964166;0.0;2605878.2653717273;1.8442037817737589;0.044888972497765384
2093;2019-07-21 19:06:45.113;685;687;258;258;235;46;88;46;-32;52;784;268;-34;2;192;149;268;624;220;180;88;-174;684;366;347;127;369;291;668;1609.0;0.0;1365.0;200.0;0.0;99;0;1;1;0;1;1;1;0;0;1;1;1;1;0;58151.15625;23300.40625;22722.216796875;3848.259765625;644.0;295389;640.0;0.0;Calculated values ==>;1563728805.113;341.66;341.86;298.96000000000004;298.96000000000004;296.66;277.76000000000005;275.0112864084945;281.96000000000004;277.76000000000005;269.96000000000004;278.36;351.56000000000006;299.96000000000004;269.76000000000005;273.36;292.36;288.06;299.96000000000004;335.56;291.16;281.96000000000004;337.16;337.56000000000006;255.76000000000002;239.71726792356844;266.49643012054327;275.0112864084945;295.16;6840000.000000001;3660000.0;3470000.0000000005;1270000.0;3690000.0;2910000.0;6680000.0;0.26816666666666666;0.0;0.2275;0.03333333333333333;0.0;0.26816666666666666;0.0;23300.40625;22722.216796875;3848.259765625;58151.15625;486494.4372896383;488481.4583805018;276425.1829357453;276425.1829357453;264647.1782666079;429743.705733735;445880.0939579651;439406.042868395;475526.1719000111;533085.0682640553;477647.70002824;439105.8547355798;444358.53048356116;457059.16158718464;451413.44454563194;280556.5522361511;479189.2942705385;458954.00245643134;445880.0939579651;268448.3696465944;270122.7006405761;453316.8261188039;203182.5452589511;203182.5452589511;274.4712733193301;1457045.9527460362;641266.64841854;84769.9552694498;554322.7164725664;0;57;57;92;100;96;91;0;53;55;442727110914.7958;173669844680.0193;383416257599.8317;53740.84570614848;8337.809361995092;-0.0;65083.392642785584;2011131.875789657;308547.7920530438;0.0;2606928.806572544;2.5498254801107376;0.0987219688316723
2094;2019-07-21 19:07:45.134;690;692;251;249;227;43;126;40;-49;49;785;265;-51;-13;193;149;268;629;218;181;125;-158;680;363;343;138;366;275;665;1585.0;-1.0;1820.0;285.0;0.0;98;100;1;1;0;1;1;1;0;0;1;1;0;1;0;56967.55859375;23308.0078125;22722.4453125;2869.95776367188;643.0;295390;639.0;0.0;Calculated values ==>;1563728865.134;342.16;342.36;298.26000000000005;298.06;295.86;277.46000000000004;274.69669130483857;285.76000000000005;277.16;268.26000000000005;278.06;351.66;299.66;268.06;271.86;292.46000000000004;288.06;299.96000000000004;336.06;291.26000000000005;285.66;337.06;337.46000000000004;257.36;242.14157278889297;264.4750485637546;274.69669130483857;294.96000000000004;6800000.0;3629999.9999999995;3429999.9999999995;1380000.0;3660000.0;2750000.0;6650000.0;0.26416666666666666;0.0;0.30333333333333334;0.0475;0.0;0.26416666666666666;0.0;23308.0078125;22722.4453125;2869.95776367188;56967.55859375;487649.1766470274;489511.3151337676;272701.31235771446;271618.86549420183;261447.4414553837;429947.3805835815;452175.27300271264;440380.52180301474;473828.3904477336;534372.0686978895;479282.3724139664;440091.5532846558;445436.105233883;457686.21237540204;451945.9500721777;281258.7052886978;480291.48958330054;459719.70858421666;452033.65955061;268029.79939014546;269704.110367413;453099.15083631827;202200.90571017144;202200.90571017144;274.07592757140617;1458005.6111350006;641655.1878112192;84825.96001046544;554701.5545380026;0;57;57;92;100;96;91;0;53;55;442934183365.3025;173749372505.2139;383586117030.2474;72247.8168814958;11917.666643491973;-0.0;65997.48580618252;2012182.148780723;308716.6467653077;0.0;2608021.5295481877;3.0707915660061786;0.14157798104140085
