;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2095;2019-07-21 19:08:45.124;690;692;247;246;218;38;144;36;-37;46;774;263;-39;5;194;145;268;618;217;182;143;-142;662;356;338;139;360;294;652;1404.0;-1.0;1321.0;138.0;0.0;92;100;100;1;0;0;1;1;0;0;1;1;0;1;0;45617.95703125;13122.8564453125;21707.208984375;3052.72900390625;642.0;295391;638.0;0.0;Calculated values ==>;1563728925.124;342.16;342.36;297.86;297.76000000000005;294.96000000000004;276.96000000000004;273.955091788801;287.56;276.76000000000005;269.46000000000004;277.76000000000005;350.56000000000006;299.46000000000004;269.26000000000005;273.66;292.56;287.66;299.96000000000004;334.96000000000004;291.36;287.46000000000004;336.96000000000004;337.36;258.96000000000004;242.35481222062532;266.86631818009863;273.955091788801;294.86;6620000.0;3560000.0;3379999.9999999995;1390000.0;3600000.0;2940000.0;6520000.0;0.23399999999999999;0.0;0.22016666666666668;0.023;0.0;0.23399999999999999;0.0;13122.8564453125;21707.208984375;3052.72900390625;45617.95703125;489538.7190967736;490857.99457347416;271945.57938954345;271391.3362836203;258573.31212944622;430412.23801567365;455535.8438390548;437980.7824831898;473405.2944016503;531824.9679769606;476696.21496012085;437673.7217062768;444184.07038373634;458786.89483575965;452599.498735461;394795.81291113497;480141.48371605895;460632.399937131;455399.0254274343;267611.2341011182;269285.52512055053;454583.15211081953;201065.00920102862;201065.00920102862;273.6007685500492;1458860.3479521286;641958.7277483267;84875.30750758259;555071.7399493488;0;57;57;92;100;96;91;0;53;55;443138449315.33496;173832458655.2271;383756788580.27454;52160.95608428915;5830.917286925191;-0.0;59514.15979697893;2013218.7157656404;308864.526980607;0.0;2609067.28560665;3.1018311855049197;0.11369538370911199
2096;2019-07-21 19:09:45.105;683;686;248;247;216;31;151;30;-32;42;769;260;-34;12;195;143;268;614;215;183;151;-129;666;347;330;138;351;297;659;1252.0;-1.0;923.0;132.0;0.0;34;100;100;1;0;0;1;1;0;0;1;1;0;0;0;44669.2421875;13235.494140625;20050.80859375;3090.56494140625;640.0;295392;635.0;0.0;Calculated values ==>;1563728985.105;341.46000000000004;341.76;297.96000000000004;297.86;294.76000000000005;276.26000000000005;272.9856168485579;288.26000000000005;276.16;269.96000000000004;277.36;350.06000000000006;299.16;269.76000000000005;274.36;292.66;287.46000000000004;299.96000000000004;334.56;291.46000000000004;288.26000000000005;336.66;337.16;260.26000000000005;242.14157278889297;267.23344911666527;272.9856168485579;294.66;6659999.999999999;3470000.0000000005;3300000.0;1380000.0;3510000.0;2970000.0;6590000.000000001;0.20866666666666667;0.0;0.15383333333333335;0.022000000000000002;0.0;0.20866666666666667;0.0;13235.494140625;20050.80859375;3090.56494140625;44669.2421875;488117.30242920946;489282.20899962494;271719.50146299944;271181.05656379194;257410.7750257608;430988.63858405815;457794.0777793262;438071.4457414646;473143.7464358393;531080.0164013829;475969.0594942161;437763.19581502484;444583.24951340194;460338.988572523;453874.44805104675;391676.51682750956;478725.03414822917;461991.24279347644;457794.0777793262;266355.56789118156;268448.3696465944;456081.1290699957;198622.77919573174;198622.77919573174;272.59968869226054;1459612.503020395;642178.3111129222;84926.48541227783;555419.6132340882;0;57;57;92;100;96;91;0;53;55;443338785855.1566;173915532340.15314;383934032435.1167;36835.186536951915;5664.083697233808;-0.0;54080.41097111004;2013960.115435892;308960.2883213594;0.0;2610013.6072654244;2.654975190994686;0.08440130462362756
2097;2019-07-21 19:10:45.115;684;687;244;243;211;23;160;23;-30;36;771;259;-32;15;196;141;268;626;215;184;159;-121;678;335;340;138;338;297;674;-1.0;0.0;197.0;27.0;0.0;1;99;100;1;0;0;1;1;0;0;1;1;0;1;0;44559.07421875;13501.3466796875;19653.291015625;3048.99926757812;639.0;295393;634.0;0.0;Calculated values ==>;1563729045.115;341.56000000000006;341.86;297.56;297.46000000000004;294.26000000000005;275.46000000000004;271.6637117239857;289.16;275.46000000000004;270.16;276.76000000000005;350.26;299.06;269.96000000000004;274.66;292.76000000000005;287.26000000000005;299.96000000000004;335.76000000000005;291.56;289.06;336.56;337.06;261.06;242.14157278889297;267.23344911666527;271.6637117239857;294.66;6780000.0;3350000.0;3400000.0;1380000.0;3379999.9999999995;2970000.0;6740000.000000001;0.0;0.0;0.03283333333333333;0.0045000000000000005;0.0;0.0;0.0;13501.3466796875;19653.291015625;3048.99926757812;44559.07421875;486988.86716974084;487848.78001290414;268280.5211688041;267810.5090942604;254815.1700226209;431720.082569444;457381.056203577;438378.49729393894;472556.2466753328;531287.9115517918;475852.8693312995;438071.4457414646;445010.80839371757;462464.5760643593;455627.3556922522;281633.3306529444;478794.63013045164;460585.942006703;457245.86583565944;265937.0223246507;268029.79939014546;456898.0654838547;194508.16161189912;198622.77919573174;270.90416044581053;1460356.1962518794;642401.1552542238;84977.65697451709;555750.5358753632;0;57;57;92;100;96;91;0;53;55;443539819355.1247;173998346140.13998;384112262135.0884;8007.076021560307;1180.7545674238002;-0.0;0.0;2014333.863238074;309017.33814694226;0.0;2610464.352468461;0.2537819777168189;0.023066696549172164
2098;2019-07-21 19:11:45.126;694;698;236;235;203;14;168;13;-31;29;773;257;-33;16;197;138;268;638;216;184;167;-119;641;339;331;141;344;296;643;2603.0;-1.0;2925.0;793.0;0.0;1;99;100;1;0;0;0;0;0;0;1;1;0;0;0;23212.783203125;12708.6884765625;0.0;3016.5576171875;639.0;295394;633.0;0.0;Calculated values ==>;1563729105.126;342.56000000000006;342.96000000000004;296.76000000000005;296.66;293.46000000000004;274.56;272.10816812424576;289.96000000000004;274.46000000000004;270.06;276.06;350.46000000000004;298.86;269.86;274.76000000000005;292.86;286.96000000000004;299.96000000000004;336.96000000000004;291.56;289.86;336.46000000000004;337.06;261.26000000000005;242.77792619122317;267.1113755279542;272.10816812424576;294.76000000000005;6409999.999999999;3390000.0;3310000.0;1410000.0;3440000.0;2960000.0;6430000.0;0.43383333333333335;0.0;0.4875;0.13216666666666665;0.0;0.43383333333333335;0.0;12708.6884765625;0.0;3016.5576171875;23212.783203125;492264.4296331681;492616.6319084588;267091.4769398256;266602.54196774727;253313.65723673347;431480.97241316177;459882.4331869354;438449.4162088901;471472.3440730569;531570.964415538;475747.8625400565;438143.1473471288;445350.023721129;461683.90579988866;454543.2614234918;406775.319374524;484105.2007058992;461968.53049499844;459751.06519915897;265518.4816520846;268029.79939014546;456620.95037821744;195605.41077394751;195605.41077394751;271.36212811862913;1460921.0652699608;642619.61225667;85028.21254864406;555914.3433261308;0;57;57;92;100;96;91;0;53;55;443741156259.84955;174082061485.02557;384290194749.8452;118386.4526495345;34497.55381769767;-0.0;114595.18974480426;2015387.335743451;309314.7118916052;0.0;2611419.4874576796;17.009539603856886;0.869592404409923
2099;2019-07-21 19:12:45.136;693;676;230;230;211;33;178;13;-25;26;770;257;-22;23;192;142;267;515;217;185;177;-122;627;363;357;150;368;304;629;1227.0;-2.0;1809.0;387.0;0.0;1;99;100;1;0;0;0;0;0;0;1;1;0;0;0;21616.982421875;12349.3466796875;0.0;2966.10522460938;637.0;295395;632.0;0.0;Calculated values ==>;1563729165.136;342.46000000000004;340.76;296.16;296.16;294.26000000000005;276.46000000000004;274.69669130483857;290.96000000000004;274.46000000000004;270.66;275.76000000000005;350.16;298.86;270.96000000000004;275.46000000000004;292.36;287.36;299.86;324.66;291.66;290.86;336.36;336.86;260.96000000000004;244.62907804385475;268.0796299477929;274.69669130483857;294.86;6270000.0;3629999.9999999995;3570000.0000000005;1500000.0;3679999.9999999995;3040000.0;6290000.0;0.2045;0.0;0.3015;0.0645;0.0;0.2045;0.0;12349.3466796875;0.0;2966.10522460938;21616.982421875;493545.29114565917;490996.24864303396;265382.5986365867;265382.5986365867;257081.8016329734;429947.3805835815;457071.09370510135;437570.5891863215;469967.024534216;530655.2663078107;474722.08675041015;438039.0146135774;444766.67480068695;457222.24678663525;450923.67993512104;412337.2203441835;467048.37497777847;458034.50368877524;456932.86928524286;265099.94585879904;267192.67376467976;454842.19053784193;202091.95016374212;202091.95016374212;274.033447480193;1461294.7089136732;642828.4640190989;85078.07638157172;555914.3433261308;0;57;57;92;100;96;91;0;53;55;443947590659.8168;174169376035.0117;384470224749.8166;70996.80966530768;16302.390504129438;-0.0;52114.9679603469;2016965.7926281327;309738.11531636474;0.0;2612808.970313554;9.102843912210659;0.5048974955161618
2100;2019-07-21 19:13:45.097;674;666;231;231;208;48;187;5;-11;22;760;260;13;40;191;148;267;444;216;187;186;-215;634;376;366;151;381;322;636;1274.0;-1.0;1777.0;406.0;0.0;1;11;100;1;0;0;0;0;0;0;1;1;1;0;0;22393.51953125;12288.875;0.0;4212.244140625;635.0;295396;631.0;0.0;Calculated values ==>;1563729225.097;340.56000000000006;339.76;296.26000000000005;296.26000000000005;293.96000000000004;277.96000000000004;276.0463484220469;291.86;273.66;272.06;275.36;349.16;299.16;274.46000000000004;277.16;292.26000000000005;287.96000000000004;299.86;317.56;291.86;291.76000000000005;336.26000000000005;336.66;251.66000000000003;244.82967444194236;270.1917013154234;276.0463484220469;294.76000000000005;6340000.0;3760000.0;3660000.0;1510000.0;3810000.0;3220000.0000000005;6360000.0;0.21233333333333335;0.0;0.29616666666666663;0.06766666666666667;0.0;0.21233333333333335;0.0;12288.875;0.0;4212.244140625;22393.51953125;490198.49970469903;488865.9758848826;265272.7145385271;265272.7145385271;255529.81812000394;429045.3911783415;456850.08231254626;435632.96274116664;469430.3878270191;528231.3457832251;472729.2552591104;439503.1048106393;443642.5381354785;454926.0705724656;449453.2526333286;409453.91709797847;453811.48915359686;456850.08231254626;456710.18191563094;264681.4149301396;266355.56789118156;444670.9615678828;204257.62312072344;204257.62312072344;274.9342185866447;1461661.2247061871;643033.6490759447;85137.85707685539;555914.3433261308;0;57;57;92;100;96;91;0;53;56;444164349674.6927;174259617339.96002;384657902679.7091;68525.66308425459;16267.96923492445;-0.0;53604.093317452025;2018127.724153653;310009.3585579196;0.0;2613689.38984545;8.387172073432414;0.4520600773435133
2101;2019-07-21 19:14:45.107;650;662;232;232;204;71;191;7;2;24;749;268;13;66;190;152;267;483;217;189;190;-226;686;385;369;148;390;318;684;1740.0;-1.0;2003.0;501.0;0.0;1;52;1;1;1;0;1;0;0;0;1;1;1;0;0;36466.4375;23047.248046875;3493.693359375;4485.48779296875;633.0;295397;631.0;0.0;Calculated values ==>;1563729285.107;338.16;339.36;296.36;296.36;293.56;280.26000000000005;276.9606089950914;292.26000000000005;273.86;273.36;275.56;348.06000000000006;299.96000000000004;274.46000000000004;279.76000000000005;292.16;288.36;299.86;321.46000000000004;292.06;292.16;336.26000000000005;336.46000000000004;250.56000000000003;244.22491754036054;269.7299932089509;276.9606089950914;294.86;6859999.999999999;3850000.0;3690000.0;1480000.0;3900000.0;3180000.0;6840000.000000001;0.29;0.0;0.33383333333333337;0.08349999999999999;0.0;0.29;0.0;23047.248046875;3493.693359375;4485.48779296875;36466.4375;481063.1521025395;483092.23591409903;262334.1832464697;262334.1832464697;251925.00934662102;428391.1821097931;456919.0220638476;438656.5898561696;470037.93151524;527379.618142424;474214.2368699182;440375.043793608;448212.0986846605;453242.57802654017;448393.4588048218;279557.1414784112;453320.8223817112;456638.265642022;456778.7237450398;264681.4149301396;265518.4816520846;444039.83142251807;206400.87447107284;206400.87447107284;275.801174472883;1462151.8060999257;643328.1658470739;85210.35025676174;555943.4622899218;0;58;57;93;100;96;91;0;53;56;444384886425.5338;174349332290.3022;384849934680.4415;77534.69965272481;19842.852905445674;-0.0;72609.57628945042;2019345.096709386;310310.33223082364;0.0;2614741.345726283;5.478784804920484;0.27636567670387757
2102;2019-07-21 19:15:45.138;647;657;223;222;204;78;169;58;-12;38;749;272;-7;42;190;160;267;550;216;189;167;-233;688;394;375;144;398;314;681;3503.0;-1.0;2742.0;396.0;0.0;98;65;1;1;1;0;1;0;0;0;1;1;1;1;0;38283.69140625;23095.01953125;6846.9443359375;4578.37646484375;631.0;295398;630.0;0.0;Calculated values ==>;1563729345.138;337.86;338.86;295.46000000000004;295.36;293.56;280.96000000000004;277.85914330198534;290.06;278.96000000000004;271.96000000000004;276.96000000000004;348.06000000000006;300.36;272.46000000000004;277.36;292.16;289.16;299.86;328.16;292.06;289.86;336.16;336.26000000000005;249.86;243.40439225979637;269.2639976450953;277.85914330198534;294.76000000000005;6880000.0;3940000.0;3750000.0;1440000.0;3979999.9999999995;3140000.0;6809999.999999999;0.5838333333333333;0.0;0.457;0.066;0.0;0.5838333333333333;0.0;23095.01953125;6846.9443359375;4578.37646484375;38283.69140625;480380.177954628;482678.5177210433;258947.35553549367;258564.4373471457;252043.84787806295;427712.28976936906;452755.74111901084;437339.1761139985;471963.08021786925;527689.5337970201;475206.3359774705;438133.3540863325;445536.0002564247;451843.05491729674;447947.3523865931;279253.14482333243;465747.1244495065;455645.0222020142;452462.6616677294;264262.8888514036;264681.4149301396;444051.44413446565;210092.17296194364;210092.17296194364;277.24196981411643;1462775.0456805944;643712.8834110069;85285.92148375403;556029.6787927609;0;58;57;93;100;96;91;0;53;56;444608201745.1578;174436977550.1546;385039632640.1221;103851.88044048908;15441.311897386453;-0.0;141503.9703227279;2020857.432510947;310604.5188549503;0.0;2616526.547156148;7.554883878668225;0.25552564326288113
2103;2019-07-21 19:16:45.118;655;663;228;227;204;73;56;58;-8;49;753;274;-9;32;190;157;267;574;219;162;56;-238;699;388;367;142;390;316;684;1179.0;-1.0;1358.0;316.0;0.0;12;69;10;1;1;0;1;0;1;0;1;1;1;1;0;51853.2421875;24238.037109375;19728.986328125;4629.66650390625;629.0;295399;629.0;0.0;Calculated values ==>;1563729405.118;338.66;339.46000000000004;295.96000000000004;295.86;293.56;280.46000000000004;277.2618376815202;278.76000000000005;278.96000000000004;272.36;278.06;348.46000000000004;300.56;272.26000000000005;276.36;292.16;288.86;299.86;330.56;289.36;278.76000000000005;336.06;336.06;249.36;242.98782864720522;269.49753711883926;277.2618376815202;295.06;6990000.000000001;3879999.9999999995;3670000.0000000005;1420000.0;3900000.0;3160000.0;6840000.000000001;0.19649999999999998;0.0;0.22633333333333333;0.05266666666666667;0.0;0.19649999999999998;0.0;24238.037109375;19728.986328125;4629.66650390625;51853.2421875;480348.3103604238;483241.57219937263;260731.1317721098;260337.6591664382;251925.00934662102;428167.64408090734;436418.6454459975;437520.08924640197;473309.80541858333;527955.925324739;475187.0283673897;437360.1158524067;443669.86559611524;453242.57802654017;448605.86760422273;277741.5237672265;469343.1505156279;453129.4528381488;436418.6454459975;263844.3676079864;263844.3676079864;443895.9783111276;206976.14261949062;206976.14261949062;276.0356073526198;1463525.9364137433;644107.1940690912;85362.62959728754;556251.0710596689;0;58;57;93;100;97;91;0;53;56;444830727545.2285;174522748950.1819;385228569640.1821;52179.779919890934;12477.77801309288;-0.0;45085.45180540859;2022157.262926418;310837.1003845841;0.0;2618080.94070376;2.25824042482546;0.11833341696367343
2104;2019-07-21 19:17:45.149;662;667;244;244;218;52;50;44;-18;50;760;275;-21;24;192;145;267;600;218;167;51;-245;690;372;350;138;375;303;674;1475.0;-1.0;1231.0;150.0;0.0;58;58;1;1;1;0;1;0;1;0;1;1;1;1;0;54274.78515625;23411.224609375;21286.5078125;4412.16357421875;628.0;295400;628.0;0.0;Calculated values ==>;1563729465.149;339.36;339.86;297.56;297.56;294.96000000000004;278.36;275.63479819532273;278.16;277.56;271.36;278.16;349.16;300.66;271.06;275.56;292.36;287.66;299.86;333.16;289.86;278.26000000000005;335.96000000000004;335.96000000000004;248.66000000000003;242.14157278889297;267.9596281332873;275.63479819532273;294.96000000000004;6900000.0;3720000.0000000005;3500000.0;1380000.0;3750000.0;3030000.0;6740000.000000001;0.24583333333333332;0.0;0.20516666666666666;0.025;0.0;0.24583333333333332;0.0;23411.224609375;21286.5078125;4412.16357421875;54274.78515625;482424.9460165535;484932.79475640436;268280.5211688041;268280.5211688041;257403.1892248773;429328.3091220336;439274.0899257802;438881.8371443283;473926.13026871055;529687.3334219017;476954.9971644417;438419.19255376846;445108.7251088686;456072.2535448508;449735.8780607712;278959.1356140152;474773.55058834393;456701.4910723406;439438.3088758126;263425.85118522606;263425.85118522606;443916.98062271986;204558.96297601608;204558.96297601608;275.03133682436726;1464410.7935802354;644504.4764059553;85438.01711124669;556593.0434380869;0;58;57;93;100;97;91;0;53;56;445045938679.8661;174606792350.04034;385414365584.86926;48075.24301686539;5983.950441167595;-0.0;57741.17253369998;2022993.1531030545;310991.02760944125;0.0;2618938.271964219;2.2765343669354476;0.08295089933986213
2105;2019-07-21 19:18:45.089;674;677;251;251;227;46;104;38;-33;47;764;273;-35;12;193;146;267;614;216;171;104;-248;677;367;346;129;370;290;663;1512.0;-2.0;1572.0;255.0;0.0;61;15;1;1;1;0;1;0;1;0;1;1;1;1;0;55557.58203125;23028.7109375;21033.751953125;3933.76538085938;626.0;295401;626.0;0.0;Calculated values ==>;1563729525.089;340.56000000000006;340.86;298.26000000000005;298.26000000000005;295.86;277.76000000000005;275.1157276137837;283.56;276.96000000000004;269.86;277.86;349.56000000000006;300.46000000000004;269.66;274.36;292.46000000000004;287.76000000000005;299.86;334.56;290.26000000000005;283.56;335.76000000000005;335.76000000000005;248.36;240.16925963744896;266.37251300914875;275.1157276137837;294.76000000000005;6770000.0;3670000.0000000005;3460000.0;1290000.0;3700000.0;2900000.0;6630000.0;0.252;0.0;0.262;0.042499999999999996;0.0;0.252;0.0;23028.7109375;21033.751953125;3933.76538085938;55557.58203125;485634.85347498127;487571.8423639307;272927.09808790445;272927.09808790445;261571.50778060098;429675.2189834977;448457.81103794783;439475.67851534626;474790.3222967973;531089.4619658806;478344.43985269865;439176.2375724525;445962.0087519238;457036.00486017246;450792.92296746565;281074.9114483664;478255.06502218096;457898.2943310054;448457.81103794783;262588.8327430989;262588.8327430989;445328.9237194185;202591.51744619626;202591.51744619626;274.24627706507084;1465325.1480379442;644891.0888697521;85507.49696986405;556945.359600972;0;58;57;93;100;97;91;0;53;56;445254529880.0652;174686812250.11673;385592087685.03894;62063.6502001173;10316.339766611945;-0.0;61958.3059851214;2023910.0593899612;311126.7275255506;0.0;2619934.7701238394;2.7989344327638346;0.12068063968065111
2106;2019-07-21 19:19:45.120;680;683;247;245;223;44;141;35;-47;45;764;268;-49;0;194;147;267;621;215;176;141;-229;674;364;344;129;367;278;659;1437.0;-1.0;1551.0;406.0;0.0;67;1;1;1;1;0;1;0;1;0;1;1;1;1;0;55635.5546875;23020.169921875;21163.29296875;3684.63745117188;625.0;295402;624.0;0.0;Calculated values ==>;1563729585.12;341.16;341.46000000000004;297.86;297.66;295.46000000000004;277.56;274.8017692304317;287.26000000000005;276.66;268.46000000000004;277.66;349.56000000000006;299.96000000000004;268.26000000000005;273.16;292.56;287.86;299.86;335.26000000000005;290.76000000000005;287.26000000000005;335.56;335.66;250.26000000000002;240.16925963744896;264.86050150153983;274.8017692304317;294.66;6740000.000000001;3640000.0;3440000.0;1290000.0;3670000.0000000005;2780000.0;6590000.000000001;0.2395;0.0;0.2585;0.06766666666666667;0.0;0.2395;0.0;23020.169921875;21163.29296875;3684.63745117188;55635.5546875;486833.5470954074;488854.57553813775;271181.05656379194;270131.0660267378;260175.48022944125;429879.7862731237;454108.26385526825;440023.5855722304;474597.32880472485;531992.4054643151;479252.81033204787;439731.9715537936;446628.63489460706;457663.3959569731;451477.0383356313;281649.31789798685;479781.04995524563;458892.92983290495;454108.26385526825;261751.83340796042;262170.3306944222;447317.7974770561;200798.97412470783;200798.97412470783;273.5314448591632;1466252.236257267;645275.0278089485;85571.01646148066;557297.1833231164;0;58;57;93;100;97;91;0;53;56;445461636829.71643;174764252239.98633;385762575724.75183;61839.56205918459;16681.107046842233;-0.0;60667.574890469215;2024943.119629213;311351.8224876241;0.0;2620957.18043529;2.9077453043391683;0.1430817848761221
2107;2019-07-21 19:20:45.100;679;681;244;242;216;39;155;33;-33;42;762;265;-35;13;195;145;267;609;212;180;154;-208;652;357;340;126;361;297;643;1112.0;-1.0;1137.0;369.0;0.0;47;1;98;1;0;0;1;0;1;0;1;1;1;1;0;44061.96484375;12845.443359375;19661.521484375;3955.5341796875;624.0;295403;624.0;0.0;Calculated values ==>;1563729645.1;341.06000000000006;341.26;297.56;297.36;294.76000000000005;277.06;274.0616903277293;288.66;276.46000000000004;269.86;277.36;349.36;299.66;269.66;274.46000000000004;292.66;287.66;299.86;334.06;291.16;288.56;335.56;335.56;252.36;239.4893008659735;267.23344911666527;274.0616903277293;294.36;6520000.0;3570000.0000000005;3400000.0;1260000.0;3610000.0;2970000.0;6430000.0;0.18533333333333332;0.0;0.18949999999999997;0.0615;0.0;0.18533333333333332;0.0;12845.443359375;19661.521484375;3955.5341796875;44061.96484375;489020.20050309174;490242.88544265117;271290.08526118234;270185.45926383964;258286.23018543463;430346.717906069;456703.7052453035;437917.4719433092;474692.06153167784;530352.1195163255;476549.2033625035;437608.61457094236;444725.97564661124;458764.56239000184;452424.34740285604;400563.58310459333;479842.47410683415;460056.87564939685;456567.8111104096;261751.83340796042;261751.83340796042;450027.1829253337;198758.03517365776;198758.03517365776;272.69485392578014;1467082.7719827371;645573.8082930171;85634.66333572575;557637.2767080716;0;58;57;93;100;97;91;0;53;56;445666768429.7817;174840726740.01065;385935018224.80664;45320.713267848936;15453.052586728068;-0.0;47780.745140278006;2025835.8242564572;311619.51788976777;0.0;2621860.6151905004;2.977154992176426;0.14844692858839478
2108;2019-07-21 19:21:45.121;670;661;243;241;213;34;160;29;-29;39;767;261;-31;21;196;143;267;597;210;183;159;-186;653;352;339;130;355;298;646;976.0;-1.0;887.0;287.0;0.0;13;99;98;1;0;0;1;0;1;0;1;1;0;1;0;42530.79296875;12810.630859375;18644.8203125;3147.34936523438;623.0;295404;607.0;1063.0;Calculated values ==>;1563729705.121;340.16;339.26;297.46000000000004;297.26000000000005;294.46000000000004;276.56;273.5264737036516;289.16;276.06;270.26000000000005;277.06;349.86;299.26000000000005;270.06;275.26000000000005;292.76000000000005;287.46000000000004;299.86;332.86;291.46000000000004;289.06;333.86;335.46000000000004;254.56000000000003;240.39332010688793;267.35522164206344;273.5264737036516;294.16;6530000.0;3520000.0000000005;3390000.0;1300000.0;3550000.0;2980000.0;6459999.999999999;0.16266666666666665;0.0;0.14783333333333332;0.04783333333333333;0.0;0.16266666666666665;2.6765570779464425;12810.630859375;18644.8203125;3147.34936523438;42530.79296875;487631.059629633;487091.69741307426;270406.5118669726;269343.2750154445;256937.4310037329;430671.36484660726;457543.37589031697;438307.6172986034;473889.0705746373;530796.494312866;475958.166961869;437999.7806145802;445665.0885892439;459848.5200899102;453011.52196117316;399979.4774245425;477688.88876715023;460609.1117586345;457408.5104626101;254638.09398592086;261333.34086894934;451582.8290620961;197942.8487730994;197942.8487730994;272.3499122864652;1467804.6308618179;645787.6837422465;85693.874748822;557956.6079506571;0;58;57;93;100;97;91;0;53;56;445870539725.2803;174917553620.19864;386113580700.2436;35533.924947020336;12132.445723823674;-0.0;42206.414301493736;2026509.848735925;311849.4775006218;0.0;2622610.770650232;2.59726911051476;0.11868574334440936
2109;2019-07-21 19:22:45.141;666;650;239;238;209;30;166;26;-30;37;778;258;-32;17;197;142;267;598;209;184;165;-165;656;347;334;134;351;297;650;1142.0;-2.0;925.0;196.0;0.0;1;98;98;1;0;0;1;0;1;0;1;1;0;1;0;42521.92578125;12861.3662109375;18527.822265625;3108.064453125;611.0;295405;611.0;16.0;Calculated values ==>;1563729765.141;339.76;338.16;297.06;296.96000000000004;294.06;276.16;272.9856168485579;289.76000000000005;275.76000000000005;270.16;276.86;350.96000000000004;298.96000000000004;269.96000000000004;274.86;292.86;287.36;299.86;332.96000000000004;291.56;289.66;334.26000000000005;334.26000000000005;256.66;241.2770596917726;267.23344911666527;272.9856168485579;294.06;6559999.999999999;3470000.0000000005;3340000.0;1340000.0;3510000.0;2970000.0;6500000.0;0.19033333333333333;0.0;0.15416666666666667;0.03266666666666666;0.0;0.19033333333333333;0.04031266249532998;12861.3662109375;18527.822265625;3108.064453125;42521.92578125;486735.57347274816;485074.2864096788;267945.2600471768;267452.9126123092;255206.348246267;430988.63858405815;459146.1314380872;438378.49729393894;473176.5657117748;532015.2860271278;475736.624839117;438071.4457414646;445294.8252547872;460606.5286895085;453734.220770279;398144.66286605556;477363.5627333549;461510.6572426977;459013.6203005212;256311.7953858065;256311.7953858065;453054.1924212535;197856.24108045918;197856.24108045918;272.2950781459289;1468513.6397753947;646001.6883622007;85746.02057344124;558266.4832293836;0;58;57;93;100;97;91;0;53;56;446072507025.21606;174996780020.17346;386292140200.1868;37080.51449957813;8336.466410465946;-0.0;49706.954511551805;2027115.1707712305;312020.1086264426;0.0;2623376.970705011;2.75743508085928;0.09905498461847552
2110;2019-07-21 19:23:45.102;669;665;236;235;202;20;172;21;-32;34;783;254;-33;16;198;138;267;613;209;186;172;-148;675;335;323;134;339;297;671;423.0;0.0;616.0;132.0;0.0;1;99;98;1;0;0;1;0;1;0;1;1;0;0;0;43351.4453125;13336.25;19488.3046875;3099.55810546875;612.0;295406;611.0;17.0;Calculated values ==>;1563729825.102;340.06000000000006;339.66;296.76000000000005;296.66;293.36;275.16;271.6637117239857;290.36;275.26000000000005;269.96000000000004;276.56;351.46000000000004;298.56;269.86;274.76000000000005;292.96000000000004;286.96000000000004;299.86;334.46000000000004;291.76000000000005;290.36;334.26000000000005;334.36;258.36;241.2770596917726;267.23344911666527;271.6637117239857;294.06;6750000.0;3350000.0;3229999.9999999995;1340000.0;3390000.0;2970000.0;6709999.999999999;0.07050000000000001;0.0;0.10266666666666667;0.022000000000000002;0.0;0.07050000000000001;0.042829931684731815;13336.25;19488.3046875;3099.55810546875;43351.4453125;485117.81629347213;484966.21785231726;264872.623381914;264436.3235305106;251752.00583682596;431720.082569444;461639.9597762691;438071.4457414646;472884.4304738556;532534.5973414857;475271.09893831366;437917.4719433092;445152.9180580566;462573.79888257565;455218.2454259989;281453.2467527916;477155.18653059116;463429.8813501423;461639.9597762691;256311.7953858065;256730.23209357203;454794.22612831404;194356.32844367443;194356.32844367443;270.8427071353803;1469228.7860533397;646219.8599267459;85797.71713677773;558583.0783664574;0;58;57;93;100;97;91;0;53;56;446269478910.1033;175077127760.12744;386470224370.08484;25021.418709239795;5729.633749062072;-0.0;18843.496008947925;2027632.3504955363;312137.2499363291;0.0;2623947.8531440813;1.3805364868177534;0.07164365605693565
2111;2019-07-21 19:24:45.112;683;678;228;227;198;18;177;12;-31;27;783;253;-33;15;196;135;267;608;209;187;176;-136;624;348;341;134;353;296;626;4056.0;0.0;2187.0;654.0;0.0;1;91;96;1;0;0;0;0;0;0;1;1;0;1;0;22172.3515625;11976.701171875;0.0;3033.6376953125;620.0;295407;611.0;17.0;Calculated values ==>;1563729885.112;341.46000000000004;340.96000000000004;295.96000000000004;295.86;292.96000000000004;274.96000000000004;273.0942459734351;290.86;274.36;270.06;275.86;351.46000000000004;298.46000000000004;269.86;274.66;292.76000000000005;286.66;299.86;333.96000000000004;291.86;290.76000000000005;334.26000000000005;335.16;259.56;241.2770596917726;267.1113755279542;273.0942459734351;294.06;6240000.0;3479999.9999999995;3410000.0;1340000.0;3529999.9999999995;2960000.0;6260000.0;0.676;0.0;0.3645;0.109;0.0;0.676;0.04281166251766637;11976.701171875;0.0;3033.6376953125;22172.3515625;492477.05798244267;491582.86644735595;264672.4172596712;264196.4704160906;252260.16659822225;430925.7729439634;459501.4032382204;438449.4162088901;472202.2088784924;532609.1894930797;475282.82370067347;438143.1473471288;445208.40686217137;460161.36591575533;452573.1482883013;413503.8750048548;481655.84276114014;460827.03849421034;459368.1547523945;256311.7953858065;260077.89159075968;456015.9008626859;198329.09731539126;198329.09731539126;272.4872729691655;1469774.9086991514;646430.8363433545;85848.83562010362;558745.5079725839;0;58;57;93;100;97;91;0;53;56;446468712110.0716;175157541160.11465;386648154020.0566;87523.85623668032;28087.86158665512;-0.0;176462.4028274142;2028570.3840994851;312419.1093661588;0.0;2625575.6735589853;19.458196329546013;0.566043759589681
2112;2019-07-21 19:25:45.123;679;643;221;221;205;42;185;16;-25;26;782;253;-27;21;190;141;267;461;209;189;185;-127;608;374;365;143;378;308;609;1190.0;-1.0;1556.0;459.0;0.0;1;99;98;1;0;0;0;0;0;0;1;1;0;1;0;20081.33203125;11756.8486328125;0.0;3150.119140625;637.0;295408;610.0;16.0;Calculated values ==>;1563729945.123;341.06000000000006;337.46000000000004;295.26000000000005;295.26000000000005;293.66;277.36;275.84098080016133;291.66;274.76000000000005;270.66;275.76000000000005;351.36;298.46000000000004;270.46000000000004;275.26000000000005;292.16;287.26000000000005;299.86;319.26000000000005;292.06;291.66;334.16;336.86;260.46000000000004;243.1966462407574;268.5567601203482;275.84098080016133;294.06;6080000.0;3740000.0;3650000.0;1430000.0;3779999.9999999995;3080000.0;6090000.0;0.19833333333333333;0.0;0.25933333333333336;0.0765;0.0;0.19833333333333333;0.040256287116201085;11756.8486328125;0.0;3150.119140625;20081.33203125;493557.0913536977;488512.27588673576;262737.23004933505;262737.23004933505;255809.769414572;429187.4505931623;456734.413091994;436649.6058148263;470909.40455562726;531607.0715657657;473730.676446856;436329.7141061742;443672.2141913368;455286.4469727271;448762.402320754;419177.4895158906;460996.5052189929;457292.3345882162;456734.413091994;255893.36323571714;267192.67376467976;455472.66871466115;204439.99448825067;204439.99448825067;274.9950808462718;1470127.0872828567;646628.6521843799;85900.3763744056;558745.5079725839;0;58;57;93;100;97;91;0;53;56;446680550939.7821;175240656395.00107;386829387239.8089;60219.69253735863;19203.999578320403;-0.0;50038.39302307576;2029801.8060568965;312813.2804601161;0.0;2627463.526231375;8.68466928394662;0.47223439919577875
2113;2019-07-21 19:26:45.103;653;629;222;222;196;66;192;25;-4;29;781;255;-5;40;189;146;267;397;210;191;191;-148;615;380;370;149;385;331;616;1200.0;-1.0;1159.0;501.0;0.0;1;99;98;1;0;0;0;0;0;0;1;1;0;0;0;19481.529296875;11652.0986328125;0.0;3324.34765625;653.0;295409;610.0;13.0;Calculated values ==>;1563730005.103;338.46000000000004;336.06;295.36;295.36;292.76000000000005;279.76000000000005;276.4546675782219;292.36;275.66;272.76000000000005;276.06;351.26;298.66;272.66;277.16;292.06;287.76000000000005;299.86;312.86;292.26000000000005;292.26000000000005;334.16;338.46000000000004;258.36;244.42749628697553;271.215330690691;276.4546675782219;294.16;6150000.0;3800000.0;3700000.0;1490000.0;3850000.0;3310000.0;6160000.0;0.2;0.0;0.19316666666666665;0.08349999999999999;0.0;0.2;0.03267940424891785;11652.0986328125;0.0;3324.34765625;19481.529296875;489265.1531402432;485791.80888076563;262651.01120590646;262651.01120590646;251985.64534859298;428757.65804586536;456895.6811320766;434644.05151331634;470401.9307118649;529763.8122036515;470917.03516511206;434473.310187888;441780.0885111692;453955.6701109157;448405.58560903656;416797.38701742474;448382.4423335696;456755.197826801;456755.197826801;255893.36323571714;273890.2417152289;452271.6578323089;205015.99631240417;205015.99631240417;275.2457272884704;1470456.6678971923;646823.6617201352;85954.31227976672;558745.5079725839;0;58;57;93;100;97;91;0;53;56;446900977439.8522;175328227195.02893;387021023339.8698;44356.48599630953;20645.847736912045;-0.0;50347.84030287937;2030672.983722236;313145.25182716164;0.0;2628299.799325376;7.702105814003602;0.4078139211946835
2114;2019-07-21 19:27:45.114;622;628;228;228;203;75;191;29;-5;33;783;256;-8;47;188;153;267;456;211;193;190;-225;669;390;374;146;394;314;664;1649.0;-1.0;1321.0;520.0;0.0;98;0;1;1;0;1;1;0;0;0;1;1;1;1;0;37789.78515625;22501.17578125;6542.4130859375;4053.48803710938;662.0;295410;609.0;0.0;Calculated values ==>;1563730065.114;335.36;335.96000000000004;295.96000000000004;295.96000000000004;293.46000000000004;280.66;277.46169734231523;292.26000000000005;276.06;272.66;276.46000000000004;351.46000000000004;298.76000000000005;272.36;277.86;291.96000000000004;288.46000000000004;299.86;318.76000000000005;292.46000000000004;292.16;334.06;339.36;250.66000000000003;243.81672145450628;269.2639976450953;277.46169734231523;294.26000000000005;6690000.000000001;3900000.0;3740000.0;1460000.0;3940000.0;3140000.0;6640000.000000001;0.2748333333333333;0.0;0.22016666666666668;0.08666666666666667;0.0;0.2748333333333333;0.0;22501.17578125;6542.4130859375;4053.48803710938;37789.78515625;478768.80052065966;480256.16288067115;261924.14232643569;261924.14232643569;252390.37743215956;428017.0890761298;456095.86808110506;438448.72409214015;471202.2589852102;531260.7096348609;473302.33288488066;437975.1822108798;446258.47358030453;452246.4854799304;447606.1042867128;387880.14000551053;451438.14767857763;456379.46862901305;455953.81646103447;255474.93562877487;277658.20189090865;444538.0255605573;206769.47438746315;206769.47438746315;275.96687443952527;1470934.016350054;647108.324519608;86015.80551573173;558800.0380771288;0;58;58;94;100;97;91;0;53;57;447124218360.43396;175416743420.2596;387214558815.3742;51008.048143313055;20606.607768334827;-0.0;68484.16334655318;2031467.833871287;313489.0853151863;0.0;2629290.2475739303;4.232966544547398;0.19215448241683758
2115;2019-07-21 19:28:45.104;622;629;222;221;202;78;145;49;-12;43;767;261;-15;26;188;158;267;522;210;187;143;-237;660;397;377;143;402;315;653;1592.0;-1.0;1702.0;427.0;0.0;98;0;1;1;0;1;1;0;0;0;1;1;1;1;0;36413.421875;22129.92578125;6350.9814453125;4076.1923828125;662.0;295411;607.0;0.0;Calculated values ==>;1563730125.104;335.36;336.06;295.36;295.26000000000005;293.36;280.96000000000004;278.1552637130107;287.66;278.06;271.96000000000004;277.46000000000004;349.86;299.26000000000005;271.66;275.76000000000005;291.96000000000004;288.96000000000004;299.86;325.36;291.86;287.46000000000004;333.86;339.36;249.46000000000004;243.1966462407574;269.38090353596624;278.1552637130107;294.16;6600000.0;3970000.0000000005;3770000.0000000005;1430000.0;4020000.0000000005;3150000.0;6530000.0;0.2653333333333333;0.0;0.2836666666666667;0.07116666666666666;0.0;0.2653333333333333;0.0;22129.92578125;6350.9814453125;4076.1923828125;36413.421875;479815.61999111186;481663.17411609774;260126.94499159447;259719.7285816352;252504.71248859138;427480.44529683504;448812.679874242;437109.2053401759;472588.3698738022;529505.3291093801;473768.66135585756;436626.3353312552;442981.45428823534;450824.36888890923;447060.7328330908;395467.1178193159;464896.74808049534;455023.4628231149;448507.3493882763;254638.09398592086;277658.20189090865;443809.68758012325;209212.5591377749;209212.5591377749;276.9286176314038;1471552.273348736;647480.1883783803;86083.54156135238;558907.4651240805;0;58;58;94;100;97;91;0;53;57;447349480810.4698;175503428970.2734;387403227365.4042;64646.68197274775;16695.495640813788;-0.0;63492.884346466366;2032431.4626575045;313799.88436850166;0.0;2630389.873003425;4.44864756682201;0.20801912925934132
2116;2019-07-21 19:29:45.145;631;638;229;228;203;56;53;54;-15;50;759;264;-18;19;189;148;267;560;211;182;53;-235;694;376;352;138;378;306;679;1099.0;-1.0;1196.0;317.0;0.0;14;0;1;1;0;1;1;1;0;0;1;1;1;1;0;51420.39453125;23532.16796875;19883.84375;3983.76342773438;661.0;295412;606.0;0.0;Calculated values ==>;1563730185.145;336.26000000000005;336.96000000000004;296.06;295.96000000000004;293.46000000000004;278.76000000000005;276.0463484220469;278.46000000000004;278.56;271.66;278.16;349.06000000000006;299.56;271.36;275.06;292.06;287.96000000000004;299.86;329.16;291.36;278.46000000000004;333.76000000000005;339.26;249.66000000000003;242.14157278889297;268.3187672390254;276.0463484220469;294.26000000000005;6940000.000000001;3760000.0;3520000.0000000005;1380000.0;3779999.9999999995;3060000.0;6790000.000000001;0.18316666666666667;0.0;0.19933333333333333;0.05283333333333333;0.0;0.18316666666666667;0.0;23532.16796875;19883.84375;3983.76342773438;51420.39453125;477218.8366583143;480042.3621437113;261418.13205332926;261016.77874344838;251778.29072852925;429045.3911783415;439325.3299729364;438677.07709952706;473926.13026871055;529353.8240171962;475287.8277452267;438210.9650467479;443785.1483169292;455142.7685111298;449453.2526333286;278398.1738395837;467689.7923710226;458427.4322495705;439325.3299729364;254219.67992080047;277239.5186164033;444993.61202586035;203654.1057052308;203654.1057052308;274.70064208566595;1472284.7219822265;647860.9658458515;86150.75375662035;559126.2380597263;0;58;58;94;101;97;91;0;53;57;447568330255.0665;175587786575.11798;387589654670.06067;46847.912297929724;12750.770583939928;-0.0;43167.11257836808;2033361.2191744866;314045.4376000493;0.0;2631279.3136789203;2.168065041292919;0.10767191283046436
2117;2019-07-21 19:30:45.135;652;658;234;234;209;48;84;42;-29;49;760;262;-32;8;191;141;267;590;210;185;84;-224;682;369;346;133;372;293;666;1357.0;-1.0;1479.0;179.0;0.0;29;0;1;1;0;1;1;1;0;0;1;1;1;1;0;51771.875;23269.73046875;20042.173828125;3841.25390625;662.0;295413;604.0;0.0;Calculated values ==>;1563730245.135;338.36;338.96000000000004;296.56;296.56;294.06;277.96000000000004;275.3239800832674;281.56;277.36;270.26000000000005;278.06;349.16;299.36;269.96000000000004;273.96000000000004;292.26000000000005;287.26000000000005;299.86;332.16;291.66;281.56;333.56;339.36;250.76000000000002;241.05796691057077;266.74333088950624;275.3239800832674;294.16;6820000.0;3690000.0;3460000.0;1330000.0;3720000.0000000005;2930000.0;6659999.999999999;0.22616666666666668;0.0;0.2465;0.029833333333333333;0.0;0.22616666666666668;0.0;23269.73046875;20042.173828125;3841.25390625;51771.875;481816.6983548047;484486.2451082853;264350.68401957146;264350.68401957146;254452.08709078032;429537.3511455088;445470.39991702733;439417.3256371076;474471.99884926213;530447.7624253747;476706.8013648161;438965.2031188064;444810.3563274786;456426.3451327903;449686.4004461483;280198.635253543;474188.0571108893;459782.6309473535;445470.39991702733;253382.8652305231;277658.20189090865;447102.98853512324;203734.7958850821;203734.7958850821;274.69911370155813;1473144.5142391936;648250.9166635892;86215.9513663343;559458.8994201281;0;58;58;94;101;97;91;0;53;57;447777695355.0998;175669073025.1309;387769324720.08923;58095.74358387428;7260.484414059561;-0.0;54672.53577855828;2034235.6038852297;314212.17026498273;0.0;2632094.5081936237;2.545508473884946;0.10179551301162593
2118;2019-07-21 19:31:45.126;666;670;240;239;215;45;127;37;-43;46;760;260;-45;-1;192;143;267;607;208;189;127;-207;672;365;343;127;369;281;658;1255.0;-1.0;1481.0;187.0;0.0;39;0;0;1;0;1;1;1;0;0;1;1;1;1;0;52542.81640625;22825.53125;20054.857421875;3730.30615234375;660.0;295414;603.0;0.0;Calculated values ==>;1563730305.126;339.76;340.16;297.16;297.06;294.66;277.66;274.9066339382667;285.86;276.86;268.86;277.76000000000005;349.16;299.16;268.66;273.06;292.36;287.46000000000004;299.86;333.86;292.06;285.86;333.46000000000004;339.16;252.46000000000004;239.71726792356844;265.2429198363724;274.9066339382667;293.96000000000004;6720000.0;3650000.0;3429999.9999999995;1270000.0;3690000.0;2810000.0;6580000.0;0.20916666666666667;0.0;0.24683333333333335;0.03116666666666667;0.0;0.20916666666666667;0.0;22825.53125;20054.857421875;3730.30615234375;52542.81640625;485003.9346802957;487097.25587110285;267726.95187108597;267246.73977788066;257078.64836255438;429811.8947417682;452316.70908748196;439957.82739823073;474949.1183841538;531355.0126015258;477978.77361393406;439664.5157502924;445912.0643869095;457059.16158718464;450710.7449111921;282056.7578371087;477780.40655278997;460781.9733125516;452316.70908748196;252964.46457616048;276820.84063482966;449953.0262467025;202723.11329104943;202723.11329104943;274.28830972920264;1474013.6729399695;648634.9862250986;86279.03823563964;559792.9912255718;0;58;58;94;101;97;91;0;53;57;447984364349.88293;175747061325.04907;387941498889.90857;58557.43526545592;7705.332287117853;-0.0;52206.660454087134;2035207.5678914806;314336.8666967575;0.0;2632985.0345622995;2.5416790814520236;0.10445865523604957
2119;2019-07-21 19:32:45.126;669;671;240;238;212;40;155;34;-33;44;760;259;-35;8;193;144;267;598;207;192;154;-186;647;359;339;134;362;297;638;1070.0;-1.0;1301.0;363.0;0.0;19;100;100;1;0;0;1;1;0;0;1;0;1;1;0;41340.4375;12822.36328125;18560.873046875;3114.27905273438;659.0;295415;601.0;0.0;Calculated values ==>;1563730365.126;340.06000000000006;340.26;297.16;296.96000000000004;294.36;277.16;274.27422755570615;288.66;276.56;269.86;277.56;349.16;299.06;269.66;273.96000000000004;292.46000000000004;287.56;299.86;332.96000000000004;292.36;288.56;333.26000000000005;339.06000000000006;254.56000000000003;241.2770596917726;267.23344911666527;274.27422755570615;293.86;6470000.0;3590000.0;3390000.0;1340000.0;3620000.0000000005;2970000.0;6380000.0;0.17833333333333332;0.0;0.21683333333333332;0.0605;0.0;0.17833333333333332;0.0;12822.36328125;18560.873046875;3114.27905273438;41340.4375;488126.30284540757;489359.38799794385;269635.4770420577;268574.0143988193;256978.2918776267;430214.79039162316;456867.6655628911;437917.4719433092;473857.65670332924;530144.0725334188;475852.8693312995;437608.61457094236;444010.2435086417;458330.2609335714;451927.9976308351;403311.0546598799;478786.76092520234;461791.0199528159;456732.10439996555;252127.67657613798;276402.16793126165;450888.41895774653;199708.3981668991;199708.3981668991;273.0799094203019;1474796.0333891881;648932.052012859;86336.07644568196;560114.7889794781;0;58;58;94;101;97;91;0;53;57;448188964349.88293;175825361325.04907;388114898889.90857;51651.66749718491;15196.39125784627;-0.0;45835.89427823018;2036125.9770811694;314527.71439296554;0.0;2633802.0558517356;3.266436779263905;0.16493689631307992
2120;2019-07-21 19:33:45.127;660;662;239;238;209;33;168;30;-30;42;768;256;-31;13;194;142;267;586;206;195;167;-167;646;352;334;137;355;298;639;1232.0;-1.0;1253.0;264.0;0.0;1;99;100;1;0;0;1;1;0;0;1;0;1;1;0;41299.90234375;12852.03125;18125.541015625;3084.06176757812;656.0;295416;601.0;0.0;Calculated values ==>;1563730425.127;339.16;339.36;297.06;296.96000000000004;294.06;276.46000000000004;273.5264737036516;289.96000000000004;276.16;270.16;277.36;349.96000000000004;298.76000000000005;270.06;274.46000000000004;292.56;287.36;299.86;331.76000000000005;292.66;289.86;333.26000000000005;338.76;256.46000000000004;241.92719264551067;267.35522164206344;273.5264737036516;293.76000000000005;6459999.999999999;3520000.0000000005;3340000.0;1370000.0;3550000.0;2980000.0;6390000.0;0.20533333333333334;0.0;0.20883333333333332;0.044000000000000004;0.0;0.20533333333333334;0.0;12852.03125;18125.541015625;3084.06176757812;41299.90234375;486948.62014908163;487982.4702198918;268998.1981815508;268475.2737358835;255759.12869135858;430671.36484660726;459410.78006946604;438153.8488135099;473273.90776018414;530900.5236247084;475376.0641828188;437999.7806145802;444526.6575060108;459578.3138943328;452869.380961343;403830.024341422;476862.58197499457;462937.39400433644;459278.5177921224;252127.67657613798;275146.1813398168;452337.8736701107;198909.88224369477;198909.88224369477;272.734349547914;1475484.7143676155;649146.0088670993;86387.73014687476;560420.5141928464;0;58;58;94;101;97;91;0;53;57;448390867715.44135;175906662680.27393;388293401865.4022;49962.11501866306;11150.831622762304;-0.0;53462.35983261047;2036972.772717502;314747.278243581;0.0;2634629.555096372;3.3637642387428737;0.13793728856808005
2121;2019-07-21 19:34:45.117;655;658;234;233;202;28;175;25;-31;38;772;252;-32;15;195;139;266;594;206;198;174;-149;653;344;330;136;347;297;648;890.0;-1.0;810.0;80.0;0.0;1;99;100;1;0;0;1;1;0;0;1;0;1;0;0;41624.57421875;12981.02734375;18525.3828125;3056.29150390625;655.0;295417;599.0;0.0;Calculated values ==>;1563730485.117;338.66;338.96000000000004;296.56;296.46000000000004;293.36;275.96000000000004;272.6583383277491;290.66;275.66;270.06;276.96000000000004;350.36;298.36;269.96000000000004;274.66;292.66;287.06;299.76000000000005;332.56;292.96000000000004;290.56;333.06;338.66;258.26000000000005;241.71165711629368;267.23344911666527;272.6583383277491;293.76000000000005;6530000.0;3440000.0;3300000.0;1360000.0;3470000.0000000005;2970000.0;6480000.0;0.14833333333333334;0.0;0.13499999999999998;0.013333333333333334;0.0;0.14833333333333334;0.0;12981.02734375;18525.3828125;3056.29150390625;41624.57421875;485470.98562059284;486446.31282466627;265707.5254469855;265241.71080924093;252724.00388660305;431175.4696738307;460953.1890514761;438225.1199557825;473013.45329280203;531391.846720942;475038.003943599;438071.4457414646;445010.80839371757;460958.9724094723;453829.22008615703;399355.8376237343;476994.8732980792;463919.06216073723;460822.9277786964;251290.9062238717;274727.5295995403;454361.04284760536;197964.20602434457;197964.20602434457;272.3257956964552;1476175.6364995288;649361.2484761667;86438.89122921016;560725.8876540684;0;58;58;94;101;97;91;0;53;57;448590034515.473;175988549030.28696;388471872115.4306;32435.223380744115;3418.6244909768106;-0.0;38990.71039356219;2037659.3027635252;314868.67014252575;0.0;2635399.8689413373;2.1654718719967323;0.0672637008952274
2122;2019-07-21 19:35:45.128;663;667;231;230;193;13;180;13;-30;31;773;250;-32;14;196;132;266;612;205;201;179;-134;666;330;322;135;336;296;660;2567.0;-1.0;802.0;202.0;0.0;1;92;100;1;0;0;0;0;0;0;1;0;1;1;0;23474.37890625;13012.4580078125;0.0;3014.11450195312;653.0;295418;598.0;0.0;Calculated values ==>;1563730545.128;339.46000000000004;339.86;296.26000000000005;296.16;292.46000000000004;274.46000000000004;271.1026128081217;291.16;274.46000000000004;270.16;276.26000000000005;350.46000000000004;298.16;269.96000000000004;274.56;292.76000000000005;286.36;299.76000000000005;334.36;293.26000000000005;291.06;332.96000000000004;338.46000000000004;259.76000000000005;241.49495122638035;267.1113755279542;271.1026128081217;293.66;6659999.999999999;3300000.0;3220000.0000000005;1350000.0;3360000.0;2960000.0;6600000.0;0.42783333333333334;0.0;0.13366666666666666;0.033666666666666664;0.0;0.42783333333333334;0.0;13012.4580078125;0.0;3014.11450195312;23474.37890625;485218.37666456605;486449.67317913694;263462.69507980574;263031.2411575827;249093.27304923945;432012.3539207929;462815.73972379876;438602.1121803833;472460.9817075043;531570.964415538;474933.46587736515;438296.42880847026;445066.589147658;462766.1381903179;455240.4212680379;389751.543361706;478304.28762618004;465471.24791018036;462688.2092742963;250872.52762923925;273890.2417152289;456057.19188496296;194118.62112508688;194118.62112508688;270.72788184788845;1476718.2272315628;649577.9005660696;86489.4872200879;560880.2941466297;0;58;58;94;101;97;91;0;53;57;448785670375.2056;176069863935.1758;388649804730.18744;32679.293304391285;8818.598548915827;-0.0;114903.02212983675;2038202.023215671;314970.66569680953;0.0;2636682.5518260375;9.75884980321542;0.1146681097573889
