;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2123;2019-07-21 19:36:45.118;672;657;219;218;203;34;187;13;-31;26;773;249;-32;15;191;136;266;540;204;207;186;-121;607;366;360;142;371;301;608;1147.0;-1.0;2078.0;450.0;0.0;1;99;100;1;0;0;0;0;0;0;1;0;1;0;0;20280.646484375;11905.599609375;0.0;3052.09716796875;651.0;295419;597.0;0.0;Calculated values ==>;1563730605.118;340.36;338.86;295.06;294.96000000000004;293.46000000000004;276.56;275.0112864084945;291.86;274.46000000000004;270.06;275.76000000000005;350.46000000000004;298.06;269.96000000000004;274.66;292.26000000000005;286.76000000000005;299.76000000000005;327.16;293.86;291.76000000000005;332.86;338.26;261.06;242.98782864720522;267.7187500070086;275.0112864084945;293.56;6070000.0;3660000.0;3600000.0;1420000.0;3710000.0;3010000.0;6080000.0;0.19116666666666668;0.0;0.3463333333333333;0.075;0.0;0.19116666666666668;0.0;11905.599609375;0.0;3052.09716796875;20280.646484375;492708.1233313437;490553.30261107744;261881.4302022629;261421.775194554;255068.22244878332;429743.705733735;457825.80360019417;437317.3582810305;471043.10962919577;531194.622265396;474170.0829622655;437160.8381805782;444213.19900484144;456590.9731116423;449490.0504249662;419184.9360447698;473709.9060950162;460553.62251606805;457687.92273860215;250454.15340279948;273052.9745269728;456254.1304427911;202771.1045289763;202771.1045289763;274.3115569495779;1477082.7916723408;649785.5164378325;86540.03055871796;560880.2941466297;0;58;58;94;101;97;91;0;53;57;448990236275.23816;176152950085.18903;388828874880.2159;81231.18588279476;19011.22694353611;-0.0;48731.598414406806;2039151.1190000495;315202.5422567481;0.0;2638045.9463938167;9.959689212739416;0.559534553628178
2124;2019-07-21 19:37:45.089;655;635;219;220;196;55;193;20;-14;27;771;250;-13;30;189;142;266;428;205;212;192;-120;609;377;366;149;382;320;610;1201.0;0.0;1636.0;392.0;0.0;1;99;100;1;0;0;0;0;0;0;1;0;1;0;0;19727.669921875;11740.216796875;0.0;3136.26635742188;649.0;295420;596.0;0.0;Calculated values ==>;1563730665.089;338.66;336.66;295.06;295.16;292.76000000000005;278.66;276.14872888175563;292.46000000000004;275.16;271.76000000000005;275.86;350.26;298.16;271.86;276.16;292.06;287.36;299.76000000000005;315.96000000000004;294.36;292.36;332.76000000000005;338.06000000000006;261.16;244.42749628697553;269.9613774848165;276.14872888175563;293.66;6090000.0;3770000.0000000005;3660000.0;1490000.0;3820000.0000000005;3200000.0;6100000.0;0.20016666666666666;0.0;0.27266666666666667;0.06533333333333333;0.0;0.20016666666666666;0.0;11740.216796875;0.0;3136.26635742188;19727.669921875;490173.3271089361;487289.15045739757;261728.4873140192;262189.8982594801;252269.8601402869;428973.91024759493;457686.21237540204;435612.7234959764;470202.2318419094;529544.88980719;471785.7477677464;435777.6710517899;442549.3129503029;454467.07223203086;448354.32071185287;418518.8821156652;455139.2591097831;460298.8245555552;457547.2421668356;250035.78352995744;272215.72791638016;455216.41638226714;205603.1515230044;205603.1515230044;275.4565180971835;1477416.033164208;649982.4696676467;86591.57532937209;560880.2941466297;0;58;58;94;101;97;91;0;53;57;449207931005.0789;176240207890.12518;389015084835.07965;62715.94329129704;16308.066637471831;-0.0;50430.808810540206;2040350.0986219086;315496.72744477546;0.0;2638871.9003826138;8.701977301800508;0.4398868215316644
2125;2019-07-21 19:38:45.099;627;632;223;223;194;69;194;15;2;29;770;253;7;55;189;146;266;433;205;212;193;-221;622;386;370;149;390;329;623;1524.0;-1.0;1487.0;516.0;0.0;0;1;100;1;0;1;1;0;0;0;1;1;1;1;0;111108.34375;94874.109375;2886.54174804688;4167.2705078125;647.0;295421;595.0;0.0;Calculated values ==>;1563730725.099;335.86;336.36;295.46000000000004;295.46000000000004;292.56;280.06;277.0612115527968;292.56;274.66;273.36;276.06;350.16;298.46000000000004;273.86;278.66;292.06;287.76000000000005;299.76000000000005;316.46000000000004;294.36;292.46000000000004;332.66;337.86;251.06000000000003;244.42749628697553;270.9896433162861;277.0612115527968;293.66;6220000.0;3860000.0;3700000.0;1490000.0;3900000.0;3290000.0;6230000.0;0.254;0.0;0.24783333333333332;0.08600000000000001;0.0;0.254;0.0;94874.109375;2886.54174804688;4167.2705078125;111108.34375;484846.92100122257;485449.79154470033;262574.3624740603;262574.3624740603;250937.47858211945;428316.9747201074;457176.16999723896;436133.0924035042;470401.9307118649;528751.1643595083;470941.64862410235;436959.73308574886;444475.9078637585;453094.2478763702;447270.6481163692;413887.65748627204;453925.07046335074;459673.0960018505;457036.00486017246;249617.41799618208;271378.50176498963;444396.2311065695;205920.21292122264;205920.21292122264;275.6222127040593;1478506.5149946527;650871.0704610575;86652.44828037391;560904.3526702787;0;58;59;95;101;97;91;0;54;57;449428767805.0438;176329622790.11096;389209817285.0487;57054.42529835877;20508.937563939835;-0.0;63783.41115249325;2041348.351374398;315803.58694779983;0.0;2639823.844179682;1.3867326219668368;0.06460311400633394
2126;2019-07-21 19:39:45.120;614;624;222;221;202;76;186;29;-16;35;758;257;-17;33;188;155;266;502;206;209;185;-233;664;394;374;145;398;309;657;1608.0;-1.0;1588.0;509.0;0.0;98;6;1;1;0;1;1;0;0;0;1;1;1;1;0;37425.06640625;22347.255859375;6472.419921875;4039.29858398438;643.0;295422;595.0;0.0;Calculated values ==>;1563730785.12;334.56;335.56;295.36;295.26000000000005;293.36;280.76000000000005;277.85914330198534;291.76000000000005;276.06;271.56;276.66;348.96000000000004;298.86;271.46000000000004;276.46000000000004;291.96000000000004;288.66;299.76000000000005;323.36;294.06;291.66;332.66;337.46000000000004;249.86;243.61107973660833;268.67533136820026;277.85914330198534;293.76000000000005;6640000.000000001;3940000.0;3740000.0;1450000.0;3979999.9999999995;3090000.0;6570000.0;0.26799999999999996;0.0;0.26466666666666666;0.08483333333333333;0.0;0.26799999999999996;0.0;22347.255859375;6472.419921875;4039.29858398438;37425.06640625;478137.2608510536;480461.7741589761;259888.6827276932;259485.82404127158;252332.60457154326;427712.28976936906;455383.9092448062;437845.99643053644;471533.705207396;529019.5636155247;474074.50315486814;437688.5006598165;445218.16594836477;451539.45462090545;447158.9250704339;391538.21996526304;460920.2735463875;458625.0738315415;455241.00177628326;249617.41799618208;269704.110367413;443856.3177564661;207954.15940031764;207954.15940031764;276.4377867895812;1479744.726633179;651848.257065502;86720.86029186104;560982.3713143807;0;58;59;95;101;97;91;0;54;57;449652045924.70325;176417853659.97638;389401284274.75665;60844.70620066457;20012.366433879928;-0.0;66272.87375675878;2042331.1880078577;316141.3826677364;0.0;2640908.025883103;4.477618344258804;0.20670523604805952
2127;2019-07-21 19:40:45.110;623;631;220;220;198;70;140;43;-15;45;750;261;-18;21;188;153;266;542;204;200;138;-239;682;384;361;142;386;308;666;1132.0;-1.0;1251.0;434.0;0.0;0;10;1;1;0;1;1;0;1;0;1;1;1;1;0;49597.328125;23060.49609375;18756.458984375;4065.36352539062;640.0;295423;593.0;0.0;Calculated values ==>;1563730845.11;335.46000000000004;336.26000000000005;295.16;295.16;292.96000000000004;280.16;276.8598123268743;287.16;277.46000000000004;271.66;277.66;348.16;299.26000000000005;271.36;275.26000000000005;291.96000000000004;288.46000000000004;299.76000000000005;327.36;293.16;286.96000000000004;332.46000000000004;337.16;249.26000000000002;242.98782864720522;268.5567601203482;276.8598123268743;293.56;6820000.0;3840000.0;3610000.0;1420000.0;3860000.0;3080000.0;6659999.999999999;0.18866666666666668;0.0;0.2085;0.07233333333333333;0.0;0.18866666666666668;0.0;23060.49609375;18756.458984375;4065.36352539062;49597.328125;477394.0848416705;480477.31674162915;258587.30830288306;258587.30830288306;250568.86359017773;428465.0848360747;450989.8336964335;438228.8454132642;472916.3023718174;528257.9626010839;474677.1984412237;437758.51091407164;443672.2141913368;453637.37732800894;448734.5016851432;279518.42472624517;466445.8967023391;459447.67380351556;450696.8441627968;248780.69988749037;268448.3696465944;443787.0409560511;204726.99400189536;204726.99400189536;275.15348023606566;1480469.7923899512;652226.5919321827;86788.38788630809;561192.5769318566;0;58;59;95;101;98;91;0;54;57;449872509174.7383;176503939309.99005;389586353424.7861;48685.136019270394;17292.010063017264;-0.0;46406.31173035674;2043243.784568388;316452.2006602926;0.0;2641846.862596776;2.4493848879736713;0.12402638560752899
2128;2019-07-21 19:41:45.091;635;640;231;231;206;49;114;43;-28;48;749;259;-31;12;191;141;266;573;207;203;113;-244;673;370;347;138;373;294;658;1162.0;0.0;1692.0;353.0;0.0;17;1;1;1;0;1;1;0;1;0;1;1;1;1;0;50660.38671875;22947.63671875;19306.263671875;3857.45581054688;637.0;295424;592.0;0.0;Calculated values ==>;1563730905.091;336.66;337.16;296.26000000000005;296.26000000000005;293.76000000000005;278.06;275.4277932560699;284.56;277.46000000000004;270.36;277.96000000000004;348.06000000000006;299.06;270.06;274.36;292.26000000000005;287.26000000000005;299.76000000000005;330.46000000000004;293.46000000000004;284.46000000000004;332.36;336.86;248.76000000000002;242.14157278889297;266.86631818009863;275.4277932560699;293.86;6730000.0;3700000.0;3470000.0000000005;1380000.0;3729999.9999999995;2940000.0;6580000.0;0.19366666666666665;0.0;0.28200000000000003;0.05883333333333333;0.0;0.19366666666666665;0.0;22947.63671875;19306.263671875;3857.45581054688;50660.38671875;480276.87967180234;482725.0838089005;263601.54303819843;263601.54303819843;253724.77856888354;429467.9694778635;449735.49681597395;439348.1850569723;473730.63416192174;529229.0620962781;476233.853455242;438894.9354646668;445178.3768131311;456261.311072651;449502.7363727248;281079.89223479654;472511.9720793706;462016.90143306396;449589.9201646581;248362.34728340767;267192.67376467976;444024.9261231929;202348.6452963269;202348.6452963269;274.1652340166811;1481305.0087805889;652609.8716297853;86854.3904735379;561509.6658450075;0;58;59;95;101;98;91;0;54;57;450084841915.39325;176587912710.24908;389766896235.34296;66833.87021250202;14218.621188647281;-0.0;47882.39356616681;2044206.1381147993;316714.7061018115;0.0;2642632.3529925863;2.7961633660221716;0.14396775156635452
2129;2019-07-21 19:42:45.111;650;655;238;238;214;45;138;36;-41;45;748;259;-43;0;192;142;266;592;206;206;137;-232;665;366;344;132;370;283;651;1267.0;-1.0;1742.0;225.0;0.0;23;1;0;1;0;1;1;0;1;0;1;1;1;1;0;52234.50390625;22587.00390625;19222.142578125;3742.39184570312;635.0;295425;591.0;0.0;Calculated values ==>;1563730965.111;338.16;338.66;296.96000000000004;296.96000000000004;294.56;277.66;275.0112864084945;286.96000000000004;276.76000000000005;269.06;277.66;347.96000000000004;299.06;268.86;273.16;292.36;287.36;299.76000000000005;332.36;293.76000000000005;286.86;332.26000000000005;336.66;249.96000000000004;240.83765695389522;265.49620691782997;275.0112864084945;293.76000000000005;6650000.0;3660000.0;3440000.0;1320000.0;3700000.0;2830000.0;6509999.999999999;0.21116666666666667;0.0;0.2903333333333334;0.0375;0.0;0.21116666666666667;0.0;22587.00390625;19222.142578125;3742.39184570312;52234.50390625;483419.5090354381;485688.7887590616;267365.20974713686;267365.20974713686;257059.85624212262;429743.705733735;453689.45131693257;439817.1929907315;474212.47449241596;529965.4999205754;477616.3184704956;439522.4155317672;445660.1627428354;456895.6811320766;450382.2195490983;390665.5639621817;476328.5966712079;462863.87882801896;453549.51654258074;247943.99896000302;266355.56789118156;446447.2447873003;202650.28173187218;202650.28173187218;274.2645738322864;1482162.7520213318;652989.4534533191;86917.74364800779;561830.8429203394;0;58;59;95;101;98;91;0;54;57;450292211015.32733;176668939710.22333;389940053935.2879;68857.4599021555;9142.386114578554;-0.0;52981.555084194624;2045337.2761190902;316909.4460542968;0.0;2643473.166075374;2.8754550538294423;0.12715249640052356
2130;2019-07-21 19:43:45.132;655;659;238;237;213;42;161;34;-32;43;747;258;-34;10;193;143;266;587;203;208;160;-216;639;361;341;125;364;300;631;1278.0;-1.0;1551.0;234.0;0.0;13;1;100;1;0;0;1;0;1;0;1;1;1;1;0;42466.46875;12629.115234375;17947.716796875;4002.62329101562;632.0;295426;590.0;0.0;Calculated values ==>;1563731025.132;338.66;339.06000000000006;296.96000000000004;296.86;294.46000000000004;277.36;274.4858918419099;289.26000000000005;276.56;269.96000000000004;277.46000000000004;347.86;298.96000000000004;269.76000000000005;274.16;292.46000000000004;287.46000000000004;299.76000000000005;331.86;293.96000000000004;289.16;332.16;336.36;251.56000000000003;239.25999513918347;267.5978703862781;274.4858918419099;293.46000000000004;6390000.0;3610000.0;3410000.0;1250000.0;3640000.0;3000000.0;6310000.0;0.213;0.0;0.2585;0.039;0.0;0.213;0.0;12629.115234375;17947.716796875;4002.62329101562;42466.46875;486987.3282937168;488409.42724226404;269296.9510061784;268756.37058432965;257770.41206345925;430081.6785162784;457353.7210016424;437390.1213337467;474915.7510007421;528560.296384009;475353.37813894876;437077.58057566127;443692.3600913442;458008.9962070331;451427.8056151947;406760.9304613398;477971.3937457596;463572.6479362492;457218.3431867605;247525.65490268572;265099.94585879904;449385.26496258174;201330.1429284368;201330.1429284368;273.7267509413028;1482952.2030034333;653283.0238260574;86982.30803034277;562140.7001600816;0;58;59;95;101;98;91;0;54;57;450497782940.0138;176746066695.10568;390115015150.021;61021.50441777261;9674.149759331653;-0.0;54504.186655022946;2046419.9796337506;317066.3054012364;0.0;2644369.194088581;3.620642363082896;0.1483625128200437
2131;2019-07-21 19:44:45.092;646;648;237;235;211;37;175;32;-25;41;759;255;-26;16;193;142;266;574;201;214;174;-198;637;356;339;132;360;303;629;1263.0;-1.0;1303.0;392.0;0.0;1;99;100;1;0;0;1;0;1;0;1;1;0;1;0;41884.4375;12580.2998046875;17681.318359375;3186.359375;628.0;295427;589.0;0.0;Calculated values ==>;1563731085.092;337.76;337.96000000000004;296.86;296.66;294.26000000000005;276.86;273.955091788801;290.66;276.36;270.66;277.26000000000005;349.06000000000006;298.66;270.56;274.76000000000005;292.46000000000004;287.36;299.76000000000005;330.56;294.56;290.56;332.06;335.96000000000004;253.36;240.83765695389522;267.9596281332873;273.955091788801;293.26000000000005;6370000.0;3560000.0;3390000.0;1320000.0;3600000.0;3030000.0;6290000.0;0.21050000000000002;0.0;0.21716666666666665;0.06533333333333333;0.0;0.21050000000000002;0.0;12580.2998046875;17681.318359375;3186.359375;41884.4375;485918.0080015758;487069.662562237;268966.68837523967;267900.5374701273;257081.8016329734;430412.23801567365;459550.392653758;437798.07955487026;473824.5983165287;529582.9255284944;474616.08659367164;437642.0229114993;443955.1368504969;458650.0266283497;452168.8677412129;407682.9925400651;476257.71800202597;464642.1178066773;459417.496179677;247107.31509690773;263425.85118522606;449996.8214644008;198814.55478018353;198814.55478018353;272.71316639832463;1483654.6586064843;653492.9622325441;87042.17628047173;562437.4108474882;0;58;59;95;101;98;91;0;54;57;450701646940.1435;176823115295.1547;390295794550.136;51899.25546356946;16410.574756702194;-0.0;54856.91916459338;2047360.3586291384;317283.5331905387;0.0;2645279.929075958;3.6823377210482677;0.16420757641891395
2132;2019-07-21 19:45:45.103;638;642;234;233;204;34;182;29;-23;39;778;250;-25;15;194;140;266;581;199;218;181;-179;641;352;336;134;356;304;634;1364.0;-1.0;1136.0;342.0;0.0;1;96;100;1;0;0;1;0;1;0;1;1;0;1;0;42391.796875;12640.787109375;17833.693359375;3146.80859375;624.0;295428;588.0;0.0;Calculated values ==>;1563731145.103;336.96000000000004;337.36;296.56;296.46000000000004;293.56;276.56;273.5264737036516;291.36;276.06;270.86;277.06;350.96000000000004;298.16;270.66;274.66;292.56;287.16;299.76000000000005;331.26000000000005;294.96000000000004;291.26000000000005;331.96000000000004;335.56;255.26000000000002;241.2770596917726;268.0796299477929;273.5264737036516;293.06;6409999.999999999;3520000.0000000005;3360000.0;1340000.0;3560000.0;3040000.0;6340000.0;0.22733333333333333;0.0;0.18933333333333333;0.057;0.0;0.22733333333333333;0.0;12640.787109375;17833.693359375;3146.80859375;42391.796875;484326.79101784993;485672.57121466345;266911.0533665826;266413.70663299895;254110.8842703682;430671.36484660726;460941.77894127165;437883.18805776763;473371.24222306634;531489.9788147744;473897.5756546557;437570.5891863215;443607.19622175704;459420.75121607736;452584.56289515394;405810.9165986583;476709.3894916953;465590.7371755886;460810.61321010574;246688.97952812296;261751.83340796042;451612.4455072676;198302.0671240058;198302.0671240058;272.49297420703294;1484357.0893140074;653703.1764887568;87094.96235581246;562733.423537119;0;58;59;95;101;98;91;0;54;57;450904184064.8667;176902929925.04562;390477927934.8871;45360.69223012557;14438.691567845923;-0.0;59676.94281024005;2048171.0067837315;317540.65754038206;0.0;2646234.552906733;3.553591487408828;0.13387028945397275
2133;2019-07-21 19:46:45.113;638;642;231;230;197;27;185;24;-22;37;788;246;-23;14;195;138;266;593;198;220;184;-161;658;342;327;134;346;306;652;1413.0;-1.0;759.0;135.0;0.0;1;91;100;1;0;0;1;0;1;0;1;1;0;1;0;43260.9296875;13004.876953125;18688.47265625;3124.44067382812;621.0;295429;587.0;0.0;Calculated values ==>;1563731205.113;336.96000000000004;337.36;296.26000000000005;296.16;292.86;275.86;272.43898195401505;291.66;275.56;270.96000000000004;276.86;351.96000000000004;297.76000000000005;270.86;274.56;292.66;286.96000000000004;299.76000000000005;332.46000000000004;295.16;291.56;331.86;335.26000000000005;257.06;241.2770596917726;268.3187672390254;272.43898195401505;292.96000000000004;6580000.0;3420000.0000000005;3270000.0000000005;1340000.0;3460000.0;3060000.0;6520000.0;0.23550000000000001;0.0;0.1265;0.022500000000000003;0.0;0.23550000000000001;0.0;13004.876953125;18688.47265625;3124.44067382812;43260.9296875;482429.6452137497;483688.8157251121;264029.9894300918;263586.46107049484;250779.2858695435;431298.55289687274;462702.8431186207;437585.1090581189;473176.5657117748;532383.3606483971;473162.58225261164;437427.84448784514;443052.3292051162;461113.1217133348;454032.3432269273;396125.0249879756;476360.92693178024;467132.9450992227;462574.4990507337;246270.64818160105;260496.36997498586;453464.63459706795;197116.41957712558;197116.41957712558;271.97980636746655;1485070.9809973685;653916.9259748881;87147.23147643573;563037.8256457647;0;58;59;95;101;98;91;0;54;57;451103117214.8351;176983343325.03284;390660958434.858;30419.289219345654;5767.834837948704;-0.0;62515.377716034716;2048802.6118790177;317709.0733250236;0.0;2647252.9919558465;2.8348295790886353;0.05378762732157527
2134;2019-07-21 19:47:45.144;651;655;225;224;190;13;188;14;-22;31;794;245;-24;15;195;131;266;608;198;219;187;-145;672;331;326;133;335;303;666;1412.0;-1.0;826.0;104.0;0.0;1;81;100;1;0;0;1;0;1;0;1;1;0;1;0;43607.0078125;13284.1728515625;19358.28125;3019.92626953125;617.0;295430;585.0;0.0;Calculated values ==>;1563731265.144;338.26;338.66;295.66;295.56;292.16;274.46000000000004;271.215330690691;291.96000000000004;274.56;270.96000000000004;276.26000000000005;352.56000000000006;297.66;270.76000000000005;274.66;292.66;286.26000000000005;299.76000000000005;333.96000000000004;295.06;291.86;331.66;334.86;258.66;241.05796691057077;267.9596281332873;271.215330690691;292.96000000000004;6720000.0;3310000.0;3260000.0;1330000.0;3350000.0;3030000.0;6659999.999999999;0.2353333333333333;0.0;0.13766666666666666;0.017333333333333333;0.0;0.2353333333333333;0.0;13284.1728515625;19358.28125;3019.92626953125;43607.0078125;482788.03560122673;484045.4841072303;260570.9990424817;260168.30583895138;247871.6174095118;431954.4880088244;463236.89003087144;438264.37560948916;472723.10170879104;533231.956343349;473437.96359408915;437953.82195464283;443809.95577213913;462787.12789093424;454936.2562742816;281273.2578227978;476981.6954062959;467149.9311156545;463109.1198762553;245433.99809710225;258822.4845140824;455264.1233042037;194541.7361424251;194541.7361424251;270.9027524549558;1485795.254492923;654136.1145793931;87198.46098932748;563355.0457414552;0;58;59;95;101;98;91;0;54;57;451299118430.28345;177063484710.2162;390843752830.2761;33552.483366632485;4519.188044137495;-0.0;63202.857638694695;2049335.9854191418;317794.84280725237;0.0;2648301.1852063807;2.8398140560340455;0.05265790084755727
2135;2019-07-21 19:48:45.124;665;667;214;213;187;23;192;11;-24;26;796;244;-26;15;193;135;266;594;200;219;191;-131;637;343;340;136;348;303;636;1238.0;-1.0;1840.0;439.0;0.0;91;84;100;1;0;0;1;0;0;0;1;1;0;0;0;27643.17578125;12547.0126953125;6259.228515625;2996.39794921875;613.0;295431;584.0;0.0;Calculated values ==>;1563731325.124;339.66;339.86;294.56;294.46000000000004;291.86;275.46000000000004;272.5487779782249;292.36;274.26000000000005;270.76000000000005;275.76000000000005;352.76;297.56;270.56;274.66;292.46000000000004;286.66;299.76000000000005;332.56;295.06;292.26000000000005;331.56;334.46000000000004;260.06;241.71165711629368;267.9596281332873;272.5487779782249;293.16;6370000.0;3429999.9999999995;3400000.0;1360000.0;3479999.9999999995;3030000.0;6360000.0;0.20633333333333334;0.0;0.30666666666666664;0.07316666666666666;0.0;0.20633333333333334;0.0;12547.0126953125;6259.228515625;2996.39794921875;27643.17578125;488619.22900749336;489006.8258774081;257884.94043110637;257485.04993283984;247955.4032052227;431237.1583312671;461638.33557601745;437953.82195464283;471840.61823089625;533440.1605267938;473319.81905798696;437642.0229114993;443809.95577213913;460538.212322289;453441.9510735276;407682.9925400651;478424.83066335256;465137.49286335433;461507.1964296389;245015.67932991832;257148.6733736563;456200.75852924486;196584.17151143824;196584.17151143824;271.7708245623726;1486388.808105883;654351.3027057257;87248.58031248795;563568.4538298205;0;58;59;95;101;98;91;0;54;57;451498851830.347;177144157810.24185;391025492230.3339;74020.02613591606;18995.280283469514;-0.0;54662.45080812208;2050232.1241860883;317990.73139207717;0.0;2649283.0687067816;6.7733890444504015;0.3442366522638956
2136;2019-07-21 19:49:45.105;657;663;216;216;187;32;196;12;-24;24;794;245;-25;20;192;140;265;587;201;219;195;-119;646;349;348;141;354;303;645;835.0;-1.0;1581.0;417.0;0.0;81;99;100;1;0;0;1;0;0;0;1;1;0;1;0;27175.513671875;12755.83984375;5970.05078125;3006.28393554688;610.0;295432;584.0;0.0;Calculated values ==>;1563731385.105;338.86;339.46000000000004;294.76000000000005;294.76000000000005;291.86;276.36;273.20264511476705;292.76000000000005;274.36;270.76000000000005;275.56;352.56000000000006;297.66;270.66;275.16;292.36;287.16;299.66;331.86;295.06;292.66;331.56;334.16;261.26000000000005;242.77792619122317;267.9596281332873;273.20264511476705;293.26000000000005;6459999.999999999;3490000.0;3479999.9999999995;1410000.0;3540000.0;3030000.0;6450000.0;0.13916666666666666;0.0;0.2635;0.06949999999999999;0.0;0.13916666666666666;0.0;12755.83984375;5970.05078125;3006.28393554688;27175.513671875;486518.72235892207;487484.4735486668;258172.59802767294;258172.59802767294;247621.8042130285;430862.6128555636;460937.4381672583;437953.82195464283;470979.3205154194;533231.956343349;473437.96359408915;437798.07955487026;444533.65563525405;459465.39392178826;453107.215006694;402751.8062178364;476290.11649985716;463962.77610603505;460804.48654333176;245015.67932991832;255893.36323571714;456620.95037821744;198015.06730704106;198015.06730704106;272.36647696497334;1486845.4858571552;654562.0930386138;87298.5868210726;563670.3322188278;0;58;59;95;101;98;91;0;54;57;451705186470.16327;177227231495.16788;391207234660.1721;63223.86184964307;17973.108873446756;-0.0;36571.52751038379;2051375.4610802457;318298.70374597254;0.0;2650043.1111024274;5.419084864488132;0.31971807903728633
2137;2019-07-21 19:50:45.145;650;657;215;215;192;43;200;16;-22;24;788;247;-24;24;189;148;265;595;200;220;199;-136;653;358;356;145;363;306;652;955.0;-2.0;1720.0;432.0;0.0;99;99;100;1;0;0;1;0;0;0;1;1;0;0;0;27554.529296875;12867.79296875;6674.36767578125;3017.44873046875;606.0;295433;587.0;0.0;Calculated values ==>;1563731445.145;338.16;338.86;294.66;294.66;292.36;277.46000000000004;274.1680685717883;293.16;274.76000000000005;270.96000000000004;275.56;351.96000000000004;297.86;270.76000000000005;275.56;292.06;287.96000000000004;299.66;332.66;295.16;293.06;331.86;333.76000000000005;259.56;243.61107973660833;268.3187672390254;274.1680685717883;293.16;6530000.0;3579999.9999999995;3560000.0;1450000.0;3629999.9999999995;3060000.0;6520000.0;0.15916666666666668;0.0;0.2866666666666667;0.07200000000000001;0.0;0.15916666666666668;0.0;12867.79296875;6674.36767578125;3017.44873046875;27554.529296875;484745.17838394834;485869.0974423505;257394.5054739259;257394.5054739259;249054.59773749672;430280.9020939914;460231.6107031601;437585.1090581189;470442.77219356893;532383.3606483971;473281.1703141561;437270.2536001789;444512.27536222443;457617.00745002116;452680.0719682202;398714.43683830375;476666.8363626926;462901.36609670473;460096.79854208254;246270.64818160105;254219.67992080047;454208.2598885837;200239.16210093407;200239.16210093407;273.2850986779578;1487301.8736040657;654775.7656654312;87348.81805843896;563775.7726193386;0;58;59;95;101;98;91;0;54;57;451916527270.029;177313088695.11334;391390056460.05597;68039.17146105965;18285.775040710774;-0.0;41360.67380021614;2052470.0489295467;318601.0625499757;0.0;2650692.97906961;5.659921596137415;0.31981044793341656
2138;2019-07-21 19:51:45.096;646;652;213;213;192;54;204;17;-18;25;779;248;-20;27;188;154;265;602;201;219;203;-228;643;374;368;147;378;309;641;1270.0;1.0;1800.0;450.0;0.0;98;99;100;1;0;0;1;0;0;0;1;1;0;1;0;26342.58203125;12651.0888671875;6322.2724609375;3035.4990234375;596.0;295434;592.0;0.0;Calculated values ==>;1563731505.096;337.76;338.36;294.46000000000004;294.46000000000004;292.36;278.56;275.84098080016133;293.56;274.86;271.36;275.66;351.06000000000006;297.96000000000004;271.16;275.86;291.96000000000004;288.56;299.66;333.36;295.06;293.46000000000004;332.36;332.76000000000005;250.36;244.02132995426717;268.67533136820026;275.84098080016133;293.26000000000005;6430000.0;3740000.0;3679999.9999999995;1470000.0;3779999.9999999995;3090000.0;6409999.999999999;0.21166666666666664;0.00016666666666666666;0.3;0.075;0.0;0.21166666666666664;0.0;12651.0888671875;6322.2724609375;3035.4990234375;26342.58203125;485262.71121985855;486342.7817086333;257207.54314626253;257207.54314626253;249480.70006149638;429187.4505931623;458887.9186232276;437530.6787186241;470272.71409377275;531218.205575079;473005.47372009367;437214.0438153077;444347.5400751208;454998.91209291463;450718.2724084136;404316.8602836261;479031.79066461936;460940.765792692;458749.9321009194;248362.34728340767;250035.78352995744;444014.7399731038;203293.90370219172;203293.90370219172;274.5515621971139;1487750.6493984957;654988.249343808;87399.21809602846;563883.98950441;0;58;59;95;101;98;91;0;54;57;452133549889.9392;177400617155.07715;391574405784.97974;70271.03250492971;18054.062720318405;0.0;54071.52601106402;2053621.6926843433;318903.6472184077;0.0;2651487.5979319047;6.469967956619017;0.3242336744396006
2139;2019-07-21 19:52:45.106;635;630;212;211;192;75;207;33;-13;32;770;249;-15;29;185;159;265;586;201;220;206;-229;655;386;378;149;390;316;647;1090.0;0.0;1821.0;365.0;0.0;2;99;100;1;0;0;1;1;0;0;1;1;0;1;0;37234.28125;12887.9130859375;17814.9453125;3100.43920898438;576.0;295435;560.0;1055.0;Calculated values ==>;1563731565.106;336.66;336.16;294.36;294.26000000000005;292.36;280.66;277.0612115527968;293.86;276.46000000000004;271.86;276.36;350.16;298.06;271.66;276.06;291.66;289.06;299.66;331.76000000000005;295.16;293.76000000000005;329.16;330.76000000000005;250.26000000000002;244.42749628697553;269.49753711883926;277.0612115527968;293.26000000000005;6550000.0;3860000.0;3779999.9999999995;1490000.0;3900000.0;3160000.0;6470000.0;0.18166666666666667;0.0;0.3035;0.06083333333333333;0.0;0.18166666666666667;2.662950889132445;12887.9130859375;17814.9453125;3100.43920898438;37234.28125;482324.2109873451;482489.81476853474;256497.82861056263;256114.0494363767;249246.05703660115;428316.9747201074;457702.8289879699;436716.74332067836;470701.3130333229;529744.4176543505;472198.53443766927;436392.92105508584;443223.71530597605;452498.8690146871;449285.2273092888;397435.5816836341;475894.6904037;459519.39641970175;457562.00806214305;234977.24436692704;241669.27786274583;443512.50067074667;206695.5674914749;206695.5674914749;275.9186293250253;1488280.5448936208;655201.1098308864;87450.35943676028;564085.1665097369;0;58;59;95;102;98;91;0;54;57;452357387189.9036;177489431955.06305;391761937034.94995;69811.42686416325;14406.363435072364;-0.0;45574.07003700471;2054789.241071205;319174.19585358485;0.0;2652318.116295501;3.8396212654632578;0.19695944278534291
2140;2019-07-21 19:53:45.117;623;609;219;218;195;57;201;43;-11;39;761;251;-12;35;186;146;265;576;202;217;199;-240;662;375;364;139;378;315;652;1374.0;-1.0;1463.0;348.0;0.0;49;0;100;1;0;0;1;1;0;0;1;1;1;1;0;40924.453125;13041.1484375;19801.552734375;4099.46435546875;553.0;295436;554.0;16.0;Calculated values ==>;1563731625.117;335.46000000000004;334.06;295.06;294.96000000000004;292.66;278.86;275.94376602880345;293.26000000000005;277.46000000000004;272.06;277.06;349.26;298.26000000000005;271.96000000000004;276.66;291.76000000000005;287.76000000000005;299.66;330.76000000000005;294.86;293.06;328.56;328.46000000000004;249.16000000000003;242.35481222062532;269.38090353596624;275.94376602880345;293.36;6620000.0;3750000.0;3640000.0;1390000.0;3779999.9999999995;3150000.0;6520000.0;0.229;0.0;0.24383333333333335;0.058;0.0;0.229;0.040432520565332815;13041.1484375;19801.552734375;4099.46435546875;40924.453125;479734.56454442575;478791.07536669256;258972.1119036791;258573.31212944622;250084.36329014073;429116.5711722346;459110.1879763642;437269.4612400554;472719.2527797885;528874.6327804642;472571.65865504445;437109.2053401759;444315.00789404113;454710.6607199175;449335.02725066507;392312.4921616908;473734.542603694;461285.8025028249;458835.75621896185;232467.98657752166;232049.79005350024;444262.57411375665;203798.97698617887;203798.97698617887;274.75211506842027;1488931.9870909543;655417.224957989;87510.3696331398;564398.6947972612;0;58;59;95;102;98;91;0;54;58;452580028000.4839;177575847795.28827;391951271740.4434;56927.88641057023;13946.888633399512;-0.0;58403.4224443073;2055845.5956474205;319410.5162722398;0.0;2653184.754256273;3.499475345931961;0.14686845901827345
2141;2019-07-21 19:54:45.097;625;622;225;224;198;48;193;41;-12;42;752;255;-13;37;188;139;265;583;200;215;191;-229;654;368;357;132;371;314;644;1555.0;0.0;1504.0;166.0;0.0;60;0;100;1;0;0;1;1;0;0;1;1;1;1;0;41685.4921875;12913.474609375;20070.005859375;4129.50341796875;555.0;295437;556.0;17.0;Calculated values ==>;1563731685.097;335.66;335.36;295.66;295.56;292.96000000000004;277.96000000000004;275.2199585193972;292.46000000000004;277.26000000000005;271.96000000000004;277.36;348.36;298.66;271.86;276.86;291.96000000000004;287.06;299.66;331.46000000000004;294.66;292.26000000000005;328.76000000000005;328.66;250.26000000000002;240.83765695389522;269.2639976450953;275.2199585193972;293.16;6540000.000000001;3679999.9999999995;3570000.0000000005;1320000.0;3710000.0;3140000.0;6440000.000000001;0.25916666666666666;0.0;0.25066666666666665;0.027666666666666666;0.0;0.25916666666666666;0.04295530978390339;12913.474609375;20070.005859375;4129.50341796875;41685.4921875;480955.24189384666;481652.93805621867;261960.94164780827;261531.45575083245;251464.07676474427;429606.4342157736;459126.9073351851;437339.1761139985;473921.58982693544;528005.1120902506;473182.7930934691;437179.3288687813;444808.1289173907;456167.5060304229;449570.75068206276;398083.2350162656;475800.525852523;462086.8017432054;458854.647995554;233304.39079467155;232886.18681767926;446762.7860615916;203702.77689140703;203702.77689140703;274.68202825718015;1489620.1738273047;655633.4413864138;87578.9215060906;564730.8470299983;0;58;59;95;102;98;91;0;54;58;452796255899.6932;177657120694.99106;392139908839.7536;58564.857405129595;6724.660253708439;-0.0;66126.85992782476;2056807.7143625224;319582.7217580335;0.0;2654222.1606881293;3.5409811829679225;0.11023114767941851
2142;2019-07-21 19:55:45.098;626;625;232;232;205;43;190;37;-13;42;760;254;-14;34;189;138;265;585;199;214;188;-210;648;364;353;130;367;313;638;1676.0;-2.0;1268.0;148.0;0.0;61;100;100;1;0;0;1;1;0;0;1;0;1;1;0;42133.2265625;12777.1337890625;19974.31640625;3258.28247070312;568.0;295438;557.0;19.0;Calculated values ==>;1563731745.098;335.76000000000005;335.66;296.36;296.36;293.66;277.46000000000004;274.8017692304317;292.16;276.86;271.86;277.36;349.16;298.56;271.76000000000005;276.56;292.06;286.96000000000004;299.66;331.66;294.56;291.96000000000004;328.86;329.96000000000004;252.16000000000003;240.39332010688793;269.14681796795327;274.8017692304317;293.06;6480000.0;3640000.0;3529999.9999999995;1300000.0;3670000.0000000005;3130000.0;6380000.0;0.2793333333333334;0.0;0.21133333333333332;0.024666666666666667;0.0;0.2793333333333334;0.04797775697995649;12777.1337890625;19974.31640625;3258.28247070312;42133.2265625;481787.7468387529;482772.45037097536;265583.0641836895;265583.0641836895;254291.45484351492;429879.7862731237;459352.8116281962;437408.94190281845;474179.22265781194;528922.8639505407;473194.71506173705;437249.5021140777;444568.9331196101;456966.0945285834;450153.3575985836;401658.42683729506;476831.6709312262;462559.6743059256;459082.2296024654;233722.59852315116;238323.1353838712;449109.8880396913;202862.2745727775;202862.2745727775;274.33776393194694;1490318.674793642;655847.5333584662;87640.48741474784;565064.5552781795;0;58;59;95;102;98;91;0;54;58;453009259450.2823;177735722005.20844;392328011975.2738;49567.52902908198;6074.10779885054;-0.0;71570.7741049595;2057708.8326036865;319689.37993637315;0.0;2655369.660099581;3.532723003327082;0.08802011045062703
2143;2019-07-21 19:56:45.118;624;624;232;231;204;40;191;35;-14;42;778;252;-16;26;190;137;265;585;199;213;190;-190;644;360;351;132;364;311;634;1654.0;-1.0;1137.0;213.0;0.0;57;92;100;1;0;0;1;1;0;0;1;0;1;1;0;42604.3046875;12670.2255859375;19671.7734375;3151.43286132812;593.0;295439;558.0;19.0;Calculated values ==>;1563731805.118;335.56;335.56;296.36;296.26000000000005;293.56;277.16;274.38016830617;292.26000000000005;276.66;271.76000000000005;277.36;350.96000000000004;298.36;271.56;275.76000000000005;292.16;286.86;299.66;331.66;294.46000000000004;292.16;328.96000000000004;332.46000000000004;254.16000000000003;240.83765695389522;268.91163127593666;274.38016830617;293.06;6440000.000000001;3600000.0;3510000.0;1320000.0;3640000.0;3110000.0;6340000.0;0.27566666666666667;0.0;0.18949999999999997;0.0355;0.0;0.27566666666666667;0.04791650886206072;12670.2255859375;19671.7734375;3151.43286132812;42604.3046875;481947.37644061865;483077.0412571862;265923.44570346107;265439.9020645925;254110.8842703682;430148.3826014536;459802.3731094622;437706.9197206977;473921.58982693544;530962.7795600382;473218.8816231254;437389.9950341223;443797.99741981184;457593.62407101324;450730.56595860166;403804.5169183767;477312.6231287615;462729.1656969621;459667.8951279517;234140.81001818314;248780.69988749037;450824.04398549395;201381.71797930356;201381.71797930356;273.7425057048761;1491025.056269199;656059.6653736332;87693.91951392927;565395.049488133;0;58;59;95;102;98;91;0;54;58;453220529850.21515;177814348205.18344;392515274375.2143;44783.62572999418;8855.202573219758;-0.0;71200.889500644;2058495.3543129698;319813.8323264074;0.0;2656559.820550537;3.517262523645713;0.09276358994158991
2144;2019-07-21 19:57:45.139;623;622;229;228;200;39;194;33;-16;41;792;248;-17;22;191;136;265;585;196;213;193;-171;644;359;349;136;362;310;634;1638.0;-2.0;1279.0;304.0;2.0;55;96;100;1;0;0;1;1;0;0;1;0;1;1;0;42619.5546875;12653.857421875;19641.6875;3138.61254882812;608.0;295440;558.0;17.0;Calculated values ==>;1563731865.139;335.46000000000004;335.36;296.06;295.96000000000004;293.16;277.06;274.27422755570615;292.56;276.46000000000004;271.56;277.26000000000005;352.36;297.96000000000004;271.46000000000004;275.36;292.26000000000005;286.76000000000005;299.66;331.66;294.46000000000004;292.46000000000004;328.96000000000004;333.96000000000004;256.06;241.71165711629368;268.7936212382143;274.27422755570615;292.76000000000005;6440000.000000001;3590000.0;3490000.0;1360000.0;3620000.0000000005;3100000.0;6340000.0;0.27299999999999996;0.0;0.21316666666666664;0.050666666666666665;0.0003333333333333333;0.2733333333333333;0.04283900525539552;12653.857421875;19641.6875;3138.61254882812;42619.5546875;481800.22214220423;482786.2628215064;264491.64393648866;264026.33370914427;252627.1174964918;430214.79039162316;460516.29363503685;437618.5379703155;473306.2826088756;532502.6922613462;472873.64256703155;437460.313363465;443412.26234228804;458054.80583079654;450764.4150246694;403804.5169183767;477312.6231287615;463029.6163375073;460382.7997887241;234140.81001818314;255056.51255035817;452095.13352842705;200756.15960699992;200833.8858074017;273.4928136794225;1491735.50366583;656270.773260285;87746.35490489971;565722.7763263733;0;58;59;95;102;98;91;0;54;58;453430603349.8947;177894776345.06076;392701639579.93005;50491.16365444676;12734.508012018974;-0.0;70943.36982156146;2059289.5887747644;319993.8095509991;0.0;2657744.7706305045;3.7864323879848945;0.11907446570378755
2145;2019-07-21 19:58:45.089;622;622;228;227;198;38;196;32;-17;40;798;245;-19;21;192;134;265;587;196;212;195;-153;642;359;349;136;362;309;633;1716.0;-1.0;1376.0;290.0;0.0;52;96;100;1;0;0;1;1;0;0;1;0;1;1;0;42594.99609375;12667.890625;19492.119140625;3114.75634765625;614.0;295441;558.0;15.0;Calculated values ==>;1563731925.089;335.36;335.36;295.96000000000004;295.86;292.96000000000004;276.96000000000004;274.27422755570615;292.76000000000005;276.36;271.46000000000004;277.16;352.96000000000004;297.66;271.26000000000005;275.26000000000005;292.36;286.56;299.66;331.86;294.36;292.66;328.96000000000004;334.56;257.86;241.71165711629368;268.67533136820026;274.27422755570615;292.76000000000005;6420000.0;3590000.0;3490000.0;1360000.0;3620000.0000000005;3090000.0;6330000.0;0.286;0.0;0.22933333333333333;0.04833333333333333;0.0;0.286;0.037787099662954404;12667.890625;19492.119140625;3114.75634765625;42594.99609375;481880.5135421069;482898.9735143768;264104.7495809149;263643.06570906844;251943.08462131242;430214.79039162316;460782.9056653087;437688.5006598165;473208.68934220774;533203.9831284508;472647.98777363583;437372.52749135875;443468.83949473884;458192.6064316991;450471.520473373;404820.44648467033;477732.8314878047;462898.3910149112;460649.6620257743;234140.81001818314;257567.11924055516;453950.52898301266;201106.73092167612;201106.73092167612;273.63037117246415;1492445.033155191;656481.6119820374;87798.42288623893;566048.6196194249;0;58;59;95;102;98;91;0;54;58;453639828850.06116;177976308345.1256;392887184830.07764;54256.085859946856;12220.7835729646;-0.0;74229.27829577208;2060161.7551099565;320201.59701373655;0.0;2658953.5345557206;3.988861252171605;0.12287234913631243
2146;2019-07-21 19:59:45.100;621;622;226;225;197;37;197;32;-19;39;799;245;-21;19;193;134;265;588;195;211;196;-138;641;357;348;137;360;307;632;1675.0;-1.0;1461.0;135.0;0.0;48;94;100;1;0;0;1;1;0;0;1;0;1;1;0;42415.8046875;12667.0087890625;19357.546875;3083.70190429688;617.0;295442;558.0;13.0;Calculated values ==>;1563731985.1;335.26000000000005;335.36;295.76000000000005;295.66;292.86;276.86;274.0616903277293;292.86;276.36;271.26000000000005;277.06;353.06000000000006;297.66;271.06;275.06;292.46000000000004;286.56;299.66;331.96000000000004;294.26000000000005;292.76000000000005;328.96000000000004;334.86;259.36;241.92719264551067;268.43790593516167;274.0616903277293;292.66;6409999.999999999;3570000.0000000005;3479999.9999999995;1370000.0;3600000.0;3070000.0;6320000.0;0.2791666666666667;0.0;0.2435;0.022500000000000003;0.0;0.2791666666666667;0.032743583652870785;12667.0087890625;19357.546875;3083.70190429688;42415.8046875;481847.27325363277;483011.57216829073;263262.04305080534;262809.1047806704;251625.334453998;430346.717906069;461070.26705327537;437828.56808052456;472980.6827117325;533456.5562643654;472912.16389293445;437514.20447033056;443582.2324138357;458650.0266283497;450832.4929032535;405315.67280576366;478001.90966316033;462917.3566618822;460937.4381672583;234140.81001818314;258822.4845140824;455323.1994649583;201505.72711717317;201505.72711717317;273.7776223514817;1493153.5863716786;656692.774849629;87850.08617480137;566372.4261894356;0;58;59;95;102;98;91;0;54;58;453848967184.7753;178058223360.01367;393072018709.825;57544.611774576064;5710.893127825166;-0.0;72424.6860014821;2061093.598395592;320351.0550483227;0.0;2660175.8749778615;3.8646233194484245;0.09920271570097285
2147;2019-07-21 20:00:45.100;621;623;223;222;193;36;197;31;-21;38;799;244;-22;19;194;131;265;589;195;210;196;-126;642;356;347;136;359;305;633;1760.0;-1.0;1467.0;134.0;0.0;43;91;100;1;0;0;1;1;0;0;1;0;1;1;0;42144.66796875;12685.0166015625;19254.806640625;3039.91796875;617.0;295443;558.0;0.0;Calculated values ==>;1563732045.1;335.26000000000005;335.46000000000004;295.46000000000004;295.36;292.46000000000004;276.76000000000005;273.955091788801;292.86;276.26000000000005;271.06;276.96000000000004;353.06000000000006;297.56;270.96000000000004;275.06;292.56;286.26000000000005;299.66;332.06;294.16;292.76000000000005;328.96000000000004;334.86;260.56;241.71165711629368;268.19934244402924;273.955091788801;292.66;6420000.0;3560000.0;3470000.0000000005;1360000.0;3590000.0;3050000.0;6330000.0;0.29333333333333333;0.0;0.2445;0.022333333333333334;0.0;0.29333333333333333;0.0;12685.0166015625;19254.806640625;3039.91796875;42144.66796875;481733.4716778353;483044.2438652422;261847.7288830583;261410.69539423965;250154.26728800565;430412.23801567365;461224.17396879604;437968.82056851813;473013.45329280203;533604.5547525003;473056.9634372156;437812.597326149;443987.30161898106;458945.90446274553;450575.1978509147;404820.44648467033;478032.55972887174;462936.44286756683;461091.6339084697;234140.81001818314;258822.4845140824;456709.67484369536;201322.2420573823;201322.2420573823;273.7014378523673;1493858.2569771474;656904.0417278842;87901.1163404101;566694.1958020659;0;58;59;95;102;98;91;0;54;58;454057467184.7753;178140123360.01367;393255618709.825;57860.08844597271;5703.652665560991;-0.0;76199.0216096523;2062055.3042307633;320446.1762632676;0.0;2661414.405874621;3.995534497478925;0.09783627419262753
2148;2019-07-21 20:01:45.101;622;624;222;221;192;35;197;31;-22;38;797;244;-24;19;195;130;265;591;194;208;196;-116;642;356;347;135;359;304;633;1819.0;-1.0;1353.0;217.0;0.0;41;89;100;1;0;0;1;1;0;0;1;0;1;1;0;42022.88671875;12687.1591796875;19219.912109375;3019.51586914062;617.0;295444;557.0;0.0;Calculated values ==>;1563732105.101;335.36;335.56;295.36;295.26000000000005;292.36;276.66;273.955091788801;292.86;276.26000000000005;270.96000000000004;276.96000000000004;352.86;297.56;270.76000000000005;275.06;292.66;286.16;299.66;332.26000000000005;293.96000000000004;292.76000000000005;328.86;334.86;261.56;241.49495122638035;268.0796299477929;273.955091788801;292.56;6420000.0;3560000.0;3470000.0000000005;1350000.0;3590000.0;3040000.0;6330000.0;0.3031666666666667;0.0;0.22549999999999998;0.036166666666666666;0.0;0.3031666666666667;0.0;12687.1591796875;19219.912109375;3019.51586914062;42022.88671875;481880.5135421069;483189.39205646055;261410.69539423965;260978.0111972845;249802.29438853767;430412.23801567365;461224.17396879604;438039.0146135774;473143.78782676667;533470.2253595244;473188.49693772214;437727.04723144654;444188.7006036905;459082.3157024968;450429.13405674417;404820.44648467033;478331.7118066104;462674.2883808447;461091.6339084697;233722.59852315116;258822.4845140824;457883.02709153993;200995.10181004228;200995.10181004228;273.57338170486685;1494559.664958088;657115.4800505594;87951.6124641202;567014.8238029135;0;58;59;95;102;98;91;0;54;58;454265670655.35114;178221424715.23853;393438321755.3303;53453.40233719716;9290.7799643475;-0.0;78852.59864783991;2062982.932116729;320571.1319514225;0.0;2662706.524248621;4.0541258814670105;0.10287918720794752
2149;2019-07-21 20:02:45.131;622;624;221;220;191;35;197;31;-23;37;795;244;-25;18;196;130;264;593;195;206;196;-108;642;356;348;135;360;303;633;1875.0;-1.0;1398.0;341.0;0.0;38;87;100;1;0;0;1;1;0;0;1;0;1;1;0;41867.65234375;12731.00390625;19072.755859375;2917.64770507812;618.0;295445;557.0;0.0;Calculated values ==>;1563732165.131;335.36;335.56;295.26000000000005;295.16;292.26000000000005;276.66;273.955091788801;292.86;276.26000000000005;270.86;276.86;352.66;297.56;270.66;274.96000000000004;292.76000000000005;286.16;299.56;332.46000000000004;293.76000000000005;292.76000000000005;328.86;334.96000000000004;262.36;241.49495122638035;267.9596281332873;273.955091788801;292.66;6420000.0;3560000.0;3479999.9999999995;1350000.0;3600000.0;3030000.0;6330000.0;0.3125;0.0;0.233;0.05683333333333333;0.0;0.3125;0.0;12731.00390625;19072.755859375;2917.64770507812;41867.65234375;481880.5135421069;483189.39205646055;260978.0111972845;260549.5115906227;249452.15208367328;430412.23801567365;461070.26705327537;438109.25301780854;473046.2935902154;533336.0624606729;473319.81905798696;437798.07955487026;444244.8339766329;459060.2083140158;450429.13405674417;404306.40483245696;478630.29348258564;462260.3147160531;460937.4381672583;233722.59852315116;259240.94887492666;458691.0235781257;200617.7632186909;200617.7632186909;273.4253483762754;1495259.1023271882;657327.4039851874;88001.11356539666;567334.0889219508;0;58;59;95;102;98;91;0;54;58;454474274905.2517;178302465215.1999;393620512805.24347;55335.51712319441;14667.163630427876;-0.0;81349.89842142731;2063889.9597322978;320770.8813060487;0.0;2664042.2125672996;4.3590565648226205;0.13282027536572788
2150;2019-07-21 20:03:45.122;623;625;221;220;191;35;197;31;-25;37;792;244;-26;17;197;129;264;594;191;205;196;-103;641;357;348;136;360;302;632;1847.0;-1.0;1412.0;348.0;0.0;37;84;100;1;0;0;1;1;0;0;1;0;1;1;0;41677.0078125;12680.3154296875;19015.96875;2879.47875976562;617.0;295446;556.0;0.0;Calculated values ==>;1563732225.122;335.46000000000004;335.66;295.26000000000005;295.16;292.26000000000005;276.66;274.0616903277293;292.86;276.26000000000005;270.66;276.86;352.36;297.56;270.56;274.86;292.86;286.06;299.56;332.56;293.66;292.76000000000005;328.76000000000005;334.86;262.86;241.71165711629368;267.8393353686513;274.0616903277293;292.26000000000005;6409999.999999999;3570000.0000000005;3479999.9999999995;1360000.0;3600000.0;3020000.0;6320000.0;0.3078333333333333;0.0;0.2353333333333333;0.058;0.0;0.3078333333333333;0.0;12680.3154296875;19015.96875;2879.47875976562;41677.0078125;482140.85780316306;483446.480107449;261045.2859608909;260615.37824898105;249492.5090115974;430346.717906069;461070.26705327537;438024.4983934438;472915.8103579757;533098.003176836;473450.9307491817;437869.15320432716;444301.04523409;459196.6552382944;450101.01517322107;404811.10443952;478897.29421504773;462128.56038716884;460937.4381672583;233304.39079467155;258822.4845140824;459039.652569958;200895.7241447808;200895.7241447808;273.53882816303064;1495955.2033969348;657539.1332152822;88049.41570614494;567651.4473491235;0;58;59;95;102;98;91;0;54;58;454683043585.03265;178383753020.1146;393801985580.05304;55804.304873185356;14972.347848660278;-0.0;80049.50763325264;2064815.9859898519;321017.84018539265;0.0;2665387.005867087;4.362193268712984;0.13047409380286748
