;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2151;2019-07-21 20:04:45.122;622;625;220;219;189;35;196;31;-26;37;789;243;-27;16;198;129;264;595;193;203;195;-100;642;356;348;137;360;301;633;1815.0;-1.0;1350.0;274.0;0.0;37;82;100;1;0;0;1;1;0;0;1;0;1;1;0;41588.46875;12710.810546875;19056.9765625;2845.55908203125;617.0;295447;555.0;0.0;Calculated values ==>;1563732285.122;335.36;335.66;295.16;295.06;292.06;276.66;273.955091788801;292.76000000000005;276.26000000000005;270.56;276.86;352.06000000000006;297.46000000000004;270.46000000000004;274.76000000000005;292.96000000000004;286.06;299.56;332.66;293.46000000000004;292.66;328.66;334.86;263.16;241.92719264551067;267.7187500070086;273.955091788801;292.46000000000004;6420000.0;3560000.0;3479999.9999999995;1370000.0;3600000.0;3010000.0;6330000.0;0.3025;0.0;0.225;0.04566666666666667;0.0;0.3025;0.0;12710.810546875;19056.9765625;2845.55908203125;41588.46875;481880.5135421069;483334.4186560599;260549.5115906227;260125.04209326956;248757.20195226188;430412.23801567365;460937.4381672583;438095.2167564963;472785.1150065333;532860.189104595;473464.00318642677;437940.2675631159;444357.3337933654;459332.9633764908;450282.8667781186;404306.40483245696;478928.3104340966;461864.7007350538;460804.48654333176;232886.18681767926;258822.4845140824;459187.24286811694;200888.85754243968;200888.85754243968;273.53173650558847;1496649.082368289;657750.7259317536;88097.12435482658;567968.7218933944;0;58;59;95;102;98;91;0;54;58;454891843585.03265;178465653020.1146;393982885580.05304;53371.43082316274;11795.626263205928;-0.0;78624.47777276985;2065725.7837873215;321240.9066363249;0.0;2666709.2890788037;4.154222306736667;0.11425950274821031
2152;2019-07-21 20:05:45.113;622;625;218;217;187;34;195;31;-27;37;785;243;-29;16;198;128;264;595;194;201;194;-97;640;356;348;136;359;300;632;1830.0;-1.0;1358.0;225.0;0.0;34;78;100;1;0;0;1;1;0;0;1;0;1;1;0;41546.8203125;12725.49609375;18923.08984375;2818.74291992188;615.0;295448;554.0;0.0;Calculated values ==>;1563732345.113;335.36;335.66;294.96000000000004;294.86;291.86;276.56;273.955091788801;292.66;276.26000000000005;270.46000000000004;276.86;351.66;297.46000000000004;270.26000000000005;274.76000000000005;292.96000000000004;285.96000000000004;299.56;332.66;293.26000000000005;292.56;328.56;334.66;263.46000000000004;241.71165711629368;267.5978703862781;273.955091788801;292.56;6400000.0;3560000.0;3479999.9999999995;1360000.0;3590000.0;3000000.0;6320000.0;0.305;0.0;0.22633333333333333;0.0375;0.0;0.305;0.0;12725.49609375;18923.08984375;2818.74291992188;41546.8203125;482107.63171107107;483446.480107449;259767.6716015038;259349.58437048434;248107.30831568677;430412.23801567365;460804.48654333176;438165.9764317512;472915.8103579757;532518.6200375481;473594.8836267879;437856.56215164;444557.31930295983;459490.719185696;450136.39457118494;405307.3780570464;479046.03205111646;461600.3687944173;460671.41149303375;232467.98657752166;257985.5697089033;459644.64283091296;201097.3649667963;201097.3649667963;273.6134401283768;1497341.7725239715;657962.6633581532;88144.3197910825;568285.1749713648;0;58;59;95;102;98;91;0;54;58;455100612264.8136;178547540735.0287;394163158534.8639;53656.52906156813;9695.522919904373;-0.0;79170.08419050241;2066617.549667142;321419.9726820598;0.0;2668024.046517249;4.134992205561804;0.10640203070573061
2153;2019-07-21 20:06:45.093;622;625;217;217;187;34;195;31;-28;37;781;244;-29;15;199;128;264;595;193;200;194;-96;640;356;348;136;360;299;631;1903.0;-1.0;1409.0;153.0;0.0;32;76;100;1;0;0;1;1;0;0;1;0;1;1;0;41267.984375;12683.3486328125;18761.28125;2813.23999023438;614.0;295449;553.0;0.0;Calculated values ==>;1563732405.093;335.36;335.66;294.86;294.86;291.86;276.56;273.955091788801;292.66;276.26000000000005;270.36;276.86;351.26;297.56;270.26000000000005;274.66;293.06;285.96000000000004;299.56;332.66;293.16;292.56;328.46000000000004;334.56;263.56;241.71165711629368;267.47669482898436;273.955091788801;292.46000000000004;6400000.0;3560000.0;3479999.9999999995;1360000.0;3600000.0;2990000.0;6310000.0;0.3171666666666667;0.0;0.23483333333333334;0.025500000000000002;0.0;0.3171666666666667;0.0;12683.3486328125;18761.28125;2813.23999023438;41267.984375;482107.63171107107;483558.4313945139;259411.93492692508;259411.93492692508;248145.64725515628;430412.23801567365;460804.48654333176;438236.7768127522;472915.8103579757;532177.3603164104;473843.0126556061;438082.61597026663;444613.46213006455;459469.1335377376;450136.39457118494;405307.3780570464;479163.625629597;461468.0240855677;460671.41149303375;232049.79005350024;257567.11924055516;459745.36586501705;201390.706717479;201390.706717479;273.7282042026553;1498031.6658554627;658174.3331508177;88191.23733761841;568599.1067184373;0;58;59;95;102;98;91;0;54;58;455309342664.87994;178629113535.05463;394342798634.921;55619.35212737332;6588.04380826222;-0.0;82235.19686464679;2067527.8784665584;321555.6238393745;0.0;2669368.6421784665;4.216333161856209;0.09272348730632685
2154;2019-07-21 20:07:48.154;621;624;217;216;187;34;194;31;-28;37;777;243;-30;15;200;127;264;595;194;199;193;-96;639;356;348;135;359;299;631;1856.0;-1.0;1473.0;232.0;0.0;28;77;100;1;0;0;1;1;0;0;1;0;1;1;0;41156.8984375;12680.2724609375;18607.7109375;2791.92944335938;613.0;295450;551.0;0.0;Calculated values ==>;1563732468.154;335.26000000000005;335.56;294.86;294.76000000000005;291.86;276.56;273.955091788801;292.56;276.26000000000005;270.36;276.86;350.86;297.46000000000004;270.16;274.66;293.16;285.86;299.56;332.66;293.06;292.46000000000004;328.26000000000005;334.46000000000004;263.56;241.49495122638035;267.47669482898436;273.955091788801;292.56;6390000.0;3560000.0;3479999.9999999995;1350000.0;3590000.0;2990000.0;6310000.0;0.3093333333333333;0.0;0.2455;0.03866666666666666;0.0;0.3093333333333333;0.0;12680.2724609375;18607.7109375;2791.92944335938;41156.8984375;482074.5327396313;483413.76105680177;259411.93492692508;258996.29292022102;248145.64725515628;430412.23801567365;460671.41149303375;438236.7768127522;473046.2935902154;531761.3840497683;473725.55556774227;437928.15255369636;444613.46213006455;459762.3043333631;449989.71597663057;405795.59954640066;479163.625629597;461335.5593377295;460538.212322289;231213.40812182956;257148.6733736563;459899.2253471605;201115.7241777726;201115.7241777726;273.62062904753634;1498753.5819032404;658396.4797220052;88240.33005848803;568926.4019990482;0;58;59;95;102;98;91;0;54;58;455528794945.2583;178714561190.20193;394531351025.2461;58213.21842188749;10006.295378549665;-0.0;80248.0229993704;2068524.877875417;321700.9648984389;0.0;2670791.746948676;4.356452948955944;0.11791949520769672
2155;2019-07-21 20:08:48.164;620;624;216;216;186;34;194;31;-28;37;774;243;-30;15;201;127;264;594;193;198;193;-95;640;357;349;136;360;299;631;1949.0;-2.0;1407.0;289.0;0.0;27;76;100;1;0;0;1;1;0;0;1;0;1;1;0;41000.765625;12672.609375;18580.900390625;2787.291015625;612.0;295451;550.0;0.0;Calculated values ==>;1563732528.164;335.16;335.56;294.76000000000005;294.76000000000005;291.76000000000005;276.56;274.0616903277293;292.56;276.26000000000005;270.36;276.86;350.56000000000006;297.46000000000004;270.16;274.66;293.26000000000005;285.86;299.56;332.56;292.96000000000004;292.46000000000004;328.16;334.36;263.66;241.71165711629368;267.47669482898436;274.0616903277293;292.46000000000004;6400000.0;3570000.0000000005;3490000.0;1360000.0;3600000.0;2990000.0;6310000.0;0.3248333333333333;0.0;0.23450000000000001;0.04816666666666667;0.0;0.3248333333333333;0.0;12672.609375;18580.900390625;2787.291015625;41000.765625;481814.1604953188;483413.76105680177;258996.29292022102;258996.29292022102;247803.06461853956;430346.717906069;460516.29363503685;438236.7768127522;472915.8103579757;531449.315300629;473725.55556774227;437928.15255369636;444613.46213006455;459741.0631315469;449806.98116407095;405307.3780570464;479015.08753002336;461049.02147969545;460382.7997887241;230795.22267914342;256730.23209357203;459846.05822849274;201198.2254831491;201198.2254831491;273.65736148253353;1499438.343211519;658607.7889496069;88286.83131122282;569236.3587442491;0;58;59;95;102;98;91;0;54;58;455737929795.22504;178795874740.18903;394710780925.2176;55585.54028679193;12458.20394390072;-0.0;84191.78922026095;2069473.358918337;321888.20026012306;0.0;2672162.3071055836;4.472149008163357;0.12032345176773993
2156;2019-07-21 20:09:45.125;620;623;217;216;185;35;194;31;-28;37;771;243;-30;16;202;127;264;595;192;197;193;-95;640;357;349;139;360;299;632;1879.0;-1.0;1497.0;368.0;0.0;28;80;100;1;0;0;1;1;0;0;1;0;1;1;0;41055.25;12726.3056640625;18658.123046875;2811.6201171875;611.0;295452;550.0;0.0;Calculated values ==>;1563732585.125;335.16;335.46000000000004;294.86;294.76000000000005;291.66;276.66;274.0616903277293;292.56;276.26000000000005;270.36;276.86;350.26;297.46000000000004;270.16;274.76000000000005;293.36;285.86;299.56;332.66;292.86;292.46000000000004;328.16;334.26000000000005;263.66;242.35481222062532;267.47669482898436;274.0616903277293;292.36;6400000.0;3570000.0000000005;3490000.0;1390000.0;3600000.0;2990000.0;6320000.0;0.31316666666666665;0.0;0.2495;0.06133333333333334;0.0;0.31316666666666665;0.0;12726.3056640625;18658.123046875;2811.6201171875;41055.25;481814.1604953188;483156.6627824756;259349.58437048434;258935.16304878486;247424.7945960925;430346.717906069;460516.29363503685;438236.7768127522;472523.0838727012;531137.1714212089;473725.55556774227;437928.15255369636;444756.5733829062;459876.824148246;449806.98116407095;405307.3780570464;479046.03205111646;460916.0252522871;460382.7997887241;230795.22267914342;256311.7953858065;459383.04172519856;200942.94031798022;200942.94031798022;273.5573443754779;1500087.508864741;658808.7261160886;88331.12569689559;569530.9659682414;0;58;59;95;102;98;91;0;54;58;455936723685.1052;178874196115.1418;394881094315.1149;59204.8122054456;15850.992886309394;-0.0;81247.91599092129;2070381.4940939439;322112.16139341105;0.0;2673471.1419726466;4.570812314261354;0.1438912753964431
2157;2019-07-21 20:10:45.095;620;623;217;217;187;35;193;31;-28;37;768;242;-30;16;203;128;264;595;192;196;192;-93;640;357;350;142;361;299;632;1890.0;-2.0;1341.0;354.0;0.0;29;97;100;1;0;0;1;1;0;0;1;0;1;1;0;41150.359375;12685.71875;18689.318359375;2902.77709960938;610.0;295453;548.0;0.0;Calculated values ==>;1563732645.095;335.16;335.46000000000004;294.86;294.86;291.86;276.66;274.0616903277293;292.46000000000004;276.26000000000005;270.36;276.86;349.96000000000004;297.36;270.16;274.76000000000005;293.46000000000004;285.96000000000004;299.56;332.66;292.76000000000005;292.36;327.96000000000004;334.16;263.86;242.98782864720522;267.47669482898436;274.0616903277293;292.36;6400000.0;3570000.0000000005;3500000.0;1420000.0;3610000.0;2990000.0;6320000.0;0.315;0.0;0.2235;0.059000000000000004;0.0;0.315;0.0;12685.71875;18689.318359375;2902.77709960938;41150.359375;481814.1604953188;483156.6627824756;259349.58437048434;259349.58437048434;248107.30831568677;430346.717906069;460227.04262423;438236.7768127522;472128.42060986464;530824.951552773;473608.0391273983;437928.15255369636;444756.5733829062;459855.8798952964;449954.1027053573;405307.3780570464;479046.03205111646;460628.03431206016;460093.12463240925;229958.8627652946;255893.36323571714;459120.7182997156;200950.04035101057;200950.04035101057;273.56012823803655;1500772.213086487;659020.3871028717;88378.72186373653;569842.0390324361;0;58;59;95;102;98;91;0;54;58;456146318835.2052;178958453965.182;395060404615.2005;53033.58559919925;15232.069998973599;-0.0;81630.07154864058;2071316.3464161044;322371.05740481656;0.0;2674827.779877842;4.372966322558718;0.12767077306413857
2158;2019-07-21 20:11:45.096;619;622;217;216;187;35;193;31;-29;37;762;243;-30;18;204;127;264;594;191;195;192;-93;640;357;350;144;361;299;631;1811.0;-1.0;1425.0;231.0;0.0;32;99;100;1;0;0;1;1;0;0;1;0;1;1;0;41350.3984375;12710.7080078125;18763.880859375;2905.0966796875;609.0;295454;547.0;0.0;Calculated values ==>;1563732705.096;335.06;335.36;294.86;294.76000000000005;291.86;276.66;274.0616903277293;292.46000000000004;276.26000000000005;270.26000000000005;276.86;349.36;297.46000000000004;270.16;274.96000000000004;293.56;285.86;299.56;332.56;292.66;292.36;327.86;334.06;263.86;243.40439225979637;267.47669482898436;274.0616903277293;292.26000000000005;6400000.0;3570000.0000000005;3500000.0;1440000.0;3610000.0;2990000.0;6310000.0;0.30183333333333334;0.0;0.2375;0.0385;0.0;0.30183333333333334;0.0;12710.7080078125;18763.880859375;2905.0966796875;41350.3984375;481667.23202217446;483124.05903400405;259411.93492692508;258996.29292022102;248145.64725515628;430346.717906069;460227.04262423;438082.61597026663;471864.221826097;530200.2803765697;473725.55556774227;437928.15255369636;445042.1710269553;459991.67660371546;449806.98116407095;405307.3780570464;479015.08753002336;460494.49674625666;460093.12463240925;229540.68826423294;255474.93562877487;458809.0398322515;201364.6395300736;201364.6395300736;273.72247348211715;1501459.7308591993;659232.027519546;88427.121618488;570154.1542273819;0;58;59;95;102;98;91;0;54;58;456356322334.95154;179044255395.07837;395239807604.98376;56220.51940454585;9911.60941163385;-0.0;78092.88108672165;2072226.812464217;322580.5915584962;0.0;2676158.826665272;4.1950648357809355;0.10928104418340906
2159;2019-07-21 20:12:45.096;619;622;217;216;187;33;192;30;-29;37;754;245;-30;19;204;127;264;594;192;194;190;-94;638;354;339;145;357;299;630;1136.0;-1.0;1159.0;85.0;0.0;15;99;100;1;0;0;1;1;0;0;1;0;1;1;0;40766.609375;12671.8544921875;18192.78515625;2893.71508789062;607.0;295455;547.0;0.0;Calculated values ==>;1563732765.096;335.06;335.36;294.86;294.76000000000005;291.86;276.46000000000004;273.7412296467126;292.36;276.16;270.26000000000005;276.86;348.56000000000006;297.66;270.16;275.06;293.56;285.86;299.56;332.56;292.56;292.16;327.86;333.86;263.76000000000005;243.61107973660833;267.47669482898436;273.7412296467126;292.36;6380000.0;3540000.0;3390000.0;1450000.0;3570000.0000000005;2990000.0;6300000.0;0.18933333333333333;0.0;0.19316666666666665;0.014166666666666666;0.0;0.18933333333333333;0.0;12671.8544921875;18192.78515625;2893.71508789062;40766.609375;481895.00337834214;483236.43436153873;259474.6786414364;259057.79987890273;248184.1335867922;430542.39183029096;461791.0199528159;438082.61597026663;471731.79225593165;529366.8951012784;473960.4106491496;437928.15255369636;445184.6605037301;460614.66830407927;450353.53466048726;406276.1163306594;479132.7524669671;462052.39579139766;461529.1880397757;229540.68826423294;254638.09398592086;458550.1115076343;200976.17422884182;200976.17422884182;273.5571311229689;1502144.0392576368;659443.5488737127;88475.44504988448;570462.1264441787;0;58;59;95;102;98;91;0;54;58;456563022334.95154;179130955395.07837;395419207604.98376;45801.060996385226;3648.96411144956;-0.0;49331.370614870146;2073076.9923008913;322693.5963378552;0.0;2677220.6954294518;2.9261318122356266;0.07998365417529077
2160;2019-07-21 20:13:45.097;620;623;216;216;184;23;188;26;-29;35;746;245;-30;19;205;126;264;589;191;194;187;-96;638;344;333;145;348;298;632;900.0;0.0;841.0;126.0;0.0;1;99;100;1;0;0;1;1;0;0;1;0;1;1;0;40638.32421875;12678.9580078125;17985.462890625;2893.44580078125;606.0;295456;545.0;0.0;Calculated values ==>;1563732825.097;335.16;335.46000000000004;294.76000000000005;294.76000000000005;291.56;275.46000000000004;272.6583383277491;291.96000000000004;275.76000000000005;270.26000000000005;276.66;347.76;297.66;270.16;275.06;293.66;285.76000000000005;299.56;332.06;292.56;291.86;327.66;333.76000000000005;263.56;243.61107973660833;267.35522164206344;272.6583383277491;292.26000000000005;6380000.0;3440000.0;3329999.9999999995;1450000.0;3479999.9999999995;2980000.0;6320000.0;0.15;0.0;0.14016666666666666;0.021;0.0;0.15;0.0;12678.9580078125;17985.462890625;2893.44580078125;40638.32421875;482041.56095419556;483156.6627824756;258935.16304878486;258935.16304878486;247085.93994954787;431175.4696738307;462182.85483672074;438307.6172986034;471533.705207396;528609.8699053451;474090.50555383577;438153.8488135099;445381.69947755703;462128.56038716884;451998.9629188441;406276.1163306594;478151.4960423311;462958.45586761646;462053.20883230626;228704.35009887922;254219.67992080047;458344.89701189264;197912.4309968135;197912.4309968135;272.3052028298024;1502822.4250096728;659654.809165237;88523.6721943375;570763.6168689618;0;58;59;95;102;98;91;0;54;58;456764625694.708;179217956844.97327;395598310589.7674;33695.39194663422;5469.081786316662;-0.0;39621.11667532391;2073739.473782457;322769.5813199734;0.0;2677961.978510487;2.3477532441032363;0.06973176989566988
2161;2019-07-21 20:14:45.127;627;630;216;215;182;15;185;18;-30;30;739;245;-32;18;205;125;264;593;191;193;184;-95;646;332;328;145;335;296;640;787.0;0.0;145.0;175.0;0.0;1;99;100;1;0;0;1;1;0;0;1;0;1;1;0;41272.98046875;12849.0029296875;18571.30078125;2877.33227539062;604.0;295457;544.0;0.0;Calculated values ==>;1563732885.127;335.86;336.16;294.76000000000005;294.66;291.36;274.66;271.32779825182536;291.66;274.96000000000004;270.16;276.16;347.06000000000006;297.66;269.96000000000004;274.96000000000004;293.66;285.66;299.56;332.46000000000004;292.46000000000004;291.56;327.56;333.56;263.66;243.61107973660833;267.1113755279542;271.32779825182536;292.26000000000005;6459999.999999999;3320000.0000000005;3279999.9999999995;1450000.0;3350000.0;2960000.0;6400000.0;0.13116666666666668;0.0;0.024166666666666666;0.029166666666666667;0.0;0.13116666666666668;0.0;12849.0029296875;18571.30078125;2877.33227539062;41272.98046875;482161.8850618989;483276.46177056944;258459.10578777493;258057.12968133486;246130.40532747118;431896.3278553544;462552.0983968379;438602.1121803833;471038.1348384378;528034.7439610871;474350.08152805635;438296.42880847026;445632.6607213546;464075.5870987831;453945.22490936046;402194.76936220535;477799.7806774834;463577.25035800657;462423.4863516577;228286.1864045524;253382.8652305231;458447.52231375105;193596.78814502252;193596.78814502252;270.5235980919284;1503505.3605148918;659867.6485402973;88571.78605671575;571068.4088871414;0;58;59;95;102;98;91;0;54;58;456963024845.4014;179305000345.2775;395776599690.3905;5920.961997521218;7724.813079921249;-0.0;35261.10191477032;2074069.7751346207;322879.58541880513;0.0;2678586.309010164;1.4259547512752269;0.02526589613149081
2162;2019-07-21 20:15:45.148;637;627;210;211;184;20;186;12;-30;24;732;245;-31;17;202;125;264;544;191;193;185;-90;596;350;347;149;355;299;597;1481.0;-1.0;2261.0;589.0;0.0;1;99;100;1;0;0;0;0;0;0;1;0;1;1;0;21235.736328125;11708.99609375;0.0;2881.44995117188;604.0;295458;543.0;0.0;Calculated values ==>;1563732945.148;336.86;335.86;294.16;294.26000000000005;291.56;275.16;273.3108153835814;291.76000000000005;274.36;270.16;275.56;346.36;297.66;270.06;274.86;293.36;285.66;299.56;327.56;292.46000000000004;291.66;327.46000000000004;333.56;264.16;244.42749628697553;267.47669482898436;273.3108153835814;292.26000000000005;5960000.0;3500000.0;3470000.0000000005;1490000.0;3550000.0;2990000.0;5970000.0;0.24683333333333335;0.0;0.3768333333333333;0.09816666666666667;0.0;0.24683333333333335;0.0;11708.99609375;0.0;2881.44995117188;21235.736328125;489066.7895245389;487578.4814486183;258638.1061130603;259076.07559358428;248463.81925373463;430799.1582183253;459759.4403896919;437928.15255369636;469902.5155787702;527072.0629763781;473960.4106491496;437773.3837767312;444899.4758313612;460655.98800483014;450785.9164199044;422074.3948924585;475682.24131415185;460693.28237616323;459625.52626088966;227868.02628245065;253382.8652305231;458333.64043441287;198819.48717722963;198819.48717722963;272.69017114320457;1504026.448804495;660072.3701593442;88619.7927049787;571223.2238930429;0;58;59;95;102;98;91;0;54;58;457165595720.0924;179393231215.1429;395955162165.11816;90104.11540269853;25475.639378080155;-0.0;64375.62398048342;2074870.2641848773;323156.352690186;0.0;2679416.905665141;12.333781860212184;0.6162362643200359
2163;2019-07-21 20:16:45.098;627;603;209;210;194;37;190;14;-22;21;717;247;-24;27;196;130;264;419;191;193;189;-86;590;368;364;145;373;309;591;1071.0;1.0;2119.0;499.0;0.0;1;0;100;1;0;0;0;0;0;0;1;1;1;1;0;21632.013671875;11401.455078125;0.0;4006.69287109375;602.0;295459;543.0;0.0;Calculated values ==>;1563733005.098;335.86;333.46000000000004;294.06;294.16;292.56;276.86;275.2199585193972;292.16;274.56;270.96000000000004;275.26000000000005;344.86;297.86;270.76000000000005;275.86;292.76000000000005;286.16;299.56;315.06;292.46000000000004;292.06;327.46000000000004;333.36;264.56;243.61107973660833;268.67533136820026;275.2199585193972;292.26000000000005;5900000.0;3679999.9999999995;3640000.0;1450000.0;3729999.9999999995;3090000.0;5910000.0;0.17850000000000002;0.00016666666666666666;0.3531666666666667;0.08316666666666667;0.0;0.17850000000000002;0.0;11401.455078125;0.0;4006.69287109375;21632.013671875;488331.8432439565;484890.5191006707;258610.06331913653;259052.86004708035;252450.5280407899;429606.4342157736;457593.62407101324;436896.06622444035;470144.8075853309;524714.1674688201;472886.3761660598;436576.71966357325;444347.5400751208;456967.3201168606;448215.13719335484;423886.57401538035;456604.4733723867;458008.9962070331;457454.86558595806;227868.02628245065;252546.06836287308;459369.54495285207;203643.18085997197;203643.18085997197;274.65898350036395;1504383.3823620705;660264.7967633519;88677.14606088471;571223.2238930429;0;58;59;95;102;98;91;0;55;58;457378717970.2619;179481357715.213;396137410165.2631;82377.14401455142;21267.909280391195;0.0;45305.38572358852;2076306.410227973;323545.5576546727;0.0;2680330.1524063894;9.666991744201383;0.5322537409573341
2164;2019-07-21 20:17:45.109;607;592;207;207;189;59;195;23;-4;24;713;251;-6;41;192;136;264;366;190;194;194;-150;606;379;371;147;383;324;604;963.0;-1.0;1900.0;444.0;0.0;1;28;2;1;1;0;0;0;0;0;1;1;1;1;0;30994.150390625;21179.216796875;0.0;4351.02685546875;600.0;295460;543.0;0.0;Calculated values ==>;1563733065.109;333.86;332.36;293.86;293.86;292.06;279.06;276.35288757459654;292.66;275.46000000000004;272.76000000000005;275.56;344.46000000000004;298.26000000000005;272.56;277.26000000000005;292.36;286.76000000000005;299.56;309.76000000000005;292.56;292.56;327.46000000000004;333.16;258.16;244.02132995426717;270.42097587401844;276.35288757459654;292.16;6060000.0;3790000.0;3710000.0;1470000.0;3829999.9999999995;3240000.0;6040000.0;0.1605;0.0;0.31666666666666665;0.07400000000000001;0.0;0.1605;0.0;21179.216796875;0.0;4351.02685546875;30994.150390625;483778.6240294121;481860.88988831465;256917.20974508795;256917.20974508795;249963.07732754067;428830.04407018964;457153.3272778203;436316.0806762432;470173.1121333911;523094.64932591334;471370.9529139726;435986.1999911488;443384.9654014971;454733.1831047664;447048.678018098;418869.1011536615;444505.30607867136;457012.9787820721;457012.9787820721;227868.02628245065;251709.28920128586;452403.15370967827;205549.87945408662;205549.87945408662;275.4459237758707;1504822.0141297425;660536.3521379656;88746.806493916;571223.2238930429;0;59;59;95;102;98;91;0;55;58;457599258394.9605;179568973775.09326;396327344980.00354;73075.96372034957;18267.142294913785;-0.0;40359.827442141665;2077602.0902884633;323875.07681812317;0.0;2681044.1600592034;5.1587025666836634;0.2791011518746851
2165;2019-07-21 20:18:45.119;590;591;209;209;187;70;195;43;-11;31;724;254;-14;32;191;141;264;435;191;195;193;-228;642;387;374;145;392;310;637;88.0;-1.0;2680.0;154.0;0.0;7;48;1;1;1;0;1;0;0;0;1;1;1;1;0;34535.59375;21466.41015625;3291.22802734375;4342.27783203125;597.0;295461;542.0;0.0;Calculated values ==>;1563733125.119;332.16;332.26000000000005;294.06;294.06;291.86;280.16;277.16162083772156;292.66;277.46000000000004;272.06;276.26000000000005;345.56000000000006;298.56;271.76000000000005;276.36;292.26000000000005;287.26000000000005;299.56;316.66;292.66;292.46000000000004;327.36;332.86;250.36;243.61107973660833;268.7936212382143;277.16162083772156;292.26000000000005;6420000.0;3870000.0000000005;3740000.0;1450000.0;3920000.0000000005;3100000.0;6370000.0;0.014666666666666666;0.0;0.44666666666666666;0.025666666666666667;0.0;0.014666666666666666;0.0;21466.41015625;3291.22802734375;4342.27783203125;34535.59375;477107.65158919053;477856.2853764494;255862.944040006;255862.944040006;247917.78403893736;428242.4622021849;456662.40594016435;438404.7845594946;471137.28958763636;525371.6788993448;473588.0346397669;437934.0026956884;444875.2705753626;453044.5084580225;446290.0631196335;404306.40483245696;451973.88071355;456662.40594016435;456379.46862901305;227449.86971758792;250454.15340279948;444403.5327893497;208570.58315290924;208570.58315290924;276.634095773936;1505368.1863443612;660891.7915925559;88819.26277366794;571250.6553644164;0;59;59;96;102;98;91;0;55;58;457822795644.925;179656588375.07935;396517576679.9733;102659.27662827479;6053.0457073353045;-0.0;3634.5303203161893;2079066.7947011918;324077.7788294819;0.0;2681410.8408104405;3.8607277284100205;0.27798355161483496
2166;2019-07-21 20:19:45.110;600;605;202;201;184;74;178;61;-16;43;734;257;-19;20;189;148;264;501;192;194;177;-235;637;393;377;143;397;310;631;2458.0;-1.0;2021.0;312.0;0.0;99;55;1;1;1;0;1;0;0;0;1;1;1;1;0;35844.640625;21321.51953125;6062.22802734375;4426.35498046875;595.0;295462;541.0;0.0;Calculated values ==>;1563733185.11;333.16;333.66;293.36;293.26000000000005;291.56;280.56;277.76006397333236;290.96000000000004;279.26000000000005;271.56;277.46000000000004;346.56000000000006;298.86;271.26000000000005;275.16;292.06;287.96000000000004;299.56;323.26000000000005;292.56;290.86;327.26000000000005;332.66;249.66000000000003;243.1966462407574;268.7936212382143;277.76006397333236;292.36;6370000.0;3929999.9999999995;3770000.0000000005;1430000.0;3970000.0000000005;3100000.0;6310000.0;0.4096666666666666;0.0;0.3368333333333334;0.052000000000000005;0.0;0.4096666666666666;0.0;21321.51953125;6062.22802734375;4426.35498046875;35844.640625;479202.7381950651;480641.5178303597;253507.05066638818;253135.0556033134;247122.7705289834;427788.9520696689;453722.3329888258;437618.5379703155;472588.3698738022;526423.3240453887;473944.3766318224;437142.86386454466;443116.8767534241;451868.4353716085;446238.18902486213;406749.251932748;464482.71229023964;456025.42404758174;453576.8336753969;227031.71669481136;249617.41799618208;444027.92427793855;209643.38238064738;209643.38238064738;277.0688062395741;1505954.6003215779;661248.304187999;88892.32375290444;571328.589139637;0;59;59;96;102;98;91;0;55;58;458048061849.68866;179742975414.9887;396703548779.7782;76789.63157445322;12187.996178659141;-0.0;99931.40388041572;2080561.9779568438;324229.7647104034;0.0;2682273.7608037903;5.938648937127744;0.16133546028920218
2167;2019-07-21 20:20:45.120;606;611;210;210;187;68;68;58;-13;52;742;259;-16;18;189;145;264;529;193;180;68;-237;660;383;365;139;385;310;644;1118.0;-1.0;1140.0;239.0;0.0;1;50;6;1;1;0;1;0;1;0;1;1;1;1;0;49207.6015625;22518.607421875;17953.8828125;4412.1328125;593.0;295463;540.0;0.0;Calculated values ==>;1563733245.12;333.76000000000005;334.26000000000005;294.16;294.16;291.86;279.96000000000004;276.758820704277;279.96000000000004;278.96000000000004;271.86;278.36;347.36;299.06;271.56;274.96000000000004;292.06;287.66;299.56;326.06;291.16;279.96000000000004;327.16;332.46000000000004;249.46000000000004;242.35481222062532;268.7936212382143;276.758820704277;292.46000000000004;6600000.0;3829999.9999999995;3650000.0;1390000.0;3850000.0;3100000.0;6440000.000000001;0.18633333333333332;0.0;0.19;0.03983333333333334;0.0;0.18633333333333332;0.0;22518.607421875;17953.8828125;4412.1328125;49207.6015625;477390.346392391;480024.0662681392;255885.3097193209;255885.3097193209;247658.32785963343;428538.6833535345;438939.5729205384;438091.248992408;473992.66496117425;527263.8593112476;474181.6267117922;437618.5379703155;442820.52857386705;453955.6701109157;447685.60871778533;393066.1933020484;467285.38657921413;456033.45726211835;438939.5729205384;226613.5671989835;248780.69988749037;444586.2921069819;206144.79041584488;206144.79041584488;275.6933791200315;1506663.4871344753;661613.6994682822;88965.99009351163;571528.7567523133;0;59;59;96;102;99;91;0;55;58;458270698949.65326;179827589514.97525;396889579779.74866;44069.82712954699;9497.919817363627;-0.0;43377.42780670789;2081569.3079729096;324410.510796336;0.0;2683468.200107704;2.159874989979851;0.0826039343951792
2168;2019-07-21 20:21:45.121;613;615;219;219;195;49;56;47;-25;51;751;259;-28;10;191;135;264;555;193;181;56;-225;656;370;351;133;373;296;641;1618.0;0.0;1003.0;292.0;0.0;21;26;1;1;1;0;1;0;1;0;1;1;1;1;0;50574.15625;22315.166015625;18721.515625;4061.82373046875;590.0;295464;539.0;0.0;Calculated values ==>;1563733305.121;334.46000000000004;334.66;295.06;295.06;292.66;278.06;275.4277932560699;278.76000000000005;277.86;270.66;278.26000000000005;348.26;299.06;270.36;274.16;292.26000000000005;286.66;299.56;328.66;291.26000000000005;278.76000000000005;327.06;332.16;250.66000000000003;241.05796691057077;267.1113755279542;275.4277932560699;292.46000000000004;6559999.999999999;3700000.0;3510000.0;1330000.0;3729999.9999999995;2960000.0;6409999.999999999;0.26966666666666667;0.0;0.16716666666666666;0.048666666666666664;0.0;0.26966666666666667;0.0;22315.166015625;18721.515625;4061.82373046875;50574.15625;478925.3699875553;480963.4066210155;259623.42178655937;259623.42178655937;250528.31357470833;429467.9694778635;440036.5435752329;439361.3102136619;474666.01614662335;529283.9709073199;475980.0554753308;438906.64018323726;444497.2798278973;456261.311072651;448598.2069456151;396047.4300579237;471836.5314448465;458451.600018346;440036.5435752329;226195.42121513622;247525.65490268572;446997.81813242007;202844.93509067842;202844.93509067842;274.3586208135471;1507495.01564379;661987.3204748742;89036.60757517008;571834.3901672765;0;59;59;96;102;99;91;0;55;58;458485502530.2473;179909190875.20093;397071382810.25146;39537.654041392074;11882.106974698092;-0.0;63962.67042133486;2082266.0485967447;324588.68065621075;0.0;2684362.7158370917;2.5584535560103134;0.0735956543625589
2169;2019-07-21 20:22:45.121;627;629;225;225;201;45;98;40;-40;48;754;255;-43;0;192;135;264;573;191;180;98;-208;645;366;348;133;369;284;630;1492.0;-1.0;1398.0;493.0;0.0;26;12;1;1;1;0;1;0;1;0;1;1;1;1;0;51678.7265625;22001.9765625;18497.931640625;3805.82080078125;588.0;295465;538.0;0.0;Calculated values ==>;1563733365.121;335.86;336.06;295.66;295.66;293.26000000000005;277.66;275.0112864084945;282.96000000000004;277.16;269.16;277.96000000000004;348.56000000000006;298.66;268.86;273.16;292.36;286.66;299.56;330.46000000000004;291.16;282.96000000000004;326.96000000000004;331.96000000000004;252.36;241.05796691057077;265.62235894841564;275.0112864084945;292.26000000000005;6450000.0;3660000.0;3479999.9999999995;1330000.0;3690000.0;2840000.0;6300000.0;0.24866666666666667;0.0;0.233;0.08216666666666667;0.0;0.24866666666666667;0.0;22001.9765625;18497.931640625;3805.82080078125;51678.7265625;482275.0320440741;484247.05974706705;262957.8850787303;262957.8850787303;253182.29903245813;429743.705733735;447189.986330034;439746.9275209705;474374.9679557028;530509.1568419044;477035.15986727073;439303.27157206414;445464.4299922298;457059.16158718464;449340.5888574132;402737.5510538072;475984.64866263035;458795.0017298935;447189.986330034;225777.27872811773;246688.97952812296;448778.7482023085;200851.89756343368;200851.89756343368;273.5609640114947;1508347.1230005608;662356.6299963586;89102.17127959717;572144.5522278234;0;59;59;96;102;99;91;0;55;58;458695202530.2473;179988990875.20093;397245382810.25146;55662.541980106085;20371.32289416088;-0.0;61256.07140662794;2083059.3835635905;324857.45923845127;0.0;2685406.2053523245;3.098694894937642;0.1313129192941269
2170;2019-07-21 20:23:45.122;634;612;224;223;200;42;127;36;-40;45;752;252;-42;2;193;136;264;567;190;180;126;-187;620;361;345;134;365;295;611;1377.0;0.0;1265.0;299.0;0.0;22;10;100;1;0;0;1;0;1;0;1;1;1;1;0;42343.640625;12267.1142578125;17484.00390625;3929.67114257812;551.0;295466;525.0;1048.0;Calculated values ==>;1563733425.122;336.56;334.36;295.56;295.46000000000004;293.16;277.36;274.4858918419099;285.86;276.76000000000005;269.16;277.66;348.36;298.36;268.96000000000004;273.36;292.46000000000004;286.76000000000005;299.56;329.86;291.16;285.76000000000005;325.66;328.26000000000005;254.46000000000004;241.2770596917726;266.98899913490544;274.4858918419099;292.16;6200000.0;3610000.0;3450000.0;1340000.0;3650000.0;2950000.0;6110000.0;0.22949999999999998;0.0;0.21083333333333334;0.049833333333333334;0.0;0.22949999999999998;2.6485910199007137;12267.1142578125;17484.00390625;3929.67114257812;42343.640625;486062.4211452791;483930.25360377546;264009.9541935634;263526.0312637882;253739.03739851213;430081.6785162784;451964.38578876475;437291.27861765196;473954.89273139124;529464.4517496931;475294.65196134156;436980.9560004655;443552.0740477152;457847.79545119463;450403.0346948328;413895.4936039345;477389.3319732714;459270.9065923585;451822.1503776881;220341.7376933702;231213.40812182956;450784.8090625447;200924.94999561267;200924.94999561267;273.56785363492213;1509130.6557848388;662642.2105124455;89166.63478675451;572444.4066878429;0;59;59;96;102;99;91;0;55;58;458903105994.99615;180069092210.10416;397419085705.0416;49833.90095114662;12451.349643502113;-0.0;57580.90748768631;2083938.5352392392;325130.98606797255;0.0;2686396.530013717;3.5588880352843106;0.12339178942629207
2171;2019-07-21 20:24:45.152;624;593;223;221;197;36;140;31;-29;41;751;251;-30;19;194;133;264;534;189;181;140;-166;616;354;339;133;358;301;607;1237.0;0.0;1098.0;221.0;0.0;1;2;100;1;0;0;1;0;1;0;1;1;1;1;0;42053.94140625;12129.40625;16802.755859375;3956.90063476562;530.0;295467;529.0;6.0;Calculated values ==>;1563733485.152;335.56;332.46000000000004;295.46000000000004;295.26000000000005;292.86;276.76000000000005;273.7412296467126;287.16;276.26000000000005;270.26000000000005;277.26000000000005;348.26;298.26000000000005;270.16;275.06;292.56;286.46000000000004;299.56;326.56;291.26000000000005;287.16;326.06;326.16;256.56;241.05796691057077;267.7187500070086;273.7412296467126;292.06;6160000.0;3540000.0;3390000.0;1330000.0;3579999.9999999995;3010000.0;6070000.0;0.20616666666666666;0.0;0.183;0.036833333333333336;0.0;0.20616666666666666;0.015179142356759451;12129.40625;16802.755859375;3956.90063476562;42053.94140625;485082.5793208723;481660.2871927131;263866.0972056386;262899.65186594374;252793.75835164502;430542.39183029096;454818.97514279664;437629.4412208045;473695.32993624324;528900.8604430988;474404.96835067665;437473.55829604797;444788.4522848616;459104.5488287171;451225.3723491666;415384.2305533606;472924.1515357707;460345.164395595;454818.97514279664;222014.15119762826;222432.26289678228;453120.5992023326;199667.9909934742;199667.9909934742;273.0427012290964;1509834.320624689;662845.6165020824;89232.38907891678;572730.2725472526;0;59;59;96;102;99;91;0;55;58;459108408594.8983;180149232260.06595;397597975104.95636;43546.945391601446;9335.504402359618;-0.0;52603.62789878531;2084717.0980452509;325312.63396349334;0.0;2687315.1935770637;3.207330002480516;0.09999259114298006
2172;2019-07-21 20:25:45.103;614;603;220;220;191;28;150;26;-25;37;756;249;-27;26;195;130;264;537;188;183;150;-147;621;345;334;130;349;302;614;977.0;-1.0;763.0;105.0;0.0;1;1;100;1;0;0;1;0;1;0;1;1;1;1;0;42674.79296875;12223.8291015625;17257.6875;3983.00854492188;533.0;295468;531.0;14.0;Calculated values ==>;1563733545.103;334.56;333.46000000000004;295.16;295.16;292.26000000000005;275.96000000000004;272.7676641592781;288.16;275.76000000000005;270.66;276.86;348.76;298.06;270.46000000000004;275.76000000000005;292.66;286.16;299.56;326.86;291.46000000000004;288.16;326.26000000000005;326.46000000000004;258.46000000000004;240.39332010688793;267.8393353686513;272.7676641592781;291.96000000000004;6210000.0;3450000.0;3340000.0;1300000.0;3490000.0;3020000.0;6140000.0;0.16283333333333333;0.0;0.12716666666666668;0.0175;0.0;0.16283333333333333;0.035412908664943184;12223.8291015625;17257.6875;3983.00854492188;42674.79296875;483093.4619620064;482300.9046232341;261883.77360433523;261883.77360433523;250248.16069315939;431113.4868728058;457010.4801640398;438024.4983934438;473695.5629922598;529346.1196232733;474040.11022503756;437713.4967235476;445591.39424184;460649.6620257743;452390.01284978585;413513.66645268;472490.7849209013;461380.2885765868;457010.4801640398;222850.3779558165;223686.61821467688;455551.5969290157;198035.75863989195;198035.75863989195;272.35834746502655;1510539.8167847467;663048.3943926321;89298.50095322714;573013.8777748905;0;59;59;96;102;99;91;0;55;58;459310143709.8149;180228067825.03336;397778727369.8816;30518.568071993348;4506.527170059666;-0.0;42169.717154848746;2085333.8066002259;325427.8900238343;0.0;2688104.3264669194;2.3067655094162145;0.05439628715053688
2173;2019-07-21 20:26:45.143;615;611;217;216;183;21;159;19;-26;31;764;248;-28;26;195;127;264;555;187;184;159;-135;634;334;339;128;337;300;629;-1.0;-1.0;62.0;155.0;0.0;1;1;100;1;0;0;1;0;1;0;1;1;1;1;0;43807.515625;12574.1025390625;18096.919921875;3973.95483398438;555.0;295469;534.0;15.0;Calculated values ==>;1563733605.143;334.66;334.26000000000005;294.86;294.76000000000005;291.46000000000004;275.26000000000005;271.55198750734434;289.06;275.06;270.56;276.26000000000005;349.56000000000006;297.96000000000004;270.36;275.76000000000005;292.66;285.86;299.56;328.66;291.56;289.06;326.56;328.66;259.66;239.943914813709;267.5978703862781;271.55198750734434;291.86;6340000.0;3340000.0;3390000.0;1280000.0;3370000.0000000005;3000000.0;6290000.0;0.0;0.0;0.010333333333333333;0.025833333333333333;0.0;0.0;0.03790174392697358;12574.1025390625;18096.919921875;3973.95483398438;43807.515625;481764.6201217452;481750.54865337646;259537.8211366582;259119.68918196653;246858.09332866434;431779.12508338504;457408.5104626101;438320.22817239247;473374.68648612977;530332.6822145721;474182.5043501532;438011.42202021845;445982.11402675457;462485.6546365705;453878.10551958345;408127.2934776551;473358.5402591455;460740.9053925682;457408.5104626101;224104.74344509715;232886.18681767926;457081.52947917633;184488.45378894426;198035.75863989195;266.74210609194205;1511260.9831465064;663255.1815891261;89364.85318669463;573308.6959177045;0;59;59;96;102;99;91;0;55;58;459512178309.6865;180305519424.98413;397959447769.7668;2622.9283352956313;7041.987788664329;-0.0;0.0;2085610.169856202;325524.1918068456;0.0;2688455.975052526;0.2789701965074344;0.03813336874680754
2174;2019-07-21 20:27:45.134;624;615;210;211;179;23;167;11;-25;25;773;248;-27;27;191;124;263;544;187;182;167;-131;589;353;344;129;358;303;590;2191.0;-2.0;2037.0;766.0;0.0;1;1;100;1;0;0;0;0;0;0;1;1;1;1;0;24324.849609375;11465.1357421875;0.0;4010.19311523438;581.0;295470;535.0;14.0;Calculated values ==>;1563733665.134;335.56;334.66;294.16;294.26000000000005;291.06;275.46000000000004;273.6339639331285;289.86;274.26000000000005;270.66;275.66;350.46000000000004;297.96000000000004;270.46000000000004;275.86;292.26000000000005;285.56;299.46000000000004;327.56;291.36;289.86;326.66;331.26000000000005;260.06;240.16925963744896;267.9596281332873;273.6339639331285;291.86;5890000.0;3529999.9999999995;3440000.0;1290000.0;3579999.9999999995;3030000.0;5900000.0;0.3651666666666667;0.0;0.3395;0.12766666666666668;0.0;0.3651666666666667;0.03532873223636405;11465.1357421875;0.0;4010.19311523438;24324.849609375;488026.37843967485;486673.98441996344;259123.7930446416;259573.31703837533;246979.7212225892;430607.02586249536;457679.4097196208;437798.07955487026;472664.2518820126;531043.8128972996;473792.03106838174;437485.64907481754;445537.8252269786;458695.4232136809;450097.3028080135;423897.6190025362;476542.40796670597;459695.98217179126;457679.4097196208;224522.8720964353;243760.74795305103;457323.2485206062;198830.79212449866;198830.79212449866;272.70715346438266;1511828.6676929968;663455.4785263413;89431.37777294777;573459.4809630113;0;59;59;96;102;99;91;0;55;58;459717047575.28577;180382607860.20963;398140320635.29584;81129.39408261116;33000.870266569735;-0.0;94522.88685848544;2086308.0011879895;325857.83223804255;0.0;2689243.547625042;13.482954264173678;0.5559142545989839
2175;2019-07-21 20:28:45.104;616;598;205;205;188;44;177;15;-16;23;781;248;-18;31;184;130;263;445;186;183;176;-129;578;376;368;137;381;316;578;1271.0;-2.0;1722.0;630.0;0.0;1;1;100;1;0;0;0;0;0;0;1;1;1;1;0;22753.3515625;11003.119140625;0.0;4123.1025390625;596.0;295471;536.0;0.0;Calculated values ==>;1563733725.104;334.76000000000005;332.96000000000004;293.66;293.66;291.96000000000004;277.56;276.0463484220469;290.86;274.66;271.56;275.46000000000004;351.26;297.96000000000004;271.36;276.26000000000005;291.56;286.16;299.46000000000004;317.66;291.46000000000004;290.76000000000005;326.76000000000005;332.76000000000005;260.26000000000005;241.92719264551067;269.49753711883926;276.0463484220469;291.76000000000005;5780000.0;3760000.0;3679999.9999999995;1370000.0;3810000.0;3160000.0;5780000.0;0.21183333333333335;0.0;0.287;0.105;0.0;0.21183333333333335;0.0;11003.119140625;0.0;4123.1025390625;22753.3515625;488113.4663604347;485636.8092144179;407672.93191191193;407672.93191191193;250803.1382547811;429045.3911783415;455108.3288836743;436230.4633779831;471414.1961389312;530900.1130027267;472078.1382044188;435904.4363633043;443521.3918649366;453909.8584926748;446691.61951289565;427039.1706456356;462923.56311581377;455958.32650772657;454966.0686287633;224941.0041839467;250035.78352995744;456242.97825588286;204527.3326416131;204527.3326416131;275.0383021681765;1512220.7898771113;663642.6203660587;89499.12134803401;573459.4809630113;0;59;59;96;102;99;91;0;55;58;459930540775.38763;180462367960.24768;398325927785.3844;66498.79852133818;26430.142789498324;-0.0;53051.27223994466;2087537.6210094732;326352.84305119154;0.0;2690472.7173924525;9.650804850150593;0.49541417117809305
2176;2019-07-21 20:29:45.125;591;579;203;202;183;71;184;22;1;27;786;250;5;48;182;136;262;376;184;185;183;-224;601;383;371;142;388;323;599;1240.0;-2.0;1517.0;406.0;0.0;1;1;1;1;0;1;1;0;0;0;1;1;1;0;0;32958.93359375;19673.203125;2747.59155273438;4161.78466796875;607.0;295472;537.0;0.0;Calculated values ==>;1563733785.125;332.26000000000005;331.06;293.46000000000004;293.36;291.46000000000004;280.26000000000005;276.758820704277;291.56;275.36;273.26000000000005;275.86;351.76;298.16;273.66;277.96000000000004;291.36;286.76000000000005;299.36;310.76000000000005;291.66;291.46000000000004;326.86;333.86;250.76000000000002;242.98782864720522;270.30646906291605;276.758820704277;291.56;6010000.0;3829999.9999999995;3710000.0;1420000.0;3879999.9999999995;3229999.9999999995;5990000.0;0.20666666666666667;0.0;0.25283333333333335;0.06766666666666667;0.0;0.20666666666666667;0.0;19673.203125;2747.59155273438;4161.78466796875;32958.93359375;482061.3878946228;480567.059885442;255574.23170702148;255170.39014649557;248024.50503714525;428538.6833535345;455600.56176403566;437364.2614886104;471141.87126780767;530898.0194397989;471383.58898985974;438009.1633433454;444632.99633846094;452401.86210877664;446276.4838886847;419875.97586284974;447409.38540967624;455742.5497251531;455458.40408251644;225359.1397227605;254638.09398592086;445414.22728385724;205657.03863003443;205657.03863003443;275.50659382391507;1512685.2214135367;663898.3458571554;89568.18623890828;573482.3855730578;0;59;60;97;102;99;91;0;55;58;460152318370.0493;180546097255.11996;398517694880.0919;58583.3095127433;16223.569765575343;-0.0;51625.61552684628;2088580.336730982;326708.4150619364;0.0;2691345.3300967673;4.7562162106590975;0.1974593712860938
2177;2019-07-21 20:30:45.125;573;571;207;207;187;75;178;32;-15;34;787;249;-17;22;181;144;262;429;186;185;177;-235;626;390;375;144;395;310;620;1549.0;0.0;1987.0;396.0;0.0;98;0;1;1;0;1;1;0;0;0;1;1;1;1;0;37633.13671875;20933.796875;5958.4404296875;3999.71215820312;611.0;295473;536.0;0.0;Calculated values ==>;1563733845.125;330.46000000000004;330.26000000000005;293.86;293.86;291.86;280.66;277.46169734231523;290.96000000000004;276.36;271.66;276.56;351.86;298.06;271.46000000000004;275.36;291.26000000000005;287.56;299.36;316.06;291.66;290.86;326.76000000000005;334.26000000000005;249.66000000000003;243.40439225979637;268.7936212382143;277.46169734231523;291.76000000000005;6260000.0;3900000.0;3750000.0;1440000.0;3950000.0;3100000.0;6200000.0;0.25816666666666666;0.0;0.33116666666666666;0.066;0.0;0.25816666666666666;0.0;20933.796875;5958.4404296875;3999.71215820312;37633.13671875;476471.3808041555;476898.28885271953;255992.8416541347;255992.8416541347;248577.37078086365;428017.0890761298;454065.03000737325;437776.4333770113;471567.5291714911;531979.8649282418;472992.867938557;437460.313363465;443412.26234228804;451009.92850568704;446183.4984980592;410722.3562555959;453689.3444838754;455072.96710266464;453920.30942875793;224941.0041839467;256311.7953858065;443832.77966384706;207949.14373921065;207949.14373921065;276.41523280040155;1513273.488666141;664236.7375238221;89636.1987124597;573554.935839578;0;59;60;97;102;99;91;0;55;58;460376118370.0493;180631897255.11996;398707594880.0919;76111.13741838497;15568.319971026003;-0.0;63501.55594218479;2089702.790455408;326973.3474764081;0.0;2692304.7231923426;5.023348025284357;0.19856860254841194
2178;2019-07-21 20:31:45.126;578;580;206;205;186;74;94;45;-14;44;778;253;-16;14;181;147;262;484;189;175;94;-237;615;394;377;144;398;313;607;1433.0;-1.0;1861.0;284.0;0.0;98;0;1;1;0;1;1;0;0;0;1;1;1;1;0;36706.2890625;20431.2578125;5647.93310546875;4046.63818359375;610.0;295474;535.0;0.0;Calculated values ==>;1563733905.126;330.96000000000004;331.16;293.76000000000005;293.66;291.76000000000005;280.56;277.85914330198534;282.56;277.66;271.76000000000005;277.56;350.96000000000004;298.46000000000004;271.56;274.56;291.26000000000005;287.86;299.36;321.56;290.66;282.56;326.66;334.16;249.46000000000004;243.40439225979637;269.14681796795327;277.85914330198534;292.06;6150000.0;3940000.0;3770000.0000000005;1440000.0;3979999.9999999995;3130000.0;6070000.0;0.23883333333333334;0.0;0.31016666666666665;0.04733333333333333;0.0;0.23883333333333334;0.0;20431.2578125;5647.93310546875;4046.63818359375;36706.2890625;478538.016331956;479776.28446661704;256328.62687483907;255923.53237116113;248756.7468810113;427712.28976936906;440680.8841644902;437249.5021140777;472555.8254779879;530811.8015128084;473075.237046491;436929.5940270328;441595.6070332459;450469.6360055454;445882.9222044379;415029.62781739817;465077.3476201016;453285.26239828975;440680.8841644902;224522.8720964353;255893.36323571714;443613.84127377823;209459.29226437554;209459.29226437554;277.0052326493454;1513892.9942051566;664581.4520576147;89703.25274944234;573651.6572309171;0;59;60;97;102;99;91;0;55;58;460601722129.7768;180718298695.0156;398894497994.86615;70652.9300883826;11083.315319778394;-0.0;55223.42353214406;2090925.8447337185;327195.44813851255;0.0;2693294.114509681;4.5462539297616065;0.1788433543944194
