;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2179;2019-07-21 20:32:45.126;583;585;211;211;188;49;51;46;-21;48;771;254;-24;9;183;136;262;517;189;175;51;-242;648;369;348;139;372;299;633;1319.0;-1.0;1602.0;265.0;0.0;0;0;1;1;0;1;1;0;1;0;1;1;1;1;0;50566.5;21958.552734375;17754.89453125;3888.330078125;608.0;295475;534.0;0.0;Calculated values ==>;1563733965.126;331.46000000000004;331.66;294.26000000000005;294.26000000000005;291.96000000000004;278.06;275.3239800832674;278.26000000000005;277.76000000000005;271.06;277.96000000000004;350.26;298.56;270.76000000000005;274.06;291.46000000000004;286.76000000000005;299.36;324.86;290.66;278.26000000000005;326.56;333.96000000000004;248.96000000000004;242.35481222062532;267.47669482898436;275.3239800832674;292.06;6480000.0;3690000.0;3479999.9999999995;1390000.0;3720000.0000000005;2990000.0;6330000.0;0.21983333333333333;0.0;0.267;0.04416666666666667;0.0;0.21983333333333333;0.0;21958.552734375;17754.89453125;3888.330078125;50566.5;475312.29326516745;477432.5212358828;256858.59308778655;256858.59308778655;248412.31867742457;429537.3511455088;439877.6473193327;439307.656594583;473601.1518756995;531137.1714212089;475014.3751984517;438850.44880392915;443750.3205605084;455290.9185946867;448935.5311806599;399866.31797453936;466827.23176305793;458118.576123233;439877.6473193327;224104.74344509715;255056.51255035817;444046.4446435126;202901.43498059167;202901.43498059167;274.37600490197485;1514620.267447344;664934.7004788386;89769.37748495667;573846.6807945565;0;59;60;97;102;100;91;0;55;58;460819222129.7768;180803198695.0156;399078097994.86615;63120.46117093569;10650.571260112341;-0.0;52095.27067913323;2092040.622994213;327376.56386001164;0.0;2694188.4369614413;2.8867241378228656;0.11169235225914974
2180;2019-07-21 20:33:48.107;602;604;214;214;191;44;87;36;-38;46;764;253;-40;0;185;131;262;545;188;176;86;-232;640;365;345;133;369;285;626;1396.0;-2.0;1445.0;357.0;0.0;0;0;1;1;0;1;1;0;1;0;1;1;1;1;0;50524.7109375;21791.146484375;17444.23046875;3741.61840820312;607.0;295476;534.0;0.0;Calculated values ==>;1563734028.107;333.36;333.56;294.56;294.56;292.26000000000005;277.56;274.9066339382667;281.86;276.76000000000005;269.36;277.76000000000005;349.56000000000006;298.46000000000004;269.16;273.16;291.66;286.26000000000005;299.36;327.66;290.76000000000005;281.76000000000005;326.56;333.86;249.96000000000004;241.05796691057077;265.74818594083865;274.9066339382667;291.96000000000004;6400000.0;3650000.0;3450000.0;1330000.0;3690000.0;2850000.0;6260000.0;0.2326666666666667;0.0;0.24083333333333332;0.0595;0.0;0.2326666666666667;0.0;21791.146484375;17444.23046875;3741.61840820312;50524.7109375;479149.13088399894;481071.66452005896;258475.05521253802;258475.05521253802;249738.11526704294;429811.8947417682;446119.68961754267;439824.4387551893;474180.86133098433;531466.3726540974;476680.72654213285;439528.69999165187;445268.00141559506;456074.81529105705;448926.51321116486;404287.7042749842;472192.75083068287;458733.7890088602;445969.07865577575;224104.74344509715;254638.09398592086;446260.13682530436;201205.39361709834;201205.39361709834;273.6955013809739;1515504.5487771714;665317.3948975317;89836.11939982182;574154.5802526311;0;59;60;97;102;100;91;0;55;58;461037451295.41785;180888852855.2672;399262002515.4064;57467.42003742357;14580.757220888258;-0.0;56948.350718998954;2093095.4487398649;327597.2714021964;0.0;2695142.2808974762;3.0015250459641347;0.11536213536595387
2181;2019-07-21 20:34:45.137;615;616;216;215;192;42;127;33;-40;43;758;251;-41;-1;186;132;262;557;184;171;126;-213;617;361;343;132;365;295;608;1180.0;-1.0;1484.0;431.0;0.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;40678.61328125;12237.798828125;16707.6328125;3133.54174804688;604.0;295477;533.0;0.0;Calculated values ==>;1563734085.137;334.66;334.76000000000005;294.76000000000005;294.66;292.36;277.36;274.4858918419099;285.86;276.46000000000004;269.16;277.46000000000004;348.96000000000004;298.26000000000005;269.06;273.06;291.76000000000005;286.36;299.36;328.86;290.26000000000005;285.76000000000005;326.46000000000004;333.56;251.86;240.83765695389522;266.98899913490544;274.4858918419099;291.56;6170000.0;3610000.0;3429999.9999999995;1320000.0;3650000.0;2950000.0;6080000.0;0.19666666666666668;0.0;0.24733333333333332;0.07183333333333333;0.0;0.19666666666666668;0.0;12237.798828125;16707.6328125;3133.54174804688;40678.61328125;483686.8899457196;484833.0949793244;260518.49766711358;260074.40812986754;250879.30709503635;430081.6785162784;452316.70908748196;437291.27861765196;474018.5663130017;530088.1622639978;475178.3774265644;437136.27400699275;443119.3036228862;456874.1274678485;449812.9088949283;414284.0378912109;476266.45142326975;458380.44106215466;452175.27300271264;223686.61821467688;253382.8652305231;448437.8364365284;199718.26976775154;199718.26976775154;273.0922844560842;1516226.9551073916;665586.932501726;89890.57639753213;574425.091469569;0;59;60;97;102;100;91;0;55;58;461233634495.31946;180964417605.2293;399427389515.3234;58759.72418887537;17866.355539040473;-0.0;49649.877302875684;2094016.0645776289;327854.2795743867;0.0;2695986.6276948424;3.9364089212213895;0.17379988116112566
2182;2019-07-21 20:35:45.118;608;609;219;218;190;35;148;30;-29;42;762;247;-31;8;187;130;262;540;184;174;147;-192;613;354;336;137;357;298;605;1140.0;-1.0;986.0;208.0;0.0;0;99;100;1;0;0;1;0;1;0;1;1;0;1;0;41988.234375;12141.82421875;16737.33203125;3117.11547851562;601.0;295478;532.0;0.0;Calculated values ==>;1563734145.118;333.96000000000004;334.06;295.06;294.96000000000004;292.16;276.66;273.7412296467126;287.96000000000004;276.16;270.26000000000005;277.36;349.36;297.86;270.06;273.96000000000004;291.86;286.16;299.36;327.16;290.56;287.86;326.36;333.26000000000005;253.96000000000004;241.92719264551067;267.35522164206344;273.7412296467126;291.56;6130000.0;3540000.0;3360000.0;1370000.0;3570000.0000000005;2980000.0;6050000.0;0.19;0.0;0.16433333333333333;0.034666666666666665;0.0;0.19;0.0;12141.82421875;16737.33203125;3117.11547851562;41988.234375;483133.3441099224;484174.865832255;262115.6175986756;261650.09979974985;250282.67350642566;430542.39183029096;456412.2037757349;438307.6172986034;473273.90776018414;530276.2199224457;474324.75812690036;437999.7806145802;443808.3536081526;458308.45282757154;450790.34610119683;415760.51297999726;474087.2619554997;459889.13271561184;456276.65184658923;223268.49639005636;252127.67657613798;449735.12472234445;199349.23351477258;199349.23351477258;272.91672453732633;1516915.627355288;665790.0316918194;89942.64871291722;574703.7112521394;0;59;60;97;102;100;91;0;55;58;461437269990.1381;181045092050.15747;399605233180.1651;39268.82773514286;8680.044228529157;-0.0;48816.20948304516;2094832.710489812;328075.4295192535;0.0;2696806.9185762657;3.0242611472910603;0.08765811848232691
2183;2019-07-21 20:36:45.118;602;602;218;217;188;29;159;25;-31;38;767;241;-33;11;188;129;261;543;183;178;158;-172;617;347;331;138;350;295;609;1178.0;-2.0;729.0;118.0;0.0;0;99;100;1;0;0;1;0;1;0;1;1;0;1;0;42887.76171875;12292.318359375;17078.28515625;3060.80859375;600.0;295479;530.0;0.0;Calculated values ==>;1563734205.118;333.36;333.36;294.96000000000004;294.86;291.96000000000004;276.06;272.9856168485579;289.06;275.66;270.06;276.96000000000004;349.86;297.26000000000005;269.86;274.26000000000005;291.96000000000004;286.06;299.26000000000005;327.46000000000004;290.96000000000004;288.96000000000004;326.16;333.16;255.96000000000004;242.14157278889297;266.98899913490544;272.9856168485579;291.46000000000004;6170000.0;3470000.0000000005;3310000.0;1380000.0;3500000.0;2950000.0;6090000.0;0.19633333333333333;0.0;0.1215;0.019666666666666666;0.0;0.19633333333333333;0.0;12292.318359375;17078.28515625;3060.80859375;42887.76171875;481813.8041811697;482725.6955557968;261346.87855250106;260894.44241060936;249385.5454454017;430988.63858405815;458695.74359932635;438672.6834563149;472752.1489716358;531023.1571121536;474012.56109725684;438367.77478847804;444838.7892130624;459556.16276525194;451895.59199178295;413911.26027849276;474038.8773747168;461189.65736088046;458563.27076655324;222432.26289678228;251709.28920128586;451647.07303448964;198369.2271442351;198369.2271442351;272.49908483341255;1517622.927322736;665993.6495466371;89994.13141351943;574985.5080620352;0;59;60;97;102;100;91;0;55;58;461637369990.1381;181127592050.15747;399783133180.1651;29196.869941917696;4981.130969175006;-0.0;51084.76389784846;2095403.2579704542;328189.272645901;0.0;2697639.4266877733;2.6290179570779197;0.04450726338747049
2184;2019-07-21 20:37:45.139;605;607;215;214;181;20;166;17;-35;34;767;240;-37;12;189;124;261;557;183;180;165;-153;636;333;321;136;337;293;631;643.0;0.0;159.0;126.0;0.0;0;99;96;1;0;0;1;0;1;0;1;1;0;0;0;44113.17578125;12401.3837890625;18062.326171875;3050.39331054688;599.0;295480;530.0;0.0;Calculated values ==>;1563734265.139;333.66;333.86;294.66;294.56;291.26000000000005;275.16;271.4400167685773;289.76000000000005;274.86;269.66;276.56;349.86;297.16;269.46000000000004;274.36;292.06;285.56;299.26000000000005;328.86;291.16;289.66;326.16;333.06;257.86;241.71165711629368;266.74333088950624;271.4400167685773;291.46000000000004;6360000.0;3329999.9999999995;3210000.0;1360000.0;3370000.0000000005;2930000.0;6310000.0;0.10716666666666666;0.0;0.026500000000000003;0.021;0.0;0.10716666666666666;0.0;12401.3837890625;18062.326171875;3050.39331054688;44113.17578125;480062.1012449296;480935.4965688165;258584.23717063398;258175.64794276588;246114.02572504382;431837.87352777255;461174.816180462;438510.57582547225;472622.7809936826;531174.0690681095;474155.84430272796;438206.06636572257;445375.3277671383;461704.16707531514;453635.8728624586;405777.903521335;473415.332885457;462965.92505088146;461046.08792147174;222432.26289678228;251290.9062238717;453950.52898301266;193321.73034010522;193321.73034010522;270.41538359727883;1518348.188886864;666199.502420858;90045.07592031642;575278.4489827724;0;59;60;97;102;100;91;0;55;58;461833038449.83966;181209820820.03204;399959594919.89594;6497.504405362227;5473.204771501057;-0.0;28691.12698746978;2095700.8151981528;328276.42260208627;0.0;2698304.4584571514;1.2132753735031414;0.017200681135147493
2185;2019-07-21 20:38:45.120;618;611;209;208;178;25;172;10;-34;27;768;240;-36;16;185;122;261;541;182;182;172;-136;578;357;347;138;362;296;580;1827.0;0.0;2067.0;671.0;0.0;0;99;85;1;0;0;0;0;0;0;1;1;0;1;0;23836.9609375;10346.291015625;0.0;3043.50634765625;596.0;295481;529.0;0.0;Calculated values ==>;1563734325.12;334.96000000000004;334.26000000000005;294.06;293.96000000000004;290.96000000000004;275.66;274.0616903277293;290.36;274.16;269.76000000000005;275.86;349.96000000000004;297.16;269.56;274.76000000000005;291.66;285.36;299.26000000000005;327.26000000000005;291.36;290.36;326.06;332.76000000000005;259.56;242.14157278889297;267.1113755279542;274.0616903277293;291.36;5780000.0;3570000.0000000005;3470000.0000000005;1380000.0;3620000.0000000005;2960000.0;5800000.0;0.3045;0.0;0.34450000000000003;0.11183333333333333;0.0;0.3045;0.0;10346.291015625;0.0;3043.50634765625;23836.9609375;488386.7485784121;487211.27806259785;408507.1382689019;408058.1989351721;247035.21273514995;430346.717906069;457872.6074510276;437989.56915575906;471673.81221397576;531051.549796409;473765.2691184912;437681.5117165891;445350.023721129;457224.88438570796;449068.1841733082;426508.86292021396;477322.9086908323;459223.00561131124;457872.6074510276;222014.15119762826;250035.78352995744;455364.3641072662;199837.19054991042;199837.19054991042;273.12228685579953;1518914.2607128222;666389.0063488088;90095.84233629881;575428.9207029322;0;59;60;97;102;100;91;0;55;58;462033374989.66125;181291994789.95886;400136238964.73865;82043.49442971486;28576.455576164284;-0.0;78571.78444639019;2096438.423204597;328560.0799181272;0.0;2699198.0329967327;14.129544258159465;0.5973737205565942
2186;2019-07-21 20:39:45.120;611;588;199;195;183;54;182;18;-21;26;768;240;-15;24;179;128;261;417;182;184;181;-122;565;379;369;146;384;315;566;1247.0;-1.0;1524.0;496.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;0;1;0;21566.46484375;10731.1904296875;0.0;3170.36547851562;593.0;295482;528.0;0.0;Calculated values ==>;1563734385.12;334.26000000000005;331.96000000000004;293.06;292.66;291.46000000000004;278.56;276.35288757459654;291.36;274.96000000000004;271.06;275.76000000000005;349.96000000000004;297.16;271.66;275.56;291.06;285.96000000000004;299.26000000000005;314.86;291.56;291.26000000000005;325.96000000000004;332.46000000000004;260.96000000000004;243.81672145450628;269.38090353596624;276.35288757459654;291.36;5650000.0;3790000.0;3690000.0;1460000.0;3840000.0;3150000.0;5660000.0;0.20783333333333334;0.0;0.254;0.08266666666666667;0.0;0.20783333333333334;0.0;10731.1904296875;0.0;3170.36547851562;21566.46484375;488831.31635654694;485587.2310808375;410729.6832665638;409044.58447798504;249490.63358108685;428830.04407018964;455650.499962124;435650.81422773865;470506.91766066244;529610.4096205148;471247.20506144717;436626.3353312552;442682.42722630623;452656.3844887891;445794.6316228269;430006.41625929705;460153.30974639795;455933.5431122642;455508.7268705376;221596.04284303306;248780.69988749037;455499.9846293212;205657.31456375934;205657.31456375934;275.48709061617586;1519292.6225943326;666564.6520275197;90147.62460151692;575428.9207029322;0;59;60;97;102;100;91;0;55;58;462248174989.66125;181377194789.95886;400319538964.73865;58418.34891465075;20653.66072541978;-0.0;51927.45185775875;2097608.9385658;328970.33088730706;0.0;2700285.5266326005;9.423366877985814;0.4207490433233746
2187;2019-07-21 20:40:45.110;584;566;197;196;177;70;186;26;3;31;771;243;38;51;178;133;260;334;186;186;186;-195;566;382;370;152;386;340;566;1232.0;0.0;1026.0;467.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;0;0;0;20043.583984375;10337.8955078125;0.0;3317.89575195312;593.0;295483;527.0;0.0;Calculated values ==>;1563734445.11;331.56;329.76000000000005;292.86;292.76000000000005;290.86;280.16;276.6576332772354;291.76000000000005;275.76000000000005;273.46000000000004;276.26000000000005;350.26;297.46000000000004;276.96000000000004;278.26000000000005;290.96000000000004;286.46000000000004;299.16;306.56;291.76000000000005;291.76000000000005;325.86;332.46000000000004;253.66000000000003;245.02929689885198;272.21867820750657;276.6576332772354;291.76000000000005;5660000.0;3820000.0000000005;3700000.0;1520000.0;3860000.0;3400000.0;5660000.0;0.20533333333333334;0.0;0.17099999999999999;0.07783333333333334;0.0;0.20533333333333334;0.0;10337.8955078125;0.0;3317.89575195312;20043.583984375;485036.5534667663;482538.3473957923;409900.32519794826;409475.91656013037;247270.16511600112;428611.97810654406;456050.352484276;433640.97441016755;470197.3103826107;528012.006754937;468186.286954261;439526.27308839315;441598.01268113137;452157.0886983918;445997.4939879114;429498.5101209513;445491.7716946218;456050.352484276;456050.352484276;221177.93781777218;248780.69988749037;446679.4716643487;204673.43064823953;204673.43064823953;275.12327844910493;1519639.3152095543;666740.1984810741;90201.68443363882;575428.9207029322;0;59;60;97;102;100;91;0;55;58;462469838039.6965;181466579889.97308;400516006214.7699;39153.44998328968;18836.136859087164;-0.0;51616.06128366615;2098421.9013736914;329299.35768695583;0.0;2701148.2454318143;8.026312502958119;0.32500566356689
2188;2019-07-21 20:41:45.141;557;552;207;208;186;68;182;26;-1;34;769;244;9;42;178;139;260;374;187;187;181;-232;606;386;372;144;391;313;601;1283.0;-2.0;2053.0;298.0;0.0;64;0;1;1;1;0;1;0;0;0;1;1;1;1;0;36075.09765625;20037.51171875;4629.68408203125;4048.09155273438;591.0;295484;527.0;0.0;Calculated values ==>;1563734505.141;328.86;328.36;293.86;293.96000000000004;291.76000000000005;279.96000000000004;277.0612115527968;291.36;275.76000000000005;273.06;276.56;350.06000000000006;297.56;274.06;277.36;290.96000000000004;287.06;299.16;310.56;291.86;291.26000000000005;325.86;332.26000000000005;249.96000000000004;243.40439225979637;269.14681796795327;277.0612115527968;291.86;6060000.0;3860000.0;3720000.0000000005;1440000.0;3910000.0;3130000.0;6010000.0;0.21383333333333335;0.0;0.3421666666666667;0.049666666666666665;0.0;0.21383333333333335;0.0;20037.51171875;4629.68408203125;4048.09155273438;36075.09765625;476510.6367725643;476378.67911580927;257100.65960586962;257520.18687264045;249010.18658441032;428316.9747201074;455148.22427575965;439296.7158964009;471567.5291714911;529867.7308382245;471996.9692383043;440836.3383662121;445732.1121024689;451270.4762841565;446167.4376910044;417546.02367534494;446653.5006047371;455859.97918707744;455005.35606785543;221177.93781777218;247943.99896000302;444160.67445752735;207477.39344815383;207477.39344815383;276.2159064166939;1520107.2125130647;666993.4576582115;90263.09937598594;575467.5213370661;0;60;60;98;102;100;91;0;55;59;462692553050.20593;181555425770.17633;400712007430.21826;79320.84483104188;11755.26962346555;-0.0;52929.72934017953;2099409.697263729;329554.4177878941;0.0;2702019.9104833836;5.014953951942823;0.21064977439550833
2189;2019-07-21 20:42:45.132;561;564;208;207;188;66;163;39;-14;40;756;250;-9;28;178;144;259;450;185;185;162;-240;609;388;372;141;392;312;602;1423.0;-1.0;1839.0;305.0;0.0;98;0;1;1;1;0;1;0;0;0;1;1;1;1;0;37831.32421875;20218.9609375;5683.06591796875;4056.32861328125;589.0;295485;526.0;0.0;Calculated values ==>;1563734565.132;329.26000000000005;329.56;293.96000000000004;293.86;291.96000000000004;279.76000000000005;277.2618376815202;289.46000000000004;277.06;271.76000000000005;277.16;348.76;298.16;272.26000000000005;275.96000000000004;290.96000000000004;287.56;299.06;318.16;291.66;289.36;325.76000000000005;332.06;249.16000000000003;242.77792619122317;269.02936301313275;277.2618376815202;291.66;6090000.0;3879999.9999999995;3720000.0000000005;1410000.0;3920000.0000000005;3120000.0;6020000.0;0.23716666666666666;0.0;0.3065;0.05083333333333333;0.0;0.23716666666666666;0.0;20218.9609375;5683.06591796875;4056.32861328125;37831.32421875;476740.266949284;478028.69524214003;257457.36605346904;257039.1243182456;249688.29357489804;428167.64408090734;452402.65085102763;437478.7579247441;472555.3283204977;528579.544455758;472848.4969529848;438268.9589085547;443889.7556836854;451091.6350273498;446571.4529057682;416145.09156905353;460192.73601514753;455575.79002803774;452256.251021227;220759.83610629753;247107.31509690773;443873.5613522164;207781.57188835426;207781.57188835426;276.3414580191166;1520723.0069783495;667328.8779427374;90330.62608010668;575553.4480293718;0;60;60;98;102;100;91;0;55;59;462915719569.9718;181640912945.08664;400899479305.02155;70402.18752015349;12001.342797746325;-0.0;57981.24473434631;2100657.2020448893;329752.35986209766;0.0;2702944.029960984;4.685997373877332;0.17540625940496718
2190;2019-07-21 20:43:45.112;566;571;210;209;190;65;125;46;-11;46;753;251;-13;18;179;144;259;490;183;177;125;-241;627;380;363;136;383;314;611;1029.0;-1.0;1588.0;122.0;0.0;0;0;1;1;1;0;1;0;1;0;1;1;1;1;0;49773.125;20989.80859375;16663.755859375;4082.25146484375;587.0;295486;525.0;0.0;Calculated values ==>;1563734625.112;329.76000000000005;330.26000000000005;294.16;294.06;292.16;279.66;276.4546675782219;285.66;277.76000000000005;272.06;277.76000000000005;348.46000000000004;298.26000000000005;271.86;274.96000000000004;291.06;287.56;299.06;322.16;290.86;285.66;325.66;331.86;249.06000000000003;241.71165711629368;269.2639976450953;276.4546675782219;291.46000000000004;6270000.0;3800000.0;3629999.9999999995;1360000.0;3829999.9999999995;3140000.0;6110000.0;0.17149999999999999;0.0;0.26466666666666666;0.02033333333333333;0.0;0.17149999999999999;0.0;20989.80859375;16663.755859375;4082.25146484375;49773.125;475290.44845790294;477981.44189684995;257734.9237838185;257320.40656064817;250018.06832364225;428757.65804586536;448398.291840737;437498.6818074642;473794.00437491824;528110.2837109282;472703.97929434443;437179.3288687813;441989.14613073424;452830.83362355886;448097.82576836523;409014.8363341062;465487.8120825884;455943.89776123053;448398.291840737;220341.7376933702;246270.64818160105;444734.0796600466;206897.58223581247;206897.58223581247;275.9652120529342;1521452.8007097123;667672.1698868028;90398.4249736124;575739.6094697373;0;60;60;98;102;101;91;0;55;59;463136146070.0419;181723985245.11307;401087216705.08124;61032.42435329716;4836.008780959427;-0.0;41417.371697244555;2101752.1253813724;329892.6243548771;0.0;2703772.075657576;2.570593205662257;0.0911130603010446
2191;2019-07-21 20:44:45.133;573;576;214;213;190;44;110;41;-25;47;759;248;-28;8;181;132;259;516;185;179;110;-230;637;364;343;130;367;295;623;1081.0;-1.0;1204.0;75.0;0.0;0;0;1;1;1;0;1;0;1;0;1;1;1;1;0;52254.90234375;21646.669921875;17552.107421875;3881.16259765625;585.0;295487;524.0;0.0;Calculated values ==>;1563734685.133;330.46000000000004;330.76000000000005;294.56;294.46000000000004;292.16;277.56;274.8017692304317;284.16;277.26000000000005;270.66;277.86;349.06000000000006;297.96000000000004;270.36;273.96000000000004;291.26000000000005;286.36;299.06;324.76000000000005;291.06;284.16;325.56;331.66;250.16000000000003;240.39332010688793;266.98899913490544;274.8017692304317;291.66;6370000.0;3640000.0;3429999.9999999995;1300000.0;3670000.0000000005;2950000.0;6230000.0;0.18016666666666667;0.0;0.20066666666666666;0.0125;0.0;0.18016666666666667;0.0;21646.669921875;17552.107421875;3881.16259765625;52254.90234375;475127.34404687776;477284.17526005436;258659.12390781447;258244.62374381395;249509.05310061242;429879.7862731237;449887.3380530645;439580.622189427;474662.52256942244;530192.0841128182;474829.222160076;439127.9068236949;444411.7732431085;455842.18364190205;449261.3851785147;404265.2275104441;468021.78034719505;459452.89102084085;449887.3380530645;219923.6425635755;245433.99809710225;447028.85719292186;203184.04126903668;203184.04126903668;274.4625474545492;1522303.3318513592;668027.5982302865;90464.80998398966;576024.8414595805;0;60;60;98;102;101;91;0;55;59;463348020199.7187;181803813174.9913;401269980649.8025;47436.91390469166;3048.0601990485648;-0.0;44447.710637255674;2102656.352901046;329958.3479248114;0.0;2704487.868449095;2.2036401366881067;0.06019837986188756
2192;2019-07-21 20:45:45.123;594;597;212;211;188;39;131;34;-41;43;763;246;-44;-4;183;130;259;540;182;181;131;-214;635;360;339;123;363;283;622;1336.0;-2.0;1439.0;233.0;0.0;0;0;1;1;1;0;1;0;1;0;1;1;1;1;0;52270.50390625;21691.888671875;17495.91015625;3771.10888671875;583.0;295488;523.0;0.0;Calculated values ==>;1563734745.123;332.56;332.86;294.36;294.26000000000005;291.96000000000004;277.06;274.38016830617;286.26000000000005;276.56;269.06;277.46000000000004;349.46000000000004;297.76000000000005;268.76000000000005;272.76000000000005;291.46000000000004;286.16;299.06;327.16;291.26000000000005;286.26000000000005;325.46000000000004;331.46000000000004;251.76000000000002;238.79729159403252;265.49620691782997;274.38016830617;291.36;6350000.0;3600000.0;3390000.0;1230000.0;3629999.9999999995;2830000.0;6220000.0;0.22266666666666665;0.0;0.23983333333333334;0.03883333333333334;0.0;0.22266666666666665;0.0;21691.888671875;17495.91015625;3771.10888671875;52270.50390625;478543.1407490225;480509.40564811253;257893.41625617287;257484.80794458944;248846.64485392225;430148.3826014536;453573.28835293726;439817.1929907315;475170.297326362;531513.707876183;476132.33094151167;439374.6452078505;445105.2985032382;456783.2617081229;449700.19021006493;405276.6667394078;471929.57217018586;460345.164395595;453573.28835293726;219505.55070137876;244597.3647265701;449944.34747659304;201065.45531893964;201065.45531893964;273.6185973326599;1523174.2317294057;668388.6926928493;90528.56828488142;576316.8595949757;0;60;60;98;102;101;91;0;55;59;463552586099.7512;181879700525.00336;401443351749.8301;57260.62508495142;9664.796978788874;-0.0;56225.077488903466;2103528.6869795164;330064.2707445641;0.0;2705326.668526963;2.866704627829518;0.09079879035897856
2193;2019-07-21 20:46:45.114;607;610;210;210;184;36;153;31;-35;42;768;245;-37;-3;184;129;259;551;183;181;152;-196;615;354;338;133;357;298;608;1010.0;-1.0;1083.0;211.0;0.0;0;99;100;1;0;0;1;0;1;0;1;1;0;1;0;41811.03515625;12210.3515625;16821.09375;3107.01782226562;582.0;295489;521.0;0.0;Calculated values ==>;1563734805.114;333.86;334.16;294.16;294.16;291.56;276.76000000000005;273.7412296467126;288.46000000000004;276.26000000000005;269.66;277.36;349.96000000000004;297.66;269.46000000000004;272.86;291.56;286.06;299.06;328.26000000000005;291.26000000000005;288.36;325.26000000000005;331.36;253.56000000000003;241.05796691057077;267.35522164206344;273.7412296467126;291.46000000000004;6150000.0;3540000.0;3379999.9999999995;1330000.0;3570000.0000000005;2980000.0;6080000.0;0.16833333333333333;0.0;0.1805;0.035166666666666666;0.0;0.16833333333333333;0.0;12210.3515625;16821.09375;3107.01782226562;41811.03515625;482763.4733273137;483981.2660110406;257921.50418952247;257921.50418952247;248009.80327577316;430542.39183029096;456760.62217117293;437380.45514979976;473792.46676502546;530900.5236247084;474090.50555383577;437068.92080981523;442208.55964602064;457897.313261683;450644.94249262166;413924.44980374066;475369.149811188;460500.6573134185;456625.11065167125;218669.37671819705;244179.05427248686;450027.33886659093;199270.5414290546;199270.5414290546;272.8855870082023;1523958.1269552957;668671.1689844951;90585.87740996553;576602.7917321093;0;60;60;98;102;101;91;0;55;59;463755655635.3452;181956489005.22797;401617625605.33984;42978.8394265945;8818.280709886694;-0.0;43321.35248580713;2104363.8905535582;330218.27328857314;0.0;2706156.097679474;2.9596459613961565;0.09903129162897951
2194;2019-07-21 20:47:45.124;604;605;212;212;184;28;163;26;-27;38;777;242;-29;8;185;127;259;549;182;183;162;-177;615;346;330;135;350;300;607;1220.0;-1.0;1019.0;89.0;0.0;0;99;100;1;0;0;1;0;1;0;1;1;0;1;0;42413.421875;12114.669921875;16934.443359375;3117.6640625;580.0;295490;520.0;0.0;Calculated values ==>;1563734865.124;333.56;333.66;294.36;294.36;291.56;275.96000000000004;272.8767566201714;289.46000000000004;275.76000000000005;270.46000000000004;276.96000000000004;350.86;297.36;270.26000000000005;273.96000000000004;291.66;285.86;299.06;328.06;291.46000000000004;289.36;325.16;331.16;255.46000000000004;241.49495122638035;267.5978703862781;272.8767566201714;291.36;6150000.0;3460000.0;3300000.0;1350000.0;3500000.0;3000000.0;6070000.0;0.2033333333333333;0.0;0.16983333333333334;0.014833333333333334;0.0;0.2033333333333333;0.0;12114.669921875;16934.443359375;3117.6640625;42413.421875;482331.2425401781;483381.11442581814;258835.59293863192;258835.59293863192;248050.22680549344;431051.2098666511;459382.3773176194;438165.9764317512;473143.78782676667;531686.3184860918;473477.1806977309;437856.56215164;443402.2823748206;459152.06610744115;451787.471427889;413924.44980374066;475192.7641345747;461991.24279347644;459250.70330512273;218251.29456621417;243342.44575359824;451646.49690223794;198512.0070140606;198512.0070140606;272.55160418850954;1524660.1144088572;668873.9112815848;90637.7584043885;576884.1347573331;0;60;60;98;102;101;91;0;55;59;463956089035.31335;182036902405.21518;401797055505.31134;40701.232472771124;3754.828266674631;-0.0;53016.8682458493;2105061.340708264;330323.0666593459;0.0;2706959.049988528;3.0302360707027445;0.06012395077579577
2195;2019-07-21 20:48:45.135;602;604;212;211;179;21;168;20;-28;34;783;239;-30;10;186;124;259;556;182;185;168;-159;620;338;323;133;342;298;614;2186.0;0.0;832.0;36.0;0.0;0;94;100;1;0;0;1;0;1;0;1;1;0;1;0;43308.30078125;12261.572265625;17401.9921875;3060.05224609375;578.0;295491;520.0;0.0;Calculated values ==>;1563734925.135;333.36;333.56;294.36;294.26000000000005;291.06;275.26000000000005;271.99741764416325;289.96000000000004;275.16;270.36;276.56;351.46000000000004;297.06;270.16;274.16;291.76000000000005;285.56;299.06;328.76000000000005;291.66;289.96000000000004;325.16;330.96000000000004;257.26000000000005;241.05796691057077;267.35522164206344;271.99741764416325;291.36;6200000.0;3379999.9999999995;3229999.9999999995;1330000.0;3420000.0000000005;2980000.0;6140000.0;0.36433333333333334;0.0;0.13866666666666666;0.006;0.0;0.36433333333333334;0.0;12261.572265625;17401.9921875;3060.05224609375;43308.30078125;481469.8874392949;482445.03970695456;258384.6131394293;257966.3547011373;246055.14067359333;431541.1909327263;461124.7708689098;438461.08877795865;473014.93639070686;532459.9673767688;473386.34142641246;438153.8488135099;444096.3187941164;460539.9591483717;452769.93576176674;411963.4192320288;475379.8792632011;463302.69256641495;461124.7708689098;218251.29456621417;242505.85365607988;453836.98533477617;196974.76014608442;196974.76014608442;271.90721242168564;1525374.5930604257;669077.0838743508;90689.2488117341;577170.3241782758;0;60;60;98;102;101;91;0;55;59;464152024950.0456;182117317145.1053;401976488395.0661;33486.10423695322;1541.1733511321506;-0.0;96238.65390668271;2105679.681855098;330367.20809721417;0.0;2708203.074034035;4.011351578320557;-0.0008233632394379327
2196;2019-07-21 20:49:45.095;609;610;207;206;174;17;173;13;-31;29;786;237;-33;10;187;123;259;560;180;187;173;-142;593;342;332;133;347;296;593;3635.0;0.0;2559.0;683.0;0.0;78;84;100;1;0;0;1;0;0;0;1;1;0;1;0;30407.326171875;11660.056640625;5271.37890625;2960.31469726562;577.0;295492;519.0;0.0;Calculated values ==>;1563734985.095;334.06;334.16;293.86;293.76000000000005;290.56;274.86;272.43898195401505;290.46000000000004;274.46000000000004;270.06;276.06;351.76;296.86;269.86;274.16;291.86;285.46000000000004;299.06;329.16;291.86;290.46000000000004;325.06;330.86;258.96000000000004;241.05796691057077;267.1113755279542;272.43898195401505;291.16;5930000.0;3420000.0000000005;3320000.0000000005;1330000.0;3470000.0000000005;2960000.0;5930000.0;0.6058333333333333;0.0;0.4265;0.11383333333333333;0.0;0.6058333333333333;0.0;11660.056640625;5271.37890625;2960.31469726562;30407.326171875;485508.71584388555;485648.51404590096;257607.58195097122;257181.36360528736;245130.92679414785;431298.55289687274;460382.0960805554;438449.4162088901;472528.46462518856;532920.5035272825;473413.6832213833;438143.1473471288;444497.2798278973;459893.22604025964;451926.90477944654;421506.9445838256;478521.1107904778;462205.00649444934;460382.0960805554;217833.21561994078;242087.5637286956;455568.9969168983;196585.55756169496;196585.55756169496;271.7674393289216;1525988.4804208314;669276.2978840913;90739.38508981097;577359.1429743377;0;60;60;98;102;101;91;0;55;59;464348393950.17053;182197063945.156;402154569595.1794;103154.93571302872;29480.948179933977;-0.0;159816.7362526763;2106817.59807185;330625.55343168444;0.0;2710335.446423441;14.70220652060443;0.3634394179750287
2197;2019-07-21 20:50:45.136;605;605;202;202;177;36;180;16;-31;27;785;236;-32;10;182;133;259;517;182;186;179;-127;593;357;349;141;362;297;592;1291.0;-1.0;1887.0;490.0;0.0;98;99;100;1;0;0;1;0;0;0;1;1;0;1;0;29846.046875;11630.0234375;5761.251953125;2951.86157226562;575.0;295493;519.0;0.0;Calculated values ==>;1563735045.136;333.66;333.66;293.36;293.36;290.86;276.76000000000005;274.0616903277293;291.16;274.76000000000005;270.06;275.86;351.66;296.76000000000005;269.96000000000004;274.16;291.36;286.46000000000004;299.06;324.86;291.76000000000005;291.06;325.06;330.66;260.46000000000004;242.77792619122317;267.23344911666527;274.0616903277293;291.36;5930000.0;3570000.0000000005;3490000.0;1410000.0;3620000.0000000005;2970000.0;5920000.0;0.21516666666666667;0.0;0.3145;0.08166666666666668;0.0;0.21516666666666667;0.0;11630.0234375;5761.251953125;2951.86157226562;29846.046875;484948.4763374469;485059.59039017034;255574.88579557097;255574.88579557097;246201.4943837078;430346.717906069;458635.6320193867;438225.1199557825;471275.1926151781;532742.2664330617;473165.0186978;438071.4457414646;444297.16997077694;456807.87835961964;450686.6038123809;421506.9445838256;472259.81746894564;459444.769709459;458500.3044742087;217833.21561994078;241250.99604349316;455799.0425058957;200167.05828930254;200167.05828930254;273.2523843305343;1526490.9349714483;669470.5145084516;90788.68689185887;577451.1443893665;0;60;60;98;102;101;91;0;55;59;464552833554.7938;182279320115.00446;402332591159.8514;74869.26039410794;20876.61204435511;-0.0;55584.70347078564;2108302.1467855684;331045.48652444215;0.0;2712131.685009359;7.438900705692622;0.3385049520723614
2198;2019-07-21 20:51:45.116;592;597;203;203;179;52;186;22;-28;28;778;237;-30;16;179;139;259;517;181;188;186;-134;594;371;362;145;376;300;593;1260.0;-1.0;1588.0;361.0;0.0;98;99;100;1;0;0;1;0;0;0;1;1;0;1;0;29639.310546875;11625.5244140625;5614.27587890625;2946.02319335938;572.0;295494;518.0;0.0;Calculated values ==>;1563735105.116;332.36;332.86;293.46000000000004;293.46000000000004;291.06;278.36;275.5313989812953;291.76000000000005;275.36;270.36;275.96000000000004;350.96000000000004;296.86;270.16;274.76000000000005;291.06;287.06;299.06;324.86;291.96000000000004;291.76000000000005;324.96000000000004;330.36;259.76000000000005;243.61107973660833;267.5978703862781;275.5313989812953;291.26000000000005;5940000.0;3710000.0;3620000.0000000005;1450000.0;3760000.0;3000000.0;5930000.0;0.21;0.0;0.26466666666666666;0.06016666666666667;0.0;0.21;0.0;11625.5244140625;5614.27587890625;2946.02319335938;29639.310546875;483002.32663924934;483822.8745945392;255926.7397899208;255926.7397899208;246859.28082166237;429398.2889081932;457363.58031028823;438011.42202021845;470839.76368816046;531790.3850531746;472887.75767088996;437701.3939996297;444557.31930295983;454038.8304401844;449016.9876755699;421191.9619233426;472130.95663199335;457640.5186074551;457363.58031028823;217415.1398638553;239996.17471937067;454416.64855507924;204029.32796383655;204029.32796383655;274.8223649670913;1526986.481046351;669664.2461418655;90837.8195485748;577545.9088559751;0;60;60;98;102;101;91;0;55;59;464766062454.86163;182365091515.03174;402511631459.9083;61927.260893589075;15064.970455573102;-0.0;53200.192992754855;2109441.737806325;331344.8998743076;0.0;2713037.923633242;6.449695967573304;0.25308000740619413
2199;2019-07-21 20:52:45.077;578;585;203;202;182;66;189;21;-24;31;768;239;-26;20;177;146;258;523;180;190;188;-224;590;385;373;151;390;305;588;1353.0;-1.0;1866.0;457.0;0.0;98;99;100;1;0;0;1;0;0;0;1;1;0;1;0;28927.744140625;11494.125;5339.15869140625;2962.85498046875;571.0;295495;518.0;0.0;Calculated values ==>;1563735165.077;330.96000000000004;331.66;293.46000000000004;293.36;291.36;279.76000000000005;276.9606089950914;292.06;275.26000000000005;270.76000000000005;276.26000000000005;349.96000000000004;297.06;270.56;275.16;290.86;287.76000000000005;298.96000000000004;325.46000000000004;292.16;291.96000000000004;324.96000000000004;330.26000000000005;250.76000000000002;244.82967444194236;268.19934244402924;276.9606089950914;291.16;5900000.0;3850000.0;3729999.9999999995;1510000.0;3900000.0;3050000.0;5880000.0;0.22549999999999998;0.0;0.311;0.07616666666666667;0.0;0.22549999999999998;0.0;11494.125;5339.15869140625;2962.85498046875;28927.744140625;481468.2649008934;482693.1293239249;256230.6366266126;255813.8383844379;248129.04362512194;428391.1821097931;455977.7523786321;437499.1961693786;470332.2866128888;530370.6903498329;472463.4016818986;437184.50195927493;444132.64570135507;451297.9257339027;447461.33534242725;422142.17226396204;473674.7884635216;456119.6152747727;455835.72132086084;217415.1398638553;239577.9089402584;443673.9486677397;206155.7622057537;206155.7622057537;275.70748322961407;1527474.2225969213;669856.7846554382;90887.02819357175;577637.1281462383;0;60;60;98;102;101;91;0;55;59;464986419129.7355;182453833794.98093;402693013484.80444;71947.80796268734;18090.968535521268;-0.0;56302.83078045665;2110556.6382228658;331621.01977107243;0.0;2713949.855689451;7.392431913329513;0.3092557119818941
2200;2019-07-21 20:53:45.117;565;572;203;202;179;52;179;26;-19;36;753;240;-21;28;177;139;258;525;180;191;179;-234;632;367;351;143;370;308;623;1275.0;-1.0;1356.0;353.0;0.0;0;0;100;1;0;0;1;1;0;0;1;1;1;1;0;42455.12890625;12435.2607421875;17170.505859375;3979.09326171875;569.0;295496;517.0;0.0;Calculated values ==>;1563735225.117;329.66;330.36;293.46000000000004;293.36;291.06;278.36;275.1157276137837;291.06;275.76000000000005;271.26000000000005;276.76000000000005;348.46000000000004;297.16;271.06;275.96000000000004;290.86;287.06;298.96000000000004;325.66;292.26000000000005;291.06;324.86;330.06;249.76000000000002;243.1966462407574;268.5567601203482;275.1157276137837;291.16;6320000.0;3670000.0000000005;3510000.0;1430000.0;3700000.0;3080000.0;6230000.0;0.2125;0.0;0.226;0.05883333333333333;0.0;0.2125;0.0;12435.2607421875;17170.505859375;3979.09326171875;42455.12890625;474520.16773127514;476684.9052721892;254278.4469088021;253897.62556027155;245729.61047212308;429675.2189834977;458179.81269409554;437601.09044165985;471897.7078724963;528572.3594260238;472184.04468906415;437285.26766895736;444692.8620626349;454771.10132512817;449754.20916880155;406252.4719167574;469451.8103971435;459802.3731094622;458179.81269409554;216997.06728235667;238741.38928724395;444136.94172186626;201557.45783236227;201557.45783236227;273.8423971011228;1528069.4764458144;670056.3291449873;90944.91632882887;577824.8337384795;0;60;60;98;103;101;91;0;55;60;465203763930.46045;182542092595.27533;402877036085.4183;53345.86096970126;14271.75963549915;-0.0;54532.25040811832;2111601.448210059;331890.8889663321;0.0;2714874.0971195567;3.6370516807445945;0.12905882336654886
2201;2019-07-21 20:54:45.088;578;564;200;199;174;38;160;28;-19;36;739;245;-21;30;179;130;258;533;181;192;159;-246;628;357;342;137;360;308;620;1287.0;-2.0;1373.0;225.0;0.0;0;0;100;1;0;0;1;1;0;0;1;1;1;1;0;41571.828125;12316.58984375;17277.98046875;4030.88940429688;526.0;295497;500.0;1045.0;Calculated values ==>;1563735285.088;330.96000000000004;329.56;293.16;293.06;290.56;276.96000000000004;274.0616903277293;289.16;275.96000000000004;271.26000000000005;276.76000000000005;347.06000000000006;297.66;271.06;276.16;291.06;286.16;298.96000000000004;326.46000000000004;292.36;289.06;323.16;325.76000000000005;248.56000000000003;241.92719264551067;268.5567601203482;274.0616903277293;291.26000000000005;6280000.0;3570000.0000000005;3420000.0000000005;1370000.0;3600000.0;3080000.0;6200000.0;0.2145;0.0;0.22883333333333333;0.0375;0.0;0.2145;2.644204840254289;12316.58984375;17277.98046875;4030.88940429688;41571.828125;476981.5829835923;475847.3122620976;253289.14283929125;252913.43001542275;244175.03480508272;430346.717906069;457055.2341122915;437601.09044165985;472687.3056196521;527104.3953733935;472780.18299505295;437285.26766895736;444982.47805338737;456718.5572118646;450247.72005458304;408122.21282413113;471099.8432260165;461331.9813647855;456919.3867915262;209890.3038832737;220759.83610629753;444003.84879473323;199997.47155806015;199997.47155806015;273.1855333609136;1528769.3626453192;670262.4948714322;91011.63392190001;578111.765706823;0;60;60;98;103;101;91;0;55;60;465411563445.3085;182626051995.21393;403061746765.28314;54371.62812119706;9150.239146375241;-0.0;55109.750817578475;2112498.660089718;332085.97795076546;0.0;2715787.33884882;3.528029626488374;0.10743963987261942
2202;2019-07-21 20:55:45.108;592;567;201;200;172;31;158;23;-20;34;742;246;-21;30;180;124;258;536;183;192;158;-239;629;349;336;127;353;307;621;1026.0;-1.0;1063.0;120.0;0.0;0;0;100;1;0;0;1;1;0;0;1;1;1;1;0;41742.49609375;12395.173828125;17475.197265625;4058.86645507812;506.0;295498;510.0;0.0;Calculated values ==>;1563735345.108;332.36;329.86;293.26000000000005;293.16;290.36;276.26000000000005;273.20264511476705;288.96000000000004;275.46000000000004;271.16;276.56;347.36;297.76000000000005;271.06;276.16;291.16;285.56;298.96000000000004;326.76000000000005;292.36;288.96000000000004;324.16;323.76000000000005;249.26000000000002;239.71726792356844;268.43790593516167;273.20264511476705;291.46000000000004;6290000.0;3490000.0;3360000.0;1270000.0;3529999.9999999995;3070000.0;6210000.0;0.17099999999999999;0.0;0.17716666666666667;0.02;0.0;0.17099999999999999;0.0;12395.173828125;17475.197265625;4058.86645507812;41742.49609375;478953.59567805944;476176.7209424642;253617.76975778054;253240.38212229105;243487.34503796906;430862.6128555636;457760.0600538124;437671.5478804793;473793.5715148927;527496.6978078819;473031.0056810104;437514.20447033056;445180.40119705;457994.41410563304;450821.4661859012;407665.23051393835;471437.2918217975;462247.1258975034;457760.0600538124;214070.64678622372;212398.47392691602;446646.49651298055;198653.81357596978;198653.81357596978;272.6203152951266;1529463.8801089332;670468.494879087;91079.07102558408;578401.4720577889;0;60;60;98;103;101;91;0;55;60;465615031245.24384;182705278395.18875;403246308265.2245;42345.97526094894;4959.853658740216;-0.0;44307.16814771108;2113304.908777656;332203.6012521396;0.0;2716616.0893313754;2.7001195336487736;0.073555005845952
2203;2019-07-21 20:56:45.079;603;594;203;203;172;24;165;17;-22;31;757;245;-24;23;182;121;258;552;183;191;164;-223;635;339;334;129;343;303;629;350.0;-1.0;333.0;135.0;0.0;0;96;100;1;0;0;1;1;0;0;1;1;0;1;0;41550.27734375;12536.5693359375;18038.595703125;3154.05688476562;510.0;295499;512.0;15.0;Calculated values ==>;1563735405.079;333.46000000000004;332.56;293.46000000000004;293.46000000000004;290.36;275.56;272.10816812424576;289.66;274.86;270.96000000000004;276.26000000000005;348.86;297.66;270.76000000000005;275.46000000000004;291.36;285.26000000000005;298.96000000000004;328.36;292.26000000000005;289.56;324.36;324.16;250.86;240.16925963744896;267.9596281332873;272.10816812424576;291.46000000000004;6350000.0;3390000.0;3340000.0;1290000.0;3429999.9999999995;3030000.0;6290000.0;0.058333333333333334;0.0;0.0555;0.022500000000000003;0.0;0.058333333333333334;0.037983649734654575;12536.5693359375;18038.595703125;3154.05688476562;41550.27734375;479882.17782532366;479250.2893494794;253979.2112967348;253979.2112967348;243228.46459135722;431480.97241316177;459013.6203005212;438264.37560948916;473244.79008953704;529374.0820662462;473437.96359408915;437953.82195464283;444965.2754471953;459852.92717603117;452173.63133778964;404770.37482047477;472895.38776861405;462420.1108576435;458880.9836667614;214906.75144652807;214070.64678622372;447942.07361314;193292.7137000846;193292.7137000846;270.4251606875007;1530157.6510689564;670676.1589857811;91139.1496679865;578697.277290646;0;60;60;98;103;101;91;0;55;60;465815934095.09686;182782041275.1326;403429219815.0907;13595.927235971953;5729.610598043747;-0.0;15492.649081389482;2113770.865976571;332292.63706609444;0.0;2717114.1802808787;1.0322855058452374;0.04247735614457852
2204;2019-07-21 20:57:45.139;616;610;202;201;169;16;171;8;-25;27;776;241;-27;16;183;118;258;565;180;191;171;-205;606;339;334;132;344;301;605;2936.0;-1.0;2073.0;780.0;0.0;95;91;100;1;0;0;1;0;0;0;1;1;0;1;0;29049.66796875;11895.806640625;5976.83740234375;3066.64111328125;538.0;295500;514.0;18.0;Calculated values ==>;1563735465.139;334.76000000000005;334.16;293.36;293.26000000000005;290.06;274.76000000000005;272.10816812424576;290.26000000000005;273.96000000000004;270.66;275.86;350.76;297.26000000000005;270.46000000000004;274.76000000000005;291.46000000000004;284.96000000000004;298.96000000000004;329.66;292.26000000000005;290.26000000000005;324.56;326.96000000000004;252.66000000000003;240.83765695389522;267.7187500070086;272.10816812424576;291.16;6060000.0;3390000.0;3340000.0;1320000.0;3440000.0;3010000.0;6050000.0;0.48933333333333334;0.0;0.34550000000000003;0.13;0.0;0.48933333333333334;0.04551991676301608;11895.806640625;5976.83740234375;3066.64111328125;29049.66796875;485054.7669994278;484316.7069016509;254836.52542001416;254442.11427422718;243035.66887982495;431480.97241316177;459806.8294237165;438249.86041294545;472465.0996282349;531507.0790911687;473228.16177369916;437940.2675631159;444357.3337933654;459829.3746920677;451750.385177119;416866.46692616167;477815.73081757285;462420.1108576435;459806.8294237165;215742.86842915416;225777.27872811773;449270.61452927714;194343.40447449245;194343.40447449245;270.85231044573214;1530746.572278877;670879.9657218581;91191.04065707077;578897.6060282766;0;60;60;98;103;101;91;0;55;60;466016534494.90576;182860419575.05792;403610601014.9179;84269.68052673552;33140.53730712201;-0.0;129900.102608487;2114587.2282538805;332616.87888289447;0.0;2718326.9981500697;11.810829194831747;0.3517932584704549
2205;2019-07-21 20:58:45.110;615;606;200;199;174;25;177;9;-28;24;785;236;-29;12;182;125;258;525;183;190;177;-186;597;346;343;136;351;299;597;1073.0;-1.0;1702.0;492.0;0.0;58;92;100;1;0;0;1;0;0;0;1;1;0;1;0;26835.74609375;11691.4267578125;4668.87353515625;3042.97973632812;575.0;295501;515.0;17.0;Calculated values ==>;1563735525.11;334.66;333.76000000000005;293.16;293.06;290.56;275.66;272.8767566201714;290.86;274.06;270.36;275.56;351.66;296.76000000000005;270.26000000000005;274.36;291.36;285.66;298.96000000000004;325.66;292.16;290.86;324.66;330.66;254.56000000000003;241.71165711629368;267.47669482898436;272.8767566201714;291.46000000000004;5970000.0;3460000.0;3429999.9999999995;1360000.0;3510000.0;2990000.0;5970000.0;0.17883333333333334;0.0;0.2836666666666667;0.082;0.0;0.17883333333333334;0.04291228807092975;11691.4267578125;4668.87353515625;3042.97973632812;26835.74609375;485907.1058882778;484643.8084672864;254482.1433675433;254085.87922396077;244983.28996129482;431051.2098666511;459185.56143779436;438236.7768127522;471644.9034095714;532593.2065287553;472901.6794314094;438082.61597026663;444182.85976177163;458587.2860036269;451502.00689536607;419918.7164002457;472831.2393667861;460914.20479724783;459185.56143779436;216160.93158060662;241250.99604349316;450538.2661337778;196155.25994121423;196155.25994121423;271.6103639900728;1531212.058968362;671076.4309959002;91241.92955591854;578986.2774074663;0;60;60;98;103;101;91;0;55;60;466219536329.75726;182940780714.99915;403790514014.7863;68670.4569525596;20859.406507790212;-0.0;47038.58558430508;2115861.1133897225;333066.66091458267;0.0;2719800.7745475485;7.038420763832259;0.34746490994753176
2206;2019-07-21 20:59:45.120;604;598;203;204;176;32;183;11;-27;24;784;236;-28;13;181;132;258;519;183;190;183;-165;623;347;345;140;352;300;623;793.0;-2.0;1444.0;397.0;0.0;36;99;100;1;0;0;1;0;0;0;1;1;0;1;0;27186.421875;12248.2900390625;4245.0478515625;3057.97436523438;597.0;295502;516.0;15.0;Calculated values ==>;1563735585.12;333.56;332.96000000000004;293.46000000000004;293.56;290.76000000000005;276.36;272.9856168485579;291.46000000000004;274.26000000000005;270.46000000000004;275.56;351.56000000000006;296.76000000000005;270.36;274.46000000000004;291.26000000000005;286.36;298.96000000000004;325.06;292.16;291.46000000000004;324.76000000000005;332.86;256.66;242.56692532238324;267.5978703862781;272.9856168485579;291.46000000000004;6230000.0;3470000.0000000005;3450000.0;1400000.0;3520000.0000000005;3000000.0;6230000.0;0.13216666666666665;0.0;0.24066666666666667;0.06616666666666667;0.0;0.13216666666666665;0.03782095265254891;12248.2900390625;4245.0478515625;3057.97436523438;27186.421875;481416.6158761029;480539.9054651404;254278.4469088021;254661.8906235409;244732.18184547953;430988.63858405815;459672.37607806444;438165.9764317512;471112.8868819084;532414.6109979834;472769.6895156754;438011.42202021845;444125.8159805091;458291.4282004027;452322.5374708039;410314.2033304967;468500.2283940248;460604.695778379;459672.37607806444;216578.99785978085;250454.15340279948;452031.4091765612;196723.06797176215;196723.06797176215;271.8422523420861;1531662.3187321522;671275.9618854491;91292.77931363751;579060.5724661235;0;60;60;98;103;101;91;0;55;60;466425970729.7245;183023594514.986;403970243964.75775;58107.2599693707;16892.901909717537;-0.0;34753.13355471628;2116917.7704440663;333381.31591844023;0.0;2720482.485806542;5.613602503888827;0.29220851010861143
