;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2207;2019-07-21 21:00:45.131;602;597;202;203;178;39;189;14;-27;24;779;237;-28;16;181;137;258;540;182;191;189;-157;628;358;355;142;362;300;627;879.0;-2.0;1663.0;323.0;0.0;76;99;100;1;0;0;1;0;0;0;1;1;0;1;0;28797.5703125;12428.84765625;5547.7861328125;2969.6591796875;602.0;295503;516.0;14.0;Calculated values ==>;1563735645.131;333.36;332.86;293.36;293.46000000000004;290.96000000000004;277.06;274.1680685717883;292.06;274.56;270.46000000000004;275.56;351.06000000000006;296.86;270.36;274.76000000000005;291.26000000000005;286.86;298.96000000000004;327.16;292.26000000000005;292.06;324.76000000000005;333.36;257.46000000000004;242.98782864720522;267.5978703862781;274.1680685717883;291.36;6280000.0;3579999.9999999995;3550000.0;1420000.0;3620000.0000000005;3000000.0;6270000.0;0.1465;0.0;0.2771666666666667;0.05383333333333333;0.0;0.1465;0.03529032616861669;12428.84765625;5547.7861328125;2969.6591796875;28797.5703125;480547.47583375993;479927.813059409;253700.4440504943;254077.97071499238;245256.1656716329;430280.9020939914;458900.4430022252;438165.9764317512;470845.5270076962;531894.4433080523;472887.75767088996;438011.42202021845;444557.31930295983;456668.5671208292;451090.0219290575;408122.21282413113;471285.8387998196;459171.99905845977;458900.4430022252;216578.99785978085;252546.06836287308;452523.4676066003;200430.79456683592;200430.79456683592;273.36054651334825;1532128.9375326966;671481.6424012954;91343.01880219404;579142.1943774802;0;60;60;98;103;101;91;0;55;60;466636009230.2719;183108210025.2065;404150276965.2269;65892.26790689236;13570.98889864065;-0.0;37865.80349578452;2117951.2892894517;333635.2282178937;0.0;2721087.754562472;5.6014236254769285;0.26637355489578846
2208;2019-07-21 21:01:48.101;605;600;192;191;173;53;194;17;-28;26;770;239;-29;18;180;143;258;549;184;194;194;-231;617;370;364;145;375;300;615;1155.0;-2.0;1563.0;218.0;0.0;98;99;100;1;0;0;1;0;0;0;1;1;0;1;0;26667.654296875;12140.634765625;5928.31982421875;2943.884765625;602.0;295504;516.0;0.0;Calculated values ==>;1563735708.101;333.66;333.16;292.36;292.26000000000005;290.46000000000004;278.46000000000004;275.4277932560699;292.56;274.86;270.36;275.76000000000005;350.16;297.06;270.26000000000005;274.96000000000004;291.16;287.46000000000004;298.96000000000004;328.06;292.56;292.56;324.76000000000005;333.36;250.06000000000003;243.61107973660833;267.5978703862781;275.4277932560699;291.56;6170000.0;3700000.0;3640000.0;1450000.0;3750000.0;3000000.0;6150000.0;0.1925;0.0;0.2605;0.036333333333333336;0.0;0.1925;0.0;12140.634765625;5928.31982421875;2943.884765625;26667.654296875;482247.85814405995;481753.24195624294;250565.86768273707;250204.64851629277;244014.92789632158;429467.9694778635;458147.1555003571;438011.42202021845;470641.3097209141;530957.6171114945;473123.70962371625;437856.56215164;444843.92514786584;454353.91797136224;449802.42746497714;412767.3155615537;474197.1765964478;458147.1555003571;458147.1555003571;216578.99785978085;252546.06836287308;444075.40896180295;203645.86738999383;203645.86738999383;274.669409651543;1532614.0271431466;671696.522999741;91394.73767197259;579242.5624875417;0;60;60;98;103;101;91;0;55;60;466862386380.37476;183198571975.24756;404339186965.31274;61052.22698117352;8735.606677109065;-0.0;48991.49796124493;2119061.5246848315;333830.3179851219;0.0;2721847.3940451434;5.652702598167167;0.20356135044955206
2209;2019-07-21 21:02:45.112;601;598;191;190;172;65;197;25;-25;30;760;240;-27;21;179;146;258;544;185;196;197;-234;607;384;374;146;389;303;605;1429.0;0.0;1627.0;272.0;0.0;99;99;100;1;0;0;1;0;0;0;1;1;0;1;0;24978.275390625;11950.2431640625;5588.525390625;2976.62768554688;601.0;295505;515.0;0.0;Calculated values ==>;1563735765.112;333.26000000000005;332.96000000000004;292.26000000000005;292.16;290.36;279.66;276.8598123268743;292.86;275.66;270.66;276.16;349.16;297.16;270.46000000000004;275.26000000000005;291.06;287.76000000000005;298.96000000000004;327.56;292.76000000000005;292.86;324.66;333.26000000000005;249.76000000000002;243.81672145450628;267.9596281332873;276.8598123268743;291.66;6070000.0;3840000.0;3740000.0;1460000.0;3890000.0;3030000.0;6050000.0;0.23816666666666667;0.0;0.27116666666666667;0.04533333333333334;0.0;0.23816666666666667;0.0;11950.2431640625;5588.525390625;2976.62768554688;24978.275390625;482809.3888058065;482607.14228600287;250648.57156501454;250282.67350642566;244026.5994506298;428465.0848360747;456944.68830145325;437798.07955487026;470904.38115382055;529687.3334219017;472846.6234936899;437485.64907481754;444677.7423059734;451776.8548712342;447651.40263932757;416512.017277047;474690.0639461167;456803.62847761554;456944.68830145325;216160.93158060662;252127.67657613798;443550.50244525715;206979.12868733826;206979.12868733826;276.01650823737737;1533022.969656088;671887.2792552513;91441.61744070429;579333.7551072082;0;60;60;98;103;101;91;0;55;60;467072756970.07214;183281522980.12823;404511075130.0655;62590.40551024576;10724.568943692324;-0.0;59533.46411476172;2120040.551089113;333984.4074393888;0.0;2722706.715795701;6.475548266923559;0.2184073329520463
2210;2019-07-21 21:03:45.152;586;587;200;200;177;63;193;39;-20;37;753;242;-22;23;178;143;258;537;185;197;192;-233;641;374;362;144;378;306;633;1313.0;-1.0;1473.0;211.0;0.0;0;99;100;1;0;0;1;0;1;0;1;1;0;1;0;38311.54296875;12701.0439453125;17332.216796875;3013.0400390625;602.0;295506;513.0;0.0;Calculated values ==>;1563735825.152;331.76000000000005;331.86;293.16;293.16;290.86;279.46000000000004;275.84098080016133;292.46000000000004;277.06;271.16;276.86;348.46000000000004;297.36;270.96000000000004;275.46000000000004;290.96000000000004;287.46000000000004;298.96000000000004;326.86;292.86;292.36;324.46000000000004;333.36;249.86;243.40439225979637;268.3187672390254;275.84098080016133;291.66;6409999.999999999;3740000.0;3620000.0000000005;1440000.0;3779999.9999999995;3060000.0;6330000.0;0.21883333333333335;0.0;0.2455;0.035166666666666666;0.0;0.21883333333333335;0.0;12701.0439453125;17332.216796875;3013.0400390625;38311.54296875;476621.43646458245;477732.8314878047;252672.99009052254;252672.99009052254;244722.39208669332;429187.4505931623;458330.2609335714;437898.67151236854;471864.221826097;528726.0528959597;472687.5997080909;437585.1090581189;444367.2948173599;453550.29849705484;449065.81880370644;401554.44737547694;470033.57039455674;458879.43525809655;458192.6064316991;215324.80838970217;252546.06836287308;444051.44413446565;204692.6234968644;204692.6234968644;275.09239173250626;1533550.7364188493;672092.8435992938;91491.56461430943;579524.8886294392;0;60;60;98;103;102;91;0;55;60;467293704169.93176;183368580980.07294;404693896929.94934;57252.08478780626;8417.451859088977;-0.0;55474.246265573005;2121039.9042992415;334144.03062387055;0.0;2723665.7523133187;3.6658802966897737;0.11645665124206037
2211;2019-07-21 21:04:45.113;586;586;202;201;177;43;171;38;-22;41;752;241;-23;23;181;133;258;546;184;198;171;-223;635;362;350;141;365;305;627;1023.0;-1.0;1159.0;350.0;0.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;38573.5703125;12594.814453125;17414.638671875;3030.32495117188;603.0;295507;512.0;0.0;Calculated values ==>;1563735885.113;331.76000000000005;331.76000000000005;293.36;293.26000000000005;290.86;277.46000000000004;274.5913991737795;290.26000000000005;276.96000000000004;270.96000000000004;277.26000000000005;348.36;297.26000000000005;270.86;275.46000000000004;291.26000000000005;286.46000000000004;298.96000000000004;327.76000000000005;292.96000000000004;290.26000000000005;324.36;333.46000000000004;250.86;242.77792619122317;268.19934244402924;274.5913991737795;291.56;6350000.0;3620000.0000000005;3500000.0;1410000.0;3650000.0;3050000.0;6270000.0;0.1705;0.0;0.19316666666666665;0.058333333333333334;0.0;0.1705;0.0;12594.814453125;17414.638671875;3030.32495117188;38573.5703125;477343.23562198004;478298.0731157646;253700.4440504943;253325.37182510615;244925.4655528528;430014.67791919125;457250.04511981993;437812.597326149;472653.6706096803;528698.2385210564;472701.01669056056;437656.05685647397;444567.3504985989;456173.9696025402;449777.9279416128;404770.37482047477;472220.1743067513;460894.73399835604;457250.04511981993;214906.75144652807;252964.46457616048;445711.96720126376;199817.22029481886;199817.22029481886;273.135655720627;1534191.0292347963;672303.5053999273;91541.89325430554;579814.2575460459;0;60;60;98;103;102;91;0;55;60;467507165329.8096;183454025405.02402;404877077784.8445;45972.7736632186;14343.860236209286;-0.0;43892.296632662685;2121899.5523178577;334333.58493411564;0.0;2724493.2686015563;3.154044506347502;0.12992846024275645
2212;2019-07-21 21:05:45.153;596;596;205;204;177;36;162;31;-22;40;755;240;-24;21;182;127;258;553;184;198;162;-207;628;355;344;139;358;304;619;957.0;-1.0;778.0;255.0;0.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;38484.78515625;12360.75;17337.166015625;3031.08276367188;602.0;295508;511.0;0.0;Calculated values ==>;1563735945.153;332.76000000000005;332.76000000000005;293.66;293.56;290.86;276.76000000000005;273.8482719121499;289.36;276.26000000000005;270.96000000000004;277.16;348.66;297.16;270.76000000000005;275.26000000000005;291.36;285.86;298.96000000000004;328.46000000000004;292.96000000000004;289.36;324.26000000000005;333.36;252.46000000000004;242.35481222062532;268.0796299477929;273.8482719121499;291.56;6280000.0;3550000.0;3440000.0;1390000.0;3579999.9999999995;3040000.0;6190000.0;0.1595;0.0;0.12966666666666668;0.042499999999999996;0.0;0.1595;0.0;12360.75;17337.166015625;3031.08276367188;38484.78515625;479663.4483923621;480710.9405919906;255259.78862831212;254869.99476920647;245202.89578013698;430477.46260093397;457000.4111839864;438039.0146135774;472817.310826017;529088.6247878366;472714.5398191165;437727.04723144654;444478.12225269125;457460.35787645925;450171.89889340504;408122.21282413113;474305.53369296214;461815.4734546952;457000.4111839864;214488.6975840042;252546.06836287308;447793.69604900334;198503.20455802904;198503.20455802904;272.58530248608554;1534833.6103011542;672511.6070797555;91592.43865991848;580104.04898499;0;60;60;98;103;102;91;0;55;60;467715504130.5045;183538081405.30438;405059899585.4543;31059.810037202773;10594.845888366406;-0.0;41230.3044568402;2122541.918476302;334541.54603421484;0.0;2725203.096516343;2.532462448403379;0.08408489871030476
2213;2019-07-21 21:06:45.114;600;600;209;209;180;29;167;24;-24;37;760;240;-26;19;183;126;258;555;185;198;167;-189;625;347;337;136;350;301;617;753.0;-1.0;536.0;34.0;0.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;39316.83984375;12345.591796875;17337.59765625;3011.31225585938;600.0;295509;509.0;0.0;Calculated values ==>;1563736005.114;333.16;333.16;294.06;294.06;291.16;276.06;272.9856168485579;289.86;275.56;270.76000000000005;276.86;349.16;297.16;270.56;275.06;291.46000000000004;285.76000000000005;298.96000000000004;328.66;292.96000000000004;289.86;324.06;333.16;254.26000000000002;241.71165711629368;267.7187500070086;272.9856168485579;291.66;6250000.0;3470000.0000000005;3370000.0000000005;1360000.0;3500000.0;3010000.0;6170000.0;0.1255;0.0;0.08933333333333333;0.005666666666666667;0.0;0.1255;0.0;12345.591796875;17337.59765625;3011.31225585938;39316.83984375;480601.29447972786;481523.81952047406;256964.63523230745;256964.63523230745;246283.73598053123;430988.63858405815;458802.7053667396;438404.20131815126;472915.8103579757;529839.7408841682;473110.1495961964;438095.2167564963;444788.4522848616;458882.002038489;451467.00137545756;409455.0702413616;474857.8610846721;462874.90760202485;458802.7053667396;213652.59903751023;251709.28920128586;450225.65801902005;199015.93574190952;199015.93574190952;272.75538155465335;1535481.5357503144;672717.3594352603;91642.7592220794;580392.8175271204;0;60;60;98;103;102;91;0;55;60;467919671335.38763;183620527780.25717;405241281610.3504;21385.351724810927;1423.5217595702932;-0.0;32603.239587916174;2122978.677412776;334641.6339983989;0.0;2725817.976118;1.6948450098895456;0.026380024782083237
2214;2019-07-21 21:07:45.134;605;605;210;210;179;20;173;14;-28;32;764;239;-29;16;184;124;258;561;183;197;173;-170;625;336;331;135;339;298;618;433.0;0.0;78.0;96.0;0.0;0;100;97;1;0;0;1;0;1;0;1;1;0;1;0;40092.75390625;12138.6357421875;17617.263671875;2982.62329101562;597.0;295510;508.0;0.0;Calculated values ==>;1563736065.134;333.66;333.66;294.16;294.16;291.06;275.16;271.77519066394296;290.46000000000004;274.56;270.36;276.36;349.56000000000006;297.06;270.26000000000005;274.76000000000005;291.56;285.56;298.96000000000004;329.26000000000005;292.86;290.46000000000004;323.96000000000004;332.86;256.16;241.49495122638035;267.35522164206344;271.77519066394296;291.46000000000004;6250000.0;3360000.0;3310000.0;1350000.0;3390000.0;2980000.0;6180000.0;0.07216666666666667;0.0;0.013000000000000001;0.016;0.0;0.07216666666666667;0.0;12138.6357421875;17617.263671875;2982.62329101562;40092.75390625;481332.81592403934;482133.8915880036;257312.8903242062;257312.8903242062;245909.1358278548;431660.74602318485;460537.4962606925;438461.08877795865;472558.57531478856;530484.3553738609;473386.34142641246;438307.6172986034;444955.10376800725;460740.9053925682;453117.7394366764;409455.0702413616;475640.61689365836;463642.75245993497;460537.4962606925;213234.55432191002;250454.15340279948;452369.628905784;193471.319947195;193471.319947195;270.4871082150849;1536143.5029468923;672921.4626764308;91692.72533477511;580684.2051349325;0;60;60;98;103;102;91;0;55;60;468120138135.3239;183701854880.23132;405421041510.2933;3184.8669947999274;4142.372943337424;-0.0;19273.275723957402;2123183.497485982;334688.03191506036;0.0;2726250.42451356;0.812514232903023;0.011695892961373725
2215;2019-07-21 21:08:45.115;613;611;208;207;179;16;178;7;-30;26;766;237;-31;15;185;124;258;552;181;196;178;-151;594;337;336;134;342;298;595;911.0;-1.0;1153.0;549.0;0.0;42;100;89;1;0;0;1;0;0;0;1;1;0;0;0;25766.1484375;10898.779296875;4235.328125;2993.17236328125;596.0;295511;507.0;0.0;Calculated values ==>;1563736125.115;334.46000000000004;334.26000000000005;293.96000000000004;293.86;291.06;274.76000000000005;271.8864255623528;290.96000000000004;273.86;270.16;275.76000000000005;349.76;296.86;270.06;274.66;291.66;285.56;298.96000000000004;328.36;292.76000000000005;290.96000000000004;323.86;332.76000000000005;258.06;241.2770596917726;267.35522164206344;271.8864255623528;291.26000000000005;5940000.0;3370000.0000000005;3360000.0;1340000.0;3420000.0000000005;2980000.0;5950000.0;0.15183333333333332;0.0;0.19216666666666665;0.0915;0.0;0.15183333333333332;0.0;10898.779296875;4235.328125;2993.17236328125;25766.1484375;485957.4048012731;485567.67011332273;257905.95443293173;257478.32527682438;246779.80102151886;431601.1154718507;460416.4097859312;438153.8488135099;472104.6820821746;530692.4565218826;473151.1443858999;437999.7806145802;444812.4960039494;460407.5333990476;452944.0782498503;420886.35074312636;477109.7310043309;462766.1381903179;460416.4097859312;212816.51262364245;250035.78352995744;454487.9745085242;193231.4016923761;193231.4016923761;270.39299342284147;1536692.153338276;673113.3803417402;91742.50786238917;580866.2523998494;0;60;60;98;103;102;91;0;55;60;468320174770.1458;183782529325.1595;405599784890.13416;47065.93025511121;23904.976412677548;-0.0;40567.590395538115;2123602.121523088;334921.68581231387;0.0;2726748.9404840483;6.153074172477967;0.3237270857946021
2216;2019-07-21 21:09:45.095;607;604;207;207;181;23;182;6;-29;22;767;236;-31;16;184;130;258;502;183;195;182;-133;593;338;338;138;343;297;594;569.0;0.0;889.0;422.0;0.0;1;100;83;1;0;0;1;0;0;0;1;1;0;1;0;24067.001953125;10539.2060546875;3005.84692382812;2969.03491210938;594.0;295512;506.0;0.0;Calculated values ==>;1563736185.095;333.86;333.56;293.86;293.86;291.26000000000005;275.46000000000004;271.99741764416325;291.36;273.76000000000005;270.26000000000005;275.36;349.86;296.76000000000005;270.06;274.76000000000005;291.56;286.16;298.96000000000004;323.36;292.66;291.36;323.76000000000005;332.56;259.86;242.14157278889297;267.23344911666527;271.99741764416325;291.46000000000004;5930000.0;3379999.9999999995;3379999.9999999995;1380000.0;3429999.9999999995;2970000.0;5940000.0;0.09483333333333334;0.0;0.14816666666666667;0.07033333333333333;0.0;0.09483333333333334;0.0;10539.2060546875;3005.84692382812;2969.03491210938;24067.001953125;485228.8063629672;484696.7570792908;257542.73556563194;257542.73556563194;247522.3686108611;431541.1909327263;460632.399937131;438531.5804257387;471182.93757713656;530872.0879574019;473165.0186978;438225.1199557825;445152.9180580566;460118.98756283213;453606.4183130498;421203.883678929;469701.1312381314;462334.44376887265;460632.399937131;212398.47392691602;249199.05678690012;455671.7755954498;193719.06553897884;193719.06553897884;270.59514826993035;1537107.2911662455;673291.9706697674;91792.17636134636;580926.5754109003;0;60;60;98;103;102;91;0;55;60;468522307370.2101;183864102125.18542;405778225390.1909;36273.05428905492;18424.007273971787;-0.0;25312.281212091428;2124296.3815639974;335274.30976263783;0.0;2727297.756414643;4.844914433363238;0.2868996333399142
2217;2019-07-21 21:10:45.106;596;599;207;208;183;26;184;4;-31;21;764;236;-32;17;185;134;258;503;183;196;184;-119;613;333;338;141;338;296;614;-1.0;-1.0;275.0;347.0;0.0;1;100;73;1;0;0;1;0;0;0;1;1;0;0;0;24153.28515625;10145.845703125;3123.763671875;2940.255859375;592.0;295513;504.0;0.0;Calculated values ==>;1563736245.106;332.76000000000005;333.06;293.86;293.96000000000004;291.46000000000004;275.76000000000005;271.4400167685773;291.56;273.56;270.06;275.26000000000005;349.56000000000006;296.76000000000005;269.96000000000004;274.86;291.66;286.56;298.96000000000004;323.46000000000004;292.76000000000005;291.56;323.56;332.36;261.26000000000005;242.77792619122317;267.1113755279542;271.4400167685773;291.46000000000004;6130000.0;3329999.9999999995;3379999.9999999995;1410000.0;3379999.9999999995;2960000.0;6140000.0;0.0;0.0;0.04583333333333333;0.057833333333333334;0.0;0.0;0.0;10145.845703125;3123.763671875;2940.255859375;24153.28515625;481403.7052863746;481723.15253454476;256329.4205089611;256733.48402160808;247424.16124166307;431837.87352777255;460895.5283090715;438449.4162088901;470683.2724168255;530635.8695464459;473296.3699847367;438296.42880847026;445491.4411908183;461026.9153712662;455008.3561157457;414311.7454471809;467164.43129807105;462464.5760643593;460895.5283090715;211562.405474017;248362.34728340767;456620.95037821744;188011.91398192354;193719.06553897884;268.2245002233903;1537509.2005614908;673464.3777030093;91841.42947912453;580977.6648638109;0;60;60;98;103;102;91;0;55;60;468725144549.93286;183947817470.071;405956158004.94775;11478.385518735966;15534.555938252332;-0.0;0.0;2124694.383182107;335557.34967015777;0.0;2727508.730762663;1.666450711737199;0.20128177488756926
2218;2019-07-21 21:11:45.137;596;599;209;211;186;23;186;1;-30;18;756;237;-32;21;186;136;258;532;182;197;185;-126;638;331;336;144;336;298;640;-2.0;-2.0;1323.0;322.0;0.0;1;100;67;1;0;0;1;0;0;0;1;1;0;1;0;25362.802734375;10219.7548828125;3378.69604492188;2941.19262695312;590.0;295514;503.0;0.0;Calculated values ==>;1563736305.137;332.76000000000005;333.06;294.06;294.26000000000005;291.76000000000005;275.46000000000004;271.215330690691;291.76000000000005;273.26000000000005;270.16;274.96000000000004;348.76;296.86;269.96000000000004;275.26000000000005;291.76000000000005;286.76000000000005;298.96000000000004;326.36;292.86;291.66;323.46000000000004;332.16;260.56;243.40439225979637;267.35522164206344;271.215330690691;291.36;6380000.0;3310000.0;3360000.0;1440000.0;3360000.0;2980000.0;6400000.0;0.0;0.0;0.2205;0.05366666666666667;0.0;0.0;0.0;10219.7548828125;3378.69604492188;2941.19262695312;25362.802734375;478487.57686080533;478700.6380357452;255707.61684486087;256479.49026049257;247467.68087648437;431954.4880088244;461465.2819941882;438153.8488135099;469982.10152365523;529651.6051433153;473151.1443858999;437845.4099550722;445665.0885892439;461465.2819941882;455615.5749715822;403208.697835642;468308.99986289983;462895.6195607132;461334.57894103305;211144.3756859795;247525.65490268572;455412.4581434796;192465.09790192332;193719.06553897884;270.0589053097038;1537922.0478224577;673634.1787268387;91890.46687285932;581031.8800249432;0;60;60;98;103;102;91;0;55;60;468927449020.3956;184033361645.26672;406134450075.3556;54174.36957600484;14111.508332963522;-0.0;0.0;2125241.7721474;335804.5278490934;0.0;2727508.730762663;4.128618472531439;0.3549609052393281
2219;2019-07-21 21:12:45.107;607;605;197;198;186;23;187;5;-30;17;746;238;-32;21;187;141;258;547;184;198;187;-162;615;336;341;146;341;296;616;-1.0;-1.0;1357.0;270.0;0.0;1;100;58;1;0;0;1;0;0;0;1;1;0;1;0;22588.947265625;9235.8759765625;3180.78125;2904.79077148438;589.0;295515;502.0;0.0;Calculated values ==>;1563736365.107;333.86;333.66;292.86;292.96000000000004;291.76000000000005;275.46000000000004;271.77519066394296;291.86;273.66;270.16;274.86;347.76;296.96000000000004;269.96000000000004;275.26000000000005;291.86;287.26000000000005;298.96000000000004;327.86;292.96000000000004;291.86;323.36;332.06;256.96000000000004;243.81672145450628;267.1113755279542;271.77519066394296;291.56;6150000.0;3360000.0;3410000.0;1460000.0;3410000.0;2960000.0;6160000.0;0.0;0.0;0.22616666666666668;0.045000000000000005;0.0;0.0;0.0;9235.8759765625;3180.78125;2904.79077148438;22588.947265625;482763.4733273137;482361.70733700105;252357.2440355944;252731.2254419433;248388.33122198924;431660.74602318485;460827.03849421034;438602.1121803833;469611.3707347989;528763.6172300649;473530.93731757166;438296.42880847026;446055.1459418063;460827.03849421034;455460.3132534866;413547.89336914156;473767.5020721501;462271.42832239304;460827.03849421034;210726.34883551928;247107.31509690773;451308.99270175997;193627.0276167625;193719.06553897884;270.55045102386725;1538321.4459403567;673796.2279189489;91939.1590429387;581086.5150046048;0;60;60;98;103;102;91;0;55;60;469130447470.4925;184120318145.3082;406312560975.44055;55405.198292138906;11595.688428824888;-0.0;0.0;2126154.4786318704;336018.6473755573;0.0;2727508.730762663;4.373012702814043;0.36550018888949715
2220;2019-07-21 21:13:45.108;614;609;189;190;177;24;188;0;-27;14;728;241;-29;34;187;145;258;540;185;198;188;-191;620;334;339;136;339;300;621;-1.0;0.0;989.0;268.0;0.0;1;0;60;1;0;0;1;0;0;0;1;1;1;1;0;21593.3046875;9504.03515625;3253.49658203125;3940.77172851562;588.0;295516;502.0;0.0;Calculated values ==>;1563736425.108;334.56;334.06;292.06;292.16;290.86;275.56;271.55198750734434;291.96000000000004;273.16;270.46000000000004;274.56;345.96000000000004;297.26000000000005;270.26000000000005;276.56;291.86;287.66;298.96000000000004;327.16;292.96000000000004;291.96000000000004;323.36;331.96000000000004;254.06000000000003;241.71165711629368;267.5978703862781;271.55198750734434;291.66;6200000.0;3340000.0;3390000.0;1360000.0;3390000.0;3000000.0;6210000.0;0.0;0.0;0.16483333333333333;0.04466666666666667;0.0;0.0;0.0;9504.03515625;3253.49658203125;3940.77172851562;21593.3046875;483206.1453251875;482371.2484352593;249238.65485033207;249592.10804907125;245132.80353655491;431779.12508338504;461266.89504605153;438165.9764317512;470665.25215363293;526576.1933262253;473359.4175641021;437856.56215164;447107.6914315893;461135.57405780157;456336.0506087102;411562.7718802628;472057.8130605156;462573.79888257565;461266.89504605153;210726.34883551928;246688.97952812296;450017.01677803794;191724.09445539344;193719.06553897884;269.76585293562715;1538689.6375092785;673952.3964476325;91996.20634780903;581140.1348801233;0;60;60;98;103;102;91;0;55;61;469334450870.2461;184204919555.206;406491363955.22455;40621.83687910297;11537.083863744789;-0.0;0.0;2126954.7172610858;336211.4236906475;0.0;2727508.730762663;3.1236059906661326;0.2762943088019481
2221;2019-07-21 21:14:45.128;616;613;188;187;173;26;189;0;-22;13;719;245;-27;35;188;149;258;546;185;199;189;-186;608;338;342;135;343;300;608;-2.0;0.0;1274.0;334.0;0.0;0;0;58;1;0;0;1;0;0;0;1;1;1;0;0;19825.373046875;9070.90234375;3082.66284179688;3937.24291992188;586.0;295517;501.0;0.0;Calculated values ==>;1563736485.128;334.76000000000005;334.46000000000004;291.96000000000004;291.86;290.46000000000004;275.76000000000005;271.99741764416325;292.06;273.16;270.96000000000004;274.46000000000004;345.06000000000006;297.66;270.46000000000004;276.66;291.96000000000004;288.06;298.96000000000004;327.76000000000005;293.06;292.06;323.26000000000005;331.76000000000005;254.56000000000003;241.49495122638035;267.5978703862781;271.99741764416325;291.66;6080000.0;3379999.9999999995;3420000.0000000005;1350000.0;3429999.9999999995;3000000.0;6080000.0;0.0;0.0;0.21233333333333335;0.05566666666666666;0.0;0.0;0.0;9070.90234375;3082.66284179688;3937.24291992188;19825.373046875;484833.0949793244;484407.68154237146;249428.2335772002;249070.6869886876;244255.06895206028;431541.1909327263;460936.5088698856;438934.26278453245;470701.3423759907;525635.1089454509;473830.1099211671;438165.9764317512;447247.5373922678;460649.6208474364;456217.72235203144;416154.2181304253;474617.2686348769;462250.66008106235;460936.5088698856;210308.32490665457;245852.32104278926;450713.59164668014;193049.1418247496;193719.06553897884;270.3222322016719;1539034.9082088377;674107.2391904652;92061.87835323249;581192.9538090812;0;60;60;98;103;102;91;0;55;61;469538818970.18115;184286246655.18015;406671423955.16736;52209.60735046057;14343.321040087467;-0.0;0.0;2127728.5704945424;336427.16562145785;0.0;2727508.730762663;4.13608365436468;0.36365678803549767
2222;2019-07-21 21:15:45.109;616;614;189;189;172;26;190;-2;-13;12;726;246;-18;40;189;151;258;547;185;200;190;-169;619;335;339;133;339;304;620;-2.0;-1.0;912.0;326.0;0.0;0;0;62;1;0;0;1;0;0;0;1;1;1;0;0;20099.412109375;9557.6630859375;3177.12866210938;3991.7626953125;585.0;295518;499.0;0.0;Calculated values ==>;1563736545.109;334.76000000000005;334.56;292.06;292.06;290.36;275.76000000000005;271.6637117239857;292.16;272.96000000000004;271.86;274.36;345.76;297.76000000000005;271.36;277.16;292.06;288.26000000000005;298.96000000000004;327.86;293.16;292.16;323.06;331.66;256.26000000000005;241.05796691057077;268.0796299477929;271.6637117239857;291.66;6190000.0;3350000.0;3390000.0;1330000.0;3390000.0;3040000.0;6200000.0;0.0;0.0;0.152;0.05433333333333333;0.0;0.0;0.0;9557.6630859375;3177.12866210938;3991.7626953125;20099.412109375;483606.0511549168;483206.1453251875;249279.8411812646;249279.8411812646;243520.19167225756;431720.082569444;461529.1880397757;439427.7774279336;470871.3547390081;526053.6503552626;473425.1019291148;438659.2356206126;447186.0512154405;461398.0994939729;456981.6823765474;411968.9668647485;473263.4917588562;462833.8357648941;461529.1880397757;209472.28574929133;245433.99809710225;452812.9799559104;191640.2568848964;193719.06553897884;269.7348549868302;1539367.5093944385;674262.42807686;92127.93247620248;581245.1022193398;0;60;60;98;103;102;91;0;55;61;469743054274.9993;184366621195.10858;406852566575.0061;37663.70312254165;14190.38462019176;-0.0;0.0;2128477.277582137;336664.8712044697;0.0;2727508.730762663;3.100105758082175;0.28942963627258284
2223;2019-07-21 21:16:45.109;616;615;193;193;176;26;191;0;-15;13;737;246;-16;41;190;153;258;556;188;201;191;-151;617;335;340;133;340;305;618;-3.0;-1.0;1058.0;429.0;0.0;0;0;67;1;0;0;1;0;0;0;1;1;1;0;0;20169.626953125;9805.8134765625;3180.07470703125;4015.8857421875;583.0;295519;499.0;0.0;Calculated values ==>;1563736605.109;334.76000000000005;334.66;292.46000000000004;292.46000000000004;290.76000000000005;275.76000000000005;271.6637117239857;292.26000000000005;273.16;271.66;274.46000000000004;346.86;297.76000000000005;271.56;277.26000000000005;292.16;288.46000000000004;298.96000000000004;328.76000000000005;293.26000000000005;292.26000000000005;323.06;331.46000000000004;258.06;241.05796691057077;268.19934244402924;271.6637117239857;291.96000000000004;6170000.0;3350000.0;3400000.0;1330000.0;3400000.0;3050000.0;6180000.0;0.0;0.0;0.17633333333333334;0.0715;0.0;0.0;0.0;9805.8134765625;3180.07470703125;4015.8857421875;20169.626953125;483830.14608459984;483574.72201058775;250795.81471246228;250795.81471246228;244904.87795381612;431720.082569444;461507.1964296389;438899.66031598754;470968.9690187135;527128.0735748672;473293.9473515579;438745.2800241919;447135.984043247;461375.94141383655;457250.8684874979;412767.3155615537;474885.2938198569;462813.4765079522;461507.1964296389;209472.28574929133;244597.3647265701;454653.39139996964;191688.48203714963;193719.06553897884;269.7546641117096;1539703.0847199594;674423.7903815475;92194.66287984831;581298.0789140826;0;60;60;98;103;102;91;0;55;61;469946754274.9993;184446421195.10858;407035266575.0061;43591.57110316842;18801.991019441626;-0.0;0.0;2129154.404867351;336939.8076681333;0.0;2727508.730762663;3.6698265954470393;0.3562593513649601
2224;2019-07-21 21:17:45.120;616;615;196;196;179;26;193;0;-14;13;749;247;-16;41;191;155;258;561;188;201;192;-136;614;335;340;133;340;306;615;-2.0;-1.0;942.0;337.0;0.0;0;0;69;1;0;0;1;0;0;0;1;1;1;0;0;20176.2109375;9855.4423828125;3135.44702148438;4012.79028320312;583.0;295520;499.0;0.0;Calculated values ==>;1563736665.12;334.76000000000005;334.66;292.76000000000005;292.76000000000005;291.06;275.76000000000005;271.6637117239857;292.46000000000004;273.16;271.76000000000005;274.46000000000004;348.06000000000006;297.86;271.56;277.26000000000005;292.26000000000005;288.66;298.96000000000004;329.26000000000005;293.26000000000005;292.36;323.06;331.46000000000004;259.56;241.05796691057077;268.3187672390254;271.6637117239857;291.96000000000004;6140000.0;3350000.0;3400000.0;1330000.0;3400000.0;3060000.0;6150000.0;0.0;0.0;0.157;0.05616666666666667;0.0;0.0;0.0;9855.4423828125;3135.44702148438;4012.79028320312;20176.2109375;484165.4546723353;483910.89068707393;252032.4557400706;252032.4557400706;246018.43671906256;431720.082569444;461769.35948540457;438831.83823597094;470968.9690187135;528307.3450254627;473281.1703141561;438522.0130485024;446944.7289150091;461507.1964296389;457519.5102626887;413931.8487342763;476008.4798947545;462813.4765079522;461638.33557601745;209472.28574929133;244597.3647265701;456177.78204787354;192498.24471613285;193719.06553897884;270.0865445705931;1540039.3616747295;674587.6642181815;92261.5807793346;581350.7179104621;0;60;60;98;103;102;91;0;55;61;470150791674.72046;184526235824.9995;407218600179.75555;38674.37418261458;14810.00068013277;-0.0;0.0;2129840.080094545;337219.95895023417;0.0;2727508.730762663;3.145458856300709;0.29815652830169626
2225;2019-07-21 21:18:45.130;615;615;199;198;181;27;193;0;-10;13;758;248;-13;42;192;157;258;562;188;202;193;-126;611;337;341;132;341;306;612;-2.0;0.0;976.0;333.0;0.0;0;0;72;1;0;0;1;0;0;0;1;1;1;0;0;20302.33984375;9912.03515625;3126.37524414062;4019.17797851562;581.0;295521;499.0;0.0;Calculated values ==>;1563736725.13;334.66;334.66;293.06;292.96000000000004;291.26000000000005;275.86;271.8864255623528;292.46000000000004;273.16;272.16;274.46000000000004;348.96000000000004;297.96000000000004;271.86;277.36;292.36;288.86;298.96000000000004;329.36;293.36;292.46000000000004;323.06;331.26000000000005;260.56;240.83765695389522;268.3187672390254;271.8864255623528;291.96000000000004;6110000.0;3370000.0000000005;3410000.0;1320000.0;3410000.0;3060000.0;6120000.0;0.0;0.0;0.16266666666666665;0.0555;0.0;0.0;0.0;9912.03515625;3126.37524414062;4019.17797851562;20302.33984375;484357.55875767895;484246.0577852099;253305.729886158;252926.03972239755;246812.17301116342;431601.1154718507;461616.6283632891;439447.9078533812;471102.4418883194;529249.2194570062;473399.69590071077;438986.2991974235;447086.0058300499;461485.3233807435;457463.7745899158;415059.8201545093;476524.3348691699;462793.23543968034;461616.6283632891;209472.28574929133;243760.74795305103;457348.88659692864;193433.92700881945;193719.06553897884;270.47549985468345;1540376.739152736;674752.420653132;92328.52500394906;581402.90845985;0;60;60;98;103;102;91;0;55;61;470355125725.4998;184605749075.3028;407402230780.45593;40018.27421738204;14647.280257140059;-0.0;0.0;2130495.9614623915;337465.4772052047;0.0;2727508.730762663;3.204764545855886;0.3010896075162428
2226;2019-07-21 21:19:45.121;614;615;202;201;184;27;195;1;-4;14;766;248;-8;43;193;160;258;561;188;203;194;-119;613;336;341;132;341;306;614;-2.0;0.0;927.0;197.0;0.0;0;0;73;1;0;0;1;0;0;0;1;1;1;0;0;20826.8125;10028.896484375;3126.03833007812;4019.26318359375;579.0;295522;498.0;0.0;Calculated values ==>;1563736785.121;334.56;334.66;293.36;293.26000000000005;291.56;275.86;271.77519066394296;292.66;273.26000000000005;272.76000000000005;274.56;349.76;297.96000000000004;272.36;277.46000000000004;292.46000000000004;289.16;298.96000000000004;329.26000000000005;293.46000000000004;292.56;322.96000000000004;331.06;261.26000000000005;240.83765695389522;268.3187672390254;271.77519066394296;291.96000000000004;6130000.0;3360000.0;3410000.0;1320000.0;3410000.0;3060000.0;6140000.0;0.0;0.0;0.1545;0.03283333333333333;0.0;0.0;0.0;10028.896484375;3126.03833007812;4019.26318359375;20826.8125;483991.7762492055;484022.72400185827;254356.00516563846;253970.04958777636;247770.6639026801;431660.74602318485;461878.89145748457;440363.3734854717;471199.8837895049;530085.791799281;473399.69590071077;439754.1946057891;447227.0908755239;461616.6283632891;458028.00178676745;414311.7454471809;476130.80773062195;462923.40992144315;461747.81751165166;209054.2704885073;242924.1476594651;458053.67115033197;194360.2039519227;193719.06553897884;270.8479934337179;1540719.430677134;674918.5701571316;92395.50196551159;581455.0040907302;0;60;60;98;103;102;91;0;55;61;470559695035.28516;184684937195.21973;407585803240.2633;38007.48969293332;8657.93550634777;-0.0;0.0;2131146.078628757;337659.6582048437;0.0;2727508.730762663;2.7171822058059485;0.23431484844950373
2227;2019-07-21 21:20:45.121;614;614;203;203;186;27;196;2;-1;14;771;248;-3;47;194;162;258;564;188;204;195;-114;612;336;341;132;341;306;613;-1.0;-1.0;1193.0;243.0;0.0;0;0;76;1;0;0;1;0;0;0;1;1;1;0;0;20896.767578125;10392.8544921875;3126.56469726562;4024.43896484375;577.0;295523;497.0;0.0;Calculated values ==>;1563736845.121;334.56;334.56;293.46000000000004;293.46000000000004;291.76000000000005;275.86;271.77519066394296;292.76000000000005;273.36;273.06;274.56;350.26;297.96000000000004;272.86;277.86;292.56;289.36;298.96000000000004;329.56;293.56;292.66;322.86;330.86;261.76000000000005;240.83765695389522;268.3187672390254;271.77519066394296;291.96000000000004;6120000.0;3360000.0;3410000.0;1320000.0;3410000.0;3060000.0;6130000.0;0.0;0.0;0.19883333333333333;0.0405;0.0;0.0;0.0;10392.8544921875;3126.56469726562;4024.43896484375;20896.767578125;484103.5619479489;483991.7762492055;254797.93758659184;254797.93758659184;248509.6249693367;431660.74602318485;462009.8508274908;440817.3637915739;471199.8837895049;530608.3473777291;473399.69590071077;440514.97524299513;447789.5392935794;461747.81751165166;458295.41508647427;414687.6991381782;476701.11942781217;463053.4746688548;461878.89145748457;208636.25808486674;242087.5637286956;458556.1390714004;194524.72475380887;193719.06553897884;270.9145965417532;1541067.1271777852;675088.7514152697;92462.53281674857;581507.1091159581;0;60;60;98;103;102;91;0;55;61;470764295035.28516;184764137195.21973;407769403240.2633;48971.18639534228;10693.272279862456;-0.0;0.0;2131870.900929493;337820.9182697288;0.0;2727508.730762663;3.400874434258443;0.2912639001451879
2228;2019-07-21 21:21:45.122;614;615;203;203;188;26;196;3;-17;14;775;249;-16;47;195;163;258;565;188;204;196;-112;614;335;340;132;340;307;615;-2.0;-1.0;1219.0;317.0;0.0;0;0;81;1;0;0;1;0;0;0;1;1;1;1;0;21341.82421875;10609.3388671875;3117.18530273438;4045.31005859375;576.0;295524;497.0;0.0;Calculated values ==>;1563736905.122;334.56;334.66;293.46000000000004;293.46000000000004;291.96000000000004;275.76000000000005;271.6637117239857;292.76000000000005;273.46000000000004;271.46000000000004;274.56;350.66;298.06;271.56;277.86;292.66;289.46000000000004;298.96000000000004;329.66;293.56;292.76000000000005;322.86;330.76000000000005;261.96000000000004;240.83765695389522;268.43790593516167;271.6637117239857;291.96000000000004;6140000.0;3350000.0;3400000.0;1320000.0;3400000.0;3070000.0;6150000.0;0.0;0.0;0.20316666666666666;0.05283333333333333;0.0;0.0;0.0;10609.3388671875;3117.18530273438;4045.31005859375;21341.82421875;483879.8792390293;483910.89068707393;254691.85216530817;254691.85216530817;249133.19558184364;431720.082569444;462161.74604187097;438141.6509260687;471199.8837895049;530950.7696556927;473387.15195252;438297.7194993918;447600.3881133133;462031.0640981924;458588.7599558128;413931.8487342763;476607.40721145435;463203.192860954;462161.74604187097;208636.25808486674;241669.27786274583;458756.9094013786;193827.54801972123;193719.06553897884;270.62828726496065;1541419.121308805;675263.7726100243;92529.78184599445;581559.1412330827;0;60;60;98;103;102;91;0;55;61;470968598440.0384;184843338515.12405;407953306305.04114;49636.4819071396;13997.10125966423;-0.0;0.0;2132692.6451931973;338026.6748115282;0.0;2727508.730762663;3.5805861313235274;0.3203132799618516
2229;2019-07-21 21:22:45.112;615;615;202;202;188;26;197;4;-19;14;778;250;-20;44;196;165;258;566;189;205;196;-110;606;339;342;133;343;306;607;-2.0;0.0;1387.0;454.0;0.0;0;0;84;1;0;0;1;0;0;0;1;1;1;1;0;21320.6484375;10686.4931640625;3090.69848632812;4004.099609375;574.0;295525;497.0;0.0;Calculated values ==>;1563736965.112;334.66;334.66;293.36;293.36;291.96000000000004;275.76000000000005;272.10816812424576;292.86;273.56;271.26000000000005;274.56;350.96000000000004;298.16;271.16;277.56;292.76000000000005;289.66;298.96000000000004;329.76000000000005;293.66;292.76000000000005;322.86;330.56;262.16;241.05796691057077;268.3187672390254;272.10816812424576;292.06;6060000.0;3390000.0;3420000.0000000005;1330000.0;3429999.9999999995;3060000.0;6070000.0;0.0;0.0;0.23116666666666666;0.07566666666666667;0.0;0.0;0.0;10686.4931640625;3090.69848632812;4004.099609375;21320.6484375;484913.41443670384;484802.46236241586;254727.70851208482;254727.70851208482;249471.10603656634;431480.97241316177;461988.7563004571;438054.9754168444;471066.5657476867;531339.5441984396;473636.56074520265;437898.67151236854;447367.9854087869;461705.09034416114;458215.6686850005;416866.46692616167;477722.8809278078;463033.67154922616;461857.63291117485;208636.25808486674;240832.718256323;458801.80101079843;194444.03628414427;193719.06553897884;270.89309376753806;1541774.582660896;675441.2082994351;92596.84908016921;581610.864975939;0;60;60;98;103;102;91;0;55;61;471173164340.0709;184922825265.1367;408137175655.0704;56314.72876284252;20003.070864316833;-0.0;0.0;2133575.4247944616;338309.9623568118;0.0;2727508.730762663;4.292027981108798;0.4024987196942534
2230;2019-07-21 21:23:45.113;613;615;202;202;187;27;197;5;-18;15;780;250;-20;40;197;166;258;561;187;206;196;-108;614;336;341;132;341;308;615;-3.0;-1.0;1160.0;370.0;0.0;0;0;89;1;0;0;1;0;0;0;1;1;1;0;0;21903.14453125;11207.2353515625;3123.7353515625;4032.48510742188;573.0;295526;496.0;0.0;Calculated values ==>;1563737025.113;334.46000000000004;334.66;293.36;293.36;291.86;275.86;271.77519066394296;292.86;273.66;271.36;274.66;351.16;298.16;271.16;277.16;292.86;289.76000000000005;298.96000000000004;329.26000000000005;293.76000000000005;292.76000000000005;322.76000000000005;330.46000000000004;262.36;240.83765695389522;268.5567601203482;271.77519066394296;291.86;6140000.0;3360000.0;3410000.0;1320000.0;3410000.0;3080000.0;6150000.0;0.0;0.0;0.19333333333333333;0.06166666666666667;0.0;0.0;0.0;11207.2353515625;3123.7353515625;4032.48510742188;21903.14453125;483736.91986079107;483910.89068707393;254304.02239399476;254304.02239399476;248779.95609617833;431660.74602318485;462140.69624347467;437758.51091407164;471297.30857771443;531398.0311273183;473374.71432491386;437443.34373287327;446417.86147193075;462140.69624347467;458828.6807071776;413931.8487342763;476008.4798947545;463313.2772937481;462009.8508274908;208218.24852204052;240414.4444865203;459158.0845856794;193728.67060798625;193719.06553897884;270.5917712888394;1542134.786938505;675623.6590776405;92663.82173558728;581662.6527876414;0;60;60;98;103;102;91;0;55;61;471378067754.8234;185002326590.04065;408321378724.84784;47179.10245917651;16368.14719529108;-0.0;0.0;2134437.8877610797;338613.0608918338;0.0;2727508.730762663;3.4605278173169247;0.3204635968425314
2231;2019-07-21 21:24:45.113;613;615;205;205;189;26;198;3;-18;14;781;248;-20;38;197;166;258;568;186;207;197;-107;617;336;341;133;341;307;617;-2.0;-1.0;1102.0;264.0;0.0;0;0;93;1;0;0;1;0;0;0;1;1;1;1;0;22350.30859375;11502.802734375;3151.92895507812;4036.15405273438;571.0;295527;496.0;0.0;Calculated values ==>;1563737085.113;334.46000000000004;334.66;293.66;293.66;292.06;275.76000000000005;271.77519066394296;292.96000000000004;273.46000000000004;271.36;274.56;351.26;297.96000000000004;271.16;276.96000000000004;292.86;289.76000000000005;298.96000000000004;329.96000000000004;293.86;292.86;322.76000000000005;330.26000000000005;262.46000000000004;241.05796691057077;268.43790593516167;271.77519066394296;291.76000000000005;6170000.0;3360000.0;3410000.0;1330000.0;3410000.0;3070000.0;6170000.0;0.0;0.0;0.18366666666666667;0.044000000000000004;0.0;0.0;0.0;11502.802734375;3151.92895507812;4036.15405273438;22350.30859375;483400.0290823494;483686.8899457196;255367.37541049218;255367.37541049218;249404.4291159372;431660.74602318485;462271.42832239304;437985.2681005028;471066.5657476867;531577.6874793656;473268.4994320932;437671.5478804793;446326.41830174514;462140.69624347467;458828.6807071776;412767.3155615537;476812.9698315286;463443.0163266795;462140.69624347467;208218.24852204052;239577.9089402584;459103.1805611953;194352.19621374647;193719.06553897884;270.8447501145404;1542503.5657145467;675812.9093950234;92731.06039525525;581714.9499901967;0;60;60;98;103;102;91;0;55;61;471582667754.8234;185081826590.04065;408505878724.84784;44747.27420320091;11649.043311287749;-0.0;0.0;2135203.9408999328;338846.53747938864;0.0;2727508.730762663;3.0173164767251035;0.26388719383811465
2232;2019-07-21 21:25:45.124;615;616;202;201;188;28;198;5;-21;14;783;248;-22;35;198;167;258;568;187;207;197;-106;606;342;344;131;347;305;606;198.0;-1.0;1337.0;270.0;0.0;0;0;92;1;0;0;1;0;0;0;1;1;1;1;0;21837.658203125;11268.19140625;3064.115234375;3997.87963867188;570.0;295528;495.0;0.0;Calculated values ==>;1563737145.124;334.66;334.76000000000005;293.36;293.26000000000005;291.96000000000004;275.96000000000004;272.43898195401505;292.96000000000004;273.66;271.06;274.56;351.46000000000004;297.96000000000004;270.96000000000004;276.66;292.96000000000004;289.86;298.96000000000004;329.96000000000004;293.86;292.86;322.66;330.16;262.56;240.61611355647437;268.19934244402924;272.43898195401505;291.86;6060000.0;3420000.0000000005;3440000.0;1310000.0;3470000.0000000005;3050000.0;6060000.0;0.033;0.0;0.22283333333333333;0.045000000000000005;0.0;0.033;0.0;11268.19140625;3064.115234375;3997.87963867188;21837.658203125;484913.41443670384;485054.7669994278;254781.96693942722;254388.5374855847;249514.1645210661;431298.55289687274;461815.4734546952;437968.82056851813;471332.97713222547;531936.4951910102;473530.68270583387;437812.597326149;446287.039416296;461356.5932634558;458002.2514562416;416866.46692616167;478137.5653585772;462994.4217726062;461683.90579988866;207800.24178383037;239159.6471344744;459513.05619070306;196501.83677880402;196501.83677880402;271.73388805277017;1542871.8662815408;676002.702469042;92798.02295040962;581766.7598553114;0;60;60;98;103;102;91;0;55;61;471788205430.35913;185161041110.2471;408689512385.3264;53806.89288780796;11835.504873535458;-0.0;8751.008277695793;2136025.3761966983;339042.2779272765;0.0;2727581.66920143;4.0585188227499485;0.2940959984699711
2233;2019-07-21 21:26:45.144;613;613;202;201;187;34;199;9;-23;16;785;248;-25;29;198;169;258;546;185;208;198;-105;601;347;349;138;352;303;602;-2.0;-2.0;1543.0;198.0;0.0;0;99;88;1;0;0;1;0;0;0;1;0;1;1;0;20436.306640625;10859.4248046875;2994.0283203125;3097.98388671875;567.0;295529;495.0;0.0;Calculated values ==>;1563737205.144;334.46000000000004;334.46000000000004;293.36;293.26000000000005;291.86;276.56;272.9856168485579;293.06;274.06;270.86;274.76000000000005;351.66;297.96000000000004;270.66;276.06;292.96000000000004;290.06;298.96000000000004;327.76000000000005;293.96000000000004;292.96000000000004;322.66;329.86;262.66;242.14157278889297;267.9596281332873;272.9856168485579;291.66;6010000.0;3470000.0000000005;3490000.0;1380000.0;3520000.0000000005;3030000.0;6020000.0;0.0;0.0;0.25716666666666665;0.033;0.0;0.0;0.0;10859.4248046875;2994.0283203125;3097.98388671875;20436.306640625;485185.20945330954;485074.4624993109;255002.03857532237;254604.614057413;249326.84785206558;430988.63858405815;461181.8950349183;438109.25301780854;470593.2725848416;532294.6338887725;473792.03106838174;437798.07955487026;445822.8665406856;460585.14549566834;457464.8069255213;418591.32233620243;475362.4310092158;462372.34750612703;461049.02147969545;207800.24178383037;237904.88540968279;458525.1545924594;198226.57397380794;196501.83677880402;272.442416189964;1543224.2667494735;676187.1607363418;92857.17485716776;581817.2612130942;0;60;60;98;103;102;91;0;55;61;471996174730.293;185241768010.22144;408871973185.26843;61689.82896081549;8589.853160415498;-0.0;0.0;2136988.1697026915;339212.54598127765;0.0;2727654.6185787437;4.1459424397262445;0.32834593541700813
2234;2019-07-21 21:27:45.105;608;610;206;206;188;38;200;10;-24;18;787;245;-25;24;198;170;258;536;185;209;199;-103;603;348;350;139;353;303;604;-1.0;-1.0;1268.0;247.0;0.0;0;99;87;1;0;0;1;0;0;0;1;0;1;1;0;20557.318359375;10818.4951171875;2981.61010742188;3082.81079101562;565.0;295530;496.0;0.0;Calculated values ==>;1563737265.105;333.96000000000004;334.16;293.76000000000005;293.76000000000005;291.96000000000004;276.96000000000004;273.0942459734351;293.16;274.16;270.76000000000005;274.96000000000004;351.86;297.66;270.66;275.56;292.96000000000004;290.16;298.96000000000004;326.76000000000005;294.06;293.06;322.76000000000005;329.66;262.86;242.35481222062532;267.9596281332873;273.0942459734351;291.66;6030000.0;3479999.9999999995;3500000.0;1390000.0;3529999.9999999995;3030000.0;6040000.0;0.0;0.0;0.21133333333333332;0.04116666666666667;0.0;0.0;0.0;10818.4951171875;2981.61010742188;3082.81079101562;20557.318359375;484256.67575901846;484428.29740905616;256505.169635581;256505.169635581;249600.84648506128;430925.7729439634;461160.9377506379;437953.82195464283;470655.8473927239;532502.9854985223;473437.96359408915;437798.07955487026;445108.7251088686;460429.8402662555;457438.6886192025;417910.54934864835;473608.34390961146;462352.8632100253;461027.8975196058;208218.24852204052;237068.3971897606;458571.5327510914;197893.7631483436;196501.83677880402;272.3140937656972;1543565.6582421425;676367.6926468546;92908.64800014824;581867.0258319221;0;60;60;98;103;102;91;0;55;61;472205738425.17303;185324813995.1739;409053655015.1644;50732.692427731236;10731.234848646453;-0.0;0.0;2137924.415091736;339373.4503920343;0.0;2727654.6185787437;3.640599006681863;0.30615718974310135
