;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2235;2019-07-21 21:28:45.125;603;607;209;208;191;39;200;11;-24;20;785;242;-25;23;199;170;257;540;187;210;199;-101;603;349;351;140;354;303;605;-2.0;-1.0;1362.0;399.0;0.0;0;99;86;1;0;0;1;0;0;0;1;0;1;0;0;20957.13671875;10809.353515625;2972.44384765625;3074.83447265625;562.0;295531;499.0;0.0;Calculated values ==>;1563737325.125;333.46000000000004;333.86;294.06;293.96000000000004;292.26000000000005;277.06;273.20264511476705;293.16;274.26000000000005;270.76000000000005;275.16;351.66;297.36;270.66;275.46000000000004;293.06;290.16;298.86;327.16;294.16;293.06;323.06;329.36;263.06;242.56692532238324;267.9596281332873;273.20264511476705;291.86;6030000.0;3490000.0;3510000.0;1400000.0;3540000.0;3030000.0;6050000.0;0.0;0.0;0.22699999999999998;0.0665;0.0;0.0;0.0;10809.353515625;2972.44384765625;3074.83447265625;20957.13671875;483546.9763509432;483890.8487186167;257689.5631459353;257271.30733842668;250648.57156501454;430862.6128555636;461006.8955048023;437953.82195464283;470718.74820856744;532294.6338887725;473083.3453044321;437798.07955487026;444965.2754471953;460408.5339665152;457276.10456866643;417576.17457519384;474087.2619554997;462333.5003207398;460873.564739189;209472.28574929133;235813.6939595721;458618.2853979521;197386.85803692462;196501.83677880402;272.1158915100467;1543911.727352281;676547.9847960947;92959.97881523271;581916.6594872373;0;60;60;98;103;102;91;0;55;61;472416108525.1062;185408541895.14728;409235515615.1066;54608.70080932203;17371.889919508325;-0.0;0.0;2138802.55265008;339607.7211625966;0.0;2727654.6185787437;4.270164492491989;0.3889523489010997
2236;2019-07-21 21:29:45.116;602;606;210;211;193;34;201;11;-22;22;782;242;-23;23;200;169;257;551;186;210;200;-100;623;341;346;140;346;305;624;-3.0;-1.0;1227.0;334.0;0.0;0;99;91;1;0;0;1;0;0;0;1;0;1;1;0;22288.421875;11545.8984375;3190.05297851562;3011.63159179688;559.0;295532;507.0;0.0;Calculated values ==>;1563737385.116;333.36;333.76000000000005;294.16;294.26000000000005;292.46000000000004;276.56;272.3289490889957;293.26000000000005;274.26000000000005;270.96000000000004;275.36;351.36;297.36;270.86;275.46000000000004;293.16;290.06;298.86;328.26000000000005;294.16;293.16;323.86;329.06;263.16;242.56692532238324;268.19934244402924;272.3289490889957;291.76000000000005;6230000.0;3410000.0;3460000.0;1400000.0;3460000.0;3050000.0;6240000.0;0.0;0.0;0.2045;0.05566666666666666;0.0;0.0;0.0;11545.8984375;3190.05297851562;3011.63159179688;22288.421875;481124.8909220672;481593.3452275033;256964.94912996565;257367.9921176275;250534.25482303364;431359.6534126046;461905.5720509341;437812.597326149;470915.85626126267;531832.1696625018;472819.72876042995;437656.05685647397;444567.3504985989;461773.7929988115;458431.80727820273;409891.2439304472;473372.77254442;463086.39889513375;461773.7929988115;212816.51262364245;234559.02529450474;458719.98957552284;195393.63729107045;196501.83677880402;271.28445650971787;1544272.0529499028;676734.2506181104;93010.69175763403;581968.0059242805;0;60;60;98;103;102;91;0;55;61;472625177159.88684;185492529295.05914;409417888254.9153;49574.67732717356;14658.50027716785;-0.0;0.0;2139670.617237751;339874.60104263446;0.0;2727654.6185787437;3.6192633991944656;0.3238637758780529
2237;2019-07-21 21:30:45.096;606;607;204;204;192;33;201;11;-23;22;779;242;-25;22;200;170;257;558;185;211;201;-98;612;347;349;141;352;303;613;-2.0;0.0;1284.0;357.0;0.0;0;99;88;1;0;0;1;0;0;0;1;0;1;1;0;21523.26171875;11121.4091796875;3098.70043945312;2987.890625;556.0;295533;519.0;0.0;Calculated values ==>;1563737445.096;333.76000000000005;333.86;293.56;293.56;292.36;276.46000000000004;272.9856168485579;293.26000000000005;274.26000000000005;270.86;275.36;351.06000000000006;297.36;270.66;275.36;293.16;290.16;298.86;328.96000000000004;294.26000000000005;293.26000000000005;325.06;328.76000000000005;263.36;242.77792619122317;267.9596281332873;272.9856168485579;291.66;6120000.0;3470000.0000000005;3490000.0;1410000.0;3520000.0000000005;3030000.0;6130000.0;0.0;0.0;0.214;0.0595;0.0;0.0;0.0;11121.4091796875;3098.70043945312;2987.890625;21523.26171875;482959.4709215441;482989.8651385257;255190.5218873052;255190.5218873052;250654.42016333595;430988.63858405815;461447.2768507042;438109.25301780854;470781.97481897497;531669.3773530816;473083.3453044321;437798.07955487026;444821.6150417089;460852.5178084268;457600.8811923833;414319.99460369884;475803.53391761635;462767.05208785826;461447.2768507042;217833.21561994078;233304.39079467155;458767.2660139423;196985.25059619194;196501.83677880402;271.947287378033;1544637.028614179;676923.0818835703;93060.67111078375;582020.3947340207;0;60;60;98;103;102;91;0;55;61;472833607659.9531;185576801195.08594;409600227454.97327;51600.536518225956;15576.029917356147;-0.0;0.0;2140513.4629778033;340126.47147619614;0.0;2727654.6185787437;3.9037985519820033;0.34920335636830346
2238;2019-07-21 21:31:45.097;608;608;198;198;185;37;202;12;-24;22;775;241;-26;23;200;171;257;550;185;212;201;-97;610;352;353;138;356;303;610;-1.0;0.0;1227.0;205.0;0.0;0;99;86;1;0;0;1;0;0;0;1;0;1;1;0;20522.205078125;10903.5126953125;3000.13989257812;2997.54736328125;553.0;295534;536.0;0.0;Calculated values ==>;1563737505.097;333.96000000000004;333.96000000000004;292.96000000000004;292.96000000000004;291.66;276.86;273.5264737036516;293.36;274.36;270.76000000000005;275.36;350.66;297.26000000000005;270.56;275.46000000000004;293.16;290.26000000000005;298.86;328.16;294.36;293.26000000000005;326.76000000000005;328.46000000000004;263.46000000000004;242.14157278889297;267.9596281332873;273.5264737036516;291.66;6100000.0;3520000.0000000005;3529999.9999999995;1380000.0;3560000.0;3030000.0;6100000.0;0.0;0.0;0.2045;0.034166666666666665;0.0;0.0;0.0;10903.5126953125;3000.13989257812;2997.54736328125;20522.205078125;483471.5345169553;483471.5345169553;253024.8941758119;253024.8941758119;248279.99748742703;430671.36484660726;460965.25863777025;437953.82195464283;471182.93757713656;531252.369025014;472965.01554318523;437642.0229114993;444965.2754471953;460231.6107031601;456923.5641418908;415068.65561616264;474971.24344871065;462295.1400144604;460831.5935396137;224941.0041839467;232049.79005350024;459335.47050702886;199224.43161402454;196501.83677880402;272.8589187056922;1544987.4133433779;677106.6259579905;93110.55059193667;582071.2192504541;0;60;60;98;103;102;91;0;55;61;473044211169.6987;185660502589.98483;409782030484.75366;48820.16032465644;8887.127162177647;-0.0;0.0;2141350.3160644686;340330.33451594005;0.0;2727654.6185787437;3.4143899636447337;0.28055833495850035
2239;2019-07-21 21:32:45.127;606;607;198;198;182;40;203;14;-24;23;774;240;-25;22;201;172;257;550;185;213;202;-96;609;354;356;136;359;303;609;335.0;1.0;1303.0;188.0;0.0;0;100;86;1;0;0;1;0;0;0;1;0;1;1;0;20202.837890625;10922.6474609375;2973.25390625;3022.421875;549.0;295535;552.0;0.0;Calculated values ==>;1563737565.127;333.76000000000005;333.86;292.96000000000004;292.96000000000004;291.36;277.16;273.7412296467126;293.46000000000004;274.56;270.76000000000005;275.46000000000004;350.56000000000006;297.16;270.66;275.36;293.26000000000005;290.36;298.86;328.16;294.46000000000004;293.36;328.36;328.06;263.56;241.71165711629368;267.9596281332873;273.7412296467126;291.66;6090000.0;3540000.0;3560000.0;1360000.0;3590000.0;3030000.0;6090000.0;0.05583333333333333;0.00016666666666666666;0.21716666666666665;0.03133333333333333;0.0;0.05583333333333333;0.0;10922.6474609375;2973.25390625;3022.421875;20202.837890625;483298.3868980471;483441.26936570107;253074.69239035257;253074.69239035257;247272.7706969742;430542.39183029096;460635.26612677675;437953.82195464283;471547.0194386176;531148.0953184956;472846.6234936899;437798.07955487026;444821.6150417089;459897.8941259199;456733.5978404523;415437.3232049786;475095.23679054313;461972.54226096225;460500.8437552981;231631.59724164338;230377.04089860234;459745.36586501705;200231.88234640867;200231.88234640867;273.2649573601994;1545326.9583903165;677288.6015689293;93160.74208563626;582121.0224214259;0;60;60;98;103;102;91;0;55;61;473257017520.4425;185742743690.27228;409963921385.3894;51625.281218254844;8131.422483583062;0.0;14531.683678662994;2142187.7799362596;340472.2266741075;0.0;2727775.776491838;4.391001774647237;0.26279963545943846
2240;2019-07-21 21:33:45.118;603;605;201;200;184;43;206;17;-23;25;775;239;-25;22;201;172;257;551;185;214;205;-95;605;360;360;134;365;304;606;1416.0;-1.0;1283.0;282.0;0.0;0;95;86;1;0;0;1;0;0;0;1;0;1;1;0;19996.1484375;10827.8798828125;2905.95043945312;2989.83862304688;545.0;295536;563.0;0.0;Calculated values ==>;1563737625.118;333.46000000000004;333.66;293.26000000000005;293.16;291.56;277.46000000000004;274.38016830617;293.76000000000005;274.86;270.86;275.66;350.66;297.06;270.66;275.36;293.26000000000005;290.36;298.86;328.26000000000005;294.56;293.66;329.46000000000004;327.66;263.66;241.2770596917726;268.0796299477929;274.38016830617;291.66;6050000.0;3600000.0;3600000.0;1340000.0;3650000.0;3040000.0;6060000.0;0.23600000000000002;0.0;0.21383333333333335;0.047;0.0;0.23600000000000002;0.0;10827.8798828125;2905.95043945312;2989.83862304688;19996.1484375;483321.4602406854;483493.8051692176;254388.5374855847;253998.0585067323;248090.81603448986;430148.3826014536;460418.5278520168;437883.18805776763;472007.13841251616;531177.0275974341;472595.8932732164;437570.5891863215;444622.5063410642;458951.5699418567;455741.6133297435;416876.55791587516;475615.9356750233;461495.6585078262;460283.3014425634;236231.924509345;228704.35009887922;460153.0218106556;201898.07098642678;201898.07098642678;273.94427554552;1545661.8996939666;677469.8287751112;93210.83674107514;582170.0084419166;0;60;60;98;103;102;91;0;55;61;473471785300.21716;185823731540.18732;410145994070.19836;50461.48420042172;12137.982688738753;-0.0;60978.91438764825;2143038.375372066;340641.11304694315;0.0;2728404.9370868164;7.389430015681259;0.2302477588118789
2241;2019-07-21 21:34:45.098;598;601;204;204;186;54;209;23;-23;28;776;239;-25;20;201;174;257;548;186;214;208;-95;603;375;370;136;380;304;603;1177.0;-1.0;1356.0;457.0;0.0;38;92;86;1;0;0;1;0;0;0;1;0;1;1;0;21216.109375;10801.9892578125;3952.42016601562;2966.01000976562;540.0;295537;572.0;0.0;Calculated values ==>;1563737685.098;332.96000000000004;333.26000000000005;293.56;293.56;291.76000000000005;278.56;275.94376602880345;294.06;275.46000000000004;270.86;275.96000000000004;350.76;297.06;270.66;275.16;293.26000000000005;290.56;298.86;327.96000000000004;294.56;293.96000000000004;330.36;327.16;263.66;241.71165711629368;268.0796299477929;275.94376602880345;291.76000000000005;6030000.0;3750000.0;3700000.0;1360000.0;3800000.0;3040000.0;6030000.0;0.19616666666666666;0.0;0.226;0.07616666666666667;0.0;0.19616666666666666;0.0;10801.9892578125;3952.42016601562;2966.01000976562;21216.109375;482834.44441002427;483262.3071248788;255748.9203190602;255748.9203190602;248924.9836019342;429116.5711722346;459260.26013809856;437883.18805776763;472036.2627623985;531281.3534008304;472595.8932732164;437570.5891863215;444333.52089386596;456527.19643919845;453485.0264622246;417576.17457519384;475537.6114990033;459947.6112961071;459122.36138453893;239996.17471937067;226613.5671989835;459846.05822849274;205045.0302382305;205045.0302382305;275.23271346407574;1546005.2206973527;677650.0176017039;93260.45226900704;582227.1424792842;0;60;60;98;103;102;91;0;55;61;473690712300.2868;185904704540.21307;410328333270.25635;52621.42366721539;19407.344965258308;-0.0;49841.50312653417;2143897.1132631586;340903.90315156657;0.0;2729328.132731902;6.877392051339967;0.30992474859750047
2242;2019-07-21 21:35:45.109;592;596;207;207;186;69;207;35;-22;32;777;239;-24;20;201;169;257;551;185;213;206;-96;607;386;377;137;391;305;605;1225.0;-1.0;1477.0;480.0;0.0;98;89;89;1;0;0;1;0;0;0;1;0;1;1;0;23558.494140625;11069.1982421875;5562.76513671875;2958.1279296875;535.0;295538;577.0;0.0;Calculated values ==>;1563737745.109;332.36;332.76000000000005;293.86;293.86;291.76000000000005;280.06;277.0612115527968;293.86;276.66;270.96000000000004;276.36;350.86;297.06;270.76000000000005;275.16;293.26000000000005;290.06;298.86;328.26000000000005;294.46000000000004;293.76000000000005;330.86;326.66;263.56;241.92719264551067;268.19934244402924;277.0612115527968;291.66;6070000.0;3860000.0;3770000.0000000005;1370000.0;3910000.0;3050000.0;6050000.0;0.20416666666666666;0.0;0.24616666666666667;0.08;0.0;0.20416666666666666;0.0;11069.1982421875;5562.76513671875;2958.1279296875;23558.494140625;481516.10895022814;482320.5979890158;256856.81964444736;256856.81964444736;248840.50804567497;428316.9747201074;457864.328372652;437812.597326149;472295.8960165899;531310.4117884313;472463.4016818986;437499.1961693786;444132.64570135507;454692.17472559254;450806.86520196154;416163.8398561623;475739.1028084623;458703.9662816614;457723.8444739631;242087.5637286956;224522.8720964353;459591.1629779898;207808.35582290587;207808.35582290587;276.3412554741564;1546378.4107984505;677832.3109116023;93309.82913586797;582306.4502271205;0;60;60;98;103;102;91;0;55;61;473914853384.98047;185986619555.10114;410511066765.0066;56619.37745004835;20142.624572406716;-0.0;51024.41226625751;2144807.620166893;341233.5466541612;0.0;2730168.836126397;6.523012694313244;0.2964889997338396
2243;2019-07-21 21:36:45.099;583;588;209;209;189;76;204;47;-18;39;778;239;-20;19;200;164;257;551;185;212;203;-97;635;384;372;137;388;309;626;989.0;-2.0;1446.0;318.0;0.0;1;88;98;1;0;0;1;1;0;0;1;0;1;1;0;36386.06640625;12421.1171875;16898.755859375;2977.95288085938;529.0;295539;579.0;0.0;Calculated values ==>;1563737805.099;331.46000000000004;331.96000000000004;294.06;294.06;292.06;280.76000000000005;276.8598123268743;293.56;277.86;271.36;277.06;350.96000000000004;297.06;271.16;275.06;293.16;289.56;298.86;328.26000000000005;294.36;293.46000000000004;331.06;326.06;263.46000000000004;241.92719264551067;268.67533136820026;276.8598123268743;291.66;6350000.0;3840000.0;3720000.0000000005;1370000.0;3879999.9999999995;3090000.0;6260000.0;0.16483333333333333;0.0;0.24100000000000002;0.053000000000000005;0.0;0.16483333333333333;0.0;12421.1171875;16898.755859375;2977.95288085938;36386.06640625;476890.85001354135;478713.9830452891;256453.83271006795;256453.83271006795;249035.2298374505;428465.0848360747;458249.22149208706;437530.6787186241;472980.6827117325;531113.6018872296;471931.25547202793;437214.0438153077;443174.07890385523;455052.2762773418;450412.3352572675;404253.9951320765;473120.40839256346;459358.1254496827;458109.9359737484;242924.1476594651;222014.15119762826;459490.2302056566;207656.49531339234;207656.49531339234;276.27345364920296;1546877.8655467532;678028.0309147761;93359.28823140704;582493.5983722275;0;60;60;98;104;102;91;0;55;61;474139515935.0162;186068805855.1142;410695236065.0359;55399.67820066086;13347.187949290008;-0.0;41283.075468848685;2145740.9567154422;341512.5819115912;0.0;2730937.9369861344;3.406729043155689;0.15088950369771278
2244;2019-07-21 21:37:45.110;581;584;207;206;184;53;174;49;-22;45;780;237;-24;20;201;145;257;553;186;213;173;-99;641;371;357;137;375;303;631;1297.0;-1.0;1245.0;234.0;0.0;17;87;94;1;0;0;1;1;0;0;1;0;1;1;0;37296.7734375;12174.8623046875;18021.2421875;2914.9033203125;523.0;295540;580.0;0.0;Calculated values ==>;1563737865.11;331.26000000000005;331.56;293.86;293.76000000000005;291.56;278.46000000000004;275.5313989812953;290.56;278.06;270.96000000000004;277.66;351.16;296.86;270.76000000000005;275.16;293.26000000000005;287.66;298.86;328.46000000000004;294.46000000000004;290.46000000000004;331.16;325.46000000000004;263.26000000000005;241.92719264551067;267.9596281332873;275.5313989812953;291.76000000000005;6409999.999999999;3710000.0;3570000.0000000005;1370000.0;3750000.0;3030000.0;6310000.0;0.21616666666666667;0.0;0.2075;0.039;0.0;0.21616666666666667;0.0;12174.8623046875;18021.2421875;2914.9033203125;37296.7734375;475860.2997791977;477521.9536313774;255403.79008890144;255019.31633373638;247122.7705289834;429398.2889081932;456517.28431931394;438264.37560948916;473566.98283907154;531773.6079719749;472491.0708470676;437953.82195464283;444533.65563525405;457344.94878049195;449918.83025600604;400966.47930707346;472796.9263656347;461820.26031341054;456378.44897120155;243342.44575359824;219505.55070137876;459288.27029601636;204673.2553890166;204673.2553890166;275.0704970901794;1547492.0017822837;678233.0349874551;93408.40436932443;582784.6517055507;0;60;60;98;104;102;91;0;55;61;474358256029.7172;186151020925.00183;410878869724.7849;48470.15744574805;9929.985581372992;-0.0;54410.272679348986;2146606.6973680058;341706.59391976334;0.0;2731735.5277511165;3.407036606837502;0.10763337669554782
2245;2019-07-21 21:38:45.130;595;597;211;210;184;46;153;43;-25;46;779;237;-26;19;202;135;257;560;184;212;152;-100;630;366;352;136;370;302;621;1398.0;-1.0;1031.0;101.0;0.0;22;89;88;1;0;0;1;1;0;0;1;0;1;1;0;36816.80859375;11578.1025390625;17804.896484375;2906.65991210938;520.0;295541;580.0;0.0;Calculated values ==>;1563737925.13;332.66;332.86;294.26000000000005;294.16;291.56;277.76000000000005;275.0112864084945;288.46000000000004;277.46000000000004;270.66;277.76000000000005;351.06000000000006;296.86;270.56;275.06;293.36;286.66;298.86;329.16;294.36;288.36;331.16;325.16;263.16;241.71165711629368;267.8393353686513;275.0112864084945;291.56;6300000.0;3660000.0;3520000.0000000005;1360000.0;3700000.0;3020000.0;6210000.0;0.233;0.0;0.17183333333333334;0.016833333333333332;0.0;0.233;0.0;11578.1025390625;17804.896484375;2906.65991210938;36816.80859375;479281.0914911853;480625.3520888973;257543.73478741889;257137.39697663102;247498.75795487463;429743.705733735;454423.3790500967;438024.4983934438;473794.00437491824;531744.4377471372;472623.515329904;437869.15320432716;444589.26801690354;458291.8972404618;449340.5888574132;406729.9718286884;475120.0062603689;462446.4246215312;454282.9581333604;243342.44575359824;218251.29456621417;459342.28828622616;204005.07372415808;204005.07372415808;274.78927690647004;1548109.8208391964;678431.0423423345;93456.93356744762;583083.302379293;0;60;60;98;104;102;91;0;55;61;474571026930.4948;186232948225.30124;411060430225.4484;40212.337805672265;4298.176445128146;-0.0;58314.747067344135;2147345.9645047337;341825.2014597566;0.0;2732675.2160441615;3.1844641506865465;0.05953258137191043
2246;2019-07-21 21:39:45.111;599;600;217;216;190;40;155;38;-26;44;777;237;-28;18;202;133;257;559;184;211;154;-101;619;359;346;134;363;300;610;1279.0;-2.0;757.0;80.0;0.0;5;78;82;1;0;0;1;1;0;0;1;0;1;1;0;37040.45703125;10952.78515625;16989.642578125;2849.23779296875;516.0;295542;579.0;0.0;Calculated values ==>;1563737985.111;333.06;333.16;294.86;294.76000000000005;292.16;277.16;274.27422755570615;288.66;276.96000000000004;270.56;277.56;350.86;296.86;270.36;274.96000000000004;293.36;286.46000000000004;298.86;329.06;294.26000000000005;288.56;331.06;324.76000000000005;263.06;241.2770596917726;267.5978703862781;274.27422755570615;291.56;6190000.0;3590000.0;3460000.0;1340000.0;3629999.9999999995;3000000.0;6100000.0;0.21316666666666664;0.0;0.12616666666666668;0.013333333333333334;0.0;0.21316666666666664;0.0;10952.78515625;16989.642578125;2849.23779296875;37040.45703125;481148.36238987837;482324.708151493;260821.89653977077;260376.24083134552;250061.68287491714;430214.79039162316;455711.33081271226;438320.22817239247;473857.65670332924;531686.3184860918;472887.75767088996;438011.42202021845;444843.92514786584;459405.1334793091;450324.76558622235;411568.4772396858;476320.4645240761;463217.0371347437;455573.3862515534;242924.1476594651;216578.99785978085;459550.90772862127;202217.18327761302;202217.18327761302;274.06408545754203;1548725.1031510727;678618.7402831191;93504.88419243941;583373.1650522999;0;60;60;98;104;102;91;0;55;61;474780360620.3084;186313922575.22913;411240973035.28766;29788.334164224678;3431.1163260134435;-0.0;54007.09726727829;2147929.1187133016;341889.5918360473;0.0;2733610.9350079163;2.832797325628817;0.03863071594906393
2247;2019-07-21 21:40:45.091;598;598;217;216;188;34;164;33;-28;42;774;236;-29;17;203;131;257;551;185;210;163;-102;615;352;339;137;356;299;607;1735.0;-1.0;477.0;319.0;0.0;1;79;75;1;0;0;1;1;0;0;1;0;1;1;0;37242.05859375;10448.8173828125;16916.833984375;2825.7919921875;511.0;295543;577.0;0.0;Calculated values ==>;1563738045.091;332.96000000000004;332.96000000000004;294.86;294.76000000000005;291.96000000000004;276.56;273.5264737036516;289.56;276.46000000000004;270.36;277.36;350.56000000000006;296.76000000000005;270.26000000000005;274.86;293.46000000000004;286.26000000000005;298.86;328.26000000000005;294.16;289.46000000000004;330.86;324.26000000000005;262.96000000000004;241.92719264551067;267.47669482898436;273.5264737036516;291.66;6150000.0;3520000.0000000005;3390000.0;1370000.0;3560000.0;2990000.0;6070000.0;0.2891666666666667;0.0;0.07949999999999999;0.05316666666666667;0.0;0.2891666666666667;0.0;10448.8173828125;16916.833984375;2825.7919921875;37242.05859375;481463.5058444197;482379.36818166275;261041.2148191792;260590.42869945266;249471.10603656634;430671.36484660726;458081.4787275353;438236.7768127522;473273.90776018414;531449.315300629;472901.6794314094;438082.61597026663;444899.4758313612;460635.26612677675;451293.79532891704;413167.0198669612;475492.61815768504;464127.55960852746;457947.1552558957;242087.5637286956;214488.6975840042;458985.09233437356;199119.5512174303;199119.5512174303;272.81740978535214;1549343.91777449;678797.0275221054;93552.16034335912;583655.6248390867;0;60;60;98;104;102;91;0;55;61;474985792120.3737;186395195475.25497;411420613135.3448;19009.81943482809;13816.184602717483;-0.0;74844.31550112291;2148335.6344429962;342033.27143466315;0.0;2734684.3388607367;3.5662528040493586;0.054412786343750054
2248;2019-07-21 21:41:45.112;598;598;215;214;184;27;171;26;-28;38;770;236;-30;17;203;129;257;552;183;210;171;-102;615;343;333;138;347;299;608;1652.0;-1.0;595.0;112.0;0.0;1;82;69;1;0;0;1;1;0;0;1;0;1;1;0;37494.0078125;9964.3798828125;17150.455078125;2835.68286132812;506.0;295544;576.0;0.0;Calculated values ==>;1563738105.112;332.96000000000004;332.96000000000004;294.66;294.56;291.56;275.86;272.5487779782249;290.26000000000005;275.76000000000005;270.36;276.96000000000004;350.16;296.76000000000005;270.16;274.86;293.46000000000004;286.06;298.86;328.36;294.16;290.26000000000005;330.76000000000005;323.76000000000005;262.96000000000004;242.14157278889297;267.47669482898436;272.5487779782249;291.46000000000004;6150000.0;3429999.9999999995;3329999.9999999995;1380000.0;3470000.0000000005;2990000.0;6080000.0;0.2753333333333333;0.0;0.09916666666666667;0.018666666666666668;0.0;0.2753333333333333;0.0;9964.3798828125;17150.455078125;2835.68286132812;37494.0078125;481463.5058444197;482265.30342056026;260074.40812986754;259635.06789026162;248009.80327577316;431237.1583312671;459963.5125247147;438236.7768127522;472752.1489716358;531033.1066175749;472901.6794314094;437928.15255369636;444899.4758313612;462016.90143306396;452599.05384050973;413167.0198669612;475519.0716180577;465008.4116776196;459963.5125247147;241669.27786274583;212398.47392691602;458829.2679732881;197875.34765065048;197875.34765065048;272.28636120253526;1549966.936307119;678967.1970375513;93599.35581303475;583939.6182771007;0;60;60;98;104;102;91;0;55;61;475187462680.0661;186477724350.1291;411600075925.07104;23835.841725241753;4871.139846022569;-0.0;72161.60806199235;2148692.806585297;342189.05364286137;0.0;2735909.8169891704;3.3678412584329203;0.01751589763016042
2249;2019-07-21 21:42:45.132;604;604;213;212;178;14;176;16;-28;32;766;235;-30;18;203;124;257;559;183;209;176;-102;600;333;326;137;337;300;602;879.0;0.0;1423.0;368.0;0.0;1;81;65;1;0;0;0;0;0;0;1;0;1;0;0;20358.00390625;9406.7568359375;0.0;2854.56640625;501.0;295545;577.0;0.0;Calculated values ==>;1563738165.132;333.56;333.56;294.46000000000004;294.36;290.96000000000004;274.56;271.4400167685773;290.76000000000005;274.76000000000005;270.36;276.36;349.76;296.66;270.16;274.96000000000004;293.46000000000004;285.56;298.86;329.06;294.06;290.76000000000005;330.86;323.26000000000005;262.96000000000004;241.92719264551067;267.5978703862781;271.4400167685773;291.46000000000004;6000000.0;3329999.9999999995;3260000.0;1370000.0;3370000.0000000005;3000000.0;6020000.0;0.1465;0.0;0.23716666666666666;0.06133333333333334;0.0;0.1465;0.0;9406.7568359375;0.0;2854.56640625;20358.00390625;484026.03002721496;483801.5509115321;259610.55010644425;259171.0935575075;246162.29612368313;431837.87352777255;461696.7963748212;438011.42202021845;472295.8960165899;530541.0285485887;472651.5595451328;437701.3939996297;444843.92514786584;463521.508419203;453635.8728624586;418602.42397295503;477292.6500988587;465897.41293385386;461696.7963748212;242087.5637286956;210308.32490665457;458985.09233437356;194022.3737925534;194022.3737925534;270.6999896388002;1550449.1971046545;679128.676985536;93646.79036316412;584082.5863761926;0;60;60;98;104;102;91;0;55;61;475385228580.00323;186560251850.10287;411779835825.0139;57866.06927132789;16251.04673723164;-0.0;39214.30290830223;2149373.8827931383;342365.13053707307;0.0;2736838.258957825;9.24300066789877;0.44686806058823547
2250;2019-07-21 21:43:45.123;605;594;207;201;183;28;183;11;-25;26;763;235;-26;20;197;126;257;510;181;204;182;-100;572;359;355;140;363;304;573;1163.0;-1.0;1671.0;463.0;0.0;1;88;72;1;0;0;0;0;0;0;1;0;1;1;0;19097.791015625;9224.2744140625;0.0;2930.56494140625;496.0;295546;577.0;0.0;Calculated values ==>;1563738225.123;333.66;332.56;293.86;293.26000000000005;291.46000000000004;275.96000000000004;274.27422755570615;291.46000000000004;274.26000000000005;270.66;275.76000000000005;349.46000000000004;296.66;270.56;275.16;292.86;285.76000000000005;298.86;324.16;293.56;291.36;330.86;322.76000000000005;263.16;242.56692532238324;268.0796299477929;274.27422755570615;291.26000000000005;5720000.0;3590000.0;3550000.0;1400000.0;3629999.9999999995;3040000.0;5730000.0;0.19383333333333336;0.0;0.2785;0.07716666666666666;0.0;0.19383333333333336;0.0;9224.2744140625;0.0;2930.56494140625;19097.791015625;487258.9698393358;485637.4746753923;410875.9032434079;408315.9542519298;249160.6661962738;430214.79039162316;458082.44237734104;437570.5891863215;471309.8407669174;529924.4241206498;472120.66958987404;437413.810930519;444333.52089386596;458720.27757983824;449291.6008762429;427118.7634016343;473641.64734116744;460924.1135309303;457945.6142810069;242087.5637286956;208218.24852204052;458719.98957552284;200990.0796121037;200990.0796121037;273.58463289871105;1550777.9460755815;679283.9122903341;93694.9925595965;584082.5863761926;0;60;60;98;104;102;91;0;55;61;475589497934.78894;186643339385.0157;411961008644.82385;65887.67191641965;19888.158052177176;-0.0;49806.54780332241;2150405.0092764446;342666.2454026629;0.0;2737579.98810358;11.15460055100749;0.5126354230290336
2251;2019-07-21 21:44:45.134;587;581;198;193;186;47;191;16;-16;25;762;235;-18;29;192;132;257;441;183;202;190;-99;565;377;371;146;382;316;565;1219.0;0.0;1577.0;288.0;0.0;1;99;98;1;0;0;0;0;0;0;1;0;1;1;0;19018.416015625;10660.3076171875;0.0;3087.4521484375;493.0;295547;576.0;0.0;Calculated values ==>;1563738285.134;331.86;331.26000000000005;292.96000000000004;292.46000000000004;291.76000000000005;277.86;276.14872888175563;292.26000000000005;274.76000000000005;271.56;275.66;349.36;296.66;271.36;276.06;292.36;286.36;298.86;317.26000000000005;293.36;292.16;330.76000000000005;322.46000000000004;263.26000000000005;243.81672145450628;269.49753711883926;276.14872888175563;291.46000000000004;5650000.0;3770000.0000000005;3710000.0;1460000.0;3820000.0000000005;3160000.0;5650000.0;0.20316666666666666;0.0;0.2628333333333333;0.048;0.0;0.20316666666666666;0.0;10660.3076171875;0.0;3087.4521484375;19018.416015625;485560.82496554975;484734.6227628941;410769.76271520485;253468.26565489045;250685.85738818967;428973.91024759493;456590.9731116423;436230.4633779831;470407.4988314594;528903.1482007372;470506.6334780036;435904.4363633043;443223.71530597605;454902.06168583204;446810.2537511093;429013.5914380461;464166.9467463265;458131.38596755697;456449.9811544118;241669.27786274583;206964.23671620517;457878.7329461329;206252.42525174544;206252.42525174544;275.7045717971161;1551095.6393680973;679449.647520249;93745.15189633537;584082.5863761926;0;60;60;98;104;102;91;0;55;61;475807337865.3567;186729155115.23935;412147042745.3087;60445.89435417945;12078.062769330598;-0.0;50831.803440891716;2151457.9820077256;342932.67941415164;0.0;2738418.794785838;8.972789943045223;0.34068926322224874
2252;2019-07-21 21:45:45.155;562;569;197;196;174;68;195;21;0;28;761;238;17;45;191;136;257;431;183;202;194;-211;568;381;372;150;386;335;569;1296.0;0.0;1085.0;329.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;1;0;0;18419.216796875;10456.6494140625;0.0;3256.98291015625;489.0;295548;575.0;0.0;Calculated values ==>;1563738345.155;329.36;330.06;292.86;292.76000000000005;290.56;279.96000000000004;276.55624918942954;292.66;275.26000000000005;273.16;275.96000000000004;349.26;296.96000000000004;274.86;277.66;292.26000000000005;286.76000000000005;298.86;316.26000000000005;293.36;292.56;330.66;322.06;252.06000000000003;244.62907804385475;271.6637117239857;276.55624918942954;291.46000000000004;5680000.0;3810000.0;3720000.0000000005;1500000.0;3860000.0;3350000.0;5690000.0;0.21600000000000003;0.0;0.18083333333333332;0.05483333333333333;0.0;0.21600000000000003;0.0;10456.6494140625;0.0;3256.98291015625;18419.216796875;481747.23704167583;482613.7260546949;408477.7841261618;254469.04542941754;246067.04549766798;428684.9695293014;456990.0837389877;434353.4276644185;470167.09449909057;527333.004680925;468257.81777978496;437221.89704564936;441714.2202167257;454077.5713055179;446663.87494768103;428210.94662728405;461983.41168072674;457970.49798369827;456849.3918133721;241250.99604349316;205292.2597576877;445303.7123679625;205429.5404755083;205429.5404755083;275.4095293535502;1551407.7288341545;679625.6837530322;93798.0406930119;584082.5863761926;0;60;60;98;104;102;91;0;55;61;476030315880.0166;186817986195.10385;412342411100.01074;41397.06959999459;13153.10042543624;-0.0;54306.68788897859;2152306.9704146935;343143.01269801316;0.0;2739295.25553285;7.9378574064702345;0.2544940723501377
2253;2019-07-21 21:46:45.134;537;550;203;203;178;67;191;21;-2;31;761;239;-1;49;191;140;256;457;184;202;190;-229;604;386;372;145;391;315;600;1678.0;-1.0;1454.0;491.0;0.0;0;0;1;1;0;1;1;0;0;0;1;1;1;1;0;31785.138671875;19915.640625;2700.2255859375;4089.48315429688;486.0;295549;574.0;0.0;Calculated values ==>;1563738405.134;326.86;328.16;293.46000000000004;293.46000000000004;290.96000000000004;279.86;277.0612115527968;292.26000000000005;275.26000000000005;272.96000000000004;276.26000000000005;349.26;297.06;273.06;278.06;292.26000000000005;287.16;298.76000000000005;318.86;293.36;292.16;330.56;321.76000000000005;250.26000000000002;243.61107973660833;269.38090353596624;277.0612115527968;291.56;6040000.0;3860000.0;3720000.0000000005;1450000.0;3910000.0;3150000.0;6000000.0;0.2796666666666667;0.0;0.24233333333333332;0.08183333333333334;0.0;0.2796666666666667;0.0;19915.640625;2700.2255859375;4089.48315429688;31785.138671875;473759.6759872872;476204.36613334995;255516.7015149536;255516.7015149536;246238.51802225967;428316.9747201074;456426.3451327903;438696.6425396976;471137.28958763636;528874.6327804642;471126.38409055327;438853.5955948907;446352.6365019328;453217.8400475637;446325.86984972545;416887.13144073467;461660.85461910255;457970.49798369827;456285.002545597;240832.718256323;204038.30555042345;444294.2261453905;206086.99228231076;206086.99228231076;275.68610544314583;1551825.952034329;679878.6975845647;93859.23981644974;584105.0803804519;0;60;61;99;104;102;91;0;56;61;476253437760.3572;186906455220.2389;412537342850.3083;56369.0719123734;19493.291971128692;-0.0;69972.0435369657;2153121.403110627;343414.97074975516;0.0;2740330.5491500134;5.46086873554698;0.1932330703305842
2254;2019-07-21 21:47:48.125;548;554;206;206;186;69;168;39;-13;38;742;245;-11;23;191;145;256;491;183;199;166;-243;614;390;374;139;394;313;607;1669.0;-1.0;1334.0;493.0;0.0;98;0;1;1;0;1;1;0;0;0;1;1;1;1;0;35836.37109375;20386.40234375;5713.390625;4080.4208984375;482.0;295550;572.0;0.0;Calculated values ==>;1563738468.125;327.96000000000004;328.56;293.76000000000005;293.76000000000005;291.76000000000005;280.06;277.46169734231523;289.96000000000004;277.06;271.86;276.96000000000004;347.36;297.66;272.06;275.46000000000004;292.26000000000005;287.66;298.76000000000005;322.26000000000005;293.06;289.76000000000005;330.36;321.36;248.86;242.35481222062532;269.14681796795327;277.46169734231523;291.46000000000004;6140000.0;3900000.0;3740000.0;1390000.0;3940000.0;3130000.0;6070000.0;0.2781666666666667;0.0;0.22233333333333333;0.08216666666666667;0.0;0.2781666666666667;0.0;20386.40234375;5713.390625;4080.4208984375;35836.37109375;474170.440181578;475941.2799784736;256328.62687483907;256328.62687483907;248756.7468810113;428017.0890761298;452783.91735953436;437408.94190281845;472621.17715536855;527030.6362916884;472117.0439433017;437726.80943762243;442945.74777951854;452696.4315501832;446342.68273852265;413174.833328787;466205.32439984183;457226.32384720515;452491.2582283222;239996.17471937067;202366.40377179522;443938.2837719036;206697.55571155986;206697.55571155986;275.93942051847864;1552417.5557173;680231.2900826352;93930.71626445968;584178.6890052038;0;60;61;99;104;102;91;0;56;61;476488394190.1224;186995902440.1495;412735134590.11066;51294.83152985649;19493.279822291577;-0.0;68371.61491674605;2154063.327684926;343756.054519392;0.0;2741540.883230701;4.610958917696445;0.1593615826812437
2255;2019-07-21 21:48:45.116;565;569;210;209;188;69;66;47;-12;46;740;248;-14;16;191;146;256;514;184;179;67;-247;621;390;375;135;392;315;603;1584.0;-2.0;1453.0;368.0;0.0;0;0;3;1;0;1;1;0;1;0;1;1;1;1;0;49198.55859375;20959.783203125;18106.373046875;4117.8779296875;480.0;295551;570.0;0.0;Calculated values ==>;1563738525.116;329.66;330.06;294.16;294.06;291.96000000000004;280.06;277.46169734231523;279.76000000000005;277.86;271.96000000000004;277.76000000000005;347.16;297.96000000000004;271.76000000000005;274.76000000000005;292.26000000000005;287.76000000000005;298.76000000000005;324.56;291.06;279.86;330.16;321.16;248.46000000000004;241.49495122638035;269.38090353596624;277.46169734231523;291.56;6210000.0;3900000.0;3750000.0;1350000.0;3920000.0000000005;3150000.0;6030000.0;0.264;0.0;0.24216666666666667;0.06133333333333334;0.0;0.264;0.0;20959.783203125;18106.373046875;4117.8779296875;49198.55859375;475875.5642812809;478642.37415547966;258240.6489255425;257815.79153755127;249644.4734906951;428017.0890761298;436303.4899609396;437109.2053401759;473923.1613037276;526664.2188465026;472211.26499287825;436787.6458509821;441476.05242402817;453044.5084580225;446501.5824288197;410323.4505029337;470368.87541207456;454209.56578100205;436480.95167554787;239159.6471344744;201530.46850934727;444284.5369560431;207539.13418150213;207539.13418150213;276.25982195090893;1553090.6426162538;680558.5623684546;93995.60921557047;584367.23235936;0;60;61;99;104;103;91;0;56;61;476701825484.88666;187073980110.06326;412914086329.913;55594.218898925494;14520.38470350518;-0.0;60440.63981842808;2154909.3990552397;344025.2868461766;0.0;2742560.485897577;3.0232294388621086;0.1053588933198346
2256;2019-07-21 21:49:45.116;573;574;214;214;191;47;40;44;-22;48;751;246;-25;7;193;134;256;529;186;181;40;-239;637;367;348;128;371;299;621;1263.0;-1.0;975.0;269.0;0.0;0;0;1;1;0;1;1;0;1;0;1;1;1;1;0;50767.015625;21563.333984375;17360.93359375;3945.62622070312;477.0;295552;568.0;0.0;Calculated values ==>;1563738585.116;330.46000000000004;330.56;294.56;294.56;292.26000000000005;277.86;275.1157276137837;277.16;277.56;270.96000000000004;277.96000000000004;348.26;297.76000000000005;270.66;273.86;292.46000000000004;286.56;298.76000000000005;326.06;291.26000000000005;277.16;329.96000000000004;320.86;249.26000000000002;239.943914813709;267.47669482898436;275.1157276137837;291.76000000000005;6370000.0;3670000.0000000005;3479999.9999999995;1280000.0;3710000.0;2990000.0;6210000.0;0.21050000000000002;0.0;0.1625;0.04483333333333333;0.0;0.21050000000000002;0.0;21563.333984375;17360.93359375;3945.62622070312;50767.015625;475127.34404687776;477226.0841548799;258783.76641769515;258783.76641769515;249947.483266769;429675.2189834977;438067.20010907965;439155.5389719587;475014.25861372735;529054.2280433484;474077.74980500946;438697.47117191745;443460.8629688132;456872.470919054;449005.7089079622;402651.5269248257;470344.5187718436;458929.88029722904;438067.20010907965;238323.1353838712;200276.58477070546;446460.2223480589;201777.65392228932;201777.65392228932;273.92862264520636;1553923.6890680767;680912.9216783504;94062.80508349038;584662.7932480319;0;60;61;99;104;103;91;0;56;61;476918725484.88666;187152880110.06326;413098286329.913;38573.906320571274;10969.935151088668;-0.0;49738.94947231937;2155694.133432069;344237.7061782982;0.0;2743478.6491416665;2.315909421419964;0.07401839129820623
2257;2019-07-21 21:50:45.106;593;595;214;213;190;43;71;37;-39;46;761;244;-41;-8;194;132;257;548;183;183;72;-227;630;365;345;130;368;284;616;1636.0;-1.0;1038.0;159.0;0.0;0;93;1;1;0;1;1;0;1;0;1;1;0;1;0;50163.80078125;21487.44921875;17185.935546875;2967.25463867188;475.0;295553;566.0;0.0;Calculated values ==>;1563738645.106;332.46000000000004;332.66;294.56;294.46000000000004;292.16;277.46000000000004;274.9066339382667;280.26000000000005;276.86;269.26000000000005;277.76000000000005;349.26;297.56;269.06;272.36;292.56;286.36;298.86;327.96000000000004;291.46000000000004;280.36;329.76000000000005;320.66;250.46000000000004;240.39332010688793;265.62235894841564;274.9066339382667;291.46000000000004;6300000.0;3650000.0;3450000.0;1300000.0;3679999.9999999995;2840000.0;6160000.0;0.27266666666666667;0.0;0.17300000000000001;0.026500000000000003;0.0;0.27266666666666667;0.0;21487.44921875;17185.935546875;2967.25463867188;50163.80078125;478984.2753860788;480912.38079021143;259102.45851569923;258679.02141589878;249802.81534328128;429811.8947417682;443679.662227422;439894.30340763397;474565.8909610861;531231.971128109;475776.00170953345;439599.29834418936;444347.8105909679;457501.3759310873;449076.409183834;406729.9718286884;473919.84653092286;459672.37607806444;443834.1269297422;237486.63934987856;199440.67485045042;447342.26116551;202794.34167627458;202794.34167627458;274.31598964930214;1554764.6390232397;681271.6184123456;94120.40282277092;584950.6358424869;0;60;61;99;104;103;91;0;56;61;477126590834.9197;187230267210.07556;413273157179.9408;41018.29337952518;6480.519866464739;-0.0;65723.51477911219;2156357.291218287;344383.1024000579;0.0;2744440.675979381;2.7190343290794603;0.050436410535814914
2258;2019-07-21 21:51:45.127;605;606;215;214;191;42;109;34;-40;45;763;241;-42;-11;195;132;257;554;181;172;109;-213;608;362;345;132;366;293;599;1405.0;-1.0;871.0;350.0;0.0;0;88;100;1;0;0;1;0;1;0;1;1;0;1;0;40993.81640625;12057.607421875;16320.5068359375;2985.98583984375;473.0;295554;565.0;0.0;Calculated values ==>;1563738705.127;333.66;333.76000000000005;294.66;294.56;292.26000000000005;277.36;274.5913991737795;284.06;276.56;269.16;277.66;349.46000000000004;297.26000000000005;268.96000000000004;272.06;292.66;286.36;298.86;328.56;290.36;284.06;329.66;320.46000000000004;251.86;240.83765695389522;266.74333088950624;274.5913991737795;291.26000000000005;6080000.0;3620000.0000000005;3450000.0;1320000.0;3660000.0;2930000.0;5990000.0;0.2341666666666667;0.0;0.1451666666666667;0.058333333333333334;0.0;0.2341666666666667;0.0;12057.607421875;16320.5068359375;2985.98583984375;40993.81640625;483268.30906620494;484420.6980715843;260726.38658408012;260271.81348686063;250924.77908901032;430014.67791919125;449375.27778246085;437747.1137894261;474212.47449241596;530759.0855130521;474272.3726477492;437439.655382592;442080.90240903996;457963.6984928254;449629.6300611973;415802.3522874833;476918.47616204596;458194.54107105307;449375.27778246085;237068.3971897606;198604.77482894104;448437.8364365284;200106.07968932143;200106.07968932143;273.2497859951375;1555524.5517113784;681551.2583914503;94170.03052383137;585229.9539234841;0;60;61;99;104;103;91;0;56;61;477333663285.4264;187308894720.26794;413446317765.3645;34497.556783531865;14486.019143587075;-0.0;58370.53722014349;2156986.810225749;344557.8847113081;0.0;2745475.1550228912;3.4228341579385755;0.09760188720752619
2259;2019-07-21 21:52:45.098;597;597;214;213;192;38;129;31;-34;43;763;237;-35;5;195;130;257;540;180;177;128;-196;604;358;341;137;361;294;595;1286.0;1.0;728.0;354.0;0.0;0;97;100;1;0;0;1;0;1;0;1;1;0;1;0;41740.55859375;12001.3388671875;16291.265625;3053.48217773438;472.0;295555;564.0;0.0;Calculated values ==>;1563738765.098;332.86;332.86;294.56;294.46000000000004;292.36;276.96000000000004;274.1680685717883;286.06;276.26000000000005;269.76000000000005;277.46000000000004;349.46000000000004;296.86;269.66;273.66;292.66;286.16;298.86;327.16;290.86;285.96000000000004;329.56;320.36;253.56000000000003;241.92719264551067;266.86631818009863;274.1680685717883;291.16;6040000.0;3579999.9999999995;3410000.0;1370000.0;3610000.0;2940000.0;5950000.0;0.21433333333333332;0.00016666666666666666;0.12133333333333333;0.059000000000000004;0.0;0.21433333333333332;0.0;12001.3388671875;16291.265625;3053.48217773438;41740.55859375;482577.8198387796;483597.5485129285;260569.19281328013;260112.678295461;251489.05535546862;430280.9020939914;452947.8377101109;438439.1573181969;473371.616014766;530683.4062110081;473675.38180951204;438286.6576737402;444184.07038373634;458764.56239000184;450065.7612301362;417227.96259631903;475334.8425340384;459501.4032382204;452807.53025202366;236650.15891445865;198186.82848740023;449315.9418199847;198900.2621504214;198900.2621504214;272.7554940302725;1556213.6716001972;681751.65270629;94220.335098306;585501.5873408208;0;60;61;99;104;103;91;0;56;61;477539363815.27594;187389555715.20895;413622332650.2357;29064.052613690095;14774.525100504236;0.0;54420.79112977675;2157516.234291634;344801.6047248607;0.0;2746414.6284600473;3.13466142930868;0.08985126352248449
2260;2019-07-21 21:53:45.128;589;589;212;211;190;34;142;28;-36;41;764;235;-37;8;196;128;257;539;179;184;141;-177;602;353;337;136;357;291;593;1368.0;-1.0;805.0;278.0;0.0;0;92;95;1;0;0;1;0;1;0;1;1;0;1;0;41405.3984375;11604.859375;16292.244140625;2966.01708984375;470.0;295556;563.0;0.0;Calculated values ==>;1563738825.128;332.06;332.06;294.36;294.26000000000005;292.16;276.56;273.6339639331285;287.36;275.96000000000004;269.56;277.26000000000005;349.56000000000006;296.66;269.46000000000004;273.96000000000004;292.76000000000005;285.96000000000004;298.86;327.06;291.56;287.26000000000005;329.46000000000004;320.16;255.46000000000004;241.71165711629368;266.49643012054327;273.6339639331285;291.06;6020000.0;3529999.9999999995;3370000.0000000005;1360000.0;3570000.0000000005;2910000.0;5930000.0;0.228;0.0;0.13416666666666668;0.04633333333333333;0.0;0.228;0.0;11604.859375;16292.244140625;2966.01708984375;41405.3984375;481659.6535857214;482690.23328717955;259806.45441992363;259356.98842876407;250834.08789086185;430607.02586249536;455429.61057016015;438804.5743133056;473306.2826088756;531013.9619201841;473833.5349362884;438653.51851114654;445206.05492039956;459534.26681895024;450680.0011709484;417921.27235275257;475434.0867997809;461049.8128703123;455292.84194367443;236231.924509345;197350.94305643384;451473.5982788219;198707.52694113084;198707.52694113084;272.6582351315076;1556906.9010166149;681948.4693840405;94270.52267342551;585773.2523533623;0;60;61;99;104;103;91;0;56;61;477742865515.17896;187471496665.1699;413797920400.15204;32213.020522433453;11711.494638646353;-0.0;58501.45182057994;2158027.131888663;345022.43191433063;0.0;2747356.117660197;3.318717128154258;0.07747582232038627
2261;2019-07-21 21:54:45.109;586;587;212;211;185;28;152;24;-38;38;763;234;-39;9;197;127;257;542;179;187;151;-159;601;348;331;135;351;290;594;1454.0;-1.0;686.0;242.0;0.0;0;87;70;1;0;0;1;0;1;0;1;1;0;1;0;40138.55859375;9875.9541015625;16435.650390625;2924.84619140625;470.0;295557;562.0;0.0;Calculated values ==>;1563738885.109;331.76000000000005;331.86;294.36;294.26000000000005;291.66;275.96000000000004;273.0942459734351;288.36;275.56;269.36;276.96000000000004;349.46000000000004;296.56;269.26000000000005;274.06;292.86;285.86;298.86;327.36;291.86;288.26000000000005;329.36;320.16;257.26000000000005;241.49495122638035;266.37251300914875;273.0942459734351;291.06;6010000.0;3479999.9999999995;3310000.0;1350000.0;3510000.0;2900000.0;5940000.0;0.24233333333333332;0.0;0.11433333333333334;0.04033333333333333;0.0;0.24233333333333332;0.0;9875.9541015625;16435.650390625;2924.84619140625;40138.55859375;481343.6402180779;482291.5545609813;259733.70907068904;259285.9728457019;248951.77395347483;430925.7729439634;457765.7561028185;438725.04157221253;473143.78782676667;530985.8859543431;473847.49772275164;438574.09084898385;445542.91890444525;460606.5286895085;451432.1166239957;418263.3313293495;475755.5540628389;462356.4832504347;457632.3837888731;235813.6939595721;197350.94305643384;453501.8071816641;197868.41226111987;197868.41226111987;272.30399526011325;1557586.2188058284;682127.4194773724;94319.5976553919;586045.8984422694;0;60;61;99;104;103;91;0;56;61;477943202055.0006;187552770920.09753;413972165204.9969;27537.941284568264;10310.54692846195;-0.0;62949.46910022553;2158524.8988937954;345205.89081350574;0.0;2748367.8881714838;3.4476810610194644;0.059572760818984716
2262;2019-07-21 21:55:45.119;587;589;211;211;179;21;159;18;-37;34;762;234;-38;14;197;123;257;545;178;190;159;-142;607;336;325;136;340;292;602;764.0;0.0;271.0;63.0;0.0;0;89;51;1;0;0;1;0;1;0;1;1;0;0;0;39913.4296875;8773.029296875;16935.326171875;2929.685546875;468.0;295558;561.0;0.0;Calculated values ==>;1563738945.119;331.86;332.06;294.26000000000005;294.26000000000005;291.06;275.26000000000005;271.77519066394296;289.06;274.96000000000004;269.46000000000004;276.56;349.36;296.56;269.36;274.56;292.86;285.46000000000004;298.86;327.66;292.16;289.06;329.26000000000005;319.96000000000004;258.96000000000004;241.71165711629368;266.62003547228215;271.77519066394296;290.96000000000004;6070000.0;3360000.0;3250000.0;1360000.0;3400000.0;2920000.0;6020000.0;0.12733333333333333;0.0;0.04516666666666667;0.0105;0.0;0.12733333333333333;0.0;8773.029296875;16935.326171875;2929.685546875;39913.4296875;480793.3758895668;481659.6535857214;258736.2250920871;258736.2250920871;246506.5784309863;431660.74602318485;459645.460518769;438430.3070074864;472622.7809936826;530731.0198959947;473586.3584460511;438278.2987301736;445851.9225161238;462292.3152292152;452978.5077389776;416163.8398561623;475212.9329709912;463640.93637177185;459645.460518769;235395.46725036926;196515.0671798046;455077.93986522715;195657.62872710498;195657.62872710498;271.37158021802577;1558253.429891383;682282.8535737005;94368.3935511639;586324.036262158;0;60;61;99;104;103;91;0;56;61;478140034854.96936;187634084470.08463;414146794304.9691;10965.232635663895;2723.913266950283;-0.0;33614.45058147188;2158845.8121530437;345314.52941853384;0.0;2749172.721618592;1.6517748702949713;0.007907171368369556
