;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2263;2019-07-21 21:56:45.120;594;593;209;207;169;15;165;10;-34;28;761;233;-36;18;196;118;257;545;177;192;164;-130;569;345;336;135;349;294;571;3087.0;1.0;2493.0;708.0;0.0;0;82;41;1;0;0;0;0;0;0;1;1;0;0;0;22889.673828125;7510.265625;0.0;2882.97509765625;468.0;295559;560.0;0.0;Calculated values ==>;1563739005.12;332.56;332.46000000000004;294.06;293.86;290.06;274.66;272.7676641592781;289.66;274.16;269.76000000000005;275.96000000000004;349.26;296.46000000000004;269.56;274.96000000000004;292.76000000000005;284.96000000000004;298.86;327.66;292.36;289.56;329.16;319.96000000000004;260.16;241.49495122638035;266.86631818009863;272.7676641592781;290.86;5690000.0;3450000.0;3360000.0;1350000.0;3490000.0;2940000.0;5710000.0;0.5145000000000001;0.00016666666666666666;0.4155;0.11800000000000001;0.0;0.5145000000000001;0.0;7510.265625;0.0;2882.97509765625;22889.673828125;486079.7614971104;485721.0795535102;412527.30331773806;411747.87782547576;244241.26231341428;431113.4868728058;458695.55755198613;438439.1573181969;472168.09959432366;530475.7436583448;473207.2668182153;438133.8669386556;446022.85309821967;460782.9056653087;450677.6145178903;427940.3075509794;478983.9662853419;462247.1258975034;458562.30605859874;234977.24436692704;196515.0671798046;456463.90377742366;197300.121553017;197300.121553017;272.06520242176964;1558776.7978093675;682418.5499594543;94416.8331971238;586465.1663322151;0;60;61;99;104;103;91;0;56;61;478338338159.7298;187715385824.98642;414322597234.7568;100193.26936043224;30581.32630247999;0.0;134419.39392812183;2159772.148440573;345592.07770700485;0.0;2750573.0269925143;25.51600570676065;0.7318634778852641
2264;2019-07-21 21:57:45.140;591;577;195;189;181;38;173;11;-28;25;761;233;-19;25;187;123;256;470;178;189;173;-120;558;369;362;142;375;305;559;1251.0;-1.0;1349.0;390.0;19.0;0;99;55;1;0;0;0;0;0;0;1;1;0;0;0;19301.435546875;8003.24560546875;0.0;3011.69677734375;466.0;295560;559.0;0.0;Calculated values ==>;1563739065.14;332.26000000000005;330.86;292.66;292.06;291.26000000000005;276.96000000000004;275.3239800832674;290.46000000000004;274.26000000000005;270.36;275.66;349.26;296.46000000000004;271.26000000000005;275.66;291.86;285.46000000000004;298.76000000000005;320.16;292.06;290.46000000000004;329.06;319.76000000000005;261.16;242.98782864720522;268.19934244402924;275.3239800832674;290.96000000000004;5580000.0;3690000.0;3620000.0000000005;1420000.0;3750000.0;3050000.0;5590000.0;0.2085;0.0;0.22483333333333333;0.065;0.0031666666666666666;0.21166666666666667;0.0;8003.24560546875;0.0;3011.69677734375;19301.435546875;486879.7652004475;484856.1852565005;412206.6801068195;252186.74541440952;249070.90486057595;429537.3511455088;455548.371065044;436868.48986907717;470944.3282388252;529639.2875359172;471749.00911544485;438280.32711488655;444856.06423827005;455359.3431150184;446955.7336585424;430594.24391398835;469483.9576405553;457778.76280914614;455548.371065044;234559.02529450474;195679.20071851107;456357.0063839512;203456.99487976052;206580.021666622;274.5916012235297;1559128.5075863039;682547.8723132676;94465.97183701691;586465.1663322151;0;60;61;99;104;103;91;0;56;61;478547807960.4953;187798513525.29022;414502357135.4137;52478.68445676469;16438.500747772392;-0.0;52698.30062266599;2161044.838815795;345984.04021115345;0.0;2752132.860890845;11.040955240671027;0.41622175670519035
2265;2019-07-21 21:58:45.121;574;571;188;186;176;60;181;18;-13;25;762;234;19;39;184;128;256;424;178;188;180;-122;559;380;369;146;384;320;560;1235.0;-1.0;1274.0;435.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;0;0;0;19598.94140625;10503.4375;0.0;3140.3017578125;465.0;295561;558.0;0.0;Calculated values ==>;1563739125.121;330.56;330.26000000000005;291.96000000000004;291.76000000000005;290.76000000000005;279.16;276.4546675782219;291.26000000000005;274.96000000000004;271.86;275.66;349.36;296.56;275.06;277.06;291.56;285.96000000000004;298.76000000000005;315.56;291.96000000000004;291.16;328.96000000000004;319.66;260.96000000000004;243.81672145450628;269.9613774848165;276.4546675782219;290.96000000000004;5590000.0;3800000.0;3690000.0;1460000.0;3840000.0;3200000.0;5600000.0;0.20583333333333334;0.0;0.21233333333333335;0.0725;0.0;0.20583333333333334;0.0;10503.4375;0.0;3140.3017578125;19598.94140625;484443.5890525075;483916.96766831103;251732.10483551773;250943.30864433813;247168.30823899395;428757.65804586536;455508.7268705376;435777.6710517899;470407.4988314594;528596.2345257666;469839.0470148672;440870.8640702983;443899.00311195897;453393.94982102123;445598.2690788657;430336.7927326803;462188.26620909676;456497.64675692306;455366.78467102646;234140.81001818314;195261.2709748474;455499.9846293212;205989.25694243796;205989.25694243796;275.6190488250254;1559452.5747401854;682702.045835262;94517.22225699034;586465.1663322151;0;60;61;99;104;103;91;0;56;61;478767038515.3001;187884886165.21332;414689797760.2468;48791.73992921906;18089.527757299034;-0.0;51330.207790801134;2161888.4917768626;346271.6826661422;0.0;2752999.490607177;8.664155276174053;0.3403335537811362
2266;2019-07-21 21:59:45.121;551;561;191;190;173;67;183;19;4;29;767;237;47;60;183;132;255;429;180;189;182;-224;560;381;369;148;385;339;560;1202.0;-1.0;1033.0;420.0;2.0;0;99;98;1;0;0;0;0;0;0;1;1;0;0;0;19039.70703125;10187.341796875;0.0;3319.73095703125;465.0;295562;557.0;0.0;Calculated values ==>;1563739185.121;328.26000000000005;329.26000000000005;292.26000000000005;292.16;290.46000000000004;279.86;276.55624918942954;291.46000000000004;275.06;273.56;276.06;349.86;296.86;277.86;279.16;291.46000000000004;286.36;298.66;316.06;292.06;291.36;328.86;319.66;250.76000000000002;244.22491754036054;272.10816812424576;276.55624918942954;291.16;5600000.0;3810000.0;3690000.0;1480000.0;3850000.0;3390000.0;5600000.0;0.20033333333333334;0.0;0.17216666666666666;0.07;0.0003333333333333333;0.20066666666666666;0.0;10187.341796875;0.0;3319.73095703125;19039.70703125;481132.8381891364;482530.2367159346;410158.77762629226;252533.92740366157;246083.289668693;428684.9695293014;455792.1050209973;434063.6841324135;470536.533594328;527662.6455696311;467570.315878446;441179.85986708855;443207.76175805676;453073.5408472635;446034.7859621164;429832.9287856104;462987.2514691674;456638.265642022;455650.499962124;233722.59852315116;195261.2709748474;444260.05507305986;204291.2790487944;204633.25163779355;274.97086844032566;1559774.5634771646;682874.4689960694;94571.05586294737;586465.1663322151;0;60;61;99;104;103;91;0;56;61;478988438515.3001;187973086165.21332;414887497760.2468;39559.149075229754;16797.814321698585;-0.0;50370.79449708231;2162624.749185233;346562.4105168005;0.0;2753846.998959576;7.901620124400747;0.2916227727507459
2267;2019-07-21 22:00:45.112;529;543;200;202;178;58;178;23;6;34;777;239;8;54;183;134;255;451;181;192;178;-228;594;376;360;149;380;322;589;1260.0;-1.0;1151.0;302.0;0.0;0;99;26;1;1;0;1;0;0;0;1;1;0;0;0;33003.12109375;20830.875;2773.3056640625;3133.20727539062;465.0;295563;556.0;0.0;Calculated values ==>;1563739245.112;326.06;327.46000000000004;293.16;293.36;290.96000000000004;278.96000000000004;276.0463484220469;290.96000000000004;275.46000000000004;273.76000000000005;276.56;350.86;297.06;273.96000000000004;278.56;291.46000000000004;286.56;298.66;318.26000000000005;292.36;290.96000000000004;328.76000000000005;319.66;250.36;244.42749628697553;270.1917013154234;276.0463484220469;291.26000000000005;5940000.0;3760000.0;3600000.0;1490000.0;3800000.0;3220000.0000000005;5890000.0;0.21;0.0;0.19183333333333333;0.050333333333333334;0.0;0.21;0.0;20830.875;2773.3056640625;3133.20727539062;33003.12109375;473815.69728298485;476517.7145894924;254933.5112060861;255753.54278951892;246668.65653042507;429045.3911783415;456579.465419306;438394.8210304723;470900.7917309485;530025.0471317364;470177.00543493766;438713.0932904429;445714.9870510074;453935.38129860454;447312.3308637922;419955.3254503708;462290.21848476585;458513.0163278268;456579.465419306;233304.39079467155;195261.2709748474;443623.2197800088;204129.01408622466;204129.01408622466;274.8845214503134;1560208.1886575494;683132.9153630012;94624.82228198835;586488.2737460926;0;61;61;100;104;103;91;0;56;61;479207105710.0707;188062172800.11984;415085768015.0388;44939.99063213817;12054.541686587134;-0.0;53014.59477994708;2163328.803058131;346802.8107511723;0.0;2754708.4146375773;4.114430599869677;0.1311450547688677
2268;2019-07-21 22:01:45.112;537;543;207;207;185;62;171;33;-12;38;768;242;-8;28;184;139;255;482;182;190;171;-242;602;384;368;136;388;312;595;1344.0;-1.0;1437.0;278.0;0.0;90;0;11;1;1;0;1;0;0;0;1;1;1;1;0;37270.3046875;20467.533203125;5292.85302734375;4083.04614257812;464.0;295564;555.0;0.0;Calculated values ==>;1563739305.112;326.86;327.46000000000004;293.86;293.86;291.66;279.36;276.8598123268743;290.26000000000005;276.46000000000004;271.96000000000004;276.96000000000004;349.96000000000004;297.36;272.36;275.96000000000004;291.56;287.06;298.66;321.36;292.16;290.26000000000005;328.66;319.56;248.96000000000004;241.71165711629368;269.02936301313275;276.8598123268743;291.36;6020000.0;3840000.0;3679999.9999999995;1360000.0;3879999.9999999995;3120000.0;5950000.0;0.224;0.0;0.2395;0.04633333333333333;0.0;0.224;0.0;20467.533203125;5292.85302734375;4083.04614257812;37270.3046875;474011.50198272424;475780.49541221006;257478.32527682438;257478.32527682438;248908.42179253834;428465.0848360747;454252.1552922749;437795.822197091;473013.45329280203;529838.9132164572;471890.2722768657;438426.0275072936;443889.7556836854;452699.556489102;446555.54248243227;417250.0134243914;466431.5782505657;456942.4933256349;454252.1552922749;232886.18681767926;194843.3435325042;444626.9957753168;206635.03879337836;206635.03879337836;275.8855139700523;1560793.8005390598;683477.0687646939;94684.9577271381;586555.4917351876;0;61;61;100;104;103;91;0;56;62;479425505710.0707;188147672800.11984;415275968015.0388;55363.00762518917;11026.96067349648;-0.0;55466.23409575282;2164164.6613769424;346995.156604173;0.0;2755612.4215448746;4.083183223404726;0.13443349291137272
2269;2019-07-21 22:02:45.103;553;558;208;207;187;62;152;41;-16;43;758;246;-14;15;184;141;255;505;182;186;151;-228;599;385;369;128;389;309;591;1303.0;-1.0;1379.0;155.0;0.0;98;0;12;1;1;0;1;0;0;0;1;1;1;1;0;37978.36328125;20548.509765625;5524.37353515625;4083.46630859375;463.0;295565;553.0;0.0;Calculated values ==>;1563739365.103;328.46000000000004;328.96000000000004;293.96000000000004;293.86;291.86;279.36;276.9606089950914;288.36;277.26000000000005;271.56;277.46000000000004;348.96000000000004;297.76000000000005;271.76000000000005;274.66;291.56;287.26000000000005;298.66;323.66;291.76000000000005;288.26000000000005;328.46000000000004;319.46000000000004;250.36;239.943914813709;268.67533136820026;276.9606089950914;291.36;5990000.0;3850000.0;3690000.0;1280000.0;3890000.0;3090000.0;5910000.0;0.21716666666666665;0.0;0.2298333333333333;0.025833333333333333;0.0;0.21716666666666665;0.0;20548.509765625;5524.37353515625;4083.46630859375;37978.36328125;476770.7825269742;478469.18654113525;258172.0464557562;257738.61057195795;249814.44943992718;428391.1821097931;451319.03338085645;437845.99643053644;474532.44719515945;529019.5636155247;472767.2142793991;438160.0216932036;442581.67753276543;452524.77070377587;446677.3279629448;418286.54155921744;470559.9015634227;456215.92260265833;451171.6687043738;232049.79005350024;194425.4183739577;447605.5162071043;207998.7667907969;207998.7667907969;276.4080296236765;1561420.77871064;683818.8178523546;94753.00178935258;586645.6217682473;0;61;61;100;104;103;91;0;56;62;479646572544.83875;188226860920.03674;415462240069.8434;52826.55494553347;6189.841026587942;-0.0;52809.04853223178;2165066.1058271327;347138.6084305211;0.0;2756514.5802217247;3.708189019986322;0.10404490104277339
2270;2019-07-21 22:03:45.144;558;562;210;209;195;61;132;46;-19;48;764;245;-20;4;185;142;255;516;182;180;131;-212;593;386;370;131;390;306;585;1151.0;-1.0;1475.0;183.0;0.0;98;99;11;1;1;0;1;0;0;0;1;0;1;1;0;37737.9296875;20264.99609375;5429.1337890625;3149.26245117188;463.0;295566;552.0;0.0;Calculated values ==>;1563739425.144;328.96000000000004;329.36;294.16;294.06;292.66;279.26000000000005;277.0612115527968;286.36;277.76000000000005;271.26000000000005;277.96000000000004;349.56000000000006;297.66;271.16;273.56;291.66;287.36;298.66;324.76000000000005;291.16;286.26000000000005;328.36;319.46000000000004;251.96000000000004;240.61611355647437;268.3187672390254;277.0612115527968;291.36;5930000.0;3860000.0;3700000.0;1310000.0;3900000.0;3060000.0;5850000.0;0.19183333333333333;0.0;0.24583333333333332;0.030500000000000003;0.0;0.19183333333333333;0.0;20264.99609375;5429.1337890625;3149.26245117188;37737.9296875;478229.6950836448;479760.3033733045;406488.1619228986;406001.0669843764;253154.84274108894;428316.9747201074;448142.7880814266;438054.9754168444;474631.2829063033;529876.7049705541;473043.9314399156;437898.67151236854;441568.68745396176;452498.8690146871;446641.89452109864;420280.867442092;473006.966224741;455199.057996161;447990.50265840243;231631.59724164338;194425.4183739577;448722.6451164444;208036.95685296835;208036.95685296835;276.42766290264956;1562052.1789822807;684159.1628121488;94813.31571551778;586736.9633702826;0;61;61;100;104;103;91;0;56;62;479868424040.3109;188304614015.20224;415646866145.2363;56546.096230286195;7340.91349203602;-0.0;46031.088537009105;2165978.1674053585;347251.44176854636;0.0;2757338.810872059;3.8108588957416654;0.12988679205085304
2271;2019-07-21 22:04:45.124;562;563;218;218;196;40;133;41;-32;49;776;241;-34;-6;187;133;255;524;180;183;133;-196;622;360;340;132;364;288;608;848.0;-1.0;855.0;46.0;0.0;0;95;1;1;1;0;1;1;0;0;1;0;1;1;0;53034.37890625;21117.509765625;17030.126953125;2930.2978515625;462.0;295567;550.0;0.0;Calculated values ==>;1563739485.124;329.36;329.46000000000004;294.96000000000004;294.96000000000004;292.76000000000005;277.16;274.38016830617;286.46000000000004;277.26000000000005;269.96000000000004;278.06;350.76;297.26000000000005;269.76000000000005;272.56;291.86;286.46000000000004;298.66;325.56;291.46000000000004;286.46000000000004;328.16;319.36;253.56000000000003;240.83765695389522;266.1237361191953;274.38016830617;291.16;6220000.0;3600000.0;3400000.0;1320000.0;3640000.0;2880000.0;6080000.0;0.14133333333333334;0.0;0.14250000000000002;0.007666666666666667;0.0;0.14133333333333334;0.0;21117.509765625;17030.126953125;2930.2978515625;53034.37890625;475299.5510301598;477158.5026096905;261421.775194554;261421.775194554;252366.4299588815;430148.3826014536;453679.53601484845;440060.04649245995;474600.1136263702;532481.2170682222;474918.3503460261;439763.6520481139;443826.2931882711;457176.8914327451;450143.0350842623;409466.7613643247;471261.69570385455;460453.85776906606;453679.53601484845;230795.22267914342;194007.49548133422;450203.89612078085;202377.82142425113;202377.82142425113;274.1311464230884;1562808.3627421674;684503.9020763481;94863.96183038916;586924.0614896915;0;61;61;100;105;103;91;0;56;62;480081353040.3786;188383487715.22733;415825006745.29297;33869.71707221976;1899.999906006728;-0.0;35517.30899547109;2166731.381361415;347328.4237110173;0.0;2758018.154328386;1.7354092098198515;0.03863955967732781
2272;2019-07-21 22:05:45.124;584;586;213;212;190;35;148;33;-51;45;775;236;-53;-21;188;130;255;541;178;188;148;-179;608;354;335;131;358;283;601;1305.0;-2.0;1007.0;144.0;0.0;0;76;100;1;0;0;1;1;0;0;1;0;1;1;0;42532.0546875;10236.009765625;16585.560546875;2794.77514648438;461.0;295568;549.0;0.0;Calculated values ==>;1563739545.124;331.56;331.76000000000005;294.46000000000004;294.36;292.16;276.66;273.7412296467126;287.96000000000004;276.46000000000004;268.06;277.66;350.66;296.76000000000005;267.86;271.06;291.96000000000004;286.16;298.66;327.26000000000005;291.96000000000004;287.96000000000004;328.06;319.26000000000005;255.26000000000002;240.61611355647437;265.49620691782997;273.7412296467126;290.96000000000004;6080000.0;3540000.0;3350000.0;1310000.0;3579999.9999999995;2830000.0;6010000.0;0.2175;0.0;0.16783333333333333;0.024;0.0;0.2175;0.0;10236.009765625;16585.560546875;2794.77514648438;42532.0546875;480241.5559949344;481343.6402180779;259680.6723216568;259239.6249668456;250463.08087106652;430542.39183029096;456576.8683572093;438332.9254587303;474340.9607716398;532751.0958496975;474985.07914269314;438032.86766729574;442712.3638021776;458285.0314232081;450790.34610119683;415087.8712413349;474738.20527306205;461878.8402637593;456576.8683572093;230377.04089860234;193589.57483703562;452128.4347765765;200144.5854536226;200144.5854536226;273.23059998342524;1563604.749688782;684765.1814057751;94911.67077203955;587204.1922188582;0;61;61;100;105;103;91;0;56;62;480283853040.3786;188462387715.22733;415996306745.29297;39975.94306419058;6047.612383750895;-0.0;55774.02153153011;2167346.761862552;347394.65381343197;0.0;2758778.915416111;3.4372092640684127;0.06881933633977717
2273;2019-07-21 22:06:45.125;595;597;209;208;181;29;162;26;-39;41;768;234;-40;-2;189;127;255;539;177;190;161;-164;602;347;330;134;351;291;594;1035.0;-1.0;797.0;101.0;0.0;0;77;100;1;0;0;1;1;0;0;1;0;1;1;0;43209.01171875;11969.318359375;16522.21875;2815.24633789062;461.0;295569;548.0;0.0;Calculated values ==>;1563739605.125;332.66;332.86;294.06;293.96000000000004;291.26000000000005;276.06;272.9856168485579;289.36;275.76000000000005;269.26000000000005;277.26000000000005;349.96000000000004;296.56;269.16;272.96000000000004;292.06;285.86;298.66;327.06;292.16;289.26000000000005;327.96000000000004;319.26000000000005;256.76000000000005;241.2770596917726;266.49643012054327;272.9856168485579;290.86;6020000.0;3470000.0000000005;3300000.0;1340000.0;3510000.0;2910000.0;5940000.0;0.1725;0.0;0.13283333333333333;0.016833333333333332;0.0;0.1725;0.0;11969.318359375;16522.21875;2815.24633789062;43209.01171875;482519.554255712;483710.26928176725;258405.2151458833;257971.78418622387;247522.3686108611;430988.63858405815;459250.70330512273;438350.5634741053;473565.85517348704;531428.4292399882;473717.0320850674;438198.6592380364;443789.4421625633;459533.28600944486;451610.04976892733;417250.0134243914;475310.12031637045;462893.8201535903;459118.9072288728;229958.8627652946;193589.57483703562;453156.8634281717;198532.67605409742;198532.67605409742;272.56395524944156;1564319.2704831192;684950.2288906666;94958.42173018919;587480.0949776348;0;61;61;100;105;103;91;0;56;62;480483356365.13763;188541889040.1313;416168509615.08496;31855.809378957714;4286.173820796917;-0.0;44951.124877648756;2167945.369775487;347480.7701336139;0.0;2759618.305624777;2.590272750760225;0.04783079328924487
2274;2019-07-21 22:07:45.115;595;596;210;209;179;21;169;19;-39;36;764;232;-40;3;190;124;255;544;178;193;168;-150;604;338;324;135;341;290;598;1960.0;0.0;211.0;103.0;0.0;0;74;76;1;0;0;1;1;0;0;1;0;1;1;0;42214.79296875;10358.9521484375;16807.771484375;2793.30908203125;461.0;295570;547.0;0.0;Calculated values ==>;1563739665.115;332.66;332.76000000000005;294.16;294.06;291.06;275.26000000000005;271.99741764416325;290.06;275.06;269.26000000000005;276.76000000000005;349.56000000000006;296.36;269.16;273.46000000000004;292.16;285.56;298.66;327.56;292.46000000000004;289.96000000000004;327.86;319.26000000000005;258.16;241.49495122638035;266.37251300914875;271.99741764416325;290.96000000000004;6040000.0;3379999.9999999995;3240000.0;1350000.0;3410000.0;2900000.0;5980000.0;0.3266666666666667;0.0;0.035166666666666666;0.017166666666666667;0.0;0.3266666666666667;0.0;10358.9521484375;16807.771484375;2793.30908203125;42214.79296875;482291.40313526854;483116.6184648314;258570.7077740556;258138.76949981795;246661.77463119116;431541.1909327263;461099.9175235943;438574.09084898385;472948.7829819323;531089.4619658806;473614.68902500195;438422.8600450664;444699.53411523066;461222.3633614229;452769.93576176674;416543.0675860821;475558.7559869618;464170.00760568713;460970.6782685699;229540.68826423294;193589.57483703562;454424.4977128195;196361.7756268012;196361.7756268012;271.6620201840496;1565031.0168781218;685136.2668001078;95005.15190236899;587757.7986046456;0;61;61;100;105;103;91;0;56;62;480679523665.1688;188622575590.1441;416342780565.1127;8517.79975198009;4430.076729143314;-0.0;86438.90819631114;2168281.760443841;347553.3934489714;0.0;2760713.040081077;3.3173122881202057;-0.037012380645170845
2275;2019-07-21 22:08:45.106;598;597;206;203;173;19;173;13;-37;30;761;231;-38;10;190;122;255;542;175;193;173;-137;579;343;331;137;348;292;579;2391.0;-1.0;1547.0;499.0;0.0;91;81;60;1;0;0;1;0;0;0;1;0;1;1;0;29485.416015625;8806.1669921875;5452.251953125;2764.2001953125;461.0;295571;547.0;0.0;Calculated values ==>;1563739725.106;332.96000000000004;332.86;293.76000000000005;293.46000000000004;290.46000000000004;275.06;272.5487779782249;290.46000000000004;274.46000000000004;269.46000000000004;276.16;349.26;296.26000000000005;269.36;274.16;292.16;285.36;298.66;327.36;292.46000000000004;290.46000000000004;327.86;319.26000000000005;259.46000000000004;241.92719264551067;266.62003547228215;272.5487779782249;290.66;5790000.0;3429999.9999999995;3310000.0;1370000.0;3479999.9999999995;2920000.0;5790000.0;0.3985;0.0;0.25783333333333336;0.08316666666666667;0.0;0.3985;0.0;8806.1669921875;5452.251953125;2764.2001953125;29485.416015625;485526.0697672658;485387.3797172205;407636.7622318586;256803.24347812647;245318.01823959278;431237.1583312671;460537.4962606925;438430.3070074864;472100.0868749512;530627.3065008719;473235.95110203675;438278.2987301736;445290.46234266215;460137.86306112877;451607.7430718248;424588.97345884057;477589.4991650821;463129.4996553859;460537.4962606925;229540.68826423294;193589.57483703562;455425.54664655734;196661.0995517514;196661.0995517514;271.8016485798162;1565628.4289937702;685295.9521697132;95051.45753274501;587943.2709747342;0;61;61;100;105;103;91;0;56;62;480875994189.9627;188704163350.0585;416517354374.9295;62336.16065567035;21520.57651671803;-0.0;105154.74408851303;2168872.121545835;347769.6164541435;0.0;2762309.4143563765;11.103548737092975;0.25831507094478007
2276;2019-07-21 22:09:45.086;590;589;200;197;174;34;179;12;-35;27;756;231;-37;12;188;130;255;488;175;191;179;-125;578;349;354;141;353;293;578;-2.0;-1.0;934.0;375.0;0.0;98;98;45;1;0;0;1;0;0;0;1;0;1;1;0;27337.376953125;7927.83349609375;5636.744140625;2874.78881835938;462.0;295572;546.0;0.0;Calculated values ==>;1563739785.086;332.16;332.06;293.16;292.86;290.56;276.56;273.20264511476705;291.06;274.36;269.66;275.86;348.76;296.26000000000005;269.46000000000004;274.36;291.96000000000004;286.16;298.66;321.96000000000004;292.26000000000005;291.06;327.76000000000005;319.36;260.66;242.77792619122317;266.74333088950624;273.20264511476705;290.66;5780000.0;3490000.0;3540000.0;1410000.0;3529999.9999999995;2930000.0;5780000.0;0.0;0.0;0.15566666666666668;0.0625;0.0;0.0;0.0;7927.83349609375;5636.744140625;2874.78881835938;27337.376953125;484525.7726102685;484386.42944994755;255590.73416839642;254348.47887533004;245705.35729680842;430862.6128555636;457696.2288926094;438510.57582547225;471275.1926151781;530032.5494640669;473104.5100257558;438206.06636572257;445375.3277671383;459082.2296024654;451684.1590336778;424880.6928663955;469677.77553191746;459330.1300862276;457696.2288926094;229122.51738040973;194007.49548133422;456004.74933195516;195753.88066264676;196661.0995517514;271.4602581847124;1566101.7944275688;685435.3556904919;95098.4334440155;588035.6484727779;0;61;61;100;105;103;91;0;56;62;481081425690.028;188787535550.08502;416692795874.9853;37789.12554701317;16265.679291831775;-0.0;0.0;2169706.2208053274;348084.39695749315;0.0;2763185.4117942145;3.2881318745800807;0.30300986831552584
2277;2019-07-21 22:10:48.127;576;579;197;195;173;42;182;14;-34;26;751;231;-35;21;187;136;255;471;177;191;182;-148;575;359;351;145;364;296;575;1043.0;-1.0;1106.0;469.0;0.0;98;99;37;1;0;0;1;0;0;0;1;0;1;0;0;25563.673828125;7389.02490234375;5449.185546875;2888.26782226562;462.0;295573;544.0;0.0;Calculated values ==>;1563739848.127;330.76000000000005;331.06;292.86;292.66;290.46000000000004;277.36;274.27422755570615;291.36;274.56;269.76000000000005;275.76000000000005;348.26;296.26000000000005;269.66;275.26000000000005;291.86;286.76000000000005;298.66;320.26000000000005;292.26000000000005;291.36;327.56;319.36;258.36;243.61107973660833;267.1113755279542;274.27422755570615;290.86;5750000.0;3590000.0;3510000.0;1450000.0;3640000.0;2960000.0;5750000.0;0.17383333333333334;0.0;0.18433333333333335;0.07816666666666668;0.0;0.17383333333333334;0.0;7389.02490234375;5449.185546875;2888.26782226562;25563.673828125;482908.19028344343;483328.4780874173;254524.52222042507;253707.63404286117;245474.17682123568;430214.79039162316;458587.2860036269;437989.56915575906;470641.3097209141;529283.9709073199;472708.9075615191;437835.6915274192;446055.1459418063;457176.8914327451;450764.4150246694;425744.45303650864;467463.75933632604;459802.3731094622;458587.2860036269;228286.1864045524;194007.49548133422;452954.19906303566;199589.53459774904;199589.53459774904;273.03290028862966;1566564.9798649384;685569.4654227493;95148.89300712914;588132.7134859511;0;61;61;100;105;103;91;0;56;62;481303645215.47845;188877684180.26776;416878451620.36163;43945.07303685985;19804.671272369906;-0.0;45022.44245272177;2170421.86047524;348400.2179261775;0.0;2763579.6145442724;6.916499987106452;0.30095388633116615
2278;2019-07-21 22:11:45.097;562;570;198;198;170;46;185;8;-27;26;743;232;-29;28;186;139;255;481;177;191;184;-225;581;364;355;151;369;302;581;1166.0;-1.0;1317.0;544.0;0.0;98;99;45;1;0;0;1;0;0;0;1;0;1;1;0;26222.8828125;7875.24267578125;5522.1220703125;2916.25366210938;463.0;295574;543.0;0.0;Calculated values ==>;1563739905.097;329.36;330.16;292.96000000000004;292.96000000000004;290.16;277.76000000000005;274.8017692304317;291.66;273.96000000000004;270.46000000000004;275.76000000000005;347.46000000000004;296.36;270.26000000000005;275.96000000000004;291.76000000000005;287.06;298.66;321.26000000000005;292.26000000000005;291.56;327.46000000000004;319.46000000000004;250.66000000000003;244.82967444194236;267.8393353686513;274.8017692304317;290.86;5810000.0;3640000.0;3550000.0;1510000.0;3690000.0;3020000.0;5810000.0;0.19433333333333333;0.0;0.2195;0.09066666666666667;0.0;0.19433333333333333;0.0;7875.24267578125;5522.1220703125;2916.25366210938;26222.8828125;480231.2305350803;481371.1884432916;254582.44906341098;254582.44906341098;244210.8209092348;429879.7862731237;458355.6712287806;437713.4967235476;469831.46409151924;527988.4168575022;472030.6264180923;437401.2382119444;445875.8662196725;456215.92260265833;450301.2652022473;423999.6233134499;468195.6420048485;459171.99905845977;458219.12774457596;227868.02628245065;194425.4183739577;443562.8026140072;199341.3339024001;199341.3339024001;272.9555482773079;1566974.7409928483;685690.2439395164;95194.8212832051;588219.5239571524;0;61;61;100;105;103;91;0;56;62;481504749314.73785;188961999779.95724;417048791919.7343;52322.68973924187;22142.746496519045;-0.0;50308.58460332951;2171183.5791454003;348732.1268680515;0.0;2764333.9212930757;7.648457731262681;0.3370992116060593
2279;2019-07-21 22:12:45.138;553;561;198;198;175;54;186;10;-22;27;731;235;-23;39;185;142;255;497;177;192;186;-227;579;376;365;149;380;307;578;1297.0;-1.0;1596.0;470.0;0.0;98;5;57;1;0;0;1;0;0;0;1;1;1;1;0;27612.5546875;8496.2490234375;5314.638671875;3985.90502929688;462.0;295575;542.0;0.0;Calculated values ==>;1563739965.138;328.46000000000004;329.26000000000005;292.96000000000004;292.96000000000004;290.66;278.56;276.0463484220469;291.76000000000005;274.16;270.96000000000004;275.86;346.26;296.66;270.86;277.06;291.66;287.36;298.66;322.86;292.36;291.76000000000005;327.36;319.36;250.46000000000004;244.42749628697553;268.43790593516167;276.0463484220469;290.86;5790000.0;3760000.0;3650000.0;1490000.0;3800000.0;3070000.0;5780000.0;0.21616666666666667;0.0;0.266;0.07833333333333334;0.0;0.21616666666666667;0.0;8496.2490234375;5314.638671875;3985.90502929688;27612.5546875;479177.69754267;480440.5757894085;254758.8055299642;254758.8055299642;246055.7547758995;429045.3911783415;456874.1274678485;437356.53477473935;470202.2318419094;526342.9333429966;471720.1980238826;437198.53567211574;446468.7530850537;454226.262538862;448541.5438814623;424588.97345884057;471047.9707370677;457709.1576469882;456874.1274678485;227449.86971758792;194007.49548133422;443733.8659650311;203466.32374536834;203466.32374536834;274.62777722267816;1567423.6762025452;685826.7662638504;95252.37857638187;588309.8920061949;0;61;61;100;105;103;91;0;57;62;481720896915.1979;189052061280.14893;417231616765.1234;62214.79613381269;18820.957473873583;-0.0;54778.32023800946;2172138.7104237257;349073.7243340683;0.0;2765210.2439134936;7.631379201146296;0.30857203720997584
2280;2019-07-21 22:13:45.108;543;552;197;197;179;67;186;26;-17;32;719;241;-18;46;183;146;254;496;178;192;186;-229;599;380;368;146;383;312;593;936.0;-2.0;1551.0;415.0;0.0;1;26;73;1;0;0;1;0;1;0;1;1;1;1;0;38865.4765625;9896.8896484375;15603.20703125;4203.61767578125;462.0;295576;541.0;0.0;Calculated values ==>;1563740025.108;327.46000000000004;328.36;292.86;292.86;291.06;279.86;276.4546675782219;291.76000000000005;275.76000000000005;271.46000000000004;276.36;345.06000000000006;297.26000000000005;271.36;277.76000000000005;291.46000000000004;287.76000000000005;298.56;322.76000000000005;292.36;291.76000000000005;327.26000000000005;319.36;250.26000000000002;243.81672145450628;269.02936301313275;276.4546675782219;290.96000000000004;5990000.0;3800000.0;3679999.9999999995;1460000.0;3829999.9999999995;3120000.0;5930000.0;0.156;0.0;0.2585;0.06916666666666667;0.0;0.156;0.0;9896.8896484375;15603.20703125;4203.61767578125;38865.4765625;475285.9840059533;477352.2516474819;253513.50696152681;253513.50696152681;246859.28082166237;428757.65804586536;456381.08230527566;437000.6383046333;471102.9871208479;524686.9612953467;471770.1925057732;436840.5790983701;446502.0201951406;453419.6649304307;448405.58560903656;417956.22952357796;468904.0809739838;457222.24678663525;456381.08230527566;227031.71669481136;194007.49548133422;444099.8192875329;204330.3804240092;204330.3804240092;274.98126725770857;1567977.3828047626;685979.9657814447;95320.59047594546;588484.120229447;0;61;61;100;105;104;91;0;57;62;481940686965.30273;189140517030.19113;417417223915.212;60145.26166214134;16584.052854727055;-0.0;39319.90949347757;2173157.8677389375;349368.618566071;0.0;2765994.003752339;3.9068926741473375;0.18428255347060646
2281;2019-07-21 22:14:45.119;544;548;200;200;175;41;175;32;-16;36;722;246;-18;46;185;132;254;506;177;194;174;-219;618;359;346;141;363;310;610;1202.0;-1.0;1416.0;221.0;0.0;1;27;77;1;0;0;1;0;1;0;1;1;1;1;0;40968.5234375;10509.912109375;16862.396484375;4217.34375;461.0;295577;540.0;0.0;Calculated values ==>;1563740085.119;327.56;327.96000000000004;293.16;293.16;290.66;277.26000000000005;274.27422755570615;290.66;276.36;271.56;276.76000000000005;345.36;297.76000000000005;271.36;277.76000000000005;291.66;286.36;298.56;323.76000000000005;292.56;290.56;327.16;319.26000000000005;251.26000000000002;242.77792619122317;268.7936212382143;274.27422755570615;290.86;6180000.0;3590000.0;3460000.0;1410000.0;3629999.9999999995;3100000.0;6100000.0;0.20033333333333334;0.0;0.23600000000000002;0.036833333333333336;0.0;0.20033333333333334;0.0;10509.912109375;16862.396484375;4217.34375;40968.5234375;473056.4087815321;474669.75251269154;253790.3032962986;253790.3032962986;244852.2173119411;430214.79039162316;458439.35360353265;437618.5379703155;472161.77640367835;525161.2166181371;472634.9975112546;437301.7563972805;446886.9935722994;457061.7909713768;450177.80367915705;410758.3932910457;468184.5215662124;460980.62764507247;458304.29390047217;226613.5671989835;193589.57483703562;446141.91560628044;200732.5830135493;200732.5830135493;273.48355187083547;1568642.7881057977;686150.0536395856;95390.77801975544;588754.7165252684;0;61;61;100;105;104;91;0;57;62;482154926235.00995;189226632815.07343;417603858124.9569;55905.08536979683;9039.24375049893;-0.0;51600.199414346884;2174125.131262023;349582.18518419244;0.0;2766751.810231257;3.689326089012845;0.11471964566424453
2282;2019-07-21 22:15:45.139;564;567;198;197;170;32;162;26;-16;34;732;246;-18;44;186;123;254;523;177;196;161;-198;618;350;337;137;354;309;611;995.0;-2.0;1342.0;170.0;0.0;1;17;82;1;0;0;1;0;1;0;1;1;1;1;0;41190.40625;10824.326171875;17146.7265625;4141.8623046875;460.0;295578;539.0;0.0;Calculated values ==>;1563740145.139;329.56;329.86;292.96000000000004;292.86;290.16;276.36;273.3108153835814;289.36;275.76000000000005;271.56;276.56;346.36;297.76000000000005;271.36;277.56;291.76000000000005;285.46000000000004;298.56;325.46000000000004;292.76000000000005;289.26000000000005;327.06;319.16;253.36;241.92719264551067;268.67533136820026;273.3108153835814;290.86;6180000.0;3500000.0;3370000.0000000005;1370000.0;3540000.0;3090000.0;6110000.0;0.16583333333333333;0.0;0.22366666666666665;0.028333333333333332;0.0;0.16583333333333333;0.0;10824.326171875;17146.7265625;4141.8623046875;41190.40625;476091.9811311218;477389.3319732714;252975.34417818164;252597.38550331525;243164.0023312215;430799.1582183253;458134.8909341707;437845.99643053644;472491.6353866644;526291.3901213051;472767.2142793991;437530.6787186241;446794.52036748576;458651.7747534489;450496.3534566729;410758.3932910457;470716.1226910481;462615.51467525994;458000.93490000715;226195.42121513622;193171.6564234249;449106.0526768096;198807.0320161693;198807.0320161693;272.6852340834047;1569327.674072225;686327.8982203125;95460.46129020584;589038.2203536885;0;61;61;100;105;104;91;0;57;62;482359894534.9448;189310060615.0469;417789620024.8979;53465.048374013444;7091.805585384808;-0.0;42982.98889490311;2175036.8528488586;349716.65540375246;0.0;2767540.2661979957;3.22424304141665;0.1057716261892005
2283;2019-07-21 22:16:45.110;581;584;199;198;169;25;161;18;-18;30;743;245;-19;39;187;119;255;539;179;197;160;-174;623;341;331;133;345;308;616;949.0;0.0;655.0;68.0;0.0;1;1;85;1;0;0;1;0;1;0;1;1;1;1;0;41514.3203125;11163.3544921875;17496.177734375;4054.10229492188;460.0;295579;537.0;0.0;Calculated values ==>;1563740205.11;331.26000000000005;331.56;293.06;292.96000000000004;290.06;275.66;272.3289490889957;289.26000000000005;274.96000000000004;271.36;276.16;347.46000000000004;297.66;271.26000000000005;277.06;291.86;285.06;298.66;327.06;292.86;289.16;326.86;319.16;255.76000000000002;241.05796691057077;268.5567601203482;272.3289490889957;291.06;6230000.0;3410000.0;3310000.0;1330000.0;3450000.0;3080000.0;6160000.0;0.15816666666666668;0.0;0.10916666666666666;0.011333333333333334;0.0;0.15816666666666668;0.0;11163.3544921875;17496.177734375;4054.10229492188;41514.3203125;478030.0058225732;479303.4590686531;253107.6538747715;252731.2254419433;242675.6059551892;431359.6534126046;458960.3132817426;437758.51091407164;472625.7912797831;527524.0176841324;472780.18299505295;437601.09044165985;446275.24975105154;460205.8817066485;451536.943171209;409026.90434125497;472542.85609986953;463642.75245993497;458828.0908661288;225359.1397227605;193171.6564234249;452299.4670167154;197176.46217752295;197176.46217752295;271.99977054602414;1570016.5470101489;686511.0403308875;95528.72798362857;589326.771688698;0;61;61;100;105;104;91;0;57;62;482560197674.7983;189391021464.98767;417974630559.7626;26263.540320406566;2891.394054844181;-0.0;41384.56593758116;2175700.9366251216;349799.8085239172;0.0;2768242.9893406564;2.156272188787392;0.03247426709452714
2284;2019-07-21 22:17:45.110;596;598;199;198;166;15;165;9;-20;24;755;243;-21;35;188;115;255;554;179;196;165;-152;601;339;332;129;344;306;600;3252.0;0.0;2015.0;686.0;0.0;97;1;86;1;0;0;1;0;0;0;1;1;1;1;0;29889.486328125;10728.8994140625;6044.40869140625;4047.19140625;459.0;295580;536.0;0.0;Calculated values ==>;1563740265.11;332.76000000000005;332.96000000000004;293.06;292.96000000000004;289.76000000000005;274.66;272.10816812424576;289.66;274.06;271.16;275.56;348.66;297.46000000000004;271.06;276.66;291.96000000000004;284.66;298.66;328.56;292.76000000000005;289.66;326.76000000000005;319.06;257.96000000000004;240.16925963744896;268.3187672390254;272.10816812424576;291.06;6010000.0;3390000.0;3320000.0000000005;1290000.0;3440000.0;3060000.0;6000000.0;0.542;0.0;0.3358333333333333;0.11433333333333334;0.0;0.542;0.0;10728.8994140625;6044.40869140625;4047.19140625;29889.486328125;482776.1753680811;483174.51761343464;253924.83525875237;253534.51242596126;242219.20128377233;431480.97241316177;459330.21537481115;437898.67151236854;472567.4425401675;528935.3484124116;472806.4404480321;437742.05038880615;446092.96027638344;460494.454094383;451325.53803129157;417598.62880514143;476796.8386114724;463365.5181363258;459330.21537481115;224941.0041839467;192753.74022246967;455209.91132762685;195468.37715611857;195468.37715611857;271.3069435967961;1570611.578732154;686693.4757801063;95596.23876447168;589522.9432422462;0;61;61;100;105;104;91;0;57;62;482759097674.7983;189469621464.98767;418158830559.7626;81416.17385464061;29697.11540694245;-0.0;143013.1163145314;2176598.2675765804;350071.3794360988;0.0;2769779.6366927573;12.205586394941209;0.2972993087746514
2285;2019-07-21 22:18:45.111;600;599;197;197;170;30;173;11;-21;22;767;241;-23;31;184;124;255;523;179;192;172;-133;591;351;346;131;356;305;590;1098.0;0.0;1659.0;542.0;0.0;98;1;85;1;0;0;1;0;0;0;1;1;1;1;0;28933.19140625;10504.310546875;5838.60546875;4026.45874023438;458.0;295581;535.0;0.0;Calculated values ==>;1563740325.111;333.16;333.06;292.86;292.86;290.16;276.16;273.4187578820637;290.46000000000004;274.26000000000005;271.06;275.36;349.86;297.26000000000005;270.86;276.26000000000005;291.56;285.56;298.66;325.46000000000004;292.36;290.36;326.66;318.96000000000004;259.86;240.61611355647437;268.19934244402924;273.4187578820637;291.06;5910000.0;3510000.0;3460000.0;1310000.0;3560000.0;3050000.0;5900000.0;0.183;0.0;0.2765;0.09033333333333333;0.0;0.183;0.0;10504.310546875;5838.60546875;4026.45874023438;28933.19140625;484469.6122022373;484441.0110698954;253674.85205999296;253674.85205999296;243884.77752531803;430735.4089219946;458169.09799002606;437968.82056851813;472110.68294196425;530266.2318028542;472701.01669056056;437656.05685647397;445717.11843896436;458058.41051450267;450460.4646887586;420924.2171007148;473421.0873050797;460715.27433744294;458033.76506992674;224522.8720964353;192335.8262164488;456802.91959280835;198141.8451781459;198141.8451781459;272.42511736410887;1571101.775884446;686870.4221459937;95663.52030388542;589621.97001094;0;61;61;100;105;104;91;0;57;62;482962501065.36084;189547622765.2034;418342133615.26953;66312.15869543793;23365.717055457844;-0.0;47560.221340195894;2177829.3575357264;350513.57707767957;0.0;2771367.7743127914;6.737472246251166;0.33259825163763146
2286;2019-07-21 22:19:45.131;588;591;199;200;173;43;181;15;-21;23;775;241;-23;34;181;133;255;516;179;190;180;-118;596;360;356;137;365;306;596;944.0;-1.0;1563.0;357.0;0.0;98;1;86;1;0;0;1;0;0;0;1;1;1;1;0;29036.021484375;10656.8125;5794.73095703125;4002.13745117188;457.0;295582;534.0;0.0;Calculated values ==>;1563740385.131;331.96000000000004;332.26000000000005;293.06;293.16;290.46000000000004;277.46000000000004;274.38016830617;291.26000000000005;274.66;271.06;275.46000000000004;350.66;297.26000000000005;270.86;276.56;291.26000000000005;286.46000000000004;298.66;324.76000000000005;292.16;291.16;326.56;318.86;261.36;241.92719264551067;268.3187672390254;274.38016830617;291.06;5960000.0;3600000.0;3560000.0;1370000.0;3650000.0;3060000.0;5960000.0;0.15733333333333333;0.0;0.2605;0.0595;0.0;0.15733333333333333;0.0;10656.8125;5794.73095703125;4002.13745117188;29036.021484375;482205.16305849573;482632.70981671434;254140.15364097874;254537.43428979174;244680.96464964;430148.3826014536;457646.94884360844;437742.05038880615;471414.1961389312;531026.2279586041;472568.6950954637;437427.84448784514;445950.30100830784;456173.9696025402;450143.0350842623;419296.21525381773;471590.6418046433;458877.4831168434;457509.50399660534;224104.74344509715;191917.91438739494;457363.1585810947;201267.98647171765;201267.98647171765;273.697975278733;1571585.0136839724;687046.8236188922;95730.44757378196;589718.9467959474;0;61;61;100;105;104;91;0;57;62;483173171265.2939;189628049565.17786;418525494715.21124;61601.49365040156;15237.662740507934;-0.0;40315.33209058233;2178895.6599539705;350835.3791408209;0.0;2772100.314689908;5.727794865251171;0.26255676585818377
2287;2019-07-21 22:20:45.092;578;583;198;198;175;53;186;21;-20;26;775;244;-22;34;179;139;255;527;180;191;185;-118;601;370;364;140;375;306;600;1163.0;0.0;1560.0;345.0;0.0;99;1;90;1;0;0;1;0;0;0;1;1;1;1;0;29293.5859375;11069.8125;5729.34912109375;3986.07299804688;456.0;295583;533.0;0.0;Calculated values ==>;1563740445.092;330.96000000000004;331.46000000000004;292.96000000000004;292.96000000000004;290.66;278.46000000000004;275.4277932560699;291.76000000000005;275.26000000000005;271.16;275.76000000000005;350.66;297.56;270.96000000000004;276.56;291.06;287.06;298.66;325.86;292.26000000000005;291.66;326.46000000000004;318.76000000000005;261.36;242.56692532238324;268.3187672390254;275.4277932560699;291.16;6010000.0;3700000.0;3640000.0;1400000.0;3750000.0;3060000.0;6000000.0;0.19383333333333336;0.0;0.26;0.0575;0.0;0.19383333333333336;0.0;11069.8125;5729.34912109375;3986.07299804688;29293.5859375;480188.90993155836;481027.5324404854;253534.51242596126;253534.51242596126;245212.6712039489;429467.9694778635;457037.6738942946;437898.67151236854;471309.8407669174;531026.2279586041;472925.217598231;437585.1090581189;445950.30100830784;454209.56578100205;449202.14490698726;417598.62880514143;472751.4754649556;457732.2313946309;456898.30145361554;223686.61821467688;191500.00471740507;456884.004578067;203996.20235167322;203996.20235167322;274.80483886791114;1572070.7777935031;687227.7611412365;95796.97272468076;589814.9183744431;0;61;61;100;105;104;91;0;57;62;483389030865.1703;189711095550.1303;418708975375.1062;60814.641981780784;14541.048628017643;-0.0;49020.856875926496;2179915.1313295867;351083.37376739667;0.0;2772844.299026513;5.983889514106784;0.24137211938181868
2288;2019-07-21 22:21:45.102;571;576;195;194;176;65;188;29;-20;31;770;246;-21;37;177;145;255;533;179;192;188;-165;596;385;374;141;389;308;595;1332.0;-1.0;1756.0;289.0;0.0;98;1;96;1;0;0;1;0;0;0;1;1;1;1;0;28663.8046875;11359.5185546875;5506.052734375;4009.89379882812;456.0;295584;532.0;0.0;Calculated values ==>;1563740505.102;330.26000000000005;330.76000000000005;292.66;292.56;290.76000000000005;279.66;276.9606089950914;291.96000000000004;276.06;271.16;276.26000000000005;350.16;297.76000000000005;271.06;276.86;290.86;287.66;298.66;326.46000000000004;292.36;291.96000000000004;326.36;318.76000000000005;256.66;242.77792619122317;268.5567601203482;276.9606089950914;291.06;5960000.0;3850000.0;3740000.0;1410000.0;3890000.0;3080000.0;5950000.0;0.222;0.0;0.29266666666666663;0.04816666666666667;0.0;0.222;0.0;11359.5185546875;5506.052734375;4009.89379882812;28663.8046875;479762.1261356586;480601.01197078056;252631.8394462142;252248.24952749308;245740.8356329131;428391.1821097931;455669.2051766602;437443.34373287327;471669.41905304807;530352.2848086851;472899.2166784271;437285.26766895736;445989.41915652953;451476.18247272406;447305.069999667;419296.21525381773;474289.8141419963;456237.7517836504;455669.2051766602;223268.49639005636;191500.00471740507;451859.312984414;207774.59705133853;207774.59705133853;276.323307694731;1572553.8365450106;687414.7033851779;95863.61688682024;589908.5623279485;0;61;61;100;105;104;91;0;57;62;483610467765.1351;189795409600.1169;418893206075.0769;67216.38652879583;11756.74715077647;-0.0;55032.603003821416;2180982.2343878783;351302.55859023484;0.0;2773711.555710734;6.419293468154986;0.22932468149092614
2289;2019-07-21 22:22:45.153;566;571;194;194;172;52;179;38;-19;37;765;247;-20;36;176;136;255;537;180;193;178;-200;641;366;353;141;370;308;632;1107.0;-1.0;1359.0;378.0;0.0;0;0;98;1;0;0;1;1;0;0;1;1;1;1;0;41178.25390625;12560.8330078125;17654.236328125;3986.40258789062;454.0;295585;531.0;0.0;Calculated values ==>;1563740565.153;329.76000000000005;330.26000000000005;292.56;292.56;290.36;278.36;275.0112864084945;291.06;276.96000000000004;271.26000000000005;276.86;349.66;297.86;271.16;276.76000000000005;290.76000000000005;286.76000000000005;298.66;326.86;292.46000000000004;290.96000000000004;326.26000000000005;318.56;253.16000000000003;242.77792619122317;268.5567601203482;275.0112864084945;291.16;6409999.999999999;3660000.0;3529999.9999999995;1410000.0;3700000.0;3080000.0;6320000.0;0.1845;0.0;0.2265;0.063;0.0;0.1845;0.0;12560.8330078125;17654.236328125;3986.40258789062;41178.25390625;473552.86321837653;475436.31036727055;250550.23354617902;250550.23354617902;243133.12191326907;429743.705733735;457857.80638448976;437601.09044165985;472260.1919623333;529829.0644156147;473018.1863709646;437443.34373287327;445846.1973067729;454628.09955475514;449490.0504249662;399742.97892756725;470164.4566096019;459757.68149621814;457721.05570040725;222850.3779558165;190664.19178205615;448171.38067539036;201380.32249002607;201380.32249002607;273.76853474749817;1573136.3484156872;687614.2090844151;95930.30933060696;590101.7287892306;0;61;61;100;106;104;91;0;57;62;483828753150.56494;189880081510.28366;419078163155.44116;53504.003941045055;15547.83666567795;-0.0;47294.86527731533;2181989.0927465423;351530.29019662243;0.0;2774565.009434324;3.401804055192717;0.1386326648670017
2290;2019-07-21 22:23:45.133;584;586;193;192;168;39;157;32;-20;38;761;247;-21;36;179;125;255;547;180;195;156;-199;629;358;346;139;362;307;621;1055.0;-1.0;1204.0;400.0;0.0;0;0;98;1;0;0;1;1;0;0;1;1;1;1;0;40116.09765625;12328.9189453125;17420.787109375;3985.96655273438;453.0;295586;529.0;0.0;Calculated values ==>;1563740625.133;331.56;331.76000000000005;292.46000000000004;292.36;289.96000000000004;277.06;274.1680685717883;288.86;276.36;271.16;276.96000000000004;349.26;297.86;271.06;276.76000000000005;291.06;285.66;298.66;327.86;292.66;288.76000000000005;326.06;318.46000000000004;253.26000000000002;242.35481222062532;268.43790593516167;274.1680685717883;291.16;6290000.0;3579999.9999999995;3460000.0;1390000.0;3620000.0000000005;3070000.0;6210000.0;0.17583333333333334;0.0;0.20066666666666666;0.06666666666666667;0.0;0.17583333333333334;0.0;12328.9189453125;17420.787109375;3985.96655273438;40116.09765625;477761.22020026407;479008.6282048932;250664.18111710742;250304.82540903284;242195.09047081842;430280.9020939914;455986.76273286226;437671.5478804793;472621.17715536855;529486.681345978;473149.78410087846;437514.20447033056;446041.1461244584;456389.4750447876;449327.91110277054;406250.1478326539;473137.08955595735;461113.1217133348;455849.1226598329;222014.15119762826;190246.288480595;448640.4271177886;198888.9388820012;198888.9388820012;272.7509968773023;1573813.575525255;687821.5545450663;95996.72359439946;590393.9232195205;0;61;61;100;106;104;91;0;57;62;484038383249.79834;189964053509.97656;419262601654.76666;47915.7102056946;16650.099215719158;-0.0;45182.16564760207;2182833.975306581;351798.51688927575;0.0;2775335.39447524;3.253172875672002;0.13650258384320915
