;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2291;2019-07-21 22:24:45.104;595;597;196;196;169;32;152;25;-20;35;761;246;-22;35;180;121;255;553;179;195;152;-181;625;350;339;137;353;306;617;1111.0;-1.0;473.0;267.0;0.0;0;0;98;1;0;0;1;1;0;0;1;1;1;1;0;40024.90234375;12177.4072265625;17429.75390625;4002.998046875;452.0;295587;528.0;0.0;Calculated values ==>;1563740685.104;332.66;332.86;292.76000000000005;292.76000000000005;290.06;276.36;273.3108153835814;288.36;275.66;271.16;276.66;349.26;297.76000000000005;270.96000000000004;276.66;291.16;285.26000000000005;298.66;328.46000000000004;292.66;288.36;325.96000000000004;318.36;255.06000000000003;241.92719264551067;268.3187672390254;273.3108153835814;291.06;6250000.0;3500000.0;3390000.0;1370000.0;3529999.9999999995;3060000.0;6170000.0;0.18516666666666665;0.0;0.07883333333333334;0.0445;0.0;0.18516666666666665;0.0;12177.4072265625;17429.75390625;4002.998046875;40024.90234375;479866.51622608374;481087.90777157765;251939.0532079231;251939.0532079231;242643.52370793704;430799.1582183253;456460.5562497922;437898.67151236854;472589.4791058512;529563.0046643513;473162.58225261164;437585.1090581189;446092.96027638344;457994.41410563304;450205.99899931764;408128.5769280139;474554.78195454064;462182.9142258877;456460.5562497922;221596.04284303306;189828.38726562503;450883.8911760437;197261.8595524061;197261.8595524061;272.06991076193634;1574481.0944039482;688025.6752244581;96063.266121838;590684.2040253577;0;61;61;100;106;104;91;0;57;62;484243783925.46466;190046813490.24506;419446412770.363;18970.202009510373;11286.180407251873;-0.0;47994.95867179932;2183391.0885085906;352031.2066990958;0.0;2776111.495217002;2.32820501296088;0.051751599706613104
2292;2019-07-21 22:25:45.134;602;603;201;200;170;23;159;18;-21;31;763;245;-23;32;182;118;255;559;181;196;158;-160;624;341;332;134;344;305;616;861.0;0.0;322.0;153.0;0.0;0;0;98;1;0;0;1;1;0;0;1;1;1;1;0;40760.09765625;12197.4267578125;17565.05078125;3987.57055664062;451.0;295588;526.0;0.0;Calculated values ==>;1563740745.134;333.36;333.46000000000004;293.26000000000005;293.16;290.16;275.46000000000004;272.3289490889957;289.06;274.96000000000004;271.06;276.26000000000005;349.46000000000004;297.66;270.86;276.36;291.36;284.96000000000004;298.66;329.06;292.76000000000005;288.96000000000004;325.76000000000005;318.26000000000005;257.16;241.2770596917726;268.19934244402924;272.3289490889957;291.26000000000005;6240000.0;3410000.0;3320000.0000000005;1340000.0;3440000.0;3050000.0;6160000.0;0.1435;0.0;0.05366666666666667;0.025500000000000002;0.0;0.1435;0.0;12197.4267578125;17565.05078125;3987.57055664062;40760.09765625;481009.6507761058;482072.82723648084;253868.12386823382;253486.59656627226;242999.97079170245;431359.6534126046;458536.16885870346;437968.82056851813;472592.1488768574;529848.3059433332;473175.48660142027;437656.05685647397;445859.90203062753;459695.98217179126;451394.87654492556;408580.9230047123;475585.21438359795;463365.5181363258;458403.3875016408;220759.83610629753;189410.48811896544;453567.1449922383;195824.3691952325;195824.3691952325;271.45794312966393;1575154.6393411271;688228.900402706;96129.88748753806;590975.9732093007;0;61;61;100;106;104;91;0;57;62;484445184575.36865;190128154140.2063;419629804420.2756;12995.085557032997;6572.440782823649;-0.0;37680.08912696959;2183657.5990935494;352180.1029531971;0.0;2776825.810927684;1.6962232262452601;0.02718317372690204
2293;2019-07-21 22:26:45.135;610;610;201;201;169;15;166;8;-24;25;767;244;-26;31;183;117;255;565;180;195;166;-142;597;338;334;130;343;302;596;4224.0;-1.0;1948.0;666.0;0.0;93;0;96;1;0;0;1;0;0;0;1;1;1;0;0;28938.615234375;11447.287109375;5835.98046875;3976.62670898438;450.0;295589;525.0;0.0;Calculated values ==>;1563740805.135;334.16;334.16;293.26000000000005;293.26000000000005;290.06;274.66;271.99741764416325;289.76000000000005;273.96000000000004;270.76000000000005;275.66;349.86;297.56;270.56;276.26000000000005;291.46000000000004;284.86;298.66;329.66;292.66;289.76000000000005;325.66;318.16;258.96000000000004;240.39332010688793;267.8393353686513;271.99741764416325;291.16;5970000.0;3379999.9999999995;3340000.0;1300000.0;3429999.9999999995;3020000.0;5960000.0;0.7040000000000001;0.0;0.32466666666666666;0.111;0.0;0.7040000000000001;0.0;11447.287109375;5835.98046875;3976.62670898438;28938.615234375;485206.33349087683;485317.04204601387;254937.911101307;254937.911101307;243340.5098864908;431541.1909327263;459146.1314380872;438179.53515710204;472533.2602288536;530493.7248521174;473450.9307491817;437869.15320432716;446301.07743510534;459986.0199319998;451786.3389258026;418962.52371460863;478891.3032731735;462937.39400433644;459146.1314380872;220341.7376933702;188992.59102226305;456056.405868323;195596.03183561697;195596.03183561697;271.3545086490327;1575735.4716282242;688425.9429686826;96196.25690414327;591170.9850529584;0;61;61;100;106;104;91;0;57;62;484644987905.1273;190207355460.11063;419811907455.0556;78758.77741170881;28911.10151763037;-0.0;185539.27012013906;2184422.2273609573;352475.8040669468;0.0;2778686.0032551847;13.791656020945563;0.22780425374773802
2294;2019-07-21 22:27:45.116;609;606;200;200;173;21;173;8;-24;21;772;243;-26;28;184;123;255;524;178;193;172;-127;590;341;341;130;345;302;590;822.0;-1.0;1203.0;525.0;0.0;1;0;96;1;0;0;1;0;0;0;1;1;1;1;0;25788.5859375;11234.720703125;2909.439453125;3975.56494140625;449.0;295590;524.0;0.0;Calculated values ==>;1563740865.116;334.06;333.76000000000005;293.16;293.16;290.46000000000004;275.26000000000005;272.3289490889957;290.46000000000004;273.96000000000004;270.76000000000005;275.26000000000005;350.36;297.46000000000004;270.56;275.96000000000004;291.56;285.46000000000004;298.66;325.56;292.46000000000004;290.36;325.56;318.06;260.46000000000004;240.39332010688793;267.8393353686513;272.3289490889957;290.96000000000004;5900000.0;3410000.0;3410000.0;1300000.0;3450000.0;3020000.0;5900000.0;0.137;0.0;0.20049999999999998;0.0875;0.0;0.137;0.0;11234.720703125;2909.439453125;3975.56494140625;25788.5859375;485839.71178743045;485421.19831015164;254875.9304530648;254875.9304530648;244901.0827331996;431359.6534126046;458967.64206615655;438179.53515710204;472145.33331970085;531015.0068793237;473332.91330946685;437869.15320432716;445875.8662196725;459805.94249866816;452103.409366124;421242.1353916883;473571.2167106198;461616.6283632891;458833.8796392148;219923.6425635755;188574.69595719432;457565.8487729742;195001.4722844981;195001.4722844981;271.1261393926909;1576191.3872185808;688614.8998449869;96262.50418288735;591243.840474051;0;61;61;100;106;104;91;0;57;62;484847423779.9471;190285330760.0412;419993050074.8943;48757.20160595709;22974.38294274166;-0.0;36145.039807596186;2185484.524017992;352908.04618370323;0.0;2780532.787502676;5.953546412812221;0.321815358902031
2295;2019-07-21 22:28:45.126;599;600;201;202;177;30;178;8;-28;19;776;241;-29;28;183;129;255;509;179;191;177;-114;591;348;349;135;353;299;592;476.0;0.0;1119.0;507.0;0.0;1;0;85;1;0;0;1;0;0;0;1;1;1;0;0;25171.3984375;10551.4189453125;2921.22778320312;3913.16748046875;448.0;295591;522.0;0.0;Calculated values ==>;1563740925.126;333.06;333.16;293.26000000000005;293.36;290.86;276.16;273.0942459734351;290.96000000000004;273.96000000000004;270.36;275.06;350.76;297.26000000000005;270.26000000000005;275.96000000000004;291.46000000000004;286.06;298.66;324.06;292.26000000000005;290.86;325.36;317.96000000000004;261.76000000000005;241.49495122638035;267.47669482898436;273.0942459734351;291.06;5910000.0;3479999.9999999995;3490000.0;1350000.0;3529999.9999999995;2990000.0;5920000.0;0.07933333333333333;0.0;0.1865;0.0845;0.0;0.07933333333333333;0.0;10551.4189453125;2921.22778320312;3913.16748046875;25171.3984375;484329.0960267888;484357.75599952834;255166.60258917726;255574.88579557097;246201.4943837078;430925.7729439634;458364.84017575165;438236.7768127522;471288.5232524436;531657.3694284931;473490.4630748804;438082.61597026663;446458.05325531313;458403.38794786204;451718.4752615798;420924.2171007148;471041.47532813053;460115.4328828832;458229.23831880884;219087.46209138638;188156.80290529504;458085.2211575826;196679.323749272;196679.323749272;271.82864237339214;1576616.1245327278;688796.4812672223;96328.25457629867;591292.4374658283;0;61;61;100;106;104;91;0;57;62;485054458279.9142;190364844010.02856;420173380124.8656;45050.464996339055;22088.798331002246;-0.0;20749.62655584992;2186266.384861313;353283.63528200984;0.0;2781006.988742666;5.055207011114462;0.3395214369332268
2296;2019-07-21 22:29:45.137;593;596;202;204;181;33;181;9;-27;20;773;242;-28;30;183;135;255;526;179;192;181;-110;624;347;347;138;351;300;625;547.0;-1.0;885.0;514.0;0.0;1;0;84;1;0;0;1;0;0;0;1;1;1;1;0;26450.865234375;11130.55859375;3215.64794921875;3918.30224609375;446.0;295592;521.0;0.0;Calculated values ==>;1563740985.137;332.46000000000004;332.76000000000005;293.36;293.56;291.26000000000005;276.46000000000004;272.9856168485579;291.26000000000005;274.06;270.46000000000004;275.16;350.46000000000004;297.36;270.36;276.16;291.46000000000004;286.66;298.66;325.76000000000005;292.36;291.26000000000005;325.26000000000005;317.76000000000005;262.16;242.14157278889297;267.5978703862781;272.9856168485579;291.06;6240000.0;3470000.0000000005;3470000.0000000005;1380000.0;3510000.0;3000000.0;6250000.0;0.09116666666666666;0.0;0.1475;0.08566666666666665;0.0;0.09116666666666666;0.0;11130.55859375;3215.64794921875;3918.30224609375;26450.865234375;479688.7725644118;480013.73622079357;253798.55128664596;254559.4374461174;246329.23201060804;430988.63858405815;459088.5701448043;438165.9764317512;470986.4579689568;531269.9684629661;473477.1806977309;438011.42202021845;446546.43397511006;458722.83461911156;452747.8705520784;408580.9230047123;469345.28937279247;460560.252468381;459088.5701448043;218669.37671819705;187321.02276691253;458017.63267245644;196173.5778395348;196173.5778395348;271.62160545838645;1577046.3889317953;688977.1975390957;96393.52878893555;591343.5874728474;0;61;61;100;106;104;91;0;57;62;485263296560.4585;190446759025.24207;420353113070.33405;35693.87879235192;22431.307364020286;-0.0;23969.083465163738;2186939.377754053;353654.7041805969;0.0;2781379.7129807305;4.494742813488485;0.2878108388104796
2297;2019-07-21 22:30:45.137;598;599;195;196;179;39;186;10;-27;20;767;244;-29;33;183;140;255;545;178;193;185;-147;610;358;358;140;363;300;611;836.0;-2.0;1214.0;541.0;0.0;1;0;81;1;0;0;1;0;0;0;1;1;1;1;0;25211.400390625;10532.416015625;2961.57177734375;3908.22143554688;444.0;295593;520.0;0.0;Calculated values ==>;1563741045.137;332.96000000000004;333.06;292.66;292.76000000000005;291.06;277.06;274.1680685717883;291.76000000000005;274.16;270.46000000000004;275.16;349.86;297.56;270.26000000000005;276.46000000000004;291.46000000000004;287.16;298.66;327.66;292.46000000000004;291.66;325.16;317.56;258.46000000000004;242.56692532238324;267.5978703862781;274.1680685717883;290.96000000000004;6100000.0;3579999.9999999995;3579999.9999999995;1400000.0;3629999.9999999995;3000000.0;6110000.0;0.13933333333333334;0.0;0.20233333333333334;0.09016666666666667;0.0;0.13933333333333334;0.0;10532.416015625;2961.57177734375;3908.22143554688;25211.400390625;482036.81703937467;482066.584124131;251848.89468769415;252221.9245841363;246166.0781454149;430280.9020939914;458010.7222754686;438165.9764317512;470718.74820856744;530645.188653613;473712.52661415795;437856.56215164;446967.6594324875;456783.2617081229;451525.9814726883;414338.0801111941;474091.07848371525;458968.31293219293;457873.3507479363;218251.29456621417;186485.25045852014;453900.61519237986;198984.80192320727;198984.80192320727;272.78906029738334;1577476.9078120035;689157.7223275071;96458.74981961588;591395.0643039021;0;61;61;100;106;104;91;0;57;62;485474796560.4585;190530159025.24207;420533113070.33405;48394.32430889539;22984.90916310373;-0.0;36071.804469578914;2187640.1127798967;354033.17265165626;0.0;2781880.05371352;6.17456304142732;0.33393570100674497
2298;2019-07-21 22:31:45.098;602;600;185;185;170;57;191;15;-27;22;760;243;-28;34;181;148;255;533;177;194;191;-191;605;373;369;140;377;301;606;1115.0;-1.0;1070.0;380.0;0.0;88;0;79;1;0;0;1;0;0;0;1;1;1;1;0;24677.6328125;10399.4287109375;5433.34912109375;3922.2880859375;442.0;295594;519.0;0.0;Calculated values ==>;1563741105.098;333.36;333.16;291.66;291.66;290.16;278.86;275.73799182748917;292.26000000000005;274.66;270.46000000000004;275.36;349.16;297.46000000000004;270.36;276.56;291.26000000000005;287.96000000000004;298.66;326.46000000000004;292.56;292.26000000000005;325.06;317.36;254.06000000000003;242.56692532238324;267.7187500070086;275.73799182748917;290.86;6050000.0;3729999.9999999995;3690000.0;1400000.0;3770000.0000000005;3010000.0;6060000.0;0.18583333333333335;0.0;0.17833333333333332;0.06333333333333332;0.0;0.18583333333333335;0.0;10399.4287109375;5433.34912109375;3922.2880859375;24677.6328125;483178.82795591553;482779.75046920107;248443.7127289093;248443.7127289093;243330.84042831988;429258.0297950786;456919.0220638476;437940.2675631159;470915.85626126267;529839.7408841682;473464.00318642677;437785.01000687695;446916.4327917079;454157.7009041262;450002.9953740732;416184.56816405477;472899.0525124101;457338.9681574332;456919.0220638476;217833.21561994078;185649.48583044452;449305.01188765763;203191.4273007237;203191.4273007237;274.50713268252144;1577892.379522862;689332.0409859697;96523.96165033101;591464.9765055275;0;61;61;100;106;104;91;0;57;62;485692754795.3337;190614104425.194;420713295875.2309;41863.54318012661;15587.193690505814;-0.0;47151.04469348052;2188391.772778426;354354.3979096953;0.0;2782573.1266657156;5.294934575185072;0.19600856552089785
2299;2019-07-21 22:32:45.118;594;597;186;185;166;69;195;27;-25;28;755;243;-26;36;180;147;255;536;177;196;195;-200;599;386;376;138;391;304;597;1464.0;-1.0;1212.0;367.0;0.0;98;0;80;1;0;0;1;0;0;0;1;1;1;1;0;23877.08203125;10420.6767578125;5459.61572265625;3956.5830078125;437.0;295595;522.0;0.0;Calculated values ==>;1563741165.118;332.56;332.86;291.76000000000005;291.66;289.76000000000005;280.06;277.0612115527968;292.66;275.86;270.66;275.96000000000004;348.66;297.46000000000004;270.56;276.76000000000005;291.16;287.86;298.66;326.76000000000005;292.76000000000005;292.66;325.36;316.86;253.16000000000003;242.14157278889297;268.0796299477929;277.0612115527968;290.86;5990000.0;3860000.0;3760000.0;1380000.0;3910000.0;3040000.0;5970000.0;0.24400000000000002;0.0;0.20199999999999999;0.06116666666666667;0.0;0.24400000000000002;0.0;10420.6767578125;5459.61572265625;3956.5830078125;23877.08203125;482718.41065905406;483371.7594929255;249182.82895404412;248822.2857255076;242317.68935898127;428316.9747201074;456333.12214972766;437570.5891863215;471771.9322026706;529088.6247878366;473070.1014623026;437413.810930519;446621.9564447741;451572.44428432477;447427.1626722108;418286.54155921744;474488.5338101976;456475.0455281631;456333.12214972766;219087.46209138638;183560.10687098323;448715.6399011307;206944.1495936001;206944.1495936001;276.0133256443588;1578297.1370206391;689505.5996984472;96589.64079517777;591555.7814707656;0;61;61;100;106;104;91;0;57;62;485916329295.26263;190697532225.16748;420894856375.1732;46586.540797729715;14788.356157143955;-0.0;60850.90930369513;2189129.1025060182;354607.61186820595;0.0;2783473.4429541673;6.1615452660765255;0.1851313868848672
2300;2019-07-21 22:33:45.119;578;583;197;197;174;72;190;40;-20;37;754;244;-22;36;179;145;255;530;178;197;189;-189;629;381;369;137;384;307;621;1159.0;0.0;1102.0;222.0;0.0;1;0;93;1;0;0;1;0;1;0;1;1;1;1;0;37492.37109375;11876.9921875;16773.296875;4001.91845703125;435.0;295596;531.0;0.0;Calculated values ==>;1563741225.119;330.96000000000004;331.46000000000004;292.86;292.86;290.56;280.36;276.55624918942954;292.16;277.16;271.16;276.86;348.56000000000006;297.56;270.96000000000004;276.76000000000005;291.06;287.66;298.66;326.16;292.86;292.06;326.26000000000005;316.66;254.26000000000002;241.92719264551067;268.43790593516167;276.55624918942954;290.96000000000004;6290000.0;3810000.0;3690000.0;1370000.0;3840000.0;3070000.0;6210000.0;0.19316666666666665;0.0;0.18366666666666667;0.037000000000000005;0.0;0.19316666666666665;0.0;11876.9921875;16773.296875;4001.91845703125;37492.37109375;476860.89803574496;478564.8784822823;252122.73887281516;252122.73887281516;244141.35979781003;428684.9695293014;456778.7237450398;437671.5478804793;472785.1150065333;528753.9426178363;472793.25845539465;437356.53477473935;446041.1461244584;452656.3844887891;448063.69373486855;406250.1478326539;470501.1739185514;457757.51125268615;456638.265642022;222850.3779558165;182724.36793118677;450048.99819785083;206415.21996870465;206415.21996870465;275.786666979606;1578808.5576529314;689691.4167029988;96655.96274598544;591741.0588300935;0;61;61;100;106;105;91;0;57;62;486139833019.9927;190780033600.0678;421078159429.9518;42474.07889312928;9014.44979447841;-0.0;48334.7516558958;2189871.286705409;354805.97189017513;0.0;2784383.33862574;3.0571678893009966;0.08804937351089255
2301;2019-07-21 22:34:45.149;574;575;200;199;175;49;140;42;-23;42;757;244;-24;36;182;133;255;536;180;198;139;-173;625;367;355;137;371;304;617;1284.0;-1.0;1164.0;375.0;0.0;1;0;88;1;0;0;1;0;1;0;1;1;1;1;0;37680.84375;11439.0048828125;16946.96875;3966.07592773438;434.0;295597;540.0;0.0;Calculated values ==>;1563741285.149;330.56;330.66;293.16;293.06;290.66;278.06;275.1157276137837;287.16;277.36;270.86;277.36;348.86;297.56;270.76000000000005;276.76000000000005;291.36;286.46000000000004;298.66;326.76000000000005;292.96000000000004;287.06;327.16;316.56;255.86;241.92719264551067;268.0796299477929;275.1157276137837;291.16;6250000.0;3670000.0000000005;3550000.0;1370000.0;3710000.0;3040000.0;6170000.0;0.214;0.0;0.194;0.0625;0.0;0.214;0.0;11439.0048828125;16946.96875;3966.07592773438;37680.84375;476743.02391956537;477855.4166157994;253436.86633391638;253058.7431479329;244607.54916316827;429675.2189834977;452057.52073246514;437883.18805776763;473273.90776018414;529297.6306174517;473188.49693772214;437727.04723144654;446621.9564447741;455316.0755908115;448855.33162571245;408128.5769280139;471952.4814397602;460118.19716840395;451913.6347438692;226613.5671989835;182306.50109390085;451715.8144119395;201977.76826435735;201977.76826435735;274.006880688186;1579435.3143313925;689885.8138284798;96722.39589913675;592022.2015446079;0;61;61;100;106;105;91;0;57;62;486357141619.8891;190862274700.02863;421261551079.8644;45765.651439921596;15608.627884223883;-0.0;53486.27542661553;2190606.98545671;355011.26680022344;0.0;2785232.2714386354;3.550333172425426;0.12597455625857854
2302;2019-07-21 22:35:45.130;582;582;202;201;175;40;121;35;-24;42;759;244;-25;34;183;128;255;542;178;199;121;-156;618;360;347;137;364;303;610;1199.0;-1.0;839.0;355.0;0.0;1;0;86;1;0;0;1;0;1;0;1;1;1;1;0;37611.0390625;11206.8994140625;16846.1640625;3963.02807617188;434.0;295598;547.0;0.0;Calculated values ==>;1563741345.13;331.36;331.36;293.36;293.26000000000005;290.66;277.16;274.38016830617;285.26000000000005;276.66;270.76000000000005;277.36;349.06000000000006;297.56;270.66;276.56;291.46000000000004;285.96000000000004;298.66;327.36;293.06;285.26000000000005;327.86;316.56;257.56;241.92719264551067;267.9596281332873;274.38016830617;290.96000000000004;6180000.0;3600000.0;3470000.0000000005;1370000.0;3640000.0;3030000.0;6100000.0;0.19983333333333334;0.0;0.13983333333333334;0.059166666666666666;0.0;0.19983333333333334;0.0;11206.8994140625;16846.1640625;3963.02807617188;37611.0390625;478772.60039074626;479715.91834452393;254566.69763744168;254177.08685210184;244852.2173119411;430148.3826014536;450748.9357110027;437953.82195464283;473273.90776018414;529582.9255284944;473319.81905798696;437798.07955487026;446531.9673155462;456619.08803079533;449403.89151148876;411169.2702153586;473761.53963793826;461488.89246006723;450748.9357110027;229540.68826423294;182306.50109390085;453474.2831973729;200082.1985986842;200082.1985986842;273.23180540814764;1580062.548003185;690074.4699381771;96788.45084201527;592303.7218092578;0;61;61;100;106;105;91;0;57;62;486567674930.5385;190944448670.2821;421443593415.4259;33262.38199927488;14992.365005422416;-0.0;50091.56963294498;2191265.343857868;355266.19432247005;0.0;2786095.1468197023;3.071777717640955;0.0991329587928439
2303;2019-07-21 22:36:45.170;586;586;206;206;178;34;133;29;-24;39;761;244;-26;33;184;125;255;543;178;198;133;-142;613;353;340;134;357;302;605;1209.0;-1.0;630.0;321.0;0.0;1;0;84;1;0;0;1;0;1;0;1;1;1;1;0;38350.609375;10920.271484375;16839.904296875;3974.23388671875;432.0;295599;550.0;0.0;Calculated values ==>;1563741405.17;331.76000000000005;331.76000000000005;293.76000000000005;293.76000000000005;290.96000000000004;276.56;273.6339639331285;286.46000000000004;276.06;270.76000000000005;277.06;349.26;297.56;270.56;276.46000000000004;291.56;285.66;298.66;327.46000000000004;292.96000000000004;286.46000000000004;328.16;316.36;258.96000000000004;241.2770596917726;267.8393353686513;273.6339639331285;290.96000000000004;6130000.0;3529999.9999999995;3400000.0;1340000.0;3570000.0000000005;3020000.0;6050000.0;0.20149999999999998;0.0;0.105;0.0535;0.0;0.20149999999999998;0.0;10920.271484375;16839.904296875;3974.23388671875;38350.609375;479948.7444172019;480880.68440689123;256445.9677002048;256445.9677002048;246049.05949048168;430607.02586249536;453679.53601484845;438179.53515710204;473371.24222306634;529867.8939616912;473450.9307491817;437869.15320432716;446583.57048168074;457897.313261683;450243.2801924596;413183.1986291785;474539.5951482943;462422.77226837556;453679.53601484845;230795.22267914342;181470.77258748977;455405.7205951026;198513.98138711584;198513.98138711584;272.58135316130085;1580695.9837489198;690258.9859576074;96854.63878756377;592584.6261902316;0;61;61;100;106;105;91;0;57;62;486773912330.4075;191025802870.2304;421625214415.3105;25164.88314584855;13743.708047627291;-0.0;51415.85925748812;2191752.5623296853;355505.82124261017;0.0;2786941.6059900788;2.846262192869253;0.07599615361725248
2304;2019-07-21 22:37:45.101;589;588;207;206;177;27;149;23;-25;35;764;243;-27;33;186;123;255;545;179;198;149;-130;613;345;333;132;348;301;606;1057.0;-1.0;503.0;193.0;0.0;1;0;80;1;0;0;1;0;1;0;1;1;1;1;0;39083.53515625;10705.9326171875;17085.5859375;3967.76416015625;431.0;295600;550.0;0.0;Calculated values ==>;1563741465.101;332.06;331.96000000000004;293.86;293.76000000000005;290.86;275.86;272.7676641592781;288.06;275.46000000000004;270.66;276.66;349.56000000000006;297.46000000000004;270.46000000000004;276.46000000000004;291.76000000000005;285.46000000000004;298.66;327.66;292.96000000000004;288.06;328.16;316.26000000000005;260.16;240.83765695389522;267.7187500070086;272.7676641592781;291.06;6130000.0;3450000.0;3329999.9999999995;1320000.0;3479999.9999999995;3010000.0;6060000.0;0.17616666666666667;0.0;0.08383333333333334;0.03216666666666666;0.0;0.17616666666666667;0.0;10705.9326171875;17085.5859375;3967.76416015625;39083.53515625;480386.5698851569;481053.96774301294;256796.80066622642;256387.12170336215;245671.06491322452;431113.4868728058;457039.3945894271;438249.86041294545;473242.3297776949;530256.7858949634;473464.00318642677;437940.2675631159;446775.9409123972;459602.28324466385;451394.3479297601;413183.1986291785;474715.8860516019;463473.3984064024;457039.3945894271;230795.22267914342;181052.91087944093;456945.43879012647;197274.10364848666;197274.10364848666;272.0548113443105;1581340.5262094003;690438.9970739806;96920.74599380014;592867.0134895431;0;61;61;100;106;105;91;0;57;62;486975580145.38824;191105511100.2228;421805906380.2932;20201.80094208713;8352.761280389414;-0.0;45761.98542076234;2192130.1832663263;355689.7467291617;0.0;2787750.490074642;2.3399945241365474;0.04453418036157523
2305;2019-07-21 22:38:45.121;595;595;207;206;171;15;160;13;-26;29;769;243;-27;31;186;119;255;553;180;197;159;-120;626;329;324;133;333;302;621;-2.0;0.0;408.0;35.0;0.0;1;100;77;1;0;0;1;0;1;0;1;1;0;0;0;39712.87890625;10621.10546875;17918.5;3162.03125;430.0;295601;549.0;0.0;Calculated values ==>;1563741525.121;332.66;332.66;293.86;293.76000000000005;290.26000000000005;274.66;270.9896433162861;289.16;274.46000000000004;270.56;276.06;350.06000000000006;297.46000000000004;270.46000000000004;276.26000000000005;291.76000000000005;285.06;298.66;328.46000000000004;292.86;289.06;328.06;316.16;261.16;241.05796691057077;267.8393353686513;270.9896433162861;291.16;6260000.0;3290000.0;3240000.0;1330000.0;3329999.9999999995;3020000.0;6210000.0;0.0;0.0;0.068;0.005833333333333333;0.0;0.0;0.0;10621.10546875;17918.5;3162.03125;39712.87890625;479749.6841628774;480332.58951194864;255937.83600761188;255544.1324682623;243162.34538439888;432069.9255137471;459932.7360579415;437869.15320432716;472528.46462518856;530702.2639863107;473332.91330946685;437713.4967235476;446301.07743510534;461923.4529378662;453635.4520105836;407669.6098014473;474055.66700297926;464676.07400208403;459802.4804676104;230377.04089860234;180635.0508419939;457795.1741226257;193611.64972068465;197274.10364848666;270.5186722757314;1581997.3818719736;690616.7816330794;96980.18076051981;593158.8114391683;0;61;61;100;106;105;91;0;57;62;487172745845.32556;191185037600.19754;421986866680.2357;16609.51023688769;1541.070559011323;-0.0;0.0;2192437.0464463625;355772.2228106634;0.0;2788131.9670696533;0.5725439653771508;0.04228938880150013
2306;2019-07-21 22:39:45.112;602;590;202;198;180;28;169;10;-25;25;779;242;-27;25;181;120;255;516;179;192;169;-112;568;358;354;141;363;304;569;1313.0;-1.0;1628.0;594.0;0.0;1;100;76;1;0;0;0;0;0;0;1;1;0;1;0;20007.73828125;9492.533203125;0.0;3139.31567382812;430.0;295602;548.0;0.0;Calculated values ==>;1563741585.112;333.36;332.16;293.36;292.96000000000004;291.16;275.96000000000004;274.1680685717883;290.06;274.16;270.66;275.66;351.06000000000006;297.36;270.46000000000004;275.66;291.26000000000005;285.16;298.66;324.76000000000005;292.36;290.06;327.96000000000004;316.16;261.96000000000004;242.77792619122317;268.0796299477929;274.1680685717883;291.06;5680000.0;3579999.9999999995;3540000.0;1410000.0;3629999.9999999995;3040000.0;5690000.0;0.21883333333333335;0.0;0.27133333333333337;0.099;0.0;0.21883333333333335;0.0;9492.533203125;0.0;3139.31567382812;20007.73828125;487284.7501433945;485529.4522042726;410612.95223875606;408918.82761355897;248233.75386559934;430280.9020939914;456318.79741749674;437570.5891863215;471077.96398673364;531594.2784903181;472951.6436350606;437256.7094276882;445054.37130637356;456504.1082933979;448584.64890675823;427697.5395491435;475030.45736867073;459465.39392178826;456318.79741749674;229958.8627652946;180635.0508419939;457338.14843004255;200187.6674754398;200187.6674754398;273.26480948827856;1582494.9790305758;690784.3701464542;97032.6841081463;593308.10987422;0;61;61;100;106;105;91;0;57;62;487376115335.1122;191267225270.1113;422168639410.045;64409.899424219235;25457.897614505673;-0.0;56050.02893565346;2193112.1069185683;355997.1804631631;0.0;2788598.980581091;11.551581038988385;0.5345982599040089
2307;2019-07-21 22:40:45.132;588;578;194;189;181;50;179;16;-16;24;782;240;-16;27;177;127;255;452;180;190;178;-105;562;376;369;150;381;316;563;1155.0;-2.0;1284.0;403.0;19.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;19924.001953125;10600.1171875;0.0;3209.74536132812;429.0;295603;546.0;0.0;Calculated values ==>;1563741645.132;331.96000000000004;330.96000000000004;292.56;292.06;291.26000000000005;278.16;276.0463484220469;291.06;274.76000000000005;271.56;275.56;351.36;297.16;271.56;275.86;290.86;285.86;298.66;318.36;292.16;290.96000000000004;327.76000000000005;316.06;262.66;244.62907804385475;269.49753711883926;276.0463484220469;291.16;5620000.0;3760000.0;3690000.0;1500000.0;3810000.0;3160000.0;5630000.0;0.1925;0.0;0.214;0.06716666666666667;0.0031666666666666666;0.19566666666666668;0.0;10600.1171875;0.0;3209.74536132812;19924.001953125;486030.3563128561;484545.0881080595;410026.87384281954;251967.00537246192;248880.88107759575;429045.3911783415;455224.672278144;436230.4633779831;469766.86311683187;531005.1173445889;471112.473942365;436230.4633779831;442925.05352361285;452884.3145119523;446223.308175104;429308.09219170606;466176.32104782143;456778.7237450398;455082.3885960749;229122.51738040973;180217.192455513;456618.63216511684;205301.00168364547;208614.2824085384;275.33582657881334;1582827.8544539239;690951.8647125739;97085.61058636977;593308.10987422;0;61;61;100;106;105;91;0;57;62;487593087635.0432;191354554370.08356;422354701409.98584;49418.904802588244;16880.167514005494;-0.0;48225.592777361315;2194060.996477946;356350.1152781917;0.0;2789468.2337495945;8.292961981991155;0.3374025925146646
2308;2019-07-21 22:41:45.083;564;569;193;192;170;68;184;24;0;28;778;241;25;48;176;131;254;447;183;190;183;-148;562;381;372;149;385;336;563;1241.0;0.0;1331.0;513.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;20152.271484375;10284.947265625;0.0;4333.0546875;428.0;295604;544.0;0.0;Calculated values ==>;1563741705.083;329.56;330.06;292.46000000000004;292.36;290.16;279.96000000000004;276.55624918942954;291.56;275.56;273.16;275.96000000000004;350.96000000000004;297.26000000000005;275.66;277.96000000000004;290.76000000000005;286.26000000000005;298.56;317.86;292.16;291.46000000000004;327.56;315.96000000000004;258.36;244.42749628697553;271.77519066394296;276.55624918942954;291.46000000000004;5620000.0;3810000.0;3720000.0000000005;1490000.0;3850000.0;3360000.0;5630000.0;0.20683333333333334;0.0;0.22183333333333335;0.08549999999999999;0.0;0.20683333333333334;0.0;10284.947265625;0.0;4333.0546875;20152.271484375;482718.28792117577;483299.3104699991;409604.8514507575;253175.3008174744;244897.81077390737;428684.9695293014;455433.44014290633;434107.83289168234;470302.0924079783;529064.242670686;468493.8429921783;438307.55989468703;441971.3262650341;452035.2267168904;445876.82028509164;429058.90264572005;465396.4845676846;456285.002545597;455290.9185946867;228286.1864045524;179799.33570027514;452271.6578323089;205449.7563258719;205449.7563258719;275.41728984388897;1583161.550657793;691125.7647818116;97148.41592047259;593308.10987422;0;61;61;100;106;105;91;0;57;63;487815206089.95135;191444181115.04648;422550141669.905;50723.98331818229;21103.272578800363;-0.0;51675.480395933206;2194894.839017286;356666.3854470892;0.0;2790300.062810058;8.448674222985293;0.37343689804914404
2309;2019-07-21 22:42:45.103;539;551;198;198;174;63;180;29;5;32;771;249;4;54;176;133;254;467;183;192;179;-228;593;378;365;146;383;330;590;1350.0;-1.0;1550.0;521.0;0.0;0;14;32;1;0;1;0;0;0;0;1;1;1;1;0;31126.412109375;20877.380859375;0.0;4365.0322265625;428.0;295605;542.0;0.0;Calculated values ==>;1563741765.103;327.06;328.26000000000005;292.96000000000004;292.96000000000004;290.56;279.46000000000004;276.25090830309495;291.16;276.06;273.66;276.36;350.26;298.06;273.56;278.56;290.76000000000005;286.46000000000004;298.56;319.86;292.36;291.06;327.36;315.96000000000004;250.36;243.81672145450628;271.1026128081217;276.25090830309495;291.46000000000004;5930000.0;3779999.9999999995;3650000.0;1460000.0;3829999.9999999995;3300000.0;5900000.0;0.225;0.0;0.25833333333333336;0.08683333333333333;0.0;0.225;0.0;20877.380859375;0.0;4365.0322265625;31126.412109375;475434.0867997809;477568.8607096229;254071.96748831047;254071.96748831047;245243.1371979832;428902.12800615287;456033.45726211835;436396.46446335147;471102.9871208479;528780.4760554273;470314.11607937946;436230.32993556774;444124.6121770798;452387.0973394686;446773.45352319535;419968.3936183285;464738.6461062762;457709.1576469882;455892.78231350397;227449.86971758792;179799.33570027514;444209.4738011371;203583.43598228865;203583.43598228865;274.6825190306973;1583589.015461726;691385.53741146;97220.92413941926;593308.10987422;0;61;62;100;106;105;91;0;57;63;488036379789.88104;191532710615.01834;422750008269.8415;60143.36569094124;20894.360950603343;-0.0;56769.602924523446;2195819.0415569264;357016.48238648276;0.0;2791204.0730737834;5.459356405305015;0.23475677628344258
2310;2019-07-21 22:43:45.114;545;549;205;205;175;51;170;29;-16;37;769;251;-11;27;178;135;254;495;182;192;170;-228;630;368;373;142;372;304;627;-3.0;-1.0;1668.0;399.0;0.0;0;15;1;1;0;1;1;0;0;0;1;1;1;1;0;35351.4296875;21226.568359375;3087.87036132812;4038.65209960938;427.0;295606;540.0;0.0;Calculated values ==>;1563741825.114;327.66;328.06;293.66;293.66;290.66;278.26000000000005;275.2199585193972;290.16;276.06;271.56;276.86;350.06000000000006;298.26000000000005;272.06;275.86;290.96000000000004;286.66;298.56;322.66;292.36;290.16;327.16;315.86;250.36;242.98782864720522;268.0796299477929;275.2199585193972;291.36;6300000.0;3679999.9999999995;3729999.9999999995;1420000.0;3720000.0000000005;3040000.0;6270000.0;0.0;0.0;0.27799999999999997;0.0665;0.0;0.0;0.0;21226.568359375;3087.87036132812;4038.65209960938;35351.4296875;471680.3228561781;472684.9769747288;254840.65866101338;254840.65866101338;244268.2577962912;429606.4342157736;453249.13134011615;438967.53409683413;472128.42060986464;530550.887364893;474015.5422595829;439733.1669821983;445341.22453111183;454575.6967648418;448970.5544471695;405264.1306370545;464054.9057381234;456402.8408256902;453249.13134011615;226613.5671989835;179381.48055642567;444981.728718151;199860.5006803852;203583.43598228865;273.17815208115536;1584143.0990415136;691736.4679813421;97290.96768128208;593333.8468448778;0;61;62;101;106;105;91;0;57;63;488257820380.4582;191619126455.24356;422940243140.3373;66471.7552897728;16300.561664511426;-0.0;0.0;2196874.361007618;357326.49690132623;0.0;2791677.2398307254;2.9193401692553786;0.24834074561849054
2311;2019-07-21 22:44:45.104;576;576;201;201;186;46;167;26;-32;38;764;248;-33;10;179;139;254;523;182;193;166;-215;632;366;371;138;370;290;630;-1.0;0.0;1632.0;360.0;0.0;0;2;1;1;0;1;1;0;0;0;1;1;1;1;0;35401.1328125;21475.142578125;3090.0400390625;3796.3837890625;427.0;295607;538.0;0.0;Calculated values ==>;1563741885.104;330.76000000000005;330.76000000000005;293.26000000000005;293.26000000000005;291.76000000000005;277.76000000000005;275.0112864084945;289.86;275.76000000000005;269.96000000000004;276.96000000000004;349.56000000000006;297.96000000000004;269.86;274.16;291.06;287.06;298.56;325.46000000000004;292.46000000000004;289.76000000000005;326.96000000000004;315.86;251.66000000000003;242.14157278889297;266.37251300914875;275.0112864084945;291.36;6320000.0;3660000.0;3710000.0;1380000.0;3700000.0;2900000.0;6300000.0;0.0;0.0;0.272;0.060000000000000005;0.0;0.0;0.0;21475.142578125;3090.0400390625;3796.3837890625;35401.1328125;476195.4351749551;476438.3583650961;253182.29903245813;253182.29903245813;247841.03294993876;429743.705733735;453159.8768406701;439624.99903046206;472752.1489716358;531089.4619658806;475470.94672626717;439475.67851534626;445682.80507099075;455056.5794157761;449937.1112318341;404242.8334047337;468200.9926107899;456872.470919054;453014.65823422605;225777.27872811773;179381.48055642567;447128.8755892908;199951.28788250618;203583.43598228865;273.2056366497213;1584732.6054616594;692092.2562646127;97356.2487650371;593385.3208511248;0;61;62;101;106;105;91;0;57;63;488480983180.49365;191703112455.2569;423118413440.3656;65191.249432244;14830.65526240708;-0.0;0.0;2197971.3698485247;357585.8804712905;0.0;2791677.2398307254;2.8214910117593774;0.23695882543484592
2312;2019-07-21 22:45:45.125;607;603;192;191;180;48;168;25;-46;39;755;245;-48;0;181;145;254;541;180;194;167;-198;620;370;371;135;375;279;618;-2.0;-1.0;1700.0;228.0;0.0;0;1;1;1;0;1;1;0;0;0;1;1;1;1;0;33296.60546875;21190.544921875;2984.56469726562;3660.4375;426.0;295608;537.0;0.0;Calculated values ==>;1563741945.125;333.86;333.46000000000004;292.36;292.26000000000005;291.16;277.96000000000004;275.4277932560699;289.96000000000004;275.66;268.56;277.06;348.66;297.66;268.36;273.16;291.26000000000005;287.66;298.56;327.26000000000005;292.56;289.86;326.86;315.76000000000005;253.36;241.49495122638035;264.9883086891361;275.4277932560699;291.16;6200000.0;3700000.0;3710000.0;1350000.0;3750000.0;2790000.0;6180000.0;0.0;0.0;0.2833333333333333;0.038;0.0;0.0;0.0;21190.544921875;2984.56469726562;3660.4375;33296.60546875;482195.46474429476;481844.27689117513;250434.49456906272;250075.23866849995;246246.95100636856;429467.9694778635;453304.90568462334;439952.79059364484;473241.2657668606;530990.877420026;476524.374987441;439660.4468746726;446436.27652425074;454498.0877881651;450101.2312898541;409906.39211483364;472595.5051602895;457012.9787820721;453159.8768406701;225359.1397227605;178963.62700411686;449463.9338683252;202806.5614640443;203583.43598228865;274.343689928478;1585305.2869815328;692447.928101492;97418.41069141323;593435.9602747808;0;61;62;101;106;105;91;0;57;63;488703661090.154;191785041120.13193;423289173185.1051;67191.43158672015;9372.980151362673;-0.0;0.0;2199074.9449714855;357787.6480267008;0.0;2791677.2398307254;2.7505984132582277;0.2128003587578271
2313;2019-07-21 22:46:45.115;620;612;190;189;176;51;169;26;-36;39;746;243;-38;10;181;150;254;522;181;194;168;-178;591;367;372;133;372;295;592;-1.0;1.0;1534.0;326.0;0.0;0;1;98;1;0;0;1;0;0;0;1;1;1;1;0;22879.666015625;11566.7763671875;2701.70288085938;3887.59008789062;425.0;295609;536.0;0.0;Calculated values ==>;1563742005.115;335.16;334.36;292.16;292.06;290.76000000000005;278.26000000000005;275.1157276137837;290.06;275.76000000000005;269.56;277.06;347.76;297.46000000000004;269.36;274.16;291.26000000000005;288.16;298.56;325.36;292.56;289.96000000000004;326.76000000000005;315.66;255.36;241.05796691057077;266.98899913490544;275.1157276137837;291.26000000000005;5910000.0;3670000.0000000005;3720000.0000000005;1330000.0;3720000.0000000005;2950000.0;5920000.0;0.0;0.00016666666666666666;0.25566666666666665;0.05433333333333333;0.0;0.0;0.0;11566.7763671875;2701.70288085938;3887.59008789062;22879.666015625;487258.03344185685;486037.74120414327;250881.46193126676;250508.2939518323;245855.3185378431;429675.2189834977;453276.9520106924;437908.2206076997;473501.00995365425;528840.4285623443;474246.1768429849;437600.35923496593;444696.65628327057;455005.35606785543;451381.8430543043;420617.1465263186;473015.96760934684;456849.3918133721;453131.7163708785;224941.0041839467;178545.77502346144;451887.91011740494;201053.38704048205;203583.43598228865;273.6445625799202;1585773.3445547111;692720.8602826647;97481.30043795066;593483.3379403455;0;61;62;101;106;105;91;0;57;63;488926523940.1894;191865427720.1447;423461344485.13245;60555.885782018646;13628.675753846142;0.0;0.0;2200139.328522898;357979.2965458637;0.0;2791677.2398307254;4.085937333860387;0.34101335371008323
2314;2019-07-21 22:47:45.156;610;607;196;196;178;48;170;26;-32;39;747;242;-33;19;182;152;254;509;181;195;169;-160;593;362;367;130;367;296;594;-2.0;-1.0;1225.0;369.0;0.0;0;1;98;1;0;0;1;0;0;0;1;1;1;1;0;23426.939453125;11585.837890625;2758.72705078125;3916.64379882812;424.0;295610;536.0;0.0;Calculated values ==>;1563742065.156;334.16;333.86;292.76000000000005;292.76000000000005;290.96000000000004;277.96000000000004;274.5913991737795;290.16;275.76000000000005;269.96000000000004;277.06;347.86;297.36;269.86;275.06;291.36;288.36;298.56;324.06;292.66;290.06;326.76000000000005;315.56;257.16;240.39332010688793;267.1113755279542;274.5913991737795;291.26000000000005;5930000.0;3620000.0000000005;3670000.0000000005;1300000.0;3670000.0000000005;2960000.0;5940000.0;0.0;0.0;0.20416666666666666;0.0615;0.0;0.0;0.0;11585.837890625;2758.72705078125;3916.64379882812;23426.939453125;485648.51404590096;485117.9203758876;253070.16495849204;253070.16495849204;246470.797655568;430014.67791919125;454279.4148167789;438296.42880847026;473889.0705746373;528867.7057917493;473999.3674321875;438143.1473471288;445773.68374693;455983.2402689962;452556.39140135556;419968.3936183285;470779.64765610517;457802.39502634533;454136.30299986363;224941.0041839467;178127.92459426197;454235.00294505403;198991.60838143685;203583.43598228865;272.8083541459065;1586159.4966232982;692913.930575733;97546.38016099637;593528.8726171402;0;61;62;101;106;105;91;0;57;63;489148375434.78064;191944381634.99924;423638765639.80554;48858.06750385265;15697.468765662457;-0.0;0.0;2201051.734516944;358223.8480791764;0.0;2791677.2398307254;3.5351184682140917;0.31467180018023866
2315;2019-07-21 22:48:45.116;598;599;201;201;183;44;171;24;-32;38;754;242;-34;20;183;154;254;521;183;197;170;-145;595;358;363;126;363;295;596;-2.0;-1.0;1130.0;398.0;0.0;0;1;98;1;0;0;1;0;0;0;1;1;1;1;0;24236.59765625;11646.271484375;2867.65063476562;3917.28833007812;424.0;295611;535.0;0.0;Calculated values ==>;1563742125.116;332.96000000000004;333.06;293.26000000000005;293.26000000000005;291.46000000000004;277.56;274.1680685717883;290.26000000000005;275.56;269.96000000000004;276.96000000000004;348.56000000000006;297.36;269.76000000000005;275.16;291.46000000000004;288.56;298.56;325.26000000000005;292.86;290.16;326.66;315.56;258.66;239.4893008659735;266.98899913490544;274.1680685717883;291.46000000000004;5950000.0;3579999.9999999995;3629999.9999999995;1260000.0;3629999.9999999995;2950000.0;5960000.0;0.0;0.0;0.18833333333333335;0.06633333333333333;0.0;0.0;0.0;11646.271484375;2867.65063476562;3917.28833007812;24236.59765625;483738.9784478753;483767.8121345462;254937.911101307;254937.911101307;248149.07992257402;430280.9020939914;455098.7016729525;438520.37345905404;474307.44796210685;529672.3896463687;474129.39761737775;438214.884849924;446108.99553390197;456783.2617081229;453537.8608862984;419308.9935551811;472352.40914507664;458720.27757983824;454957.25294993835;224522.8720964353;178127.92459426197;456400.682962502;197832.22626163482;203583.43598228865;272.3299885211445;1586556.4279687004;693107.4024200401;97611.6194069336;593575.727840229;0;61;62;101;106;105;91;0;57;63;489367229434.91986;192021130435.04807;423815947439.9183;45329.60105551396;17151.707627824188;-0.0;0.0;2201836.1084906124;358497.4087205384;0.0;2791677.2398307254;3.389973157513732;0.31421954893200577
2316;2019-07-21 22:49:45.107;593;594;201;201;186;42;172;24;-35;38;767;241;-37;13;184;156;254;533;182;199;171;-133;601;356;360;133;360;293;602;-1.0;-1.0;1065.0;267.0;0.0;0;98;87;1;0;0;1;0;0;0;1;1;0;1;0;23026.55859375;10895.16796875;2879.8603515625;3063.0947265625;432.0;295612;534.0;0.0;Calculated values ==>;1563742185.107;332.46000000000004;332.56;293.26000000000005;293.26000000000005;291.76000000000005;277.36;273.955091788801;290.36;275.56;269.66;276.96000000000004;349.86;297.26000000000005;269.46000000000004;274.46000000000004;291.56;288.76000000000005;298.56;326.46000000000004;293.06;290.26000000000005;326.56;316.36;259.86;241.05796691057077;266.74333088950624;273.955091788801;291.36;6010000.0;3560000.0;3600000.0;1330000.0;3600000.0;2930000.0;6020000.0;0.0;0.0;0.17750000000000002;0.0445;0.0;0.0;0.0;10895.16796875;2879.8603515625;3063.0947265625;23026.55859375;482347.65424300585;482376.5328936838;254604.614057413;254604.614057413;248967.49333503196;430412.23801567365;455741.6133297435;438510.57582547225;473403.82665571757;531174.0690681095;474272.3726477492;438206.06636572257;445516.07684170105;457411.71562222653;454164.5920650031;417261.75290781714;473407.0714164647;459469.1335377376;455601.41187188966;224104.74344509715;181470.77258748977;456481.7024080026;198580.21138394033;203583.43598228865;272.6200417794834;1586950.2285263236;693295.2195725662;97669.78054043025;593623.6165808665;0;61;62;101;106;105;91;0;57;63;489584096900.5542;192098818780.2753;423992320980.4342;42587.63968837192;11476.61635057077;-0.0;0.0;2202568.64226907;358735.9423023178;0.0;2791677.2398307254;3.210824382767325;0.27774014271807557
2317;2019-07-21 22:50:45.107;593;593;198;199;184;40;173;23;-36;37;778;238;-37;12;186;158;254;542;181;200;172;-123;602;354;359;135;359;292;603;-1.0;-1.0;901.0;193.0;0.0;0;96;70;1;0;0;1;0;0;0;1;1;0;1;0;21945.40234375;9753.8662109375;2892.35278320312;3030.77880859375;459.0;295613;532.0;0.0;Calculated values ==>;1563742245.107;332.46000000000004;332.46000000000004;292.96000000000004;293.06;291.56;277.16;273.7412296467126;290.46000000000004;275.46000000000004;269.56;276.86;350.96000000000004;296.96000000000004;269.46000000000004;274.36;291.76000000000005;288.96000000000004;298.56;327.36;293.16;290.36;326.36;319.06;260.86;241.49495122638035;266.62003547228215;273.7412296467126;291.26000000000005;6020000.0;3540000.0;3590000.0;1350000.0;3590000.0;2920000.0;6030000.0;0.0;0.0;0.15016666666666667;0.03216666666666666;0.0;0.0;0.0;9753.8662109375;2892.35278320312;3030.77880859375;21945.40234375;482233.3941009032;482119.01394180814;253378.8502883236;253766.38630349623;248213.59236852813;430542.39183029096;456047.6658887129;438582.0297435704;473046.2935902154;532389.3555976059;474052.76343699964;438430.3070074864;445571.5786292714;457849.5140682483;454785.8334167292;416909.7250862009;474638.84011227026;459762.3043333631;455907.9783805216;223268.49639005636;192753.74022246967;457174.3004663314;198646.86200297243;203583.43598228865;272.6382826645703;1587324.9948674694;693467.294857397;97720.56281988988;593671.7183569896;0;61;62;101;106;105;91;0;57;63;489799796900.5542;192179218780.2753;424167820980.4342;36030.26435571313;8315.965937238047;-0.0;0.0;2203223.791469437;358900.8804880496;0.0;2791677.2398307254;2.828745072938413;0.23709458368729772
2318;2019-07-21 22:51:45.108;594;592;194;195;181;40;174;22;-36;36;780;235;-37;16;187;160;254;546;180;201;173;-115;601;353;358;136;358;293;602;-2.0;-1.0;1004.0;278.0;0.0;0;99;56;1;0;0;1;0;0;0;1;1;0;1;0;20427.4296875;8920.6240234375;2918.41162109375;3042.1123046875;496.0;295614;530.0;0.0;Calculated values ==>;1563742305.108;332.56;332.36;292.56;292.66;291.26000000000005;277.16;273.6339639331285;290.56;275.36;269.56;276.76000000000005;351.16;296.66;269.46000000000004;274.76000000000005;291.86;289.16;298.56;327.76000000000005;293.26000000000005;290.46000000000004;326.16;322.76000000000005;261.66;241.71165711629368;266.74333088950624;273.6339639331285;291.16;6010000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2930000.0;6020000.0;0.0;0.0;0.1673333333333333;0.04633333333333333;0.0;0.0;0.0;8920.6240234375;2918.41162109375;3042.1123046875;20427.4296875;482490.61119296437;482090.1373283553;251903.97157310887;252281.65174799904;247200.3966980348;430607.02586249536;456352.44428569207;438358.4652479722;472818.15071447083;532521.8894573528;473572.3478468445;438206.06636572257;445937.16171966586;458147.9488794607;455234.082041154;417261.75290781714;475362.4310092158;460054.3744995887;456213.26347489114;222432.26289678228;208218.24852204052;457826.2188360959;197932.8769702095;203583.43598228865;272.34999175254006;1587678.1076857522;693622.9182028413;97771.17108922986;593720.1422006842;0;61;62;101;106;105;91;0;57;63;490014900485.2944;192260520135.1771;424343323905.2222;40231.215105145624;12041.724839786068;-0.0;0.0;2203859.314389382;359070.5307384436;0.0;2791677.2398307254;3.512695399797835;0.30716427928636414
