;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2319;2019-07-21 22:52:45.108;594;591;192;192;177;39;174;20;-34;34;779;234;-36;21;188;160;254;548;181;202;174;-110;601;351;356;136;355;294;603;-1.0;-1.0;734.0;308.0;0.0;0;98;47;1;0;0;1;0;0;0;1;1;0;1;0;19400.56640625;8409.9384765625;2925.09594726562;3056.98046875;528.0;295615;528.0;0.0;Calculated values ==>;1563742365.108;332.56;332.26000000000005;292.36;292.36;290.86;277.06;273.4187578820637;290.56;275.16;269.76000000000005;276.56;351.06000000000006;296.56;269.56;275.26000000000005;291.96000000000004;289.16;298.56;327.96000000000004;293.36;290.56;325.96000000000004;325.96000000000004;262.16;241.71165711629368;266.86631818009863;273.4187578820637;291.26000000000005;6010000.0;3510000.0;3560000.0;1360000.0;3550000.0;2940000.0;6030000.0;0.0;0.0;0.12233333333333334;0.051333333333333335;0.0;0.0;0.0;8409.9384765625;2925.09594726562;3056.98046875;19400.56640625;482490.61119296437;481832.01495715464;251109.4010582473;251109.4010582473;245782.34111534775;430735.4089219946;456681.7176944001;438439.1573181969;472622.7809936826;532343.541382152;473324.38341281406;438133.8669386556;446442.4986583382;458764.45873459685;455568.9639010048;417261.75290781714;475537.6114990033;460500.8437552981;456681.7176944001;221596.04284303306;221596.04284303306;458332.3870242633;196432.75944663168;203583.43598228865;271.7413466956948;1588010.0076532;693767.339557008;97821.99686234184;593768.8380970872;0;61;62;101;106;105;91;0;57;63;490229100485.2944;192342120135.1771;424519423905.2222;29605.44933962148;13444.180882318426;-0.0;0.0;2204441.2865930884;359282.9132861278;0.0;2791677.2398307254;2.9912163476248455;0.28557264615302985
2320;2019-07-21 22:53:45.119;594;590;191;191;175;38;175;19;-33;33;778;235;-34;22;189;161;254;550;181;204;175;-107;600;349;354;138;354;296;602;-2.0;-1.0;1114.0;402.0;0.0;0;99;40;1;0;0;1;0;0;0;1;1;0;1;0;18430.1875;7957.5986328125;2910.43310546875;3023.41870117188;552.0;295616;525.0;0.0;Calculated values ==>;1563742425.119;332.56;332.16;292.26000000000005;292.26000000000005;290.66;276.96000000000004;273.20264511476705;290.66;275.06;269.86;276.46000000000004;350.96000000000004;296.66;269.76000000000005;275.36;292.06;289.26000000000005;298.56;328.16;293.56;290.66;325.66;328.36;262.46000000000004;242.14157278889297;267.1113755279542;273.20264511476705;291.26000000000005;6000000.0;3490000.0;3540000.0;1380000.0;3540000.0;2960000.0;6020000.0;0.0;0.0;0.18566666666666667;0.06699999999999999;0.0;0.0;0.0;7957.5986328125;2910.43310546875;3023.41870117188;18430.1875;482604.5703508537;481803.267629187;250785.71186478625;250785.71186478625;245139.5128657312;430862.6128555636;457147.0408154334;438143.1473471288;472262.261994151;532090.1763610027;473178.9973482388;437989.56915575906;446195.5879020462;459059.1975581312;456040.21575561777;417610.5611175436;475958.94404618966;461078.3308605104;457147.0408154334;220341.7376933702;231631.59724164338;458322.24653718865;196432.03532600863;203583.43598228865;271.7332735569546;1588325.3217323064;693903.7607053592;97872.67614485399;593817.4764211852;0;61;62;101;106;105;91;0;57;63;490442139535.00323;192424335205.06473;424696456354.9803;44877.696465254645;17546.64415114906;-0.0;0.0;2205062.0932676424;359541.21750814747;0.0;2791677.2398307254;4.4937237395392655;0.4159183957410001
2321;2019-07-21 22:54:45.119;594;590;191;192;175;36;176;19;-30;31;778;236;-32;28;190;160;254;551;182;205;175;-105;604;347;352;138;352;298;606;-2.0;-1.0;901.0;370.0;0.0;0;99;38;1;0;0;1;0;0;0;1;1;0;1;0;18222.763671875;7878.42431640625;3013.09814453125;3043.6494140625;566.0;295617;522.0;0.0;Calculated values ==>;1563742485.119;332.56;332.16;292.26000000000005;292.36;290.66;276.76000000000005;272.9856168485579;290.76000000000005;275.06;270.16;276.26000000000005;350.96000000000004;296.76000000000005;269.96000000000004;275.96000000000004;292.16;289.16;298.56;328.26000000000005;293.66;290.66;325.36;329.76000000000005;262.66;242.14157278889297;267.35522164206344;272.9856168485579;291.36;6040000.0;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;2980000.0;6060000.0;0.0;0.0;0.15016666666666667;0.06166666666666667;0.0;0.0;0.0;7878.42431640625;3013.09814453125;3043.6494140625;18222.763671875;482148.0176991052;481342.8076153646;250603.27649871973;250970.70541004516;244994.81367328292;430988.63858405815;457609.2955309491;438153.8488135099;472066.18378088326;531940.3573943052;473033.4555015348;437845.4099550722;446650.78172399435;459510.5320478229;456233.650191232;416195.67434474424;475615.9356750233;461518.7692375384;457472.440607225;219087.46209138638;237486.63934987856;458525.1545924594;195657.1334140041;203583.43598228865;271.41360210192875;1588630.762992072;694035.7275632693;97923.23504581428;593866.8391816019;0;61;62;101;106;105;91;0;57;63;490653939535.00323;192507135205.06473;424874656354.9803;36414.92342915912;16210.194639338075;-0.0;0.0;2205739.5317667625;359822.5244980682;0.0;2791677.2398307254;3.7764240398719298;0.36045273715239895
2322;2019-07-21 22:55:45.130;595;590;191;191;174;35;177;18;-28;30;778;236;-30;29;191;160;254;554;180;206;176;-104;604;345;350;138;350;300;606;-3.0;-1.0;998.0;273.0;0.0;0;99;37;1;0;0;1;0;0;0;1;1;0;1;0;17670.517578125;7796.6103515625;3002.81030273438;2976.70141601562;576.0;295618;519.0;0.0;Calculated values ==>;1563742545.13;332.66;332.16;292.26000000000005;292.26000000000005;290.56;276.66;272.7676641592781;290.86;274.96000000000004;270.36;276.16;350.96000000000004;296.76000000000005;270.16;276.06;292.26000000000005;289.16;298.56;328.56;293.76000000000005;290.76000000000005;325.06;330.76000000000005;262.76000000000005;242.14157278889297;267.5978703862781;272.7676641592781;291.16;6040000.0;3450000.0;3500000.0;1380000.0;3500000.0;3000000.0;6060000.0;0.0;0.0;0.16633333333333333;0.0455;0.0;0.0;0.0;7796.6103515625;3002.81030273438;2976.70141601562;17670.517578125;482291.40313526854;481342.8076153646;250603.27649871973;250603.27649871973;244659.03391601003;431113.4868728058;458068.5424962497;438011.42202021845;471968.1179040911;531790.3850531746;472769.6895156754;437701.3939996297;446405.6445215277;459959.07838641404;456563.50279482716;416195.67434474424;476063.94445669296;461956.6280905659;457932.4809600286;217833.21561994078;241669.27786274583;458626.5587268162;196202.68852962073;203583.43598228865;271.6255488371447;1588929.9285068924;694166.3768004793;97973.41383395392;593916.9809430977;0;61;62;101;106;105;91;0;57;63;490864578145.5522;192589950385.28058;425054089245.44794;40220.852670602755;11940.286093972392;-0.0;0.0;2206378.280318361;360057.15484580287;0.0;2791677.2398307254;3.7863441176223485;0.33058025318576867
2323;2019-07-21 22:56:45.100;595;590;191;191;175;35;178;17;-27;28;779;235;-28;32;192;160;254;554;180;207;177;-103;605;345;350;139;350;301;607;-3.0;-1.0;797.0;231.0;0.0;0;99;37;1;0;0;1;0;0;0;1;1;0;1;0;17446.74609375;7779.0986328125;3016.5322265625;2989.625;582.0;295619;516.0;0.0;Calculated values ==>;1563742605.1;332.66;332.16;292.26000000000005;292.26000000000005;290.66;276.66;272.7676641592781;290.96000000000004;274.86;270.46000000000004;275.96000000000004;351.06000000000006;296.66;270.36;276.36;292.36;289.16;298.56;328.56;293.86;290.86;324.76000000000005;331.36;262.86;242.35481222062532;267.7187500070086;272.7676641592781;291.16;6050000.0;3450000.0;3500000.0;1390000.0;3500000.0;3010000.0;6070000.0;0.0;0.0;0.13283333333333333;0.0385;0.0;0.0;0.0;7779.0986328125;3016.5322265625;2989.625;17446.74609375;482177.1485635505;481227.3858444227;250558.1872149192;250558.1872149192;244958.96991097162;431113.4868728058;458204.46411352506;437940.2675631159;471639.4363266047;531819.4597172331;472519.1631752819;437785.01000687695;446635.25890643254;460093.12463240925;456563.50279482716;415833.4741610001;475941.2799784736;462088.8242006048;458068.5424962497;216578.99785978085;244179.05427248686;458571.5327510914;196131.87736043264;203583.43598228865;271.59708555050923;1589222.4260478695;694296.1094761078;98023.10836088679;593967.1170500726;0;61;62;101;106;105;91;0;57;63;491074473144.8179;192673008834.99;425234299094.81744;32120.21449858976;10103.926732540362;-0.0;0.0;2206980.8211215497;360240.764767828;0.0;2791677.2398307254;3.0629929296825176;0.2703945030532489
2324;2019-07-21 22:57:45.131;597;591;193;193;174;32;179;10;-24;26;779;236;-25;32;193;159;254;558;179;208;178;-102;623;339;344;137;344;304;625;-3.0;0.0;561.0;280.0;0.0;0;99;42;1;0;0;1;0;0;0;1;1;0;1;0;18162.3359375;8317.1298828125;3170.2080078125;3028.17114257812;587.0;295620;512.0;0.0;Calculated values ==>;1563742665.131;332.86;332.26000000000005;292.46000000000004;292.46000000000004;290.56;276.36;272.10816812424576;291.06;274.16;270.76000000000005;275.76000000000005;351.06000000000006;296.76000000000005;270.66;276.36;292.46000000000004;289.06;298.56;328.96000000000004;293.96000000000004;290.96000000000004;324.36;331.86;262.96000000000004;241.92719264551067;268.0796299477929;272.10816812424576;291.06;6230000.0;3390000.0;3440000.0;1370000.0;3440000.0;3040000.0;6250000.0;0.0;0.0;0.0935;0.04666666666666666;0.0;0.0;0.0;8317.1298828125;3170.2080078125;3028.17114257812;18162.3359375;480393.3355907996;479276.2950533951;250491.31740739368;250491.31740739368;244007.8024999823;431480.97241316177;459295.0383970463;437727.04723144654;471708.256711685;531594.2784903181;472239.5717048632;437570.5891863215;446054.7494118788;461156.45884403517;457408.5104626101;408584.9758879136;474319.665193225;463124.853902195;459161.1326224104;214906.75144652807;246270.64818160105;458985.09233437356;193232.57797007452;203583.43598228865;270.40063990690527;1589519.32171569;694430.3140172511;98073.28257214534;594018.6998561643;0;61;62;101;106;105;91;0;57;63;491282780715.29443;192755851615.1795;425415892870.23285;22860.232875938284;12401.784003667286;-0.0;0.0;2207439.228238757;360428.4092573135;0.0;2791677.2398307254;2.429264919263003;0.2390314732466365
2325;2019-07-21 22:58:45.121;602;593;191;191;176;32;180;14;-23;24;781;236;-25;33;194;159;255;556;179;209;179;-100;602;343;344;138;348;303;603;-3.0;-2.0;1110.0;487.0;0.0;0;99;43;1;0;0;1;0;0;0;1;1;0;1;0;17480.85546875;8070.24169921875;2969.32543945312;3008.0556640625;590.0;295621;508.0;0.0;Calculated values ==>;1563742725.121;333.36;332.46000000000004;292.26000000000005;292.26000000000005;290.76000000000005;276.36;272.5487779782249;291.16;274.56;270.86;275.56;351.26;296.76000000000005;270.66;276.46000000000004;292.56;289.06;298.66;328.76000000000005;294.06;291.06;323.96000000000004;332.16;263.16;242.14157278889297;267.9596281332873;272.5487779782249;291.06;6020000.0;3429999.9999999995;3440000.0;1380000.0;3479999.9999999995;3030000.0;6030000.0;0.0;0.0;0.185;0.08116666666666666;0.0;0.0;0.0;8070.24169921875;2969.32543945312;3008.0556640625;17480.85546875;483517.46107715083;482119.01394180814;250739.78717425346;250739.78717425346;245441.92985252888;431237.1583312671;459428.8147547613;438109.25301780854;471379.3427040597;531877.8300698457;472372.4268675025;437798.07955487026;446390.54166232125;460671.41149303375;456755.54683214973;417250.0134243914;476727.70859406644;463255.17580798146;459295.0383970463;213234.55432191002;247525.65490268572;459031.84620053536;194771.04540108363;203583.43598228865;271.0404279925293;1589816.2988063567;694566.8526868848;98123.57607856033;594069.8541077698;0;61;62;101;106;105;91;0;57;63;491489146315.3273;192838337865.19263;425597962520.2618;45017.56840909411;21449.168331555502;-0.0;0.0;2208004.7823081645;360710.45351160696;0.0;2791677.2398307254;4.731529147245601;0.45275951063263914
2326;2019-07-21 22:59:45.112;602;591;190;190;175;33;181;12;-22;24;781;236;-24;33;194;160;255;538;177;209;180;-98;614;339;344;139;344;305;616;-1.0;-1.0;522.0;307.0;0.0;0;99;45;1;0;0;1;0;0;0;1;1;0;1;0;17386.201171875;8389.978515625;3120.63037109375;3030.30590820312;592.0;295622;504.0;0.0;Calculated values ==>;1563742785.112;333.36;332.26000000000005;292.16;292.16;290.66;276.46000000000004;272.10816812424576;291.26000000000005;274.36;270.96000000000004;275.56;351.26;296.76000000000005;270.76000000000005;276.46000000000004;292.56;289.16;298.66;326.96000000000004;294.06;291.16;323.56;332.36;263.36;242.35481222062532;268.19934244402924;272.10816812424576;290.86;6140000.0;3390000.0;3440000.0;1390000.0;3440000.0;3050000.0;6160000.0;0.0;0.0;0.087;0.051166666666666666;0.0;0.0;0.0;8389.978515625;3120.63037109375;3030.30590820312;17386.201171875;482156.64893315465;480329.13561805943;249802.81534328128;249802.81534328128;244642.13103376495;431480.97241316177;459562.4624351748;437812.597326149;471246.2272376559;531727.8354950516;472106.49772695394;437499.1961693786;446002.4824056516;461288.49833234755;457543.37589031697;412789.6959240575;472389.02564482874;463255.17580798146;459428.8147547613;211562.405474017;248362.34728340767;459078.972389739;192962.74280033205;203583.43598228865;270.2905160591101;1590106.8140275697;694704.000613256;98173.88821032447;594120.5961270264;0;61;62;101;106;105;91;0;57;63;491695515355.1107;192921425400.10544;425780335160.07043;21301.937343746074;13616.280413991324;-0.0;0.0;2208557.361956143;361002.62175236904;0.0;2791677.2398307254;2.4013769594421874;0.24304128757849922
2327;2019-07-21 23:00:45.132;602;592;194;193;174;31;182;9;-22;22;780;236;-23;32;195;159;255;546;177;210;181;-97;604;341;343;138;345;305;606;-2.0;-1.0;1079.0;428.0;0.0;0;100;47;1;0;0;1;0;0;0;1;1;0;1;0;17377.7109375;8343.693359375;3036.61889648438;3034.93920898438;597.0;295623;501.0;0.0;Calculated values ==>;1563742845.132;333.36;332.36;292.56;292.46000000000004;290.56;276.26000000000005;272.3289490889957;291.36;274.06;270.96000000000004;275.36;351.16;296.76000000000005;270.86;276.36;292.66;289.06;298.66;327.76000000000005;294.16;291.26000000000005;323.26000000000005;332.86;263.46000000000004;242.14157278889297;268.19934244402924;272.3289490889957;290.86;6040000.0;3410000.0;3429999.9999999995;1380000.0;3450000.0;3050000.0;6060000.0;0.0;0.0;0.17983333333333332;0.07133333333333333;0.0;0.0;0.0;8343.693359375;3036.61889648438;3034.93920898438;17377.7109375;483291.82102994417;481631.1576351906;251712.49589997888;251340.42499561192;244659.03391601003;431359.6534126046;459852.92717603117;437812.597326149;471182.93757713656;531623.4926563593;472106.49772695394;437656.05685647397;445859.90203062753;461266.93652295426;457082.8255303739;416543.0675860821;474866.2728715052;463534.42477838293;459719.70858421666;210308.32490665457;250454.15340279948;459335.47050702886;194638.3558802515;203583.43598228865;270.9792420047;1590396.6098614782;694843.4943612586;98224.4487675214;594171.9236410434;0;61;62;101;106;105;91;0;57;63;491901684055.0452;193004553100.079;425963396160.01227;43730.83442002056;18881.727510043453;-0.0;0.0;2209099.4823672567;361273.52875722747;0.0;2791677.2398307254;4.343494255564319;0.4037931926681064
2328;2019-07-21 23:01:48.113;601;590;194;194;178;33;182;11;-21;22;781;235;-23;32;196;160;255;536;179;211;182;-95;610;338;343;139;343;306;611;-2.0;-1.0;734.0;263.0;0.0;0;100;50;1;0;0;1;0;0;0;1;1;0;1;0;17708.607421875;8647.224609375;3086.57202148438;3042.69116210938;599.0;295624;497.0;0.0;Calculated values ==>;1563742908.113;333.26000000000005;332.16;292.56;292.56;290.96000000000004;276.46000000000004;271.99741764416325;291.36;274.26000000000005;271.06;275.36;351.26;296.66;270.86;276.36;292.76000000000005;289.16;298.66;326.76000000000005;294.26000000000005;291.36;322.86;333.06;263.66;242.35481222062532;268.3187672390254;271.99741764416325;291.06;6100000.0;3379999.9999999995;3429999.9999999995;1390000.0;3429999.9999999995;3060000.0;6110000.0;0.0;0.0;0.12233333333333334;0.04383333333333333;0.0;0.0;0.0;8647.224609375;3086.57202148438;3042.69116210938;17708.607421875;482468.4740952574;480764.46242657484;251478.23198082493;251478.23198082493;245826.4197411263;431541.1909327263;459852.92717603117;437742.05038880615;471049.5101358118;531652.7806895586;471853.91002867516;437427.84448784514;445664.3711478791;461705.09034416114;457705.3049437597;414338.0801111941;472720.2049205919;463664.2629044625;459852.92717603117;208636.25808486674;251290.9062238717;459383.04172519856;194123.31263359214;203583.43598228865;270.75935626830983;1590703.5225579669;694992.1200562145;98277.61199503213;594225.4854031097;0;61;62;101;106;105;91;0;57;63;492117708884.86206;193091781785.00504;426155803114.8491;29802.692252054516;11627.218125182082;-0.0;0.0;2209742.7066782853;361540.40152159176;0.0;2791677.2398307254;2.803772517373891;0.2572860206841854
2329;2019-07-21 23:02:45.123;599;591;198;197;178;31;183;8;-21;20;780;236;-23;30;197;160;255;542;180;211;182;-95;602;340;342;138;345;305;604;-1.0;-1.0;1187.0;291.0;0.0;0;100;51;1;0;0;1;0;0;0;1;1;0;1;0;17698.6484375;8600.3857421875;3014.43725585938;3044.76220703125;600.0;295625;492.0;0.0;Calculated values ==>;1563742965.123;333.06;332.26000000000005;292.96000000000004;292.86;290.96000000000004;276.26000000000005;272.21867820750657;291.46000000000004;273.96000000000004;271.06;275.16;351.16;296.76000000000005;270.86;276.16;292.86;289.16;298.66;327.36;294.26000000000005;291.36;322.36;333.16;263.66;242.14157278889297;268.19934244402924;272.21867820750657;291.16;6020000.0;3400000.0;3420000.0000000005;1380000.0;3450000.0;3050000.0;6040000.0;0.0;0.0;0.19783333333333333;0.0485;0.0;0.0;0.0;8600.3857421875;3014.43725585938;3044.76220703125;17698.6484375;483090.47624774935;481717.14639447146;253327.50379903268;252943.63124239352;246086.66042733888;431420.45991060114;460142.31404570903;437968.82056851813;470986.4579689568;531623.4926563593;472106.49772695394;437656.05685647397;445574.1301323474;461530.9913228017;457381.056203577;417250.0134243914;474513.9847454762;463812.7331925523;460009.5190584176;206546.2383541025;251709.28920128586;459537.72642046213;195481.90958000015;203583.43598228865;271.3162217892832;1590983.8791768842;695128.6875931559;98325.81278899277;594273.7935335046;0;61;62;101;106;105;91;0;57;63;492312968134.8294;193170740634.99182;426329968664.82;47971.993890561804;12806.707116762407;-0.0;0.0;2210358.5309638754;361733.8706990654;0.0;2791677.2398307254;4.146004143846461;0.3549355810261292
2330;2019-07-21 23:03:45.114;598;590;198;198;181;32;184;10;-22;20;779;237;-24;30;198;161;255;534;178;212;183;-95;607;337;342;139;341;306;609;-2.0;-2.0;780.0;167.0;0.0;0;100;51;1;0;0;1;0;0;0;1;1;0;1;0;17889.470703125;8651.8740234375;3087.6787109375;3026.787109375;600.0;295626;486.0;0.0;Calculated values ==>;1563743025.114;332.96000000000004;332.16;292.96000000000004;292.96000000000004;291.26000000000005;276.36;271.8864255623528;291.56;274.16;270.96000000000004;275.16;351.06000000000006;296.86;270.76000000000005;276.16;292.96000000000004;289.26000000000005;298.66;326.56;294.36;291.46000000000004;321.76000000000005;333.16;263.66;242.35481222062532;268.3187672390254;271.8864255623528;290.96000000000004;6070000.0;3370000.0000000005;3420000.0000000005;1390000.0;3410000.0;3060000.0;6090000.0;0.0;0.0;0.13;0.02783333333333333;0.0;0.0;0.0;8651.8740234375;3087.6787109375;3026.787109375;17889.470703125;482379.36818166275;480996.1720237438;253074.69239035257;253074.69239035257;246927.04686861177;431601.1154718507;460274.98526110285;437585.1090581189;470852.7170844846;531443.9651793439;472092.43219836877;437270.2536001789;445377.61611900316;462271.42832239304;458000.93490000715;415457.0660859093;472669.29029800365;463942.2015588719;460142.31404570903;204038.30555042345;251709.28920128586;459383.04172519856;194910.09514391323;203583.43598228865;271.0741439784027;1591280.402352108;695272.4348596318;98376.40144400748;594324.6368723983;0;61;62;101;106;105;91;0;57;63;492518137355.42957;193253828170.23486;426513241170.3561;31547.751808846737;7361.163679845775;-0.0;0.0;2211021.0961136264;361901.91107969015;0.0;2791677.2398307254;2.6349735886080867;0.21832149145655314
2331;2019-07-21 23:04:45.124;597;591;201;200;181;30;185;5;-22;19;777;237;-24;29;199;161;255;541;179;212;184;-95;605;337;341;138;342;304;606;-2.0;-1.0;1216.0;384.0;0.0;0;100;51;1;0;0;1;0;0;0;1;1;0;1;0;18090.015625;8637.96875;3099.92846679688;3021.72973632812;599.0;295627;481.0;0.0;Calculated values ==>;1563743085.124;332.86;332.26000000000005;293.26000000000005;293.16;291.26000000000005;276.16;271.8864255623528;291.66;273.66;270.96000000000004;275.06;350.86;296.86;270.76000000000005;276.06;293.06;289.26000000000005;298.66;327.26000000000005;294.36;291.56;321.26000000000005;333.06;263.66;242.14157278889297;268.0796299477929;271.8864255623528;291.06;6050000.0;3370000.0000000005;3410000.0;1380000.0;3420000.0000000005;3040000.0;6060000.0;0.0;0.0;0.20266666666666666;0.064;0.0;0.0;0.0;8637.96875;3099.92846679688;3021.72973632812;18090.015625;482463.92904624966;481487.0435671805;254388.5374855847;253998.0585067323;247043.27140473636;431601.1154718507;460562.89102277986;438039.0146135774;470888.190022284;531385.6704624288;472358.4094998168;437727.04723144654;445627.2469483674;462250.66008106235;458000.93490000715;416184.56816405477;474112.7978640704;464090.11141317594;460430.6360155623;201948.4348523538;251290.9062238717;459537.72642046213;194208.61934410193;203583.43598228865;270.7902701801322;1591580.2813763034;695416.5408963914;98426.81415176483;594376.2088594368;0;61;62;101;106;105;91;0;57;63;492723071505.397;193336942020.22165;426696271670.32697;49416.29344128036;16981.062852887055;-0.0;0.0;2211695.9089406664;362104.79677607864;0.0;2791677.2398307254;4.498579571491768;0.40235365124778666
2332;2019-07-21 23:05:45.105;597;591;198;198;182;31;185;9;-25;18;775;237;-26;31;200;162;255;535;180;213;185;-95;594;340;341;140;345;302;596;-1.0;-1.0;1176.0;415.0;0.0;0;100;46;1;0;0;1;0;0;0;1;1;0;1;0;17444.203125;8137.13037109375;2968.140625;3003.45190429688;599.0;295628;476.0;0.0;Calculated values ==>;1563743145.105;332.86;332.26000000000005;292.96000000000004;292.96000000000004;291.36;276.26000000000005;272.21867820750657;291.66;274.06;270.66;274.96000000000004;350.66;296.86;270.56;276.26000000000005;293.16;289.36;298.66;326.66;294.46000000000004;291.66;320.76000000000005;333.06;263.66;242.56692532238324;267.8393353686513;272.21867820750657;291.16;5940000.0;3400000.0;3410000.0;1400000.0;3450000.0;3020000.0;5960000.0;0.0;0.0;0.196;0.06916666666666667;0.0;0.0;0.0;8137.13037109375;2968.140625;3003.45190429688;17444.203125;483710.26928176725;482632.70981671434;253745.96786536582;253745.96786536582;247794.00710863233;431420.45991060114;460562.89102277986;438024.4983934438;470521.56202125014;531327.671585697;472623.515329904;437869.15320432716;446301.07743510534;461926.1883924594;457651.0229930604;419955.3254503708;474463.973807975;464219.2143230889;460562.89102277986;199858.6285646581;251290.9062238717;459228.0080760923;194790.18796157316;203583.43598228865;271.03695625036414;1591876.3060947682;695556.28912132;98477.00809894047;594426.7600888633;0;61;62;101;106;105;91;0;57;63;492927606715.21484;193420315610.1474;426878014100.16516;47673.92484464665;18290.282557920906;-0.0;0.0;2212504.7378820307;362398.6315770789;0.0;2791677.2398307254;4.675420154487632;0.4293179750565452
2333;2019-07-21 23:06:45.115;596;590;199;199;181;31;186;6;-23;18;771;238;-25;30;200;162;254;531;179;214;185;-95;607;334;339;139;339;304;609;-1.0;-1.0;776.0;319.0;0.0;0;100;49;1;0;0;1;0;0;0;1;1;0;1;0;17908.958984375;8547.55859375;3132.02172851562;3019.21997070312;598.0;295629;473.0;0.0;Calculated values ==>;1563743205.115;332.76000000000005;332.16;293.06;293.06;291.26000000000005;276.26000000000005;271.55198750734434;291.76000000000005;273.76000000000005;270.86;274.96000000000004;350.26;296.96000000000004;270.66;276.16;293.16;289.36;298.56;326.26000000000005;294.56;291.66;320.46000000000004;332.96000000000004;263.66;242.35481222062532;268.0796299477929;271.55198750734434;291.06;6070000.0;3340000.0;3390000.0;1390000.0;3390000.0;3040000.0;6090000.0;0.0;0.0;0.12933333333333333;0.05316666666666667;0.0;0.0;0.0;8547.55859375;3132.02172851562;3019.21997070312;17908.958984375;482092.0955661379;480996.1720237438;253456.9166376319;253456.9166376319;246927.04686861177;431779.12508338504;461004.13588594133;437883.18805776763;470655.8473927239;530759.6363116737;472477.1832610706;437570.5891863215;445769.9504256632;462833.8357648941;458615.33103049226;415098.25121666375;472209.8100562056;464642.1178066773;460872.5798820607;198604.77482894104;250872.52762923925;459383.04172519856;192842.38197648322;203583.43598228865;270.2236075580582;1592170.9648805803;695695.3513691841;98527.2053960462;594477.6032475822;0;61;62;101;106;105;91;0;57;63;493131640715.18243;193504029560.1341;427059844400.1363;31691.944253179452;14171.078409973366;-0.0;0.0;2213166.2303547813;362669.1880036586;0.0;2791677.2398307254;3.1201881615529996;0.29457514702776877
2334;2019-07-21 23:07:45.115;597;592;200;200;181;28;187;9;-24;17;769;237;-26;31;201;162;255;541;177;214;186;-93;599;337;339;139;342;302;601;-2.0;-2.0;1405.0;339.0;0.0;0;100;46;1;0;0;1;0;0;0;1;1;0;1;0;17654.861328125;8221.7939453125;3000.05981445312;2996.93041992188;597.0;295630;471.0;0.0;Calculated values ==>;1563743265.115;332.86;332.36;293.16;293.16;291.26000000000005;275.96000000000004;271.8864255623528;291.86;274.06;270.76000000000005;274.86;350.06000000000006;296.86;270.56;276.26000000000005;293.26000000000005;289.36;298.66;327.26000000000005;294.56;291.76000000000005;320.26000000000005;332.86;263.86;242.35481222062532;267.8393353686513;271.8864255623528;290.86;5990000.0;3370000.0000000005;3390000.0;1390000.0;3420000.0000000005;3020000.0;6010000.0;0.0;0.0;0.2341666666666667;0.0565;0.0;0.0;0.0;8221.7939453125;3000.05981445312;2996.93041992188;17654.861328125;483145.505296829;482204.5799930333;254264.04822428658;254264.04822428658;247240.07222642156;431601.1154718507;461135.57405780157;438179.53515710204;470557.3835890923;530702.2639863107;472623.515329904;437869.15320432716;446301.07743510534;462512.1106470476;458134.8909341707;418286.54155921744;474738.20527306205;464642.1178066773;461004.13588594133;197768.88456892778;250454.15340279948;459585.59276896407;194800.02585623213;203583.43598228865;271.0296737944768;1592467.3300498512;695835.0959736763;98577.33998263474;594528.7039271069;0;61;62;101;106;105;91;0;57;63;493335040715.18243;193587429560.1341;427241644400.1363;56991.36842795371;14960.384530569358;-0.0;0.0;2213905.2579604574;362911.9501948298;0.0;2791677.2398307254;5.060330900957836;0.42623395407924614
2335;2019-07-21 23:08:45.116;598;594;198;199;182;28;187;7;-23;16;767;237;-24;32;202;163;255;541;177;215;186;-92;610;333;337;139;337;305;612;-2.0;0.0;1216.0;165.0;0.0;0;100;50;1;0;0;1;0;0;0;1;1;0;1;0;18226.55859375;8628.0517578125;3123.11206054688;3032.42724609375;596.0;295631;469.0;0.0;Calculated values ==>;1563743325.116;332.96000000000004;332.56;292.96000000000004;293.06;291.36;275.96000000000004;271.4400167685773;291.86;273.86;270.86;274.76000000000005;349.86;296.86;270.76000000000005;276.36;293.36;289.46000000000004;298.66;327.26000000000005;294.66;291.76000000000005;320.06;332.76000000000005;263.96000000000004;242.35481222062532;268.19934244402924;271.4400167685773;290.86;6100000.0;3329999.9999999995;3370000.0000000005;1390000.0;3370000.0000000005;3050000.0;6120000.0;0.0;0.0;0.20266666666666666;0.0275;0.0;0.0;0.0;8628.0517578125;3123.11206054688;3032.42724609375;18226.55859375;482036.81703937467;481229.1322252407;252926.03972239755;253305.729886158;247156.29204244612;431837.87352777255;461442.77011433174;437656.05685647397;470458.9003634767;530266.2318028542;472225.53028662654;437499.1961693786;445859.90203062753;463392.40101096046;458907.31054948794;414338.0801111941;473357.0634391426;465062.7422664873;461311.89990299684;196933.003932529;250035.78352995744;459686.8201820516;194569.93797792768;203583.43598228865;270.9216560554945;1592766.346865703;695975.5136946224;98627.58546720163;594579.7312097775;0;61;62;101;106;105;91;0;57;63;493537844094.93744;193670830950.03336;427423747434.9163;49265.453426052045;7290.714260613408;-0.0;0.0;2214790.74623273;363097.379108296;0.0;2791677.2398307254;3.8256041742559903;0.2940380119532719
2336;2019-07-21 23:09:45.126;601;596;198;198;180;27;188;8;-22;15;766;237;-24;32;203;163;255;548;178;216;187;-91;602;336;337;139;340;304;604;-2.0;-1.0;1517.0;302.0;0.0;0;100;52;1;0;0;1;0;0;0;1;1;0;1;0;18047.0546875;8651.828125;3023.16796875;3027.01611328125;595.0;295632;466.0;0.0;Calculated values ==>;1563743385.126;333.26000000000005;332.76000000000005;292.96000000000004;292.96000000000004;291.16;275.86;271.77519066394296;291.96000000000004;273.96000000000004;270.96000000000004;274.66;349.76;296.86;270.76000000000005;276.36;293.46000000000004;289.46000000000004;298.66;327.96000000000004;294.76000000000005;291.86;319.76000000000005;332.66;264.06;242.35481222062532;268.0796299477929;271.77519066394296;290.96000000000004;6020000.0;3360000.0;3370000.0000000005;1390000.0;3400000.0;3040000.0;6040000.0;0.0;0.0;0.25283333333333335;0.050333333333333334;0.0;0.0;0.0;8651.828125;3023.16796875;3027.01611328125;18047.0546875;483375.2466647214;482434.6703317673;253327.50379903268;253327.50379903268;246774.8296204118;431660.74602318485;461573.52563019627;438039.0146135774;470360.39762778033;530237.6965692197;472358.4094998168;437727.04723144654;446054.7494118788;463073.39619993564;458428.9254858772;417250.0134243914;475414.0897034538;465190.5232514419;461442.77011433174;195679.20071851107;249617.41799618208;459788.0157187745;194909.01718154858;203583.43598228865;271.0699342249614;1593068.6773563505;696119.5366934561;98678.08924441529;594630.9587465136;0;61;62;101;106;105;91;0;57;63;493740077794.9053;193754244850.0201;427606477884.88727;61471.36768406462;13332.242926373707;-0.0;0.0;2215713.7068763077;363269.265727823;0.0;2791677.2398307254;5.087984526000016;0.4163632688710245
2337;2019-07-21 23:10:45.097;602;599;196;196;180;26;189;6;-20;14;765;236;-22;33;203;163;255;549;178;216;188;-91;614;331;336;138;336;307;616;-2.0;0.0;988.0;278.0;0.0;0;100;58;1;0;0;1;0;0;0;1;1;0;1;0;18644.3203125;9271.4833984375;3176.4716796875;3055.13159179688;593.0;295633;464.0;0.0;Calculated values ==>;1563743445.097;333.36;333.06;292.76000000000005;292.76000000000005;291.16;275.76000000000005;271.215330690691;292.06;273.76000000000005;271.16;274.56;349.66;296.76000000000005;270.96000000000004;276.46000000000004;293.46000000000004;289.46000000000004;298.66;328.06;294.76000000000005;291.96000000000004;319.56;332.46000000000004;264.06;242.14157278889297;268.43790593516167;271.215330690691;290.96000000000004;6140000.0;3310000.0;3360000.0;1380000.0;3360000.0;3070000.0;6160000.0;0.0;0.0;0.16466666666666668;0.04633333333333333;0.0;0.0;0.0;9271.4833984375;3176.4716796875;3055.13159179688;18644.3203125;482156.64893315465;481493.59856565524;251985.64534859298;251985.64534859298;246320.65819402432;431954.4880088244;461856.7090693241;437671.5478804793;470396.5654319022;529905.1787626159;471839.6892508973;437356.53477473935;445611.7091226259;463670.2695405943;459224.3863893441;412789.6959240575;474072.0302878096;465335.96521219297;461726.3464402373;194843.3435325042;248780.69988749037;459941.8588226559;193021.2868337436;203583.43598228865;270.2858429499483;1593374.2910297555;696268.825431593;98728.74931104784;594682.597439442;0;61;62;101;106;105;91;0;57;63;493941880209.7576;193837304684.95935;427789689289.75323;40285.74298569582;12367.319835486269;-0.0;0.0;2216561.2729429067;363483.32523855416;0.0;2791677.2398307254;3.3962954566548524;0.2958814823120506
2338;2019-07-21 23:11:45.127;604;601;196;196;180;26;189;7;-20;13;765;235;-22;31;204;164;255;552;178;217;188;-91;603;336;336;140;340;305;604;0.0;-1.0;1695.0;439.0;0.0;0;100;60;1;0;0;1;0;0;0;1;1;0;1;0;18347.921875;9153.8720703125;3062.23168945312;3026.45678710938;593.0;295634;462.0;0.0;Calculated values ==>;1563743505.127;333.56;333.26000000000005;292.76000000000005;292.76000000000005;291.16;275.76000000000005;271.77519066394296;292.06;273.86;271.16;274.46000000000004;349.66;296.66;270.96000000000004;276.26000000000005;293.56;289.56;298.66;328.36;294.86;291.96000000000004;319.36;332.46000000000004;264.06;242.56692532238324;268.19934244402924;271.77519066394296;290.96000000000004;6030000.0;3360000.0;3360000.0;1400000.0;3400000.0;3050000.0;6040000.0;0.0;0.0;0.2825;0.07316666666666666;0.0;0.0;0.0;9153.8720703125;3062.23168945312;3026.45678710938;18347.921875;483689.1407619124;483149.25184637815;252562.4344330336;252562.4344330336;246774.8296204118;431660.74602318485;461856.7090693241;438124.7295301388;470028.2500469368;530057.28727503;471987.4002066322;437812.597326149;445717.11843896436;463203.192860954;458562.30605859874;416898.18725616427;476011.16900146706;465463.3996436498;461726.3464402373;194007.49548133422;248780.69988749037;459633.82918696303;194525.99124326947;203583.43598228865;270.915109021681;1593682.7138500717;696422.4468333506;98779.45455433418;594734.612628964;0;61;62;101;106;105;91;0;57;63;494143581010.4626;193920746385.25098;427973381090.39526;68816.64356604057;19397.05680954691;-0.0;0.0;2217470.914093961;363748.16072975774;0.0;2791677.2398307254;5.787328192288065;0.4960876030262199
2339;2019-07-21 23:12:45.108;603;601;197;197;179;27;190;5;-19;13;763;236;-21;32;205;164;255;550;179;217;189;-90;613;331;336;139;336;308;614;-2.0;-1.0;993.0;265.0;0.0;0;100;65;1;0;0;1;0;0;0;1;1;0;1;0;18802.0625;9684.5126953125;3196.42822265625;3055.18798828125;591.0;295635;460.0;0.0;Calculated values ==>;1563743565.108;333.46000000000004;333.26000000000005;292.86;292.86;291.06;275.86;271.215330690691;292.16;273.66;271.26000000000005;274.46000000000004;349.46000000000004;296.76000000000005;271.06;276.36;293.66;289.56;298.66;328.16;294.86;292.06;319.16;332.26000000000005;264.16;242.35481222062532;268.5567601203482;271.215330690691;291.06;6130000.0;3310000.0;3360000.0;1390000.0;3360000.0;3080000.0;6140000.0;0.0;0.0;0.1655;0.04416666666666667;0.0;0.0;0.0;9684.5126953125;3196.42822265625;3055.18798828125;18802.0625;482414.7666638572;482012.2720696435;252452.60797289226;252452.60797289226;246055.14067359333;431954.4880088244;461986.9594519059;437601.09044165985;470163.3332718048;529619.7100872716;471705.9526960388;437285.26766895736;445271.23071639397;463927.64693526766;459356.2384819011;413183.1986291785;474473.7354414855;465463.3996436498;461856.7090693241;193171.6564234249;247943.99896000302;459889.1795253615;193152.75882457747;203583.43598228865;270.33938803685425;1593992.1990182402;696579.3836605202;98830.11887863251;594786.7516122771;0;61;62;101;106;105;91;0;57;63;494345117170.28314;194004419880.17648;428157222855.23157;40456.19888262713;11780.858580951297;-0.0;0.0;2218381.2327546664;364007.8944160595;0.0;2791677.2398307254;3.27790128775198;0.283929157374786
2340;2019-07-21 23:13:45.098;604;602;199;198;181;26;191;6;-20;13;763;236;-21;29;206;165;255;555;179;218;190;-90;603;335;336;139;339;306;604;-2.0;0.0;1303.0;354.0;0.0;0;100;67;1;0;0;1;0;0;0;1;1;0;1;0;18802.740234375;9613.478515625;3004.42163085938;3041.00805664062;591.0;295636;458.0;0.0;Calculated values ==>;1563743625.098;333.56;333.36;293.06;292.96000000000004;291.26000000000005;275.76000000000005;271.6637117239857;292.26000000000005;273.76000000000005;271.16;274.46000000000004;349.46000000000004;296.76000000000005;271.06;276.06;293.76000000000005;289.66;298.66;328.66;294.96000000000004;292.16;318.96000000000004;332.26000000000005;264.16;242.35481222062532;268.3187672390254;271.6637117239857;291.06;6030000.0;3350000.0;3360000.0;1390000.0;3390000.0;3060000.0;6040000.0;0.0;0.0;0.21716666666666665;0.059000000000000004;0.0;0.0;0.0;9613.478515625;3004.42163085938;3041.00805664062;18802.740234375;483689.1407619124;483291.82102994417;253714.130865998;253327.50379903268;247121.52131896457;431720.082569444;462117.0981941417;437898.67151236854;470163.3332718048;529772.1475778342;471973.203917109;437742.05038880615;445233.9253261885;463611.34400118963;458854.7735966305;416898.18725616427;476457.44325498835;465590.7371755886;461986.9594519059;192335.8262164488;247943.99896000302;459889.1795253615;194200.57063651216;203583.43598228865;270.7796119792087;1594305.520145517;696740.1734512047;98880.9120454093;594838.4167487732;0;61;62;101;106;105;91;0;57;63;494546683570.3152;194087805980.18973;428341392155.26086;52923.104240206805;15675.627924442115;-0.0;0.0;2219159.2639206704;364236.6603362984;0.0;2791677.2398307254;4.380811949006692;0.3806830080156353
2341;2019-07-21 23:14:45.119;602;601;199;199;183;28;191;6;-20;13;761;237;-22;30;206;166;255;548;179;218;190;-89;609;333;336;139;338;307;610;-3.0;-2.0;925.0;134.0;0.0;0;100;69;1;0;0;1;0;0;0;1;1;0;1;0;19066.626953125;9889.8974609375;3116.08520507812;3053.70581054688;589.0;295637;456.0;0.0;Calculated values ==>;1563743685.119;333.36;333.26000000000005;293.06;293.06;291.46000000000004;275.96000000000004;271.4400167685773;292.26000000000005;273.76000000000005;271.16;274.46000000000004;349.26;296.86;270.96000000000004;276.16;293.76000000000005;289.76000000000005;298.66;327.96000000000004;294.96000000000004;292.16;318.76000000000005;332.06;264.26000000000005;242.35481222062532;268.43790593516167;271.4400167685773;291.06;6090000.0;3329999.9999999995;3360000.0;1390000.0;3379999.9999999995;3070000.0;6100000.0;0.0;0.0;0.15416666666666667;0.022333333333333334;0.0;0.0;0.0;9889.8974609375;3116.08520507812;3053.70581054688;19066.626953125;482725.6955557968;482468.4740952574;253406.26507607664;253406.26507607664;247580.72590703078;431837.87352777255;462117.0981941417;437671.5478804793;470163.3332718048;529486.681345978;471959.11421823193;437356.53477473935;445180.40119705;463759.92296047014;459304.3083576865;414714.9117492153;474669.75251269154;465590.7371755886;461986.9594519059;191500.00471740507;247107.31509690773;459990.31174732913;194569.7336025561;203583.43598228865;270.9215734447001;1594621.2086572524;696902.7584689413;98931.71910380715;594889.4388238065;0;61;62;101;106;105;91;0;57;63;494748354130.00757;194171235170.06247;428525356519.9802;37478.196367846496;5927.726245233264;-0.0;0.0;2219912.8717617146;364416.75129722065;0.0;2791677.2398307254;2.7027873346625833;0.21166994456752383
2342;2019-07-21 23:15:45.129;601;601;201;201;183;28;192;5;-20;13;760;236;-22;28;207;166;255;553;180;218;191;-89;601;337;337;139;342;305;602;-3.0;-2.0;1274.0;316.0;0.0;0;100;71;1;0;0;1;0;0;0;1;1;0;1;0;19310.29296875;9723.6640625;3015.02319335938;3037.5087890625;588.0;295638;455.0;0.0;Calculated values ==>;1563743745.129;333.26000000000005;333.26000000000005;293.26000000000005;293.26000000000005;291.46000000000004;275.96000000000004;271.8864255623528;292.36;273.66;271.16;274.46000000000004;349.16;296.76000000000005;270.96000000000004;275.96000000000004;293.86;289.76000000000005;298.66;328.46000000000004;294.96000000000004;292.26000000000005;318.66;331.96000000000004;264.26000000000005;242.35481222062532;268.19934244402924;271.8864255623528;291.16;6010000.0;3370000.0000000005;3370000.0000000005;1390000.0;3420000.0000000005;3050000.0;6020000.0;0.0;0.0;0.21233333333333335;0.05266666666666667;0.0;0.0;0.0;9723.6640625;3015.02319335938;3037.5087890625;19310.29296875;483488.07074183953;483375.2466647214;254604.614057413;254604.614057413;247901.4843493872;431601.1154718507;462095.41316056746;438124.7295301388;470163.3332718048;529534.7643434273;472106.49772695394;437812.597326149;445287.5332964052;463293.79140635376;458669.4020588547;417598.62880514143;476404.7969673579;465445.79055755236;461965.11022787186;191082.09718829524;246688.97952812296;459990.31174732913;194910.92255713395;203583.43598228865;271.0744781668324;1594941.0696244948;697066.2320560017;98982.48768548277;594940.5399092137;0;61;62;101;106;105;91;0;57;63;494950287779.97546;194254649070.04922;428708987119.95105;51642.39834726803;13960.847830683613;-0.0;0.0;2220655.6671628263;364582.51703751314;0.0;2791677.2398307254;4.158369101851288;0.35680828590667124
2343;2019-07-21 23:16:45.100;599;600;201;201;185;28;192;5;-18;14;758;236;-22;28;208;167;255;551;180;218;191;-89;610;333;337;138;338;306;611;0.0;0.0;844.0;174.0;0.0;0;100;73;1;0;0;1;0;0;0;1;1;0;0;0;19675.62109375;10222.0654296875;3150.927734375;3049.53344726562;586.0;295639;454.0;0.0;Calculated values ==>;1563743805.1;333.06;333.16;293.26000000000005;293.26000000000005;291.66;275.96000000000004;271.4400167685773;292.36;273.66;271.36;274.56;348.96000000000004;296.76000000000005;270.96000000000004;275.96000000000004;293.96000000000004;289.86;298.66;328.26000000000005;294.96000000000004;292.26000000000005;318.56;331.76000000000005;264.26000000000005;242.14157278889297;268.3187672390254;271.4400167685773;291.16;6100000.0;3329999.9999999995;3370000.0000000005;1380000.0;3379999.9999999995;3060000.0;6110000.0;0.0;0.0;0.14066666666666666;0.029;0.0;0.0;0.0;10222.0654296875;3150.927734375;3049.53344726562;19675.62109375;482180.82265322836;482210.6526031789;254124.92172905273;254124.92172905273;248239.48751149588;431837.87352777255;462095.41316056746;438210.9650467479;470396.5654319022;529249.2194570062;471973.203917109;437585.1090581189;445090.0235980121;464017.7181123073;459436.3932231824;414338.0801111941;474997.8353150428;465445.79055755236;461965.11022787186;190664.19178205615;245852.32104278926;460143.737624023;194104.5234786023;203583.43598228865;270.73328829500076;1595265.7952148465;697232.366131349;99033.18852016164;594991.8979984937;0;61;62;101;106;105;91;0;57;63;495152390049.82764;194337708904.98846;428892198524.817;34337.63944725248;7715.137210217201;-0.0;0.0;2221371.821168771;364763.0629400044;0.0;2791677.2398307254;2.5606764204274164;0.2127023987288905
2344;2019-07-21 23:17:45.110;600;601;202;202;185;26;193;3;-13;13;756;237;-17;27;208;167;255;558;179;219;192;-89;610;333;337;139;338;305;611;-2.0;-1.0;745.0;354.0;0.0;0;100;73;1;0;0;1;0;0;0;1;1;0;0;0;19777.796875;10110.505859375;3108.20874023438;3025.4853515625;585.0;295640;452.0;0.0;Calculated values ==>;1563743865.11;333.16;333.26000000000005;293.36;293.36;291.66;275.76000000000005;271.4400167685773;292.46000000000004;273.46000000000004;271.86;274.46000000000004;348.76;296.86;271.46000000000004;275.86;293.96000000000004;289.86;298.66;328.96000000000004;295.06;292.36;318.36;331.66;264.26000000000005;242.35481222062532;268.19934244402924;271.4400167685773;291.06;6100000.0;3329999.9999999995;3370000.0000000005;1390000.0;3379999.9999999995;3050000.0;6110000.0;0.0;0.0;0.12416666666666668;0.059000000000000004;0.0;0.0;0.0;10110.505859375;3108.20874023438;3025.4853515625;19777.796875;482324.708151493;482354.60084253567;254513.60386291216;254513.60386291216;248239.48751149588;431837.87352777255;462225.6044731329;439207.5311587726;470163.3332718048;529116.5775126958;472225.53028662654;438590.5995609556;445143.9216850511;464017.7181123073;459436.3932231824;414338.0801111941;476048.7555995084;465573.2778783255;462095.41316056746;189828.38726562503;245433.99809710225;459990.31174732913;192580.12921552974;203583.43598228865;270.1129688834128;1595594.628494281;697401.83246508;99083.8221143366;595044.0661623523;0;61;62;101;106;105;91;0;57;63;495354623749.7955;194420822754.97525;429075529074.7879;30622.902407952657;15777.200769376166;-0.0;0.0;2221913.2492404534;364958.86505138373;0.0;2791677.2398307254;2.8564104921634788;0.27794740698452003
2345;2019-07-21 23:18:45.131;602;602;199;199;184;25;193;3;-9;13;754;236;-12;29;209;167;255;560;180;219;192;-89;605;333;337;139;338;304;606;-3.0;-3.0;1179.0;349.0;0.0;0;100;71;1;0;0;1;0;0;0;1;1;0;0;0;19460.529296875;9934.0986328125;3111.61840820312;3027.37353515625;584.0;295641;451.0;0.0;Calculated values ==>;1563743925.131;333.36;333.36;293.06;293.06;291.56;275.66;271.4400167685773;292.46000000000004;273.46000000000004;272.26000000000005;274.46000000000004;348.56000000000006;296.76000000000005;271.96000000000004;276.06;294.06;289.86;298.66;329.16;295.06;292.36;318.26000000000005;331.56;264.26000000000005;242.35481222062532;268.0796299477929;271.4400167685773;291.16;6050000.0;3329999.9999999995;3370000.0000000005;1390000.0;3379999.9999999995;3040000.0;6060000.0;0.0;0.0;0.19649999999999998;0.05816666666666667;0.0;0.0;0.0;9934.0986328125;3111.61840820312;3027.37353515625;19460.529296875;483178.82795591553;483065.7191481619;253610.44188683046;253610.44188683046;248090.81603448986;431837.87352777255;462225.6044731329;440037.4285321836;470163.3332718048;528984.1077190351;472239.5717048632;439580.6144452378;445627.2469483674;464146.46001760726;459436.3932231824;416184.56816405477;476956.03270973545;465573.2778783255;462095.41316056746;189410.48811896544;245015.67932991832;459990.31174732913;193533.421380297;203583.43598228865;270.50148793746126;1595921.7289916317;697568.9292996868;99134.28025935448;595095.9161965454;0;61;62;101;106;105;91;0;57;63;495556894520.2904;194504251945.17938;429258293020.2351;48438.03740534571;15498.909123015705;-0.0;0.0;2222572.3210015846;365219.59052311216;0.0;2791677.2398307254;3.977887527315191;0.3523170497388066
2346;2019-07-21 23:19:45.141;604;603;198;198;182;25;194;4;-3;12;752;236;-6;32;210;168;255;559;180;219;193;-89;607;332;337;138;336;304;608;-1.0;-1.0;957.0;250.0;0.0;0;100;71;1;0;0;1;0;0;0;1;1;0;0;0;19496.71875;10039.775390625;3097.99975585938;3031.22680664062;583.0;295642;450.0;0.0;Calculated values ==>;1563743985.141;333.56;333.46000000000004;292.96000000000004;292.96000000000004;291.36;275.66;271.32779825182536;292.56;273.56;272.86;274.36;348.36;296.76000000000005;272.56;276.36;294.16;289.96000000000004;298.66;329.06;295.06;292.46000000000004;318.16;331.46000000000004;264.26000000000005;242.14157278889297;268.0796299477929;271.32779825182536;291.16;6070000.0;3320000.0000000005;3370000.0000000005;1380000.0;3360000.0;3040000.0;6080000.0;0.0;0.0;0.1595;0.041666666666666664;0.0;0.0;0.0;10039.775390625;3097.99975585938;3031.22680664062;19496.71875;483238.3566050808;482982.3215541943;253124.74154521193;253124.74154521193;247311.90357666087;431896.3278553544;462355.6847664004;440943.6375800933;470199.78104355885;528775.0450999481;472239.5717048632;440491.74836370035;446054.7494118788;464569.2957659115;459725.5723209079;415457.0660859093;476564.37724667357;465573.2778783255;462225.6044731329;188992.59102226305;244597.3647265701;460143.737624023;193504.31501079156;203583.43598228865;270.48602019201604;1596246.426832593;697735.4059913474;99184.7770102508;595147.6716390407;0;61;62;101;106;105;91;0;57;63;495759128220.25824;194587365795.16617;429440723420.2061;39466.57194980363;11109.975942217978;-0.0;0.0;2223304.981502496;365441.36818873865;0.0;2791677.2398307254;3.127994420351135;0.270400514626874
2347;2019-07-21 23:20:45.132;605;605;197;197;181;24;195;4;0;12;751;235;-2;34;210;168;255;562;176;220;194;-88;606;331;336;137;336;304;607;-2.0;-2.0;1053.0;178.0;0.0;0;100;72;1;0;0;1;0;0;0;1;1;0;0;0;19487.224609375;10145.876953125;3068.71411132812;3032.59643554688;581.0;295643;450.0;0.0;Calculated values ==>;1563744045.132;333.66;333.66;292.86;292.86;291.26000000000005;275.56;271.215330690691;292.66;273.56;273.16;274.36;348.26;296.66;272.96000000000004;276.56;294.16;289.96000000000004;298.66;329.36;295.16;292.56;318.16;331.26000000000005;264.36;241.92719264551067;268.0796299477929;271.215330690691;290.76000000000005;6060000.0;3310000.0;3360000.0;1370000.0;3360000.0;3040000.0;6070000.0;0.0;0.0;0.1755;0.029666666666666668;0.0;0.0;0.0;10145.876953125;3068.71411132812;3032.59643554688;19487.224609375;483493.8051692176;483381.11442581814;252793.75835164502;252793.75835164502;247004.37777383495;431954.4880088244;462636.5487197811;441393.15733161947;470334.5574354778;528670.499479957;472120.66958987404;441093.7378204844;446338.7475733018;464569.2957659115;459882.4331869354;415822.59899053635;477131.29016266385;465845.123502525;462506.85057035123;188992.59102226305;243760.74795305103;460397.5116797571;193880.1522672863;203583.43598228865;270.63494997512;1596571.2442969845;697903.5945286368;99235.3012907703;595199.053212821;0;61;62;101;106;105;91;0;57;63;495960997935.04645;194669853420.07962;429623096060.0148;43438.53238879047;7906.6816625699685;-0.0;0.0;2223995.7537398795;365599.81656445697;0.0;2791677.2398307254;3.160252446853367;0.24911903884303124
