;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2348;2019-07-21 23:21:45.112;606;606;198;198;182;24;195;3;4;11;751;234;1;38;211;168;255;562;178;221;194;-88;604;331;336;137;336;303;606;-2.0;-1.0;866.0;159.0;0.0;0;100;70;1;0;0;1;0;0;0;1;1;0;0;0;19266.24609375;9785.4375;3082.67529296875;3019.875;579.0;295644;450.0;0.0;Calculated values ==>;1563744105.112;333.76000000000005;333.76000000000005;292.96000000000004;292.96000000000004;291.36;275.56;271.215330690691;292.66;273.46000000000004;273.56;274.26000000000005;348.26;296.56;273.26000000000005;276.96000000000004;294.26000000000005;289.96000000000004;298.66;329.36;295.26000000000005;292.56;318.16;331.06;264.36;241.92719264551067;267.9596281332873;271.215330690691;290.96000000000004;6040000.0;3310000.0;3360000.0;1370000.0;3360000.0;3030000.0;6060000.0;0.0;0.0;0.14433333333333334;0.026500000000000003;0.0;0.0;0.0;9785.4375;3082.67529296875;3019.875;19266.24609375;483860.95834414236;483636.271431874;253225.603818758;253225.603818758;247390.63697846682;431954.4880088244;462636.5487197811;442197.7884769968;470236.29553865286;528747.3278113285;472134.9475680409;441753.0823843035;447095.7395217318;464697.3221144689;459882.4331869354;416543.0675860821;477252.2528412864;465972.17326950066;462506.85057035123;188992.59102226305;242924.1476594651;460397.5116797571;193790.81674567066;203583.43598228865;270.59871316993235;1596894.08223775;698069.6334510365;99285.72174032856;595250.2977040136;0;61;62;101;106;105;91;0;57;63;496162530735.11053;194752026020.10574;429805135360.07263;35853.40625322141;7065.077415753291;-0.0;0.0;2224656.2996400543;365724.539635263;0.0;2791677.2398307254;2.7013165057924033;0.21762446827682214
2349;2019-07-21 23:22:45.143;608;607;199;199;181;23;195;1;3;11;751;234;2;39;211;168;255;563;179;221;195;-88;604;330;335;137;335;303;606;-1.0;-1.0;702.0;315.0;0.0;0;100;69;1;0;0;1;0;0;0;1;1;0;0;0;19088.62890625;9732.4365234375;3052.80688476562;3028.13403320312;576.0;295645;450.0;0.0;Calculated values ==>;1563744165.143;333.96000000000004;333.86;293.06;293.06;291.26000000000005;275.46000000000004;271.1026128081217;292.66;273.26000000000005;273.46000000000004;274.26000000000005;348.26;296.56;273.36;277.06;294.26000000000005;289.96000000000004;298.66;329.46000000000004;295.26000000000005;292.66;318.16;330.76000000000005;264.36;241.92719264551067;267.9596281332873;271.1026128081217;291.06;6040000.0;3300000.0;3350000.0;1370000.0;3350000.0;3030000.0;6060000.0;0.0;0.0;0.11699999999999999;0.0525;0.0;0.0;0.0;9732.4365234375;3052.80688476562;3028.13403320312;19088.62890625;484144.8506130538;483778.6240294121;253610.44188683046;253610.44188683046;247043.27140473636;432012.3539207929;462787.12789093424;442049.80010727816;470236.29553865286;528747.3278113285;472134.9475680409;441901.5654153896;447236.20680083364;464843.7303127885;460038.94026831986;416543.0675860821;477400.1519090859;466116.108906042;462787.12789093424;188992.59102226305;241669.27786274583;460397.5116797571;191999.11989686752;203583.43598228865;269.86478035955224;1597213.87133459;698232.3664362488;99336.14785555923;595301.4531387347;0;61;62;101;106;105;91;0;57;63;496363934739.77136;194834268489.96725;429987029289.76636;29255.929584618043;14090.915568601704;-0.0;0.0;2225199.1577696516;365900.93066480535;0.0;2791677.2398307254;2.741150352847395;0.2629063377288087
2350;2019-07-21 23:23:45.093;610;609;199;199;182;22;196;2;-20;10;750;235;-20;42;212;168;255;565;180;222;195;-88;603;330;335;138;335;302;604;141.0;0.0;825.0;367.0;0.0;0;100;68;1;0;0;1;0;0;0;1;1;0;0;0;19086.0703125;9746.6611328125;3098.77416992188;3024.39965820312;574.0;295646;451.0;0.0;Calculated values ==>;1563744225.093;334.16;334.06;293.06;293.06;291.36;275.36;271.1026128081217;292.76000000000005;273.36;271.16;274.16;348.16;296.66;271.16;277.36;294.36;289.96000000000004;298.66;329.66;295.36;292.66;318.26000000000005;330.56;264.36;242.14157278889297;267.8393353686513;271.1026128081217;291.16;6030000.0;3300000.0;3350000.0;1380000.0;3350000.0;3020000.0;6040000.0;0.0235;0.0;0.1375;0.06116666666666667;0.0;0.0235;0.0;9746.6611328125;3098.77416992188;3024.39965820312;19086.0703125;484539.7767832024;484286.62944252085;253714.130865998;253714.130865998;247470.00263681568;432012.3539207929;462916.4484650912;438796.6538614502;470002.91871598386;528719.6857768083;472386.5500615349;438796.6538614502;447845.39370153175;464971.4050142401;460038.94026831986;416898.18725616427;477935.79079546547;466242.8217992449;462787.12789093424;189410.48811896544;240832.718256323;460244.63067514834;192359.89038326318;192359.89038326318;270.0123840911277;1597531.7287262545;698394.5569786683;99386.54360487706;595352.6735949182;0;61;62;101;106;105;91;0;57;63;496564767239.9311;194916699740.0328;430168378039.9106;33885.05497825072;16385.61661452031;-0.0;6355.04008143027;2225724.8941623676;366154.6901239486;0.0;2791730.1543658897;3.568134880645046;0.2945716045641491
2351;2019-07-21 23:24:45.114;611;610;199;199;182;22;196;1;-25;10;749;235;-26;35;213;168;255;566;179;222;196;-89;594;333;334;138;338;302;596;-2.0;-1.0;787.0;505.0;0.0;0;100;65;1;0;0;0;0;0;0;1;1;0;0;0;15736.0673828125;9323.642578125;0.0;3012.40869140625;571.0;295647;453.0;0.0;Calculated values ==>;1563744285.114;334.26000000000005;334.16;293.06;293.06;291.36;275.36;271.4400167685773;292.76000000000005;273.26000000000005;270.66;274.16;348.06000000000006;296.66;270.56;276.66;294.46000000000004;289.96000000000004;298.66;329.76000000000005;295.36;292.76000000000005;318.46000000000004;330.26000000000005;264.26000000000005;242.14157278889297;267.8393353686513;271.4400167685773;291.06;5940000.0;3329999.9999999995;3340000.0;1380000.0;3379999.9999999995;3020000.0;5960000.0;0.0;0.0;0.13116666666666668;0.08416666666666667;0.0;0.0;0.0;9323.642578125;0.0;3012.40869140625;15736.0673828125;485677.9933638825;485317.04204601387;254140.15364097874;254140.15364097874;247794.00710863233;431837.87352777255;463066.44733724516;438024.4983934438;470002.91871598386;528615.2473456069;472386.5500615349;437869.15320432716;446865.2917148446;464660.4023771773;459568.3553849726;419955.3254503708;479036.7621814902;466386.2430520115;463066.44733724516;190246.288480595;239577.9089402584;460143.737624023;192003.34416922645;192359.89038326318;269.87694136171143;1597822.0147723274;698553.5317983676;99436.86794860463;595378.5057511554;0;61;62;101;106;105;91;0;57;63;496765537485.42236;194999528720.23547;430349641460.3541;32269.774729076515;22568.48311577871;-0.0;0.0;2226276.3773628646;366479.4212386199;0.0;2791783.131568898;4.445365591200156;0.46223964821446123
2352;2019-07-21 23:25:45.144;606;606;199;199;189;28;197;4;-25;11;747;235;-26;34;213;170;254;537;180;223;196;-89;588;342;334;141;347;302;590;-1.0;-1.0;1071.0;450.0;0.0;0;100;63;1;0;0;0;0;0;0;1;1;0;1;0;15489.0849609375;9068.0537109375;0.0;3004.83032226562;569.0;295648;458.0;0.0;Calculated values ==>;1563744345.144;333.76000000000005;333.76000000000005;293.06;293.06;292.06;275.96000000000004;272.43898195401505;292.86;273.56;270.66;274.26000000000005;347.86;296.66;270.56;276.56;294.46000000000004;290.16;298.56;326.86;295.46000000000004;292.76000000000005;318.96000000000004;330.06;264.26000000000005;242.77792619122317;267.8393353686513;272.43898195401505;291.16;5880000.0;3420000.0000000005;3340000.0;1410000.0;3470000.0000000005;3020000.0;5900000.0;0.0;0.0;0.17850000000000002;0.075;0.0;0.0;0.0;9068.0537109375;0.0;3004.83032226562;15489.0849609375;485642.3191444494;485421.19831015164;254472.29091102755;254472.29091102755;250602.17078005374;431298.55289687274;463195.3948201022;438024.4983934438;469695.1433260035;528406.342065764;472386.5500615349;437869.15320432716;446724.52688641194;463328.8324430222;458406.0642754178;421571.311912838;475509.1295054199;466512.62279206933;463066.44733724516;192335.8262164488;238741.38928724395;459682.43560555455;195307.57403327842;192359.89038326318;271.2535410134901;1598082.3544798694;698706.8725661046;99487.03667885721;595378.5057511554;0;61;62;101;106;105;91;0;57;63;496966037685.3268;195083270570.19556;430530932060.2677;43324.97099828953;19828.114617920706;-0.0;0.0;2226906.648555066;366832.9028720561;0.0;2791783.131568898;5.23098585578435;0.4982546067606622
2353;2019-07-21 23:26:48.135;595;599;199;200;193;34;197;6;-24;12;743;236;-25;32;213;172;254;513;181;223;196;-89;597;347;334;141;353;304;599;-2.0;-1.0;1139.0;290.0;0.0;0;100;65;1;0;0;0;0;0;0;1;1;0;0;0;15974.421875;9354.728515625;0.0;3023.06005859375;562.0;295649;474.0;0.0;Calculated values ==>;1563744408.135;332.66;333.06;293.06;293.16;292.46000000000004;276.56;272.9856168485579;292.86;273.76000000000005;270.76000000000005;274.36;347.46000000000004;296.76000000000005;270.66;276.36;294.46000000000004;290.36;298.56;324.46000000000004;295.46000000000004;292.76000000000005;320.56;329.36;264.26000000000005;242.77792619122317;268.0796299477929;272.9856168485579;291.26000000000005;5970000.0;3470000.0000000005;3340000.0;1410000.0;3529999.9999999995;3040000.0;5990000.0;0.0;0.0;0.18983333333333335;0.04833333333333333;0.0;0.0;0.0;9354.728515625;0.0;3023.06005859375;15974.421875;483087.85715085466;483429.66502972983;253978.2236231355;254372.48968250732;251672.47123978453;430988.63858405815;463195.3948201022;437727.04723144654;469794.0480163998;527833.7864277182;472239.5717048632;437570.5891863215;446054.7494118788;462427.4660375804;457872.6074510276;418638.45043388143;470739.385555524;466512.62279206933;463066.44733724516;199022.72361097817;235813.6939595721;459682.43560555455;197547.0120845472;192359.89038326318;272.1718038073359;1598357.6208350253;698868.0488819482;99539.77318477407;595378.5057511554;0;61;62;101;106;105;91;0;57;63;497176427625.1166;195172087880.1068;430721794790.07697;45594.176672053065;12669.878803515356;-0.0;0.0;2227684.5799474698;367117.2196917178;0.0;2791783.131568898;4.7071457979921005;0.4076953853620406
2354;2019-07-21 23:27:45.105;587;594;200;202;197;39;198;7;-22;14;739;237;-23;33;213;173;254;528;181;224;197;-90;609;353;335;140;357;305;611;-1.0;-1.0;1171.0;179.0;0.0;0;100;69;1;0;0;0;0;0;0;1;1;0;1;0;16813.333984375;9901.3017578125;0.0;3038.93237304688;559.0;295650;499.0;0.0;Calculated values ==>;1563744465.105;331.86;332.56;293.16;293.36;292.86;277.06;273.6339639331285;292.96000000000004;273.86;270.96000000000004;274.56;347.06000000000006;296.86;270.86;276.46000000000004;294.46000000000004;290.46000000000004;298.56;325.96000000000004;295.56;292.86;323.06;329.06;264.16;242.56692532238324;268.19934244402924;273.6339639331285;291.26000000000005;6090000.0;3529999.9999999995;3350000.0;1400000.0;3570000.0000000005;3050000.0;6110000.0;0.0;0.0;0.19516666666666668;0.029833333333333333;0.0;0.0;0.0;9901.3017578125;0.0;3038.93237304688;16813.333984375;480561.02651742456;481344.4182054075;253739.03739851213;254513.60386291216;252597.38550331525;430607.02586249536;463174.7692733788;437812.597326149;470126.95240123506;527337.5586878607;472225.53028662654;437656.05685647397;446002.4824056516;461820.26031341054;457035.12758347794;414347.9164435171;471490.3757186813;466495.96745244553;463045.6620704941;209472.28574929133;234559.02529450474;459735.20326503087;199805.9885583971;192359.89038326318;273.09288639102886;1598617.053953393;699020.4122215633;99587.7386999135;595378.5057511554;0;61;62;101;106;105;91;0;57;63;497366992275.2123;195252130730.147;430895268440.16406;46450.95647783958;7754.554905414574;-0.0;0.0;2228412.887063884;367278.8280235209;0.0;2791783.131568898;4.188912722528482;0.33370097298494183
2355;2019-07-21 23:28:45.116;585;590;197;199;195;47;198;10;-21;16;738;236;-22;30;214;175;254;538;179;224;197;-93;603;362;335;141;366;308;606;-1.0;0.0;1280.0;177.0;0.0;0;100;75;1;0;0;0;0;0;0;1;1;0;0;0;17027.154296875;10232.720703125;0.0;3051.1044921875;555.0;295651;528.0;0.0;Calculated values ==>;1563744525.116;331.66;332.16;292.86;293.06;292.66;277.86;274.5913991737795;292.96000000000004;274.16;271.06;274.76000000000005;346.96000000000004;296.76000000000005;270.96000000000004;276.16;294.56;290.66;298.56;326.96000000000004;295.56;292.86;325.96000000000004;328.66;263.86;242.77792619122317;268.5567601203482;274.5913991737795;291.06;6030000.0;3620000.0000000005;3350000.0;1410000.0;3660000.0;3080000.0;6060000.0;0.0;0.0;0.21333333333333335;0.029500000000000002;0.0;0.0;0.0;10232.720703125;0.0;3051.1044921875;17027.154296875;480968.12502529495;481342.8076153646;252843.4645091159;253610.44188683046;252086.9814656589;430014.67791919125;463174.7692733788;437285.26766895736;470189.461290968;526999.4638333253;471705.9526960388;437126.8590839872;444982.47805338737;460570.8917965219;455829.3850296311;416554.39447868563;473658.84076141333;466495.96745244553;463045.6620704941;221596.04284303306;232886.18681767926;459276.02651580586;202215.59808600895;192359.89038326318;274.0771148562611;1598899.1097227638;699188.2265021538;99638.4983112774;595378.5057511554;0;61;62;101;106;105;91;0;57;63;497568029124.9375;195336446185.03177;431079202154.91266;50148.19617769567;7583.282638679009;-0.0;0.0;2229218.0275836186;367406.66676902096;0.0;2791783.131568898;4.345998081693106;0.338244998578165
2356;2019-07-21 23:29:45.136;585;588;194;195;193;54;199;13;-17;19;739;235;-19;30;214;177;255;541;177;224;198;-97;612;364;335;140;369;310;614;-1.0;-1.0;1347.0;306.0;0.0;0;100;87;1;0;0;0;0;0;0;1;1;0;1;0;17518.09765625;11002.533203125;0.0;3092.11669921875;549.0;295652;552.0;0.0;Calculated values ==>;1563744585.136;331.66;331.96000000000004;292.56;292.66;292.46000000000004;278.56;274.8017692304317;293.06;274.46000000000004;271.46000000000004;275.06;347.06000000000006;296.66;271.26000000000005;276.16;294.56;290.86;298.66;327.26000000000005;295.56;292.96000000000004;328.36;328.06;263.46000000000004;242.56692532238324;268.7936212382143;274.8017692304317;290.86;6120000.0;3640000.0;3350000.0;1400000.0;3690000.0;3100000.0;6140000.0;0.0;0.0;0.2245;0.051000000000000004;0.0;0.0;0.0;11002.533203125;0.0;3092.11669921875;17518.09765625;479919.67389370047;480124.0808019551;251340.27515474384;251708.72927204784;250974.06592602565;429879.7862731237;463303.77063570096;437460.313363465;470620.16492588987;526948.7384860095;471317.7206077788;437142.86386454466;444584.47720753064;460103.9485977768;455777.62880436965;413572.3445220377;473103.8631585524;466495.96745244553;463174.7692733788;231631.59724164338;230377.04089860234;459024.90053713735;201915.73801303326;192359.89038326318;273.9691775198251;1599187.0827813148;699365.2459381327;99689.70888569283;595378.5057511554;0;61;62;101;106;105;91;0;57;63;497769096124.8736;195420774285.00497;431264663954.8537;52879.75716617193;13112.56728872931;-0.0;0.0;2230076.8800499705;367579.1896734999;0.0;2791783.131568898;4.6820832664972825;0.3903455688985131
2357;2019-07-21 23:30:45.107;584;586;189;190;183;60;199;16;-15;24;741;234;-17;29;214;179;255;540;176;224;198;-102;600;369;335;142;374;313;602;-2.0;-1.0;1360.0;364.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;1;0;17449.017578125;11556.3369140625;0.0;3110.9443359375;542.0;295653;563.0;0.0;Calculated values ==>;1563744645.107;331.56;331.76000000000005;292.06;292.16;291.46000000000004;279.16;275.3239800832674;293.06;274.76000000000005;271.66;275.56;347.26;296.56;271.46000000000004;276.06;294.56;291.06;298.66;327.16;295.56;292.96000000000004;329.46000000000004;327.36;262.96000000000004;242.98782864720522;269.14681796795327;275.3239800832674;290.76000000000005;6000000.0;3690000.0;3350000.0;1420000.0;3740000.0;3130000.0;6020000.0;0.0;0.0;0.22666666666666666;0.06066666666666667;0.0;0.0;0.0;11556.3369140625;0.0;3110.9443359375;17449.017578125;481171.49930649315;481228.08789809997;250051.882788765;250417.66995919455;247901.4843493872;429537.3511455088;463303.77063570096;437089.72060350876;470845.5270076962;526925.4117461608;470792.4421160075;436769.11898854957;443834.65588331444;459318.75605871546;455224.672278144;417944.11277543247;474463.18527294975;466495.96745244553;463174.7692733788;236231.924509345;227449.86971758792;458202.38119344227;202690.25453567886;192359.89038326318;274.29384789236127;1599478.334569443;699553.1456609365;99741.37607660201;595378.5057511554;0;61;62;101;106;105;91;0;57;63;497969998975.5253;195505333395.2793;431451473620.4597;53130.54564204144;15501.069017237647;-0.0;0.0;2230959.8722569617;367817.521394121;0.0;2791783.131568898;4.679232196442616;0.40021552223502144
2358;2019-07-21 23:31:45.117;579;583;190;190;178;60;200;21;-9;29;745;234;-11;30;214;181;255;535;177;224;199;-105;612;362;335;142;367;318;614;-2.0;0.0;1128.0;421.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;1;0;17407.720703125;11795.9521484375;0.0;3154.89233398438;534.0;295654;569.0;0.0;Calculated values ==>;1563744705.117;331.06;331.46000000000004;292.16;292.16;290.96000000000004;279.16;274.5913991737795;293.16;275.26000000000005;272.26000000000005;276.06;347.66;296.56;272.06;276.16;294.56;291.26000000000005;298.66;326.66;295.56;293.06;330.06;326.56;262.66;242.98782864720522;269.7299932089509;274.5913991737795;290.86;6120000.0;3620000.0000000005;3350000.0;1420000.0;3670000.0000000005;3180000.0;6140000.0;0.0;0.0;0.188;0.07016666666666667;0.0;0.0;0.0;11795.9521484375;0.0;3154.89233398438;17407.720703125;479040.8832486016;479392.09736492555;249888.35947316443;249888.35947316443;245716.95776148108;430014.67791919125;463432.6667151795;436899.13996127737;471339.3356437985;526957.6594836506;470112.6196142665;436575.08484221715;442962.5900968744;460415.58670500614;456668.5671208292;413572.3445220377;472183.2390828564;466495.96745244553;463303.77063570096;238741.38928724395;224104.74344509715;457895.6392325079;199887.55067969154;192359.89038326318;273.1634621492612;1599768.8558005437;699747.7805034945;99793.60008472732;595378.5057511554;0;61;62;101;106;105;91;0;57;63;498171032475.4934;195590547595.26575;431640805170.4296;44558.178784938136;18103.567546789283;-0.0;0.0;2231774.080639174;368097.6067052164;0.0;2791783.131568898;4.1911844113822845;0.38468631659579966
2359;2019-07-21 23:32:45.128;574;579;197;197;179;54;200;27;-8;33;750;235;-10;32;215;182;255;540;179;225;199;-104;601;363;336;143;368;318;602;-2.0;-1.0;1132.0;279.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;1;0;17508.732421875;11511.4697265625;0.0;3148.61083984375;525.0;295655;571.0;0.0;Calculated values ==>;1563744765.128;330.56;331.06;292.86;292.86;291.06;278.56;274.69669130483857;293.16;275.86;272.36;276.46000000000004;348.16;296.66;272.16;276.36;294.66;291.36;298.66;327.16;295.66;293.06;330.26000000000005;325.66;262.76000000000005;243.1966462407574;269.7299932089509;274.69669130483857;291.06;6010000.0;3629999.9999999995;3360000.0;1430000.0;3679999.9999999995;3180000.0;6020000.0;0.0;0.0;0.18866666666666668;0.0465;0.0;0.0;0.0;11511.4697265625;0.0;3148.61083984375;17508.732421875;479608.5413650798;480216.8063730864;253044.82259611256;253044.82259611256;246506.5784309863;429947.3805835815;463283.4207927407;437060.6290143916;471601.4229191921;527485.0800335683;470234.42209881847;436737.29309844685;443262.00928848196;460396.3755515339;456643.7635023736;417598.62880514143;474463.18527294975;466479.42753852264;463154.26029409963;239577.9089402584;220341.7376933702;457839.8457815635;201080.83892791596;192359.89038326318;273.6378257995314;1600059.8795874354;699942.0446274152;99846.13890812283;595378.5057511554;0;61;62;101;106;105;91;0;57;63;498372369380.21826;195676063270.14886;431831640150.1688;44521.52039631508;11939.29381869461;-0.0;0.0;2232516.5475586546;368348.00978173583;0.0;2791783.131568898;3.8513304179507934;0.3285428698502148
2360;2019-07-21 23:33:45.118;569;572;199;199;183;51;200;28;-7;35;754;237;-9;32;215;183;255;525;178;225;199;-101;592;363;336;142;368;320;593;-2.0;-1.0;1079.0;215.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;1;0;17517.025390625;11277.9814453125;0.0;3161.61962890625;514.0;295656;571.0;0.0;Calculated values ==>;1563744825.118;330.06;330.36;293.06;293.06;291.46000000000004;278.26000000000005;274.69669130483857;293.16;275.96000000000004;272.46000000000004;276.66;348.56000000000006;296.86;272.26000000000005;276.36;294.66;291.46000000000004;298.66;325.66;295.66;293.06;330.26000000000005;324.56;263.06;242.98782864720522;269.9613774848165;274.69669130483857;290.96000000000004;5920000.0;3629999.9999999995;3360000.0;1420000.0;3679999.9999999995;3200000.0;5930000.0;0.0;0.0;0.17983333333333332;0.035833333333333335;0.0;0.0;0.0;11277.9814453125;0.0;3161.61962890625;17517.025390625;479943.70771590725;480258.7777256932;254304.80800644794;254304.80800644794;248275.2511489357;429947.3805835815;463283.4207927407;436759.35772741947;471931.263865096;527752.2534362637;470205.4931616839;436433.62650159607;442851.0131761723;460396.3755515339;456783.2617081229;420603.81256103446;473340.78330976266;466479.42753852264;463154.26029409963;239577.9089402584;215742.86842915416;458304.5576970204;201537.84730382048;192359.89038326318;273.8169541731467;1600351.7122557;700131.9250685289;99898.71539782845;595378.5057511554;0;61;62;101;106;105;91;0;57;63;498573935780.2503;195761549020.16245;432023008250.1992;42300.668291177215;9200.807122422997;-0.0;0.0;2233239.945211459;368524.14792835515;0.0;2791783.131568898;3.5666827046596015;0.2920113460263982
2361;2019-07-21 23:34:45.119;560;565;202;202;183;47;201;28;-6;36;758;237;-8;32;216;184;255;511;177;225;200;-98;593;359;336;143;364;320;595;0.0;-1.0;977.0;249.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;1;0;17737.326171875;11302.44140625;0.0;3181.03369140625;504.0;295657;570.0;0.0;Calculated values ==>;1563744885.119;329.16;329.66;293.36;293.36;291.46000000000004;277.86;274.27422755570615;293.26000000000005;275.96000000000004;272.56;276.76000000000005;348.96000000000004;296.86;272.36;276.36;294.76000000000005;291.56;298.66;324.26000000000005;295.66;293.16;330.16;323.56;263.36;243.1966462407574;269.9613774848165;274.27422755570615;290.86;5930000.0;3590000.0;3360000.0;1430000.0;3640000.0;3200000.0;5950000.0;0.0;0.0;0.16283333333333333;0.0415;0.0;0.0;0.0;11302.44140625;0.0;3181.03369140625;17737.326171875;478521.1107904778;479010.12710487295;255399.46699474216;255399.46699474216;248190.95749192103;430214.79039162316;463412.47546262783;436921.6748725622;471897.7078724963;528174.3314086717;470205.4931616839;436596.6761649937;442851.0131761723;461150.82657720096;457573.9684186735;420280.867442092;470955.544230765;466479.42753852264;463283.4207927407;239159.6471344744;211562.405474017;458454.12759933627;200027.6965852157;192359.89038326318;273.2060203489015;1600645.5034148037;700320.098394901;99951.57172302461;595378.5057511554;0;61;62;101;106;105;91;0;57;63;498775539140.0068;195847050445.05917;432215011449.9673;38574.23613112292;10724.696887086004;-0.0;0.0;2233913.913980123;368690.1965623316;0.0;2791783.131568898;3.4038055567331758;0.2897589363882604
2362;2019-07-21 23:35:45.089;552;558;203;204;185;43;201;25;-11;36;762;236;-14;28;216;184;255;512;177;225;200;-95;623;357;336;141;362;305;622;-1.0;-1.0;862.0;304.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;1;0;27254.75390625;20843.0703125;0.0;3021.130859375;493.0;295658;568.0;0.0;Calculated values ==>;1563744945.089;328.36;328.96000000000004;293.46000000000004;293.56;291.66;277.46000000000004;274.0616903277293;293.26000000000005;275.66;272.06;276.76000000000005;349.36;296.76000000000005;271.76000000000005;275.96000000000004;294.76000000000005;291.56;298.66;324.36;295.66;293.16;329.96000000000004;322.46000000000004;263.66;242.77792619122317;268.19934244402924;274.0616903277293;290.86;6230000.0;3570000.0000000005;3360000.0;1410000.0;3620000.0000000005;3050000.0;6220000.0;0.0;0.0;0.14366666666666666;0.050666666666666665;0.0;0.0;0.0;20843.0703125;0.0;3021.130859375;27254.75390625;473652.0294426828;474692.6691127731;254329.1977937017;254713.5124285276;247804.44746835524;430346.717906069;463412.47546262783;439514.2332620205;472161.77640367835;529743.8013911427;472106.49772695394;439053.74313918926;445287.5332964052;461457.9028561018;457897.313261683;409026.90434125497;467516.7551622601;466479.42753852264;463283.4207927407;238323.1353838712;206964.23671620517;459072.62312176067;198821.8734902297;192359.89038326318;272.72021606620314;1601020.2499486331;700587.8437197196;100003.2305852868;595378.5057511554;0;62;62;101;106;105;91;0;57;63;498977038340.1029;195932207845.0998;432402417700.0567;34579.46902054728;13186.037981330903;-0.0;0.0;2234523.223382906;368889.35305826814;0.0;2791783.131568898;2.001554825064579;0.18131259233627256
2363;2019-07-21 23:36:45.100;566;564;201;201;188;44;201;26;-30;35;761;235;-33;-1;217;185;255;525;179;226;200;-94;626;361;336;124;366;295;625;-2.0;-1.0;1157.0;262.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;1;0;27639.69921875;21095.529296875;0.0;3005.05737304688;487.0;295659;564.0;0.0;Calculated values ==>;1563745005.1;329.76000000000005;329.56;293.26000000000005;293.26000000000005;291.96000000000004;277.56;274.4858918419099;293.26000000000005;275.76000000000005;270.16;276.66;349.26;296.66;269.86;273.06;294.86;291.66;298.66;325.66;295.76000000000005;293.16;329.56;321.86;263.76000000000005;239.02933182858504;266.98899913490544;274.4858918419099;291.06;6260000.0;3610000.0;3360000.0;1240000.0;3660000.0;2950000.0;6250000.0;0.0;0.0;0.19283333333333333;0.043666666666666666;0.0;0.0;0.0;21095.529296875;0.0;3005.05737304688;27639.69921875;475413.44268356595;475233.077260534;253421.89549514974;253421.89549514974;248726.31066181554;430081.6785162784;463412.47546262783;438824.7073392465;474276.0466262047;530399.9024695025;473310.324756267;438367.77478847804;443119.3036228862;460977.98918730504;457387.5844061984;407669.6098014473;469186.8409095606;466606.0072671624;463283.4207927407;236650.15891445865;204456.2876039246;461766.19086138875;200970.77894411315;192359.89038326318;273.58584576022747;1601477.7875905752;700937.3961221805;100053.4580271648;595378.5057511554;0;62;62;101;106;105;91;0;57;63;499178675299.82733;196011722419.99112;432582450699.81067;45866.165858861554;11388.066320387701;-0.0;0.0;2235193.7265757048;369094.174804273;0.0;2791783.131568898;2.3756364508215038;0.19987215235303776
2364;2019-07-21 23:37:45.120;600;592;196;195;182;45;202;28;-35;36;766;234;-38;-14;217;186;255;539;180;226;201;-92;617;361;337;121;366;291;615;-3.0;-1.0;1184.0;268.0;0.0;0;6;0;1;1;0;0;0;0;0;1;1;0;1;0;26142.22265625;20718.318359375;0.0;2400.00219726562;484.0;295660;560.0;0.0;Calculated values ==>;1563745065.12;333.16;332.36;292.76000000000005;292.66;291.36;277.66;274.4858918419099;293.36;275.96000000000004;269.66;276.76000000000005;349.76;296.56;269.36;271.76000000000005;294.86;291.76000000000005;298.66;327.06;295.76000000000005;293.26000000000005;329.16;321.56;263.96000000000004;238.32900078539177;266.49643012054327;274.4858918419099;291.16;6170000.0;3610000.0;3370000.0000000005;1210000.0;3660000.0;2910000.0;6150000.0;0.0;0.0;0.19733333333333333;0.04466666666666667;0.0;0.0;0.0;20718.318359375;0.0;2400.00219726562;26142.22265625;481523.81952047406;480591.297829961;252032.4557400706;251662.44176628592;247041.16738166177;430081.6785162784;463392.40101096046;438955.35224907694;474755.84198137006;531221.2113212581;473717.0320850674;438502.1823925872;442061.5151102923;460977.98918730504;457525.94569334446;411581.64256759017;472670.33920672385;466463.00331724307;463263.18778806867;234977.24436692704;203202.34940748036;462409.1322981245;201001.6927577315;192359.89038326318;273.5979794037407;1601926.1196669517;701285.9610021153;100098.51520429079;595378.5057511554;0;62;62;101;106;105;91;0;57;63;499380642599.7631;196085246919.96774;432758309299.75476;46956.188806292164;11676.198966137554;-0.0;0.0;2235967.5040375427;369286.44108233653;0.0;2791783.131568898;2.53618716068836;0.21438121938257496
2365;2019-07-21 23:38:45.120;620;613;198;197;180;42;202;29;-39;37;770;233;-42;-20;218;187;255;548;179;226;201;-87;616;356;337;122;361;286;615;-2.0;-1.0;1046.0;238.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;1;0;24915.244140625;20803.6875;0.0;997.4368286132809;482.0;295661;557.0;0.0;Calculated values ==>;1563745125.12;335.16;334.46000000000004;292.96000000000004;292.86;291.16;277.36;273.955091788801;293.36;276.06;269.26000000000005;276.86;350.16;296.46000000000004;268.96000000000004;271.16;294.96000000000004;291.86;298.66;327.96000000000004;295.76000000000005;293.26000000000005;328.86;321.36;264.46000000000004;238.5638546566975;265.87368984753493;273.955091788801;291.06;6160000.0;3560000.0;3370000.0000000005;1220000.0;3610000.0;2860000.0;6150000.0;0.0;0.0;0.17433333333333334;0.03966666666666666;0.0;0.0;0.0;20803.6875;0.0;997.4368286132809;24915.244140625;484513.2051132275;483624.7353812721;252779.57355554958;252404.81215369998;246357.7187080183;430412.23801567365;463392.40101096046;439458.13621745846;474723.72131064464;532010.9212669794;474251.64943572343;439011.4658172925;442234.94617049233;461879.0317285414;458468.5810051565;411989.0657119175;474045.22187449026;466463.00331724307;463263.18778806867;233722.59852315116;202366.40377179522;462749.4301149133;199752.72508566172;192359.89038326318;273.08467539258464;1602351.5985569258;701631.9777176101;100126.82719617311;595378.5057511554;0;62;62;101;106;105;91;0;57;63;499582842599.7631;196158146919.96774;432931409299.75476;41788.64334064323;10432.20263282698;-0.0;0.0;2236707.044305434;369470.6777623279;0.0;2791783.131568898;2.3953281118135736;0.20172281955648852
2366;2019-07-21 23:39:45.151;626;618;201;201;183;38;202;28;-31;38;774;231;-33;-17;218;188;255;539;180;226;201;-81;583;353;337;130;358;300;584;-3.0;-1.0;933.0;189.0;0.0;0;88;100;1;0;0;0;0;0;0;1;0;0;1;0;16366.42578125;11376.943359375;0.0;1351.16186523438;481.0;295662;554.0;0.0;Calculated values ==>;1563745185.151;335.76000000000005;334.96000000000004;293.26000000000005;293.26000000000005;291.46000000000004;276.96000000000004;273.6339639331285;293.36;275.96000000000004;270.06;276.96000000000004;350.56000000000006;296.26000000000005;269.86;271.46000000000004;294.96000000000004;291.96000000000004;298.66;327.06;295.76000000000005;293.26000000000005;328.56;321.26000000000005;265.06;240.39332010688793;267.5978703862781;273.6339639331285;291.16;5830000.0;3529999.9999999995;3370000.0000000005;1300000.0;3579999.9999999995;3000000.0;5840000.0;0.0;0.0;0.1555;0.0315;0.0;0.0;0.0;11376.943359375;0.0;1351.16186523438;16366.42578125;488943.7826314962;487740.10123557143;255640.8633898268;255640.8633898268;248663.79364348197;430607.02586249536;463392.40101096046;437545.9146967623;473792.32411537116;531374.0685954686;472178.4160016385;437234.0109585765;439695.3144293359;462334.5135562977;459082.2296024654;423402.1408420785;476542.900219018;466463.00331724307;463263.18778806867;232467.98657752166;201948.4348523538;462152.63742102;199223.16163092188;192359.89038326318;272.86262653956834;1602695.790214252;701900.288197546;100146.40896402212;595378.5057511554;0;62;62;101;106;105;91;0;57;63;499785147070.22595;196233785980.14078;433107300130.1571;37059.18810173818;8282.278487388092;-0.0;0.0;2237364.4490526766;369626.7123482581;0.0;2791783.131568898;3.56231079088347;0.2956374324225419
2367;2019-07-21 23:40:45.112;609;604;204;204;185;36;203;27;-27;38;781;230;-29;-11;218;188;255;480;176;227;202;-75;579;351;337;134;356;300;581;-1.0;0.0;901.0;175.0;0.0;0;90;100;1;0;0;0;0;0;0;1;0;0;1;0;16715.708984375;11351.306640625;0.0;1346.69262695312;479.0;295663;552.0;0.0;Calculated values ==>;1563745245.112;334.06;333.56;293.56;293.56;291.66;276.76000000000005;273.4187578820637;293.46000000000004;275.86;270.46000000000004;276.96000000000004;351.26;296.16;270.26000000000005;272.06;294.96000000000004;291.96000000000004;298.66;321.16;295.86;293.36;328.36;321.06;265.66;241.2770596917726;267.5978703862781;273.4187578820637;290.76000000000005;5790000.0;3510000.0;3370000.0000000005;1340000.0;3560000.0;3000000.0;5810000.0;0.0;0.0;0.15016666666666667;0.029166666666666667;0.0;0.0;0.0;11351.306640625;0.0;1346.69262695312;16715.708984375;487045.08830764773;486136.2784375098;257103.39602367824;257103.39602367824;249533.4989114586;430735.4089219946;463521.508419203;438165.9764317512;473273.9119493556;532102.5350070186;472059.97280874953;437856.56215164;440599.4639057141;462636.5820206667;459398.5449976466;424588.97345884057;468040.4902084675;466589.7290287132;463392.40101096046;231631.59724164338;201112.50472608567;462152.5914580797;198848.0264954807;192359.89038326318;272.7056561714876;1602971.2954755777;702089.5671694168;100168.87647139898;595378.5057511554;0;62;62;101;106;105;91;0;57;63;499987215640.1102;196312934500.09546;433287183130.0541;35937.57881542996;7679.716478075803;-0.0;0.0;2237972.3600441506;369759.6425120881;0.0;2791783.131568898;3.434973839136538;0.27784700121643474
2368;2019-07-21 23:41:45.122;585;590;204;204;187;36;203;26;-30;38;782;226;-32;-12;218;189;254;462;175;227;202;-69;592;346;337;136;351;297;594;199.0;0.0;468.0;70.0;0.0;0;94;100;1;0;0;0;0;0;0;1;0;0;1;0;17397.734375;11648.984375;0.0;1355.22998046875;477.0;295664;550.0;0.0;Calculated values ==>;1563745305.122;331.66;332.16;293.56;293.56;291.86;276.76000000000005;272.8767566201714;293.46000000000004;275.76000000000005;270.16;276.96000000000004;351.36;295.76000000000005;269.96000000000004;271.96000000000004;294.96000000000004;292.06;298.56;319.36;295.86;293.36;328.16;320.86;266.26000000000005;241.71165711629368;267.23344911666527;272.8767566201714;290.66;5920000.0;3460000.0;3370000.0000000005;1360000.0;3510000.0;2970000.0;5940000.0;0.033166666666666664;0.0;0.078;0.011666666666666665;0.0;0.033166666666666664;0.0;11648.984375;0.0;1355.22998046875;17397.734375;482235.8215962218;482718.36099878524;256280.2218584014;256280.2218584014;249679.05669046773;431051.2098666511;463521.508419203;438378.49729393894;473013.45329280203;532430.7509779987;471986.66871250735;438071.4457414646;441091.3975415686;463386.3092251209;460316.3211732597;420294.07138196594;463358.20377677074;466589.7290287132;463392.40101096046;230795.22267914342;200276.58477070546;462453.7421182897;198330.89597519103;198330.89597519103;272.4797331184144;1603255.6215499765;702281.2682060319;100191.39624579421;595378.5057511554;0;62;62;101;106;105;91;0;57;63;500189449340.07806;196393948000.08258;433466312980.02563;18723.71290286234;3081.4332050028174;-0.0;8791.206583686351;2238427.946726858;369849.3337054741;0.0;2791856.4038337595;2.352802857227943;0.11038930017939343
2369;2019-07-21 23:42:45.153;573;580;206;207;189;35;203;22;-36;37;777;222;-37;-16;218;190;254;491;175;227;203;-63;603;348;337;137;353;291;605;134.0;-1.0;1508.0;393.0;0.0;0;97;90;1;0;0;0;0;0;0;1;0;0;1;0;17719.0390625;11255.12109375;0.0;1348.14477539062;474.0;295665;550.0;0.0;Calculated values ==>;1563745365.153;330.46000000000004;331.16;293.76000000000005;293.86;292.06;276.66;273.0942459734351;293.46000000000004;275.36;269.56;276.86;350.86;295.36;269.46000000000004;271.56;294.96000000000004;292.16;298.56;322.26000000000005;295.86;293.46000000000004;328.16;320.56;266.86;241.92719264551067;266.49643012054327;273.0942459734351;290.66;6030000.0;3479999.9999999995;3370000.0000000005;1370000.0;3529999.9999999995;2910000.0;6050000.0;0.022333333333333334;0.0;0.25133333333333335;0.0655;0.0;0.022333333333333334;0.0;11255.12109375;0.0;1348.14477539062;17719.0390625;479226.9057373599;480010.81671001605;256445.9677002048;256856.81964444736;249918.97132713383;430925.7729439634;463521.508419203;438804.5743133056;472785.1150065333;532360.5268008056;472314.48042648716;438653.51851114654;441770.3712290668;463087.3425671512;460137.86306112877;416554.39447868563;466481.9562369498;466589.7290287132;463521.508419203;230795.22267914342;199022.72361097817;462905.2339958159;197955.9386346492;197955.9386346492;272.33885493706214;1603548.4125265111;702472.2343669402;100213.93600834146;595378.5057511554;0;62;62;101;106;105;91;0;57;63;500391753810.5409;196475890315.27002;433642804120.4294;60533.290433902315;17354.17884615642;-0.0;5930.964391855035;2239088.7630016073;370019.71845961985;0.0;2791979.1519792946;6.650532849358124;0.5111529985871331
2370;2019-07-21 23:43:45.103;574;576;204;205;193;38;204;24;-36;36;767;219;-38;-18;219;190;254;509;177;227;203;-57;613;349;338;138;354;292;616;-2.0;-1.0;997.0;256.0;0.0;0;99;73;1;0;0;0;0;0;0;1;0;0;1;0;16881.001953125;10248.42578125;0.0;1362.54907226562;472.0;295666;550.0;0.0;Calculated values ==>;1563745425.103;330.56;330.76000000000005;293.56;293.66;292.46000000000004;276.96000000000004;273.20264511476705;293.56;275.56;269.56;276.76000000000005;349.86;295.06;269.36;271.36;295.06;292.16;298.56;324.06;295.86;293.46000000000004;328.16;320.36;267.46000000000004;242.14157278889297;266.62003547228215;273.20264511476705;290.86;6130000.0;3490000.0;3379999.9999999995;1380000.0;3540000.0;2920000.0;6160000.0;0.0;0.0;0.16616666666666668;0.042666666666666665;0.0;0.0;0.0;10248.42578125;0.0;1362.54907226562;16881.001953125;478185.5648342898;478123.2241221526;255028.9683270389;255421.60779937424;250884.54274379497;430862.6128555636;463501.7090426016;438582.0297435704;472556.2466753328;531249.4662138775;471829.0021501063;438278.2987301736;441266.9274597246;463069.30017575866;459981.5583854159;412798.2758231564;467850.12548255414;466446.69505537074;463372.44366425386;230795.22267914342;198186.82848740023;463357.7568167661;198249.18988362674;197955.9386346492;272.45962932054033;1603836.505922662;702651.2812601422;100236.50629940396;595378.5057511554;0;62;62;101;106;105;91;0;57;63;500594085059.89716;196558321565.00775;433817558369.8734;39935.306890060645;11311.298855813944;-0.0;0.0;2239925.303611386;370258.3983738929;0.0;2792028.5354951504;4.413635064445767;0.3770322665413907
2371;2019-07-21 23:44:45.133;578;578;199;201;197;41;204;24;-35;35;759;217;-37;-16;220;191;254;524;175;227;203;-51;611;355;338;139;360;293;613;-1.0;-1.0;1192.0;310.0;0.0;0;99;60;1;0;0;0;0;0;0;1;0;0;1;0;15931.0390625;9334.1884765625;0.0;1367.81799316406;469.0;295667;550.0;0.0;Calculated values ==>;1563745485.133;330.96000000000004;330.96000000000004;293.06;293.26000000000005;292.86;277.26000000000005;273.8482719121499;293.56;275.56;269.66;276.66;349.06000000000006;294.86;269.46000000000004;271.56;295.16;292.26000000000005;298.56;325.56;295.86;293.46000000000004;328.16;320.06;268.06;242.35481222062532;266.74333088950624;273.8482719121499;290.66;6110000.0;3550000.0;3379999.9999999995;1390000.0;3600000.0;2930000.0;6130000.0;0.0;0.0;0.19866666666666666;0.051666666666666666;0.0;0.0;0.0;9334.1884765625;0.0;1367.81799316406;15931.0390625;479012.33364269044;478775.44112461666;253255.8406574191;254021.40617088464;252500.63385936414;430477.46260093397;463501.7090426016;438510.57582547225;472326.8440106818;530343.9716245541;471459.5431332874;438206.06636572257;441349.102344393;462298.19722436205;459171.99905845977;413581.583036993;470610.19276566705;466446.69505537074;463372.44366425386;230795.22267914342;196933.003932529;463811.30063969846;199952.2125775489;197955.9386346492;273.15911326603384;1604110.0763144994;702814.5513064389;100259.27073480113;595378.5057511554;0;62;62;101;106;105;91;0;57;63;500796986459.8005;196641463114.96814;433993146119.78973;47393.59483192077;13632.71954987773;-0.0;0.0;2240653.408329146;370466.3691272512;0.0;2792028.5354951504;5.702324564503626;0.48427996269371115
2372;2019-07-21 23:45:45.134;581;579;191;193;190;46;204;26;-31;35;753;216;-33;-13;220;191;255;521;176;228;204;-45;614;356;338;140;361;298;616;0.0;-1.0;1012.0;221.0;0.0;0;99;58;1;0;0;0;0;0;0;1;0;0;1;0;14920.2841796875;9290.681640625;0.0;1394.22668457031;467.0;295668;549.0;0.0;Calculated values ==>;1563745545.134;331.26000000000005;331.06;292.26000000000005;292.46000000000004;292.16;277.76000000000005;273.955091788801;293.56;275.76000000000005;270.06;276.66;348.46000000000004;294.76000000000005;269.86;271.86;295.16;292.26000000000005;298.66;325.26000000000005;295.96000000000004;293.56;328.06;319.86;268.66;242.56692532238324;267.35522164206344;273.955091788801;290.76000000000005;6140000.0;3560000.0;3379999.9999999995;1400000.0;3610000.0;2980000.0;6160000.0;0.0;0.0;0.16866666666666666;0.036833333333333336;0.0;0.0;0.0;9290.681640625;0.0;1394.22668457031;14920.2841796875;479098.37937940285;478566.8362654358;250161.3252705337;250884.54274379497;249802.81534328128;430412.23801567365;463501.7090426016;437999.7806145802;472195.2020149266;529339.1788879137;470666.5868987404;437690.7340488345;440729.25174775714;462146.61757077737;459013.50581512303;412789.6959240575;469747.1641467898;466573.56669430935;463501.7090426016;230377.04089860234;196097.13278094304;464265.8556873931;200551.02155456462;197955.9386346492;273.3991286874641;1604367.174960468;702969.7611446322;100282.28815746322;595378.5057511554;0;62;62;101;106;105;91;0;57;63;500999789840.3613;196725164510.19962;434170449075.2801;40049.69069478929;9713.496390559185;-0.0;0.0;2241382.114522118;370660.9241698229;0.0;2792028.5354951504;4.6573340239153485;0.3850258371988342
2373;2019-07-21 23:46:45.125;579;579;188;189;185;49;205;28;-27;36;751;215;-29;-9;221;192;255;526;175;228;204;-39;605;362;338;141;367;301;607;-3.0;-1.0;1166.0;267.0;0.0;0;99;62;1;0;0;0;0;0;0;1;0;0;1;0;14229.150390625;9319.2666015625;0.0;1407.29431152344;464.0;295669;548.0;0.0;Calculated values ==>;1563745605.125;331.06;331.06;291.96000000000004;292.06;291.66;278.06;274.5913991737795;293.66;275.96000000000004;270.46000000000004;276.76000000000005;348.26;294.66;270.26000000000005;272.26000000000005;295.26000000000005;292.36;298.66;325.76000000000005;295.96000000000004;293.56;327.96000000000004;319.56;269.26000000000005;242.77792619122317;267.7187500070086;274.5913991737795;290.66;6050000.0;3620000.0000000005;3379999.9999999995;1410000.0;3670000.0000000005;3010000.0;6070000.0;0.0;0.0;0.19433333333333333;0.0445;0.0;0.0;0.0;9319.2666015625;0.0;1407.29431152344;14229.150390625;479865.39532300807;479630.4737136701;249471.10603656634;249831.34346596786;248402.5297006981;430014.67791919125;463630.8686226779;437940.2675631159;472161.77640367835;528900.8604430988;470139.18008100917;437629.4412208045;440684.76455267647;461365.71627760044;458192.6064316991;416184.56816405477;471699.35584602156;466573.56669430935;463501.7090426016;229958.8627652946;194843.3435325042;464721.41234316694;202155.08291457474;197955.9386346492;274.0535346420459;1604610.0504781725;703124.8207840525;100305.63066383827;595378.5057511554;0;62;62;101;106;105;91;0;57;63;501202559420.14856;196809451865.11118;434350122120.09155;45820.9208833665;11684.201659572354;-0.0;0.0;2242097.595612921;370839.21157293103;0.0;2792028.5354951504;5.361002749053063;0.4451957130764265
2374;2019-07-21 23:47:45.095;574;575;186;187;179;52;205;30;-22;37;750;216;-24;-7;221;192;255;519;177;228;204;-33;613;359;338;142;364;307;615;-1.0;-1.0;1066.0;185.0;0.0;0;99;74;1;0;0;0;0;0;0;1;0;0;1;0;14240.1572265625;10167.162109375;0.0;1419.2229003906198;462.0;295670;548.0;0.0;Calculated values ==>;1563745665.095;330.56;330.66;291.76000000000005;291.86;291.06;278.36;274.27422755570615;293.66;276.16;270.96000000000004;276.86;348.16;294.76000000000005;270.76000000000005;272.46000000000004;295.26000000000005;292.36;298.66;325.06;295.96000000000004;293.56;327.96000000000004;319.36;269.86;242.98782864720522;268.43790593516167;274.27422755570615;290.86;6130000.0;3590000.0;3379999.9999999995;1420000.0;3640000.0;3070000.0;6150000.0;0.0;0.0;0.17766666666666667;0.030833333333333334;0.0;0.0;0.0;10167.162109375;0.0;1419.2229003906198;14240.1572265625;478185.5648342898;478094.59961537254;248428.59836021988;248779.95609617833;246018.43671906256;430214.79039162316;463630.8686226779;437356.53477473935;472128.42060986464;528335.0204821837;469436.86616945645;437040.2039936506;439688.66033169616;461824.42280746065;458672.66196876654;413183.1986291785;469565.39946320927;466573.56669430935;463501.7090426016;229958.8627652946;194007.49548133422;465177.96114732313;201730.2354355775;197955.9386346492;273.87427385029355;1604847.1760863138;703287.1264966014;100329.17319679374;595378.5057511554;0;62;62;101;106;105;91;0;57;63;501405258020.24524;196894309415.15167;434532430920.1785;41862.93918259109;8122.971542778825;-0.0;0.0;2242827.9290977353;371004.18881980766;0.0;2792028.5354951504;4.31419383036548;0.3451100129242293
2375;2019-07-21 23:48:45.086;568;572;188;188;176;51;205;32;-19;38;751;216;-21;-4;222;193;255;525;178;228;205;-28;608;362;339;144;367;308;609;-1.0;-1.0;1290.0;220.0;0.0;0;99;81;1;0;0;0;0;0;0;1;0;0;1;0;14518.8515625;10560.7763671875;0.0;1426.05651855469;459.0;295671;547.0;0.0;Calculated values ==>;1563745725.086;329.96000000000004;330.36;291.96000000000004;291.96000000000004;290.76000000000005;278.26000000000005;274.5913991737795;293.66;276.36;271.26000000000005;276.96000000000004;348.26;294.76000000000005;271.06;272.76000000000005;295.36;292.46000000000004;298.66;325.66;295.96000000000004;293.66;327.86;319.06;270.36;243.40439225979637;268.5567601203482;274.5913991737795;290.96000000000004;6080000.0;3620000.0000000005;3390000.0;1440000.0;3670000.0000000005;3080000.0;6090000.0;0.0;0.0;0.215;0.03666666666666667;0.0;0.0;0.0;10560.7763671875;0.0;1426.05651855469;14518.8515625;477897.98211579234;478367.8956603746;249385.5454454017;249385.5454454017;245223.57667985983;430014.67791919125;463482.0270334735;437601.09044165985;471963.08021786925;528362.7715125432;469299.032968294;437285.26766895736;439929.7848208182;461500.9224690353;458330.2609335714;415087.8712413349;471286.2755589127;466430.5030194819;463482.0270334735;229540.68826423294;192753.74022246967;465392.24410986586;202584.04904725024;197955.9386346492;274.22048635063675;1605086.798543877;703459.8334071351;100352.88030199414;595378.5057511554;0;62;62;101;106;105;91;0;57;63;501608327555.03217;196980096545.06168;434716903244.985;50528.66389979806;9636.30048562924;-0.0;0.0;2243597.7436331105;371152.1605541324;0.0;2792028.5354951504;5.019254456862487;0.40227821682769643
2376;2019-07-21 23:49:45.136;563;567;190;189;178;53;206;33;-16;39;752;217;-19;-2;222;193;255;517;178;229;205;-23;605;362;339;144;366;312;607;-2.0;-1.0;1061.0;53.0;0.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;15390.4453125;11432.7763671875;0.0;1453.64367675781;457.0;295672;546.0;0.0;Calculated values ==>;1563745785.136;329.46000000000004;329.86;292.16;292.06;290.96000000000004;278.46000000000004;274.5913991737795;293.76000000000005;276.46000000000004;271.56;277.06;348.36;294.86;271.26000000000005;272.96000000000004;295.36;292.46000000000004;298.66;324.86;296.06;293.66;327.76000000000005;318.86;270.86;243.40439225979637;269.02936301313275;274.5913991737795;290.96000000000004;6050000.0;3620000.0000000005;3390000.0;1440000.0;3660000.0;3120000.0;6070000.0;0.0;0.0;0.17683333333333331;0.008833333333333334;0.0;0.0;0.0;11432.7763671875;0.0;1453.64367675781;15390.4453125;477520.76468976453;477870.43069013744;250193.68629537738;249831.34346596786;245974.28574147317;430014.67791919125;463611.34400118963;437160.35228701105;472061.9191754798;528159.431609486;468867.127325703;436680.1712671876;439361.88655270665;461653.8592145803;458330.2609335714;416184.56816405477;470308.3578554575;466557.52052907355;463482.0270334735;229122.51738040973;191917.91438739494;465893.62528525415;203247.92479678045;197955.9386346492;274.47794731945186;1605336.2503877543;703643.2657461143;100376.8978015207;595378.5057511554;0;62;62;101;106;105;91;0;57;63;501811897054.87054;197066568544.993;434903058244.83716;41363.514261189106;2320.037020981518;-0.0;0.0;2244364.1499239695;371251.87973006326;0.0;2792028.5354951504;3.3898903755426906;0.23782757719702716
