;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2377;2019-07-21 23:50:45.096;557;563;195;195;178;49;206;34;-14;40;752;218;-17;0;222;194;255;520;177;229;205;-18;611;358;339;145;363;312;612;-2.0;-1.0;1114.0;89.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;1;0;15904.4677734375;11841.11328125;0.0;1450.74743652344;456.0;295673;544.0;0.0;Calculated values ==>;1563745845.096;328.86;329.46000000000004;292.66;292.66;290.96000000000004;278.06;274.1680685717883;293.76000000000005;276.56;271.76000000000005;277.16;348.36;294.96000000000004;271.46000000000004;273.16;295.36;292.56;298.66;325.16;296.06;293.66;327.56;318.76000000000005;271.36;243.61107973660833;269.02936301313275;274.1680685717883;290.86;6110000.0;3579999.9999999995;3390000.0;1450000.0;3629999.9999999995;3120000.0;6120000.0;0.0;0.0;0.18566666666666667;0.014833333333333334;0.0;0.0;0.0;11841.11328125;0.0;1450.74743652344;15904.4677734375;475899.0736894546;476673.4978906307;251801.95354282987;251801.95354282987;245789.79725656635;430280.9020939914;463611.34400118963;437478.7579247441;472028.77388759464;528159.431609486;468988.9296012791;437000.6383046333;439671.4108720169;462110.72912221303;459104.5488287171;413957.2637213615;470117.94194445974;466557.52052907355;463482.0270334735;228286.1864045524;191500.00471740507;466252.7912502391;202069.1058179804;197955.9386346492;274.00188812175463;1605596.8674696747;703837.0855272544;100401.08492530724;595378.5057511554;0;62;62;101;106;105;91;0;57;63;502015161454.9999;197153210745.04813;435090133444.9562;43707.725407822465;3918.7246672451715;-0.0;0.0;2245072.604303664;371303.8347510444;0.0;2792028.5354951504;3.5831288851366847;0.25981626503215355
2378;2019-07-21 23:51:45.117;555;559;198;198;185;49;206;34;-14;40;753;218;-17;0;223;195;255;517;178;229;206;-14;598;362;339;145;367;313;601;-1.0;-1.0;1214.0;109.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15826.044921875;11558.873046875;0.0;1455.5419921875;455.0;295674;544.0;0.0;Calculated values ==>;1563745905.117;328.66;329.06;292.96000000000004;292.96000000000004;291.66;278.06;274.5913991737795;293.76000000000005;276.56;271.76000000000005;277.16;348.46000000000004;294.96000000000004;271.46000000000004;273.16;295.46000000000004;292.66;298.66;324.86;296.06;293.76000000000005;327.56;318.66;271.76000000000005;243.61107973660833;269.14681796795327;274.5913991737795;290.96000000000004;5980000.0;3620000.0000000005;3390000.0;1450000.0;3670000.0000000005;3130000.0;6010000.0;0.0;0.0;0.20233333333333334;0.018166666666666668;0.0;0.0;0.0;11558.873046875;0.0;1455.5419921875;15826.044921875;477187.31261518033;477413.527855295;253482.35147274967;253482.35147274967;248652.23808121274;430014.67791919125;463611.34400118963;437249.5021140777;472028.77388759464;528187.4003091175;468850.2983513595;436769.11898854957;439451.9958300971;461635.9992349225;458605.1351167978;418625.9883988235;471093.7541547119;466557.52052907355;463611.34400118963;228286.1864045524;191082.09718829524;466653.643423639;203098.54041221598;197955.9386346492;274.42011150256656;1605861.3809567783;704032.1536637596;100425.31248061662;595378.5057511554;0;62;62;101;106;105;91;0;57;63;502218632645.49774;197240241195.26108;435277699070.41516;47376.54458434335;4787.917704707518;-0.0;0.0;2245831.905551244;371376.41549869516;0.0;2792028.5354951504;4.008206448962961;0.2956717714072378
2379;2019-07-21 23:52:45.117;551;556;200;201;184;45;206;33;-13;41;753;218;-15;2;223;195;255;513;179;229;206;-10;607;356;339;145;361;313;609;-3.0;-1.0;964.0;0.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;1;0;16286.3544921875;11721.541015625;0.0;1449.80773925781;454.0;295675;542.0;0.0;Calculated values ==>;1563745965.117;328.26000000000005;328.76000000000005;293.16;293.26000000000005;291.56;277.66;273.955091788801;293.76000000000005;276.46000000000004;271.86;277.26000000000005;348.46000000000004;294.96000000000004;271.66;273.36;295.46000000000004;292.66;298.66;324.46000000000004;296.06;293.76000000000005;327.36;318.56;272.16;243.61107973660833;269.14681796795327;273.955091788801;291.06;6070000.0;3560000.0;3390000.0;1450000.0;3610000.0;3130000.0;6090000.0;0.0;0.0;0.16066666666666668;0.0;0.0;0.0;0.0;11721.541015625;0.0;1449.80773925781;16286.3544921875;475492.61815768504;475994.74234150496;253841.8352828742;254229.52773441092;247969.5440304622;430412.23801567365;463611.34400118963;437408.94190281845;472127.72840069426;528187.4003091175;468850.2983513595;437089.72060350876;439761.6589827608;462547.07517204626;459556.22810200317;415457.0660859093;469420.1801872155;466557.52052907355;463611.34400118963;227449.86971758792;190664.19178205615;467054.095846854;201972.2588119733;197955.9386346492;273.955091788801;1606128.984285229;704226.1571142804;100449.52372837866;595378.5057511554;0;62;62;101;106;105;91;0;57;63;502422032645.49774;197327241195.26108;435465499070.41516;37826.827083262455;0.0;-0.0;0.0;2246541.933648474;371416.3148129011;0.0;2792028.5354951504;2.8719023227776503;0.18830595131227448
2380;2019-07-21 23:53:45.118;549;553;201;201;187;44;207;33;-15;41;753;218;-17;1;223;196;255;515;179;230;206;-6;597;360;339;145;365;311;600;-2.0;-1.0;1441.0;158.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16225.2119140625;11547.0888671875;0.0;1446.3430175781198;453.0;295676;541.0;0.0;Calculated values ==>;1563746025.118;328.06;328.46000000000004;293.26000000000005;293.26000000000005;291.86;277.56;274.38016830617;293.86;276.46000000000004;271.66;277.26000000000005;348.46000000000004;294.96000000000004;271.46000000000004;273.26000000000005;295.46000000000004;292.76000000000005;298.66;324.66;296.16;293.76000000000005;327.26000000000005;318.46000000000004;272.56;243.61107973660833;268.91163127593666;274.38016830617;291.06;5970000.0;3600000.0;3390000.0;1450000.0;3650000.0;3110000.0;6000000.0;0.0;0.0;0.24016666666666667;0.026333333333333334;0.0;0.0;0.0;11547.0888671875;0.0;1446.3430175781198;16225.2119140625;476423.55260996235;476648.93368071836;254714.4582247652;254714.4582247652;249413.7291973978;430148.3826014536;463740.5551892622;437548.62350390764;472127.72840069426;528341.5085753801;469127.31431043457;437231.03110804653;440043.5321553938;461940.96994019573;459060.2083140158;418962.52371460863;470916.5056012347;466684.4440465707;463611.34400118963;227031.71669481136;190246.288480595;467454.15562920104;202557.65613926784;197955.9386346492;274.2010459706197;1606399.918520449;704420.0655948238;100473.65872023297;595378.5057511554;0;62;62;101;106;105;91;0;57;63;502625436035.252;197414242645.15598;435652702190.189;56436.997328740996;6975.607819901574;-0.0;0.0;2247327.478609823;371474.44584683113;0.0;2792028.5354951504;4.880358454258094;0.37010767459571803
2381;2019-07-21 23:54:45.118;548;552;200;200;187;43;207;32;-14;41;752;218;-16;1;223;197;254;513;177;230;206;-3;608;355;340;145;360;312;610;143.0;0.0;1173.0;11.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;1;0;16571.291015625;11786.0302734375;0.0;1451.31164550781;452.0;295677;540.0;0.0;Calculated values ==>;1563746085.118;327.96000000000004;328.36;293.16;293.16;291.86;277.46000000000004;273.8482719121499;293.86;276.36;271.76000000000005;277.26000000000005;348.36;294.96000000000004;271.56;273.26000000000005;295.46000000000004;292.86;298.56;324.46000000000004;296.16;293.76000000000005;327.16;318.36;272.86;243.61107973660833;269.02936301313275;273.8482719121499;290.86;6080000.0;3550000.0;3400000.0;1450000.0;3600000.0;3120000.0;6100000.0;0.02383333333333333;0.0;0.1955;0.0018333333333333333;0.0;0.02383333333333333;0.0;11786.0302734375;0.0;1451.31164550781;16571.291015625;474918.4787087613;475272.12191543344;253790.3032962986;253790.3032962986;248986.7495575979;430477.46260093397;463591.9370055364;437478.7579247441;472127.72840069426;528159.431609486;468988.9296012791;437160.35228701105;439825.72986527404;462697.81320866785;459983.4243893901;414725.0262977551;469287.23530161014;466541.59079792694;463462.4626941002;226613.5671989835;189828.38726562503;467753.9469974688;201673.49224794933;201673.49224794933;273.83413255072753;1606673.2227115296;704614.508254329;100497.80584242535;595378.5057511554;0;62;62;101;106;105;91;0;57;63;502829136035.252;197501242645.15598;435839602190.189;46099.92943981338;487.81416704078566;-0.0;6239.303795633263;2248181.952999561;371536.64103005565;0.0;2792080.5296934475;3.990759453518478;0.21856123845176884
2382;2019-07-21 23:55:45.109;549;551;199;198;186;43;207;32;-16;40;752;218;-18;0;224;197;255;515;178;230;207;0;598;360;340;144;365;310;599;0.0;0.0;1310.0;156.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16312.83984375;11630.2861328125;0.0;1436.69689941406;451.0;295678;539.0;0.0;Calculated values ==>;1563746145.109;328.06;328.26000000000005;293.06;292.96000000000004;291.76000000000005;277.46000000000004;274.38016830617;293.86;276.36;271.56;277.16;348.36;294.96000000000004;271.36;273.16;295.56;292.86;298.66;324.66;296.16;293.86;327.06;318.26000000000005;273.16;243.40439225979637;268.7936212382143;274.38016830617;290.96000000000004;5980000.0;3600000.0;3400000.0;1440000.0;3650000.0;3100000.0;5990000.0;0.0;0.0;0.21833333333333332;0.026000000000000002;0.0;0.0;0.0;11630.2861328125;0.0;1436.69689941406;16312.83984375;476301.14709495136;476474.97224029416;253978.2236231355;253586.95122622157;249096.1304218283;430148.3826014536;463591.9370055364;437618.5379703155;472160.7387857882;528313.5842548227;469265.45371204393;437301.7563972805;440107.37261156883;462075.34251113114;459196.6552382944;418625.9883988235;471047.09517373523;466541.59079792694;463591.9370055364;226195.42121513622;189410.48811896544;468191.96898575197;202597.13532429532;201673.49224794933;274.21638011238855;1606947.2160299066;704809.6149537809;100521.86897026378;595378.5057511554;0;62;62;101;106;105;91;0;57;63;503033105435.038;197587929640.06503;436026174199.9933;51313.00624438107;6905.465675197874;-0.0;0.0;2248993.605696575;371598.2424537432;0.0;2792132.5160925603;4.455387427686799;0.3398118526411339
2383;2019-07-21 23:56:45.089;549;551;198;198;185;43;208;32;-15;40;751;218;-17;0;224;198;255;512;180;230;207;1;609;356;340;144;361;311;610;256.0;-1.0;1103.0;13.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16556.9765625;11850.5859375;0.0;1449.2802734375;450.0;295679;538.0;0.0;Calculated values ==>;1563746205.089;328.06;328.26000000000005;292.96000000000004;292.96000000000004;291.66;277.46000000000004;273.955091788801;293.96000000000004;276.36;271.66;277.16;348.26;294.96000000000004;271.46000000000004;273.16;295.56;292.96000000000004;298.66;324.36;296.16;293.86;326.96000000000004;318.16;273.26000000000005;243.40439225979637;268.91163127593666;273.955091788801;291.16;6090000.0;3560000.0;3400000.0;1440000.0;3610000.0;3110000.0;6100000.0;0.042666666666666665;0.0;0.18383333333333332;0.0021666666666666666;0.0;0.042666666666666665;0.0;11850.5859375;0.0;1449.2802734375;16556.9765625;474944.79123406444;475121.75883998774;253024.8941758119;253024.8941758119;248279.99748742703;430412.23801567365;463721.3049992381;437548.62350390764;472160.7387857882;528131.5387105639;469127.31431043457;437231.03110804653;439889.8657361282;462680.31809272245;459961.8549604037;414714.9117492153;469130.2766458542;466541.59079792694;463591.9370055364;225777.27872811773;188992.59102226305;468291.61117532355;201935.597981845;201935.597981845;273.9408138664879;1607221.039861667;705005.2236631177;100545.91076344193;595378.5057511554;0;62;62;101;106;105;91;0;57;63;503237037435.1029;197674300840.0925;436212412100.0525;43313.52785847251;577.1046952525369;-0.0;11164.003798344165;2249781.897296199;371660.5764219324;0.0;2792225.5184464543;4.1394879827282445;0.19922094208974692
2384;2019-07-21 23:57:45.130;550;552;198;198;185;43;208;32;-17;40;751;217;-20;0;225;198;255;515;181;231;207;3;598;359;340;143;364;308;599;-1.0;-1.0;1382.0;139.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16381.8349609375;11705.6767578125;0.0;1422.5695800781198;449.0;295680;537.0;0.0;Calculated values ==>;1563746265.13;328.16;328.36;292.96000000000004;292.96000000000004;291.66;277.46000000000004;274.27422755570615;293.96000000000004;276.36;271.46000000000004;277.16;348.26;294.86;271.16;273.16;295.66;292.96000000000004;298.66;324.66;296.26000000000005;293.86;326.86;318.06;273.46000000000004;243.1966462407574;268.5567601203482;274.27422755570615;291.26000000000005;5980000.0;3590000.0;3400000.0;1430000.0;3640000.0;3080000.0;5990000.0;0.0;0.0;0.23033333333333333;0.023166666666666665;0.0;0.0;0.0;11705.6767578125;0.0;1422.5695800781198;16381.8349609375;476449.1940654455;476622.9481251999;253586.95122622157;253586.95122622157;248736.8956899315;430214.79039162316;463721.3049992381;437915.60822266474;472292.48545527144;528362.7715125432;469420.0537271385;437443.34373287327;440539.589879252;462361.0238596793;459490.719185696;418625.9883988235;471047.09517373523;466668.6596636365;463591.9370055364;225359.1397227605;188574.69595719432;468628.5149305175;202423.2409865809;201935.597981845;274.14422728205955;1607495.7175265125;705201.6599924926;100569.85919919498;595378.5057511554;0;62;62;101;106;105;91;0;57;63;503441176835.5374;197760459675.27588;436398238995.448;54241.741920044646;6167.088846367864;-0.0;0.0;2250595.4134024824;371716.81643933436;0.0;2792318.615384438;4.601439462029374;0.34895562338261377
2385;2019-07-21 23:58:45.080;550;551;197;198;184;44;208;33;-18;40;749;218;-20;-1;225;199;254;509;181;231;208;5;604;356;340;143;361;308;606;135.0;-1.0;1070.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16470.32421875;11855.845703125;0.0;1425.1730957031198;448.0;295681;536.0;0.0;Calculated values ==>;1563746325.08;328.16;328.26000000000005;292.86;292.96000000000004;291.56;277.56;273.955091788801;293.96000000000004;276.46000000000004;271.36;277.16;348.06000000000006;294.96000000000004;271.16;273.06;295.66;293.06;298.56;324.06;296.26000000000005;293.96000000000004;326.76000000000005;317.96000000000004;273.66;243.1966462407574;268.5567601203482;273.955091788801;291.26000000000005;6040000.0;3560000.0;3400000.0;1430000.0;3610000.0;3080000.0;6060000.0;0.022500000000000003;0.0;0.17833333333333332;0.0;0.0;0.022500000000000003;0.0;11855.845703125;0.0;1425.1730957031198;16470.32421875;475712.92429212417;475615.9356750233;252843.4645091159;253225.603818758;248090.81603448986;430412.23801567365;463721.3049992381;437758.51091407164;472292.48545527144;528153.1436717134;469541.0014751575;437443.34373287327;440387.5567900925;462813.44064817444;460096.79854208254;416195.67434474424;469193.1439071687;466668.6596636365;463721.3049992381;224941.0041839467;188156.80290529504;468827.3046948051;201972.2588119733;201972.2588119733;273.955091788801;1607769.257378812;705397.8423906926;100593.57061209358;595378.5057511554;0;62;62;101;106;105;91;0;57;63;503645006834.8889;197846188175.0031;436582884994.86053;42048.548291540865;0.0;-0.0;5889.353539213459;2251397.163802457;371768.16601921816;0.0;2792367.652432154;3.6095048547769717;0.19821615737323733
2386;2019-07-21 23:59:45.091;550;552;200;200;184;43;208;32;-20;40;748;218;-22;-2;226;199;254;513;179;231;208;6;599;358;340;143;363;306;601;87.0;-1.0;1337.0;146.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16437.05078125;11753.986328125;0.0;1421.41320800781;447.0;295682;534.0;0.0;Calculated values ==>;1563746385.091;328.16;328.36;293.16;293.16;291.56;277.46000000000004;274.1680685717883;293.96000000000004;276.36;271.16;277.16;347.96000000000004;294.96000000000004;270.96000000000004;272.96000000000004;295.76000000000005;293.06;298.56;324.46000000000004;296.26000000000005;293.96000000000004;326.56;317.86;273.76000000000005;243.1966462407574;268.3187672390254;274.1680685717883;291.06;5990000.0;3579999.9999999995;3400000.0;1430000.0;3629999.9999999995;3060000.0;6010000.0;0.0145;0.0;0.22283333333333333;0.024333333333333332;0.0;0.0145;0.0;11753.986328125;0.0;1421.41320800781;16437.05078125;476326.85415047844;476378.67911580927;254264.04822428658;254264.04822428658;248296.29861314376;430280.9020939914;463721.3049992381;437898.67151236854;472292.48545527144;528202.6435094479;469815.5825566093;437585.1090581189;440666.3045709049;462645.70173229097;459783.670977022;417956.22952357796;470477.0189210431;466668.6596636365;463721.3049992381;224104.74344509715;187738.9118479558;468926.6663542118;202183.42316614173;202183.42316614173;274.0463903586043;1608043.535779683;705594.6270620426;100617.29651363763;595378.5057511554;0;62;62;101;106;105;91;0;57;63;503849044235.42065;197932003905.22678;436767118765.3407;52525.214506484204;6490.752250909704;-0.0;3792.299286579898;2252185.422982188;371822.2655378771;0.0;2792448.347663993;4.767086255845644;0.33189699172802845
2387;2019-07-22 00:00:45.091;551;551;198;198;186;44;209;33;-20;40;746;217;-22;-3;226;200;254;507;179;231;208;8;604;356;341;143;361;308;605;253.0;-2.0;208.0;68.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16523.98046875;11859.89453125;0.0;1430.66650390625;446.0;295683;533.0;0.0;Calculated values ==>;1563746445.091;328.26000000000005;328.26000000000005;292.96000000000004;292.96000000000004;291.76000000000005;277.56;273.955091788801;294.06;276.46000000000004;271.16;277.16;347.76;294.86;270.96000000000004;272.86;295.76000000000005;293.16;298.56;323.86;296.26000000000005;293.96000000000004;326.46000000000004;317.76000000000005;273.96000000000004;243.1966462407574;268.5567601203482;273.955091788801;291.06;6040000.0;3560000.0;3410000.0;1430000.0;3610000.0;3080000.0;6050000.0;0.042166666666666665;0.0;0.034666666666666665;0.011333333333333334;0.0;0.042166666666666665;0.0;11859.89453125;0.0;1430.66650390625;16523.98046875;475862.120001335;475739.1028084623;253276.42263741134;253276.42263741134;248840.50804567497;430412.23801567365;463702.17268927145;437443.34373287327;472292.48545527144;527838.6264135147;469420.0537271385;437126.8590839872;440082.6566914647;462946.4434952612;460231.6107031601;416195.67434474424;469013.42659643147;466525.7777655809;463572.6479362492;223686.61821467688;187321.02276691253;469125.32372254826;201565.13783309772;201565.13783309772;273.7963456311629;1608318.2110400996;705791.4094025374;100641.06384457025;595378.5057511554;0;62;62;101;106;105;91;0;57;63;504053344235.42065;198017803905.22678;436951318765.3407;8177.111137858886;3032.348773413773;-0.0;11047.983342682888;2252691.2756958907;371901.6247130798;0.0;2792572.0166859035;1.6746804890388045;0.054117624997890336
2388;2019-07-22 00:01:45.112;551;552;200;200;185;43;209;32;-20;40;745;217;-22;-3;226;201;254;511;181;232;208;9;609;355;341;142;360;306;611;176.0;0.0;811.0;127.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16732.341796875;11959.791015625;0.0;1419.97619628906;445.0;295684;532.0;0.0;Calculated values ==>;1563746505.112;328.26000000000005;328.36;293.16;293.16;291.66;277.46000000000004;273.8482719121499;294.06;276.36;271.16;277.16;347.66;294.86;270.96000000000004;272.86;295.76000000000005;293.26000000000005;298.56;324.26000000000005;296.36;293.96000000000004;326.36;317.66;274.06;242.98782864720522;268.3187672390254;273.8482719121499;291.26000000000005;6090000.0;3550000.0;3410000.0;1420000.0;3600000.0;3060000.0;6110000.0;0.029333333333333333;0.0;0.13516666666666666;0.021166666666666667;0.0;0.029333333333333333;0.0;11959.791015625;0.0;1419.97619628906;16732.341796875;475245.5301883364;475148.420256283;253739.03739851213;253739.03739851213;248239.48751149588;430477.46260093397;463702.17268927145;437898.67151236854;472424.0149512065;527888.4794726515;469695.055399925;437585.1090581189;440514.97524299513;463096.3509743104;460521.7338606115;414347.9164435171;468839.4639539518;466652.9919192556;463572.6479362492;223268.49639005636;186903.13564328075;469361.0659032374;201360.5609706185;201360.5609706185;273.711956821855;1608595.4440561635;705989.9762558746;100664.8275147435;595378.5057511554;0;62;62;101;106;105;91;0;57;63;504258015845.10846;198103333830.0963;437135583235.05963;31972.06794155988;5672.677354407099;-0.0;7691.554550991834;2253025.9692894807;371974.1919870271;0.0;2792728.234158431;3.3884221697511254;0.21097979456674815
2389;2019-07-22 00:02:45.122;554;554;200;201;187;42;209;32;-22;40;744;218;-25;-3;227;201;254;515;181;232;209;9;613;354;341;142;359;304;615;163.0;0.0;330.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17013.69921875;12118.0751953125;0.0;1421.8757324218802;444.0;295685;531.0;0.0;Calculated values ==>;1563746565.122;328.56;328.56;293.16;293.26000000000005;291.86;277.36;273.7412296467126;294.06;276.36;270.96000000000004;277.16;347.56000000000006;294.96000000000004;270.66;272.86;295.86;293.26000000000005;298.56;324.66;296.36;294.06;326.26000000000005;317.56;274.06;242.98782864720522;268.0796299477929;273.7412296467126;291.26000000000005;6130000.0;3540000.0;3410000.0;1420000.0;3590000.0;3040000.0;6150000.0;0.027166666666666665;0.0;0.055;0.0;0.0;0.027166666666666665;0.0;12118.0751953125;0.0;1421.8757324218802;17013.69921875;475202.16103314277;474954.58433080046;253536.5757575554;253918.95646486283;248779.95609617833;430542.39183029096;463702.17268927145;438039.0146135774;472424.0149512065;527938.4097321841;470089.20646635507;437570.5891863215;440943.6375800933;463378.2884684054;460676.8336032137;412798.2758231564;468935.6743021274;466652.9919192556;463702.17268927145;222850.3779558165;186485.25045852014;469361.0659032374;201446.94854128102;201446.94854128102;273.7412296467126;1608876.7079340839;706190.6585824147;100688.51356116224;595378.5057511554;0;62;62;101;106;105;91;0;57;63;504462649945.0759;198188548030.08276;437318613735.0305;13012.5636339763;0.0;-0.0;7124.600256020407;2253400.903697872;372021.4721770249;0.0;2792851.7226931294;1.4872405370944892;0.04983998537898293
2390;2019-07-22 00:03:45.133;559;557;199;199;186;42;210;31;-24;40;743;218;-26;-4;227;202;255;522;182;232;209;10;607;357;341;141;362;302;609;129.0;-2.0;1139.0;240.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16774.953125;11954.041015625;0.0;1404.54772949219;444.0;295686;530.0;0.0;Calculated values ==>;1563746625.133;329.06;328.86;293.06;293.06;291.76000000000005;277.36;274.0616903277293;294.16;276.26000000000005;270.76000000000005;277.16;347.46000000000004;294.96000000000004;270.56;272.76000000000005;295.86;293.36;298.66;325.36;296.36;294.06;326.16;317.56;274.16;242.77792619122317;267.8393353686513;274.0616903277293;291.36;6070000.0;3570000.0000000005;3410000.0;1410000.0;3620000.0000000005;3020000.0;6090000.0;0.021500000000000002;0.0;0.18983333333333335;0.04;0.0;0.021500000000000002;0.0;11954.041015625;0.0;1404.54772949219;16774.953125;476686.1159940429;476144.1392304201;253456.9166376319;253456.9166376319;248673.6874513078;430346.717906069;463831.59114827536;438179.53515710204;472555.3283204977;527988.4168575022;470361.88256180414;437869.15320432716;441219.5769185515;462929.3875858028;460345.3573976857;415457.0660859093;470822.1701123665;466652.9919192556;463702.17268927145;222432.26289678228;186485.25045852014;469596.2179012159;201763.53696689857;201763.53696689857;273.87826814953127;1609158.3316581158;706391.2963274092;100712.07140812628;595378.5057511554;0;62;62;101;106;105;91;0;57;63;504667287454.79626;198273463594.9667;437500447064.782;44879.63698977363;10713.307237372692;-0.0;5631.680668031017;2253883.4271488283;372110.766104767;0.0;2792958.0445227805;4.583165636980633;0.3413955350569888
2391;2019-07-22 00:04:45.133;564;560;195;195;185;44;210;33;-25;40;741;218;-28;-5;228;202;254;517;181;232;209;11;609;356;341;141;361;302;611;214.0;-1.0;609.0;16.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16554.1875;12005.578125;0.0;1403.93371582031;444.0;295687;529.0;0.0;Calculated values ==>;1563746685.133;329.56;329.16;292.66;292.66;291.66;277.56;273.955091788801;294.16;276.46000000000004;270.66;277.16;347.26;294.96000000000004;270.36;272.66;295.96000000000004;293.36;298.56;324.86;296.36;294.06;326.06;317.56;274.26000000000005;242.77792619122317;267.8393353686513;273.955091788801;291.26000000000005;6090000.0;3560000.0;3410000.0;1410000.0;3610000.0;3020000.0;6110000.0;0.035666666666666666;0.0;0.10149999999999999;0.0026666666666666666;0.0;0.035666666666666666;0.0;12005.578125;0.0;1403.93371582031;16554.1875;477185.85064929095;476347.6767971931;251848.89468769415;251848.89468769415;248239.48751149588;430412.23801567365;463831.59114827536;438024.4983934438;472555.3283204977;527779.3963660207;470361.88256180414;437557.52604302316;441070.164538651;463212.09266578907;460500.8437552981;414347.9164435171;469781.117745579;466652.9919192556;463702.17268927145;222014.15119762826;186485.25045852014;469695.1433260035;201917.71416368734;201917.71416368734;273.9338476125538;1609436.0744966576;706590.9598202477;100735.47542017055;595378.5057511554;0;62;62;101;106;105;91;0;57;63;504871887454.79626;198358063594.9667;437681647064.782;23964.83859932028;714.073144432843;-0.0;9336.979020745834;2254457.1311120708;372205.99427461537;0.0;2793082.78335352;2.5366986634778255;0.1086291160283381
2392;2019-07-22 00:05:45.144;567;564;196;196;182;43;210;32;-25;40;739;218;-27;-4;228;202;254;522;181;232;210;11;611;355;341;141;360;301;613;198.0;-1.0;886.0;136.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16497.05859375;12082.60546875;0.0;1397.49133300781;443.0;295688;528.0;0.0;Calculated values ==>;1563746745.144;329.86;329.56;292.76000000000005;292.76000000000005;291.36;277.46000000000004;273.8482719121499;294.16;276.36;270.66;277.16;347.06000000000006;294.96000000000004;270.46000000000004;272.76000000000005;295.96000000000004;293.36;298.56;325.36;296.36;294.16;325.96000000000004;317.46000000000004;274.26000000000005;242.77792619122317;267.7187500070086;273.8482719121499;291.26000000000005;6110000.0;3550000.0;3410000.0;1410000.0;3600000.0;3010000.0;6130000.0;0.033;0.0;0.14766666666666667;0.02266666666666667;0.0;0.033;0.0;12082.60546875;0.0;1397.49133300781;16497.05859375;477389.3319732714;476701.11942781217;252126.7401544171;252126.7401544171;247117.76833425893;430477.46260093397;463831.59114827536;438249.86041294545;472555.3283204977;527647.8443226948;470497.8680624812;437940.2675631159;441431.40639256994;463361.4524620667;460655.98800483014;413581.583036993;470298.59233000106;466652.9919192556;463831.59114827536;221596.04284303306;186067.36719380575;469695.1433260035;201390.90786564047;201390.90786564047;273.72381564308176;1609711.5520431162;706791.7314854439;100758.82490892657;595378.5057511554;0;62;62;101;106;105;91;0;57;63;505076524965.3296;198442679105.18723;437862580230.25354;34976.1719928187;6081.562670434896;-0.0;8660.542548326952;2254948.3962503853;372262.6349554416;0.0;2793232.7901965333;3.6882730104057755;0.22713328883959025
2393;2019-07-22 00:06:45.134;570;567;196;196;184;44;210;33;-27;40;738;218;-29;-5;228;203;254;524;180;233;210;12;603;359;342;142;364;300;605;-2.0;0.0;1122.0;136.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16351.412109375;11900.201171875;0.0;1395.07958984375;444.0;295689;528.0;0.0;Calculated values ==>;1563746805.134;330.16;329.86;292.76000000000005;292.76000000000005;291.56;277.56;274.27422755570615;294.16;276.46000000000004;270.46000000000004;277.16;346.96000000000004;294.96000000000004;270.26000000000005;272.66;295.96000000000004;293.46000000000004;298.56;325.56;296.46000000000004;294.16;325.96000000000004;317.56;274.36;242.98782864720522;267.5978703862781;274.27422755570615;291.16;6030000.0;3590000.0;3420000.0000000005;1420000.0;3640000.0;3000000.0;6050000.0;0.0;0.0;0.187;0.02266666666666667;0.0;0.0;0.0;11900.201171875;0.0;1395.07958984375;16351.412109375;478788.7051626784;478110.1469919195;252513.06879297216;252513.06879297216;248131.57239764958;430214.79039162316;463683.1585581296;438165.9764317512;472424.0149512065;527620.8928759367;470633.6200512056;437856.56215164;441494.1431799284;462762.17627123004;460168.6720338029;416554.39447868563;471650.48238500184;466637.4410764616;463683.1585581296;221596.04284303306;186485.25045852014;469658.33171380573;202459.08837703284;201390.90786564047;274.15815843973763;1609985.243676143;706991.5548980272;100782.09245471664;595378.5057511554;0;62;62;101;106;105;91;0;57;63;505281390815.3622;198527564955.2007;438042850180.2822;44077.18806623234;6056.516182300186;-0.0;0.0;2255607.0644546486;372363.7687541209;0.0;2793304.949355916;3.7707894362699776;0.2911598921254933
2394;2019-07-22 00:07:45.095;571;568;197;197;183;44;211;33;-27;40;736;218;-29;-5;229;203;254;522;180;233;210;12;608;356;342;141;361;301;610;389.0;-1.0;606.0;36.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16362.1923828125;12005.83203125;0.0;1398.361328125;445.0;295690;526.0;0.0;Calculated values ==>;1563746865.095;330.26000000000005;329.96000000000004;292.86;292.86;291.46000000000004;277.56;273.955091788801;294.26000000000005;276.46000000000004;270.46000000000004;277.16;346.76;294.96000000000004;270.26000000000005;272.66;296.06;293.46000000000004;298.56;325.36;296.46000000000004;294.16;325.76000000000005;317.66;274.36;242.77792619122317;267.7187500070086;273.955091788801;291.16;6080000.0;3560000.0;3420000.0000000005;1410000.0;3610000.0;3010000.0;6100000.0;0.06483333333333334;0.0;0.10099999999999999;0.006;0.0;0.06483333333333334;0.0;12005.83203125;0.0;1398.361328125;16362.1923828125;478340.0090954192;477657.8458777081;252646.11620058934;252646.11620058934;247580.72590703078;430412.23801567365;463812.7331925523;437940.2675631159;472555.3283204977;527334.374113208;470497.8680624812;437629.4412208045;441282.59110265225;463344.7402771259;460635.26612677675;414725.0262977551;470691.54493914236;466637.4410764616;463683.1585581296;220759.83610629753;186903.13564328075;469794.0480163998;201875.84165295534;201875.84165295534;273.9175339445116;1610257.6798480642;707190.6423502595;100805.35599788142;595378.5057511554;0;62;62;101;106;105;91;0;57;63;505486457435.24475;198612409770.15213;438223032985.1791;23842.507016926218;1607.5092381806667;-0.0;16973.841046018802;2256172.694015003;372427.59411911736;0.0;2793446.3060895796;3.1649690633158545;0.10256315234249332
2395;2019-07-22 00:08:45.105;572;569;200;200;185;43;211;32;-28;40;735;217;-30;-4;229;204;254;526;181;233;210;13;603;358;342;141;362;299;604;288.0;-1.0;1072.0;214.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16443.119140625;11945.7451171875;0.0;1383.94763183594;446.0;295691;526.0;0.0;Calculated values ==>;1563746925.105;330.36;330.06;293.16;293.16;291.66;277.46000000000004;274.1680685717883;294.26000000000005;276.36;270.36;277.16;346.66;294.86;270.16;272.76000000000005;296.06;293.56;298.56;325.76000000000005;296.46000000000004;294.16;325.76000000000005;317.76000000000005;274.46000000000004;242.77792619122317;267.47669482898436;274.1680685717883;291.26000000000005;6030000.0;3579999.9999999995;3420000.0000000005;1410000.0;3620000.0000000005;2990000.0;6040000.0;0.048;0.0;0.17866666666666667;0.035666666666666666;0.0;0.048;0.0;11945.7451171875;0.0;1383.94763183594;16443.119140625;479080.970306239;478523.2644317896;254103.59514874054;254103.59514874054;248526.59619346802;430280.9020939914;463812.7331925523;438236.7768127522;472555.3283204977;527385.2644941821;470650.0507916235;437928.15255369636;441852.4739986153;463195.3492027865;460459.43622653774;416554.39447868563;472086.14981528337;466637.4410764616;463683.1585581296;220759.83610629753;187321.02276691253;469892.93206556124;202134.44526852452;202134.44526852452;274.02732792982926;1610531.103006982;707390.2720925441;100828.5457701954;595378.5057511554;0;62;62;101;106;105;91;0;57;63;505691691635.21216;198697023870.13867;438403062985.15045;42183.616569235346;9550.052695760976;-0.0;12554.338237901045;2256723.003414416;372520.5892984992;0.0;2793692.4152615997;4.8229174305317155;0.2993973746611019
2396;2019-07-22 00:09:45.096;573;570;200;200;187;44;211;32;-29;40;733;217;-31;-5;230;204;254;526;180;233;211;13;603;357;342;142;362;298;604;-1.0;-1.0;935.0;157.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16550.912109375;11955.66796875;0.0;1387.8718261718802;448.0;295692;524.0;0.0;Calculated values ==>;1563746985.096;330.46000000000004;330.16;293.16;293.16;291.86;277.56;274.0616903277293;294.26000000000005;276.36;270.26000000000005;277.16;346.46000000000004;294.86;270.06;272.66;296.16;293.56;298.56;325.76000000000005;296.46000000000004;294.26000000000005;325.56;317.96000000000004;274.46000000000004;242.98782864720522;267.35522164206344;274.0616903277293;291.16;6030000.0;3570000.0000000005;3420000.0000000005;1420000.0;3620000.0000000005;2980000.0;6040000.0;0.0;0.0;0.15583333333333332;0.026166666666666668;0.0;0.0;0.0;11955.66796875;0.0;1387.8718261718802;16550.912109375;479226.9057373599;478669.79625686764;254103.59514874054;254103.59514874054;249240.72287810143;430346.717906069;463812.7331925523;438307.6172986034;472424.0149512065;527254.2373129539;470785.54043094855;437999.7806145802;441914.665448832;463328.15220803814;460614.66830407927;416554.39447868563;472086.14981528337;466637.4410764616;463812.7331925523;219923.6425635755;188156.80290529504;469757.3781218893;201851.09282862963;202134.44526852452;273.9124111484864;1610806.0120245712;707589.4206579516;100851.64080088024;595378.5057511554;0;62;62;101;106;105;91;0;57;63;505896860854.9969;198781911135.04962;438582136119.9626;36847.80839657091;7010.214465173628;-0.0;0.0;2257381.4998324923;372658.57082436164;0.0;2793797.019053883;3.2868356924626165;0.26577042173721305
2397;2019-07-22 00:10:45.116;574;572;201;201;187;42;211;32;-29;40;731;218;-31;-5;230;205;254;529;180;233;211;13;609;354;342;142;359;299;610;139.0;0.0;917.0;90.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16732.423828125;12083.205078125;0.0;1381.6711425781198;449.0;295693;523.0;0.0;Calculated values ==>;1563747045.116;330.56;330.36;293.26000000000005;293.26000000000005;291.86;277.36;273.7412296467126;294.26000000000005;276.36;270.26000000000005;277.16;346.26;294.96000000000004;270.06;272.66;296.16;293.66;298.56;326.06;296.46000000000004;294.26000000000005;325.46000000000004;318.06;274.46000000000004;242.98782864720522;267.47669482898436;273.7412296467126;291.16;6090000.0;3540000.0;3420000.0000000005;1420000.0;3590000.0;2990000.0;6100000.0;0.023166666666666665;0.0;0.15283333333333332;0.015000000000000001;0.0;0.023166666666666665;0.0;12083.205078125;0.0;1381.6711425781198;16732.423828125;478662.0329740827;478248.5767801788;254177.08685210184;254177.08685210184;248986.7495575979;430542.39183029096;463812.7331925523;438082.61597026663;472424.0149512065;526967.642993145;470769.1396562423;437773.3837767312;441704.83121573745;463774.604463236;461211.91220601037;414347.9164435171;471773.7614479996;466637.4410764616;463812.7331925523;219505.55070137876;188574.69595719432;469757.3781218893;201237.52680075873;201237.52680075873;273.65940219608825;1611083.4656110064;707789.8113745926;100874.7280187874;595378.5057511554;0;62;62;101;106;105;91;0;57;63;506102129254.93164;198867139535.02252;438761295819.90564;36197.82446140645;4027.797769816959;-0.0;6082.992281409884;2257990.416343984;372750.5849207691;0.0;2793847.727553413;3.439215760589822;0.21284048199987768
2398;2019-07-22 00:11:45.107;576;573;200;200;189;43;212;32;-29;40;730;219;-31;-5;230;205;254;532;180;234;211;13;608;356;343;142;361;299;610;265.0;-1.0;712.0;92.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16800.203125;12015.015625;0.0;1389.39318847656;451.0;295694;522.0;0.0;Calculated values ==>;1563747105.107;330.76000000000005;330.46000000000004;293.16;293.16;292.06;277.46000000000004;273.955091788801;294.36;276.36;270.26000000000005;277.16;346.16;295.06;270.06;272.66;296.16;293.66;298.56;326.36;296.56;294.26000000000005;325.36;318.26000000000005;274.46000000000004;242.98782864720522;267.47669482898436;273.955091788801;291.16;6080000.0;3560000.0;3429999.9999999995;1420000.0;3610000.0;2990000.0;6100000.0;0.04416666666666667;0.0;0.11866666666666667;0.015333333333333334;0.0;0.04416666666666667;0.0;12015.015625;0.0;1389.39318847656;16800.203125;479074.01197828824;478395.91568739957;253790.3032962986;253790.3032962986;249701.33491164583;430412.23801567365;463793.99366397184;438082.61597026663;472424.0149512065;526863.2132115759;470888.1621824669;437773.3837767312;441704.83121573745;463477.27075599786;460903.72621589183;414725.0262977551;472234.97740993404;466622.0073980568;463664.2629044625;219087.46209138638;189410.48811896544;469757.3781218893;201742.76340664385;201742.76340664385;273.8656570538328;1611362.8622539826;707990.5997582634;100897.81675778331;595378.5057511554;0;62;62;101;106;105;91;0;57;63;506307598430.53265;198952326755.2717;438940668910.4303;28045.662504216572;4109.557425633763;-0.0;11568.199561153659;2258525.6984325713;372818.38604256883;0.0;2793994.798755208;3.2618685463431425;0.1637433446496977
2399;2019-07-22 00:12:45.147;577;575;199;199;188;42;212;31;-27;39;729;219;-29;-5;231;206;254;536;182;234;211;14;609;356;343;142;361;301;611;222.0;-1.0;1412.0;220.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16794.56640625;12047.794921875;0.0;1393.4890136718802;454.0;295695;522.0;0.0;Calculated values ==>;1563747165.147;330.86;330.66;293.06;293.06;291.96000000000004;277.36;273.955091788801;294.36;276.26000000000005;270.46000000000004;277.06;346.06000000000006;295.06;270.26000000000005;272.66;296.26000000000005;293.76000000000005;298.56;326.76000000000005;296.56;294.26000000000005;325.36;318.56;274.56;242.98782864720522;267.7187500070086;273.955091788801;291.36;6090000.0;3560000.0;3429999.9999999995;1420000.0;3610000.0;3010000.0;6110000.0;0.037000000000000005;0.0;0.2353333333333333;0.03666666666666667;0.0;0.037000000000000005;0.0;12047.794921875;0.0;1393.4890136718802;16794.56640625;479102.230483226;478571.338037651;253355.87043412126;253355.87043412126;249300.71549978477;430412.23801567365;463793.99366397184;437940.2675631159;472325.50216173066;526602.5982076639;470617.29491098126;437629.4412208045;441282.59110265225;463609.68473376584;461037.7653776629;414347.9164435171;472720.2049205919;466622.0073980568;463664.2629044625;219087.46209138638;190664.19178205615;469856.40358979115;201679.26976891683;201679.26976891683;273.840890195048;1611643.0053041736;708191.2568616407;100921.02290324315;595378.5057511554;0;62;62;101;106;105;91;0;57;63;506513535630.4018;199037583555.21753;439120788910.31586;55600.08814756818;9833.161573432059;-0.0;9693.444746015191;2259223.211052841;372934.65282703715;0.0;2794172.097244568;5.589249868335497;0.37411416513222584
2400;2019-07-22 00:13:45.118;578;576;196;197;187;44;212;32;-24;39;730;219;-26;-4;231;206;254;536;183;234;212;14;604;359;343;142;364;305;606;-2.0;-1.0;1348.0;180.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16483.052734375;11920.4013671875;0.0;1417.7751464843802;456.0;295696;521.0;0.0;Calculated values ==>;1563747225.118;330.96000000000004;330.76000000000005;292.76000000000005;292.86;291.86;277.56;274.27422755570615;294.36;276.36;270.76000000000005;277.06;346.16;295.06;270.56;272.76000000000005;296.26000000000005;293.76000000000005;298.56;326.76000000000005;296.56;294.36;325.26000000000005;318.76000000000005;274.56;242.98782864720522;268.19934244402924;274.27422755570615;291.46000000000004;6040000.0;3590000.0;3429999.9999999995;1420000.0;3640000.0;3050000.0;6060000.0;0.0;0.0;0.22466666666666668;0.030000000000000002;0.0;0.0;0.0;11920.4013671875;0.0;1417.7751464843802;16483.052734375;479837.30625671824;479310.3751763494;252463.94790865373;252843.4645091159;249155.34040868958;430214.79039162316;463793.99366397184;437499.1961693786;472325.50216173066;526394.5527563548;470072.7615667927;437184.50195927493;440578.77906221413;463162.2360548347;460573.8461640964;416195.67434474424;473355.40871323907;466622.0073980568;463793.99366397184;218669.37671819705;191500.00471740507;469856.40358979115;202467.21876223653;201679.26976891683;274.1613176513465;1611920.1847619545;708390.8952920018;100944.43878141335;595378.5057511554;0;62;62;101;106;105;91;0;57;63;506719236160.25134;199122742375.15524;439302501040.1829;52803.85092413792;8021.675544826639;-0.0;0.0;2260126.1405841345;373083.371220931;0.0;2794252.8369076843;4.560258023772384;0.3618995948163956
2401;2019-07-22 00:14:45.088;574;575;197;197;186;45;212;33;-20;40;732;219;-22;-2;232;207;254;535;182;234;212;15;611;358;343;142;363;308;613;338.0;-1.0;1102.0;163.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16464.462890625;11990.09765625;0.0;1425.89392089844;458.0;295697;520.0;0.0;Calculated values ==>;1563747285.088;330.56;330.66;292.86;292.86;291.76000000000005;277.66;274.1680685717883;294.36;276.46000000000004;271.16;277.16;346.36;295.06;270.96000000000004;272.96000000000004;296.36;293.86;298.56;326.66;296.56;294.36;325.16;318.96000000000004;274.66;242.98782864720522;268.5567601203482;274.1680685717883;291.36;6110000.0;3579999.9999999995;3429999.9999999995;1420000.0;3629999.9999999995;3080000.0;6130000.0;0.05633333333333333;0.0;0.18366666666666667;0.027166666666666665;0.0;0.05633333333333333;0.0;11990.09765625;0.0;1425.89392089844;16464.462890625;478424.06913680665;478333.23911643104;252500.63385936414;252500.63385936414;248509.6249693367;430280.9020939914;463793.99366397184;437443.34373287327;472424.0149512065;526369.6536232725;469661.8765517251;437126.8590839872;440235.24653219705;463444.52863536426;460863.32371791895;413581.583036993;472311.3494495942;466622.0073980568;463793.99366397184;218251.29456621417;192335.8262164488;469955.4082113979;202245.4042525559;202245.4042525559;274.07050503815896;1612194.6101109786;708590.0498235462;100968.12417503173;595378.5057511554;0;62;62;101;106;105;91;0;57;63;506924933260.3495;199207899775.19586;439486309090.2706;43198.02155121829;7272.7884408818745;-0.0;14733.903870176431;2260925.7561806752;373210.76136060606;0.0;2794375.5580487284;4.860223225940323;0.2728527133391661
2402;2019-07-22 00:15:45.149;570;572;197;197;186;46;213;33;-18;40;736;219;-21;0;232;207;254;536;181;234;212;15;603;361;343;143;366;308;604;-1.0;-1.0;1092.0;185.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16293.2900390625;11826.7568359375;0.0;1440.2333984375;460.0;295698;519.0;0.0;Calculated values ==>;1563747345.149;330.16;330.36;292.86;292.86;291.76000000000005;277.76000000000005;274.4858918419099;294.46000000000004;276.46000000000004;271.36;277.16;346.76;295.06;271.06;273.16;296.36;293.86;298.56;326.76000000000005;296.56;294.36;325.06;319.16;274.66;243.1966462407574;268.5567601203482;274.4858918419099;291.26000000000005;6030000.0;3610000.0;3429999.9999999995;1430000.0;3660000.0;3080000.0;6040000.0;0.0;0.0;0.182;0.030833333333333334;0.0;0.0;0.0;11826.7568359375;0.0;1440.2333984375;16293.2900390625;478788.7051626784;478962.4606418778;252943.63124239352;252943.63124239352;248882.65571923455;430081.6785162784;463923.61762232496;437758.51091407164;472292.48545527144;526789.5693367897;469661.8765517251;437285.26766895736;440539.589879252;462996.0789934827;460398.2616888783;416554.39447868563;473608.34390961146;466622.0073980568;463793.99366397184;217833.21561994078;193171.6564234249;469819.94228607416;202922.36275361408;202245.4042525559;274.34719304233886;1612467.8689157648;708788.7253922359;100992.03285177547;595378.5057511554;0;62;62;101;106;105;91;0;57;63;507130942489.9046;199293486700.01105;439671296969.87115;42740.178965203275;8229.342035584186;-0.0;0.0;2261642.6359376293;373340.07711845834;0.0;2794498.465409622;3.8418299931151343;0.312653287551036
2403;2019-07-22 00:16:45.099;564;567;197;197;185;49;213;35;-17;40;739;218;-19;0;233;207;254;520;181;235;212;15;594;363;343;143;368;311;595;-1.0;-1.0;955.0;149.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;15957.1982421875;11590.421875;0.0;1443.6760253906198;461.0;295699;518.0;0.0;Calculated values ==>;1563747405.099;329.56;329.86;292.86;292.86;291.66;278.06;274.69669130483857;294.46000000000004;276.66;271.46000000000004;277.16;347.06000000000006;294.96000000000004;271.26000000000005;273.16;296.46000000000004;293.86;298.56;325.16;296.66;294.36;324.96000000000004;319.26000000000005;274.66;243.1966462407574;268.91163127593666;274.69669130483857;291.26000000000005;5940000.0;3629999.9999999995;3429999.9999999995;1430000.0;3679999.9999999995;3110000.0;5950000.0;0.0;0.0;0.15916666666666668;0.024833333333333332;0.0;0.0;0.0;11590.421875;0.0;1443.6760253906198;15957.1982421875;478983.62418694346;479300.51923945994;253407.40441091597;253407.40441091597;248908.42179253834;429947.3805835815;463923.61762232496;437231.03110804653;472292.48545527144;526870.8454730512;469127.31431043457;436912.08382788545;439889.8657361282;462829.68046980636;460086.50895382016;419640.05461215996;472329.0444404172;466749.4165698574;463793.99366397184;217415.1398638553;193589.57483703562;469819.94228607416;203468.24079900322;202245.4042525559;274.5678445790064;1612736.3990232646;708983.7059290189;101016.04540317769;595378.5057511554;0;62;62;101;106;105;91;0;57;63;507336570990.0682;199379215200.07922;439856842220.01874;37207.2441241894;6614.400586928928;-0.0;0.0;2262308.3092734655;373463.67189219827;0.0;2794498.465409622;3.362077302626753;0.2703076670141907
2404;2019-07-22 00:17:45.130;555;560;201;201;184;48;213;36;-14;41;741;218;-16;1;233;207;254;509;181;235;213;16;605;356;344;144;361;313;607;121.0;-1.0;10.0;117.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16390.65234375;11822.294921875;0.0;1451.8161621093802;461.0;295700;518.0;0.0;Calculated values ==>;1563747465.13;328.66;329.16;293.26000000000005;293.26000000000005;291.56;277.96000000000004;273.955091788801;294.46000000000004;276.76000000000005;271.76000000000005;277.26000000000005;347.26;294.96000000000004;271.56;273.26000000000005;296.46000000000004;293.86;298.56;324.06;296.66;294.46000000000004;324.96000000000004;319.26000000000005;274.76000000000005;243.40439225979637;269.14681796795327;273.955091788801;291.26000000000005;6050000.0;3560000.0;3440000.0;1440000.0;3610000.0;3130000.0;6070000.0;0.020166666666666666;0.0;0.0016666666666666668;0.0195;0.0;0.020166666666666666;0.0;11822.294921875;0.0;1451.8161621093802;16390.65234375;476335.2885982021;476834.64987241843;254335.2497328728;254335.2497328728;248050.22680549344;430412.23801567365;463775.3728593922;437249.5021140777;472259.5391352755;526925.4117461608;468850.2983513595;436929.5940270328;439606.97596512566;463874.16568678804;461171.6782371525;415833.4741610001;469059.7115966511;466606.69114660256;463775.3728593922;217415.1398638553;193589.57483703562;469783.5483368761;200804.15024982518;200804.15024982518;273.4985133878464;1613006.103720899;709178.9127075257;101040.1869714979;595378.5057511554;0;62;62;101;106;105;91;0;57;63;507542777475.5399;199465359685.2763;440044138940.4472;394.07558644042086;5245.098262697492;-0.0;5303.252989292934;2262621.8154996755;373562.55211123585;0.0;2794542.6820180845;0.824343473487518;0.05453667331670901
2405;2019-07-22 00:18:45.100;550;556;205;205;186;44;213;34;-15;41;744;218;-17;1;232;208;254;515;182;235;213;16;604;356;344;144;361;311;605;138.0;-1.0;1314.0;237.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16829.25390625;11806.37890625;0.0;1439.41613769531;460.0;295701;517.0;0.0;Calculated values ==>;1563747525.1;328.16;328.76000000000005;293.66;293.66;291.76000000000005;277.56;273.955091788801;294.46000000000004;276.56;271.66;277.26000000000005;347.56000000000006;294.96000000000004;271.46000000000004;273.26000000000005;296.36;293.96000000000004;298.56;324.66;296.66;294.46000000000004;324.86;319.16;274.76000000000005;243.40439225979637;268.91163127593666;273.955091788801;291.36;6040000.0;3560000.0;3440000.0;1440000.0;3610000.0;3110000.0;6050000.0;0.023;0.0;0.219;0.0395;0.0;0.023;0.0;11806.37890625;0.0;1439.41613769531;16829.25390625;475712.92429212417;476483.9716267444;256038.62679152194;256038.62679152194;248840.50804567497;430412.23801567365;463775.3728593922;437548.62350390764;472259.5391352755;527396.3183723479;469127.31431043457;437231.03110804653;440043.5321553938;463741.9828368515;461305.4655017553;416195.67434474424;470260.84095001756;466606.69114660256;463775.3728593922;216997.06728235667;193171.6564234249;469783.5483368761;201624.82848679824;201624.82848679824;273.8196463555577;1613282.7978557383;709375.7198692638;101064.26852711076;595378.5057511554;0;62;62;101;106;105;91;0;57;63;507749074274.8182;199551716484.97418;440231245339.7926;51667.31110874696;10592.269434078076;-0.0;6029.462520569661;2263055.4434648403;373694.46418588207;0.0;2794637.0740940217;5.155526175426503;0.3762203134809052
