;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2406;2019-07-22 00:19:45.111;548;552;203;203;191;43;213;34;-16;41;745;219;-18;0;233;208;254;514;182;235;213;16;612;354;344;143;359;311;614;126.0;0.0;126.0;49.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;17124.427734375;12050.369140625;0.0;1440.0290527343802;459.0;295702;517.0;0.0;Calculated values ==>;1563747585.111;327.96000000000004;328.36;293.46000000000004;293.46000000000004;292.26000000000005;277.46000000000004;273.7412296467126;294.46000000000004;276.56;271.56;277.26000000000005;347.66;295.06;271.36;273.16;296.46000000000004;293.96000000000004;298.56;324.56;296.66;294.46000000000004;324.86;319.06;274.76000000000005;243.1966462407574;268.91163127593666;273.7412296467126;291.36;6120000.0;3540000.0;3440000.0;1430000.0;3590000.0;3110000.0;6140000.0;0.021;0.0;0.021;0.008166666666666666;0.0;0.021;0.0;12050.369140625;0.0;1440.0290527343802;17124.427734375;474420.40758401837;474776.40265772253;254744.75339952746;254744.75339952746;250248.16069315939;430542.39183029096;463775.3728593922;437389.9950341223;472391.1323836129;527501.3811757378;469248.8263542882;437071.7284734032;439889.8657361282;464169.8927984072;461611.91280062776;413192.1158897659;468911.39346872293;466606.69114660256;463775.3728593922;216997.06728235667;192753.74022246967;469919.0881636273;201044.52273802756;201044.52273802756;273.5838932170194;1613565.7970771613;709574.5625513155;101088.2683029126;595378.5057511554;0;62;62;101;106;105;91;0;57;63;507955512115.3562;199637832270.1986;440417879550.279;4963.25491821799;2195.808950975731;-0.0;5517.347852548658;2263527.451368549;373801.05104337726;0.0;2794733.315155009;0.939661790560216;0.03993701257860013
2407;2019-07-22 00:20:45.141;549;553;201;201;189;42;214;32;-17;41;745;218;-19;0;233;209;254;519;181;235;213;16;614;355;344;142;360;309;615;367.0;-1.0;737.0;212.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;17141.095703125;12116.2880859375;0.0;1433.7451171875;458.0;295703;516.0;0.0;Calculated values ==>;1563747645.141;328.06;328.46000000000004;293.26000000000005;293.26000000000005;292.06;277.36;273.8482719121499;294.56;276.36;271.46000000000004;277.26000000000005;347.66;294.96000000000004;271.26000000000005;273.16;296.46000000000004;294.06;298.56;325.06;296.66;294.46000000000004;324.76000000000005;318.96000000000004;274.76000000000005;242.98782864720522;268.67533136820026;273.8482719121499;291.26000000000005;6140000.0;3550000.0;3440000.0;1420000.0;3600000.0;3090000.0;6150000.0;0.06116666666666667;0.0;0.12283333333333334;0.035333333333333335;0.0;0.06116666666666667;0.0;12116.2880859375;0.0;1433.7451171875;17141.095703125;474322.1667336082;474803.4154592214;253918.95646486283;253918.95646486283;249488.36037337955;430477.46260093397;463905.15235710976;437688.5006598165;472522.5091947854;527656.3474436094;469403.3490292342;437372.52749135875;440323.94343122264;464022.1768390251;461592.22777629585;412399.9250399196;469565.39946320927;466606.69114660256;463775.3728593922;216578.99785978085;192335.8262164488;470054.39208017604;201312.14874650902;201312.14874650902;273.6930337762857;1613851.4858786853;709776.052055846;101112.22839504291;595378.5057511554;0;62;62;101;106;105;91;0;57;63;508162015315.2578;199723375020.15784;440603972550.1903;29034.895226684603;9495.559264456237;-0.0;16054.000541571357;2263810.910945247;373898.52782582695;0.0;2794913.166272159;4.028363193982695;0.22273759384924482
2408;2019-07-22 00:21:45.122;554;555;198;199;188;43;214;32;-19;40;745;218;-18;0;233;209;254;521;181;236;213;16;617;356;344;143;361;307;618;132.0;-1.0;546.0;93.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17041.625;12117.037109375;0.0;1422.20886230469;457.0;295704;515.0;0.0;Calculated values ==>;1563747705.122;328.56;328.66;292.96000000000004;293.06;291.96000000000004;277.46000000000004;273.955091788801;294.56;276.36;271.26000000000005;277.16;347.66;294.96000000000004;271.36;273.16;296.46000000000004;294.06;298.56;325.26000000000005;296.76000000000005;294.46000000000004;324.66;318.86;274.76000000000005;243.1966462407574;268.43790593516167;273.955091788801;291.26000000000005;6170000.0;3560000.0;3440000.0;1430000.0;3610000.0;3070000.0;6180000.0;0.022000000000000002;0.0;0.091;0.015500000000000002;0.0;0.022000000000000002;0.0;12117.037109375;0.0;1422.20886230469;17041.625;474706.39983823296;474733.76457599405;252635.2253580451;253010.07058552408;249009.37897943775;430412.23801567365;463905.15235710976;437828.56808052456;472292.48545527144;527811.1443744984;469678.4122531032;437985.2681005028;440754.3233983486;463874.16568678804;461439.12787311134;411176.31836800603;469482.67534668784;466734.244953582;463775.3728593922;216160.93158060662;191917.91438739494;469919.0881636273;201685.9735355493;201685.9735355493;273.8435055978938;1614136.2516798892;709977.9324832412;101136.02047497228;595378.5057511554;0;62;62;101;106;105;91;0;57;63;508368349955.0741;199808847945.08173;440788714030.0258;21488.976103592748;4157.613276735209;-0.0;5765.966785124544;2264231.8098790753;374012.26823436364;0.0;2795094.9417525837;2.3201111960857177;0.14303962064415643
2409;2019-07-22 00:22:45.132;560;559;196;196;185;43;214;32;-13;40;744;218;1;5;234;210;254;525;181;236;214;16;613;356;344;143;361;306;615;-1.0;0.0;985.0;160.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16677.837890625;12074.0087890625;0.0;1413.55261230469;456.0;295705;514.0;0.0;Calculated values ==>;1563747765.132;329.16;329.06;292.76000000000005;292.76000000000005;291.66;277.46000000000004;273.955091788801;294.56;276.36;271.86;277.16;347.56000000000006;294.96000000000004;273.26000000000005;273.66;296.56;294.16;298.56;325.66;296.76000000000005;294.56;324.56;318.76000000000005;274.76000000000005;243.1966462407574;268.3187672390254;273.955091788801;291.26000000000005;6130000.0;3560000.0;3440000.0;1430000.0;3610000.0;3060000.0;6150000.0;0.0;0.0;0.16416666666666666;0.02666666666666667;0.0;0.0;0.0;12074.0087890625;0.0;1413.55261230469;16677.837890625;476103.31944184663;475708.1243673405;252032.4557400706;252032.4557400706;248079.08039632303;430412.23801567365;463905.15235710976;438986.2991974235;472292.48545527144;527783.7381773739;469815.5825566093;441118.68104791886;441718.17312246026;464006.2339002714;461572.66604716954;412798.2758231564;470504.38189368317;466734.244953582;463905.15235710976;215742.86842915416;191500.00471740507;469919.0881636273;201640.60504196188;201685.9735355493;273.8258033753347;1614417.2940365204;710179.5581310376;101159.65575914786;595378.5057511554;0;62;62;101;106;105;91;0;57;63;508574784355.04126;199894662245.06808;440972644679.9966;38964.25145718828;7154.0928832444115;-0.0;0.0;2264735.6707381513;374106.5481630515;0.0;2795142.9994840724;3.419324143781679;0.27624704106116144
2410;2019-07-22 00:23:45.133;566;563;194;194;182;43;214;32;-4;40;743;218;11;11;234;210;254;526;181;236;214;16;607;358;345;142;362;305;609;321.0;-2.0;1051.0;199.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16274.287109375;11933.025390625;0.0;1410.72912597656;454.0;295706;513.0;0.0;Calculated values ==>;1563747825.133;329.76000000000005;329.46000000000004;292.56;292.56;291.36;277.46000000000004;274.1680685717883;294.56;276.36;272.76000000000005;277.16;347.46000000000004;294.96000000000004;274.26000000000005;274.26000000000005;296.56;294.16;298.56;325.76000000000005;296.76000000000005;294.56;324.46000000000004;318.56;274.76000000000005;242.98782864720522;268.19934244402924;274.1680685717883;291.26000000000005;6070000.0;3579999.9999999995;3450000.0;1420000.0;3620000.0000000005;3050000.0;6090000.0;0.0535;0.0;0.17516666666666666;0.033166666666666664;0.0;0.0535;0.0;11933.025390625;0.0;1410.72912597656;16274.287109375;477722.8809278078;477037.4652956936;251571.2762283005;251571.2762283005;247272.7706969742;430280.9020939914;463756.871075528;440578.77906221413;472424.0149512065;527756.4078081092;469952.5135695722;442816.332836664;442816.332836664;463858.19375264365;461266.0568022734;415098.25121666375;471440.6277628647;466591.4925844098;463756.871075528;215324.80838970217;190664.19178205615;470054.39208017604;202196.26061818356;202196.26061818356;274.0513857575332;1614691.8996545393;710379.6200832704;101183.19183253314;595378.5057511554;0;62;62;101;106;105;91;0;57;63;508781487799.79156;199980163669.9648;441155947734.77515;41756.671147446024;8883.961360156085;-0.0;13993.492659467925;2265408.3563036164;374240.2008424259;0.0;2795259.6138663013;4.84377354864074;0.2861438004694254
2411;2019-07-22 00:24:45.133;571;567;195;195;182;44;215;33;4;40;743;218;16;16;235;211;254;525;181;236;214;17;608;357;345;139;362;306;609;-2.0;-1.0;1096.0;116.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16115.9052734375;11934.166015625;0.0;1430.50744628906;452.0;295707;512.0;0.0;Calculated values ==>;1563747885.133;330.26000000000005;329.86;292.66;292.66;291.36;277.56;274.0616903277293;294.66;276.46000000000004;273.56;277.16;347.46000000000004;294.96000000000004;274.76000000000005;274.76000000000005;296.66;294.26000000000005;298.56;325.66;296.76000000000005;294.56;324.36;318.36;274.86;242.35481222062532;268.3187672390254;274.0616903277293;291.26000000000005;6080000.0;3570000.0000000005;3450000.0;1390000.0;3620000.0000000005;3060000.0;6090000.0;0.0;0.0;0.18266666666666667;0.01933333333333333;0.0;0.0;0.0;11934.166015625;0.0;1430.50744628906;16115.9052734375;478340.0090954192;477630.1600422841;251943.4462221331;251943.4462221331;247272.7706969742;430346.717906069;463886.80605827976;441568.68745396176;472817.310826017;527678.986846941;469815.5825566093;443346.1541946438;443346.1541946438;463990.4146581629;461553.227934654;414725.0262977551;471286.2755589127;466591.4925844098;463756.871075528;214906.75144652807;189828.38726562503;470557.3835890923;202018.18625598162;202196.26061818356;273.97751708468553;1614961.8179243961;710578.5133449892;101206.86880396868;595378.5057511554;0;62;62;101;106;105;91;0;57;63;508988487799.79156;200064463669.9648;441339247734.77515;43757.89155216437;5191.7578151068055;-0.0;0.0;2266120.9776594467;374357.4985022198;0.0;2795376.22630513;3.6626146913925957;0.27911827235826314
2412;2019-07-22 00:25:45.124;576;571;198;198;183;44;215;33;9;40;746;219;20;22;235;211;254;527;182;236;214;17;606;357;345;137;362;306;607;217.0;-2.0;862.0;89.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16045.3857421875;11899.8349609375;0.0;1431.85485839844;450.0;295708;512.0;0.0;Calculated values ==>;1563747945.124;330.76000000000005;330.26000000000005;292.96000000000004;292.96000000000004;291.46000000000004;277.56;274.0616903277293;294.66;276.46000000000004;274.06;277.16;347.76;295.06;275.16;275.36;296.66;294.26000000000005;298.56;325.86;296.76000000000005;294.56;324.36;318.16;274.86;241.92719264551067;268.3187672390254;274.0616903277293;291.36;6060000.0;3570000.0000000005;3450000.0;1370000.0;3620000.0000000005;3060000.0;6070000.0;0.036166666666666666;0.0;0.14366666666666666;0.014833333333333334;0.0;0.036166666666666666;0.0;11899.8349609375;0.0;1431.85485839844;16045.3857421875;479310.3751763494;478459.2587677468;253175.04441338792;253175.04441338792;247699.7948102847;430346.717906069;463886.80605827976;442313.58979942015;473078.44118532055;527993.2107690171;469936.0384969846;443931.0220281237;444222.0935492395;463990.4146581629;461553.227934654;415467.69938775024;471853.04374575283;466591.4925844098;463756.871075528;214906.75144652807;188992.59102226305;470825.5820460267;202062.81814191616;202062.81814191616;273.9948955060649;1615229.7884820297;710777.1002278735;101230.7182452913;595378.5057511554;0;62;62;101;106;105;91;0;57;63;509195456750.397;200147251250.20697;441522820195.31213;34516.02752812807;3986.6476645776397;-0.0;9464.601581098961;2266773.162477958;374433.97374176735;0.0;2795455.086154451;3.597989258963569;0.20199107636557498
2413;2019-07-22 00:26:45.124;580;575;201;201;186;44;215;33;11;40;751;219;26;27;235;212;254;527;183;236;214;17;605;357;345;135;361;306;606;-3.0;-1.0;715.0;99.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16365.4453125;11890.5068359375;0.0;1433.5202636718802;448.0;295709;510.0;0.0;Calculated values ==>;1563748005.124;331.16;330.66;293.26000000000005;293.26000000000005;291.76000000000005;277.56;274.0616903277293;294.66;276.46000000000004;274.26000000000005;277.16;348.26;295.06;275.76000000000005;275.86;296.66;294.36;298.56;325.86;296.76000000000005;294.56;324.16;317.96000000000004;274.86;241.49495122638035;268.3187672390254;274.0616903277293;291.46000000000004;6050000.0;3570000.0000000005;3450000.0;1350000.0;3610000.0;3060000.0;6060000.0;0.0;0.0;0.11916666666666667;0.0165;0.0;0.0;0.0;11890.5068359375;0.0;1433.5202636718802;16365.4453125;480010.81671001605;479164.23925686494;254388.5374855847;254388.5374855847;248798.53896410952;430346.717906069;463886.80605827976;442609.8111887139;473338.7274854557;528516.7185281644;469936.0384969846;444801.58097852516;444945.90934977244;464138.1880892104;461686.8058337108;415833.4741610001;471981.9035103884;466591.4925844098;463756.871075528;214070.64678622372;188156.80290529504;471092.8683005434;201961.3378862191;202062.81814191616;273.95537466056885;1615499.8787408187;710975.3530761808;101254.59637130855;595378.5057511554;0;62;62;101;106;105;91;0;57;63;509402456750.397;200228851250.20697;441706420195.31213;28677.27640188063;4440.670251836352;-0.0;0.0;2267299.7733440413;374504.2013910708;0.0;2795533.9578342936;2.485580853756136;0.1977669532944654
2414;2019-07-22 00:27:45.115;584;578;203;203;188;43;215;32;11;40;757;219;29;31;235;212;254;531;183;237;215;17;606;355;345;134;360;305;607;548.0;-1.0;760.0;73.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16551.16796875;11902.8447265625;0.0;1435.92004394531;446.0;295710;509.0;0.0;Calculated values ==>;1563748065.115;331.56;330.96000000000004;293.46000000000004;293.46000000000004;291.96000000000004;277.46000000000004;273.8482719121499;294.66;276.36;274.26000000000005;277.16;348.86;295.06;276.06;276.26000000000005;296.66;294.36;298.56;326.26000000000005;296.86;294.66;324.06;317.76000000000005;274.86;241.2770596917726;268.19934244402924;273.8482719121499;291.46000000000004;6060000.0;3550000.0;3450000.0;1340000.0;3600000.0;3050000.0;6070000.0;0.09133333333333334;0.0;0.12666666666666665;0.012166666666666666;0.0;0.09133333333333334;0.0;11902.8447265625;0.0;1435.92004394531;16551.16796875;480474.79967604857;479484.53309725365;255123.1771009135;255123.1771009135;249471.10603656634;430477.46260093397;463886.80605827976;442816.332836664;473468.5566066367;529221.1383985593;470072.7615667927;445430.935595598;445717.11843896436;464285.6678292783;461991.6158825633;415467.69938775024;472466.1048986815;466719.1909599914;463886.80605827976;213652.59903751023;187321.02276691253;471226.17219587084;201591.21516808413;201591.21516808413;273.8020333090125;1615774.1427054415;711173.6012639708;101278.50478704656;595378.5057511554;0;62;62;101;106;105;91;0;57;63;509609425700.1798;200309539145.1223;441889692700.1199;30555.181571353445;3280.5586438380715;-0.0;23956.330634637867;2267793.3031193945;374568.53531359776;0.0;2795733.5639772927;4.332640378935869;0.1468582835639626
2415;2019-07-22 00:28:45.145;589;582;202;202;189;42;215;31;2;40;763;219;20;33;236;213;254;536;183;237;215;17;605;356;345;132;361;303;607;265.0;0.0;1022.0;194.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16668.78515625;11886.76953125;0.0;1421.91455078125;444.0;295711;508.0;0.0;Calculated values ==>;1563748125.145;332.06;331.36;293.36;293.36;292.06;277.36;273.955091788801;294.66;276.26000000000005;273.36;277.16;349.46000000000004;295.06;275.16;276.46000000000004;296.76000000000005;294.46000000000004;298.56;326.76000000000005;296.86;294.66;323.96000000000004;317.56;274.86;240.83765695389522;267.9596281332873;273.955091788801;291.46000000000004;6050000.0;3560000.0;3450000.0;1320000.0;3610000.0;3030000.0;6070000.0;0.04416666666666667;0.0;0.17033333333333334;0.03233333333333333;0.0;0.04416666666666667;0.0;11886.76953125;0.0;1421.91455078125;16668.78515625;481313.93495916796;480067.5188959526;254727.70851208482;254727.70851208482;249831.34346596786;430412.23801567365;463886.80605827976;441901.5654153896;473727.59171134117;530000.5021584429;470345.49772763794;444533.65563525405;446390.54166232125;464270.0288607765;461972.54226096225;415833.4741610001;473228.6965094345;466719.1909599914;463886.80605827976;213234.55432191002;186485.25045852014;471492.10713068635;201679.42693577678;201679.42693577678;273.84095151330337;1616051.114064489;711371.9471727508;101302.33198296874;595378.5057511554;0;62;62;101;106;105;91;0;57;63;509816529200.0811;200389379045.08426;442072183900.0329;40917.837587694055;8723.943326302076;-0.0;11580.825911243883;2268389.209416349;374668.6228487261;0.0;2796029.855019853;4.600199873096384;0.2889350156567308
2416;2019-07-22 00:29:45.126;593;587;200;201;190;43;216;32;-22;40;768;219;-12;27;236;213;254;541;182;237;215;17;608;356;346;131;361;301;610;108.0;-1.0;1143.0;96.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16755.203125;11983.13671875;0.0;1428.6140136718802;443.0;295712;507.0;0.0;Calculated values ==>;1563748185.126;332.46000000000004;331.86;293.16;293.26000000000005;292.16;277.46000000000004;273.955091788801;294.76000000000005;276.36;270.96000000000004;277.16;349.96000000000004;295.06;271.96000000000004;275.86;296.76000000000005;294.46000000000004;298.56;327.26000000000005;296.86;294.66;323.86;317.46000000000004;274.86;240.61611355647437;267.7187500070086;273.955091788801;291.36;6080000.0;3560000.0;3460000.0;1310000.0;3610000.0;3010000.0;6100000.0;0.018000000000000002;0.0;0.1905;0.016;0.0;0.018000000000000002;0.0;11983.13671875;0.0;1428.6140136718802;16755.203125;481545.30248251674;480444.66327134776;253790.3032962986;254177.08685210184;250061.68287491714;430412.23801567365;463868.5790207297;438711.9858211006;473856.7996405058;530673.689201687;470617.29491098126;440233.639942548;445928.9489011945;464270.0288607765;461972.54226096225;414725.0262977551;473609.61664953385;466576.4119735312;463738.48860894126;212816.51262364245;186067.36719380575;471624.74038647546;201813.18109230968;201813.18109230968;273.89311297409836;1616329.5590977268;711570.80006796;101326.07886542322;595378.5057511554;0;62;62;101;106;105;91;0;57;63;510023763554.8966;200468254060.01404;442253326519.8716;45129.22230083467;4316.984948706653;-0.0;4714.655535299369;2269106.0411794847;374777.2628373604;0.0;2796165.6076964885;4.038314151925815;0.2667069834399019
2417;2019-07-22 00:30:45.086;598;591;198;199;188;43;216;32;-27;40;772;218;-21;18;236;213;254;546;182;237;215;17;608;357;346;128;361;300;609;276.0;-2.0;1057.0;103.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16616.640625;12004.5146484375;0.0;1419.71081542969;441.0;295713;506.0;0.0;Calculated values ==>;1563748245.086;332.96000000000004;332.26000000000005;292.96000000000004;293.06;291.96000000000004;277.46000000000004;274.0616903277293;294.76000000000005;276.36;270.46000000000004;277.16;350.36;294.96000000000004;271.06;274.96000000000004;296.76000000000005;294.46000000000004;298.56;327.76000000000005;296.86;294.66;323.76000000000005;317.26000000000005;274.86;239.943914813709;267.5978703862781;274.0616903277293;291.36;6080000.0;3570000.0000000005;3460000.0;1280000.0;3610000.0;3000000.0;6090000.0;0.046;0.0;0.17616666666666667;0.017166666666666667;0.0;0.046;0.0;12004.5146484375;0.0;1419.71081542969;16616.640625;482265.30342056026;481140.97049737925;253074.69239035257;253456.9166376319;249385.5454454017;430346.717906069;463868.5790207297;438165.9764317512;474243.19645526423;531165.8598595021;470633.6200512056;439087.04160892795;444843.92514786584;464270.0288607765;461820.26031341054;414725.0262977551;474492.5335902068;466576.4119735312;463738.48860894126;212398.47392691602;185231.60634950487;472021.3164206221;202075.1140896536;202075.1140896536;273.9996823285187;1616607.4723966883;711770.5638980839;101349.799081654;595378.5057511554;0;62;62;101;106;105;91;0;57;63;510231225155.02856;200545902260.06345;442433506319.9862;41591.3402492662;4634.076473348293;-0.0;12036.515227887232;2269828.2307536253;374851.8052878059;0.0;2796305.1077242107;4.3400591048861825;0.23846826396143406
2418;2019-07-22 00:31:45.087;600;594;197;197;187;44;216;33;-28;40;777;218;-27;11;237;214;254;549;180;237;215;18;608;357;346;128;362;299;610;140.0;-1.0;1214.0;46.0;0.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;16411.064453125;12016.8466796875;0.0;1262.68908691406;438.0;295714;505.0;0.0;Calculated values ==>;1563748305.087;333.16;332.56;292.86;292.86;291.86;277.56;274.0616903277293;294.76000000000005;276.46000000000004;270.36;277.16;350.86;294.96000000000004;270.46000000000004;274.26000000000005;296.86;294.56;298.56;328.06;296.86;294.66;323.66;316.96000000000004;274.96000000000004;239.943914813709;267.47669482898436;274.0616903277293;291.16;6080000.0;3570000.0000000005;3460000.0;1280000.0;3620000.0000000005;2990000.0;6100000.0;0.02333333333333333;0.0;0.20233333333333334;0.007666666666666667;0.0;0.02333333333333333;0.0;12016.8466796875;0.0;1262.68908691406;16411.064453125;482552.46471691993;481459.5820711618;252646.11620058934;252646.11620058934;248986.7495575979;430346.717906069;463868.5790207297;438236.7768127522;474243.19645526423;531761.3840497683;470769.1396562423;438390.63782803225;444038.8974165015;464254.5134180436;461953.5920572434;414725.0262977551;474820.5749416582;466576.4119735312;463738.48860894126;211980.4382156667;183977.97901196036;472118.08411335974;202164.6578024165;202164.6578024165;274.0345303019101;1616882.707859188;711970.7452452099;101372.15278670206;595378.5057511554;0;62;62;101;106;105;91;0;57;63;510438828614.7778;200622703539.97067;442613209314.7691;47765.25874642459;2069.6429350505646;-0.0;6103.389385485577;2270572.881488329;374907.6705472139;0.0;2796456.2761152373;4.212367966028395;0.24971282934183034
2419;2019-07-22 00:32:45.117;601;596;198;198;186;45;216;33;-28;40;779;219;-29;7;237;214;254;552;179;238;216;18;607;357;346;131;362;300;609;-2.0;-1.0;1194.0;0.0;0.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;16124.23046875;11941.9638671875;0.0;1152.16796875;436.0;295715;505.0;0.0;Calculated values ==>;1563748365.117;333.26000000000005;332.76000000000005;292.96000000000004;292.96000000000004;291.76000000000005;277.66;274.0616903277293;294.76000000000005;276.46000000000004;270.36;277.16;351.06000000000006;295.06;270.26000000000005;273.86;296.86;294.56;298.56;328.36;296.96000000000004;294.76000000000005;323.66;316.76000000000005;274.96000000000004;240.61611355647437;267.5978703862781;274.0616903277293;291.06;6070000.0;3570000.0000000005;3460000.0;1310000.0;3620000.0000000005;3000000.0;6090000.0;0.0;0.0;0.19899999999999998;0.0;0.0;0.0;0.0;11941.9638671875;0.0;1152.16796875;16124.23046875;482809.3888058065;481863.1142119503;253074.69239035257;253074.69239035257;248673.6874513078;430346.717906069;463868.5790207297;438011.42202021845;473856.7996405058;531894.4433080523;470752.844224715;437856.56215164;443256.9062126748;464254.5134180436;461953.5920572434;415098.25121666375;475395.67222045216;466704.25484967197;463868.5790207297;211980.4382156667;183142.23651711168;471721.96164693194;202234.48292222194;202164.6578024165;274.0616903277293;1617153.9708815473;712170.5018288427;101392.28665747403;595378.5057511554;0;62;62;101;106;105;91;0;57;63;510646532415.5037;200700442390.24237;442792999165.39746;46919.6108805013;0.0;-0.0;0.0;2271362.3165916023;374924.9261952452;0.0;2796507.1631244165;3.5832548097406565;0.23494817368645518
2420;2019-07-22 00:33:45.138;599;596;198;198;186;44;216;33;-26;41;776;219;-28;4;238;215;254;554;180;238;216;19;605;357;346;134;362;301;607;163.0;-1.0;1444.0;32.0;0.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;16104.705078125;11955.4873046875;0.0;1122.71887207031;434.0;295716;504.0;0.0;Calculated values ==>;1563748425.138;333.06;332.76000000000005;292.96000000000004;292.96000000000004;291.76000000000005;277.56;274.0616903277293;294.76000000000005;276.46000000000004;270.56;277.26000000000005;350.76;295.06;270.36;273.56;296.96000000000004;294.66;298.56;328.56;296.96000000000004;294.76000000000005;323.56;316.56;275.06;241.2770596917726;267.7187500070086;274.0616903277293;291.16;6050000.0;3570000.0000000005;3460000.0;1340000.0;3620000.0000000005;3010000.0;6070000.0;0.027166666666666665;0.0;0.24066666666666667;0.005333333333333333;0.0;0.027166666666666665;0.0;11955.4873046875;0.0;1122.71887207031;16104.705078125;482750.2382553113;482092.0955661379;253175.04441338792;253175.04441338792;248756.7468810113;430346.717906069;463868.5790207297;438095.2167564963;473565.85517348704;531507.0790911687;470617.29491098126;437785.01000687695;442613.016394442;464386.3924891542;462086.8017432054;415833.4741610001;475941.2799784736;466704.25484967197;463868.5790207297;211562.405474017;182306.50109390085;471421.5176682964;202192.616662206;202192.616662206;274.04540699390344;1617422.6393450901;712369.7169558704;101411.25068287189;595378.5057511554;0;62;62;101;106;105;91;0;57;63;510854205075.18695;200779970215.12106;442973362270.1223;56773.89242269253;1435.887472032482;-0.0;7108.863644073226;2272226.731557195;374936.89611216565;0.0;2796566.424388879;4.9944650402346875;0.28920119836210034
2421;2019-07-22 00:34:45.108;596;594;199;200;187;45;217;33;-26;42;771;219;-28;4;238;215;254;554;179;238;216;19;608;357;347;136;362;301;610;227.0;-1.0;1100.0;3.0;0.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;16191.6728515625;12010.1484375;0.0;1174.64428710938;432.0;295717;506.0;0.0;Calculated values ==>;1563748485.108;332.76000000000005;332.56;293.06;293.16;291.86;277.66;274.0616903277293;294.86;276.46000000000004;270.56;277.36;350.26;295.06;270.36;273.56;296.96000000000004;294.66;298.56;328.56;296.96000000000004;294.76000000000005;323.76000000000005;316.36;275.06;241.71165711629368;267.7187500070086;274.0616903277293;291.06;6080000.0;3570000.0000000005;3470000.0000000005;1360000.0;3620000.0000000005;3010000.0;6100000.0;0.03783333333333334;0.0;0.18333333333333332;0.0005;0.0;0.03783333333333334;0.0;12010.1484375;0.0;1174.64428710938;16191.6728515625;481977.66490206786;481459.5820711618;253406.26507607664;253790.3032962986;248986.7495575979;430346.717906069;463850.4715391851;438095.2167564963;473403.85947104497;530986.2749545022;470617.29491098126;437785.01000687695;442613.016394442;464386.3924891542;462086.8017432054;414725.0262977551;475572.3942880227;466561.449575752;463720.2257560294;212398.47392691602;181470.77258748977;471155.3045861351;202229.4109939101;202229.4109939101;274.0597179028047;1617691.6412597245;712569.330730335;101430.3858035277;595378.5057511554;0;62;62;101;106;105;91;0;57;63;511062001125.2861;200860929715.1597;443153871970.20844;43242.06438980746;134.4629467961125;-0.0;9893.069158500182;2273059.78113121;374949.9758225354;0.0;2796708.0363209145;4.040230105072202;0.1963730437718278
2422;2019-07-22 00:35:45.149;592;592;200;200;188;45;217;33;-26;42;766;218;-28;4;238;216;254;555;180;238;216;19;607;358;347;137;362;301;609;0.0;-1.0;1099.0;39.0;0.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;16279.8017578125;12002.271484375;0.0;1183.50720214844;427.0;295718;509.0;0.0;Calculated values ==>;1563748545.149;332.36;332.36;293.16;293.16;291.96000000000004;277.66;274.1680685717883;294.86;276.46000000000004;270.56;277.36;349.76;294.96000000000004;270.36;273.56;296.96000000000004;294.76000000000005;298.56;328.66;296.96000000000004;294.76000000000005;324.06;315.86;275.06;241.92719264551067;267.7187500070086;274.1680685717883;291.16;6070000.0;3579999.9999999995;3470000.0000000005;1370000.0;3620000.0000000005;3010000.0;6090000.0;0.0;0.0;0.18316666666666667;0.006500000000000001;0.0;0.0;0.0;12002.271484375;0.0;1183.50720214844;16279.8017578125;481516.10895022814;481285.64494728786;253841.8352828742;253841.8352828742;249385.5454454017;430280.9020939914;463850.4715391851;438095.2167564963;473273.90776018414;530465.2551293176;470497.8680624812;437785.01000687695;442613.016394442;464386.3924891542;462068.13665675744;415098.25121666375;475845.1979622882;466561.449575752;463720.2257560294;213652.59903751023;179381.48055642567;471021.86055166635;202419.24378194177;202229.4109939101;274.1380882709862;1617962.4217879786;712769.5709667063;101450.0504942646;595378.5057511554;0;62;62;101;106;105;91;0;57;63;511270343394.9022;200942885680.0087;443334595379.8754;43167.98238317257;1745.9170090032098;-0.0;0.0;2273780.3569102013;374965.6563631907;0.0;2796790.5348992827;3.4062379219272167;0.23695188316751997
2423;2019-07-22 00:36:45.119;589;589;200;200;188;45;217;34;-26;42;761;217;-28;2;239;216;254;553;180;238;216;19;607;358;347;138;363;301;609;30.0;-1.0;938.0;37.0;0.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;16252.427734375;11959.546875;0.0;1197.06579589844;423.0;295719;514.0;0.0;Calculated values ==>;1563748605.119;332.06;332.06;293.16;293.16;291.96000000000004;277.66;274.1680685717883;294.86;276.56;270.56;277.36;349.26;294.86;270.36;273.36;297.06;294.76000000000005;298.56;328.46000000000004;296.96000000000004;294.76000000000005;324.56;315.46000000000004;275.06;242.14157278889297;267.7187500070086;274.1680685717883;291.16;6070000.0;3579999.9999999995;3470000.0000000005;1380000.0;3629999.9999999995;3010000.0;6090000.0;0.005;0.0;0.15633333333333335;0.006166666666666667;0.0;0.005;0.0;11959.546875;0.0;1197.06579589844;16252.427734375;481082.83981926466;480851.2489341445;253841.8352828742;253841.8352828742;249385.5454454017;430280.9020939914;463850.4715391851;438095.2167564963;473143.7464358393;529944.0155375585;470378.37351506494;437785.01000687695;442319.071281641;464371.1518808695;462068.13665675744;415098.25121666375;475545.66367383825;466561.449575752;463720.2257560294;215742.86842915416;177710.07569661198;470888.190022284;202413.38251882736;202413.38251882736;274.1358108426135;1618233.3881495865;712969.1529455531;101469.87868353695;595378.5057511554;0;62;62;101;106;105;91;0;57;63;511478439295.0015;201025344430.04803;443515105079.96155;36844.926752488915;1655.5946462713157;-0.0;1306.5342161860103;2274446.797766195;374993.9881206996;0.0;2796801.4172405303;3.0256310351825455;0.20204307986784278
2424;2019-07-22 00:37:45.160;587;586;200;200;188;45;217;34;-25;42;758;217;-27;1;239;216;254;552;179;238;217;19;608;358;347;138;362;302;610;-1.0;0.0;1096.0;39.0;0.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;16272.1083984375;11989.0048828125;0.0;1207.52062988281;421.0;295720;522.0;0.0;Calculated values ==>;1563748665.16;331.86;331.76000000000005;293.16;293.16;291.96000000000004;277.66;274.1680685717883;294.86;276.56;270.66;277.36;348.96000000000004;294.86;270.46000000000004;273.26000000000005;297.06;294.76000000000005;298.56;328.36;296.96000000000004;294.86;325.36;315.26000000000005;275.06;242.14157278889297;267.8393353686513;274.1680685717883;291.06;6080000.0;3579999.9999999995;3470000.0000000005;1380000.0;3620000.0000000005;3020000.0;6100000.0;0.0;0.0;0.18266666666666667;0.006500000000000001;0.0;0.0;0.0;11989.0048828125;0.0;1207.52062988281;16272.1083984375;480677.2639502819;480299.1710716849;253790.3032962986;253790.3032962986;249343.03996881677;430280.9020939914;463850.4715391851;438024.4983934438;473143.7464358393;529554.8567808631;470242.183613131;437713.4967235476;441962.8318392794;464518.1588243853;462068.13665675744;414725.0262977551;475272.12191543344;466561.449575752;463850.4715391851;219087.46209138638;176874.38241465177;470888.190022284;202418.91920364817;202413.38251882736;274.1379621564457;1618504.6111604345;713168.8605843241;101489.93059657828;595378.5057511554;0;62;62;101;106;105;91;0;57;63;511686781565.44495;201108201010.2244;443696128695.34686;43037.28579866934;1745.050260321133;-0.0;0.0;2275112.9377570273;375022.3461930984;0.0;2796812.3124656747;3.3934944479066864;0.23484885156749372
2425;2019-07-22 00:38:45.140;585;583;200;200;188;45;217;34;-24;42;756;217;-26;0;239;217;254;552;180;238;217;19;605;358;347;138;363;303;607;287.0;-1.0;1068.0;39.0;0.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;16264.474609375;11933.1875;0.0;1209.21667480469;421.0;295721;528.0;0.0;Calculated values ==>;1563748725.14;331.66;331.46000000000004;293.16;293.16;291.96000000000004;277.66;274.1680685717883;294.86;276.56;270.76000000000005;277.36;348.76;294.86;270.56;273.16;297.06;294.86;298.56;328.36;296.96000000000004;294.86;325.96000000000004;315.26000000000005;275.06;242.14157278889297;267.9596281332873;274.1680685717883;291.16;6050000.0;3579999.9999999995;3470000.0000000005;1380000.0;3629999.9999999995;3030000.0;6070000.0;0.04783333333333333;0.0;0.178;0.006500000000000001;0.0;0.04783333333333333;0.0;11933.1875;0.0;1209.21667480469;16264.474609375;480736.02016576723;480212.94381819817;253945.70975641868;253945.70975641868;249471.10603656634;430280.9020939914;463850.4715391851;437953.82195464283;473143.7464358393;529269.6464291925;470105.7580105051;437642.0229114993;441604.3489713403;464371.1518808695;462201.38575610484;415833.4741610001;475642.3205530415;466561.449575752;463850.4715391851;221596.04284303306;176874.38241465177;470888.190022284;202433.31910210114;202433.31910210114;274.14355696507454;1618775.6589728552;713368.1457370432;101510.06336096457;595378.5057511554;0;62;62;101;106;105;91;0;57;63;511894912165.5111;201190973410.25073;443877568195.40454;41922.649507752416;1744.9566609811886;-0.0;12504.45379157385;2275820.701218319;375051.41988965485;0.0;2796916.4815127105;4.274108390913357;0.20606200634424784
2426;2019-07-22 00:39:45.141;582;581;200;200;188;45;218;34;-23;42;755;216;-25;0;240;217;254;549;181;239;217;19;608;358;347;138;362;303;609;237.0;-1.0;965.0;35.0;0.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;16346.6025390625;12000.009765625;0.0;1232.42492675781;420.0;295722;532.0;0.0;Calculated values ==>;1563748785.141;331.36;331.26000000000005;293.16;293.16;291.96000000000004;277.66;274.1680685717883;294.96000000000004;276.56;270.86;277.36;348.66;294.76000000000005;270.66;273.16;297.16;294.86;298.56;328.06;297.06;294.86;326.36;315.16;275.06;242.14157278889297;267.9596281332873;274.1680685717883;291.26000000000005;6080000.0;3579999.9999999995;3470000.0000000005;1380000.0;3620000.0000000005;3030000.0;6090000.0;0.0395;0.0;0.16083333333333333;0.005833333333333333;0.0;0.0395;0.0;12000.009765625;0.0;1232.42492675781;16346.6025390625;479950.44750718394;479687.3055932498;253841.8352828742;253841.8352828742;249385.5454454017;430280.9020939914;463980.6089577358;438109.25301780854;473143.7464358393;529165.2014758766;469985.78420527827;437798.07955487026;441604.3489713403;464649.81302044657;462201.38575610484;414725.0262977551;474944.79123406444;466689.4368829381;463850.4715391851;223268.49639005636;176456.53798984195;470888.190022284;202432.60360389936;202432.60360389936;274.14327898413626;1619047.4224780803;713567.5923714044;101530.41071340324;595378.5057511554;0;62;62;101;106;105;91;0;57;63;512103115635.2596;201273774790.1507;444059371225.18494;37904.66111407039;1565.9909207739101;-0.0;10326.005783443787;2276485.939893157;375079.0115793233;0.0;2797106.73851317;3.763227174433236;0.188238380724867
2427;2019-07-22 00:40:45.121;580;578;200;200;187;45;218;34;-24;42;755;216;-26;0;240;218;254;548;181;239;217;19;607;357;348;138;362;302;608;211.0;-1.0;810.0;49.0;0.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;16312.0341796875;11978.30859375;0.0;1240.37426757812;419.0;295723;533.0;0.0;Calculated values ==>;1563748845.121;331.16;330.96000000000004;293.16;293.16;291.86;277.66;274.0616903277293;294.96000000000004;276.56;270.76000000000005;277.36;348.66;294.76000000000005;270.56;273.16;297.16;294.96000000000004;298.56;327.96000000000004;297.06;294.86;326.46000000000004;315.06;275.06;242.14157278889297;267.8393353686513;274.0616903277293;291.26000000000005;6070000.0;3570000.0000000005;3479999.9999999995;1380000.0;3620000.0000000005;3020000.0;6080000.0;0.035166666666666666;0.0;0.13499999999999998;0.008166666666666666;0.0;0.035166666666666666;0.0;11978.30859375;0.0;1240.37426757812;16312.0341796875;479776.28446661704;479366.68055879767;253893.63640226962;253893.63640226962;249070.6869886876;430346.717906069;463832.4839081923;438179.53515710204;473143.7464358393;529241.7372316079;470122.41596136003;437869.15320432716;441814.68150891823;464649.81302044657;462485.70515263407;415098.25121666375;474918.4787087613;466546.6056525808;463702.0828130167;223686.61821467688;176038.69501535743;470888.190022284;202131.191086461;202131.191086461;274.02150832877845;1619319.487065721;713767.3450846894;101551.01050447594;595378.5057511554;0;62;62;101;106;105;91;0;57;63;512311546135.32587;201356547190.177;444240810725.2426;31866.526449536534;2194.848824642554;-0.0;9198.576359050543;2277067.1726475176;375110.34146376804;0.0;2797269.3891294585;3.2726370764055974;0.1679961587764857
2428;2019-07-22 00:41:45.132;580;577;200;200;188;44;218;34;-24;42;754;216;-26;0;240;218;254;546;180;239;217;19;607;357;348;138;362;302;609;-2.0;0.0;596.0;17.0;0.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;16381.095703125;11989.76171875;0.0;1251.08422851562;418.0;295724;532.0;0.0;Calculated values ==>;1563748905.132;331.16;330.86;293.16;293.16;291.96000000000004;277.56;274.0616903277293;294.96000000000004;276.56;270.76000000000005;277.36;348.56000000000006;294.76000000000005;270.56;273.16;297.16;294.96000000000004;298.56;327.76000000000005;297.06;294.86;326.36;314.96000000000004;275.06;242.14157278889297;267.8393353686513;274.0616903277293;291.16;6070000.0;3570000.0000000005;3479999.9999999995;1380000.0;3620000.0000000005;3020000.0;6090000.0;0.0;0.0;0.09933333333333333;0.0028333333333333335;0.0;0.0;0.0;11989.76171875;0.0;1251.08422851562;16381.095703125;479776.28446661704;479102.230483226;253841.8352828742;253841.8352828742;249385.5454454017;430346.717906069;463832.4839081923;438179.53515710204;473143.7464358393;529137.3455859039;470122.41596136003;437869.15320432716;441814.68150891823;464649.81302044657;462485.70515263407;415098.25121666375;474492.5335902068;466546.6056525808;463702.0828130167;223268.49639005636;175620.85347054448;470888.190022284;202171.9307867726;202131.191086461;274.0373598632139;1619591.9797622093;713967.1156215725;101571.7764649766;595378.5057511554;0;62;62;101;106;105;91;0;57;63;512520384415.04047;201439362370.0638;444422043944.99493;23443.42203411939;761.3627345006157;-0.0;0.0;2277528.1733855614;375134.9810764949;0.0;2797346.0579857263;1.828039149841371;0.1258998199722325
2429;2019-07-22 00:42:45.102;579;576;200;200;187;44;218;33;-24;42;754;216;-26;1;240;218;254;545;180;239;218;20;607;356;348;138;361;302;609;-2.0;-1.0;725.0;37.0;0.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;16393.751953125;11946.4619140625;0.0;1250.845703125;417.0;295725;531.0;0.0;Calculated values ==>;1563748965.102;331.06;330.76000000000005;293.16;293.16;291.86;277.56;273.955091788801;294.96000000000004;276.46000000000004;270.76000000000005;277.36;348.56000000000006;294.76000000000005;270.56;273.26000000000005;297.16;294.96000000000004;298.56;327.66;297.06;294.96000000000004;326.26000000000005;314.86;275.16;242.14157278889297;267.8393353686513;273.955091788801;291.16;6070000.0;3560000.0;3479999.9999999995;1380000.0;3610000.0;3020000.0;6090000.0;0.0;0.0;0.12083333333333333;0.006166666666666667;0.0;0.0;0.0;11946.4619140625;0.0;1250.845703125;16393.751953125;479630.4737136701;478955.6315589422;253841.8352828742;253841.8352828742;249028.62957584104;430412.23801567365;463832.4839081923;438179.53515710204;473143.7464358393;529137.3455859039;470122.41596136003;437869.15320432716;441962.8318392794;464796.26975366054;462636.5820206667;415098.25121666375;474341.47134548146;466546.6056525808;463832.4839081923;222850.3779558165;175203.01333496982;470986.4579689568;201867.50858457875;202131.191086461;273.9142868290848;1619864.966930943;714166.4844176759;101592.6154563755;595378.5057511554;0;62;62;101;106;105;91;0;57;63;512729080015.14;201522120970.1033;444603153345.08136;28554.369877513232;1659.5668545369979;-0.0;0.0;2277961.271660899;375155.14540253987;0.0;2797346.0579857263;2.289401566475661;0.16269213261094495
2430;2019-07-22 00:43:45.093;578;575;200;200;187;43;219;33;-24;41;753;216;-26;1;240;219;254;545;181;239;218;20;605;357;348;137;361;303;607;278.0;-1.0;660.0;82.0;0.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;16343.7314453125;11929.1826171875;0.0;1249.31872558594;416.0;295726;529.0;0.0;Calculated values ==>;1563749025.093;330.96000000000004;330.66;293.16;293.16;291.86;277.46000000000004;274.0616903277293;295.06;276.46000000000004;270.76000000000005;277.26000000000005;348.46000000000004;294.76000000000005;270.56;273.26000000000005;297.16;295.06;298.56;327.66;297.06;294.96000000000004;326.06;314.76000000000005;275.16;241.92719264551067;267.9596281332873;274.0616903277293;291.26000000000005;6050000.0;3570000.0000000005;3479999.9999999995;1370000.0;3610000.0;3030000.0;6070000.0;0.04633333333333333;0.0;0.11;0.013666666666666666;0.0;0.04633333333333333;0.0;11929.1826171875;0.0;1249.31872558594;16343.7314453125;479719.8456021045;479045.9257038861;253945.70975641868;253945.70975641868;249112.92339285027;430346.717906069;463962.77610603505;437953.82195464283;473176.1828425327;528956.2834829289;469985.78420527827;437642.0229114993;441753.0823843035;464796.26975366054;462618.4332792204;415833.4741610001;474591.2371266873;466546.6056525808;463832.4839081923;222014.15119762826;174785.17458790913;471119.972000508;202069.17969766702;202069.17969766702;273.9973721123342;1620137.7383704563;714365.4182773386;101613.4470347207;595378.5057511554;0;62;62;101;106;105;91;0;57;63;512937848694.92096;201604608595.01675;444784626119.8909;25947.31064826734;3677.027494805493;-0.0;12128.366428421004;2278415.38420437;375199.61035132816;0.0;2797447.112545399;3.1682437543924022;0.15082747123330165
2431;2019-07-22 00:44:45.133;578;575;199;199;187;43;219;32;-25;41;752;216;-26;1;241;219;254;544;180;239;218;20;607;356;348;137;361;302;609;223.0;0.0;836.0;98.0;0.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;16407.36328125;11961.837890625;0.0;1250.62524414062;415.0;295727;527.0;0.0;Calculated values ==>;1563749085.133;330.96000000000004;330.66;293.06;293.06;291.86;277.46000000000004;273.955091788801;295.06;276.36;270.66;277.26000000000005;348.36;294.76000000000005;270.56;273.26000000000005;297.26000000000005;295.06;298.56;327.56;297.06;294.96000000000004;325.86;314.66;275.16;241.92719264551067;267.8393353686513;273.955091788801;291.16;6070000.0;3560000.0;3479999.9999999995;1370000.0;3610000.0;3020000.0;6090000.0;0.03716666666666667;0.0;0.13933333333333334;0.01633333333333333;0.0;0.03716666666666667;0.0;11961.837890625;0.0;1250.62524414062;16407.36328125;479484.53309725365;478808.8992753906;253456.9166376319;253456.9166376319;249028.62957584104;430412.23801567365;463962.77610603505;438024.4983934438;473176.1828425327;528928.5343954032;470122.41596136003;437869.15320432716;441962.8318392794;464927.5523835209;462769.0328275246;415098.25121666375;474190.2528838928;466546.6056525808;463832.4839081923;221177.93781777218;174367.33720873808;471119.972000508;201798.09402155117;201798.09402155117;273.88723155593436;1620410.846110197;714564.6428426688;101634.29378969944;595378.5057511554;0;62;62;101;106;105;91;0;57;63;513146787894.7882;201686863394.96448;444966247119.7755;32914.21234248371;4398.924006989627;-0.0;9738.944824120163;2278906.2239041086;375266.9548135309;0.0;2797629.4616241166;3.56118921155485;0.19760461825147116
2432;2019-07-22 00:45:45.124;577;575;199;199;187;43;219;32;-25;41;752;216;-27;0;241;220;254;543;179;239;218;20;607;356;348;137;361;302;609;-1.0;-1.0;594.0;38.0;0.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;16343.5595703125;11923.1015625;0.0;1232.19189453125;415.0;295728;524.0;0.0;Calculated values ==>;1563749145.124;330.86;330.66;293.06;293.06;291.86;277.46000000000004;273.955091788801;295.06;276.36;270.66;277.26000000000005;348.36;294.76000000000005;270.46000000000004;273.16;297.26000000000005;295.16;298.56;327.46000000000004;297.06;294.96000000000004;325.56;314.66;275.16;241.92719264551067;267.8393353686513;273.955091788801;291.06;6070000.0;3560000.0;3479999.9999999995;1370000.0;3610000.0;3020000.0;6090000.0;0.0;0.0;0.099;0.006333333333333333;0.0;0.0;0.0;11923.1015625;0.0;1232.19189453125;16343.5595703125;479338.46198330715;478808.8992753906;253456.9166376319;253456.9166376319;249028.62957584104;430412.23801567365;463962.77610603505;438024.4983934438;473176.1828425327;528928.5343954032;470122.41596136003;437713.4967235476;441814.68150891823;464927.5523835209;462901.36609670473;415098.25121666375;474038.8773747168;466546.6056525808;463832.4839081923;219923.6425635755;174367.33720873808;471119.972000508;201848.6258815984;201798.09402155117;273.9069282331494;1620683.729529438;714763.654149186;101654.98082906079;595378.5057511554;0;62;62;101;106;105;91;0;57;63;513355556575.39886;201769051065.2049;445147419940.3054;23381.4113786727;1705.3851920864274;-0.0;0.0;2279375.2837336273;375317.8164266188;0.0;2797710.607324207;1.906973542832731;0.13713735103129765
2433;2019-07-22 00:46:45.134;577;575;199;199;187;43;219;32;-26;41;753;216;-28;0;241;220;254;542;179;240;218;21;607;356;349;136;361;301;608;238.0;-1.0;775.0;90.0;0.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;16246.173828125;11960.9951171875;0.0;1238.84204101562;414.0;295729;522.0;0.0;Calculated values ==>;1563749205.134;330.86;330.66;293.06;293.06;291.86;277.46000000000004;273.955091788801;295.06;276.36;270.56;277.26000000000005;348.46000000000004;294.76000000000005;270.36;273.16;297.26000000000005;295.16;298.56;327.36;297.16;294.96000000000004;325.36;314.56;275.26000000000005;241.71165711629368;267.7187500070086;273.955091788801;291.06;6070000.0;3560000.0;3490000.0;1360000.0;3610000.0;3010000.0;6080000.0;0.03966666666666666;0.0;0.12916666666666668;0.015000000000000001;0.0;0.03966666666666666;0.0;11960.9951171875;0.0;1238.84204101562;16246.173828125;479338.46198330715;478927.4791620128;253507.82799656468;253507.82799656468;249070.6869886876;430412.23801567365;463814.61642210756;438095.2167564963;473306.2826088756;529109.564726059;470258.8109586021;437785.01000687695;442024.1650760851;464927.5523835209;462901.36609670473;415098.25121666375;474012.98894153716;466531.8804652409;463684.06007594336;219087.46209138638;173949.5011765382;471351.1979698544;201812.73241350375;201812.73241350375;273.8929380731072;1620955.355904567;714962.7214605083;101675.57621051198;595378.5057511554;0;62;62;101;106;105;91;0;57;63;513564691425.3656;201850964715.19186;445328350090.2767;30519.820894303208;4043.07698334526;-0.0;10387.562663943438;2279824.5355319865;375365.72826204833;0.0;2797797.1847735634;3.4053799302862737;0.17899481512568394
2434;2019-07-22 00:47:45.135;578;575;200;200;187;43;219;32;-26;41;753;216;-28;0;241;220;254;543;178;240;219;22;607;356;349;136;361;301;609;152.0;-1.0;889.0;7.0;0.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;16226.3701171875;11964.818359375;0.0;1210.763671875;414.0;295730;519.0;0.0;Calculated values ==>;1563749265.135;330.96000000000004;330.66;293.16;293.16;291.86;277.46000000000004;273.955091788801;295.06;276.36;270.56;277.26000000000005;348.46000000000004;294.76000000000005;270.36;273.16;297.26000000000005;295.16;298.56;327.46000000000004;297.16;295.06;325.06;314.56;275.36;241.71165711629368;267.7187500070086;273.955091788801;290.96000000000004;6070000.0;3560000.0;3490000.0;1360000.0;3610000.0;3010000.0;6090000.0;0.025333333333333333;0.0;0.14816666666666667;0.0011666666666666668;0.0;0.025333333333333333;0.0;11964.818359375;0.0;1210.763671875;16226.3701171875;479484.53309725365;478808.8992753906;253841.8352828742;253841.8352828742;249028.62957584104;430412.23801567365;463814.61642210756;438095.2167564963;473306.2826088756;529109.564726059;470258.8109586021;437785.01000687695;442024.1650760851;464927.5523835209;462901.36609670473;415098.25121666375;474038.8773747168;466531.8804652409;463814.61642210756;217833.21561994078;173949.5011765382;471449.11765258067;201959.85408421178;201959.85408421178;273.9502610228435;1621225.9649471934;715162.1065622685;101695.98993165109;595378.5057511554;0;62;62;101;106;105;91;0;57;63;513774094915.1127;201932566075.0933;445508953100.05853;34987.38956927682;314.4041408297637;-0.0;6633.653979226693;2280370.4380500806;375402.04120991164;0.0;2797939.0306094764;3.1828155742850894;0.16314120716941133
