;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2435;2019-07-22 00:48:45.125;578;575;199;199;187;44;219;33;-26;41;754;216;-28;-1;242;221;254;543;178;240;219;22;605;357;349;137;362;301;607;340.0;-1.0;1107.0;150.0;0.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;16277.03515625;11951.236328125;0.0;1201.43627929688;414.0;295731;518.0;0.0;Calculated values ==>;1563749325.125;330.96000000000004;330.66;293.06;293.06;291.86;277.56;274.0616903277293;295.06;276.46000000000004;270.56;277.26000000000005;348.56000000000006;294.76000000000005;270.36;273.06;297.36;295.26000000000005;298.56;327.46000000000004;297.16;295.06;324.96000000000004;314.56;275.36;241.92719264551067;267.7187500070086;274.0616903277293;290.96000000000004;6050000.0;3570000.0000000005;3490000.0;1370000.0;3620000.0000000005;3010000.0;6070000.0;0.056666666666666664;0.0;0.1845;0.025;0.0;0.056666666666666664;0.0;11951.236328125;0.0;1201.43627929688;16277.03515625;479719.8456021045;479045.9257038861;253559.0020841995;253559.0020841995;249112.92339285027;430346.717906069;463814.61642210756;438095.2167564963;473176.1828425327;529213.9030116784;470258.8109586021;437785.01000687695;441876.3466884435;464912.7873590418;462883.5339337955;415833.4741610001;474289.5513322097;466531.8804652409;463814.61642210756;217415.1398638553;173949.5011765382;471316.13971061294;202059.77630369473;202059.77630369473;273.99371125734535;1621496.78151423;715361.3738012867;101716.08824763633;595378.5057511554;0;62;62;101;106;105;91;0;57;63;513983460015.14594;202014452425.10632;445689523000.0872;43548.53876354189;6731.409085172956;-0.0;14832.774273376726;2281024.7950419467;375460.74653428595;0.0;2798117.8876971263;4.950531657372002;0.2661344764420827
2436;2019-07-22 00:49:45.146;577;575;200;199;188;45;220;33;-26;41;753;216;-28;-3;242;221;254;542;178;240;219;23;607;357;349;137;362;300;609;-2.0;-1.0;891.0;131.0;0.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;16231.5380859375;11975.2314453125;0.0;1201.78820800781;414.0;295732;515.0;0.0;Calculated values ==>;1563749385.146;330.86;330.66;293.16;293.06;291.96000000000004;277.66;274.0616903277293;295.16;276.46000000000004;270.56;277.26000000000005;348.46000000000004;294.76000000000005;270.36;272.86;297.36;295.26000000000005;298.56;327.36;297.16;295.06;324.66;314.56;275.46000000000004;241.92719264551067;267.5978703862781;274.0616903277293;290.96000000000004;6070000.0;3570000.0000000005;3490000.0;1370000.0;3620000.0000000005;3000000.0;6090000.0;0.0;0.0;0.1485;0.021833333333333333;0.0;0.0;0.0;11975.2314453125;0.0;1201.78820800781;16231.5380859375;479338.46198330715;478808.8992753906;253841.8352828742;253456.9166376319;249385.5454454017;430346.717906069;463945.06333759974;438320.22817239247;473176.1828425327;529186.1437562092;470394.97035174526;438011.42202021845;441790.34602590936;464912.7873590418;462883.5339337955;415098.25121666375;473887.34398071014;466531.8804652409;463814.61642210756;216160.93158060662;173949.5011765382;471414.1961389312;202008.631397592;202059.77630369473;273.9737960370782;1621767.7811075067;715560.8308179588;101736.12212773807;595378.5057511554;0;62;62;101;106;105;91;0;57;63;514192933304.8264;202096681194.9809;445869886104.81213;35092.27212105787;5882.021496852572;-0.0;0.0;2281680.3645006833;375565.895244815;0.0;2798241.537411474;3.1095266377314577;0.24439972829232942
2437;2019-07-22 00:50:45.126;577;575;200;200;187;45;220;33;-27;41;752;215;-29;-3;243;221;254;542;178;240;219;23;606;358;349;137;362;300;608;-1.0;-1.0;920.0;148.0;0.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;16295.13671875;11980.13671875;0.0;1194.91796875;414.0;295733;513.0;0.0;Calculated values ==>;1563749445.126;330.86;330.66;293.16;293.16;291.86;277.66;274.1680685717883;295.16;276.46000000000004;270.46000000000004;277.26000000000005;348.36;294.66;270.26000000000005;272.86;297.46000000000004;295.26000000000005;298.56;327.36;297.16;295.06;324.46000000000004;314.56;275.46000000000004;241.92719264551067;267.5978703862781;274.1680685717883;290.96000000000004;6060000.0;3579999.9999999995;3490000.0;1370000.0;3620000.0000000005;3000000.0;6080000.0;0.0;0.0;0.15333333333333332;0.024666666666666667;0.0;0.0;0.0;11980.13671875;0.0;1194.91796875;16295.13671875;479456.3800992292;478927.4791620128;253893.63640226962;253893.63640226962;249070.6869886876;430280.9020939914;463945.06333759974;438165.9764317512;473176.1828425327;529081.8588830346;470275.5442115065;437856.56215164;441790.34602590936;465044.1086722825;462733.1757949236;415467.69938775024;474012.98894153716;466531.8804652409;463814.61642210756;215324.80838970217;173949.5011765382;471414.1961389312;202252.25246212992;202059.77630369473;274.07316884430173;1622038.7463790907;715760.3923433668;101756.08802170024;595378.5057511554;0;62;62;101;106;105;91;0;57;63;514402263504.893;202178853795.00702;446049826104.8694;36173.43767534193;6639.327944027765;-0.0;0.0;2282274.047455537;375670.2050419959;0.0;2798241.537411474;3.2495322892275236;0.2588980342613456
2438;2019-07-22 00:51:45.137;577;575;199;199;188;45;220;34;-27;41;752;215;-29;-4;243;222;254;541;178;240;219;24;607;358;349;136;363;301;608;136.0;-1.0;1092.0;109.0;0.0;0;67;100;1;0;0;0;0;0;0;1;0;0;1;0;16231.658203125;11981.7626953125;0.0;1178.67395019531;415.0;295734;511.0;0.0;Calculated values ==>;1563749505.137;330.86;330.66;293.06;293.06;291.96000000000004;277.66;274.1680685717883;295.16;276.56;270.46000000000004;277.26000000000005;348.36;294.66;270.26000000000005;272.76000000000005;297.46000000000004;295.36;298.56;327.26000000000005;297.16;295.06;324.26000000000005;314.66;275.56;241.71165711629368;267.7187500070086;274.1680685717883;290.96000000000004;6070000.0;3579999.9999999995;3490000.0;1360000.0;3629999.9999999995;3010000.0;6080000.0;0.02266666666666667;0.0;0.182;0.018166666666666668;0.0;0.02266666666666667;0.0;11981.7626953125;0.0;1178.67395019531;16231.658203125;479338.46198330715;478927.4791620128;253507.82799656468;253507.82799656468;249428.2335772002;430280.9020939914;463945.06333759974;437940.2675631159;473306.2826088756;529005.2172145927;470139.18008100917;437629.4412208045;441431.40639256994;464898.1456994284;462865.82500516507;415098.25121666375;473861.5267999659;466531.8804652409;463814.61642210756;214488.6975840042;174367.33720873808;471644.9034095714;202360.97762916528;202360.97762916528;274.11544475654557;1622309.8526978607;715960.1114474619;101775.87158073067;595378.5057511554;0;62;62;101;106;105;91;0;57;63;514611701895.43884;202260768810.22052;446230159160.33936;42875.430767979014;4891.991318344045;-0.0;5926.282479306692;2282932.9087967197;375766.31698672613;0.0;2798290.932152973;4.07993336482172;0.2590158660821495
2439;2019-07-22 00:52:45.087;576;574;199;200;187;45;220;34;-24;42;752;214;-26;-3;243;222;254;540;178;240;219;25;607;357;350;136;362;303;608;150.0;0.0;1118.0;69.0;0.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;16240.3525390625;11949.310546875;0.0;1152.81359863281;415.0;295735;509.0;0.0;Calculated values ==>;1563749565.087;330.76000000000005;330.56;293.06;293.16;291.86;277.66;274.0616903277293;295.16;276.56;270.76000000000005;277.36;348.36;294.56;270.56;272.86;297.46000000000004;295.36;298.56;327.16;297.16;295.06;324.06;314.66;275.66;241.71165711629368;267.9596281332873;274.0616903277293;290.96000000000004;6070000.0;3570000.0000000005;3500000.0;1360000.0;3620000.0000000005;3030000.0;6080000.0;0.025;0.0;0.18633333333333332;0.0115;0.0;0.025;0.0;11949.310546875;0.0;1152.81359863281;16240.3525390625;479192.25973323965;478780.8131257976;253507.82799656468;253893.63640226962;249070.6869886876;430346.717906069;463796.86937508755;437953.82195464283;473403.85947104497;528851.8103742785;469745.62710042845;437642.0229114993;441156.6256199011;465044.1086722825;463015.90774916107;415098.25121666375;473709.9060950162;466388.7554824311;463666.15784065425;213652.59903751023;174367.33720873808;471742.7696466962;202148.75726935727;202148.75726935727;274.02834372090405;1622580.227286444;716159.3708691709;101795.28445269006;595378.5057511554;0;62;62;101;106;105;91;0;57;63;514821227144.7722;202342300809.96112;446411208159.7633;43938.34371969154;3100.331142339398;-0.0;6537.935014282425;2283655.7540417165;375832.86417144747;0.0;2798394.7140746904;4.089154497492883;0.24250442600058686
2440;2019-07-22 00:53:45.128;574;573;199;199;187;45;220;34;-22;42;754;215;-24;-2;243;222;254;540;178;241;220;25;603;358;350;135;363;305;605;255.0;-1.0;1230.0;169.0;0.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;16089.755859375;11851.2470703125;0.0;1133.12854003906;416.0;295736;508.0;0.0;Calculated values ==>;1563749625.128;330.56;330.46000000000004;293.06;293.06;291.86;277.66;274.1680685717883;295.16;276.56;270.96000000000004;277.36;348.56000000000006;294.66;270.76000000000005;272.96000000000004;297.46000000000004;295.36;298.56;327.16;297.26000000000005;295.16;323.96000000000004;314.76000000000005;275.66;241.49495122638035;268.19934244402924;274.1680685717883;290.96000000000004;6030000.0;3579999.9999999995;3500000.0;1350000.0;3629999.9999999995;3050000.0;6050000.0;0.042499999999999996;0.0;0.20500000000000002;0.028166666666666666;0.0;0.042499999999999996;0.0;11851.2470703125;0.0;1133.12854003906;16089.755859375;479372.7105968569;478990.14999879594;253662.15044719487;253662.15044719487;249197.9396807179;430280.9020939914;463796.86937508755;437812.597326149;473533.6025564079;528907.4271763442;469591.34527448076;437499.1961693786;440880.4687282554;464898.1456994284;462865.82500516507;416554.39447868563;474087.2619554997;466517.27427466155;463796.86937508755;213234.55432191002;174785.17458790913;471875.0639052514;202326.95916052282;202326.95916052282;274.10222046467317;1622849.828959011;716357.8443806897;101814.34698772342;595378.5057511554;0;62;62;101;106;105;91;0;57;63;515031370645.2195;202423656365.13428;446593732800.1518;48274.55582395337;7592.271616976521;-0.0;11112.471184119;2284424.719974117;375922.03008306393;0.0;2798541.901302581;5.158453562576459;0.31166963343598447
2441;2019-07-22 00:54:45.128;571;571;199;199;188;44;221;33;-20;42;756;215;-22;0;244;222;254;538;178;241;220;26;609;356;350;135;361;307;610;183.0;0.0;1141.0;41.0;0.0;0;51;100;1;0;0;0;0;0;0;1;0;0;0;0;16199.3310546875;11920.6083984375;0.0;1107.083984375;417.0;295737;506.0;0.0;Calculated values ==>;1563749685.128;330.26000000000005;330.26000000000005;293.06;293.06;291.96000000000004;277.56;273.955091788801;295.26000000000005;276.46000000000004;271.16;277.36;348.76;294.66;270.96000000000004;273.16;297.56;295.36;298.56;326.96000000000004;297.26000000000005;295.16;323.76000000000005;314.86;275.76000000000005;241.49495122638035;268.43790593516167;273.955091788801;290.96000000000004;6090000.0;3560000.0;3500000.0;1350000.0;3610000.0;3070000.0;6100000.0;0.030500000000000003;0.0;0.19016666666666668;0.006833333333333333;0.0;0.030500000000000003;0.0;11920.6083984375;0.0;1107.083984375;16199.3310546875;478220.62330698717;478101.10103157413;253406.26507607664;253406.26507607664;249343.03996881677;430412.23801567365;463927.47094490804;437671.5478804793;473533.6025564079;528963.3448891509;469315.984377403;437356.53477473935;440754.3233983486;465320.7433433528;463165.68256596546;414347.9164435171;473152.8806058492;466517.27427466155;463796.86937508755;212398.47392691602;175203.01333496982;471972.7596631712;201925.37635144385;201925.37635144385;273.9368323500766;1623118.904683295;716555.9431762625;101833.01542542687;595378.5057511554;0;62;62;101;106;105;91;0;57;63;515241370645.2195;202504656365.13428;446777332800.1518;44831.06361910491;1845.3237859634698;-0.0;7987.080537221133;2285200.600136142;376000.67671142175;0.0;2798701.0642335922;4.195944019556933;0.23004258969106114
2442;2019-07-22 00:55:45.089;569;569;199;199;187;44;221;33;-19;42;759;215;-21;1;244;223;254;539;178;241;220;27;609;356;350;135;361;307;611;200.0;-1.0;980.0;22.0;0.0;0;47;100;1;0;0;0;0;0;0;1;0;0;0;0;16197.853515625;11978.00390625;0.0;1066.32666015625;418.0;295738;506.0;0.0;Calculated values ==>;1563749745.089;330.06;330.06;293.06;293.06;291.86;277.56;273.955091788801;295.26000000000005;276.46000000000004;271.26000000000005;277.36;349.06000000000006;294.66;271.06;273.26000000000005;297.56;295.46000000000004;298.56;327.06;297.26000000000005;295.16;323.76000000000005;314.96000000000004;275.86;241.49495122638035;268.43790593516167;273.955091788801;290.96000000000004;6090000.0;3560000.0;3500000.0;1350000.0;3610000.0;3070000.0;6110000.0;0.03333333333333333;0.0;0.16333333333333336;0.0036666666666666666;0.0;0.03333333333333333;0.0;11978.00390625;0.0;1066.32666015625;16197.853515625;477925.6678179519;477685.6664349268;253355.87043412126;253355.87043412126;248945.0453604119;430412.23801567365;463927.47094490804;437828.56808052456;473533.6025564079;529277.3755970554;469315.984377403;437514.20447033056;440905.4616221835;465320.7433433528;463297.66702555475;414347.9164435171;473178.6254207467;466517.27427466155;463796.86937508755;212398.47392691602;175620.85347054448;472070.4381999017;201945.4787655148;201945.4787655148;273.9446623674403;1623388.7057364767;716754.968827871;101851.11540814661;595378.5057511554;0;62;62;101;106;105;91;0;57;63;515451234145.0993;202585603715.08792;446961413070.0464;38527.57125478493;990.458184592752;-0.0;8728.379686985758;2285894.8039004216;376024.2928673439;0.0;2798840.2691933047;3.698649683918235;0.18629715252664988
2443;2019-07-22 00:56:45.149;567;567;198;198;187;44;221;34;-19;42;761;216;-21;2;244;223;254;538;178;241;220;28;608;358;350;133;363;307;609;235.0;-1.0;990.0;55.0;0.0;0;34;100;1;0;0;0;0;0;0;1;0;0;0;0;15853.6552734375;11912.580078125;0.0;985.0330200195309;419.0;295739;505.0;0.0;Calculated values ==>;1563749805.149;329.86;329.86;292.96000000000004;292.96000000000004;291.86;277.56;274.1680685717883;295.26000000000005;276.56;271.26000000000005;277.36;349.26;294.76000000000005;271.06;273.36;297.56;295.46000000000004;298.56;326.96000000000004;297.26000000000005;295.16;323.66;315.06;275.96000000000004;241.05796691057077;268.43790593516167;274.1680685717883;290.96000000000004;6080000.0;3579999.9999999995;3500000.0;1330000.0;3629999.9999999995;3070000.0;6090000.0;0.03916666666666667;0.0;0.165;0.009166666666666667;0.0;0.03916666666666667;0.0;11912.580078125;0.0;985.0330200195309;15853.6552734375;477750.3648510871;477630.1600422841;253074.69239035257;253074.69239035257;249028.62957584104;430280.9020939914;463927.47094490804;437828.56808052456;473792.46676502546;529486.681345978;469436.86616945645;437514.20447033056;441056.33201739576;465029.61547741666;462998.3561934723;414725.0262977551;473279.6145793826;466517.27427466155;463796.86937508755;211980.4382156667;176038.69501535743;472431.1216696904;202437.92760713687;202437.92760713687;274.145347401962;1623656.068738704;716954.2561157509;101868.22716679577;595378.5057511554;0;62;62;101;106;105;91;0;57;63;515661444144.89905;202666084115.01123;447145797269.8707;38839.45567810897;2474.9376122400745;-0.0;10236.55855257807;2286540.173849472;376053.2000439216;0.0;2798998.4683863022;3.996937375206526;0.2050358478903977
2444;2019-07-22 00:57:45.090;566;565;198;198;186;45;221;34;-20;43;762;216;-22;1;244;223;254;536;179;241;220;29;607;358;350;132;363;306;609;178.0;-1.0;867.0;48.0;0.0;0;20;100;1;0;0;0;0;0;0;1;0;0;0;0;15822.4130859375;11927.94921875;0.0;951.83642578125;421.0;295740;506.0;0.0;Calculated values ==>;1563749865.09;329.76000000000005;329.66;292.96000000000004;292.96000000000004;291.76000000000005;277.66;274.1680685717883;295.26000000000005;276.56;271.16;277.46000000000004;349.36;294.76000000000005;270.96000000000004;273.26000000000005;297.56;295.46000000000004;298.56;326.76000000000005;297.26000000000005;295.16;323.76000000000005;315.26000000000005;276.06;240.83765695389522;268.3187672390254;274.1680685717883;291.06;6070000.0;3579999.9999999995;3500000.0;1320000.0;3629999.9999999995;3060000.0;6090000.0;0.029666666666666668;0.0;0.1445;0.008;0.0;0.029666666666666668;0.0;11927.94921875;0.0;951.83642578125;15822.4130859375;477722.8809278078;477334.09441675997;253074.69239035257;253074.69239035257;248673.6874513078;430280.9020939914;463927.47094490804;437898.67151236854;474018.5663130017;529667.5808205553;469574.45669621165;437585.1090581189;441118.68104791886;465029.61547741666;462998.3561934723;415098.25121666375;472974.7803103466;466517.27427466155;463796.86937508755;212398.47392691602;176874.38241465177;472659.50235634967;202436.7384852457;202436.7384852457;274.14488542481473;1623919.7764071827;717152.7318332815;101884.3518739376;595378.5057511554;0;62;62;101;106;105;91;0;57;63;515871237644.84564;202745505939.99103;447329516434.824;34024.24932241925;2161.782110968832;-0.0;7753.683883065309;2287146.7743134056;376091.80137959635;0.0;2799148.2396531855;3.411525356798944;0.183602131098417
2445;2019-07-22 00:58:45.120;564;564;199;198;186;46;221;35;-20;43;762;217;-23;-1;245;223;254;533;179;241;221;30;600;361;350;132;365;306;602;133.0;-1.0;1043.0;108.0;0.0;0;10;100;1;0;0;0;0;0;0;1;0;0;1;0;15630.99609375;11812.8759765625;0.0;878.5851440429691;422.0;295741;506.0;0.0;Calculated values ==>;1563749925.12;329.56;329.56;293.06;292.96000000000004;291.76000000000005;277.76000000000005;274.4858918419099;295.26000000000005;276.66;271.16;277.46000000000004;349.36;294.86;270.86;273.06;297.66;295.46000000000004;298.56;326.46000000000004;297.26000000000005;295.26000000000005;323.76000000000005;315.36;276.16;240.83765695389522;268.3187672390254;274.4858918419099;291.06;6000000.0;3610000.0;3500000.0;1320000.0;3650000.0;3060000.0;6020000.0;0.022166666666666668;0.0;0.17383333333333334;0.018000000000000002;0.0;0.022166666666666668;0.0;11812.8759765625;0.0;878.5851440429691;15630.99609375;478268.2527529898;478028.69524214003;253818.91998113127;253430.46514648534;248967.49333503196;430081.6785162784;463927.47094490804;437898.67151236854;474018.5663130017;529667.5808205553;469695.055399925;437427.84448784514;440817.3637915739;464869.23356765806;462547.07517204626;417610.5611175436;473407.0714164647;466517.27427466155;463927.47094490804;212398.47392691602;177292.22831007556;472756.67973813636;203174.42204583177;203174.42204583177;274.44482738771933;1624182.0192060934;717350.670963253;101899.61301376874;595378.5057511554;0;62;62;101;106;105;91;0;57;63;516081342644.7455;202824745539.95325;447513208234.73645;40802.89869893298;4852.480638461482;-0.0;5780.025917262858;2287770.6456597364;376150.28279524186;0.0;2799261.076958592;4.052756791820318;0.25924292802080895
2446;2019-07-22 00:59:45.121;562;561;200;200;185;45;221;35;-20;44;761;217;-22;-1;245;223;254;526;178;241;221;32;604;358;351;133;362;307;606;231.0;0.0;626.0;2.0;0.0;0;6;100;1;0;0;0;0;0;0;1;0;0;0;0;15703.076171875;11845.18359375;0.0;852.813354492188;423.0;295742;506.0;0.0;Calculated values ==>;1563749985.121;329.36;329.26000000000005;293.16;293.16;291.66;277.66;274.1680685717883;295.26000000000005;276.66;271.16;277.56;349.26;294.86;270.96000000000004;273.06;297.66;295.46000000000004;298.56;325.76000000000005;297.26000000000005;295.26000000000005;323.76000000000005;315.46000000000004;276.36;241.05796691057077;268.43790593516167;274.1680685717883;290.96000000000004;6040000.0;3579999.9999999995;3510000.0;1330000.0;3620000.0000000005;3070000.0;6060000.0;0.0385;0.0;0.10433333333333333;0.0003333333333333333;0.0;0.0385;0.0;11845.18359375;0.0;852.813354492188;15703.076171875;477493.7530333179;477104.213345287;253998.0585067323;253998.0585067323;248443.7127289093;430280.9020939914;463779.2430610787;437671.5478804793;473986.6944556456;529486.681345978;469557.67534896435;437356.53477473935;440602.9150558282;465306.4224800408;462998.3561934723;416195.67434474424;471828.45968573843;466374.1239446311;463779.2430610787;212398.47392691602;177710.07569661198;472820.39598721155;202493.70742464808;202493.70742464808;274.16701399703743;1624443.1408276502;717547.8247460591;101914.04157510179;595378.5057511554;0;62;62;101;106;105;91;0;57;63;516291646150.3271;202904246865.17313;447697111300.24506;24536.888020891725;90.10889618752117;-0.0;10059.49312200258;2288315.152958878;376191.47172794864;0.0;2799393.075150884;2.731650525706226;0.10542919182010338
2447;2019-07-22 01:00:45.081;559;559;201;202;186;43;222;34;-21;45;759;218;-23;-1;245;224;254;527;178;241;221;33;605;357;351;134;361;305;607;216.0;-1.0;985.0;14.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;0;1;0;15886.359375;11903.021484375;0.0;822.886596679688;424.0;295743;507.0;0.0;Calculated values ==>;1563750045.081;329.06;329.06;293.26000000000005;293.36;291.76000000000005;277.46000000000004;274.0616903277293;295.36;276.56;271.06;277.66;349.06000000000006;294.96000000000004;270.86;273.06;297.66;295.56;298.56;325.86;297.26000000000005;295.26000000000005;323.86;315.56;276.46000000000004;241.2770596917726;268.19934244402924;274.0616903277293;290.96000000000004;6050000.0;3570000.0000000005;3510000.0;1340000.0;3610000.0;3050000.0;6070000.0;0.036000000000000004;0.0;0.16416666666666666;0.0023333333333333335;0.0;0.036000000000000004;0.0;11903.021484375;0.0;822.886596679688;15886.359375;476929.1603307588;476686.1159940429;254335.2497328728;254727.70851208482;248756.7468810113;430346.717906069;463909.99922022235;437968.82056851813;473954.89273139124;529430.2317793416;469952.5135695722;437656.05685647397;441030.91413852724;465451.58992337313;463280.3055365746;415833.4741610001;471853.04374575283;466374.1239446311;463779.2430610787;212816.51262364245;178127.92459426197;472787.01963726926;202221.0259482979;202221.0259482979;274.0564568956706;1624706.2106271773;717745.5945206967;101927.99643192625;595378.5057511554;0;62;62;101;106;105;91;0;57;63;516502105750.461;202984293465.22406;447880588900.3618;38701.929616819485;631.3206519409333;-0.0;9416.09581606011;2288841.791779429;376197.4796329116;0.0;2799555.263527755;3.8307165016691145;0.1858991118844118
2448;2019-07-22 01:01:45.142;560;558;201;201;188;43;222;33;-23;45;758;218;-25;-2;245;224;254;526;177;242;221;35;606;355;351;133;360;303;608;135.0;-1.0;378.0;42.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;15931.49609375;11944.314453125;0.0;804.7711791992191;425.0;295744;507.0;0.0;Calculated values ==>;1563750105.142;329.16;328.96000000000004;293.26000000000005;293.26000000000005;291.96000000000004;277.46000000000004;273.8482719121499;295.36;276.46000000000004;270.86;277.66;348.96000000000004;294.96000000000004;270.66;272.96000000000004;297.66;295.56;298.56;325.76000000000005;297.36;295.26000000000005;323.86;315.66;276.66;241.05796691057077;267.9596281332873;273.8482719121499;290.86;6060000.0;3550000.0;3510000.0;1330000.0;3600000.0;3030000.0;6080000.0;0.022500000000000003;0.0;0.063;0.007;0.0;0.022500000000000003;0.0;11944.314453125;0.0;804.7711791992191;15931.49609375;476956.03270973545;476415.4868766003;254282.24759931778;254282.24759931778;249428.2335772002;430477.46260093397;463909.99922022235;438109.25301780854;474083.7854598241;529478.5084212946;470225.66241189424;437798.07955487026;441306.1226980395;465596.4787924315;463578.4645306311;415467.69938775024;471570.0787295934;466502.7873414682;463779.2430610787;212816.51262364245;178545.77502346144;473112.1826642056;201636.2214620619;201636.2214620619;273.81959397499867;1624971.628990119;717944.5243596757;101941.5740365743;595378.5057511554;0;62;62;101;106;105;91;0;57;63;516712919860.00574;203064474900.0509;448063174339.9675;14897.800988012039;1900.331728415006;-0.0;5898.217985977879;2289288.9103089995;376218.5981847572;0.0;2799683.0125554325;1.7802336070957328;0.08651070440438798
2449;2019-07-22 01:02:45.142;561;559;201;201;187;42;222;32;-26;45;757;218;-28;-3;245;224;254;528;178;242;221;36;608;355;351;132;360;300;610;179.0;-1.0;912.0;1.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;16081.0185546875;11999.439453125;0.0;807.2211303710941;426.0;295745;506.0;0.0;Calculated values ==>;1563750165.142;329.26000000000005;329.06;293.26000000000005;293.26000000000005;291.86;277.36;273.8482719121499;295.36;276.36;270.56;277.66;348.86;294.96000000000004;270.36;272.86;297.66;295.56;298.56;325.96000000000004;297.36;295.26000000000005;323.76000000000005;315.76000000000005;276.76000000000005;240.83765695389522;267.5978703862781;273.8482719121499;290.96000000000004;6080000.0;3550000.0;3510000.0;1320000.0;3600000.0;3000000.0;6100000.0;0.029833333333333333;0.0;0.152;0.00016666666666666666;0.0;0.029833333333333333;0.0;11999.439453125;0.0;807.2211303710941;16081.0185546875;476861.72569108335;476320.4645240761;254177.08685210184;254177.08685210184;248986.7495575979;430477.46260093397;463909.99922022235;438320.22817239247;474212.47449241596;529603.1922923975;470633.6200512056;438011.42202021845;441790.34602590936;465596.4787924315;463578.4645306311;414725.0262977551;471619.68114688026;466502.7873414682;463779.2430610787;212398.47392691602;178963.62700411686;473339.41292369686;201708.94865317762;201708.94865317762;273.84796014970215;1625238.3999455227;718144.0556422278;101955.00730582072;595378.5057511554;0;62;62;101;106;105;91;0;57;63;516923519860.00574;203143974900.0509;448244074339.9675;35964.91448692066;45.271744045086535;-0.0;7818.430449835716;2289712.7662712904;376234.8115470277;0.0;2799797.317959064;3.422329841183054;0.1669537879706368
2450;2019-07-22 01:03:45.143;565;561;198;199;187;42;222;32;-28;45;756;218;-30;-4;245;225;254;529;178;242;221;37;605;356;351;130;361;298;607;328.0;0.0;1202.0;40.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;15950.17578125;11962.7861328125;0.0;808.0407104492191;427.0;295746;506.0;0.0;Calculated values ==>;1563750225.143;329.66;329.26000000000005;292.96000000000004;293.06;291.86;277.36;273.955091788801;295.36;276.36;270.36;277.66;348.76;294.96000000000004;270.16;272.76000000000005;297.66;295.66;298.56;326.06;297.36;295.26000000000005;323.76000000000005;315.86;276.86;240.39332010688793;267.35522164206344;273.955091788801;290.96000000000004;6050000.0;3560000.0;3510000.0;1300000.0;3610000.0;2980000.0;6070000.0;0.05466666666666666;0.0;0.20033333333333334;0.006666666666666667;0.0;0.05466666666666666;0.0;11962.7861328125;0.0;808.0407104492191;15950.17578125;477815.73081757285;476983.04102104413;253175.04441338792;253559.0020841995;249112.92339285027;430412.23801567365;463909.99922022235;438461.08877795865;474469.24523292336;529651.6051433153;470904.42799693963;438153.8488135099;442061.7325267553;465451.58992337313;463561.2915065947;415833.4741610001;472159.9105541678;466502.7873414682;463779.2430610787;212398.47392691602;179381.48055642567;473695.5629922598;201952.54716252963;201952.54716252963;273.94741531171195;1625505.3310134434;718343.7441832896;101968.46804548654;595378.5057511554;0;62;62;101;106;105;91;0;57;63;517134123369.75134;203222576209.95596;448423477329.7508;47380.54450362428;1811.6201055315348;-0.0;14313.192709120682;2290407.3233377975;376250.28590365715;0.0;2799981.7512256694;4.972689560173927;0.23370609390660407
2451;2019-07-22 01:04:45.113;569;564;197;197;186;43;222;33;-31;45;757;217;-32;-4;245;225;254;529;178;242;221;38;607;356;351;128;361;295;608;190.0;-1.0;815.0;0.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;15907.64453125;12059.5751953125;0.0;796.40380859375;427.0;295747;505.0;0.0;Calculated values ==>;1563750285.113;330.06;329.56;292.86;292.86;291.76000000000005;277.46000000000004;273.955091788801;295.36;276.46000000000004;270.06;277.66;348.86;294.86;269.96000000000004;272.76000000000005;297.66;295.66;298.56;326.06;297.36;295.26000000000005;323.66;315.86;276.96000000000004;239.943914813709;266.98899913490544;273.955091788801;290.96000000000004;6070000.0;3560000.0;3510000.0;1280000.0;3610000.0;2950000.0;6080000.0;0.03166666666666666;0.0;0.13583333333333333;0.0;0.0;0.03166666666666666;0.0;12059.5751953125;0.0;796.40380859375;15907.64453125;478165.1175579879;477306.67855221947;252744.3000218887;252744.3000218887;248715.1302259874;430412.23801567365;463909.99922022235;438672.6834563149;474725.2124086044;529984.2319252858;471190.6267541172;438520.37345905404;442684.52525277244;465451.58992337313;463561.2915065947;415098.25121666375;472031.3652674063;466502.7873414682;463779.2430610787;211980.4382156667;179381.48055642567;474050.2932466569;201972.2588119733;201972.2588119733;273.955091788801;1625770.6801085896;718543.8304346139;101981.83173129945;595378.5057511554;0;62;62;101;106;105;91;0;57;63;517344618069.85175;203299937509.99286;448601288379.83563;32151.8076808564;0.0;-0.0;8290.55450122167;2291069.7615548503;376265.37518946;0.0;2800170.021603565;3.1458018226219706;0.14541059879627072
2452;2019-07-22 01:05:45.104;574;567;196;197;184;43;222;33;-34;47;755;217;-29;-5;246;225;254;531;178;242;222;41;606;356;352;144;361;292;608;-2.0;-1.0;1102.0;45.0;0.0;0;1;100;1;0;0;0;0;0;0;0;0;0;0;0;14974.7099609375;12052.0439453125;0.0;0.0;427.0;295748;504.0;0.0;Calculated values ==>;1563750345.104;330.56;329.86;292.76000000000005;292.86;291.56;277.46000000000004;273.955091788801;295.36;276.46000000000004;269.76000000000005;277.86;348.66;294.86;270.26000000000005;272.66;297.76000000000005;295.66;298.56;326.26000000000005;297.36;295.36;323.56;315.86;277.26000000000005;243.40439225979637;266.62003547228215;273.955091788801;290.96000000000004;6060000.0;3560000.0;3520000.0000000005;1440000.0;3610000.0;2920000.0;6080000.0;0.0;0.0;0.18366666666666667;0.007500000000000001;0.0;0.0;0.0;12052.0439453125;0.0;0.0;14974.7099609375;479017.9716982744;477750.3648510871;252366.4299588815;252744.3000218887;248009.80327577316;430412.23801567365;463761.73777380685;438884.6286365988;472851.94155074406;530004.854581841;471593.6622248255;439636.3011644284;443156.2897377537;465582.3289076539;463561.2915065947;415467.69938775024;472338.04196033825;466359.612001041;463761.73777380685;211562.405474017;179381.48055642567;472259.5391352755;201949.01721764368;201972.2588119733;273.9460405119222;1626027.9944605008;718744.7304551828;101988.46743421904;595378.5057511554;0;62;62;101;106;105;91;0;57;63;517555486435.46857;203381525270.2315;448777361965.35065;43517.173963948095;2027.328914382239;-0.0;0.0;2291700.2418175074;376282.2670629681;0.0;2800239.099194751;3.7789857956869075;0.26209431050468135
2453;2019-07-22 01:06:45.094;578;571;197;197;184;44;222;33;-35;49;736;218;-19;-6;246;225;254;530;177;242;222;46;601;356;352;165;361;293;604;213.0;-1.0;836.0;41.0;0.0;0;0;83;1;0;0;0;0;0;0;0;0;0;0;0;13613.1318359375;10719.505859375;0.0;0.0;427.0;295749;503.0;0.0;Calculated values ==>;1563750405.094;330.96000000000004;330.26000000000005;292.86;292.86;291.56;277.56;273.955091788801;295.36;276.46000000000004;269.66;278.06;346.76;294.96000000000004;271.26000000000005;272.56;297.76000000000005;295.66;298.56;326.16;297.36;295.36;323.46000000000004;315.86;277.76000000000005;247.54059778968082;266.74333088950624;273.955091788801;290.86;6010000.0;3560000.0;3520000.0000000005;1650000.0;3610000.0;2930000.0;6040000.0;0.0355;0.0;0.13933333333333334;0.006833333333333333;0.0;0.0355;0.0;10719.505859375;0.0;0.0;13613.1318359375;480188.90993155836;478816.1947752005;252943.63124239352;252943.63124239352;248172.4973502819;430412.23801567365;463761.73777380685;438510.57582547225;470260.79748218495;527954.4349261039;471577.43930062285;440907.12006471603;442806.86276990705;465582.3289076539;463561.2915065947;417261.75290781714;472696.987950679;466359.612001041;463761.73777380685;211144.3756859795;179381.48055642567;469954.7571754732;201960.74720410616;201960.74720410616;273.9506088429195;1626266.1867701767;718934.4617430996;101988.46743421904;595378.5057511554;0;62;62;101;106;105;91;0;57;63;517766651235.50214;203474209820.24625;448952832715.37854;32959.276121243674;1831.2924014710081;-0.0;9293.935165224373;2292337.439351027;376314.41688140907;0.0;2800316.5357462303;4.112549987496289;0.20233690722538689
2454;2019-07-22 01:07:45.115;579;573;197;198;184;44;222;33;-33;49;714;220;-17;-2;246;226;254;527;177;242;222;46;602;355;352;149;360;295;604;-1.0;-1.0;731.0;59.0;0.0;0;59;77;1;0;0;0;0;0;0;1;0;0;0;0;14307.513671875;10317.21875;0.0;1069.39794921875;426.0;295750;502.0;0.0;Calculated values ==>;1563750465.115;331.06;330.46000000000004;292.86;292.96000000000004;291.56;277.56;273.8482719121499;295.36;276.46000000000004;269.86;278.06;344.56000000000006;295.16;271.46000000000004;272.96000000000004;297.76000000000005;295.76000000000005;298.56;325.86;297.36;295.36;323.36;315.76000000000005;277.76000000000005;244.42749628697553;266.98899913490544;273.8482719121499;290.86;6020000.0;3550000.0;3520000.0000000005;1490000.0;3600000.0;2950000.0;6040000.0;0.0;0.0;0.12183333333333332;0.009833333333333333;0.0;0.0;0.0;10317.21875;0.0;1069.39794921875;14307.513671875;480216.8063730864;479108.5945072977;252943.63124239352;253327.50379903268;248172.4973502819;430477.46260093397;463761.73777380685;438367.77478847804;472394.17025429383;525506.7232064819;471545.30518124806;440776.0847907618;442974.6029205164;465726.964571486;463841.32483867806;416909.7250862009;472239.1084282927;466359.612001041;463761.73777380685;210726.34883551928;178963.62700411686;472095.8695281981;201687.47000461546;201960.74720410616;273.8395840939602;1626498.9402509362;719109.8291383571;101997.38220285962;595378.5057511554;0;62;62;101;106;105;91;1;57;63;517977925155.1799;203568442790.1025;449129294455.1094;28835.550466167253;2659.0159286485627;-0.0;0.0;2292852.5764733804;376351.8492141689;0.0;2800394.012313133;2.7659283900350045;0.20111424394022853
2455;2019-07-22 01:08:45.105;579;573;198;199;185;43;223;32;-31;47;711;219;-22;1;246;226;254;528;177;242;222;45;601;356;352;141;360;296;604;367.0;-1.0;777.0;68.0;0.0;0;46;70;1;0;0;0;0;0;0;1;0;0;0;0;13728.220703125;9739.041015625;0.0;1016.40380859375;424.0;295751;501.0;0.0;Calculated values ==>;1563750525.105;331.06;330.46000000000004;292.96000000000004;293.06;291.66;277.46000000000004;273.955091788801;295.46000000000004;276.36;270.06;277.86;344.26;295.06;270.96000000000004;273.26000000000005;297.76000000000005;295.76000000000005;298.56;325.96000000000004;297.36;295.36;323.26000000000005;315.56;277.66;242.77792619122317;267.1113755279542;273.955091788801;290.86;6010000.0;3560000.0;3520000.0000000005;1410000.0;3600000.0;2960000.0;6040000.0;0.06116666666666667;0.0;0.1295;0.011333333333333334;0.0;0.06116666666666667;0.0;9739.041015625;0.0;1016.40380859375;13728.220703125;480333.68571174715;479108.5945072977;253327.50379903268;253714.130865998;248526.59619346802;430412.23801567365;463892.64845557977;438449.4162088901;473243.34684981237;525114.6135915115;471292.7389856219;439813.4926484056;443203.9827721329;465726.964571486;463692.9327583057;417261.75290781714;472391.9003838444;466359.612001041;463761.73777380685;210308.32490665457;178127.92459426197;473046.85946660035;201961.23476737065;201961.23476737065;273.95079872060205;1626732.532432245;719276.9367805142;102014.7609872306;595378.5057511554;0;62;62;101;106;105;91;1;57;63;518189089955.21344;203655428290.11633;449306564905.1376;30625.219496676767;3072.3037465912703;-0.0;16013.464100560348;2293348.0003054137;376399.60225130396;0.0;2800527.4356064033;4.621936903240938;0.18852120525006635
2456;2019-07-22 01:09:45.126;578;573;198;199;187;44;223;32;-30;46;721;216;-17;2;246;226;254;530;177;242;222;44;604;355;352;141;360;297;607;-1.0;-2.0;806.0;79.0;0.0;0;48;66;1;0;0;0;0;0;0;1;0;0;0;0;13556.7548828125;9660.517578125;0.0;1033.99340820312;422.0;295752;499.0;0.0;Calculated values ==>;1563750585.126;330.96000000000004;330.46000000000004;292.96000000000004;293.06;291.86;277.56;273.8482719121499;295.46000000000004;276.36;270.16;277.76000000000005;345.26;294.76000000000005;271.46000000000004;273.36;297.76000000000005;295.76000000000005;298.56;326.16;297.36;295.36;323.06;315.36;277.56;242.77792619122317;267.23344911666527;273.8482719121499;290.86;6040000.0;3550000.0;3520000.0000000005;1410000.0;3600000.0;2970000.0;6070000.0;0.0;0.0;0.13433333333333333;0.013166666666666667;0.0;0.0;0.0;9660.517578125;0.0;1033.99340820312;13556.7548828125;479837.30625671824;478752.8597115282;253175.04441338792;253559.0020841995;249112.92339285027;430477.46260093397;463892.64845557977;438378.49729393894;473145.1120115388;526079.940877341;470802.04631641984;440346.55306554306;443144.2518856147;465726.964571486;463841.32483867806;416195.67434474424;472313.09132385824;466359.612001041;463761.73777380685;209472.28574929133;177292.22831007556;472948.58913472976;201692.20544003195;201961.23476737065;273.84143087686596;1626959.9868096265;719438.6563505947;102031.85361100305;595378.5057511554;0;62;62;101;106;105;91;1;57;63;518400363874.8912;203740057899.98724;449484527169.8661;31794.858539041506;3571.542385313521;-0.0;0.0;2293868.3496801453;376454.98701353656;0.0;2800660.927846308;3.3069675621042878;0.24556176716151407
2457;2019-07-22 01:10:45.106;577;573;198;198;187;44;223;32;-26;45;731;214;-12;3;247;227;254;532;177;242;222;43;605;356;352;141;361;298;607;-1.0;-1.0;557.0;81.0;0.0;0;52;62;1;0;0;0;0;0;0;1;0;0;0;0;13327.4248046875;9403.9853515625;0.0;1066.3564453125;422.0;295753;499.0;0.0;Calculated values ==>;1563750645.106;330.86;330.46000000000004;292.96000000000004;292.96000000000004;291.86;277.56;273.955091788801;295.46000000000004;276.36;270.56;277.66;346.26;294.56;271.96000000000004;273.46000000000004;297.86;295.86;298.56;326.36;297.36;295.36;323.06;315.36;277.46000000000004;242.77792619122317;267.35522164206344;273.955091788801;290.86;6050000.0;3560000.0;3520000.0000000005;1410000.0;3610000.0;2980000.0;6070000.0;0.0;0.0;0.09283333333333334;0.013500000000000002;0.0;0.0;0.0;9403.9853515625;0.0;1066.3564453125;13327.4248046875;479574.16692346934;478752.8597115282;253175.04441338792;253175.04441338792;249112.92339285027;430412.23801567365;463892.64845557977;438767.1513630838;473046.85946660035;527045.5359921504;470428.48073255713;440878.3105990072;443084.58915092645;465712.960854355;463824.4608297027;415833.4741610001;472618.9521904723;466359.612001041;463761.73777380685;209472.28574929133;177292.22831007556;472850.300935316;201947.30388872247;201961.23476737065;273.9453732142407;1627183.9469621498;719597.47425144;102049.35069214943;595378.5057511554;0;62;62;101;106;105;91;1;57;63;518611493474.9583;203824629700.01413;449662967669.92285;21984.775840536546;3657.190460129014;-0.0;0.0;2294316.3639122443;376515.20637412096;0.0;2800660.927846308;2.449009478211945;0.19136499141366675
2458;2019-07-22 01:11:45.097;575;572;197;198;188;46;223;33;-20;44;738;212;-5;6;247;227;254;532;178;242;222;43;605;357;353;143;362;300;607;394.0;-1.0;831.0;78.0;0.0;0;66;60;1;0;0;0;0;0;0;1;0;0;0;0;13293.84765625;9214.6328125;0.0;1167.98498535156;421.0;295754;498.0;0.0;Calculated values ==>;1563750705.097;330.66;330.36;292.86;292.96000000000004;291.96000000000004;277.76000000000005;274.0616903277293;295.46000000000004;276.46000000000004;271.16;277.56;346.96000000000004;294.36;272.66;273.76000000000005;297.86;295.86;298.56;326.36;297.36;295.36;322.96000000000004;315.26000000000005;277.46000000000004;243.1966462407574;267.5978703862781;274.0616903277293;290.96000000000004;6050000.0;3570000.0000000005;3529999.9999999995;1430000.0;3620000.0000000005;3000000.0;6070000.0;0.06566666666666666;0.0;0.1385;0.013000000000000001;0.0;0.06566666666666666;0.0;9214.6328125;0.0;1167.98498535156;13293.84765625;479282.42017544556;478606.1264389248;252793.75835164502;253175.04441338792;249471.10603656634;430346.717906069;463744.35380676674;439239.5336772374;472686.96060398995;527620.8928759367;469916.8569023829;441494.1431799284;443111.3028367894;465568.3016696177;463676.0370021611;415833.4741610001;472618.9521904723;466216.16700420267;463613.17710080923;209054.2704885073;176874.38241465177;472588.3698738022;202228.58109800503;202228.58109800503;274.0593951579638;1627405.7576225009;719752.6061293718;102067.96741112531;595378.5057511554;0;62;62;101;106;105;91;1;57;63;518822961749.73645;203909816919.92474;449842340759.7347;32826.01693222368;3514.677254085363;-0.0;17164.255137517477;2294773.052004714;376574.96297350875;0.0;2800803.941850318;5.153319747058215;0.2145441297087941
2459;2019-07-22 01:12:45.137;574;571;196;197;187;46;223;34;-9;43;744;211;3;10;247;227;254;533;178;242;222;42;607;357;353;144;362;303;610;229.0;-1.0;744.0;113.0;0.0;0;85;64;1;0;0;0;0;0;0;1;0;0;0;0;13540.6865234375;9508.5341796875;0.0;1289.94287109375;423.0;295755;497.0;0.0;Calculated values ==>;1563750765.137;330.56;330.26000000000005;292.76000000000005;292.86;291.86;277.76000000000005;274.0616903277293;295.46000000000004;276.56;272.26000000000005;277.46000000000004;347.56000000000006;294.26000000000005;273.46000000000004;274.16;297.86;295.86;298.56;326.46000000000004;297.36;295.36;322.86;315.46000000000004;277.36;243.40439225979637;267.9596281332873;274.0616903277293;290.96000000000004;6070000.0;3570000.0000000005;3529999.9999999995;1440000.0;3620000.0000000005;3030000.0;6100000.0;0.03816666666666667;0.0;0.12400000000000001;0.01883333333333333;0.0;0.03816666666666667;0.0;9508.5341796875;0.0;1289.94287109375;13540.6865234375;478899.45924746396;478101.10103157413;252269.8601402869;252646.11620058934;248986.7495575979;430346.717906069;463744.35380676674;440254.13072146993;472457.08239583095;528015.6822171278;469384.86284256604;442049.80010727816;443080.6557621375;465568.3016696177;463676.0370021611;415098.25121666375;472388.37754097005;466216.16700420267;463613.17710080923;208636.25808486674;177710.07569661198;472358.32031004626;202224.2065725961;202224.2065725961;274.0576938851821;1627629.527822157;719908.7365390885;102088.46379848548;595378.5057511554;0;62;62;101;106;105;91;1;57;63;519034902950.4434;203995974320.21213;450023361360.3385;29515.710594460357;5087.525808721977;-0.0;9976.345708493469;2295292.9127454343;376646.69578928844;0.0;2801030.2643059054;4.128321234747687;0.2276053608676521
2460;2019-07-22 01:13:45.118;573;570;195;195;186;47;223;34;2;43;748;211;11;14;248;227;254;535;177;243;223;41;605;360;353;144;364;305;608;166.0;-1.0;1293.0;168.0;0.0;0;95;68;1;0;0;0;0;0;0;1;0;0;0;0;13789.392578125;9770.9033203125;0.0;1369.6826171875;435.0;295756;496.0;0.0;Calculated values ==>;1563750825.118;330.46000000000004;330.16;292.66;292.66;291.76000000000005;277.86;274.38016830617;295.46000000000004;276.56;273.36;277.46000000000004;347.96000000000004;294.26000000000005;274.26000000000005;274.56;297.96000000000004;295.86;298.56;326.66;297.46000000000004;295.46000000000004;322.76000000000005;316.66;277.26000000000005;243.40439225979637;268.19934244402924;274.38016830617;290.86;6050000.0;3600000.0;3529999.9999999995;1440000.0;3640000.0;3050000.0;6080000.0;0.027666666666666666;0.0;0.2155;0.028;0.0;0.027666666666666666;0.0;9770.9033203125;0.0;1369.6826171875;13789.392578125;478990.14999879594;478192.8035533672;251991.06121618595;251991.06121618595;248715.1302259874;430148.3826014536;463744.35380676674;441480.6793942096;472457.08239583095;528279.7451289311;469108.78518015845;442816.332836664;443257.1847228264;465409.4377871421;463228.9603270487;415833.4741610001;472949.39414642035;466345.2199131555;463744.35380676674;208218.24852204052;182724.36793118677;472259.5391352755;202999.06224892038;202999.06224892038;274.3722679390649;1627857.2063600917;720069.3476418188;102110.62032574527;595378.5057511554;0;62;62;101;106;105;91;1;57;63;519246635880.2549;204082346960.13522;450205703600.17615;51392.78849480982;7539.293352817944;-0.0;7213.953066433749;2295966.9367287057;376751.8859614348;0.0;2801173.4714322807;5.9373928162440075;0.38815350733519866
2461;2019-07-22 01:14:45.138;573;569;195;195;186;48;223;35;10;42;754;211;17;19;248;227;254;534;177;243;223;40;608;360;353;144;364;307;611;203.0;0.0;1067.0;131.0;0.0;0;99;75;1;0;0;0;0;0;0;1;0;0;0;0;14214.576171875;10136.287109375;0.0;1398.9372558593802;461.0;295757;494.0;0.0;Calculated values ==>;1563750885.138;330.46000000000004;330.06;292.66;292.66;291.76000000000005;277.96000000000004;274.38016830617;295.46000000000004;276.66;274.16;277.36;348.56000000000006;294.26000000000005;274.86;275.06;297.96000000000004;295.86;298.56;326.56;297.46000000000004;295.46000000000004;322.56;319.26000000000005;277.16;243.40439225979637;268.43790593516167;274.38016830617;290.86;6080000.0;3600000.0;3529999.9999999995;1440000.0;3640000.0;3070000.0;6110000.0;0.03383333333333333;0.0;0.17783333333333334;0.021833333333333333;0.0;0.03383333333333333;0.0;10136.287109375;0.0;1398.9372558593802;14214.576171875;478634.0132118177;477685.6664349268;251848.89468769415;251848.89468769415;248591.31746264308;430148.3826014536;463744.35380676674;442253.9184824793;472358.32031004626;528753.9426178363;468831.72426356655;443288.7182359786;443582.2324138357;465409.4377871421;463228.9603270487;414725.0262977551;472413.76241458947;466345.2199131555;463744.35380676674;207382.2378540181;193589.57483703562;472160.7387857882;203000.9852887083;203000.9852887083;274.37301280482023;1628090.6505550696;720235.296193098;102133.69984862409;595378.5057511554;0;62;62;101;106;105;91;1;57;63;519458506480.18756;204168775760.10776;450389364800.1178;42547.14661962561;5876.654618019577;-0.0;8821.817301527644;2296750.030465341;376863.72279434506;0.0;2801307.147395778;4.9626792446017305;0.29850297565002853
2462;2019-07-22 01:15:45.109;575;568;196;196;184;48;224;36;8;42;759;212;20;26;249;227;254;535;178;243;223;40;607;360;353;144;365;308;609;392.0;-1.0;895.0;142.0;0.0;0;99;82;1;0;0;0;0;0;0;1;0;0;0;0;14607.587890625;10576.068359375;0.0;1405.50341796875;492.0;295758;493.0;0.0;Calculated values ==>;1563750945.109;330.66;329.96000000000004;292.76000000000005;292.76000000000005;291.56;277.96000000000004;274.38016830617;295.56;276.76000000000005;273.96000000000004;277.36;349.06000000000006;294.36;275.16;275.76000000000005;298.06;295.86;298.56;326.66;297.46000000000004;295.46000000000004;322.46000000000004;322.36;277.16;243.40439225979637;268.5567601203482;274.38016830617;290.96000000000004;6070000.0;3600000.0;3529999.9999999995;1440000.0;3650000.0;3080000.0;6090000.0;0.06533333333333333;0.0;0.14916666666666664;0.023666666666666666;0.0;0.06533333333333333;0.0;10576.068359375;0.0;1405.50341796875;14607.587890625;479045.9257038861;477777.98331173515;252318.0277831275;252318.0277831275;247969.5440304622;430148.3826014536;463875.4189427811;441746.15580451366;472358.32031004626;529200.8864691086;468814.21295988106;443525.4963883602;444402.3695586691;465395.6337934009;463228.9603270487;415098.25121666375;472822.117717193;466345.2199131555;463744.35380676674;206964.23671620517;206546.2383541025;472160.7387857882;202999.8263645172;202999.8263645172;274.37256391094957;1628330.7191661429;720407.8157304463;102157.05889189175;595378.5057511554;0;62;62;101;106;105;91;1;57;63;519670204110.0327;204255134000.0446;450573775624.9829;35612.99414146613;6370.141593970079;-0.0;17035.309126226966;2297401.0501595293;376965.73010199674;0.0;2801522.519302426;4.925768167851118;0.23915053058904132
2463;2019-07-22 01:16:45.109;577;569;197;197;185;48;224;36;-14;42;761;214;-7;28;249;227;254;534;179;243;223;40;607;360;353;144;365;309;609;179.0;-1.0;763.0;108.0;0.0;0;99;87;1;0;0;0;0;0;0;1;0;0;0;0;14893.251953125;10941.6220703125;0.0;1404.91455078125;519.0;295759;491.0;0.0;Calculated values ==>;1563751005.109;330.86;330.06;292.86;292.86;291.66;277.96000000000004;274.38016830617;295.56;276.76000000000005;271.76000000000005;277.36;349.26;294.56;272.46000000000004;275.96000000000004;298.06;295.86;298.56;326.56;297.46000000000004;295.46000000000004;322.26000000000005;325.06;277.16;243.40439225979637;268.67533136820026;274.38016830617;291.06;6070000.0;3600000.0;3529999.9999999995;1440000.0;3650000.0;3090000.0;6090000.0;0.029833333333333333;0.0;0.12716666666666668;0.018000000000000002;0.0;0.029833333333333333;0.0;10941.6220703125;0.0;1404.91455078125;14893.251953125;479338.46198330715;477925.6678179519;252695.08684682404;252695.08684682404;248320.67354885576;430148.3826014536;463875.4189427811;438160.0216932036;472358.32031004626;529333.9131714968;468918.2663313994;439249.2726566992;444493.19508952065;465395.6337934009;463228.9603270487;415098.25121666375;472669.29029800365;466345.2199131555;463744.35380676674;206128.24275125185;217833.21561994078;472160.7387857882;202999.1374068479;202999.1374068479;274.37229705073844;1628576.559498174;720587.1298173603;102180.47904163133;595378.5057511554;0;62;62;101;106;105;91;1;57;63;519882004110.0327;204341534000.0446;450758875624.9829;29904.625785081567;4844.9088248209255;-0.0;7778.898955930912;2297947.030325584;377059.1888554867;0.0;2801729.3043697774;3.4445638376979852;0.20413256831123264
