;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2464;2019-07-22 01:17:45.130;578;570;199;199;185;47;224;36;-18;42;762;215;-13;21;249;227;254;535;178;243;223;40;606;359;354;144;364;308;608;202.0;-1.0;641.0;124.0;0.0;0;99;91;1;0;0;0;0;0;0;1;0;0;0;0;15297.9306640625;11209.3037109375;0.0;1401.1711425781198;539.0;295760;490.0;0.0;Calculated values ==>;1563751065.13;330.96000000000004;330.16;293.06;293.06;291.66;277.86;274.27422755570615;295.56;276.76000000000005;271.36;277.36;349.36;294.66;271.86;275.26000000000005;298.06;295.86;298.56;326.66;297.46000000000004;295.46000000000004;322.16;327.06;277.16;243.40439225979637;268.5567601203482;274.27422755570615;290.96000000000004;6060000.0;3590000.0;3540000.0;1440000.0;3640000.0;3080000.0;6080000.0;0.033666666666666664;0.0;0.10683333333333334;0.020666666666666667;0.0;0.033666666666666664;0.0;11209.3037109375;0.0;1401.1711425781198;15297.9306640625;479602.25466343696;478192.8035533672;253507.82799656468;253507.82799656468;248361.51713379115;430214.79039162316;463727.09145321214;437758.51091407164;472358.32031004626;529515.0186052191;469177.9388570521;438540.82570523745;443672.2141913368;465540.6161959158;463378.2884684054;415467.69938775024;472949.39414642035;466201.75019206293;463595.7598268558;205710.24989127388;226195.42121513622;472160.7387857882;202732.7449557234;202732.7449557234;274.26440082137924;1628828.2407448825;720771.7854728561;102203.87127354984;595378.5057511554;0;62;62;101;106;105;91;1;57;63;520094178345.5519;204427964240.25607;450944040410.436;25108.585996550202;5568.178539154672;-0.0;8782.388167328123;2298405.634213421;377145.994955237;0.0;2801867.3633998963;3.1290774662646705;0.18074760023683994
2465;2019-07-22 01:18:45.120;577;570;200;200;186;46;224;36;-19;43;762;216;-20;14;249;227;254;535;179;243;223;40;604;359;354;144;364;308;606;243.0;-1.0;777.0;108.0;0.0;0;99;95;1;0;0;0;0;0;0;1;0;0;0;0;15617.3623046875;11443.701171875;0.0;1398.5908203125;552.0;295761;490.0;0.0;Calculated values ==>;1563751125.12;330.86;330.16;293.16;293.16;291.76000000000005;277.76000000000005;274.27422755570615;295.56;276.76000000000005;271.26000000000005;277.46000000000004;349.36;294.76000000000005;271.16;274.56;298.06;295.86;298.56;326.66;297.46000000000004;295.46000000000004;322.16;328.36;277.16;243.40439225979637;268.5567601203482;274.27422755570615;291.06;6040000.0;3590000.0;3540000.0;1440000.0;3640000.0;3080000.0;6060000.0;0.0405;0.0;0.1295;0.018000000000000002;0.0;0.0405;0.0;11443.701171875;0.0;1398.5908203125;15617.3623046875;479691.8228026821;478431.57206044777;253998.0585067323;253998.0585067323;248798.53896410952;430214.79039162316;463727.09145321214;437601.09044165985;472457.08239583095;529515.0186052191;469299.032968294;437443.34373287327;442640.22886263416;465540.6161959158;463378.2884684054;416195.67434474424;473203.45193160017;466201.75019206293;463595.7598268558;205710.24989127388;231631.59724164338;472160.7387857882;202729.70783508875;202729.70783508875;274.2632227541874;1629085.825247399;720960.5290503193;102227.19873459332;595378.5057511554;0;62;62;101;106;105;91;1;57;63;520306542944.74164;204514349839.92648;451128809609.731;30415.84404755096;4849.758557112591;-0.0;10565.075105666565;2298868.260678093;377232.7966280177;0.0;2802028.5653884127;3.568730390043368;0.1930553578670941
2466;2019-07-22 01:19:45.121;575;569;201;201;187;46;224;36;-19;42;760;216;-21;10;249;228;254;533;179;243;223;41;601;359;354;144;364;307;603;362.0;-1.0;751.0;135.0;0.0;0;100;97;1;0;0;0;0;0;0;1;0;0;1;0;15770.7919921875;11545.2568359375;0.0;1411.4597167968802;561.0;295762;490.0;0.0;Calculated values ==>;1563751185.121;330.66;330.06;293.26000000000005;293.26000000000005;291.86;277.76000000000005;274.27422755570615;295.56;276.76000000000005;271.26000000000005;277.36;349.16;294.76000000000005;271.06;274.16;298.06;295.96000000000004;298.56;326.46000000000004;297.46000000000004;295.46000000000004;322.16;329.26000000000005;277.26000000000005;243.40439225979637;268.43790593516167;274.27422755570615;291.06;6010000.0;3590000.0;3540000.0;1440000.0;3640000.0;3070000.0;6030000.0;0.060333333333333336;0.0;0.12516666666666668;0.022500000000000003;0.0;0.060333333333333336;0.0;11545.2568359375;0.0;1411.4597167968802;15770.7919921875;479753.82454850065;478642.37415547966;254550.1489690745;254550.1489690745;249283.69169519332;430214.79039162316;463727.09145321214;437828.56808052456;472358.32031004626;529382.0332538435;469436.86616945645;437514.20447033056;442253.9184824793;465540.6161959158;463510.5090081324;417261.75290781714;473280.31384655606;466201.75019206293;463595.7598268558;205710.24989127388;235395.46725036926;472259.5391352755;202747.3956958375;202747.3956958375;274.27008336049346;1629347.3975600624;721152.1068938251;102250.61621275212;595378.5057511554;0;62;62;101;106;105;91;1;57;63;520518946485.32904;204600751280.16544;451313312685.2413;29424.326743483332;6064.023227387356;-0.0;15737.851302571436;2299366.9370805323;377323.74632560974;0.0;2802247.760095605;3.953640651545423;0.1904286334847273
2467;2019-07-22 01:20:45.131;573;567;201;201;187;44;224;35;-20;42;759;216;-22;8;249;228;254;530;180;243;224;41;603;357;354;143;362;306;604;218.0;0.0;617.0;96.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;1;0;16140.3369140625;11719.1572265625;0.0;1404.9248046875;567.0;295763;489.0;0.0;Calculated values ==>;1563751245.131;330.46000000000004;329.86;293.26000000000005;293.26000000000005;291.86;277.56;274.0616903277293;295.56;276.66;271.16;277.36;349.06000000000006;294.76000000000005;270.96000000000004;273.96000000000004;298.06;295.96000000000004;298.56;326.16;297.46000000000004;295.56;322.06;329.86;277.26000000000005;243.1966462407574;268.3187672390254;274.0616903277293;291.16;6030000.0;3570000.0000000005;3540000.0;1430000.0;3620000.0000000005;3060000.0;6040000.0;0.036333333333333336;0.0;0.10283333333333333;0.016;0.0;0.036333333333333336;0.0;11719.1572265625;0.0;1404.9248046875;16140.3369140625;479226.9057373599;478229.79821730877;254495.983583721;254495.983583721;249240.72287810143;430346.717906069;463727.09145321214;437898.67151236854;472489.7604950056;529353.8240171962;469574.45669621165;437585.1090581189;442165.11039823265;465829.7507489795;463807.71923720936;416554.39447868563;472696.987950679;466201.75019206293;463727.09145321214;205292.2597576877;237904.88540968279;472391.1323836129;202224.31289140164;202224.31289140164;274.0577352336201;1629613.3679552511;721346.009322668;102274.08999540593;595378.5057511554;0;62;62;101;106;105;91;1;57;63;520731381885.2953;204686865630.15176;451497243335.21204;24235.17987818943;4322.669111875381;-0.0;9501.267621079116;2299814.1741627343;377410.3165210514;0.0;2802458.121140934;2.899945041529049;0.1548905674605187
2468;2019-07-22 01:21:45.092;571;565;201;201;187;43;224;34;-22;42;757;217;-24;6;249;228;254;526;181;243;224;41;605;355;354;143;360;305;607;548.0;-1.0;224.0;0.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16238.05078125;11782.9130859375;0.0;1405.5280761718802;569.0;295764;487.0;0.0;Calculated values ==>;1563751305.092;330.26000000000005;329.66;293.26000000000005;293.26000000000005;291.86;277.46000000000004;273.8482719121499;295.56;276.56;270.96000000000004;277.36;348.86;294.86;270.76000000000005;273.76000000000005;298.06;295.96000000000004;298.56;325.76000000000005;297.46000000000004;295.56;321.86;330.06;277.26000000000005;243.1966462407574;268.19934244402924;273.8482719121499;291.26000000000005;6050000.0;3550000.0;3540000.0;1430000.0;3600000.0;3050000.0;6070000.0;0.09133333333333334;0.0;0.037333333333333336;0.0;0.0;0.09133333333333334;0.0;11782.9130859375;0.0;1405.5280761718802;16238.05078125;478697.35124036565;477575.1926929884;254335.2497328728;254335.2497328728;249112.92339285027;430477.46260093397;463727.09145321214;437812.597326149;472489.7604950056;529221.1383985593;469832.19507311814;437499.1961693786;442076.7812560851;466117.788102169;464103.7369688208;415833.4741610001;471699.35584602156;466201.75019206293;463727.09145321214;204456.2876039246;238741.38928724395;472391.1323836129;201709.7481601087;201709.7481601087;273.8482719121499;1629883.0124696244;721541.7326056125;102297.49521277992;595378.5057511554;0;62;62;101;106;105;91;1;57;63;520943643825.17377;204772609860.10266;451680424190.1072;8814.506368865506;0.0;-0.0;23930.91735410345;2300089.409195502;377446.31534917204;0.0;2802736.5415912326;2.482888107887013;-0.0035458831603340396
2469;2019-07-22 01:22:45.092;571;564;201;201;187;42;225;33;-24;41;756;217;-26;4;249;229;254;529;180;243;224;41;605;355;354;141;360;303;607;373.0;-1.0;670.0;125.0;0.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;15981.837890625;11445.07421875;0.0;1393.6081542968802;571.0;295765;485.0;0.0;Calculated values ==>;1563751365.092;330.26000000000005;329.56;293.26000000000005;293.26000000000005;291.86;277.36;273.8482719121499;295.66;276.46000000000004;270.76000000000005;277.26000000000005;348.76;294.86;270.56;273.56;298.06;296.06;298.56;326.06;297.46000000000004;295.56;321.66;330.26000000000005;277.26000000000005;242.77792619122317;267.9596281332873;273.8482719121499;291.16;6050000.0;3550000.0;3540000.0;1410000.0;3600000.0;3030000.0;6070000.0;0.06216666666666667;0.0;0.11166666666666666;0.020833333333333332;0.0;0.06216666666666667;0.0;11445.07421875;0.0;1393.6081542968802;15981.837890625;478697.35124036565;477427.3652891622;254335.2497328728;254335.2497328728;249112.92339285027;430477.46260093397;463858.3109733812;437953.82195464283;472653.6706096803;529269.6464291925;470105.7580105051;437642.0229114993;442197.7884769968;466117.788102169;464234.7764519513;415833.4741610001;472159.9105541678;466201.75019206293;463727.09145321214;203620.32615720207;239577.9089402584;472653.6706096803;201709.7481601087;201709.7481601087;273.8482719121499;1630151.51154189;721735.2991664849;102320.82134803383;595378.5057511554;0;62;62;101;106;105;91;1;57;63;521156043825.17377;204857809860.10266;451862824190.1072;26380.588240389647;5644.665051032742;-0.0;16288.744841387932;2300382.701650579;377493.35422459734;0.0;2803071.7054428617;3.7631586115284836;0.17163517826220076
2470;2019-07-22 01:23:45.123;572;564;200;200;187;42;225;32;-26;40;755;217;-28;2;249;229;254;527;180;243;224;41;602;355;354;140;360;301;604;358.0;0.0;558.0;134.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;15645.8369140625;11075.4248046875;0.0;1398.86962890625;571.0;295766;483.0;0.0;Calculated values ==>;1563751425.123;330.36;329.56;293.16;293.16;291.86;277.36;273.8482719121499;295.66;276.36;270.56;277.16;348.66;294.86;270.36;273.36;298.06;296.06;298.56;325.86;297.46000000000004;295.56;321.46000000000004;330.26000000000005;277.26000000000005;242.56692532238324;267.7187500070086;273.8482719121499;291.16;6020000.0;3550000.0;3540000.0;1400000.0;3600000.0;3010000.0;6040000.0;0.059666666666666666;0.0;0.093;0.022333333333333334;0.0;0.059666666666666666;0.0;11075.4248046875;0.0;1398.86962890625;15645.8369140625;479199.3463706896;477788.58244289336;254103.59514874054;254103.59514874054;249240.72287810143;430477.46260093397;463858.3109733812;438095.2167564963;472686.4266018815;529318.2321055314;470378.37351506494;437785.01000687695;442319.071281641;466117.788102169;464234.7764519513;416909.7250862009;472239.1084282927;466201.75019206293;463727.09145321214;202784.37528459195;239577.9089402584;472784.61766108364;201722.27920956878;201722.27920956878;273.8482719121499;1630415.2116728625;721923.0669546237;102344.10401935622;595378.5057511554;0;62;62;101;106;105;91;1;57;63;521368553564.8159;204942153414.96063;452044117809.8019;21982.68319186426;6053.725558750498;-0.0;15632.953797204054;2300785.9371425873;377590.8911809186;0.0;2803337.857038382;3.5007481008477366;0.1600313208261578
2471;2019-07-22 01:24:45.113;573;564;199;199;187;42;225;32;-27;40;755;217;-29;1;249;229;254;526;179;244;224;41;601;356;355;137;361;300;603;188.0;0.0;790.0;212.0;0.0;0;100;82;1;0;0;0;0;0;0;1;0;0;1;0;15039.5830078125;10572.2158203125;0.0;1386.17907714844;571.0;295767;481.0;0.0;Calculated values ==>;1563751485.113;330.46000000000004;329.56;293.06;293.06;291.86;277.36;273.955091788801;295.66;276.36;270.46000000000004;277.16;348.66;294.86;270.26000000000005;273.26000000000005;298.06;296.06;298.56;325.76000000000005;297.56;295.56;321.26000000000005;330.26000000000005;277.26000000000005;241.92719264551067;267.5978703862781;273.955091788801;291.06;6010000.0;3560000.0;3550000.0;1370000.0;3610000.0;3000000.0;6030000.0;0.03133333333333333;0.0;0.13166666666666668;0.035333333333333335;0.0;0.03133333333333333;0.0;10572.2158203125;0.0;1386.17907714844;15039.5830078125;479463.1297888286;477908.70844675717;253766.38630349623;253766.38630349623;249283.69169519332;430412.23801567365;463709.95100614504;438165.9764317512;473078.44118532055;529394.6861480676;470514.32886227703;437856.56215164;442379.8145169229;465973.9058467576;464087.17984003224;417261.75290781714;472214.7372382276;466187.4538382608;463578.4645306311;201948.4348523538;239577.9089402584;473176.1828425327;201989.6716114094;201989.6716114094;273.955091788801;1630670.8808869466;722103.4338936931;102367.30889045383;595378.5057511554;0;62;62;101;106;105;91;1;57;63;521581218114.84973;205025239564.97385;452224387759.83057;31096.546801345008;9581.923396833023;-0.0;8196.448844802278;2301228.1903381147;377721.1665393901;0.0;2803536.402297371;4.087080202825352;0.2792970954527544
2472;2019-07-22 01:25:45.094;573;564;198;199;186;43;225;32;-28;40;757;217;-29;2;249;229;254;526;179;244;224;41;606;355;355;134;359;299;608;-2.0;-1.0;492.0;0.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;14782.53515625;10289.8515625;0.0;1393.3103027343802;571.0;295768;477.0;0.0;Calculated values ==>;1563751545.094;330.46000000000004;329.56;292.96000000000004;293.06;291.76000000000005;277.46000000000004;273.8482719121499;295.66;276.36;270.36;277.16;348.86;294.86;270.26000000000005;273.36;298.06;296.06;298.56;325.76000000000005;297.56;295.56;320.86;330.26000000000005;277.26000000000005;241.2770596917726;267.47669482898436;273.8482719121499;291.06;6060000.0;3550000.0;3550000.0;1340000.0;3590000.0;2990000.0;6080000.0;0.0;0.0;0.082;0.0;0.0;0.0;0.0;10289.8515625;0.0;1393.3103027343802;14782.53515625;478871.5718534648;477306.67855221947;253124.74154521193;253507.82799656468;248715.1302259874;430477.46260093397;463709.95100614504;438236.7768127522;473468.5566066367;529679.4811607535;470650.0507916235;438082.61597026663;442733.2750669633;466261.3989570346;464234.7764519513;415467.69938775024;471570.0787295934;466187.4538382608;463578.4645306311;200276.58477070546;239577.9089402584;473565.85517348704;201709.7481601087;201989.6716114094;273.8482719121499;1630919.3198418238;722277.2294030748;102390.46396726063;595378.5057511554;0;62;62;101;106;105;91;1;57;63;521794150665.50653;205106513820.22455;452404030855.3847;19395.216349516766;0.0;-0.0;0.0;2301648.8217901834;377800.9906156454;0.0;2803604.6844084375;1.6600999432551875;0.10885004570272906
2473;2019-07-22 01:26:45.134;575;565;197;198;186;44;225;32;-17;40;761;217;-6;3;249;229;254;527;179;244;224;41;605;356;355;132;360;299;608;348.0;-1.0;432.0;134.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;14276.7255859375;10008.3740234375;0.0;1404.40869140625;571.0;295769;472.0;0.0;Calculated values ==>;1563751605.134;330.66;329.66;292.86;292.96000000000004;291.76000000000005;277.56;273.955091788801;295.66;276.36;271.46000000000004;277.16;349.26;294.86;272.56;273.46000000000004;298.06;296.06;298.56;325.86;297.56;295.56;320.36;330.26000000000005;277.26000000000005;240.83765695389522;267.47669482898436;273.955091788801;291.06;6050000.0;3560000.0;3550000.0;1320000.0;3600000.0;2990000.0;6080000.0;0.058;0.0;0.07200000000000001;0.022333333333333334;0.0;0.058;0.0;10008.3740234375;0.0;1404.40869140625;14276.7255859375;479282.42017544556;477454.7137691082;252744.3000218887;253124.74154521193;248715.1302259874;430412.23801567365;463709.95100614504;439913.33508480777;473727.59171134117;530096.1381338437;470650.0507916235;441556.94245388557;442879.2504583835;466117.788102169;464087.17984003224;415833.4741610001;471724.0116915998;466187.4538382608;463578.4645306311;198186.82848740023;239577.9089402584;473824.5983165287;201986.48078691328;201986.48078691328;273.95509178880104;1631161.641788192;722446.4940507701;102413.79383508027;595378.5057511554;0;62;62;101;106;105;91;1;57;63;522007292665.3711;205186367020.17383;452583550455.2706;17130.733509448404;6071.051291494744;-0.0;15172.335057135633;2301953.407627425;377851.61643777177;0.0;2803731.2048245836;3.3623806583269515;0.14699913718364457
2474;2019-07-22 01:27:45.105;576;566;196;197;185;44;225;33;-1;40;768;217;10;9;250;230;254;529;179;244;225;41;605;356;355;131;360;299;607;-1.0;0.0;502.0;105.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;13886.455078125;9672.7685546875;0.0;1403.0419921875;571.0;295770;467.0;0.0;Calculated values ==>;1563751665.105;330.76000000000005;329.76000000000005;292.76000000000005;292.86;291.66;277.56;273.955091788801;295.66;276.46000000000004;273.06;277.16;349.96000000000004;294.86;274.16;274.06;298.16;296.16;298.56;326.06;297.56;295.66;319.86;330.26000000000005;277.26000000000005;240.61611355647437;267.47669482898436;273.955091788801;291.06;6050000.0;3560000.0;3550000.0;1310000.0;3600000.0;2990000.0;6070000.0;0.0;0.0;0.08366666666666665;0.0175;0.0;0.0;0.0;9672.7685546875;0.0;1403.0419921875;13886.455078125;479428.35865883215;477722.8809278078;252415.0691564861;252793.75835164502;248402.5297006981;430412.23801567365;463709.95100614504;442293.9462859474;473856.7996405058;530824.951552773;470650.0507916235;443894.718236925;443750.3205605084;466247.85315236123;464218.37197162234;415833.4741610001;472159.9105541678;466187.4538382608;463709.95100614504;196097.13278094304;239577.9089402584;473953.66127806285;201989.01411995268;201986.48078691328;273.9550917888009;1631396.2215251878;722610.4243008659;102437.17794963898;595378.5057511554;0;62;62;101;106;105;91;1;57;63;522220189715.21533;205265228885.11615;452762863745.13947;20105.512657888223;4759.381325266928;-0.0;0.0;2302263.559699268;377941.8264202696;0.0;2803857.5798391732;2.244972851234864;0.1873085748266975
2475;2019-07-22 01:28:45.135;578;568;195;196;184;45;225;33;8;40;774;217;16;16;250;230;254;529;179;244;225;42;602;357;355;132;361;300;604;338.0;-1.0;634.0;171.0;0.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;13476.9521484375;9364.5732421875;0.0;1396.58239746094;571.0;295771;463.0;0.0;Calculated values ==>;1563751725.135;330.96000000000004;329.96000000000004;292.66;292.76000000000005;291.56;277.66;274.0616903277293;295.66;276.46000000000004;273.96000000000004;277.16;350.56000000000006;294.86;274.76000000000005;274.76000000000005;298.16;296.16;298.56;326.06;297.56;295.66;319.46000000000004;330.26000000000005;277.36;240.83765695389522;267.5978703862781;274.0616903277293;291.06;6020000.0;3570000.0000000005;3550000.0;1320000.0;3610000.0;3000000.0;6040000.0;0.05633333333333333;0.0;0.10566666666666666;0.0285;0.0;0.05633333333333333;0.0;9364.5732421875;0.0;1396.58239746094;13476.9521484375;480071.8380811944;478376.5986401401;252183.83828665523;252562.4344330336;248172.4973502819;430346.717906069;463709.95100614504;443402.2823748206;473727.59171134117;531374.0685954686;470514.32886227703;444557.31930295983;444557.31930295983;466104.2199880029;464070.7449757509;416909.7250862009;472544.52659078815;466187.4538382608;463709.95100614504;194425.4183739577;239577.9089402584;473921.58982693544;202263.50626235022;202263.50626235022;274.0616903277293;1631624.3639328305;722769.1481380217;102460.51981797654;595378.5057511554;0;62;62;101;106;105;91;1;57;63;522433296215.1138;205344168335.07852;452942653595.0538;25480.330675884372;7742.255381590679;-0.0;14728.149720567108;2302643.631667882;378046.05881626334;0.0;2803980.37578741;4.455909512299246;0.23256984642365094
2476;2019-07-22 01:29:45.116;580;569;195;196;185;45;226;33;11;40;777;217;20;23;250;230;254;528;179;244;225;42;604;356;355;133;361;301;607;-2.0;-1.0;552.0;94.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;13437.501953125;9312.44921875;0.0;1400.7692871093802;571.0;295772;459.0;0.0;Calculated values ==>;1563751785.116;331.16;330.06;292.66;292.76000000000005;291.66;277.66;273.955091788801;295.76000000000005;276.46000000000004;274.26000000000005;277.16;350.86;294.86;275.16;275.46000000000004;298.16;296.16;298.56;325.96000000000004;297.56;295.66;319.06;330.26000000000005;277.36;241.05796691057077;267.7187500070086;273.955091788801;291.06;6040000.0;3560000.0;3550000.0;1330000.0;3610000.0;3010000.0;6070000.0;0.0;0.0;0.092;0.015666666666666666;0.0;0.0;0.0;9312.44921875;0.0;1400.7692871093802;13437.501953125;480127.88919888734;478165.1175579879;252038.90549668236;252415.0691564861;248402.5297006981;430412.23801567365;463841.32483867806;443634.4727813241;473598.1776897576;531611.214390621;470378.37351506494;444931.73517570685;445360.3359981657;466104.2199880029;464218.37197162234;416195.67434474424;472006.56167037267;466187.4538382608;463709.95100614504;192753.74022246967;239577.9089402584;473792.46676502546;202000.52997772433;202263.50626235022;273.955091788801;1631848.58002589;722924.7407051373;102483.8237000936;595378.5057511554;0;62;62;101;106;105;91;1;57;63;522646228764.9242;205423643160.00775;453122896499.8933;22230.32273793118;4258.073676334384;-0.0;0.0;2303041.094542864;378146.02989078866;0.0;2804103.071502355;2.472496607791418;0.19921672580422134
2477;2019-07-22 01:30:45.116;583;572;196;196;184;45;226;33;13;40;779;217;25;29;250;230;254;531;178;244;225;42;604;357;356;131;361;303;607;146.0;0.0;616.0;28.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;13555.8427734375;9355.2431640625;0.0;1413.9079589843802;571.0;295773;456.0;0.0;Calculated values ==>;1563751845.116;331.46000000000004;330.36;292.76000000000005;292.76000000000005;291.56;277.66;274.0616903277293;295.76000000000005;276.46000000000004;274.46000000000004;277.16;351.06000000000006;294.86;275.66;276.06;298.16;296.16;298.56;326.26000000000005;297.56;295.66;318.76000000000005;330.26000000000005;277.36;240.61611355647437;267.9596281332873;274.0616903277293;290.96000000000004;6040000.0;3570000.0000000005;3560000.0;1310000.0;3610000.0;3030000.0;6070000.0;0.024333333333333332;0.0;0.10266666666666667;0.004666666666666667;0.0;0.024333333333333332;0.0;9355.2431640625;0.0;1413.9079589843802;13555.8427734375;480562.8129143222;478606.1264389248;252415.0691564861;252415.0691564861;248050.22680549344;430346.717906069;463692.9327583057;443518.9199794291;473856.7996405058;531669.3773530816;470105.7580105051;445251.96559515793;445822.8665406856;466104.2199880029;464070.7449757509;416195.67434474424;472466.1048986815;466043.6885466112;463561.2915065947;191500.00471740507;239577.9089402584;474050.5081408163;202241.34853995446;202241.34853995446;274.0616903277293;1632073.5245652779;723080.3048083273;102507.27934381105;595378.5057511554;0;62;62;101;106;105;91;1;57;63;522859528764.9242;205502843160.00775;453304096499.8933;24771.1640011194;1268.442744804022;-0.0;6358.785278854912;2303432.7735990225;378192.08419429814;0.0;2804156.0613796785;3.008444366189929;0.1524827676896134
2478;2019-07-22 01:31:45.127;585;574;195;196;185;47;226;34;15;40;783;217;31;33;251;230;254;532;178;244;225;42;605;358;356;130;363;303;608;324.0;0.0;683.0;116.0;0.0;0;84;63;1;0;0;0;0;0;0;1;0;0;0;0;13169.23828125;9367.9716796875;0.0;1300.62365722656;571.0;295774;453.0;0.0;Calculated values ==>;1563751905.127;331.66;330.56;292.66;292.76000000000005;291.66;277.86;274.1680685717883;295.76000000000005;276.56;274.66;277.16;351.46000000000004;294.86;276.26000000000005;276.46000000000004;298.26000000000005;296.16;298.56;326.36;297.56;295.66;318.46000000000004;330.26000000000005;277.36;240.39332010688793;267.9596281332873;274.1680685717883;290.96000000000004;6050000.0;3579999.9999999995;3560000.0;1300000.0;3629999.9999999995;3030000.0;6080000.0;0.054000000000000006;0.0;0.11383333333333333;0.01933333333333333;0.0;0.054000000000000006;0.0;9367.9716796875;0.0;1300.62365722656;13169.23828125;480736.02016576723;478780.8131257976;251991.06121618595;252366.4299588815;248361.51713379115;430280.9020939914;463692.9327583057;443809.95577213913;473985.80243904516;532086.2488302357;470105.7580105051;446107.1014639255;446390.54166232125;465946.8475650451;463922.8230274349;415833.4741610001;472491.1287903432;466043.6885466112;463561.2915065947;190246.288480595;239577.9089402584;474179.22265781194;202516.4021966125;202516.4021966125;274.1680685717883;1632296.2744046324;723236.3602040103;102529.90458787286;595378.5057511554;0;62;62;101;106;105;91;1;57;63;523073167925.48096;205581157515.21185;453485929830.3672;27467.24951534745;5252.147862249855;-0.0;14096.42402273904;2303868.173521482;378246.432411512;0.0;2804326.5527086505;4.388189815237479;0.20972991602114813
2479;2019-07-22 01:32:45.117;587;577;196;196;185;47;226;35;21;41;786;217;39;37;251;230;254;535;178;244;225;42;605;358;356;133;363;304;608;452.0;-1.0;832.0;201.0;0.0;0;82;63;1;0;0;0;0;0;0;1;0;0;0;0;13130.98828125;9347.6943359375;0.0;1289.46228027344;571.0;295775;451.0;0.0;Calculated values ==>;1563751965.117;331.86;330.86;292.76000000000005;292.76000000000005;291.66;277.86;274.1680685717883;295.76000000000005;276.66;275.26000000000005;277.26000000000005;351.76;294.86;277.06;276.86;298.26000000000005;296.16;298.56;326.66;297.56;295.66;318.26000000000005;330.26000000000005;277.36;241.05796691057077;268.0796299477929;274.1680685717883;290.96000000000004;6050000.0;3579999.9999999995;3560000.0;1330000.0;3629999.9999999995;3040000.0;6080000.0;0.07533333333333332;0.0;0.13866666666666666;0.033499999999999995;0.0;0.07533333333333332;0.0;9347.6943359375;0.0;1289.46228027344;13130.98828125;481025.2245602881;479220.4122277352;252366.4299588815;252366.4299588815;248361.51713379115;430280.9020939914;463692.9327583057;444478.12225269125;473695.32993624324;532324.1359750484;469969.09555200214;447045.31445274205;446763.26843288407;465946.8475650451;463922.8230274349;415833.4741610001;472949.39414642035;466043.6885466112;463561.2915065947;189410.48811896544;239577.9089402584;473792.46676502546;202509.57071739074;202509.57071739074;274.1680685717883;1632515.4064312624;723392.298093518;102551.48504001388;595378.5057511554;0;62;62;101;106;105;91;1;57;63;523286732325.5149;205660044365.2244;453667999480.3961;33552.97247956167;9087.977017595762;-0.0;19665.89629945336;2304376.590621212;378365.9135353563;0.0;2804607.8584859353;5.857471883196274;0.2904787990440407
2480;2019-07-22 01:33:45.138;590;580;196;196;185;48;226;35;29;41;786;217;46;43;251;230;254;537;179;244;225;42;602;359;356;138;364;304;605;368.0;-1.0;976.0;180.0;0.0;0;95;65;1;0;0;0;0;0;0;1;0;0;0;0;13485.8310546875;9514.8095703125;0.0;1378.60363769531;571.0;295776;449.0;0.0;Calculated values ==>;1563752025.138;332.16;331.16;292.76000000000005;292.76000000000005;291.66;277.96000000000004;274.27422755570615;295.76000000000005;276.66;276.06;277.26000000000005;351.76;294.86;277.76000000000005;277.46000000000004;298.26000000000005;296.16;298.56;326.86;297.56;295.66;318.06;330.26000000000005;277.36;242.14157278889297;268.0796299477929;274.27422755570615;291.06;6020000.0;3590000.0;3560000.0;1380000.0;3640000.0;3040000.0;6050000.0;0.06133333333333334;0.0;0.16266666666666665;0.030000000000000002;0.0;0.06133333333333334;0.0;9514.8095703125;0.0;1378.60363769531;13485.8310546875;481803.267629187;480010.81671001605;252513.06879297216;252513.06879297216;248485.06771904902;430214.79039162316;463692.9327583057;445627.2469483674;473045.8727645816;532324.1359750484;469969.09555200214;448026.5480966273;447607.1325964645;465802.6480608363;463774.604463236;416909.7250862009;473633.52125895483;466043.6885466112;463561.2915065947;188574.69595719432;239577.9089402584;473143.7464358393;202769.64104188656;202769.64104188656;274.27422755570615;1632737.2908911132;723549.5406414666;102573.72670448862;595378.5057511554;0;62;62;101;106;105;91;1;57;63;523500407085.18896;205741372820.10034;453850463320.1178;39504.83722745421;8111.2231618185815;-0.0;15995.2212285021;2304985.6187864533;378509.2903676332;0.0;2804905.138476474;5.839426119539271;0.3163976979567016
2481;2019-07-22 01:34:45.118;593;582;196;197;185;48;226;36;37;42;782;217;51;50;252;230;254;538;179;244;226;42;606;359;356;141;363;305;608;-2.0;-1.0;350.0;159.0;0.0;0;99;68;1;0;0;0;0;0;0;1;0;0;0;0;13594.9755859375;9731.130859375;0.0;1390.75500488281;570.0;295777;447.0;0.0;Calculated values ==>;1563752085.118;332.46000000000004;331.36;292.76000000000005;292.86;291.66;277.96000000000004;274.27422755570615;295.76000000000005;276.76000000000005;276.86;277.36;351.36;294.86;278.26000000000005;278.16;298.36;296.16;298.56;326.96000000000004;297.56;295.76000000000005;317.86;330.16;277.36;242.77792619122317;268.19934244402924;274.27422755570615;291.06;6060000.0;3590000.0;3560000.0;1410000.0;3629999.9999999995;3050000.0;6080000.0;0.0;0.0;0.058333333333333334;0.026500000000000003;0.0;0.0;0.0;9731.130859375;0.0;1390.75500488281;13594.9755859375;481775.15039375395;479950.44750718394;252366.4299588815;252744.3000218887;248361.51713379115;430214.79039162316;463692.9327583057;446570.8011300101;472751.9947874012;531832.1696625018;469832.19507311814;448535.7928194581;448396.6318820213;466077.4508732314;463774.604463236;415467.69938775024;473406.18558982166;466043.6885466112;463692.9327583057;187738.9118479558;239159.6471344744;472751.9947874012;202758.08115945454;202769.64104188656;274.27422755570615;1632962.8890553939;723709.870017486;102596.79700052121;595378.5057511554;0;62;62;101;106;105;91;1;57;63;523713935885.25684;205825044920.12695;454033102420.1759;14222.408664949075;7154.838711140588;-0.0;0.0;2305433.1965933493;378636.4651442209;0.0;2805038.387555584;1.9220883613622854;0.1860753259193673
2482;2019-07-22 01:35:48.099;597;586;197;197;185;47;226;35;34;42;775;217;47;54;252;230;254;542;180;244;226;41;606;358;356;144;363;306;608;160.0;0.0;716.0;119.0;0.0;0;99;73;1;0;0;0;0;0;0;1;0;0;0;0;13865.9892578125;9991.7470703125;0.0;1398.05017089844;570.0;295778;445.0;0.0;Calculated values ==>;1563752148.099;332.86;331.76000000000005;292.86;292.86;291.66;277.86;274.1680685717883;295.76000000000005;276.66;276.56;277.36;350.66;294.86;277.86;278.56;298.36;296.16;298.56;327.36;297.56;295.76000000000005;317.66;330.16;277.26000000000005;243.40439225979637;268.3187672390254;274.1680685717883;291.16;6060000.0;3579999.9999999995;3560000.0;1440000.0;3629999.9999999995;3060000.0;6080000.0;0.02666666666666667;0.0;0.11933333333333333;0.01983333333333333;0.0;0.02666666666666667;0.0;9991.7470703125;0.0;1398.05017089844;13865.9892578125;482349.9196839497;480532.1544531998;252744.3000218887;252744.3000218887;248361.51713379115;430280.9020939914;463692.9327583057;445950.30100830784;472358.32031004626;531026.2279586041;469695.055399925;447789.5392935794;448766.74113503785;466077.4508732314;463922.8230274349;415467.69938775024;474012.98894153716;466043.6885466112;463692.9327583057;186903.13564328075;239159.6471344744;472259.5391352755;202484.6088742546;202484.6088742546;274.16348037776964;1633203.100031138;723882.3931527411;102621.19168644163;595378.5057511554;0;62;62;101;106;105;91;1;57;63;523938148245.0667;205914792845.05084;454225509375.01276;29053.57259466369;5350.53611684358;-0.0;6965.555303574696;2305811.7472285437;378745.8541735783;0.0;2805099.317783112;3.6321686101133457;0.22669127324529886
2483;2019-07-22 01:36:45.099;601;589;197;197;186;47;226;35;23;42;768;217;39;55;252;231;254;544;180;244;226;39;605;359;356;144;363;307;608;208.0;-1.0;553.0;0.0;0.0;0;99;77;1;0;0;0;0;0;0;1;0;0;0;0;14206.0869140625;10207.654296875;0.0;1394.85217285156;570.0;295779;443.0;0.0;Calculated values ==>;1563752205.099;333.26000000000005;332.06;292.86;292.86;291.76000000000005;277.86;274.27422755570615;295.76000000000005;276.66;275.46000000000004;277.36;349.96000000000004;294.86;277.06;278.66;298.36;296.26000000000005;298.56;327.56;297.56;295.76000000000005;317.46000000000004;330.16;277.06;243.40439225979637;268.43790593516167;274.27422755570615;291.16;6050000.0;3590000.0;3560000.0;1440000.0;3629999.9999999995;3070000.0;6080000.0;0.034666666666666665;0.0;0.09216666666666667;0.0;0.0;0.034666666666666665;0.0;10207.654296875;0.0;1394.85217285156;14206.0869140625;483036.0805523675;480967.10650108405;252744.3000218887;252744.3000218887;248715.1302259874;430214.79039162316;463692.9327583057;444166.49989544915;472358.32031004626;530218.9530916922;469557.67534896435;446468.7530850537;448719.9929631818;466077.4508732314;463906.4806118374;415833.4741610001;474315.4408997937;466043.6885466112;463692.9327583057;186067.36719380575;239159.6471344744;472061.9191754798;202758.08115945454;202758.08115945454;274.27422755570615;1633425.337300832;724042.3050802314;102643.30216332964;595378.5057511554;0;62;62;101;106;105;91;1;57;63;524141068245.0667;205996872845.05084;454400214375.01276;22249.809260167505;0.0;-0.0;9045.741522093505;2306217.899001561;378788.21258450334;0.0;2805226.073882982;2.6973094877316246;0.10561739868735891
2484;2019-07-22 01:37:45.110;604;593;198;198;185;46;227;35;13;42;761;218;32;53;252;231;254;547;181;245;226;36;606;358;357;145;363;307;608;245.0;-1.0;780.0;18.0;0.0;0;99;80;1;0;0;0;0;0;0;1;0;0;0;0;14464.0576171875;10518.841796875;0.0;1394.31042480469;570.0;295780;440.0;0.0;Calculated values ==>;1563752265.11;333.56;332.46000000000004;292.96000000000004;292.96000000000004;291.66;277.76000000000005;274.1680685717883;295.86;276.66;274.46000000000004;277.36;349.26;294.96000000000004;276.36;278.46000000000004;298.36;296.26000000000005;298.56;327.86;297.66;295.76000000000005;317.16;330.16;276.76000000000005;243.61107973660833;268.43790593516167;274.1680685717883;291.26000000000005;6060000.0;3579999.9999999995;3570000.0000000005;1450000.0;3629999.9999999995;3070000.0;6080000.0;0.04083333333333334;0.0;0.13;0.003;0.0;0.04083333333333334;0.0;10518.841796875;0.0;1394.31042480469;14464.0576171875;483351.224718954;481545.30248251674;253124.74154521193;253124.74154521193;248361.51713379115;430280.9020939914;463676.0370021611;442698.855600732;472226.6633779048;529486.681345978;469678.4122531032;445468.1497532969;448441.18314597476;466077.4508732314;464054.43266303884;415467.69938775024;474767.9504733144;466029.4888257932;463544.24104893836;184813.72873217988;239159.6471344744;471632.7587203168;202486.17335114683;202486.17335114683;274.1640879911976;1633664.2989732088;724215.0575462567;102666.54944616565;595378.5057511554;0;62;62;101;106;105;91;1;57;63;524355007459.77435;206083588739.93234;454584448144.761;31227.64869244607;807.4397561075099;-0.0;10659.871097659823;2306663.6261855625;378794.94248271687;0.0;2805390.3174270527;3.5838507518200458;0.16101633229379747
2485;2019-07-22 01:38:45.110;606;596;199;199;186;46;227;35;1;42;756;218;23;49;252;231;254;550;181;245;226;34;603;358;357;145;363;307;605;231.0;0.0;958.0;13.0;0.0;0;99;83;1;0;0;0;0;0;0;1;0;0;0;0;14593.3974609375;10643.1630859375;0.0;1393.4577636718802;569.0;295781;438.0;0.0;Calculated values ==>;1563752325.11;333.76000000000005;332.76000000000005;293.06;293.06;291.76000000000005;277.76000000000005;274.1680685717883;295.86;276.66;273.26000000000005;277.36;348.76;294.96000000000004;275.46000000000004;278.06;298.36;296.26000000000005;298.56;328.16;297.66;295.76000000000005;316.96000000000004;330.06;276.56;243.61107973660833;268.43790593516167;274.1680685717883;291.26000000000005;6030000.0;3579999.9999999995;3570000.0000000005;1450000.0;3629999.9999999995;3070000.0;6050000.0;0.0385;0.0;0.15966666666666668;0.0021666666666666666;0.0;0.0385;0.0;10643.1630859375;0.0;1393.4577636718802;14593.3974609375;483973.1317668763;482320.5979890158;253662.15044719487;253662.15044719487;248840.50804567497;430280.9020939914;463676.0370021611;440905.4616221835;472226.6633779048;528963.3448891509;469678.4122531032;444166.49989544915;447881.39085722744;466077.4508732314;464054.43266303884;416554.39447868563;475589.68918418605;466029.4888257932;463544.24104893836;183977.97901196036;238741.38928724395;471434.6316277157;202487.8568370203;202487.8568370203;274.1647418185593;1633906.4444321932;724391.4075869469;102689.78084773629;595378.5057511554;0;62;62;101;106;105;91;1;57;63;524569207459.77435;206170588739.93234;454768648144.761;38067.34423069772;582.7180120465067;-0.0;10050.670792158844;2307241.084459922;378806.5271307848;0.0;2805562.9052761346;4.046046946513526;0.19539254647782006
2486;2019-07-22 01:39:45.101;607;598;200;200;187;45;227;34;-10;42;751;218;-10;42;252;231;254;550;181;245;226;31;605;357;357;141;362;307;607;-1.0;-1.0;245.0;102.0;0.0;0;1;86;1;0;0;0;0;0;0;1;0;1;0;0;15944.2138671875;10800.9365234375;0.0;2558.34497070312;570.0;295782;436.0;0.0;Calculated values ==>;1563752385.101;333.86;332.96000000000004;293.16;293.16;291.86;277.66;274.0616903277293;295.86;276.56;272.16;277.36;348.26;294.96000000000004;272.16;277.36;298.36;296.26000000000005;298.56;328.16;297.66;295.76000000000005;316.76000000000005;330.16;276.26000000000005;242.77792619122317;268.43790593516167;274.0616903277293;291.26000000000005;6050000.0;3570000.0000000005;3570000.0000000005;1410000.0;3620000.0000000005;3070000.0;6070000.0;0.0;0.0;0.04083333333333334;0.017;0.0;0.0;0.0;10800.9365234375;0.0;2558.34497070312;15944.2138671875;483890.8487186167;482379.36818166275;253945.70975641868;253945.70975641868;249112.92339285027;430346.717906069;463676.0370021611;439227.691140826;472751.9947874012;528439.7658042574;469678.4122531032;439227.691140826;446894.5695448119;466221.12760670384;464202.0896790568;415833.4741610001;475342.76627797383;466029.4888257932;463544.24104893836;183142.23651711168;239159.6471344744;471669.41905304807;201916.26181298844;202487.8568370203;273.9378117807054;1634160.8863553244;724570.0816124231;102722.70759753231;595378.5057511554;0;62;62;101;106;105;91;1;57;64;524783375330.4008;206256375870.1833;454952820515.2997;9690.216697553367;4585.8036730810145;-0.0;0.0;2307639.0044385367;378849.5916843014;0.0;2805646.6483029756;1.0686218698884251;0.10291304001984557
2487;2019-07-22 01:40:48.101;606;599;200;200;187;44;227;33;-12;40;705;218;-16;36;252;231;254;553;180;245;226;25;605;356;357;133;361;307;607;212.0;-1.0;331.0;151.0;0.0;0;1;89;1;0;0;0;0;0;0;1;0;1;0;0;16146.048828125;11043.0458984375;0.0;2447.77099609375;570.0;295783;434.0;0.0;Calculated values ==>;1563752448.101;333.76000000000005;333.06;293.16;293.16;291.86;277.56;273.955091788801;295.86;276.46000000000004;271.96000000000004;277.16;343.66;294.96000000000004;271.56;276.76000000000005;298.36;296.26000000000005;298.56;328.46000000000004;297.66;295.76000000000005;316.56;330.16;275.66;241.05796691057077;268.43790593516167;273.955091788801;291.16;6050000.0;3560000.0;3570000.0000000005;1330000.0;3610000.0;3070000.0;6070000.0;0.035333333333333335;0.0;0.05516666666666667;0.025166666666666667;0.0;0.035333333333333335;0.0;11043.0458984375;0.0;2447.77099609375;16146.048828125;483748.6716543752;482522.8262777136;253945.70975641868;253945.70975641868;249112.92339285027;430412.23801567365;463676.0370021611;438918.9086401352;473598.1776897576;523610.651506879;469678.4122531032;438297.7194993918;446041.1461244584;466364.5342688999;464349.45330830896;415833.4741610001;475791.87423745426;466029.4888257932;463544.24104893836;182306.50109390085;239159.6471344744;472138.9942397944;201654.7707702666;201654.7707702666;273.83133121829263;1634441.6761539085;724761.2164586144;102766.51111224179;595378.5057511554;0;62;62;101;106;105;91;1;57;64;525008285330.4008;206342685870.1833;455146230515.2997;13089.071605821086;6807.186290649783;-0.0;9253.427949846402;2307838.323211191;378949.28034648404;0.0;2805727.615797537;2.160705765574035;0.12603423493526153
2488;2019-07-22 01:41:45.112;604;599;200;200;188;44;227;33;-16;39;687;220;-18;27;252;232;254;554;180;245;226;20;606;356;357;128;360;308;608;241.0;-1.0;668.0;173.0;0.0;0;1;96;1;0;0;0;0;0;0;1;0;1;0;0;16709.841796875;11556.4306640625;0.0;2483.69311523438;570.0;295784;432.0;0.0;Calculated values ==>;1563752505.112;333.56;333.06;293.16;293.16;291.96000000000004;277.56;273.955091788801;295.86;276.46000000000004;271.56;277.06;341.86;295.16;271.36;275.86;298.36;296.36;298.56;328.56;297.66;295.76000000000005;316.36;330.16;275.16;239.943914813709;268.5567601203482;273.955091788801;291.16;6060000.0;3560000.0;3570000.0000000005;1280000.0;3600000.0;3080000.0;6080000.0;0.04016666666666667;0.0;0.11133333333333333;0.028833333333333332;0.0;0.04016666666666667;0.0;11556.4306640625;0.0;2483.69311523438;16709.841796875;483351.224718954;482408.9434429371;253893.63640226962;253893.63640226962;249428.2335772002;430412.23801567365;463676.0370021611;438072.3853947394;474146.7518333664;521633.2245011073;469782.67929403676;437758.51091407164;444547.7262109147;466507.67227632634;464480.4244350529;415467.69938775024;475818.46708085004;466029.4888257932;463544.24104893836;181470.77258748977;239159.6471344744;472311.5732948167;201678.83377762107;201678.83377762107;273.8407200938213;1634701.8354841485;724940.1635081215;102805.55940391491;595378.5057511554;0;62;62;101;106;105;91;1;57;64;525211814600.10803;206417085225.07626;455321539340.0475;26318.48208003917;7803.243989412474;-0.0;10518.260525397913;2308150.3598834067;379064.96857419214;0.0;2805884.1718711536;3.1794581939992765;0.19212620192456467
2489;2019-07-22 01:42:45.142;600;597;200;200;188;43;227;32;-18;39;703;222;-19;19;252;232;254;557;179;245;227;18;607;356;357;137;361;308;609;-1.0;-1.0;764.0;120.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16063.296875;11747.984375;0.0;1428.98034667969;571.0;295785;431.0;0.0;Calculated values ==>;1563752565.142;333.16;332.86;293.16;293.16;291.96000000000004;277.46000000000004;273.955091788801;295.86;276.36;271.36;277.06;343.46000000000004;295.36;271.26000000000005;275.06;298.36;296.36;298.56;328.86;297.66;295.86;316.26000000000005;330.26000000000005;274.96000000000004;241.92719264551067;268.5567601203482;273.955091788801;291.06;6070000.0;3560000.0;3570000.0000000005;1370000.0;3610000.0;3080000.0;6090000.0;0.0;0.0;0.12733333333333333;0.02;0.0;0.0;0.0;11747.984375;0.0;1428.98034667969;16063.296875;482666.16630304395;482007.17728486913;253841.8352828742;253841.8352828742;249385.5454454017;430412.23801567365;463676.0370021611;437758.51091407164;472980.6827117325;523319.99555013847;470024.0691138933;437601.09044165985;443378.5454736212;466364.5342688999;464480.4244350529;415098.25121666375;476144.1392304201;466029.4888257932;463676.0370021611;181052.91087944093;239577.9089402584;470923.7305949869;201693.0345427318;201678.83377762107;273.8462602529307;1634975.081527695;725134.4640684171;102838.18131888808;595378.5057511554;0;62;62;101;106;105;91;1;57;64;525426121700.0059;206496624975.03836;455506431739.95935;30059.00399128394;5384.613921045102;-0.0;0.0;2308620.4071733025;379174.9223394682;0.0;2805971.8678682423;2.689816559500585;0.21450945944621902
2490;2019-07-22 01:43:45.133;596;595;199;199;188;44;227;33;-15;40;735;222;-8;13;252;232;254;557;179;245;227;19;603;357;358;148;362;308;605;313.0;-1.0;926.0;177.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15967.876953125;11715.8466796875;0.0;1386.9357910156198;571.0;295786;429.0;0.0;Calculated values ==>;1563752625.133;332.76000000000005;332.66;293.06;293.06;291.96000000000004;277.56;274.0616903277293;295.86;276.46000000000004;271.66;277.16;346.66;295.36;272.36;274.46000000000004;298.36;296.36;298.56;328.86;297.66;295.86;316.06;330.26000000000005;275.06;244.22491754036054;268.5567601203482;274.0616903277293;291.06;6030000.0;3570000.0000000005;3579999.9999999995;1480000.0;3620000.0000000005;3080000.0;6050000.0;0.05216666666666667;0.0;0.15433333333333332;0.029500000000000002;0.0;0.05216666666666667;0.0;11715.8466796875;0.0;1386.9357910156198;15967.876953125;482548.6238163655;482177.1485635505;253662.15044719487;253662.15044719487;249557.4107540212;430346.717906069;463527.3134515757;438228.8454132642;471631.5591433098;526684.6063051462;470024.0691138933;439315.4269074652;442491.83973573893;466221.12760670384;464333.32306390855;416554.39447868563;476632.5107712197;465885.42676947766;463527.3134515757;180217.192455513;239577.9089402584;469538.77293914376;201972.8846467012;201972.8846467012;273.95987277681;1635241.9679370155;725329.9666638789;102861.64376678242;595378.5057511554;0;62;62;101;106;105;91;1;57;64;525640589524.7809;206582112149.94867;455691204019.7655;36462.169944972884;7893.193704627056;-0.0;13644.422702654287;2309174.667137389;379285.5541389732;0.0;2806085.554335117;4.4265244028844695;0.2500289244395212
2491;2019-07-22 01:44:45.133;591;591;199;199;188;45;228;33;-1;39;745;221;10;23;253;232;254;554;178;245;227;18;605;357;358;143;362;310;607;-3.0;0.0;1070.0;203.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;16871.861328125;11733.9970703125;0.0;2417.62060546875;571.0;295787;428.0;0.0;Calculated values ==>;1563752685.133;332.26000000000005;332.26000000000005;293.06;293.06;291.96000000000004;277.66;274.0616903277293;295.96000000000004;276.46000000000004;273.06;277.06;347.66;295.26000000000005;274.16;275.46000000000004;298.46000000000004;296.36;298.56;328.56;297.66;295.86;315.96000000000004;330.26000000000005;274.96000000000004;243.1966462407574;268.7936212382143;274.0616903277293;290.96000000000004;6050000.0;3570000.0000000005;3579999.9999999995;1430000.0;3620000.0000000005;3100000.0;6070000.0;0.0;0.0;0.17833333333333332;0.03383333333333333;0.0;0.0;0.0;11733.9970703125;0.0;2417.62060546875;16871.861328125;481602.15603243595;481371.80869376956;253559.0020841995;253559.0020841995;249471.10603656634;430346.717906069;463659.26402989647;439954.0659341705;472193.81962526246;527578.885503657;469629.1284500558;441625.1925414462;443559.59892718645;466351.3762726499;464333.32306390855;415833.4741610001;475941.2799784736;465885.42676947766;463527.3134515757;179799.33570027514;239577.9089402584;470117.3168609056;201903.35168800008;201972.8846467012;273.93278070221066;1635515.6324226926;725525.3820284622;102893.34840341979;595378.5057511554;0;62;62;101;106;105;91;1;57;65;525855389524.7809;206669412149.94867;455876604019.7655;42452.37737390039;9074.57248834997;-0.0;0.0;2309832.2883650465;379426.9521905813;0.0;2806199.257857639;3.6410642968706246;0.2972387793059907
2492;2019-07-22 01:45:45.144;589;589;199;199;188;45;228;33;9;39;737;219;17;32;253;233;254;553;178;245;227;17;605;358;358;138;363;311;607;-1.0;-1.0;948.0;164.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;16955.0625;11693.03515625;0.0;2445.83251953125;572.0;295788;426.0;0.0;Calculated values ==>;1563752745.144;332.06;332.06;293.06;293.06;291.96000000000004;277.66;274.1680685717883;295.96000000000004;276.46000000000004;274.06;277.06;346.86;295.06;274.86;276.36;298.46000000000004;296.46000000000004;298.56;328.46000000000004;297.66;295.86;315.76000000000005;330.36;274.86;242.14157278889297;268.91163127593666;274.1680685717883;290.96000000000004;6050000.0;3579999.9999999995;3579999.9999999995;1380000.0;3629999.9999999995;3110000.0;6070000.0;0.0;0.0;0.158;0.02733333333333333;0.0;0.0;0.0;11693.03515625;0.0;2445.83251953125;16955.0625;481313.93495916796;481082.83981926466;253559.0020841995;253559.0020841995;249471.10603656634;430280.9020939914;463659.26402989647;441262.74136931915;472850.0741107318;526660.5814608918;469248.8263542882;442464.8035857726;444676.21458284307;466207.9483817794;464317.31521373475;415833.4741610001;475791.87423745426;465885.42676947766;463527.3134515757;178963.62700411686;239996.17471937067;470691.5974162874;202178.08641329478;201972.8846467012;274.0443135620835;1635797.575135351;725720.643088825;102933.88460984272;595378.5057511554;0;62;62;101;106;105;91;1;57;65;526070228905.3408;206753727605.16843;456062938175.25116;37775.37548305185;7339.369300748464;-0.0;0.0;2310500.9755441085;379563.7601160359;0.0;2806199.257857639;3.190831530383318;0.2564851708604812
