;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2493;2019-07-22 01:46:45.124;589;588;199;199;188;46;228;34;11;39;742;220;23;39;253;233;254;552;179;245;227;16;605;358;358;134;363;312;607;147.0;-1.0;1025.0;135.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;16930.76171875;11709.82421875;0.0;2465.38305664062;572.0;295789;425.0;0.0;Calculated values ==>;1563752805.124;332.06;331.96000000000004;293.06;293.06;291.96000000000004;277.76000000000005;274.1680685717883;295.96000000000004;276.56;274.26000000000005;277.06;347.36;295.16;275.46000000000004;277.06;298.46000000000004;296.46000000000004;298.56;328.36;297.66;295.86;315.66;330.36;274.76000000000005;241.2770596917726;269.02936301313275;274.1680685717883;291.06;6050000.0;3579999.9999999995;3579999.9999999995;1340000.0;3629999.9999999995;3120000.0;6070000.0;0.0245;0.0;0.17083333333333334;0.022500000000000003;0.0;0.0245;0.0;11709.82421875;0.0;2465.38305664062;16930.76171875;481313.93495916796;480938.1700313293;253559.0020841995;253559.0020841995;249471.10603656634;430280.9020939914;463659.26402989647;441353.2758899251;473371.24222306634;527108.4201140843;469232.30750295316;443151.1514168714;445494.4773642259;466207.9483817794;464317.31521373475;415833.4741610001;475642.3205530415;465885.42676947766;463527.3134515757;178545.77502346144;239996.17471937067;471128.47311997804;202264.76733502306;202264.76733502306;274.07803655528807;1636079.8628766409;725915.6019090693;102974.79776405834;595378.5057511554;0;62;62;101;106;105;91;1;57;65;526284957305.4091;206835300405.19437;456249775875.31055;40844.286878129096;6049.433380161487;-0.0;6400.93237985554;2311155.9210093757;379675.296280627;0.0;2806252.5811804538;3.759708877814452;0.24453261685115102
2494;2019-07-22 01:47:45.115;590;588;199;199;187;46;228;34;12;39;754;221;28;42;253;233;254;552;180;245;227;16;606;358;358;131;363;312;608;307.0;-1.0;1049.0;125.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17111.71875;11791.431640625;0.0;2473.68725585938;572.0;295790;424.0;0.0;Calculated values ==>;1563752865.115;332.16;331.96000000000004;293.06;293.06;291.86;277.76000000000005;274.1680685717883;295.96000000000004;276.56;274.36;277.06;348.56000000000006;295.26000000000005;275.96000000000004;277.36;298.46000000000004;296.46000000000004;298.56;328.36;297.66;295.86;315.56;330.36;274.76000000000005;240.61611355647437;269.02936301313275;274.1680685717883;291.16;6060000.0;3579999.9999999995;3579999.9999999995;1310000.0;3629999.9999999995;3120000.0;6080000.0;0.051166666666666666;0.0;0.17483333333333334;0.020833333333333332;0.0;0.051166666666666666;0.0;11791.431640625;0.0;2473.68725585938;17111.71875;481342.8076153646;480822.2477662644;253507.82799656468;253507.82799656468;249070.6869886876;430280.9020939914;463659.26402989647;441504.51939280285;473759.9231585776;528369.5085755809;469353.883836962;443889.7556836854;445927.53570144763;466207.9483817794;464317.31521373475;415467.69938775024;475519.0716180577;465885.42676947766;463527.3134515757;178127.92459426197;239996.17471937067;471527.5025985663;202308.0011823915;202308.0011823915;274.09484949981334;1636363.5076604823;726111.4163311222;103015.95050944811;595378.5057511554;0;62;62;101;106;105;91;1;57;65;526499725085.1838;206914788480.11096;456436947795.11414;41819.52460045358;5608.739612836975;-0.0;13365.721477773257;2311844.6827745438;379772.43314941716;0.0;2806417.2785874438;4.261723027492355;0.23090417242024464
2495;2019-07-22 01:48:45.105;592;590;199;199;187;46;228;34;12;39;768;223;30;45;253;233;254;553;178;245;227;16;604;359;358;129;364;312;606;372.0;-1.0;958.0;205.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17103.822265625;11737.3544921875;0.0;2480.12060546875;572.0;295791;423.0;0.0;Calculated values ==>;1563752925.105;332.36;332.16;293.06;293.06;291.86;277.76000000000005;274.27422755570615;295.96000000000004;276.56;274.36;277.06;349.96000000000004;295.46000000000004;276.16;277.66;298.46000000000004;296.46000000000004;298.56;328.46000000000004;297.66;295.86;315.46000000000004;330.36;274.76000000000005;240.16925963744896;269.02936301313275;274.27422755570615;290.96000000000004;6040000.0;3590000.0;3579999.9999999995;1290000.0;3640000.0;3120000.0;6060000.0;0.062000000000000006;0.0;0.15966666666666668;0.034166666666666665;0.0;0.062000000000000006;0.0;11737.3544921875;0.0;2480.12060546875;17103.822265625;481860.88988831465;481342.8076153646;253610.44188683046;253610.44188683046;249155.34040868958;430214.79039162316;463659.26402989647;441504.51939280285;474018.0131486867;529838.9132164572;469596.8130238755;444183.5524678581;446358.7080335891;466064.25039095;464169.8927984072;416195.67434474424;475914.75547518494;465885.42676947766;463527.3134515757;177710.07569661198;239996.17471937067;471792.4099593072;202460.85076608462;202460.85076608462;274.1588432627899;1636648.5896474065;726307.4568700572;103057.22536134372;595378.5057511554;0;62;62;101;106;105;91;1;57;65;526714489285.2179;206992775480.12335;456624116595.1439;38167.30575739934;9202.161605768437;-0.0;16186.120686500448;2312511.1286014784;379895.83675556234;0.0;2806663.5028946265;4.470244372725883;0.24646435138830083
2496;2019-07-22 01:49:45.086;594;591;200;200;187;46;228;34;11;39;782;223;30;44;254;233;254;553;178;245;227;17;604;358;358;136;363;311;606;184.0;0.0;741.0;130.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16245.4716796875;11750.51953125;0.0;1432.0954589843802;572.0;295792;422.0;0.0;Calculated values ==>;1563752985.086;332.56;332.26000000000005;293.16;293.16;291.86;277.76000000000005;274.1680685717883;295.96000000000004;276.56;274.26000000000005;277.06;351.36;295.46000000000004;276.16;277.56;298.56;296.46000000000004;298.56;328.46000000000004;297.66;295.86;315.36;330.36;274.86;241.71165711629368;268.91163127593666;274.1680685717883;290.96000000000004;6040000.0;3579999.9999999995;3579999.9999999995;1360000.0;3629999.9999999995;3110000.0;6060000.0;0.03066666666666667;0.0;0.1235;0.021666666666666667;0.0;0.03066666666666667;0.0;11750.51953125;0.0;1432.0954589843802;16245.4716796875;482148.0176991052;481487.0435671805;253998.0585067323;253998.0585067323;249155.34040868958;430280.9020939914;463659.26402989647;441564.8193833535;473111.07959547755;531381.6279176382;469734.13242668274;444384.38422859315;446408.9630936838;466338.3406344101;464317.31521373475;416195.67434474424;475914.75547518494;465885.42676947766;463527.3134515757;177292.22831007556;239996.17471937067;470959.3386274875;202231.2794673881;202231.2794673881;274.0650104276403;1636926.4124249555;726503.1271715218;103089.81683794831;595378.5057511554;0;62;62;101;106;105;91;1;57;65;526929221265.0267;207072250305.05258;456810957409.97754;29557.69217962173;5822.441281802153;-0.0;8013.078375515086;2313075.32486504;380021.0021312564;0.0;2806865.0990276327;3.2916998538669646;0.19956360155745587
2497;2019-07-22 01:50:45.117;595;593;200;200;187;45;228;34;8;41;793;223;25;42;254;233;254;554;179;245;228;20;604;357;359;144;362;310;606;279.0;-1.0;777.0;103.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16309.9873046875;11805.5224609375;0.0;1410.71984863281;570.0;295793;421.0;0.0;Calculated values ==>;1563753045.117;332.66;332.46000000000004;293.16;293.16;291.86;277.66;274.0616903277293;295.96000000000004;276.56;273.96000000000004;277.26000000000005;352.46000000000004;295.46000000000004;275.66;277.36;298.56;296.46000000000004;298.56;328.56;297.66;295.96000000000004;315.26000000000005;330.16;275.16;243.40439225979637;268.7936212382143;274.0616903277293;291.06;6040000.0;3570000.0000000005;3590000.0;1440000.0;3620000.0000000005;3100000.0;6060000.0;0.0465;0.0;0.1295;0.017166666666666667;0.0;0.0465;0.0;11805.5224609375;0.0;1410.71984863281;16309.9873046875;482291.40313526854;481775.15039375395;253998.0585067323;253998.0585067323;249155.34040868958;430346.717906069;463510.5090081324;441323.7897637848;472259.5391352755;532607.2312891006;469871.2120835216;443853.56900006416;446316.34587724565;466481.5206930663;464464.4457187545;416195.67434474424;476063.94445669296;465741.0905809244;463510.5090081324;176874.38241465177;239159.6471344744;470180.5696925624;202049.7254997893;202049.7254997893;273.9897981121685;1637197.8480864502;726699.5289437535;103113.51920546524;595378.5057511554;0;62;62;101;106;105;91;1;57;65;527144432400.519;207156293705.24484;456997353665.40393;30985.99132218742;4602.912825309271;-0.0;12157.926433137955;2313580.116236236;380107.9249692891;0.0;2807033.277582138;3.612738739366152;0.1841941827344354
2498;2019-07-22 01:51:48.087;596;594;200;200;187;44;228;34;-1;41;794;222;16;40;254;233;254;554;180;246;228;22;605;357;359;148;361;309;607;-2.0;-1.0;609.0;110.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16283.005859375;11811.779296875;0.0;1386.74401855469;569.0;295794;420.0;0.0;Calculated values ==>;1563753108.087;332.76000000000005;332.56;293.16;293.16;291.86;277.56;274.0616903277293;295.96000000000004;276.56;273.06;277.26000000000005;352.56000000000006;295.36;274.76000000000005;277.16;298.56;296.46000000000004;298.56;328.56;297.76000000000005;295.96000000000004;315.16;330.06;275.36;244.22491754036054;268.67533136820026;274.0616903277293;291.16;6050000.0;3570000.0000000005;3590000.0;1480000.0;3610000.0;3090000.0;6070000.0;0.0;0.0;0.10149999999999999;0.018333333333333333;0.0;0.0;0.0;11811.779296875;0.0;1386.74401855469;16283.005859375;482320.5979890158;481804.343996169;253945.70975641868;253945.70975641868;249112.92339285027;430346.717906069;463510.5090081324;440171.277620612;471730.980663899;532786.1867115308;469887.25712763565;442730.14272439573;446224.1698070488;466624.4334453391;464464.4457187545;415833.4741610001;475941.2799784736;465871.32459077286;463510.5090081324;176456.53798984195;238741.38928724395;469838.3355584004;201944.92664738905;202049.7254997893;273.94898097952915;1637482.900971548;726906.0819280221;103137.98535812217;595378.5057511554;0;62;62;101;106;105;91;1;57;65;527370494699.76575;207248229904.93854;457192245814.7546;24179.974623782127;4911.3791633685405;-0.0;0.0;2314062.588578464;380191.1353810295;0.0;2807139.608780047;2.20413701532364;0.18007406666708184
2499;2019-07-22 01:52:48.107;597;595;200;200;187;43;228;33;-13;40;783;220;-7;40;254;234;253;556;181;246;228;23;606;356;359;138;360;310;608;156.0;0.0;699.0;120.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17349.47265625;11824.2626953125;0.0;2442.34985351562;569.0;295795;420.0;0.0;Calculated values ==>;1563753168.107;332.86;332.66;293.16;293.16;291.86;277.46000000000004;273.955091788801;295.96000000000004;276.46000000000004;271.86;277.16;351.46000000000004;295.16;272.46000000000004;277.16;298.56;296.56;298.46000000000004;328.76000000000005;297.76000000000005;295.96000000000004;315.16;330.06;275.46000000000004;242.14157278889297;268.7936212382143;273.955091788801;291.26000000000005;6060000.0;3560000.0;3590000.0;1380000.0;3600000.0;3100000.0;6080000.0;0.026000000000000002;0.0;0.1165;0.02;0.0;0.026000000000000002;0.0;11824.2626953125;0.0;2442.34985351562;17349.47265625;482349.9196839497;481833.6652821494;253893.63640226962;253893.63640226962;249070.6869886876;430412.23801567365;463510.5090081324;438091.248992408;472947.9820155742;531561.4424649008;469507.9771173385;439028.1094387085;446029.80726630177;466767.0802831461;464742.0383762814;415109.1457808467;476117.27014121617;465871.32459077286;463510.5090081324;176456.53798984195;238741.38928724395;471281.1494085178;201767.1101834125;201767.1101834125;273.87515128773214;1637763.2650504208;727103.1146010159;103169.90511021127;595378.5057511554;0;62;62;101;106;105;91;1;57;66;527585966500.5532;207334058505.2522;457378007715.4335;27531.762171247974;5390.280784502106;-0.0;6805.328369442717;2314493.6633637114;380277.0111632977;0.0;2807196.3387536895;2.78463939419565;0.17570670453040585
2500;2019-07-22 01:53:45.118;598;596;199;199;186;43;229;32;-17;39;774;220;-10;37;254;234;254;558;180;246;228;23;604;356;359;132;361;309;606;373.0;-1.0;1008.0;151.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17255.591796875;11773.7744140625;0.0;2448.29663085938;567.0;295796;419.0;0.0;Calculated values ==>;1563753225.118;332.96000000000004;332.76000000000005;293.06;293.06;291.76000000000005;277.46000000000004;273.955091788801;296.06;276.36;271.46000000000004;277.06;350.56000000000006;295.16;272.16;276.86;298.56;296.56;298.56;328.96000000000004;297.76000000000005;295.96000000000004;315.06;329.86;275.46000000000004;240.83765695389522;268.67533136820026;273.955091788801;291.16;6040000.0;3560000.0;3590000.0;1320000.0;3610000.0;3090000.0;6060000.0;0.06216666666666667;0.0;0.168;0.025166666666666667;0.0;0.06216666666666667;0.0;11773.7744140625;0.0;2448.29663085938;17255.591796875;482720.85220277385;482206.4064976304;253610.44188683046;253610.44188683046;248798.53896410952;430412.23801567365;463642.6141334031;437688.5006598165;473630.5699406402;530695.0954061259;469645.44853699213;438784.29025187716;445794.276142949;466624.4334453391;464742.0383762814;416195.67434474424;476659.2451480608;465871.32459077286;463510.5090081324;176038.69501535743;237904.88540968279;472076.1002201579;201819.0441071477;201819.0441071477;273.89539840925585;1638037.274679129;727289.9684470864;103208.63019997788;595378.5057511554;0;62;62;101;106;105;91;1;57;66;527790635990.2588;207411023355.14148;457554456760.1796;39626.06870084836;6801.469245510756;-0.0;16268.486068011216;2315025.432126259;380373.5478105145;0.0;2807379.0417027175;4.408361047862752;0.22934293831207872
2501;2019-07-22 01:54:45.128;598;597;198;198;186;43;229;32;-15;38;777;222;3;33;254;234;254;558;180;246;228;23;606;356;359;127;360;308;607;-2.0;-1.0;798.0;189.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17342.189453125;11823.712890625;0.0;2452.63427734375;566.0;295797;419.0;0.0;Calculated values ==>;1563753285.128;332.96000000000004;332.86;292.96000000000004;292.96000000000004;291.76000000000005;277.46000000000004;273.955091788801;296.06;276.36;271.66;276.96000000000004;350.86;295.36;273.46000000000004;276.46000000000004;298.56;296.56;298.56;328.96000000000004;297.76000000000005;295.96000000000004;315.06;329.76000000000005;275.46000000000004;239.71726792356844;268.5567601203482;273.955091788801;291.16;6060000.0;3560000.0;3590000.0;1270000.0;3600000.0;3080000.0;6070000.0;0.0;0.0;0.133;0.0315;0.0;0.0;0.0;11823.712890625;0.0;2452.63427734375;17342.189453125;482493.3143743933;482235.7914630151;253175.04441338792;253175.04441338792;248756.7468810113;430412.23801567365;463642.6141334031;438228.8454132642;474178.9719336675;531084.4030379371;470024.0691138933;440994.04979356076;445415.2873379444;466767.0802831461;464742.0383762814;415467.69938775024;476537.43865776854;465871.32459077286;463510.5090081324;176038.69501535743;237486.63934987856;472732.55357896426;201695.28508447693;201819.0441071477;273.847138212855;1638325.6375753072;727486.6469488821;103249.47809772157;595378.5057511554;0;62;62;101;106;105;91;1;57;66;528006071890.22455;207488736305.12912;457739587610.1502;31458.963523728708;8537.673957576351;-0.0;0.0;2315617.9061239143;380501.39530821884;0.0;2807514.635015049;2.8016016289547694;0.2405617355849432
2502;2019-07-22 01:55:45.129;597;597;198;198;185;43;229;32;-10;39;787;223;8;27;254;234;254;558;179;246;228;24;605;356;360;138;360;305;607;326.0;0.0;878.0;146.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16338.3447265625;11840.158203125;0.0;1413.1428222656198;565.0;295798;419.0;0.0;Calculated values ==>;1563753345.129;332.86;332.86;292.96000000000004;292.96000000000004;291.66;277.46000000000004;273.955091788801;296.06;276.36;272.16;277.06;351.86;295.46000000000004;273.96000000000004;275.86;298.56;296.56;298.56;328.96000000000004;297.76000000000005;295.96000000000004;315.06;329.66;275.56;242.14157278889297;268.19934244402924;273.955091788801;291.06;6050000.0;3560000.0;3600000.0;1380000.0;3600000.0;3050000.0;6070000.0;0.05433333333333333;0.0;0.14633333333333332;0.024333333333333332;0.0;0.05433333333333333;0.0;11840.158203125;0.0;1413.1428222656198;16338.3447265625;482463.92904624966;482235.7914630151;253175.04441338792;253175.04441338792;248402.5297006981;430412.23801567365;463493.82801193424;439667.1524928011;472850.0741107318;532353.7115583889;470553.05502092576;442373.3332657317;445143.9216850511;466767.0802831461;464742.0383762814;415833.4741610001;476537.43865776854;465726.964571486;463361.4524620667;176038.69501535743;237068.3971897606;471379.3427040597;201813.20193391838;201813.20193391838;273.8931210984235;1638606.313370984;727683.8491610739;103281.69344375955;595378.5057511554;0;62;62;101;106;105;91;1;57;66;528221775484.964;207568237630.03308;457923490674.92804;34805.961431783166;6559.442758740104;-0.0;14210.78827869606;2316170.1230346714;380627.2067108579;0.0;2807633.0602242826;4.193384905597986;0.22184799619461917
2503;2019-07-22 01:56:45.089;597;596;197;197;186;43;229;32;-7;39;795;223;10;25;254;234;254;558;180;246;228;26;605;356;360;143;361;304;607;182.0;0.0;906.0;115.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16283.158203125;11888.0927734375;0.0;1399.24304199219;562.0;295799;419.0;0.0;Calculated values ==>;1563753405.089;332.86;332.76000000000005;292.86;292.86;291.76000000000005;277.46000000000004;273.955091788801;296.06;276.36;272.46000000000004;277.06;352.66;295.46000000000004;274.16;275.66;298.56;296.56;298.56;328.96000000000004;297.76000000000005;295.96000000000004;315.06;329.36;275.76000000000005;243.1966462407574;268.0796299477929;273.955091788801;291.16;6050000.0;3560000.0;3600000.0;1430000.0;3610000.0;3040000.0;6070000.0;0.030333333333333334;0.0;0.151;0.019166666666666665;0.0;0.030333333333333334;0.0;11888.0927734375;0.0;1399.24304199219;16283.158203125;482463.92904624966;482092.0955661379;252793.75835164502;252793.75835164502;248756.7468810113;430412.23801567365;463493.82801193424;440340.5815783672;472193.81962526246;533261.9193762363;470688.72057778685;442875.1821116291;445054.37130637356;466624.4334453391;464742.0383762814;415833.4741610001;476537.43865776854;465726.964571486;463361.4524620667;176038.69501535743;235813.6939595721;470909.40455562726;201849.47599151774;201849.47599151774;273.9072595404899;1638877.9779983324;727881.4527623878;103305.11436827735;595378.5057511554;0;62;62;101;106;105;91;1;57;66;528437631485.1013;207652481430.08667;458106068875.0442;36012.15694361427;5156.981964145431;-0.0;7932.529952939985;2316759.8805875173;380724.77849236224;0.0;2807817.4648578954;3.6953735152596368;0.22458352349651753
2504;2019-07-22 01:57:45.100;598;597;198;198;185;44;229;32;-22;40;790;222;-14;24;254;235;254;559;180;246;228;27;605;356;360;146;361;303;607;326.0;0.0;1015.0;139.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16196.2109375;11890.908203125;0.0;1378.36474609375;558.0;295800;420.0;0.0;Calculated values ==>;1563753465.1;332.96000000000004;332.86;292.96000000000004;292.96000000000004;291.66;277.56;273.955091788801;296.06;276.36;270.96000000000004;277.16;352.16;295.36;271.76000000000005;275.56;298.56;296.66;298.56;329.06;297.76000000000005;295.96000000000004;315.16;328.96000000000004;275.86;243.81672145450628;267.9596281332873;273.955091788801;291.16;6050000.0;3560000.0;3600000.0;1460000.0;3610000.0;3030000.0;6070000.0;0.05433333333333333;0.0;0.16916666666666666;0.023166666666666665;0.0;0.05433333333333333;0.0;11890.908203125;0.0;1378.36474609375;16196.2109375;482607.14228600287;482235.7914630151;253175.04441338792;253175.04441338792;248402.5297006981;430412.23801567365;463493.82801193424;438264.37560948916;471896.58969717816;532815.4507467038;470704.5923129879;439494.5820066302;445108.7251088686;466624.4334453391;464872.6823385499;415833.4741610001;476686.1159940429;465726.964571486;463361.4524620667;176456.53798984195;234140.81001818314;470606.31521307136;201851.0776273173;201851.0776273173;273.9078837297893;1639148.689028726;728079.6474326176;103328.26534338055;595378.5057511554;0;62;62;101;106;105;91;1;57;66;528653671084.806;207739197324.96817;458288202259.7953;39993.2495753174;6226.163004069967;-0.0;14208.730366021384;2317393.3750936803;380819.6554245503;0.0;2808002.0091872266;4.553990499454347;0.24487438496476344
2505;2019-07-22 01:58:45.160;600;598;198;198;186;44;229;32;-25;40;779;220;-24;16;254;235;254;560;179;246;228;28;603;357;360;141;362;303;605;407.0;-1.0;1279.0;160.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17353.619140625;11847.5048828125;0.0;2594.51123046875;555.0;295801;424.0;0.0;Calculated values ==>;1563753525.16;333.16;332.96000000000004;292.96000000000004;292.96000000000004;291.76000000000005;277.56;274.0616903277293;296.06;276.36;270.66;277.16;351.06000000000006;295.16;270.76000000000005;274.76000000000005;298.56;296.66;298.56;329.16;297.76000000000005;295.96000000000004;315.56;328.66;275.96000000000004;242.77792619122317;267.9596281332873;274.0616903277293;291.06;6030000.0;3570000.0000000005;3600000.0;1410000.0;3620000.0000000005;3030000.0;6050000.0;0.06783333333333334;0.0;0.21316666666666664;0.02666666666666667;0.0;0.06783333333333334;0.0;11847.5048828125;0.0;2594.51123046875;17353.619140625;483119.80126456183;482607.14228600287;253276.42263741134;253276.42263741134;248840.50804567497;430346.717906069;463493.82801193424;437798.07955487026;472555.3283204977;531669.3773530816;470465.26427392685;437953.82195464283;443955.1368504969;466481.5206930663;464726.3611697759;416554.39447868563;477077.2721936563;465726.964571486;463361.4524620667;178127.92459426197;232886.18681767926;471373.7779470034;202132.0733557219;202132.0733557219;274.02185165787625;1639428.5505288052;728277.6653623736;103361.40575058502;595378.5057511554;0;62;62;101;106;105;91;1;57;67;528869887085.4584;207825383425.22818;458470184060.3443;50236.13698811846;7179.77878910084;-0.0;17720.059549380392;2318146.038562201;380931.48332267907;0.0;2808268.3485105745;5.202596004411235;0.27389697123474843
2506;2019-07-22 01:59:45.121;600;599;198;198;187;44;229;33;-23;39;764;219;-24;18;255;235;253;559;179;246;229;26;605;357;360;135;362;304;607;167.0;-1.0;1272.0;218.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17212.744140625;11860.9208984375;0.0;2398.31909179688;545.0;295802;442.0;0.0;Calculated values ==>;1563753585.121;333.16;333.06;292.96000000000004;292.96000000000004;291.86;277.56;274.0616903277293;296.06;276.46000000000004;270.86;277.06;349.56000000000006;295.06;270.76000000000005;274.96000000000004;298.66;296.66;298.46000000000004;329.06;297.76000000000005;296.06;317.36;327.66;275.76000000000005;241.49495122638035;268.0796299477929;274.0616903277293;291.06;6050000.0;3570000.0000000005;3600000.0;1350000.0;3620000.0000000005;3040000.0;6070000.0;0.02783333333333333;0.0;0.21200000000000002;0.036333333333333336;0.0;0.02783333333333333;0.0;11860.9208984375;0.0;2398.31909179688;17212.744140625;482893.21749753045;482522.8262777136;253175.04441338792;253175.04441338792;249112.92339285027;430346.717906069;463493.82801193424;437883.18805776763;473241.2657668606;530028.8573987164;470209.2475916673;437727.04723144654;444043.6597017553;466611.5614006405;464726.3611697759;415478.84036190086;476686.1159940429;465726.964571486;463493.82801193424;185649.48583044452;228704.35009887922;471972.7596631712;202067.59437025798;202067.59437025798;273.9967549407767;1639716.4163215165;728475.1071564646;103402.98562541585;595378.5057511554;0;62;62;101;106;105;91;1;57;67;529085746685.3348;207908129605.1808;458652165695.2401;49992.90586175205;9806.554338975848;-0.0;7276.363503026655;2318980.7376781567;381072.94408936094;0.0;2808476.5166386007;4.704025161908508;0.32536982511790746
2507;2019-07-22 02:00:45.131;597;598;198;198;186;45;229;33;-23;38;762;220;-24;15;255;235;254;560;179;246;229;25;601;359;360;131;364;304;602;205.0;-1.0;1210.0;254.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;1;0;17067.998046875;11753.619140625;0.0;2419.1328125;538.0;295803;481.0;0.0;Calculated values ==>;1563753645.131;332.86;332.96000000000004;292.96000000000004;292.96000000000004;291.76000000000005;277.66;274.27422755570615;296.06;276.46000000000004;270.86;276.96000000000004;349.36;295.16;270.76000000000005;274.66;298.66;296.66;298.56;329.16;297.76000000000005;296.06;321.26000000000005;326.96000000000004;275.66;240.61611355647437;268.0796299477929;274.27422755570615;291.06;6010000.0;3590000.0;3600000.0;1310000.0;3640000.0;3040000.0;6020000.0;0.034166666666666665;0.0;0.20166666666666666;0.042333333333333334;0.0;0.034166666666666665;0.0;11753.619140625;0.0;2419.1328125;17067.998046875;482918.7836717354;482947.91919211065;253430.46514648534;253430.46514648534;248967.49333503196;430214.79039162316;463493.82801193424;437883.18805776763;473663.03176242136;529819.9816690114;470329.2192482127;437727.04723144654;443607.19622175704;466325.4276100551;464432.8555123943;417261.75290781714;477440.1345830736;465726.964571486;463493.82801193424;201948.4348523538;225777.27872811773;472402.05409754877;202566.17682939005;202566.17682939005;274.19975624444044;1640002.1367851754;728671.9277880645;103443.1377488507;595378.5057511554;0;62;62;101;106;105;91;1;57;67;529301782685.3004;207987942905.1681;458834596095.2111;47455.59726438948;11423.052137685385;-0.0;8915.02808207026;2319792.9438825552;381249.8869622029;0.0;2808611.4673898323;4.783381358000629;0.3306147210718023
2508;2019-07-22 02:01:45.132;594;594;198;198;187;46;230;34;-20;38;768;221;-10;14;255;235;253;555;180;246;229;24;605;358;360;128;363;304;607;355.0;0.0;787.0;182.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17297.7890625;11878.0849609375;0.0;2428.99487304688;533.0;295804;524.0;0.0;Calculated values ==>;1563753705.132;332.56;332.56;292.96000000000004;292.96000000000004;291.86;277.76000000000005;274.1680685717883;296.16;276.56;271.16;276.96000000000004;349.96000000000004;295.26000000000005;272.16;274.56;298.66;296.66;298.46000000000004;328.66;297.76000000000005;296.06;325.56;326.46000000000004;275.56;239.943914813709;268.0796299477929;274.1680685717883;291.16;6050000.0;3579999.9999999995;3600000.0;1280000.0;3629999.9999999995;3040000.0;6070000.0;0.059166666666666666;0.0;0.13116666666666668;0.030333333333333334;0.0;0.059166666666666666;0.0;11878.0849609375;0.0;2428.99487304688;17297.7890625;482033.5802153546;481804.343996169;253175.04441338792;253175.04441338792;249112.92339285027;430280.9020939914;463626.08760426834;438349.7364941574;474050.2932466569;530446.4994497097;470449.1217542448;439885.4375265266;443461.255666955;466468.62817080156;464579.7527577276;415478.84036190086;476090.5385378465;465726.964571486;463493.82801193424;219923.6425635755;223686.61821467688;472698.3688610173;202310.58435572288;202310.58435572288;274.0958539049777;1640288.5231171004;728868.8619375207;103483.53948619918;595378.5057511554;0;62;62;101;106;105;91;1;57;67;529517786285.0395;208065644200.07422;459016999134.9908;30960.468788824666;8201.762796660598;-0.0;15453.341916325839;2320446.4219899965;381413.42981212697;0.0;2808814.540524069;3.8173809145930515;0.20515845253466714
2509;2019-07-22 02:02:45.132;592;592;199;199;186;46;230;34;-11;40;779;223;5;13;255;235;253;556;180;246;229;25;605;358;361;139;363;301;607;137.0;-1.0;770.0;135.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16338.33203125;11905.8251953125;0.0;1377.7106933593802;527.0;295805;549.0;0.0;Calculated values ==>;1563753765.132;332.36;332.36;293.06;293.06;291.76000000000005;277.76000000000005;274.1680685717883;296.16;276.56;272.06;277.16;351.06000000000006;295.46000000000004;273.66;274.46000000000004;298.66;296.66;298.46000000000004;328.76000000000005;297.76000000000005;296.06;328.06;325.86;275.66;242.35481222062532;267.7187500070086;274.1680685717883;291.16;6050000.0;3579999.9999999995;3610000.0;1390000.0;3629999.9999999995;3010000.0;6070000.0;0.022833333333333334;0.0;0.12833333333333333;0.022500000000000003;0.0;0.022833333333333334;0.0;11905.8251953125;0.0;1377.7106933593802;16338.33203125;481746.08451382414;481516.10895022814;253559.0020841995;253559.0020841995;248756.7468810113;430280.9020939914;463477.27075599786;440384.28162507055;472817.310826017;531819.4597172331;471094.33145099954;442759.63332633115;443924.276660834;466468.62817080156;464579.7527577276;415478.84036190086;476239.6506715777;465582.3289076539;463344.7402771259;230377.04089860234;221177.93781777218;471344.5575217925;202305.61513446085;202305.61513446085;274.0939217271953;1640568.824126215;729067.0611888227;103515.2620325859;595378.5057511554;0;62;62;101;106;105;91;1;57;67;529734086285.0395;208145744200.07422;459198499134.9908;30553.42886629491;6053.376203714963;-0.0;5960.3933574241855;2320959.037803789;381532.2226371301;0.0;2808992.988318017;3.2045081056870646;0.21226834815573212
2510;2019-07-22 02:03:45.113;593;590;199;199;186;46;230;35;-7;41;784;223;10;16;256;235;254;555;179;246;229;26;604;358;361;145;363;299;605;363.0;-1.0;677.0;145.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16364.453125;11866.7861328125;0.0;1356.44519042969;520.0;295806;560.0;0.0;Calculated values ==>;1563753825.113;332.46000000000004;332.16;293.06;293.06;291.76000000000005;277.76000000000005;274.1680685717883;296.16;276.66;272.46000000000004;277.26000000000005;351.56000000000006;295.46000000000004;274.16;274.76000000000005;298.76000000000005;296.66;298.56;328.66;297.76000000000005;296.06;329.16;325.16;275.76000000000005;243.61107973660833;267.47669482898436;274.1680685717883;291.06;6040000.0;3579999.9999999995;3610000.0;1450000.0;3629999.9999999995;2990000.0;6050000.0;0.0605;0.0;0.11283333333333333;0.024166666666666666;0.0;0.0605;0.0;11866.7861328125;0.0;1356.44519042969;16364.453125;482004.51346935425;481458.1063721398;253662.15044719487;253662.15044719487;248840.50804567497;430280.9020939914;463477.27075599786;441408.8056941941;472127.72840069426;532489.2570598532;471363.5948840531;443894.718236925;444756.5733829062;466598.81152663083;464579.7527577276;416195.67434474424;476335.2885982021;465582.3289076539;463344.7402771259;234977.24436692704;218251.29456621417;470641.3097209141;202314.54044971417;202314.54044971417;274.0973921048804;1640841.2610365914;729265.1035497675;103538.03944979695;595378.5057511554;0;62;62;101;106;105;91;1;57;67;529950617694.8467;208230917219.99838;459378442134.83057;26977.802928418816;6484.563590720665;-0.0;15792.32708955841;2321438.3129164567;381636.6723824274;0.0;2809174.203585235;3.724860618759953;0.17940166402362395
2511;2019-07-22 02:04:45.103;596;591;198;198;186;45;230;34;-10;41;777;222;10;20;256;235;253;555;178;246;229;26;605;357;361;150;362;298;607;-1.0;-1.0;554.0;69.0;0.0;0;32;100;1;0;0;0;0;0;0;1;0;1;0;0;19137.466796875;11904.45703125;0.0;4993.478515625;512.0;295807;564.0;0.0;Calculated values ==>;1563753885.103;332.76000000000005;332.26000000000005;292.96000000000004;292.96000000000004;291.76000000000005;277.66;274.0616903277293;296.16;276.56;272.16;277.26000000000005;350.86;295.36;274.16;275.16;298.76000000000005;296.66;298.46000000000004;328.66;297.76000000000005;296.06;329.56;324.36;275.76000000000005;244.62907804385475;267.35522164206344;274.0616903277293;290.96000000000004;6050000.0;3570000.0000000005;3610000.0;1500000.0;3620000.0000000005;2980000.0;6070000.0;0.0;0.0;0.09233333333333334;0.0115;0.0;0.0;0.0;11904.45703125;0.0;4993.478515625;19137.466796875;482320.5979890158;481371.80869376956;253175.04441338792;253175.04441338792;248756.7468810113;430346.717906069;463477.27075599786;441175.66176068765;471465.3751313482;531836.4111266523;471379.32454029593;444096.3187941164;445523.4938528923;466741.49892412685;464726.3611697759;415478.84036190086;476090.5385378465;465582.3289076539;463344.7402771259;236650.15891445865;214906.75144652807;469967.024534216;202068.53397968243;202314.54044971417;273.99712073361997;1641137.0610610985;729463.1642272173;103590.94666135067;595378.5057511554;0;62;62;101;106;105;91;1;57;68;530167181594.8811;208319402470.01245;459557512284.859;22077.558131779482;3080.8326413771356;-0.0;0.0;2321847.0394595773;381716.37073243497;0.0;2809305.7843772145;1.4888440486334589;0.11408803742846878
2512;2019-07-22 02:05:45.114;601;593;198;198;185;44;230;34;-11;40;761;219;10;31;256;235;253;556;178;247;229;22;605;356;361;139;361;298;607;-1.0;-1.0;480.0;77.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17271.0;11925.265625;0.0;2343.36572265625;503.0;295808;565.0;0.0;Calculated values ==>;1563753945.114;333.26000000000005;332.46000000000004;292.96000000000004;292.96000000000004;291.66;277.56;273.955091788801;296.16;276.56;272.06;277.16;349.26;295.06;274.16;276.26000000000005;298.76000000000005;296.66;298.46000000000004;328.76000000000005;297.86;296.06;329.66;323.46000000000004;275.36;242.35481222062532;267.35522164206344;273.955091788801;290.96000000000004;6050000.0;3560000.0;3610000.0;1390000.0;3610000.0;2980000.0;6070000.0;0.0;0.0;0.08;0.012833333333333334;0.0;0.0;0.0;11925.265625;0.0;2343.36572265625;17271.0;483036.0805523675;481660.2871927131;253175.04441338792;253175.04441338792;248402.5297006981;430412.23801567365;463477.27075599786;441027.11322848866;472817.310826017;530172.1392518693;471023.2498951686;444096.3187941164;447070.3672417847;466883.92173941486;464872.6823385499;415478.84036190086;476239.6506715777;465712.960854355;463344.7402771259;237068.3971897606;211144.3756859795;471049.5101358118;201727.87702894674;202314.54044971417;273.8598512532208;1641440.5205759099;729661.7816563911;103652.09823922998;595378.5057511554;0;62;62;101;106;105;91;1;57;68;530383821305.44574;208406118365.23846;459736345065.3251;19143.938895963354;3456.2942915381022;-0.0;0.0;2322190.614912991;381770.85677762853;0.0;2809305.7843772145;1.5839103721194498;0.12587671317370575
2513;2019-07-22 02:06:45.135;606;596;197;198;185;44;230;33;-10;39;754;219;11;34;256;235;253;556;179;247;229;18;605;356;361;135;361;297;607;254.0;0.0;381.0;138.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17148.640625;11920.0322265625;0.0;2352.67846679688;492.0;295809;566.0;0.0;Calculated values ==>;1563754005.135;333.76000000000005;332.76000000000005;292.86;292.96000000000004;291.66;277.56;273.955091788801;296.16;276.46000000000004;272.16;277.06;348.56000000000006;295.06;274.26000000000005;276.56;298.76000000000005;296.66;298.46000000000004;328.76000000000005;297.86;296.06;329.76000000000005;322.36;274.96000000000004;241.49495122638035;267.23344911666527;273.955091788801;291.06;6050000.0;3560000.0;3610000.0;1350000.0;3610000.0;2970000.0;6070000.0;0.042333333333333334;0.0;0.0635;0.023;0.0;0.042333333333333334;0.0;11920.0322265625;0.0;2352.67846679688;17148.640625;483748.6716543752;482092.0955661379;252793.75835164502;253175.04441338792;248402.5297006981;430412.23801567365;463477.27075599786;441387.5573368277;473241.2657668606;529519.723845146;471158.10846502753;444440.31481115596;447677.6462252161;466883.92173941486;464872.6823385499;415478.84036190086;476239.6506715777;465712.960854355;463344.7402771259;237486.63934987856;206546.2383541025;471190.70470879815;201606.18193485477;201606.18193485477;273.81236847899294;1641727.4513046325;729860.562020303;103691.24563754459;595378.5057511554;0;62;62;101;106;105;91;1;57;68;530600497115.11523;208488347135.11304;459914907540.05273;15226.11733802528;6200.444023800697;-0.0;11080.265636489477;2322477.1322938344;381851.35776228696;0.0;2809398.1522414857;2.277551034047079;0.11798819169634409
2514;2019-07-22 02:07:45.105;611;599;197;197;184;43;230;32;-7;38;756;221;12;35;255;236;253;558;179;247;230;14;605;355;360;131;360;295;607;-2.0;-1.0;322.0;59.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17217.869140625;11927.451171875;0.0;2343.4423828125;483.0;295810;565.0;0.0;Calculated values ==>;1563754065.105;334.26000000000005;333.06;292.86;292.86;291.56;277.46000000000004;273.8482719121499;296.16;276.36;272.46000000000004;276.96000000000004;348.76;295.26000000000005;274.36;276.66;298.66;296.76000000000005;298.46000000000004;328.96000000000004;297.86;296.16;329.66;321.46000000000004;274.56;240.61611355647437;266.98899913490544;273.8482719121499;291.06;6050000.0;3550000.0;3600000.0;1310000.0;3600000.0;2950000.0;6070000.0;0.0;0.0;0.05366666666666667;0.009833333333333333;0.0;0.0;0.0;11927.451171875;0.0;2343.4423828125;17217.869140625;484458.4369871866;482522.8262777136;252793.75835164502;252793.75835164502;248050.22680549344;430477.46260093397;463626.08760426834;442247.69132820406;473663.03176242136;529880.293064386;471663.4046963151;444980.7184430424;448192.11920137814;466896.63142237026;465148.9974776233;415478.84036190086;476537.43865776854;465857.34435233945;463626.08760426834;237068.3971897606;202784.37528459195;471332.97713222547;201348.9260520206;201606.18193485477;273.7074095743946;1642013.6956923585;730059.1916842039;103730.36041080646;595378.5057511554;0;62;62;101;106;105;91;1;57;68;530816688965.2184;208568107235.1511;460092418740.13745;12928.233736488513;2654.843168955348;-0.0;0.0;2322711.6345764375;381925.11492523184;0.0;2809490.441620727;1.091948226348122;0.08896161392689367
2515;2019-07-22 02:08:45.146;617;603;197;197;184;42;230;31;-3;38;761;222;13;36;255;236;253;560;179;247;230;12;603;356;360;132;360;293;605;339.0;-1.0;154.0;201.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17125.826171875;11896.7119140625;0.0;2337.23901367188;475.0;295811;564.0;0.0;Calculated values ==>;1563754125.146;334.86;333.46000000000004;292.86;292.86;291.56;277.36;273.955091788801;296.16;276.26000000000005;272.86;276.96000000000004;349.26;295.36;274.46000000000004;276.76000000000005;298.66;296.76000000000005;298.46000000000004;329.16;297.86;296.16;329.56;320.66;274.36;240.83765695389522;266.74333088950624;273.955091788801;291.06;6030000.0;3560000.0;3600000.0;1320000.0;3600000.0;2930000.0;6050000.0;0.0565;0.0;0.025666666666666667;0.033499999999999995;0.0;0.0565;0.0;11896.7119140625;0.0;2337.23901367188;17125.826171875;485527.19916581665;483321.4602406854;252893.4212156946;252893.4212156946;248131.57239764958;430412.23801567365;463626.08760426834;443239.73038008;473533.532933398;530551.5449860336;472048.4026667057;445516.07684170105;448702.26515646407;466896.63142237026;465003.21838653134;416207.27488669916;477077.2721936563;465857.34435233945;463626.08760426834;236650.15891445865;199440.67485045042;471004.98279486166;201239.92656723873;201239.92656723873;273.6692411107791;1642300.0887210334;730257.8620415938;103769.39274291876;595378.5057511554;0;62;62;101;106;105;91;1;57;68;531032836564.8201;208647061150.0056;460268939279.8122;6211.328297862926;9037.129383625366;-0.0;14824.818098592172;2322871.2399156024;382022.6146089452;0.0;2809614.066190424;2.112784843278031;0.10133772337015426
2516;2019-07-22 02:09:45.126;622;607;197;198;185;43;230;31;1;38;766;223;16;38;256;236;253;562;179;247;230;11;605;355;360;135;360;293;607;-2.0;-1.0;555.0;160.0;0.0;0;0;97;1;0;0;0;0;0;0;1;0;1;0;0;16857.693359375;11707.5;0.0;2306.71997070312;471.0;295812;562.0;0.0;Calculated values ==>;1563754185.126;335.36;333.86;292.86;292.96000000000004;291.66;277.46000000000004;273.8482719121499;296.16;276.26000000000005;273.26000000000005;276.96000000000004;349.76;295.46000000000004;274.76000000000005;276.96000000000004;298.76000000000005;296.76000000000005;298.46000000000004;329.36;297.86;296.16;329.36;320.26000000000005;274.26000000000005;241.49495122638035;266.74333088950624;273.8482719121499;291.06;6050000.0;3550000.0;3600000.0;1350000.0;3600000.0;2930000.0;6070000.0;0.0;0.0;0.0925;0.02666666666666667;0.0;0.0;0.0;11707.5;0.0;2306.71997070312;16857.693359375;486010.2841675224;483666.28608437156;252793.75835164502;253175.04441338792;248402.5297006981;430477.46260093397;463626.08760426834;443813.8238080296;473143.78782676667;531070.3352886428;472165.98956162145;445937.16171966586;448974.97175549937;467026.0813403542;465148.9974776233;415478.84036190086;477131.29016266385;465857.34435233945;463626.08760426834;235813.6939595721;197768.88456892778;470505.470076914;201119.35537692488;201239.92656723873;273.6176183191209;1642583.1903185518;730454.4982403514;103808.07950124812;595378.5057511554;0;62;62;101;106;105;91;1;57;68;531248764564.8888;208727134450.03107;460444680679.8681;22449.238329877186;7183.629725333043;-0.0;0.0;2323109.9983582245;382157.74254389864;0.0;2809737.5651612347;2.114485723583479;0.1864894013153256
2517;2019-07-22 02:10:45.126;628;612;198;198;185;43;231;31;7;38;766;223;23;42;256;236;253;564;180;247;230;11;602;356;360;138;360;294;604;-2.0;0.0;436.0;168.0;0.0;0;0;86;1;0;0;0;0;0;0;1;0;1;0;0;16037.572265625;10912.158203125;0.0;2304.08520507812;468.0;295813;561.0;0.0;Calculated values ==>;1563754245.126;335.96000000000004;334.36;292.96000000000004;292.96000000000004;291.66;277.46000000000004;273.955091788801;296.26000000000005;276.26000000000005;273.86;276.96000000000004;349.76;295.46000000000004;275.46000000000004;277.36;298.76000000000005;296.76000000000005;298.46000000000004;329.56;297.86;296.16;329.26000000000005;319.96000000000004;274.26000000000005;242.14157278889297;266.86631818009863;273.955091788801;291.16;6020000.0;3560000.0;3600000.0;1380000.0;3600000.0;2940000.0;6040000.0;0.0;0.0;0.07266666666666667;0.028;0.0;0.0;0.0;10912.158203125;0.0;2304.08520507812;16037.572265625;487176.76776008436;484711.30275470536;253327.50379903268;253327.50379903268;248526.59619346802;430412.23801567365;463758.2318617846;444469.18336650386;472752.1489716358;530994.8383364766;472032.81300310016;446721.3270401165;449334.880364875;467026.0813403542;465003.21838653134;416566.2093262193;477788.58244289336;465857.34435233945;463626.08760426834;235395.46725036926;196515.0671798046;470101.35966640816;201234.95317740666;201239.92656723873;273.6672952897069;1642857.3175320935;730642.9953920442;103846.50287771296;595378.5057511554;0;62;62;101;106;105;91;1;57;68;531464764564.8888;208809034450.03107;460620780679.8681;17675.0207270744;7528.259381692042;-0.0;0.0;2323444.3671836993;382280.34161979053;0.0;2809737.5651612347;1.9069927308635335;0.17892368083742183
2518;2019-07-22 02:11:45.127;631;615;198;198;186;44;231;31;11;37;763;224;27;47;256;236;253;562;182;247;230;10;602;356;360;141;360;297;605;133.0;-1.0;374.0;195.0;0.0;0;0;82;1;0;0;0;0;0;0;1;0;1;0;0;15768.1162109375;10570.33984375;0.0;2320.85571289062;466.0;295814;559.0;0.0;Calculated values ==>;1563754305.127;336.26000000000005;334.66;292.96000000000004;292.96000000000004;291.76000000000005;277.56;273.955091788801;296.26000000000005;276.26000000000005;274.26000000000005;276.86;349.46000000000004;295.56;275.86;277.86;298.76000000000005;296.76000000000005;298.46000000000004;329.36;297.86;296.16;329.06;319.76000000000005;274.16;242.77792619122317;267.23344911666527;273.955091788801;291.36;6020000.0;3560000.0;3600000.0;1410000.0;3600000.0;2970000.0;6050000.0;0.022166666666666668;0.0;0.06233333333333334;0.0325;0.0;0.022166666666666668;0.0;10570.33984375;0.0;2320.85571289062;15768.1162109375;487594.4595903906;485024.25747532153;253276.42263741134;253276.42263741134;248840.50804567497;430412.23801567365;463758.2318617846;444440.31481115596;472260.1919623333;530456.1301704913;471750.2550068153;446703.0798258108;449464.70566308004;467026.0813403542;465003.21838653134;416566.2093262193;477373.07366517704;465857.34435233945;463626.08760426834;234559.02529450474;195679.20071851107;469596.2179012159;201232.26601721847;201232.26601721847;273.6662439223573;1643122.3693542546;730822.0191932769;103885.04469448887;595378.5057511554;0;62;62;101;106;105;91;1;57;68;531680768165.4862;208892735845.26254;460798083635.35846;15159.968374822105;8721.828436229916;-0.0;5816.396378512939;2323717.9966540537;382415.76127560437;0.0;2809786.0359390224;2.303757867846988;0.1749720146497938
2519;2019-07-22 02:12:45.117;632;618;199;199;187;44;231;31;12;37;758;226;29;53;256;237;253;566;180;247;230;8;605;355;360;143;360;299;607;162.0;0.0;465.0;201.0;0.0;0;0;80;1;0;0;0;0;0;0;1;0;1;0;0;15686.3779296875;10406.876953125;0.0;2326.330078125;465.0;295815;557.0;0.0;Calculated values ==>;1563754365.117;336.36;334.96000000000004;293.06;293.06;291.86;277.56;273.8482719121499;296.26000000000005;276.26000000000005;274.36;276.86;348.96000000000004;295.76000000000005;276.06;278.46000000000004;298.76000000000005;296.86;298.46000000000004;329.76000000000005;297.86;296.16;328.86;319.66;273.96000000000004;243.1966462407574;267.47669482898436;273.8482719121499;291.16;6050000.0;3550000.0;3600000.0;1430000.0;3600000.0;2990000.0;6070000.0;0.027000000000000003;0.0;0.0775;0.033499999999999995;0.0;0.027000000000000003;0.0;10406.876953125;0.0;2326.330078125;15686.3779296875;487409.9919145584;485226.7041896681;253559.0020841995;253559.0020841995;249112.92339285027;430477.46260093397;463758.2318617846;444182.85976177163;471996.43091952;529783.6586704012;471719.48739411664;446598.56625971716;449916.8228232905;467026.0813403542;465279.17082256265;415478.84036190086;477722.8809278078;465857.34435233945;463626.08760426834;233722.59852315116;195261.2709748474;469125.32372254826;201012.7764854815;201012.7764854815;273.5758881063532;1643384.446452004;730996.8001982553;103923.76478832877;595378.5057511554;0;62;62;101;106;105;91;1;57;68;531896732165.5205;208977921645.2761;460976853835.3869;18845.681453912486;8981.770332441736;-0.0;7090.559400207245;2324001.329839269;382563.26667703514;0.0;2809893.5759775345;2.7422793881278484;0.195085081926048
2520;2019-07-22 02:13:45.098;632;620;198;199;188;45;231;31;13;37;753;227;29;55;256;237;253;571;180;247;230;6;604;357;360;145;362;302;606;294.0;-1.0;789.0;274.0;0.0;0;0;82;1;0;0;0;0;0;0;1;0;1;0;0;15844.8935546875;10526.830078125;0.0;2336.41333007812;463.0;295816;555.0;0.0;Calculated values ==>;1563754425.098;336.36;335.16;292.96000000000004;293.06;291.96000000000004;277.66;274.0616903277293;296.26000000000005;276.26000000000005;274.46000000000004;276.86;348.46000000000004;295.86;276.06;278.66;298.76000000000005;296.86;298.46000000000004;330.26000000000005;297.86;296.16;328.66;319.46000000000004;273.76000000000005;243.61107973660833;267.8393353686513;274.0616903277293;291.16;6040000.0;3570000.0000000005;3600000.0;1450000.0;3620000.0000000005;3020000.0;6060000.0;0.049;0.0;0.1315;0.04566666666666667;0.0;0.049;0.0;10526.830078125;0.0;2336.41333007812;15844.8935546875;487517.9251140051;485619.09584029665;253225.603818758;253610.44188683046;249514.1645210661;430346.717906069;463758.2318617846;443721.9807720978;471731.79225593165;529032.944651942;471436.13265005866;446017.8014079234;449642.34892113024;466741.49892412685;464987.84065055486;415844.8502632541;478578.3726933994;465857.34435233945;463626.08760426834;232886.18681767926;194425.4183739577;468652.0482603189;201612.63336083808;201612.63336083808;273.8193773357868;1643647.1238399511;731171.1925149669;103962.60867890077;595378.5057511554;0;62;62;101;106;105;91;1;57;68;532112663765.32825;209064294285.1992;461157096740.22644;31837.37918458066;12194.799947076288;-0.0;12838.659257928082;2324423.5549305817;382739.682213258;0.0;2810059.600208544;4.421189631949083;0.28756293885999396
2521;2019-07-22 02:14:45.148;631;621;197;198;189;46;231;32;17;37;749;227;34;58;256;237;253;574;180;247;230;5;608;358;360;146;362;304;611;235.0;-1.0;900.0;241.0;0.0;0;3;86;1;0;0;0;0;0;0;1;0;1;0;0;16163.9228515625;10917.0634765625;0.0;2376.86743164062;461.0;295817;553.0;0.0;Calculated values ==>;1563754485.148;336.26000000000005;335.26000000000005;292.86;292.96000000000004;292.06;277.76000000000005;274.1680685717883;296.26000000000005;276.36;274.86;276.86;348.06000000000006;295.86;276.56;278.96000000000004;298.76000000000005;296.86;298.46000000000004;330.56;297.86;296.16;328.46000000000004;319.26000000000005;273.66;243.81672145450628;268.0796299477929;274.1680685717883;291.16;6080000.0;3579999.9999999995;3600000.0;1460000.0;3620000.0000000005;3040000.0;6110000.0;0.03916666666666667;0.0;0.15;0.04016666666666667;0.0;0.03916666666666667;0.0;10917.0634765625;0.0;2376.86743164062;16163.9228515625;486945.5941742874;485209.15323771926;252597.38550331525;252975.34417818164;249658.37388460146;430280.9020939914;463758.2318617846;443898.39648781426;471599.1411268027;528461.3794440429;471167.1022015707;446338.7475733018;449688.22403800517;466741.49892412685;464841.74997644586;414358.2817511288;478424.06913680665;465857.34435233945;463626.08760426834;232049.79005350024;193589.57483703562;468414.5045189802;201938.64861460522;201938.64861460522;273.9510627779085;1643914.0862599052;731350.0405437081;104001.91874966695;595378.5057511554;0;62;62;101;106;105;91;1;57;68;532328843765.1566;209151667035.12982;461339048240.082;36293.962180981354;10703.446878825729;-0.0;10249.424693761806;2324991.789242492;382930.6599522585;0.0;2810252.161241905;4.306238248781954;0.28768068384400675
