;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2522;2019-07-22 02:15:45.109;630;622;197;197;187;47;231;33;23;38;745;227;40;60;257;236;253;578;180;247;230;5;607;359;361;146;364;306;609;96.0;0.0;866.0;255.0;0.0;0;27;91;1;0;0;0;0;0;0;1;0;1;0;0;16486.703125;11215.8515625;0.0;2546.77709960938;459.0;295818;551.0;0.0;Calculated values ==>;1563754545.109;336.16;335.36;292.86;292.86;291.86;277.86;274.27422755570615;296.26000000000005;276.46000000000004;275.46000000000004;276.96000000000004;347.66;295.86;277.16;279.16;298.86;296.76000000000005;298.46000000000004;330.96000000000004;297.86;296.16;328.26000000000005;319.06;273.66;243.81672145450628;268.3187672390254;274.27422755570615;291.16;6070000.0;3590000.0;3610000.0;1460000.0;3640000.0;3060000.0;6090000.0;0.016;0.0;0.14433333333333334;0.042499999999999996;0.0;0.016;0.0;11215.8515625;0.0;2546.77709960938;16486.703125;486914.05675396527;485570.9860186767;252695.08684682404;252695.08684682404;249028.62957584104;430214.79039162316;463609.68473376584;444367.2948173599;471698.3107888524;527888.4794726515;470897.161232346;446803.2587583881;449597.4423177968;466586.1840761427;464564.1698029545;414735.6625339778;479248.69670201215;465712.960854355;463477.27075599786;231213.40812182956;192753.74022246967;468414.5045189802;202070.01986215182;202070.01986215182;274.00678396164363;1644185.997951997;731534.3616156384;104042.922450996;595378.5057511554;0;62;62;101;106;105;91;1;57;68;532545003170.03284;209239210095.0797;461521929289.97723;34971.57335186836;11319.640597915206;-0.0;4182.516014301536;2325585.282683275;383114.0663894025;0.0;2810372.349241391;3.667448363483569;0.2904547840528743
2523;2019-07-22 02:16:45.149;629;622;197;197;187;48;231;33;14;38;745;228;33;64;257;236;253;578;181;248;231;5;608;360;361;144;365;309;610;84.0;-1.0;1164.0;219.0;0.0;0;40;98;1;0;0;0;0;0;0;1;0;1;0;0;17095.697265625;11778.236328125;0.0;2613.76586914062;457.0;295819;550.0;0.0;Calculated values ==>;1563754605.149;336.06;335.36;292.86;292.86;291.86;277.96000000000004;274.38016830617;296.26000000000005;276.46000000000004;274.56;276.96000000000004;347.66;295.96000000000004;276.46000000000004;279.56;298.86;296.76000000000005;298.46000000000004;330.96000000000004;297.96000000000004;296.26000000000005;328.16;318.86;273.66;243.40439225979637;268.67533136820026;274.38016830617;291.26000000000005;6080000.0;3600000.0;3610000.0;1440000.0;3650000.0;3090000.0;6100000.0;0.014;0.0;0.194;0.0365;0.0;0.014;0.0;11778.236328125;0.0;2613.76586914062;17095.697265625;486665.29748661903;485460.89651631995;252646.11620058934;252646.11620058934;248986.7495575979;430148.3826014536;463609.68473376584;442432.96582128026;471963.08021786925;527656.3474436094;470610.96411624;445218.16594836477;449600.5756309745;466443.21093673893;464417.2445854314;414358.2817511288;479130.5811795345;465843.48631744814;463609.68473376584;230795.22267914342;191917.91438739494;468689.9516013245;202530.83351552638;202530.83351552638;274.1906255260691;1644466.0378572987;731726.1067595378;104085.95564539141;595378.5057511554;0;62;62;101;106;105;91;1;57;68;532761747569.89514;209326268095.0244;461706552289.8599;46541.013667316256;9714.80781013163;-0.0;3655.1039170553527;2326265.007089042;383289.47031740483;0.0;2810437.70628311;4.162792957736339;0.3155085730481045
2524;2019-07-22 02:17:45.100;628;622;197;198;187;48;231;34;6;38;748;230;22;63;258;236;253;581;180;247;231;6;607;360;361;143;364;312;609;236.0;-1.0;1242.0;224.0;0.0;0;48;98;1;0;0;0;0;0;0;1;0;1;0;0;17141.87109375;11724.693359375;0.0;2711.27026367188;455.0;295820;548.0;0.0;Calculated values ==>;1563754665.1;335.96000000000004;335.36;292.86;292.96000000000004;291.86;277.96000000000004;274.38016830617;296.26000000000005;276.56;273.76000000000005;276.96000000000004;347.96000000000004;296.16;275.36;279.46000000000004;298.96000000000004;296.76000000000005;298.46000000000004;331.26000000000005;297.86;296.26000000000005;327.96000000000004;318.66;273.76000000000005;243.1966462407574;269.02936301313275;274.38016830617;291.16;6070000.0;3600000.0;3610000.0;1430000.0;3640000.0;3120000.0;6090000.0;0.03933333333333333;0.0;0.207;0.037333333333333336;0.0;0.03933333333333333;0.0;11724.693359375;0.0;2711.27026367188;17141.87109375;486633.8792442676;485570.9860186767;252695.08684682404;253074.69239035257;249028.62957584104;430148.3826014536;463609.68473376584;440592.9965236689;472095.1348084983;527739.1532390207;470444.75472258305;443002.71056877903;448908.3525717796;466716.40587100666;464417.2445854314;414735.6625339778;479687.3055932498;465712.960854355;463609.68473376584;229958.8627652946;191082.09718829524;468926.6663542118;202602.45835420105;202602.45835420105;274.2184473331018;1644751.1179211687;731921.8045563591;104130.2947066506;595378.5057511554;0;62;62;101;106;105;91;1;57;68;532978170679.8056;209412297779.98883;461892700144.78296;49264.041401079834;9942.770432000403;-0.0;10266.284237596214;2327062.730540991;383453.14968861407;0.0;2810553.623108237;4.812501464035509;0.31573582501750314
2525;2019-07-22 02:18:45.140;625;622;198;198;187;48;231;34;-3;38;754;230;-1;58;258;236;253;581;179;247;231;7;605;360;361;141;365;315;607;320.0;-1.0;1126.0;250.0;0.0;0;50;98;1;0;0;0;0;0;0;1;0;1;0;0;17141.4765625;11650.357421875;0.0;2747.73193359375;454.0;295821;547.0;0.0;Calculated values ==>;1563754725.14;335.66;335.36;292.96000000000004;292.96000000000004;291.86;277.96000000000004;274.38016830617;296.26000000000005;276.56;272.86;276.96000000000004;348.56000000000006;296.16;273.06;278.96000000000004;298.96000000000004;296.76000000000005;298.46000000000004;331.26000000000005;297.86;296.26000000000005;327.86;318.56;273.86;242.77792619122317;269.38090353596624;274.38016830617;291.06;6050000.0;3600000.0;3610000.0;1410000.0;3650000.0;3150000.0;6070000.0;0.05333333333333334;0.0;0.18766666666666668;0.041666666666666664;0.0;0.05333333333333334;0.0;11650.357421875;0.0;2747.73193359375;17141.4765625;486431.2799803653;485790.8465988919;253175.04441338792;253175.04441338792;249112.92339285027;430148.3826014536;463609.68473376584;438539.3730486444;472358.58907936385;528138.35056716;470035.7733870588;438853.5955948907;447640.72659003944;466573.67930157646;464417.2445854314;415478.84036190086;479921.96598566807;465712.960854355;463609.68473376584;229540.68826423294;190664.19178205615;469299.3162826378;202568.50595103856;202568.50595103856;274.2052605473866;1645037.0029489668;732116.7265082463;104175.81671956964;595378.5057511554;0;62;62;101;106;105;91;1;57;68;533194915080.52856;209497554580.27322;462080925545.4108;44283.866058650696;11113.783763816635;-0.0;13922.196201745455;2327842.816149688;383628.73795502156;0.0;2810755.328159685;4.814517003805327;0.29817840796591283
2526;2019-07-22 02:19:45.081;619;619;199;199;187;48;231;34;-3;39;762;230;4;51;258;236;253;579;178;248;231;8;606;359;361;139;364;316;608;407.0;-1.0;1040.0;230.0;0.0;0;50;98;1;0;0;0;0;0;0;1;0;1;0;0;17160.46875;11622.5888671875;0.0;2761.81762695312;453.0;295822;546.0;0.0;Calculated values ==>;1563754785.081;335.06;335.06;293.06;293.06;291.86;277.96000000000004;274.27422755570615;296.26000000000005;276.56;272.86;277.06;349.36;296.16;273.56;278.26000000000005;298.96000000000004;296.76000000000005;298.46000000000004;331.06;297.96000000000004;296.26000000000005;327.76000000000005;318.46000000000004;273.96000000000004;242.35481222062532;269.49753711883926;274.27422755570615;290.96000000000004;6060000.0;3590000.0;3610000.0;1390000.0;3640000.0;3160000.0;6080000.0;0.06783333333333334;0.0;0.17333333333333334;0.03833333333333333;0.0;0.06783333333333334;0.0;11622.5888671875;0.0;2761.81762695312;17160.46875;485478.1748756897;485257.51982018095;253507.82799656468;253507.82799656468;249070.6869886876;430214.79039162316;463609.68473376584;438314.9035921415;472719.2527797885;528903.1482007372;469898.9741993575;439414.06249404507;446447.23754953826;466716.40587100666;464564.1698029545;415109.1457808467;479512.817615296;465843.48631744814;463609.68473376584;229122.51738040973;190246.288480595;469670.3247129736;202339.92167503748;202339.92167503748;274.11183486654255;1645322.5714077798;732310.4770184071;104221.68448486473;595378.5057511554;0;62;62;101;106;105;91;1;57;68;533411302090.4735;209581471980.25186;462270039400.3627;40902.3301989647;10247.665449787552;-0.0;17722.798927483742;2328552.003064768;383806.57498654746;0.0;2811018.777139207;4.788017816674661;0.2645979011214196
2527;2019-07-22 02:20:45.131;612;614;199;199;187;47;231;34;0;39;769;229;9;48;258;236;253;577;178;248;231;7;605;359;362;138;363;316;607;161.0;0.0;839.0;196.0;0.0;0;49;98;1;0;0;0;0;0;0;1;0;1;0;0;17293.162109375;11644.1025390625;0.0;2757.2060546875;453.0;295823;545.0;0.0;Calculated values ==>;1563754845.131;334.36;334.56;293.06;293.06;291.86;277.86;274.27422755570615;296.26000000000005;276.56;273.16;277.06;350.06000000000006;296.06;274.06;277.96000000000004;298.96000000000004;296.76000000000005;298.46000000000004;330.86;297.96000000000004;296.26000000000005;327.66;318.46000000000004;273.86;242.14157278889297;269.49753711883926;274.27422755570615;290.96000000000004;6050000.0;3590000.0;3620000.0000000005;1380000.0;3629999.9999999995;3160000.0;6070000.0;0.026833333333333334;0.0;0.13983333333333334;0.03266666666666666;0.0;0.026833333333333334;0.0;11644.1025390625;0.0;2757.2060546875;17293.162109375;484600.05659054004;484660.8296263003;253559.0020841995;253559.0020841995;249112.92339285027;430214.79039162316;463460.83753301925;438787.8637356032;472850.0741107318;529639.2946483564;469777.2203553166;440189.9702421009;446013.9811817784;466858.86781954044;464564.1698029545;415478.84036190086;479338.46198330715;465699.07969398145;463460.83753301925;228704.35009887922;190246.288480595;469707.477533517;202243.07369362336;202243.07369362336;274.0741608646811;1645609.9242593718;732504.527687551;104267.7146753952;595378.5057511554;0;62;62;101;106;105;91;1;57;68;533628382840.30115;209664641230.18582;462459797400.212;33076.84647420352;8737.170525436524;-0.0;7009.343329690457;2329169.0099475035;383964.91379202064;0.0;2811225.0500755073;3.39020305075049;0.2325985161608711
2528;2019-07-22 02:21:45.142;605;609;200;200;187;46;232;34;-7;39;775;230;-6;44;258;236;253;573;179;248;231;6;605;358;362;137;363;316;607;-1.0;-1.0;572.0;177.0;0.0;0;43;100;1;0;0;0;0;0;0;1;0;1;0;0;17356.9765625;11707.037109375;0.0;2726.85278320312;453.0;295824;545.0;0.0;Calculated values ==>;1563754905.142;333.66;334.06;293.16;293.16;291.86;277.76000000000005;274.1680685717883;296.36;276.56;272.46000000000004;277.06;350.66;296.16;272.56;277.56;298.96000000000004;296.76000000000005;298.46000000000004;330.46000000000004;297.96000000000004;296.26000000000005;327.66;318.46000000000004;273.76000000000005;241.92719264551067;269.49753711883926;274.1680685717883;291.06;6050000.0;3579999.9999999995;3620000.0000000005;1370000.0;3629999.9999999995;3160000.0;6070000.0;0.0;0.0;0.09533333333333333;0.029500000000000002;0.0;0.0;0.0;11707.037109375;0.0;2726.85278320312;17356.9765625;483606.3815662157;483951.0025916645;253945.70975641868;253945.70975641868;249112.92339285027;430280.9020939914;463593.40581284417;437679.72147836746;472980.6827117325;530269.8821350472;469898.9741993575;437839.01582542656;445433.3214321905;466858.86781954044;464710.80611794995;415478.84036190086;478752.8597115282;465699.07969398145;463460.83753301925;228704.35009887922;190246.288480595;469744.696391452;201731.71051609836;202243.07369362336;273.8703535707664;1645898.728352288;732699.1561930409;104313.4235440717;595378.5057511554;0;62;62;101;106;105;91;1;57;68;533845622660.0043;209747156355.07306;462649432159.9528;22493.710378402986;7906.383083322932;-0.0;0.0;2329632.182820104;384103.6354995554;0.0;2811283.4719785606;2.1061608262203517;0.1892262930506185
2529;2019-07-22 02:22:45.132;600;604;200;200;187;45;232;33;-10;39;781;231;-9;35;258;236;253;571;180;248;231;3;606;358;362;135;362;316;607;429.0;-1.0;765.0;223.0;0.0;0;36;100;1;0;0;0;0;0;0;1;0;1;0;0;17316.705078125;11734.7607421875;0.0;2671.44458007812;453.0;295825;544.0;0.0;Calculated values ==>;1563754965.132;333.16;333.56;293.16;293.16;291.86;277.66;274.1680685717883;296.36;276.46000000000004;272.16;277.06;351.26;296.26000000000005;272.26000000000005;276.66;298.96000000000004;296.76000000000005;298.46000000000004;330.26000000000005;297.96000000000004;296.26000000000005;327.56;318.46000000000004;273.46000000000004;241.49495122638035;269.49753711883926;274.1680685717883;291.16;6060000.0;3579999.9999999995;3620000.0000000005;1350000.0;3620000.0000000005;3160000.0;6070000.0;0.0715;0.0;0.1275;0.03716666666666667;0.0;0.0715;0.0;11734.7607421875;0.0;2671.44458007812;17316.705078125;482779.75046920107;483238.3566050808;253945.70975641868;253945.70975641868;249112.92339285027;430280.9020939914;463593.40581284417;437199.7979686943;473241.2657668606;530900.1130027267;470020.65358851716;437360.1158524067;444113.85159266583;467001.0665144205;464710.80611794995;415109.1457808467;478459.2587677468;465699.07969398145;463460.83753301925;228286.1864045524;190246.288480595;469721.2362203577;201942.4591858745;201942.4591858745;273.95254795830937;1646187.627541448;732894.471950449;104358.4018578043;595378.5057511554;0;62;62;101;106;105;91;1;57;68;534062786460.0388;209828742755.08603;462839000559.983;29995.310694809526;9952.444546448292;-0.0;18698.56405182085;2330069.518427699;384252.4342592332;0.0;2811439.267375456;4.070906805863541;0.21267229105912477
2530;2019-07-22 02:23:45.133;594;599;199;199;186;45;232;33;-11;38;786;231;-11;30;258;237;253;566;179;248;231;3;600;359;362;135;363;315;602;266.0;-1.0;942.0;272.0;0.0;0;32;100;1;0;0;0;0;0;0;1;0;1;0;0;17242.77734375;11651.05859375;0.0;2641.54150390625;456.0;295826;544.0;0.0;Calculated values ==>;1563755025.133;332.56;333.06;293.06;293.06;291.76000000000005;277.66;274.27422755570615;296.36;276.46000000000004;272.06;276.96000000000004;351.76;296.26000000000005;272.06;276.16;298.96000000000004;296.86;298.46000000000004;329.76000000000005;297.96000000000004;296.26000000000005;327.56;318.76000000000005;273.46000000000004;241.49495122638035;269.38090353596624;274.27422755570615;291.06;6000000.0;3590000.0;3620000.0000000005;1350000.0;3629999.9999999995;3150000.0;6020000.0;0.044333333333333336;0.0;0.157;0.04533333333333334;0.0;0.044333333333333336;0.0;11651.05859375;0.0;2641.54150390625;17242.77734375;482604.5703508537;483090.47624774935;253818.91998113127;253818.91998113127;248967.49333503196;430214.79039162316;463593.40581284417;437269.4612400554;473143.78782676667;531500.1731342694;470157.24273120594;437269.4612400554;443576.5439348405;466858.86781954044;464695.37349921046;417273.9680039526;478322.158781134;465699.07969398145;463460.83753301925;228286.1864045524;191500.00471740507;469721.2362203577;202129.07167503342;202129.07167503342;274.0297836883866;1646475.628027877;733089.3570260436;104402.67747969876;595378.5057511554;0;62;62;101;106;105;91;1;57;68;534279990079.7764;209909744104.9882;463028303714.7543;36917.04116170845;12130.844792721367;-0.0;11585.708286370706;2330627.130652545;384436.4647372941;0.0;2811691.640517452;4.242306775989865;0.28231218458140234
2531;2019-07-22 02:24:45.164;588;594;199;199;186;44;232;32;-11;38;790;230;-12;28;258;237;253;560;180;248;231;3;607;356;361;135;361;315;608;407.0;-1.0;498.0;288.0;0.0;0;29;100;1;0;0;0;0;0;0;1;0;1;0;0;17395.853515625;11776.4404296875;0.0;2626.78125;460.0;295827;543.0;0.0;Calculated values ==>;1563755085.164;331.96000000000004;332.56;293.06;293.06;291.76000000000005;277.56;273.955091788801;296.36;276.36;272.06;276.96000000000004;352.16;296.16;271.96000000000004;275.96000000000004;298.96000000000004;296.86;298.46000000000004;329.16;297.96000000000004;296.26000000000005;327.46000000000004;319.16;273.46000000000004;241.49495122638035;269.38090353596624;273.955091788801;291.16;6070000.0;3560000.0;3610000.0;1350000.0;3610000.0;3150000.0;6080000.0;0.06783333333333334;0.0;0.083;0.048;0.0;0.06783333333333334;0.0;11776.4404296875;0.0;2626.78125;17395.853515625;480938.1700313293;481689.54466616065;253507.82799656468;253507.82799656468;248715.1302259874;430412.23801567365;463741.9828368515;437269.4612400554;473143.78782676667;531919.698628314;470035.7733870588;437109.2053401759;443279.48789750587;467143.0033113598;465133.64708331646;414735.6625339778;476713.1232733786;465843.48631744814;463609.68473376584;227868.02628245065;193171.6564234249;469721.2362203577;201146.02673934482;201146.02673934482;273.6324928048341;1646764.4324242487;733284.6870534177;104446.60285247143;595378.5057511554;0;62;62;101;106;105;91;1;57;68;534497002145.2729;209990785955.17358;463217401365.1869;19598.245063558978;12891.610055088619;-0.0;17803.78480062156;2331098.3347018715;384645.092930406;0.0;2811936.6794984993;3.4918326633962047;0.1992890630725819
2532;2019-07-22 02:25:45.124;584;590;200;200;186;43;232;31;-12;38;792;230;-13;28;257;237;253;559;179;248;232;-1;606;355;360;135;360;313;608;-1.0;-1.0;743.0;276.0;0.0;0;24;100;1;0;0;0;0;0;0;1;0;1;0;0;17424.900390625;11821.3857421875;0.0;2578.84155273438;465.0;295828;542.0;0.0;Calculated values ==>;1563755145.124;331.56;332.16;293.16;293.16;291.76000000000005;277.46000000000004;273.8482719121499;296.36;276.26000000000005;271.96000000000004;276.96000000000004;352.36;296.16;271.86;275.96000000000004;298.86;296.86;298.46000000000004;329.06;297.96000000000004;296.36;327.36;319.66;273.06;241.49495122638035;269.14681796795327;273.8482719121499;291.06;6060000.0;3550000.0;3600000.0;1350000.0;3600000.0;3130000.0;6080000.0;0.0;0.0;0.12383333333333332;0.046;0.0;0.0;0.0;11821.3857421875;0.0;2578.84155273438;17424.900390625;480474.79967604857;481111.84075051296;253893.63640226962;253893.63640226962;248715.1302259874;430477.46260093397;463890.26140234835;437568.04326289374;473143.78782676667;532278.8330410079;470308.6625028774;437408.94190281845;443687.10287830833;467155.4305485478;465279.17082256265;415109.1457808467;476564.37724667357;465987.6186816921;463890.26140234835;227449.86971758792;195261.2709748474;469328.6628582418;200676.4071480254;201146.02673934482;273.44400143555697;1647054.411925019;733481.2045059407;104489.95412239512;595378.5057511554;0;62;62;101;106;105;91;1;57;68;534713157945.4104;210071731955.2251;463405675765.30664;29335.080938891195;12358.003762669954;-0.0;0.0;2331505.8405670067;384855.3661033888;0.0;2812084.9454620164;2.895307403672987;0.2699437711352619
2533;2019-07-22 02:26:45.104;583;587;198;198;186;43;233;31;-11;37;793;229;1;30;257;237;253;557;179;248;232;-5;605;355;360;135;360;312;607;-2.0;-1.0;476.0;309.0;0.0;0;21;100;1;0;0;0;0;0;0;1;0;1;0;0;17375.46875;11806.052734375;0.0;2559.33325195312;469.0;295829;541.0;0.0;Calculated values ==>;1563755205.104;331.46000000000004;331.86;292.96000000000004;292.96000000000004;291.76000000000005;277.46000000000004;273.8482719121499;296.46000000000004;276.26000000000005;272.06;276.86;352.46000000000004;296.06;273.26000000000005;276.16;298.86;296.86;298.46000000000004;328.86;297.96000000000004;296.36;327.26000000000005;320.06;272.66;241.49495122638035;269.02936301313275;273.8482719121499;291.06;6050000.0;3550000.0;3600000.0;1350000.0;3600000.0;3120000.0;6070000.0;0.0;0.0;0.07933333333333333;0.0515;0.0;0.0;0.0;11806.052734375;0.0;2559.33325195312;17375.46875;480446.31704039976;480793.3758895668;253175.04441338792;253175.04441338792;248756.7468810113;430477.46260093397;464022.1768390251;437953.8592893559;473046.2935902154;532458.149308773;470323.8375270783;439825.72986527404;444183.5524678581;467155.4305485478;465279.17082256265;415478.84036190086;476388.6171299877;465987.6186816921;463890.26140234835;227031.71669481136;196933.003932529;468935.7777164408;200091.7234403681;201146.02673934482;273.21409411307053;1647344.318333591;733678.0341948677;104532.75797307334;595378.5057511554;0;62;62;101;106;105;91;1;57;68;534929085945.47906;210152704955.25085;463593113265.3663;18870.396110686364;13845.468795217741;-0.0;0.0;2331907.418971778;385073.65558735013;0.0;2812084.9454620164;2.2774093878883988;0.23928845046610311
2534;2019-07-22 02:27:45.135;584;587;198;198;185;43;233;31;-5;37;793;229;11;34;257;237;253;555;181;248;232;-8;605;356;360;136;360;310;606;-2.0;0.0;823.0;340.0;0.0;0;19;100;1;0;0;0;0;0;0;1;0;1;0;0;17291.71875;11832.8896484375;0.0;2519.6025390625;474.0;295830;540.0;0.0;Calculated values ==>;1563755265.135;331.56;331.86;292.96000000000004;292.96000000000004;291.66;277.46000000000004;273.955091788801;296.46000000000004;276.26000000000005;272.66;276.86;352.46000000000004;296.06;274.26000000000005;276.56;298.86;296.86;298.46000000000004;328.66;297.96000000000004;296.36;327.16;320.56;272.36;241.71165711629368;268.7936212382143;273.955091788801;291.26000000000005;6050000.0;3560000.0;3600000.0;1360000.0;3600000.0;3100000.0;6060000.0;0.0;0.0;0.1371666666666667;0.056666666666666664;0.0;0.0;0.0;11832.8896484375;0.0;2519.6025390625;17291.71875;480591.23124296917;480909.36265378154;253225.603818758;253225.603818758;248443.7127289093;430412.23801567365;464022.1768390251;439337.9440247078;472915.8103579757;532607.2312891006;470595.7348911075;441775.5011475913;445165.18724619015;467155.4305485478;465133.64708331646;415478.84036190086;476212.9871680086;465987.6186816921;463890.26140234835;226613.5671989835;199022.72361097817;468503.3621329318;200682.2911451505;201146.02673934482;273.4506880278897;1647633.3608237728;733875.1271598389;104575.10430556738;595378.5057511554;0;62;62;101;106;105;91;1;57;68;535145197545.1151;210234046960.1139;463779809675.0519;32735.600386645947;15176.527355974275;-0.0;0.0;2332337.6911343494;385315.630510686;0.0;2812084.9454620164;3.338244474666795;0.3200950410670397
2535;2019-07-22 02:28:45.105;587;588;197;197;185;43;233;31;1;37;792;229;15;36;258;238;253;554;180;248;232;-11;602;356;361;134;361;307;604;399.0;0.0;934.0;265.0;3.0;0;10;100;1;0;0;0;0;0;0;1;0;1;0;0;17208.53515625;11797.064453125;0.0;2500.55932617188;476.0;295831;538.0;0.0;Calculated values ==>;1563755325.105;331.86;331.96000000000004;292.86;292.86;291.66;277.46000000000004;273.955091788801;296.46000000000004;276.26000000000005;273.26000000000005;276.86;352.36;296.06;274.66;276.76000000000005;298.96000000000004;296.96000000000004;298.46000000000004;328.56;297.96000000000004;296.36;326.96000000000004;320.76000000000005;272.06;241.2770596917726;268.43790593516167;273.955091788801;291.16;6020000.0;3560000.0;3610000.0;1340000.0;3610000.0;3070000.0;6040000.0;0.0665;0.0;0.15566666666666668;0.04416666666666667;0.0005;0.067;0.0;11797.064453125;0.0;2500.55932617188;17208.53515625;481372.06429017254;481285.1907630283;252943.63124239352;252943.63124239352;248526.59619346802;430412.23801567365;463874.16568678804;440905.4616221835;473176.5657117748;532726.2139607823;471001.8423302181;442994.2643117957;446041.1461244584;467143.0033113598;465263.9689877527;416566.2093262193;476308.8298831753;465843.48631744814;463741.9828368515;225777.27872811773;199858.6285646581;468483.64582059236;201194.02115792866;201580.21227796198;273.6512784569642;1647920.7191887375;734071.9449859704;104616.91807045651;595378.5057511554;0;62;62;101;106;105;91;1;57;68;535361389395.21826;210315006460.15253;463964817125.14014;37315.080898935674;11805.291755934311;-0.0;17564.838627445595;2332921.154934169;385540.3665791462;0.0;2812231.2459304873;4.66407651450981;0.27080572732590424
2536;2019-07-22 02:29:45.086;590;590;198;198;185;44;233;31;8;37;789;229;21;40;258;238;253;553;180;248;232;-13;604;356;361;133;361;305;606;324.0;-1.0;695.0;264.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17179.416015625;11860.205078125;0.0;2432.88989257812;477.0;295832;538.0;0.0;Calculated values ==>;1563755385.086;332.16;332.16;292.96000000000004;292.96000000000004;291.66;277.56;273.955091788801;296.46000000000004;276.26000000000005;273.96000000000004;276.86;352.06000000000006;296.06;275.26000000000005;277.16;298.96000000000004;296.96000000000004;298.46000000000004;328.46000000000004;297.96000000000004;296.36;326.96000000000004;320.86;271.86;241.05796691057077;268.19934244402924;273.955091788801;291.16;6040000.0;3560000.0;3610000.0;1330000.0;3610000.0;3050000.0;6060000.0;0.054000000000000006;0.0;0.11583333333333333;0.044000000000000004;0.0;0.054000000000000006;0.0;11860.205078125;0.0;2432.88989257812;17179.416015625;481573.2824224613;481342.8076153646;253225.603818758;253225.603818758;248443.7127289093;430412.23801567365;463874.16568678804;442373.3332657317;473306.6277234293;532562.2687414474;471271.4344490252;444277.7674123518;446994.97740117426;467143.0033113598;465263.9689877527;415844.8502632541;475914.75547518494;465843.48631744814;463741.9828368515;225777.27872811773;200276.58477070546;468425.05046675523;200967.78773187826;200967.78773187826;273.5626778972556;1648207.1947022658;734269.0264696496;104658.0171284185;595378.5057511554;0;62;62;101;106;105;91;1;57;68;535577920805.02545;210395081095.08124;464148358984.9767;27962.80902433802;11768.119560334586;-0.0;14189.806535668558;2333464.9650886133;385736.74946566037;0.0;2812495.7841762975;3.7725024027940566;0.23364172033119032
2537;2019-07-22 02:30:45.137;596;593;198;198;185;43;233;30;11;37;787;228;27;42;258;238;253;555;178;248;232;-14;604;356;361;132;360;304;606;-1.0;-2.0;1027.0;239.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17126.68359375;11841.4462890625;0.0;2419.75463867188;478.0;295833;536.0;0.0;Calculated values ==>;1563755445.137;332.76000000000005;332.46000000000004;292.96000000000004;292.96000000000004;291.66;277.46000000000004;273.955091788801;296.46000000000004;276.16;274.26000000000005;276.86;351.86;295.96000000000004;275.86;277.36;298.96000000000004;296.96000000000004;298.46000000000004;328.66;297.96000000000004;296.36;326.76000000000005;320.96000000000004;271.76000000000005;240.83765695389522;268.0796299477929;273.955091788801;290.96000000000004;6040000.0;3560000.0;3610000.0;1320000.0;3600000.0;3040000.0;6060000.0;0.0;0.0;0.17116666666666666;0.03983333333333334;0.0;0.0;0.0;11841.4462890625;0.0;2419.75463867188;17126.68359375;482434.6703317673;481775.15039375395;253225.603818758;253225.603818758;248443.7127289093;430412.23801567365;463874.16568678804;443022.0508540321;473436.4806182908;532428.367393288;471286.5293989272;445341.22453111183;447466.95896490954;467284.67955467483;465263.9689877527;415844.8502632541;476212.9871680086;465843.48631744814;463741.9828368515;224941.0041839467;200694.54348549087;468464.7437268148;201033.67657100744;200967.78773187826;273.5884952027205;1648493.3218677796;734466.7081181293;104698.49020582406;595378.5057511554;0;62;62;101;106;105;91;1;57;68;535794704915.45233;210474648670.2379;464331214280.3368;41420.34339811105;10652.67084170633;-0.0;0.0;2334043.649490603;385923.7481999776;0.0;2812614.1330754575;3.6513765217730514;0.3077766268888347
2538;2019-07-22 02:31:45.107;602;597;198;198;186;44;233;31;12;37;786;227;30;45;258;238;253;556;180;248;232;-14;604;356;361;132;361;303;606;471.0;0.0;679.0;265.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17139.16796875;11874.087890625;0.0;2410.77661132812;479.0;295834;536.0;0.0;Calculated values ==>;1563755505.107;333.36;332.86;292.96000000000004;292.96000000000004;291.76000000000005;277.56;273.955091788801;296.46000000000004;276.26000000000005;274.36;276.86;351.76;295.86;276.16;277.66;298.96000000000004;296.96000000000004;298.46000000000004;328.76000000000005;297.96000000000004;296.36;326.76000000000005;321.06;271.76000000000005;240.83765695389522;267.9596281332873;273.955091788801;291.16;6040000.0;3560000.0;3610000.0;1320000.0;3610000.0;3030000.0;6060000.0;0.0785;0.0;0.11316666666666667;0.04416666666666667;0.0;0.0785;0.0;11874.087890625;0.0;2410.77661132812;17139.16796875;483291.82102994417;482349.9196839497;253225.603818758;253225.603818758;248798.53896410952;430412.23801567365;463874.16568678804;443373.06176112994;473436.4806182908;532398.8138589857;471301.7307002258;445965.0840659671;448075.1158509465;467143.0033113598;465263.9689877527;415844.8502632541;476361.8843586623;465843.48631744814;463741.9828368515;224941.0041839467;201112.50472608567;468464.7437268148;201041.15614325166;201041.15614325166;273.5914252562686;1648778.727856555;734664.2387549952;104738.72450571303;595378.5057511554;0;62;62;101;106;105;91;1;57;68;536011196615.5556;210553809070.2757;464513223230.42365;27423.893985756557;11811.208451607374;-0.0;20622.014895447584;2334617.064618086;386110.8535946808;0.0;2812785.897274606;4.1902474695946506;0.219742839064627
2539;2019-07-22 02:32:45.108;608;602;198;198;185;44;233;31;12;37;785;227;32;48;258;238;253;559;181;248;232;-14;604;356;361;131;361;302;606;-2.0;-1.0;816.0;257.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17195.357421875;11852.5927734375;0.0;2412.857421875;479.0;295835;535.0;0.0;Calculated values ==>;1563755565.108;333.96000000000004;333.36;292.96000000000004;292.96000000000004;291.66;277.56;273.955091788801;296.46000000000004;276.26000000000005;274.36;276.86;351.66;295.86;276.36;277.96000000000004;298.96000000000004;296.96000000000004;298.46000000000004;329.06;297.96000000000004;296.36;326.66;321.06;271.76000000000005;240.61611355647437;267.8393353686513;273.955091788801;291.26000000000005;6040000.0;3560000.0;3610000.0;1310000.0;3610000.0;3020000.0;6060000.0;0.0;0.0;0.136;0.04283333333333333;0.0;0.0;0.0;11852.5927734375;0.0;2412.857421875;17195.357421875;484144.8506130538;483065.7191481619;253225.603818758;253225.603818758;248443.7127289093;430412.23801567365;463874.16568678804;443576.6592147222;473566.1253818903;532369.3337608792;471436.13265005866;446442.42112733104;448678.4000570146;467143.0033113598;465263.9689877527;415844.8502632541;476807.7102179892;465843.48631744814;463741.9828368515;224522.8720964353;201112.50472608567;468602.2897285814;200783.34384188906;201041.15614325166;273.4903501926761;1649064.8536698155;734861.9643889958;104778.92212589034;595378.5057511554;0;62;62;101;106;105;91;1;57;68;536227800225.29395;210632710385.1804;464694726255.2044;33019.89089070531;11471.578182146653;-0.0;0.0;2335120.7712197513;386304.8800501147;0.0;2812957.750262696;3.118826848343802;0.2818915574650294
2540;2019-07-22 02:33:45.118;614;607;197;197;185;44;233;31;14;37;786;227;33;49;258;238;253;563;179;249;232;-13;602;357;361;130;362;301;604;365.0;-1.0;884.0;299.0;8.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17190.4296875;11800.251953125;0.0;2404.53930664062;480.0;295836;534.0;0.0;Calculated values ==>;1563755625.118;334.56;333.86;292.86;292.86;291.66;277.56;274.0616903277293;296.46000000000004;276.26000000000005;274.56;276.86;351.76;295.86;276.46000000000004;278.06;298.96000000000004;296.96000000000004;298.46000000000004;329.46000000000004;298.06;296.36;326.56;321.16;271.86;240.39332010688793;267.7187500070086;274.0616903277293;291.06;6020000.0;3570000.0000000005;3610000.0;1300000.0;3620000.0000000005;3010000.0;6040000.0;0.06083333333333333;0.0;0.14733333333333334;0.049833333333333334;0.0013333333333333333;0.06216666666666666;0.0;11800.251953125;0.0;2404.53930664062;17190.4296875;485215.352260102;484002.9604161921;252943.63124239352;252943.63124239352;248526.59619346802;430346.717906069;463874.16568678804;444068.8471814032;473695.5629922598;532548.0563199857;471570.3091219505;446775.9409123972;449001.87712873524;467001.0665144205;465118.4183262364;416566.2093262193;477641.2367519241;465973.9058467576;463741.9828368515;224104.74344509715;201530.46850934727;468837.1973304356;201296.07766841998;202403.7999970843;273.695655926163;1649351.449653719;735059.1042795257;104819.07378945038;595378.5057511554;0;62;62;101;106;105;91;1;57;68;536444436325.2595;210711023435.16794;464875656405.17566;35768.52137491286;13332.465796490445;-0.0;16246.523699872192;2335694.103528002;386511.6148666316;0.0;2813093.1605247897;4.600385157110273;0.28332505200150726
2541;2019-07-22 02:34:45.119;619;612;197;197;185;44;233;31;10;37;786;226;29;51;258;238;253;565;176;249;232;-12;604;356;361;130;361;301;606;198.0;-1.0;990.0;252.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17157.537109375;11885.767578125;0.0;2404.46118164062;480.0;295837;533.0;0.0;Calculated values ==>;1563755685.119;335.06;334.36;292.86;292.86;291.66;277.56;273.955091788801;296.46000000000004;276.26000000000005;274.16;276.86;351.76;295.76000000000005;276.06;278.26000000000005;298.96000000000004;296.96000000000004;298.46000000000004;329.66;298.06;296.36;326.46000000000004;321.16;271.96000000000004;240.39332010688793;267.7187500070086;273.955091788801;290.76000000000005;6040000.0;3560000.0;3610000.0;1300000.0;3610000.0;3010000.0;6060000.0;0.033;0.0;0.165;0.042;0.0;0.033;0.0;11885.767578125;0.0;2404.46118164062;17157.537109375;485698.40190092905;484488.7000870277;252843.4645091159;252843.4645091159;248443.7127289093;430412.23801567365;463874.16568678804;443489.2359988558;473695.5629922598;532548.0563199857;471451.41292914946;446212.05846747686;449276.9549200224;467143.0033113598;465263.9689877527;415844.8502632541;477695.5315793508;465973.9058467576;463741.9828368515;223686.61821467688;201530.46850934727;468934.7863777465;201139.12290443346;201139.12290443346;273.62979008371076;1649637.687480565;735256.4910651059;104859.14946138771;595378.5057511554;0;62;62;101;106;105;91;1;57;68;536661039934.99786;210789024735.07373;465056259414.9575;39987.768660579684;11247.417865879148;-0.0;8665.894377769795;2336325.4164659088;386716.4506441099;0.0;2813300.7674685773;4.191751014713014;0.28752867409286226
2542;2019-07-22 02:35:45.139;623;616;197;197;185;44;233;31;-2;37;787;225;14;49;258;238;253;569;174;249;232;-11;604;356;361;130;361;301;606;85.0;-1.0;815.0;219.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17125.46484375;11868.2333984375;0.0;2395.89184570312;481.0;295838;532.0;0.0;Calculated values ==>;1563755745.139;335.46000000000004;334.76000000000005;292.86;292.86;291.66;277.56;273.955091788801;296.46000000000004;276.26000000000005;272.96000000000004;276.86;351.86;295.66;274.56;278.06;298.96000000000004;296.96000000000004;298.46000000000004;330.06;298.06;296.36;326.36;321.26000000000005;272.06;240.39332010688793;267.7187500070086;273.955091788801;290.56;6040000.0;3560000.0;3610000.0;1300000.0;3610000.0;3010000.0;6060000.0;0.014166666666666666;0.0;0.13583333333333333;0.0365;0.0;0.014166666666666666;0.0;11868.2333984375;0.0;2395.89184570312;17125.46484375;486260.1160940611;485054.7669994278;252843.4645091159;252843.4645091159;248443.7127289093;430412.23801567365;463874.16568678804;441728.28212843963;473695.5629922598;532652.1086920983;471332.4514500774;444068.8471814032;449001.87712873524;467143.0033113598;465263.9689877527;415844.8502632541;478284.6365057931;465973.9058467576;463741.9828368515;223268.49639005636;201948.4348523538;469032.3569117841;201059.6206246416;201059.6206246416;273.5986579559025;1649923.4743939778;735454.5070565171;104899.16573758349;595378.5057511554;0;62;62;101;106;105;91;1;57;68;536877712134.929;210867050735.04895;465236919614.9001;32690.826520932565;9781.0048744807;-0.0;3721.3334646729736;2336931.2733105486;386891.7459125093;0.0;2813404.0287761977;3.2384155403473724;0.24618433959579225
2543;2019-07-22 02:36:45.120;625;619;196;197;185;45;233;32;-18;38;790;223;-3;37;259;238;253;571;175;249;232;-8;604;358;361;137;362;298;606;308.0;-1.0;789.0;145.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16112.546875;11880.9990234375;0.0;1371.87475585938;482.0;295839;531.0;0.0;Calculated values ==>;1563755805.12;335.66;335.06;292.76000000000005;292.86;291.66;277.66;274.1680685717883;296.46000000000004;276.36;271.36;276.96000000000004;352.16;295.46000000000004;272.86;276.86;299.06;296.96000000000004;298.46000000000004;330.26000000000005;298.06;296.36;326.26000000000005;321.36;272.36;241.92719264551067;267.35522164206344;274.1680685717883;290.66;6040000.0;3579999.9999999995;3610000.0;1370000.0;3620000.0000000005;2980000.0;6060000.0;0.051333333333333335;0.0;0.1315;0.024166666666666666;0.0;0.051333333333333335;0.0;11880.9990234375;0.0;1371.87475585938;16112.546875;486540.3465315759;485478.1748756897;252463.94790865373;252843.4645091159;248443.7127289093;430280.9020939914;463874.16568678804;439980.03784828715;472882.9073446267;533187.087150373;471497.88671541394;442208.55964602064;447904.5904251493;467130.69761941896;464972.5849072995;415844.8502632541;478578.3726933994;465973.9058467576;463741.9828368515;222850.3779558165;202366.40377179522;468365.571043304;201969.03662103636;201969.03662103636;273.9629055738357;1650200.370113301;735652.3546549376;104930.55384985115;595378.5057511554;0;62;62;101;106;105;91;1;57;68;537094243544.7362;210947125369.97766;465416562709.7401;31298.44666138348;6437.916248538135;-0.0;13437.677905745179;2337464.348392678;387026.8607884834;0.0;2813546.975256766;3.8613542743920855;0.1990343699219928
2544;2019-07-22 02:37:45.140;626;621;197;197;184;45;233;32;-3;39;802;223;11;27;259;238;253;574;175;249;233;-5;604;358;362;141;362;295;606;446.0;-1.0;857.0;101.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16111.603515625;11919.0390625;0.0;1350.64965820312;484.0;295840;530.0;0.0;Calculated values ==>;1563755865.14;335.76000000000005;335.26000000000005;292.86;292.86;291.56;277.66;274.1680685717883;296.46000000000004;276.36;272.86;277.06;353.36;295.46000000000004;274.26000000000005;275.86;299.06;296.96000000000004;298.46000000000004;330.56;298.06;296.46000000000004;326.16;321.56;272.66;242.77792619122317;266.98899913490544;274.1680685717883;290.66;6040000.0;3579999.9999999995;3620000.0000000005;1410000.0;3620000.0000000005;2950000.0;6060000.0;0.07433333333333333;0.0;0.14283333333333334;0.016833333333333332;0.0;0.07433333333333333;0.0;11919.0390625;0.0;1350.64965820312;16111.603515625;486680.3066906781;485759.91010497714;252843.4645091159;252843.4645091159;248090.81603448986;430280.9020939914;463725.85767764907;442829.6773847955;472456.96783784614;534653.1356752208;471899.41548034997;444838.7892130624;447086.19408847316;467130.69761941896;464972.5849072995;415844.8502632541;479017.9716982744;465829.7507489795;463725.85767764907;222432.26289678228;203202.34940748036;468109.78375237755;202183.6981231249;202183.6981231249;274.0464973561298;1650468.9942124002;735850.7544175957;104953.24911595242;595378.5057511554;0;62;62;101;106;105;91;1;57;68;537311215845.5291;211030553170.28256;465594522010.39044;34372.26737120862;4476.422441425752;-0.0;19441.300526886298;2338011.7867636;387117.8439288397;0.0;2813821.058075202;4.392717234472706;0.1775370345593203
2545;2019-07-22 02:38:45.111;627;622;197;197;184;45;233;32;10;40;802;221;20;28;259;238;253;576;177;249;233;-2;602;358;362;143;363;294;604;380.0;-1.0;1036.0;124.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16081.3134765625;11866.041015625;0.0;1334.14367675781;486.0;295841;530.0;0.0;Calculated values ==>;1563755925.111;335.86;335.36;292.86;292.86;291.56;277.66;274.1680685717883;296.46000000000004;276.36;274.16;277.16;353.36;295.26000000000005;275.16;275.96000000000004;299.06;296.96000000000004;298.46000000000004;330.76000000000005;298.06;296.46000000000004;326.16;321.76000000000005;272.96000000000004;243.1966462407574;266.86631818009863;274.1680685717883;290.86;6020000.0;3579999.9999999995;3620000.0000000005;1430000.0;3629999.9999999995;2940000.0;6040000.0;0.06333333333333332;0.0;0.17266666666666666;0.020666666666666667;0.0;0.06333333333333332;0.0;11866.041015625;0.0;1334.14367675781;16081.3134765625;487037.3362011496;486119.84490282624;252943.63124239352;252943.63124239352;248172.4973502819;430280.9020939914;463725.85767764907;444895.3071150428;472292.48545527144;534726.5427381903;471797.19102184864;446302.805198484;447415.2002337468;466988.7418083223;464972.5849072995;416566.2093262193;479546.21053056914;465829.7507489795;463725.85767764907;222432.26289678228;204038.30555042345;468131.1482480821;202161.35419401276;202161.35419401276;274.0378017572097;1650737.1388545565;736048.8676170849;104975.61157997647;595378.5057511554;0;62;62;101;106;105;91;1;57;68;537528310865.3703;211115711990.22028;465771136605.2612;41912.06253769786;5496.709077117433;-0.0;16565.751887296963;2338647.182256047;387200.91318854265;0.0;2814120.9718166953;4.846486999460611;0.23692467089868652
2546;2019-07-22 02:39:45.111;629;623;197;198;185;45;233;33;15;40;792;219;33;34;259;238;253;576;178;249;233;0;604;357;362;146;362;293;606;248.0;-1.0;836.0;92.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16148.5087890625;11951.1005859375;0.0;1328.216796875;489.0;295842;529.0;0.0;Calculated values ==>;1563755985.111;336.06;335.46000000000004;292.86;292.96000000000004;291.66;277.66;274.0616903277293;296.46000000000004;276.46000000000004;274.66;277.16;352.36;295.06;276.46000000000004;276.56;299.06;296.96000000000004;298.46000000000004;330.76000000000005;298.06;296.46000000000004;326.06;322.06;273.16;243.81672145450628;266.74333088950624;274.0616903277293;290.96000000000004;6040000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;2930000.0;6060000.0;0.04133333333333333;0.0;0.13933333333333334;0.015333333333333334;0.0;0.04133333333333333;0.0;11951.1005859375;0.0;1328.216796875;16148.5087890625;487099.5723459885;486041.2204262738;252843.4645091159;253225.603818758;248443.7127289093;430346.717906069;463725.85767764907;445796.9924238678;471896.58969717816;533764.8858462987;471695.27306011936;448291.95825460093;448428.8949784028;467130.69761941896;465118.4183262364;415844.8502632541;479310.3751763494;465829.7507489795;463725.85767764907;222014.15119762826;205292.2597576877;467914.8273509555;201922.9845073814;201922.9845073814;273.9404314508008;1651005.72070677;736247.3437970979;104997.79791725674;595378.5057511554;0;62;62;101;106;105;91;1;57;68;537745510865.3703;211202411990.22028;465947236605.2612;33979.77843636378;4078.5415902681366;-0.0;10821.185424371064;2339279.614264164;387280.70694410417;0.0;2814349.1962942923;3.6808748553798414;0.19321731256431166
2547;2019-07-22 02:40:45.122;634;625;197;198;185;45;233;32;21;40;779;218;43;41;259;239;253;578;180;249;233;1;603;357;362;141;361;294;605;462.0;-1.0;901.0;96.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17059.61328125;11924.01171875;0.0;2433.69653320312;493.0;295843;528.0;0.0;Calculated values ==>;1563756045.122;336.56;335.66;292.86;292.96000000000004;291.66;277.66;274.0616903277293;296.46000000000004;276.36;275.26000000000005;277.16;351.06000000000006;294.96000000000004;277.46000000000004;277.26000000000005;299.06;297.06;298.46000000000004;330.96000000000004;298.06;296.46000000000004;325.96000000000004;322.46000000000004;273.26000000000005;242.77792619122317;266.86631818009863;274.0616903277293;291.16;6030000.0;3570000.0000000005;3620000.0000000005;1410000.0;3610000.0;2940000.0;6050000.0;0.077;0.0;0.15016666666666667;0.016;0.0;0.077;0.0;11924.01171875;0.0;2433.69653320312;17059.61328125;487903.8405613517;486431.2799803653;252893.4212156946;253276.42263741134;248485.06771904902;430346.717906069;463725.85767764907;446442.4986583382;472555.3283204977;532343.541382152;471443.29079668515;449470.75187858404;449198.8471702533;467272.39285998954;465248.88870971405;416207.27488669916;479719.8456021045;465829.7507489795;463725.85767764907;221596.04284303306;206964.23671620517;468704.9404502916;201981.13320629337;201981.13320629337;273.96308585246555;1651282.5057916085;736446.3395418976;105029.15294233213;595378.5057511554;0;62;62;101;106;105;91;1;57;69;537962750685.0734;211288527775.10257;466123368890.0205;36709.9483787154;4267.580915903973;-0.0;20154.34378429439;2339868.803318345;387350.2707159144;0.0;2814607.373027737;4.257773734230727;0.17844106069183743
2548;2019-07-22 02:41:45.072;638;629;198;198;186;45;234;32;31;39;757;218;51;55;259;239;253;580;181;249;233;1;605;356;361;134;361;297;607;152.0;-1.0;863.0;108.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17038.41796875;11899.5703125;0.0;2341.90112304688;499.0;295844;528.0;0.0;Calculated values ==>;1563756105.072;336.96000000000004;336.06;292.96000000000004;292.96000000000004;291.76000000000005;277.66;273.955091788801;296.56;276.36;276.26000000000005;277.06;348.86;294.96000000000004;278.26000000000005;278.66;299.06;297.06;298.46000000000004;331.16;298.06;296.46000000000004;325.96000000000004;323.06;273.26000000000005;241.2770596917726;267.23344911666527;273.955091788801;291.26000000000005;6050000.0;3560000.0;3610000.0;1340000.0;3610000.0;2970000.0;6070000.0;0.025333333333333333;0.0;0.14383333333333334;0.018000000000000002;0.0;0.025333333333333333;0.0;11899.5703125;0.0;2341.90112304688;17038.41796875;488244.9560027923;486774.0195516009;253175.04441338792;253175.04441338792;248756.7468810113;430412.23801567365;464006.2339002714;447261.0685572322;473371.24222306634;529831.9373855694;471039.4861838283;450008.9096296401;450550.5709728099;467272.39285998954;465394.1846544878;415478.84036190086;479776.28446661704;465973.9058467576;463874.16568678804;221596.04284303306;209472.28574929133;469660.820666735;201615.42396951222;201615.42396951222;273.8159758166392;1651566.4192603673;736644.7039507739;105068.91642562656;595378.5057511554;0;62;62;101;106;105;91;1;57;69;538179469935.2458;211370959025.16812;466300521140.16144;35332.03187986706;4824.817140550011;-0.0;6643.888123504321;2340468.6528627807;387425.9775581252;0.0;2814830.505528313;3.2862290498372384;0.20628852625742305
2549;2019-07-22 02:42:45.123;643;633;198;198;186;44;234;31;42;38;747;221;57;63;259;239;253;584;181;249;233;1;605;356;360;130;360;300;607;-1.0;0.0;1064.0;151.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17099.6640625;11856.2548828125;0.0;2384.22143554688;507.0;295845;527.0;0.0;Calculated values ==>;1563756165.123;337.46000000000004;336.46000000000004;292.96000000000004;292.96000000000004;291.76000000000005;277.56;273.955091788801;296.56;276.26000000000005;277.36;276.96000000000004;347.86;295.26000000000005;278.86;279.46000000000004;299.06;297.06;298.46000000000004;331.56;298.06;296.46000000000004;325.86;323.86;273.26000000000005;240.39332010688793;267.5978703862781;273.955091788801;291.26000000000005;6050000.0;3560000.0;3600000.0;1300000.0;3600000.0;3000000.0;6070000.0;0.0;0.0;0.17733333333333334;0.025166666666666667;0.0;0.0;0.0;11856.2548828125;0.0;2384.22143554688;17099.6640625;488938.05798261875;487333.55422318005;253175.04441338792;253175.04441338792;248756.7468810113;430412.23801567365;464153.9787801302;448221.35771391523;473792.32411537116;528560.296384009;470991.09274070855;450279.57893523976;451092.63091416645;467413.82886276924;465394.1846544878;415478.84036190086;480358.2413687708;466117.788102169;464022.1768390251;221177.93781777218;212816.51262364245;470201.7900079065;201526.027824132;201615.42396951222;273.7810739108647;1651851.145088139;736842.8374307669;105108.3342569041;595378.5057511554;0;62;62;101;106;105;91;1;57;69;538395953789.8126;211450226345.00952;466479773374.80273;43747.30516712156;6761.673348291658;-0.0;0.0;2341128.207482157;387522.61371631315;0.0;2814885.918323439;3.5468601882575417;0.2795093726587896
2550;2019-07-22 02:43:45.143;645;635;197;197;186;44;234;31;50;38;752;222;60;67;259;239;253;587;179;249;233;2;602;357;361;131;361;300;604;375.0;-2.0;1205.0;189.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16165.673828125;11794.248046875;0.0;1390.30603027344;520.0;295846;526.0;0.0;Calculated values ==>;1563756225.143;337.66;336.66;292.86;292.86;291.76000000000005;277.56;274.0616903277293;296.56;276.26000000000005;278.16;276.96000000000004;348.36;295.36;279.16;279.86;299.06;297.06;298.46000000000004;331.86;298.06;296.46000000000004;325.76000000000005;325.16;273.36;240.61611355647437;267.5978703862781;274.0616903277293;291.06;6020000.0;3570000.0000000005;3610000.0;1310000.0;3610000.0;3000000.0;6040000.0;0.0625;0.0;0.20083333333333334;0.0315;0.0;0.0625;0.0;11794.248046875;0.0;1390.30603027344;16165.673828125;489532.03575818264;487935.3768239158;252943.63124239352;252943.63124239352;248882.65571923455;430346.717906069;464006.2339002714;449323.756237676;473663.03176242136;529081.8588830346;471110.1176861019;450686.8076578895;451631.5885835761;467272.39285998954;465248.88870971405;416566.2093262193;481140.96192531305;465973.9058467576;463874.16568678804;220759.83610629753;218251.29456621417;470164.3944795548;201860.68843581053;201860.68843581053;273.91615185427804;1652128.4486408557;737039.9906509598;105139.79913724112;595378.5057511554;0;62;62;101;106;105;91;1;57;69;538612325889.74384;211528552444.98462;466659833374.7455;49698.83278354132;8451.566740377943;-0.0;16375.842328186094;2341907.18487077;387649.432976012;0.0;2815022.4291645815;5.652541710248264;0.315433113442271
