;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2551;2019-07-22 02:44:45.124;646;636;197;197;186;44;234;32;51;39;769;222;60;64;259;239;253;587;178;249;233;4;604;356;361;139;361;300;606;161.0;0.0;1368.0;121.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16151.23046875;11844.5458984375;0.0;1362.34033203125;537.0;295847;525.0;0.0;Calculated values ==>;1563756285.124;337.76;336.76000000000005;292.86;292.86;291.76000000000005;277.56;273.955091788801;296.56;276.36;278.26000000000005;277.06;350.06000000000006;295.36;279.16;279.56;299.06;297.06;298.46000000000004;331.86;298.06;296.46000000000004;325.66;326.86;273.56;242.35481222062532;267.5978703862781;273.955091788801;290.96000000000004;6040000.0;3560000.0;3610000.0;1390000.0;3610000.0;3000000.0;6060000.0;0.026833333333333334;0.0;0.228;0.020166666666666666;0.0;0.026833333333333334;0.0;11844.5458984375;0.0;1362.34033203125;16151.23046875;489458.5093809724;487859.6351360692;252843.4645091159;252843.4645091159;248798.53896410952;430412.23801567365;464006.2339002714;449460.79382102675;472719.2527797885;530853.482902621;471110.1176861019;450686.8076578895;451227.5976672684;467272.39285998954;465394.1846544878;415844.8502632541;480909.36265378154;465973.9058467576;463874.16568678804;220341.7376933702;225359.1397227605;469275.5542788157;201719.72092190196;201719.72092190196;273.8566700744719;1652397.6708967737;737236.9182209608;105162.73059306982;595378.5057511554;0;62;62;101;106;105;91;1;57;69;538828857300.41174;211609526795.23438;466839776375.30054;56484.96462100045;5395.7093060310945;-0.0;7034.477601191109;2342791.769644627;387764.7904019983;0.0;2815217.4533873615;5.2181226010134765;0.329043454711219
2552;2019-07-22 02:45:45.124;647;637;197;197;186;45;234;32;50;40;785;222;59;65;259;239;253;590;177;249;233;5;604;357;361;143;362;300;606;191.0;-1.0;1254.0;139.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16143.3271484375;11846.400390625;0.0;1354.9033203125;555.0;295848;523.0;0.0;Calculated values ==>;1563756345.124;337.86;336.86;292.86;292.86;291.76000000000005;277.66;274.0616903277293;296.56;276.36;278.16;277.16;351.66;295.36;279.06;279.66;299.06;297.06;298.46000000000004;332.16;298.06;296.46000000000004;325.46000000000004;328.66;273.66;243.1966462407574;267.5978703862781;274.0616903277293;290.86;6040000.0;3570000.0000000005;3610000.0;1430000.0;3620000.0000000005;3000000.0;6060000.0;0.03183333333333333;0.0;0.209;0.023166666666666665;0.0;0.03183333333333333;0.0;11846.400390625;0.0;1354.9033203125;16143.3271484375;489596.4021087542;487998.8046229481;252843.4645091159;252843.4645091159;248798.53896410952;430346.717906069;464006.2339002714;449323.756237676;472292.48545527144;532518.6200375481;471110.1176861019;450551.2222606441;451362.41222062835;467130.69761941896;465248.88870971405;415844.8502632541;481342.8076153646;465973.9058467576;463874.16568678804;219505.55070137876;232886.18681767926;468827.3046948051;201930.40456003454;201930.40456003454;273.94332273290206;1652666.7922102502;737434.3427733696;105185.37429017268;595378.5057511554;0;62;62;101;106;105;91;1;57;69;539045457300.41174;211694126795.23438;467019776375.30054;51705.210500627065;6183.11151978885;-0.0;8338.543062534985;2343693.354437307;387861.28057554684;0.0;2815345.5618928927;5.016691270278165;0.31049355621461466
2553;2019-07-22 02:46:48.125;648;637;196;197;186;45;234;33;42;40;786;220;53;65;260;239;253;589;178;249;233;7;604;358;361;146;363;302;606;432.0;0.0;1066.0;117.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16070.08203125;11816.0771484375;0.0;1356.68310546875;580.0;295849;521.0;0.0;Calculated values ==>;1563756408.125;337.96000000000004;336.86;292.76000000000005;292.86;291.76000000000005;277.66;274.1680685717883;296.56;276.46000000000004;277.36;277.16;351.76;295.16;278.46000000000004;279.66;299.16;297.06;298.46000000000004;332.06;298.06;296.46000000000004;325.26000000000005;331.16;273.86;243.81672145450628;267.8393353686513;274.1680685717883;290.96000000000004;6040000.0;3579999.9999999995;3610000.0;1460000.0;3629999.9999999995;3020000.0;6060000.0;0.07200000000000001;0.0;0.17766666666666667;0.0195;0.0;0.07200000000000001;0.0;11816.0771484375;0.0;1356.68310546875;16070.08203125;489734.2009389189;487998.8046229481;252463.94790865373;252843.4645091159;248798.53896410952;430280.9020939914;464006.2339002714;447845.39370153175;471896.58969717816;532473.4539595657;470601.0756044212;449367.78088530374;451005.4113257816;467118.51372002246;465103.311480244;415844.8502632541;481198.4492014178;465973.9058467576;463874.16568678804;218669.37671819705;243342.44575359824;468614.21108443046;202258.62829262836;202258.62829262836;274.07564879895295;1652948.6640143327;737641.3927380535;105209.10104798019;595378.5057511554;0;62;62;101;106;105;91;1;57;69;539272890910.1501;211785163240.12964;467209409385.0824;43632.581987648504;5193.933864440141;-0.0;18836.3186923795;2344527.57336198;387960.8313026895;0.0;2815583.345707261;5.136572232414494;0.23932308532655636
2554;2019-07-22 02:47:45.115;648;637;197;197;186;46;234;33;12;40;781;219;29;62;260;239;253;590;179;249;233;8;604;359;361;147;364;303;606;276.0;-1.0;1175.0;129.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16092.9892578125;11796.9091796875;0.0;1350.23583984375;599.0;295850;519.0;0.0;Calculated values ==>;1563756465.115;337.96000000000004;336.86;292.86;292.86;291.76000000000005;277.76000000000005;274.27422755570615;296.56;276.46000000000004;274.36;277.16;351.26;295.06;276.06;279.36;299.16;297.06;298.46000000000004;332.16;298.06;296.46000000000004;325.06;333.06;273.96000000000004;244.02132995426717;267.9596281332873;274.27422755570615;291.06;6040000.0;3590000.0;3610000.0;1470000.0;3640000.0;3030000.0;6060000.0;0.046;0.0;0.19583333333333333;0.021500000000000002;0.0;0.046;0.0;11796.9091796875;0.0;1350.23583984375;16092.9892578125;489734.2009389189;487998.8046229481;252843.4645091159;252843.4645091159;248798.53896410952;430214.79039162316;464006.2339002714;443373.06176112994;471764.18514258164;531877.8300698457;470345.49772763794;445822.8665406856;450417.6927448154;466976.539238069;464957.45143190527;415844.8502632541;481342.8076153646;465973.9058467576;463874.16568678804;217833.21561994078;251290.9062238717;468576.4402621359;202497.8159128865;202497.8159128865;274.17320524326175;1653203.2436578148;737828.2960840347;105230.52706335785;595378.5057511554;0;62;62;101;106;105;91;1;57;69;539478624810.1845;211868653590.14362;467381804135.11127;47171.40231194768;5720.690423508863;-0.0;12023.31208959947;2345246.3121211603;388047.22358578315;0.0;2815827.608257061;4.9376046836494485;0.2796707043166002
2555;2019-07-22 02:48:45.126;647;636;197;197;186;47;234;34;-9;40;768;219;-7;56;260;239;253;591;180;249;233;7;603;360;362;135;364;306;605;254.0;-1.0;1139.0;154.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16995.744140625;11738.841796875;0.0;2415.23388671875;615.0;295851;516.0;0.0;Calculated values ==>;1563756525.126;337.86;336.76000000000005;292.86;292.86;291.76000000000005;277.86;274.38016830617;296.56;276.56;272.26000000000005;277.16;349.96000000000004;295.06;272.46000000000004;278.76000000000005;299.16;297.06;298.46000000000004;332.26000000000005;298.06;296.46000000000004;324.76000000000005;334.66;273.86;241.49495122638035;268.3187672390254;274.38016830617;291.16;6030000.0;3600000.0;3620000.0000000005;1350000.0;3640000.0;3060000.0;6050000.0;0.042333333333333334;0.0;0.18983333333333335;0.025666666666666667;0.0;0.042333333333333334;0.0;11738.841796875;0.0;2415.23388671875;16995.744140625;489701.9016098631;487967.0315245478;252893.4212156946;252893.4212156946;248840.50804567497;430148.3826014536;463858.19375264365;439601.1947501439;473338.7274854557;530294.8415796665;469936.0384969846;439906.9099392921;449044.3348516398;466976.539238069;464811.3070167571;416207.27488669916;481602.15603243595;465829.7507489795;463725.85767764907;216578.99785978085;257985.5697089033;470113.5034453777;202698.39705130033;202698.39705130033;274.25569322711857;1653479.0336546565;738024.4632993019;105261.91173050394;595378.5057511554;0;62;62;101;106;105;91;1;57;70;539695564574.888;211953269100.02798;467564537629.8615;44972.04776316381;6863.6543974479855;-0.0;11050.162499848764;2346014.3149787853;388152.1123518968;0.0;2816019.9224628517;4.4429509963234635;0.2658950485492569
2556;2019-07-22 02:49:45.136;643;633;197;197;186;47;234;34;-10;39;753;220;-19;46;261;239;253;590;179;249;233;7;605;359;362;129;364;309;607;238.0;-1.0;1012.0;152.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17096.470703125;11826.11328125;0.0;2476.15283203125;628.0;295852;513.0;0.0;Calculated values ==>;1563756585.136;337.46000000000004;336.46000000000004;292.86;292.86;291.76000000000005;277.86;274.27422755570615;296.56;276.56;272.16;277.06;348.46000000000004;295.16;271.26000000000005;277.76000000000005;299.26000000000005;297.06;298.46000000000004;332.16;298.06;296.46000000000004;324.46000000000004;335.96000000000004;273.86;240.16925963744896;268.67533136820026;274.27422755570615;291.06;6050000.0;3590000.0;3620000.0000000005;1290000.0;3640000.0;3090000.0;6070000.0;0.03966666666666666;0.0;0.16866666666666666;0.025333333333333333;0.0;0.03966666666666666;0.0;11826.11328125;0.0;2476.15283203125;17096.470703125;488938.05798261875;487333.55422318005;252793.75835164502;252793.75835164502;248756.7468810113;430214.79039162316;463858.19375264365;438784.29025187716;474018.0131486867;528495.4506134242;469645.44853699213;437372.52749135875;447078.50434123585;467106.4518600339;464957.45143190527;415478.84036190086;481227.3858444227;465829.7507489795;463725.85767764907;215324.80838970217;263425.85118522606;470919.2789562292;202422.12709579297;202422.12709579297;274.1437943453455;1653763.1827952743;738220.870654026;105302.6800800797;595378.5057511554;0;62;62;101;106;105;91;1;57;70;539912800774.85345;212032482300.01538;467749068379.8322;39866.41818565953;6801.927847131052;-0.0;10365.047979746958;2346721.420026116;388266.0111838922;0.0;2816198.412293501;3.9877173002378745;0.2387424957167022
2557;2019-07-22 02:50:45.087;635;627;197;197;185;47;234;34;-4;40;757;222;6;35;261;239;253;589;178;249;234;6;603;359;362;132;364;308;605;0.0;-1.0;926.0;137.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16051.6875;11762.62109375;0.0;1431.99206542969;635.0;295853;508.0;0.0;Calculated values ==>;1563756645.087;336.66;335.86;292.86;292.86;291.66;277.86;274.27422755570615;296.56;276.56;272.76000000000005;277.16;348.86;295.36;273.76000000000005;276.66;299.26000000000005;297.06;298.46000000000004;332.06;298.06;296.56;323.96000000000004;336.66;273.76000000000005;240.83765695389522;268.5567601203482;274.27422755570615;290.96000000000004;6030000.0;3590000.0;3620000.0000000005;1320000.0;3640000.0;3080000.0;6050000.0;0.0;0.0;0.15433333333333332;0.022833333333333334;0.0;0.0;0.0;11762.62109375;0.0;1431.99206542969;16051.6875;488042.7335678235;486711.4241370558;252893.4212156946;252893.4212156946;248485.06771904902;430214.79039162316;463858.19375264365;439929.7848208182;473727.59171134117;528991.4166193262;470024.0691138933;441446.09905818984;445702.7690767803;467106.4518600339;464957.45143190527;416207.27488669916;481313.93495916796;465829.7507489795;463858.19375264365;213234.55432191002;266355.56789118156;470419.8627123917;202331.7793035222;202422.12709579297;274.10866838203606;1654039.1918552206;738417.2829059609;105335.22135711454;595378.5057511554;0;62;62;101;106;105;91;1;57;70;540129823394.7637;212110718354.98303;467934017214.75574;36669.29218483602;6121.3445711691875;-0.0;0.0;2347358.6967442445;388373.61717061844;0.0;2816284.7171533867;3.2430383702636347;0.25474188398573994
2558;2019-07-22 02:51:45.117;625;619;197;197;185;46;234;34;4;41;780;223;17;32;261;239;253;584;178;249;234;8;603;358;362;138;363;308;605;237.0;-1.0;606.0;43.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16131.8154296875;11790.5634765625;0.0;1422.05236816406;638.0;295854;502.0;0.0;Calculated values ==>;1563756705.117;335.66;335.06;292.86;292.86;291.66;277.76000000000005;274.1680685717883;296.56;276.56;273.56;277.26000000000005;351.16;295.46000000000004;274.86;276.36;299.26000000000005;297.06;298.46000000000004;331.56;298.06;296.56;323.36;336.96000000000004;273.96000000000004;242.14157278889297;268.5567601203482;274.1680685717883;290.96000000000004;6030000.0;3579999.9999999995;3620000.0000000005;1380000.0;3629999.9999999995;3080000.0;6050000.0;0.0395;0.0;0.10099999999999999;0.007166666666666667;0.0;0.0395;0.0;11790.5634765625;0.0;1422.05236816406;16131.8154296875;486649.3094715055;485588.34177312825;252893.4212156946;252893.4212156946;248485.06771904902;430280.9020939914;463858.19375264365;441144.9977105962;473045.8727645816;531398.0311273183;470144.6568551;443083.93690773816;445271.23071639397;467248.1840708977;465103.311480244;416207.27488669916;480591.23124296917;465829.7507489795;463858.19375264365;210726.34883551928;267611.2341011182;469805.9777390899;202339.18194924027;202339.18194924027;274.10697227059023;1654307.5218118348;738613.6575830022;105359.0169526628;595378.5057511554;0;62;62;101;106;105;91;1;57;70;540347131995.5232;212191758855.26627;468118909615.402;24119.387391896948;1916.8453698272558;-0.0;10330.000966234433;2347865.522361987;388440.63557948574;0.0;2816370.843536744;2.7523871241948794;0.12061724112778117
2559;2019-07-22 02:52:45.108;617;612;198;198;184;45;234;34;-11;41;797;223;0;34;261;239;253;580;178;249;234;9;604;357;362;140;361;307;605;201.0;-1.0;778.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16197.1103515625;11766.2158203125;0.0;1409.27014160156;637.0;295855;495.0;0.0;Calculated values ==>;1563756765.108;334.86;334.36;292.96000000000004;292.96000000000004;291.56;277.66;274.0616903277293;296.56;276.56;272.06;277.26000000000005;352.86;295.46000000000004;273.16;276.56;299.26000000000005;297.06;298.46000000000004;331.16;298.06;296.56;322.66;336.86;274.06;242.56692532238324;268.43790593516167;274.0616903277293;290.96000000000004;6040000.0;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;3070000.0;6050000.0;0.033499999999999995;0.0;0.12966666666666668;0.0;0.0;0.033499999999999995;0.0;11766.2158203125;0.0;1409.27014160156;16197.1103515625;485416.9107015881;484600.05659054004;253276.42263741134;253276.42263741134;248131.57239764958;430346.717906069;463858.19375264365;439073.4486229179;472784.61766108364;533247.9289011441;470281.02429425094;440754.3233983486;445755.06062311685;467530.87201683124;465248.88870971405;415844.8502632541;480010.81671001605;465829.7507489795;463858.19375264365;207800.24178383037;267192.67376467976;469633.2381088445;202234.48292222194;202234.48292222194;274.0616903277293;1654576.8891152386;738809.9346309628;105382.60776773296;595378.5057511554;0;62;62;101;106;105;91;1;57;70;540564299415.29535;212275146345.17877;468303381940.20844;30710.11921919024;0.0;-0.0;8764.394312819126;2348322.3663797164;388456.6068948275;0.0;2816529.939629242;2.996057499975108;0.1337652112104947
2560;2019-07-22 02:53:45.138;612;607;198;198;184;44;235;33;-19;41;801;221;-13;28;260;240;253;576;177;249;234;10;601;357;361;141;361;306;603;123.0;-1.0;850.0;97.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16140.22265625;11759.03515625;0.0;1399.32507324219;634.0;295856;486.0;0.0;Calculated values ==>;1563756825.138;334.36;333.86;292.96000000000004;292.96000000000004;291.56;277.56;274.0616903277293;296.66;276.46000000000004;271.26000000000005;277.26000000000005;353.26;295.26000000000005;271.86;275.96000000000004;299.16;297.16;298.46000000000004;330.76000000000005;298.06;296.56;321.76000000000005;336.56;274.16;242.77792619122317;268.3187672390254;274.0616903277293;290.86;6010000.0;3570000.0000000005;3610000.0;1410000.0;3610000.0;3060000.0;6030000.0;0.0205;0.0;0.14166666666666666;0.016166666666666666;0.0;0.0205;0.0;11759.03515625;0.0;1399.32507324219;16140.22265625;485044.381727246;484114.9593854986;253378.8502883236;253378.8502883236;248213.59236852813;430346.717906069;464138.1880892104;438054.9754168444;472653.6706096803;533739.0503560472;470176.73804117914;438986.2991974235;445090.0235980121;467401.68226075795;465379.25235888857;416921.7446234396;479663.9311401149;465973.9058467576;464006.2339002714;204038.30555042345;265937.0223246507;469596.2179012159;201957.31197575366;201957.31197575366;273.9538062621304;1654846.5016290627;739006.0764108864;105406.02443032556;595378.5057511554;0;62;62;101;106;105;91;1;57;70;540781307865.1919;212359488495.13858;468487373890.1207;33447.16898748786;4326.828979128306;-0.0;5372.002899452614;2348857.2777698846;388492.6818314238;0.0;2816647.801840943;3.278980063896144;0.20548493129988535
2561;2019-07-22 02:54:45.129;608;603;198;198;185;43;235;32;-22;41;798;219;-20;21;260;240;253;572;179;250;234;11;603;356;361;142;360;304;605;-1.0;-1.0;627.0;20.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16227.5732421875;11814.3115234375;0.0;1384.46862792969;629.0;295857;478.0;0.0;Calculated values ==>;1563756885.129;333.96000000000004;333.46000000000004;292.96000000000004;292.96000000000004;291.66;277.46000000000004;273.955091788801;296.66;276.36;270.96000000000004;277.26000000000005;352.96000000000004;295.06;271.16;275.26000000000005;299.16;297.16;298.46000000000004;330.36;298.16;296.56;320.96000000000004;336.06;274.26000000000005;242.98782864720522;268.0796299477929;273.955091788801;291.06;6030000.0;3560000.0;3610000.0;1420000.0;3600000.0;3040000.0;6050000.0;0.0;0.0;0.1045;0.0033333333333333335;0.0;0.0;0.0;11814.3115234375;0.0;1384.46862792969;16227.5732421875;484256.67575901846;483321.4602406854;253276.42263741134;253276.42263741134;248485.06771904902;430412.23801567365;464138.1880892104;438039.0146135774;472522.5091947854;533574.3662194313;470209.2475916673;438349.7364941574;444478.12225269125;467542.87897321215;465524.29463401274;416207.27488669916;478843.8170172662;466104.2199880029;464006.2339002714;200694.54348549087;263844.3676079864;469559.26427123055;201880.65927801488;201957.31197575366;273.9194111309412;1655116.1928015219;739202.491499661;105429.2192314022;595378.5057511554;0;62;62;101;106;105;91;1;57;70;540997875374.96466;212444375760.04953;468670346439.9288;24678.54813256628;892.2620166440522;-0.0;0.0;2349341.5860882304;388536.16773247917;0.0;2816692.561816721;1.9373616240256561;0.13333964291936487
2562;2019-07-22 02:55:45.109;605;602;197;197;184;43;235;32;-18;41;793;218;-8;16;260;240;253;570;179;250;234;12;603;355;360;142;360;302;605;87.0;-1.0;640.0;19.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16222.9462890625;11815.6357421875;0.0;1376.9987792968802;625.0;295858;471.0;0.0;Calculated values ==>;1563756945.109;333.66;333.36;292.86;292.86;291.56;277.46000000000004;273.8482719121499;296.66;276.36;271.36;277.26000000000005;352.46000000000004;294.96000000000004;272.36;274.76000000000005;299.16;297.16;298.46000000000004;330.16;298.16;296.56;320.26000000000005;335.66;274.36;242.98782864720522;267.8393353686513;273.8482719121499;291.06;6030000.0;3550000.0;3600000.0;1420000.0;3600000.0;3020000.0;6050000.0;0.0145;0.0;0.10666666666666667;0.0031666666666666666;0.0;0.0145;0.0;11815.6357421875;0.0;1376.9987792968802;16222.9462890625;483831.1923958877;483178.82795591553;252893.4212156946;252893.4212156946;248131.57239764958;430477.46260093397;464285.6678292783;439103.4342402594;472522.5091947854;533202.0663396476;470361.88256180414;440620.3661345886;444156.6089809168;467542.87897321215;465669.0585932454;416207.27488669916;478550.75201230816;466247.85315236123;464153.9787801302;197768.88456892778;262170.3306944222;469658.33171380573;201636.79994008373;201636.79994008373;273.81981965403554;1655386.5236573694;739399.3420881947;105452.22378906027;595378.5057511554;0;62;62;101;106;105;91;1;57;70;541214103275.03345;212529547360.0766;468852085839.9866;25329.774325352075;848.7348506167864;-0.0;3806.4990931806747;2349758.1831968385;388550.67120360857;0.0;2816724.272068899;2.2728597703755495;0.1283112446890545
2563;2019-07-22 02:56:45.080;604;600;197;197;185;43;235;32;0;41;785;218;12;18;260;240;253;567;175;250;234;12;602;355;360;142;360;300;604;279.0;0.0;591.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16256.64453125;11808.599609375;0.0;1361.76391601562;623.0;295859;467.0;0.0;Calculated values ==>;1563757005.08;333.56;333.16;292.86;292.86;291.66;277.46000000000004;273.8482719121499;296.66;276.36;273.16;277.26000000000005;351.66;294.96000000000004;274.36;274.96000000000004;299.16;297.16;298.46000000000004;329.86;298.16;296.56;319.86;335.46000000000004;274.36;242.98782864720522;267.5978703862781;273.8482719121499;290.66;6020000.0;3550000.0;3600000.0;1420000.0;3600000.0;3000000.0;6040000.0;0.0465;0.0;0.0985;0.0;0.0;0.0465;0.0;11808.599609375;0.0;1361.76391601562;16256.64453125;483801.5509115321;483006.5676692303;252943.63124239352;252943.63124239352;248526.59619346802;430477.46260093397;464285.6678292783;442232.80960689666;472522.5091947854;532518.6200375481;470633.6200512056;443981.54984624276;444843.92514786584;467542.87897321215;465669.0585932454;416566.2093262193;478229.79821730877;466247.85315236123;464153.9787801302;196097.13278094304;261333.34086894934;469658.33171380573;201709.7481601087;201709.7481601087;273.8482719121499;1655657.0560934334;739596.1155628102;105475.035780377;595378.5057511554;0;62;62;101;106;105;91;1;57;70;541429998874.8755;212614706180.0143;469032598549.85455;23691.521552508617;0.0;-0.0;12203.656723831;2350166.496548636;388557.74057550984;0.0;2816857.6255485937;2.725450835668942;0.08901620981238655
2564;2019-07-22 02:57:45.110;605;601;197;197;184;43;235;32;11;40;778;217;20;25;260;240;253;566;176;250;235;13;603;355;360;142;360;298;605;151.0;-1.0;707.0;19.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16237.4775390625;11907.158203125;0.0;1357.33349609375;621.0;295860;462.0;0.0;Calculated values ==>;1563757065.11;333.66;333.26000000000005;292.86;292.86;291.56;277.46000000000004;273.8482719121499;296.66;276.36;274.26000000000005;277.16;350.96000000000004;294.86;275.16;275.66;299.16;297.16;298.46000000000004;329.76000000000005;298.16;296.66;319.36;335.26000000000005;274.46000000000004;242.98782864720522;267.35522164206344;273.8482719121499;290.76000000000005;6030000.0;3550000.0;3600000.0;1420000.0;3600000.0;2980000.0;6050000.0;0.025166666666666667;0.0;0.11783333333333333;0.0031666666666666666;0.0;0.025166666666666667;0.0;11907.158203125;0.0;1357.33349609375;16237.4775390625;483831.1923958877;483036.0805523675;252893.4212156946;252893.4212156946;248131.57239764958;430477.46260093397;464285.6678292783;444239.97794932604;472424.0149512065;531940.3573943052;470785.54043094855;445523.4938528923;446229.49991872185;467542.87897321215;465669.0585932454;416207.27488669916;477963.0073058263;466247.85315236123;464285.6678292783;194007.49548133422;260496.36997498586;469757.3781218893;201651.9760965317;201651.9760965317;273.8257399611832;1655927.9758360656;739793.8456934777;105497.70625503967;595378.5057511554;0;62;62;101;106;105;91;1;57;70;541646106874.77246;212699948779.9737;469212088249.769;28584.9528849876;849.0004397469656;-0.0;6609.614575274121;2350602.351654051;388564.81911667285;0.0;2817014.481197975;2.7172973316521114;0.13505225609793184
2565;2019-07-22 02:58:45.111;609;603;196;197;185;43;235;32;15;40;771;216;27;32;260;241;253;567;175;250;234;14;601;356;360;142;361;296;603;397.0;0.0;931.0;125.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16202.4384765625;11885.7080078125;0.0;1353.25952148438;618.0;295861;458.0;0.0;Calculated values ==>;1563757125.111;334.06;333.46000000000004;292.76000000000005;292.86;291.66;277.46000000000004;273.955091788801;296.66;276.36;274.66;277.16;350.26;294.76000000000005;275.86;276.36;299.16;297.26000000000005;298.46000000000004;329.86;298.16;296.56;318.96000000000004;334.96000000000004;274.56;242.98782864720522;267.1113755279542;273.955091788801;290.66;6010000.0;3560000.0;3600000.0;1420000.0;3610000.0;2960000.0;6030000.0;0.06616666666666667;0.0;0.15516666666666667;0.020833333333333332;0.0;0.06616666666666667;0.0;11885.7080078125;0.0;1353.25952148438;16202.4384765625;484621.25133573456;483546.9763509432;252612.0474996158;252994.09741114077;248568.29969668487;430412.23801567365;464285.6678292783;445208.40686217137;472424.0149512065;531363.223106761;470937.2746578549;446894.96081018454;447589.72615799325;467401.68226075795;465654.29947270127;416921.7446234396;478349.31199827424;466247.85315236123;464153.9787801302;192335.8262164488;259240.94887492666;469856.40358979115;201751.3700162562;201751.3700162562;273.86901344429856;1656198.3129758206;739992.1228836819;105520.29490671988;595378.5057511554;0;62;62;101;106;105;91;1;57;70;541862110475.3699;212785150200.20932;469390291220.26184;37776.4168839245;5585.521532781977;-0.0;17362.305946542998;2351155.372287178;388618.4410269425;0.0;2817214.2505323095;4.586780972826703;0.2120681103357962
2566;2019-07-22 02:59:45.141;615;607;196;197;185;44;235;32;21;40;765;216;38;38;261;240;253;567;176;250;235;15;603;357;360;142;361;296;605;464.0;0.0;996.0;79.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16208.7158203125;11884.0703125;0.0;1347.34997558594;616.0;295862;453.0;0.0;Calculated values ==>;1563757185.141;334.66;333.86;292.76000000000005;292.86;291.66;277.56;274.0616903277293;296.66;276.36;275.26000000000005;277.16;349.66;294.76000000000005;276.96000000000004;276.96000000000004;299.26000000000005;297.16;298.46000000000004;329.86;298.16;296.66;318.46000000000004;334.76000000000005;274.66;242.98782864720522;267.1113755279542;274.0616903277293;290.76000000000005;6030000.0;3570000.0000000005;3600000.0;1420000.0;3610000.0;2960000.0;6050000.0;0.07733333333333332;0.0;0.166;0.013166666666666667;0.0;0.07733333333333332;0.0;11884.0703125;0.0;1347.34997558594;16208.7158203125;485245.6174296593;483890.8487186167;252513.06879297216;252893.4212156946;248485.06771904902;430346.717906069;464285.6678292783;446055.1459418063;472424.0149512065;530739.8021148845;470937.2746578549;448417.5840435519;448417.5840435519;467530.87201683124;465379.25235888857;416207.27488669916;478110.1469919195;466247.85315236123;464285.6678292783;190246.288480595;258404.02479325983;469955.4082113979;202107.76431764438;202107.76431764438;274.0123912441985;1656468.540974642;740190.3034103331;105542.81123839098;595378.5057511554;0;62;62;101;106;105;91;1;57;70;542078218475.26685;212870392800.1687;469567980020.1771;40495.26534961088;3526.6606446010883;-0.0;20275.091204899683;2351807.962437489;388694.4138458102;0.0;2817528.05233091;4.859419155251766;0.19637350340394388
2567;2019-07-22 03:00:45.142;622;612;196;197;185;45;235;33;28;40;759;216;46;44;261;241;253;570;176;250;235;17;603;357;361;142;362;294;605;94.0;-1.0;858.0;70.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16124.30859375;11900.00390625;0.0;1347.88732910156;614.0;295863;449.0;0.0;Calculated values ==>;1563757245.142;335.36;334.36;292.76000000000005;292.86;291.66;277.66;274.0616903277293;296.66;276.46000000000004;275.96000000000004;277.16;349.06000000000006;294.76000000000005;277.76000000000005;277.56;299.26000000000005;297.26000000000005;298.46000000000004;330.16;298.16;296.66;318.06;334.56;274.86;242.98782864720522;266.86631818009863;274.0616903277293;290.76000000000005;6030000.0;3570000.0000000005;3610000.0;1420000.0;3620000.0000000005;2940000.0;6050000.0;0.015666666666666666;0.0;0.143;0.011666666666666665;0.0;0.015666666666666666;0.0;11900.00390625;0.0;1347.88732910156;16124.30859375;486229.30058026715;484600.05659054004;252513.06879297216;252893.4212156946;248485.06771904902;430346.717906069;464138.1880892104;447415.2002337468;472424.0149512065;530268.0479019003;471207.04254201957;449877.40689391753;449606.4627724804;467389.657016189;465509.5098274704;416207.27488669916;478550.75201230816;466104.2199880029;464138.1880892104;188574.69595719432;257567.11924055516;470153.35528917355;202078.9582878361;202078.9582878361;274.0011788000212;1656737.9873351315;740388.507331927;105565.27192357475;595378.5057511554;0;62;62;101;106;105;91;1;57;70;542294522080.00555;212955594220.0658;469744982969.9633;35083.082598265224;3127.5346316822697;-0.0;4105.5946002215305;2352437.7924999534;388749.8663972394;0.0;2817731.2280985806;3.194184725584824;0.19927098978017788
2568;2019-07-22 03:01:45.122;629;618;196;197;185;46;235;33;34;40;754;216;49;49;261;240;253;571;175;250;235;18;602;358;361;142;363;293;605;429.0;-1.0;880.0;68.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16199.8125;11880.8779296875;0.0;1335.43017578125;612.0;295864;445.0;0.0;Calculated values ==>;1563757305.122;336.06;334.96000000000004;292.76000000000005;292.86;291.66;277.76000000000005;274.1680685717883;296.66;276.46000000000004;276.56;277.16;348.56000000000006;294.76000000000005;278.06;278.06;299.26000000000005;297.16;298.46000000000004;330.26000000000005;298.16;296.66;317.66;334.36;274.96000000000004;242.98782864720522;266.74333088950624;274.1680685717883;290.66;6020000.0;3579999.9999999995;3610000.0;1420000.0;3629999.9999999995;2930000.0;6050000.0;0.0715;0.0;0.14666666666666667;0.011333333333333334;0.0;0.0715;0.0;11880.8779296875;0.0;1335.43017578125;16199.8125;487316.0985535984;485447.4817696475;252513.06879297216;252893.4212156946;248485.06771904902;430280.9020939914;464138.1880892104;448428.8949784028;472424.0149512065;529824.8929067204;471341.58427806664;450463.380576391;450463.380576391;467248.1840708977;465233.93026070396;416566.2093262193;478697.35124036565;466104.2199880029;464138.1880892104;186903.13564328075;256730.23209357203;470252.297931023;202389.1776192547;202389.1776192547;274.1264049666219;1657007.2652217732;740586.6152892844;105587.62544912948;595378.5057511554;0;62;62;101;106;105;91;1;57;70;542511049880.0744;213040765820.0929;469921024270.0193;36085.82521267506;3035.7820302000405;-0.0;18715.05424860183;2353030.669040489;388801.210249114;0.0;2817921.33678169;4.376158684401797;0.17097678984614192
2569;2019-07-22 03:02:45.103;636;624;197;197;185;46;235;34;37;40;749;216;49;53;261;240;253;574;175;250;235;19;600;358;361;142;363;293;602;-2.0;0.0;798.0;35.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;15443.5634765625;11062.1904296875;0.0;1332.5185546875;611.0;295865;442.0;0.0;Calculated values ==>;1563757365.103;336.76000000000005;335.56;292.86;292.86;291.66;277.76000000000005;274.1680685717883;296.66;276.56;276.86;277.16;348.06000000000006;294.76000000000005;278.06;278.46000000000004;299.26000000000005;297.16;298.46000000000004;330.56;298.16;296.66;317.36;334.26000000000005;275.06;242.98782864720522;266.74333088950624;274.1680685717883;290.66;6000000.0;3579999.9999999995;3610000.0;1420000.0;3629999.9999999995;2930000.0;6020000.0;0.0;0.0;0.133;0.005833333333333333;0.0;0.0;0.0;11062.1904296875;0.0;1332.5185546875;15443.5634765625;488502.53643221984;486618.4325186255;253044.82259611256;253044.82259611256;248610.17979585018;430280.9020939914;464138.1880892104;448838.7008503771;472424.0149512065;529305.6033966781;471341.58427806664;450463.380576391;450999.97882018436;467248.1840708977;465233.93026070396;417273.9680039526;479490.6919286924;466104.2199880029;464138.1880892104;185649.48583044452;256311.7953858065;470351.2200979448;202409.33068347676;202389.1776192547;274.1342364273255;1657270.87651799;740777.7469812342;105609.85131477666;595378.5057511554;0;62;62;101;106;105;91;1;57;70;542727581289.8816;213125938840.01706;470096768599.8628;32775.106232197744;1562.9943549177299;-0.0;0.0;2353604.3284190055;388839.5212499627;0.0;2818077.2461800072;2.770383768622783;0.18934684628967238
2570;2019-07-22 03:03:45.113;641;629;196;197;184;46;235;33;39;41;745;216;51;56;261;240;253;573;176;250;235;20;596;357;361;142;362;294;599;389.0;-1.0;878.0;19.0;24.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;14596.3193359375;10103.4404296875;0.0;1338.21228027344;609.0;295866;439.0;0.0;Calculated values ==>;1563757425.113;337.26;336.06;292.76000000000005;292.86;291.56;277.76000000000005;274.0616903277293;296.66;276.46000000000004;277.06;277.26000000000005;347.66;294.76000000000005;278.26000000000005;278.76000000000005;299.26000000000005;297.16;298.46000000000004;330.46000000000004;298.16;296.66;317.06;334.06;275.16;242.98782864720522;266.86631818009863;274.0616903277293;290.76000000000005;5960000.0;3570000.0000000005;3610000.0;1420000.0;3620000.0000000005;2940000.0;5990000.0;0.06483333333333334;0.0;0.14633333333333332;0.0031666666666666666;0.004;0.06883333333333334;0.0;10103.4404296875;0.0;1338.21228027344;14596.3193359375;489616.2927849849;487640.1287113489;252813.02916705114;253198.58180329704;248379.70337363755;430346.717906069;464138.1880892104;448926.2914415548;472522.5091947854;528813.2263179751;471207.04254201957;450552.02868079284;451222.83775306976;467389.657016189;465379.25235888857;418651.3651357579;479698.8249928265;466104.2199880029;464138.1880892104;184395.8529593127;255474.93562877487;470450.12188174675;202203.86444714596;205144.83285701936;274.0497821066032;1657521.2505967803;740954.1566350771;105632.11111441285;595378.5057511554;0;62;62;101;106;105;91;1;57;70;542944217389.84717;213211153040.0035;470272897949.8348;36103.71515018182;849.4464818762358;-0.0;17827.375951815822;2354178.4142621304;388859.6282742117;0.0;2818225.832406493;4.787816845391814;0.17144290822679753
2571;2019-07-22 03:04:45.134;643;631;196;197;185;45;235;33;42;41;742;217;54;60;261;240;253;571;176;250;235;21;600;355;360;142;360;296;603;-1.0;-1.0;338.0;47.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;14462.91796875;9702.767578125;0.0;1348.7529296875;607.0;295867;436.0;0.0;Calculated values ==>;1563757485.134;337.46000000000004;336.26000000000005;292.76000000000005;292.86;291.66;277.66;273.8482719121499;296.66;276.46000000000004;277.36;277.26000000000005;347.36;294.86;278.56;279.16;299.26000000000005;297.16;298.46000000000004;330.26000000000005;298.16;296.66;316.76000000000005;333.86;275.26000000000005;242.98782864720522;267.1113755279542;273.8482719121499;290.76000000000005;6000000.0;3550000.0;3600000.0;1420000.0;3600000.0;2960000.0;6030000.0;0.0;0.0;0.05633333333333333;0.007833333333333333;0.0;0.0;0.0;9702.767578125;0.0;1348.7529296875;14462.91796875;489468.1342928653;487486.56753276614;252612.0474996158;252994.09741114077;248568.29969668487;430477.46260093397;464285.6678292783;448966.0569394879;472522.5091947854;528347.1728445907;471055.82730643987;450595.78634427796;451402.23867469694;467671.8303827659;465669.0585932454;417273.9680039526;478934.9036630316;466247.85315236123;464285.6678292783;183142.23651711168;254638.09398592086;470549.00337383006;201468.82667027778;205144.83285701936;273.7542539061159;1657763.4956643542;741119.2661369862;105654.51032819919;595378.5057511554;0;62;62;101;106;105;91;1;57;70;543160593095.37665;213296382860.21207;470449959900.268;13942.343971832172;2107.794717511159;-0.0;0.0;2354595.610723507;388884.2805762204;0.0;2818374.445869635;1.452301398526766;0.11141396590710256
2572;2019-07-22 03:05:45.104;643;633;196;197;184;44;236;32;46;40;740;217;57;63;261;241;253;577;176;250;235;21;601;355;359;141;359;297;604;-2.0;0.0;596.0;0.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;14061.33984375;9496.404296875;0.0;1351.37622070312;606.0;295868;433.0;0.0;Calculated values ==>;1563757545.104;337.46000000000004;336.46000000000004;292.76000000000005;292.86;291.56;277.56;273.8482719121499;296.76000000000005;276.36;277.76000000000005;277.16;347.16;294.86;278.86;279.46000000000004;299.26000000000005;297.26000000000005;298.46000000000004;330.86;298.16;296.66;316.46000000000004;333.76000000000005;275.26000000000005;242.77792619122317;267.23344911666527;273.8482719121499;290.76000000000005;6010000.0;3550000.0;3590000.0;1410000.0;3590000.0;2970000.0;6040000.0;0.0;0.0;0.09933333333333333;0.0;0.0;0.0;0.0;9496.404296875;0.0;1351.37622070312;14061.33984375;489362.309231541;487657.1752237524;252562.4344330336;252943.63124239352;248172.4973502819;430477.46260093397;464564.1698029545;449328.2495146734;472555.3283204977;528061.6644505977;470920.79889918223;450820.4686028281;451626.5237840146;467812.53341307805;465798.81223944406;416921.7446234396;479691.8228026821;466391.21630984533;464432.8555123943;181888.63598580268;254219.67992080047;470683.2724168255;201709.7481601087;205144.83285701936;273.8482719121499;1658001.0789618308;741279.1792394713;105677.00015392505;595378.5057511554;0;62;62;101;106;105;91;1;57;70;543376185245.4795;213381240410.25256;470627770950.35284;24596.77113455343;0.0;-0.0;0.0;2354916.6094365674;388901.83674973005;0.0;2818374.445869635;2.2674473450763473;0.1461824922086567
2573;2019-07-22 03:06:45.145;644;634;195;196;184;44;236;31;51;40;741;217;60;65;261;241;253;579;176;250;235;22;600;355;360;141;360;297;602;510.0;-1.0;286.0;20.0;0.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;13464.998046875;9046.70703125;0.0;1350.49865722656;605.0;295869;431.0;0.0;Calculated values ==>;1563757605.145;337.56000000000006;336.56;292.66;292.76000000000005;291.56;277.56;273.8482719121499;296.76000000000005;276.26000000000005;278.26000000000005;277.16;347.26;294.86;279.16;279.66;299.26000000000005;297.26000000000005;298.46000000000004;331.06;298.16;296.66;316.26000000000005;333.66;275.36;242.77792619122317;267.23344911666527;273.8482719121499;290.76000000000005;6000000.0;3550000.0;3600000.0;1410000.0;3600000.0;2970000.0;6020000.0;0.08499999999999999;0.0;0.04766666666666666;0.0033333333333333335;0.0;0.08499999999999999;0.0;9046.70703125;0.0;1350.49865722656;13464.998046875;489605.6997501811;488011.2562465952;252281.65174799904;252661.91071188753;248254.8589497867;430477.46260093397;464417.2445854314;450008.9096296401;472555.3283204977;528165.8707737533;470920.79889918223;451224.17103990586;451894.02166372596;467671.8303827659;465798.81223944406;417273.9680039526;480216.8063730864;466247.85315236123;464285.6678292783;181052.91087944093;253801.27034056993;470781.97481897497;201666.28361350275;201666.28361350275;273.83132087985365;1658230.6218576983;741433.8107596381;105699.53116354268;595378.5057511554;0;62;62;101;106;105;91;1;57;70;543592032640.0818;213465898220.0966;470806092720.0243;11837.66517343588;897.0523040182408;-0.0;22322.647658340917;2355220.4372124476;388909.3172937976;0.0;2818560.595048188;3.3718064435956907;0.026794640864326518
2574;2019-07-22 03:07:45.105;643;635;194;195;184;44;236;31;54;40;741;217;63;69;261;241;253;580;175;250;235;23;601;355;360;141;359;299;604;-2.0;-1.0;537.0;4.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;13178.1943359375;8832.3515625;0.0;1362.72680664062;603.0;295870;429.0;0.0;Calculated values ==>;1563757665.105;337.46000000000004;336.66;292.56;292.66;291.56;277.56;273.8482719121499;296.76000000000005;276.26000000000005;278.56;277.16;347.26;294.86;279.46000000000004;280.06;299.26000000000005;297.26000000000005;298.46000000000004;331.16;298.16;296.66;316.06;333.46000000000004;275.46000000000004;242.77792619122317;267.47669482898436;273.8482719121499;290.66;6010000.0;3550000.0;3600000.0;1410000.0;3590000.0;2990000.0;6040000.0;0.0;0.0;0.0895;0.0006666666666666666;0.0;0.0;0.0;8832.3515625;0.0;1362.72680664062;13178.1943359375;489362.309231541;487935.3768239158;251807.7711564536;252183.83828665523;248172.4973502819;430477.46260093397;464417.2445854314;450052.96061535843;472555.3283204977;528011.4077830602;470650.0507916235;451271.11634429614;452076.3737940918;467812.53341307805;465798.81223944406;416921.7446234396;480127.88919888734;466247.85315236123;464285.6678292783;180217.192455513;252964.46457616048;470880.6574889378;201697.36612068865;201666.28361350275;273.843443438228;1658452.5004432942;741582.7035865774;105722.12630228115;595378.5057511554;0;62;62;101;106;105;91;1;57;70;543807888640.2191;213550441820.1504;470984773520.13794;22227.825707272947;179.45552757883274;-0.0;0.0;2355504.1270505735;388918.2822118009;0.0;2818746.4930974166;2.1978527700852357;0.14253183307898995
2575;2019-07-22 03:08:45.126;642;635;193;194;184;45;236;31;57;40;743;217;65;71;261;241;253;583;175;250;235;24;601;356;360;143;361;300;604;375.0;-1.0;581.0;233.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;12983.203125;8819.9716796875;0.0;1365.31506347656;602.0;295871;427.0;0.0;Calculated values ==>;1563757725.126;337.36;336.66;292.46000000000004;292.56;291.56;277.66;273.955091788801;296.76000000000005;276.26000000000005;278.86;277.16;347.46000000000004;294.86;279.66;280.26000000000005;299.26000000000005;297.26000000000005;298.46000000000004;331.46000000000004;298.16;296.66;315.86;333.36;275.56;243.1966462407574;267.5978703862781;273.955091788801;290.66;6010000.0;3560000.0;3600000.0;1430000.0;3610000.0;3000000.0;6040000.0;0.0625;0.0;0.09683333333333333;0.03883333333333334;0.0;0.0625;0.0;8819.9716796875;0.0;1365.31506347656;12983.203125;489224.4975890599;487935.3768239158;251434.16461195238;251807.7711564536;248172.4973502819;430412.23801567365;464417.2445854314;450279.57893523976;472292.48545527144;528142.8785658664;470514.32886227703;451362.41222062835;452168.1568254739;467530.87201683124;465654.29947270127;416921.7446234396;480562.8129143222;466247.85315236123;464285.6678292783;179381.48055642567;252546.06836287308;470711.50521904713;201662.44519124978;201662.44519124978;273.8343257717418;1658670.5883925452;741729.8577659806;105744.86794128623;595378.5057511554;0;62;62;101;106;105;91;1;57;70;544023964239.8895;213635671640.0204;471164536414.8638;24074.425784209696;10448.071831079465;-0.0;16413.95141487678;2355890.1141939806;389006.8759366094;0.0;2818883.32389969;5.000983311967369;0.2671583206318217
2576;2019-07-22 03:09:45.126;642;634;193;194;185;46;236;32;58;39;727;216;66;80;261;241;253;584;174;250;235;23;604;357;360;139;362;302;607;279.0;0.0;890.0;187.0;0.0;0;1;55;1;0;0;0;0;0;0;1;1;0;0;0;13814.4658203125;8859.5341796875;0.0;2382.85205078125;599.0;295872;426.0;0.0;Calculated values ==>;1563757785.126;337.36;336.56;292.46000000000004;292.56;291.66;277.76000000000005;274.0616903277293;296.76000000000005;276.36;278.96000000000004;277.06;345.86;294.76000000000005;279.76000000000005;281.16;299.26000000000005;297.26000000000005;298.46000000000004;331.56;298.16;296.66;315.76000000000005;333.06;275.46000000000004;242.35481222062532;267.8393353686513;274.0616903277293;290.56;6040000.0;3570000.0000000005;3600000.0;1390000.0;3620000.0000000005;3020000.0;6070000.0;0.0465;0.0;0.14833333333333334;0.03116666666666667;0.0;0.0465;0.0;8859.5341796875;0.0;2382.85205078125;13814.4658203125;488905.9915160853;487473.1834835404;251293.88521969115;251665.1992334843;248402.5297006981;430346.717906069;464417.2445854314;450052.96000731894;472719.2527797885;526315.145651316;470122.41596136003;451140.8463130652;453021.1655775187;467389.657016189;465509.5098274704;415844.8502632541;480358.2413687708;466247.85315236123;464285.6678292783;178963.62700411686;251290.9062238717;471147.87813747115;202017.78155193187;202017.78155193187;273.97735948123864;1658893.9023004228;741877.1869814754;105776.10266723837;595378.5057511554;0;62;62;101;106;105;91;1;58;70;544239964239.8895;213720271640.0204;471345136414.8638;36791.88480421575;8387.888010249308;-0.0;12195.456711896608;2356397.333448884;389163.8422686205;0.0;2819121.7356340797;5.103474329218932;0.2945157481215626
2577;2019-07-22 03:10:48.127;642;635;192;193;184;47;236;33;55;39;705;217;65;85;262;241;253;588;174;250;235;23;604;358;360;140;363;304;607;188.0;-1.0;891.0;238.0;0.0;0;1;58;1;0;0;0;0;0;0;1;1;0;0;0;13928.5703125;9065.6923828125;0.0;2378.6298828125;598.0;295873;425.0;0.0;Calculated values ==>;1563757848.127;337.36;336.66;292.36;292.46000000000004;291.56;277.86;274.1680685717883;296.76000000000005;276.46000000000004;278.66;277.06;343.66;294.86;279.66;281.66;299.36;297.26000000000005;298.46000000000004;331.96000000000004;298.16;296.66;315.66;332.96000000000004;275.46000000000004;242.56692532238324;268.0796299477929;274.1680685717883;290.56;6040000.0;3579999.9999999995;3600000.0;1400000.0;3629999.9999999995;3040000.0;6070000.0;0.03133333333333333;0.0;0.1485;0.03966666666666666;0.0;0.03133333333333333;0.0;9065.6923828125;0.0;2378.6298828125;13928.5703125;488905.9915160853;487612.71186388715;250924.90111483293;251293.88521969115;248050.22680549344;430280.9020939914;464417.2445854314;449275.13823886396;472588.21769833704;523850.4489662542;469969.09555200214;450646.29327626084;453341.6958874381;467377.75337343523;465364.4418098396;415844.8502632541;480938.1700313293;466247.85315236123;464285.6678292783;178545.77502346144;250872.52762923925;471014.3812069224;202212.00902040806;202212.00902040806;274.0575133192799;1659136.6577204238;742034.0352039252;105817.76629558399;595378.5057511554;0;62;62;101;106;105;91;1;58;70;544466767840.48694;213808158035.25186;471536029445.3666;36688.8746889407;10662.494096731734;-0.0;8211.641309344599;2357040.3003018037;389330.53575838206;0.0;2819300.300576555;4.85507213143675;0.3299291236241705
2578;2019-07-22 03:11:45.137;643;636;192;193;184;49;236;34;29;39;711;219;46;85;262;240;253;588;174;250;235;22;606;359;360;139;364;307;608;86.0;-1.0;1129.0;137.0;0.0;0;1;66;1;0;0;0;0;0;0;1;1;0;0;0;14364.85546875;9551.5703125;0.0;2410.38403320312;597.0;295874;424.0;0.0;Calculated values ==>;1563757905.137;337.46000000000004;336.76000000000005;292.36;292.46000000000004;291.56;278.06;274.27422755570615;296.76000000000005;276.56;276.06;277.06;344.26;295.06;277.76000000000005;281.66;299.36;297.16;298.46000000000004;331.96000000000004;298.16;296.66;315.56;332.86;275.36;242.35481222062532;268.43790593516167;274.27422755570615;290.56;6060000.0;3590000.0;3600000.0;1390000.0;3640000.0;3070000.0;6080000.0;0.014333333333333333;0.0;0.18816666666666665;0.022833333333333334;0.0;0.014333333333333333;0.0;9551.5703125;0.0;2410.38403320312;14364.85546875;488831.7564587422;487644.5453132152;250879.30709503635;251247.56251627562;248009.80327577316;430214.79039162316;464417.2445854314;445036.2088601978;472719.2527797885;524241.85121308407;469799.0772168898;447459.6055514472;452821.8752382498;467236.2624677158;465088.32681886124;415109.1457808467;480822.2477662644;466247.85315236123;464285.6678292783;178127.92459426197;250454.15340279948;471049.5101358118;202588.88386490956;202588.88386490956;274.2085729146868;1659360.6866375792;742181.4477242144;105855.68597382099;595378.5057511554;0;62;62;101;106;105;91;1;58;70;544672003840.45264;213887686985.23856;471710194995.33746;45620.5049866134;6129.850966518934;-0.0;3750.9872368226183;2357692.030542709;389463.4984794787;0.0;2819395.0213339585;4.639822355607946;0.3144912976634811
2579;2019-07-22 03:12:45.158;643;637;193;193;183;50;236;35;3;39;727;221;25;77;262;240;253;591;173;250;235;21;607;360;360;140;364;308;609;140.0;-1.0;1024.0;217.0;0.0;0;1;73;1;0;0;0;0;0;0;1;1;0;0;0;14628.923828125;10092.44140625;0.0;2420.89379882812;596.0;295875;423.0;0.0;Calculated values ==>;1563757965.158;337.46000000000004;336.86;292.46000000000004;292.46000000000004;291.46000000000004;278.16;274.38016830617;296.76000000000005;276.66;273.46000000000004;277.06;345.86;295.26000000000005;275.66;280.86;299.36;297.16;298.46000000000004;332.26000000000005;298.16;296.66;315.46000000000004;332.76000000000005;275.26000000000005;242.56692532238324;268.5567601203482;274.38016830617;290.46000000000004;6070000.0;3600000.0;3600000.0;1400000.0;3640000.0;3080000.0;6090000.0;0.02333333333333333;0.0;0.17066666666666666;0.036166666666666666;0.0;0.02333333333333333;0.0;10092.44140625;0.0;2420.89379882812;14628.923828125;488725.35906415706;487676.49762586894;251201.45471897747;251201.45471897747;247620.25665513898;430148.3826014536;464417.2445854314;440994.04979356076;472588.21769833704;525844.5182441958;469903.4100371286;444256.7904090801;451564.749755653;467236.2624677158;464942.4404991662;414735.6625339778;481140.97049737925;466247.85315236123;464285.6678292783;177710.07569661198;250035.78352995744;470817.3119576869;202741.19320918084;202741.19320918084;274.2723002850802;1659602.3860298742;742345.2051166551;105895.96071358683;595378.5057511554;0;62;62;101;106;105;91;1;58;70;544888079440.12305;213971416280.11084;471894759570.0559;40661.820857067505;9695.41962807097;-0.0;6102.704407802273;2358411.3015804263;389595.4218912716;0.0;2819477.164170806;4.5119821348690765;0.3130309797381826
