;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2580;2019-07-22 03:13:45.098;642;638;195;195;183;49;236;35;1;39;742;222;17;66;263;240;253;594;175;250;236;21;604;361;361;141;365;310;606;-1.0;-1.0;1165.0;174.0;0.0;0;1;82;1;0;0;0;0;0;0;1;1;0;0;0;15310.5341796875;10538.7548828125;0.0;2426.8701171875;594.0;295876;424.0;0.0;Calculated values ==>;1563758025.098;337.36;336.96000000000004;292.66;292.66;291.46000000000004;278.06;274.4858918419099;296.76000000000005;276.66;273.26000000000005;277.06;347.36;295.36;274.86;279.76000000000005;299.46000000000004;297.16;298.46000000000004;332.56;298.16;296.76000000000005;315.56;332.56;275.26000000000005;242.77792619122317;268.7936212382143;274.4858918419099;290.66;6040000.0;3610000.0;3610000.0;1410000.0;3650000.0;3100000.0;6060000.0;0.0;0.0;0.19416666666666668;0.029;0.0;0.0;0.0;10538.7548828125;0.0;2426.8701171875;15310.5341796875;488905.9915160853;488137.875067536;252086.9814656589;252086.9814656589;247739.80490694565;430081.6785162784;464270.0288607765;440260.39484174695;472456.96783784614;527263.8593112476;469750.20665899105;442671.98866168805;449694.52579769876;467224.463052191;464796.26975366054;415844.8502632541;481919.02241330047;466104.2199880029;464270.0288607765;178127.92459426197;249199.05678690012;470683.2724168255;203050.07435830613;202741.19320918084;274.3966819550233;1659851.6320180271;742516.9598259255;105936.31834822618;595378.5057511554;0;62;62;101;106;105;91;1;58;70;545104163140.32935;214055631980.19122;472079974170.2327;46058.33722720143;7761.362743697063;-0.0;0.0;2359133.246897167;389740.7496046553;0.0;2819527.969185049;4.150952998478553;0.321890505526683
2581;2019-07-22 03:14:45.129;638;637;197;197;184;49;237;35;10;40;753;223;29;60;263;240;253;593;172;251;236;20;606;360;361;141;364;311;608;182.0;0.0;1191.0;219.0;0.0;0;5;91;1;0;0;0;0;0;0;1;1;0;0;0;16056.306640625;11155.3720703125;0.0;2457.9560546875;591.0;295877;425.0;0.0;Calculated values ==>;1563758085.129;336.96000000000004;336.86;292.86;292.86;291.56;278.06;274.38016830617;296.86;276.66;274.16;277.16;348.46000000000004;295.46000000000004;276.06;279.16;299.46000000000004;297.16;298.46000000000004;332.46000000000004;298.26000000000005;296.76000000000005;315.66;332.26000000000005;275.16;242.77792619122317;268.91163127593666;274.38016830617;290.36;6060000.0;3600000.0;3610000.0;1410000.0;3640000.0;3110000.0;6080000.0;0.030333333333333334;0.0;0.1985;0.0365;0.0;0.030333333333333334;0.0;11155.3720703125;0.0;2457.9560546875;16056.306640625;488137.875067536;487784.0321310883;252744.3000218887;252744.3000218887;248009.80327577316;430148.3826014536;464401.7568174532;441413.91313283873;472555.3283204977;528341.5085753801;469734.13242668274;444238.1309280879;448674.1011430565;467365.9715764312;464942.4404991662;415109.1457808467;481545.30248251674;466234.42928284;464270.0288607765;178545.77502346144;247943.99896000302;470584.5501933917;202748.35429284142;202748.35429284142;274.27507869141675;1660113.1574094316;742697.8376221658;105977.04626481369;595378.5057511554;0;62;62;101;106;105;91;1;58;70;545320875049.9644;214140275690.04868;472266370424.9188;47375.11342973947;9776.021150370083;-0.0;7932.824128560697;2359912.2612675754;389886.9699783736;0.0;2819594.1102078906;4.780899873348954;0.3142552041078854
2582;2019-07-22 03:15:45.099;633;634;199;199;186;48;237;35;15;40;762;224;36;59;263;240;253;593;174;251;236;19;604;359;361;141;364;311;606;95.0;-1.0;1078.0;184.0;0.0;0;11;98;1;0;0;0;0;0;0;1;1;0;0;0;16716.388671875;11683.7900390625;0.0;2496.59814453125;588.0;295878;429.0;0.0;Calculated values ==>;1563758145.099;336.46000000000004;336.56;293.06;293.06;291.76000000000005;277.96000000000004;274.27422755570615;296.86;276.66;274.66;277.16;349.36;295.56;276.76000000000005;279.06;299.46000000000004;297.16;298.46000000000004;332.46000000000004;298.26000000000005;296.76000000000005;316.06;331.96000000000004;275.06;242.77792619122317;268.91163127593666;274.27422755570615;290.56;6040000.0;3590000.0;3610000.0;1410000.0;3640000.0;3110000.0;6060000.0;0.01583333333333333;0.0;0.17966666666666667;0.03066666666666667;0.0;0.01583333333333333;0.0;11683.7900390625;0.0;2496.59814453125;16716.388671875;487657.1752237524;487580.99732003553;253610.44188683046;253610.44188683046;248798.53896410952;430214.79039162316;464401.7568174532;442165.83327630756;472555.3283204977;529285.8718597549;469855.2751435214;445257.21813696023;448533.9478010463;467365.9715764312;465088.32681886124;415844.8502632541;481775.15039375395;466234.42928284;464270.0288607765;180217.192455513;246688.97952812296;470485.8080591802;202477.46824266572;202477.46824266572;274.1653000386347;1660386.1266509355;742888.0688099925;106018.3135725177;595378.5057511554;0;62;62;101;106;105;91;1;58;70;545537366750.0677;214224833390.08902;472452877125.0078;43064.00958437765;8218.922421039779;-0.0;4145.04887645342;2360665.5437967065;390036.8528626087;0.0;2819694.708825176;3.9087774018767156;0.2761195842753509
2583;2019-07-22 03:16:45.140;630;631;200;200;187;47;237;35;24;40;768;224;43;61;263;240;253;590;174;251;236;18;603;358;361;140;363;312;605;396.0;-1.0;810.0;222.0;0.0;0;11;98;1;0;0;0;0;0;0;1;1;0;0;0;16818.46484375;11618.01953125;0.0;2499.52709960938;583.0;295879;443.0;0.0;Calculated values ==>;1563758205.14;336.16;336.26000000000005;293.16;293.16;291.86;277.86;274.1680685717883;296.86;276.66;275.56;277.16;349.96000000000004;295.56;277.46000000000004;279.26000000000005;299.46000000000004;297.16;298.46000000000004;332.16;298.26000000000005;296.76000000000005;317.46000000000004;331.46000000000004;274.96000000000004;242.56692532238324;269.02936301313275;274.1680685717883;290.56;6030000.0;3579999.9999999995;3610000.0;1400000.0;3629999.9999999995;3120000.0;6050000.0;0.066;0.0;0.13499999999999998;0.037000000000000005;0.0;0.066;0.0;11618.01953125;0.0;2499.52709960938;16818.46484375;487347.27708837535;487270.4814444913;254050.6858757324;254050.6858757324;249197.9396807179;430280.9020939914;464401.7568174532;443299.3497159419;472686.4266018815;529838.9132164572;469718.1665709948;446071.4673044513;448628.08405324875;467507.2221363894;465233.93026070396;416207.27488669916;481458.1063721398;466234.42928284;464270.0288607765;186067.36719380575;244597.3647265701;470521.56202125014;202159.86832654086;202159.86832654086;274.0372234568376;1660665.7747265212;743082.3832476854;106059.97639979851;595378.5057511554;0;62;62;101;106;105;91;1;58;70;545754114760.529;214309190995.26855;472639904840.4059;32553.829987569134;9929.382666704245;-0.0;17299.270595259553;2361296.1230627345;390188.1920831771;0.0;2819873.533601307;4.234622687121507;0.22215398769014702
2584;2019-07-22 03:17:45.140;627;628;201;201;188;46;237;34;35;40;774;226;51;65;263;241;253;589;174;251;236;16;603;357;361;140;362;313;605;324.0;-1.0;982.0;245.0;0.0;0;14;98;1;0;0;0;0;0;0;1;1;0;0;0;17015.69140625;11582.328125;0.0;2535.06396484375;580.0;295880;479.0;0.0;Calculated values ==>;1563758265.14;335.86;335.96000000000004;293.26000000000005;293.26000000000005;291.96000000000004;277.76000000000005;274.0616903277293;296.86;276.56;276.66;277.16;350.56000000000006;295.76000000000005;278.26000000000005;279.66;299.46000000000004;297.26000000000005;298.46000000000004;332.06;298.26000000000005;296.76000000000005;321.06;331.16;274.76000000000005;242.56692532238324;269.14681796795327;274.0616903277293;290.56;6030000.0;3570000.0000000005;3610000.0;1400000.0;3620000.0000000005;3130000.0;6050000.0;0.054000000000000006;0.0;0.16366666666666668;0.04083333333333334;0.0;0.054000000000000006;0.0;11582.328125;0.0;2535.06396484375;17015.69140625;486928.80136160983;486851.34166615404;254442.11427422718;254442.11427422718;249557.4107540212;430346.717906069;464401.7568174532;444715.10356319183;472686.4266018815;530392.3111994447;469823.7265304219;447024.4503235365;449003.0528735492;467648.2160412544;465509.5098274704;416207.27488669916;481313.93495916796;466234.42928284;464270.0288607765;201112.50472608567;243342.44575359824;470324.29699050833;201861.35477600244;201861.35477600244;273.91641160860405;1660947.7260286047;743275.7194781541;106101.93132533562;595378.5057511554;0;62;62;101;106;105;91;1;58;70;545970714760.529;214393190995.26855;472827404840.4059;39747.063551503335;10962.236807092324;-0.0;14170.068400577804;2361898.6305088936;390362.2889121254;0.0;2820135.778092939;4.595704953597527;0.27247797095267945
2585;2019-07-22 03:18:45.121;625;626;200;201;188;45;237;33;40;39;779;226;55;70;262;241;253;587;175;251;236;14;601;357;362;138;362;313;603;302.0;-1.0;1111.0;284.0;0.0;0;12;98;1;0;0;0;0;0;0;1;1;0;0;0;17057.220703125;11553.5244140625;0.0;2523.16259765625;576.0;295881;526.0;0.0;Calculated values ==>;1563758325.121;335.66;335.76000000000005;293.16;293.26000000000005;291.96000000000004;277.66;274.0616903277293;296.86;276.46000000000004;277.16;277.06;351.06000000000006;295.76000000000005;278.66;280.16;299.36;297.26000000000005;298.46000000000004;331.86;298.26000000000005;296.76000000000005;325.76000000000005;330.76000000000005;274.56;242.14157278889297;269.14681796795327;274.0616903277293;290.66;6010000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3130000.0;6030000.0;0.050333333333333334;0.0;0.18516666666666665;0.04733333333333333;0.0;0.050333333333333334;0.0;11553.5244140625;0.0;2523.16259765625;17057.220703125;486866.9254143297;486789.1065201602;254156.7896756306;254550.1489690745;249644.4734906951;430346.717906069;464254.5134180436;445442.62595952844;472850.0741107318;530916.6502175146;469823.7265304219;447593.5818915602;449700.94131747587;467518.9863235821;465509.5098274704;416921.7446234396;481256.57506395155;466090.7741585676;464122.52100971725;220759.83610629753;241669.27786274583;470396.5654319022;201823.87805198765;201823.87805198765;273.9018006161524;1661231.5770479676;743468.4571961971;106144.06986522107;595378.5057511554;0;62;62;101;106;105;91;1;58;70;546187546075.33594;214476564585.19434;473015145370.2387;45110.071487546295;12712.440535982623;-0.0;13202.365028872391;2362605.5493717054;390559.51541496575;0.0;2820363.8094718377;5.045567681747386;0.3208795432242251
2586;2019-07-22 03:19:45.152;624;624;200;200;188;45;237;33;31;39;784;226;48;72;262;241;253;585;176;251;236;10;603;357;361;139;361;314;605;60.0;-1.0;708.0;244.0;0.0;0;13;98;1;0;0;0;0;0;0;1;1;0;0;0;17063.380859375;11615.8076171875;0.0;2532.951171875;571.0;295882;565.0;0.0;Calculated values ==>;1563758385.152;335.56;335.56;293.16;293.16;291.96000000000004;277.66;274.0616903277293;296.86;276.46000000000004;276.26000000000005;277.06;351.56000000000006;295.76000000000005;277.96000000000004;280.36;299.36;297.26000000000005;298.46000000000004;331.66;298.26000000000005;296.76000000000005;329.66;330.26000000000005;274.16;242.35481222062532;269.2639976450953;274.0616903277293;290.76000000000005;6030000.0;3570000.0000000005;3610000.0;1390000.0;3610000.0;3140000.0;6050000.0;0.01;0.0;0.11800000000000001;0.04066666666666666;0.0;0.01;0.0;11615.8076171875;0.0;2532.951171875;17063.380859375;486509.409766866;486291.05244479125;254050.6858757324;254050.6858757324;249557.4107540212;430346.717906069;464401.7568174532;443927.2631235656;472719.2527797885;531365.5723163903;469686.5609484487;446402.338023734;449796.40927937324;467659.9626277319;465509.5098274704;416207.27488669916;480736.02016576723;466234.42928284;464270.0288607765;237068.3971897606;239577.9089402584;469867.5881872505;201546.9274275784;201546.9274275784;273.79371756102216;1661516.0623019882;743661.6347196451;106186.22591594157;595378.5057511554;0;62;62;101;106;105;91;1;58;70;546404558139.9705;214559707520.05432;473203342554.9218;28600.87961212649;10911.70687089333;-0.0;2627.231014331981;2363220.124663096;390756.4850247705;0.0;2820495.7909271806;2.9783402293865806;0.24674614047592028
2587;2019-07-22 03:20:45.112;624;623;199;200;187;44;237;32;12;38;788;227;32;70;262;241;253;585;177;251;236;7;604;356;361;138;361;313;606;-1.0;-1.0;740.0;226.0;0.0;0;13;98;1;0;0;0;0;0;0;1;1;0;0;0;17185.23046875;11591.26953125;0.0;2532.90307617188;562.0;295883;584.0;0.0;Calculated values ==>;1563758445.112;335.56;335.46000000000004;293.06;293.16;291.86;277.56;273.955091788801;296.86;276.36;274.36;276.96000000000004;351.96000000000004;295.86;276.36;280.16;299.36;297.26000000000005;298.46000000000004;331.66;298.26000000000005;296.76000000000005;331.56;329.36;273.86;242.14157278889297;269.14681796795327;273.955091788801;290.86;6040000.0;3560000.0;3610000.0;1380000.0;3610000.0;3130000.0;6060000.0;0.0;0.0;0.12333333333333334;0.03766666666666666;0.0;0.0;0.0;11591.26953125;0.0;2532.90307617188;17185.23046875;486400.28315102437;486041.2204262738;253610.44188683046;253998.0585067323;249155.34040868958;430412.23801567365;464401.7568174532;441292.71172936825;472752.1489716358;531859.8660331367;469945.07010651095;444275.9125448123;449700.94131747587;467659.9626277319;465654.29947270127;415844.8502632541;480619.7792169391;466234.42928284;464270.0288607765;245015.67932991832;235813.6939595721;469707.477533517;201259.94437614013;201546.9274275784;273.6770723877987;1661801.2771265078;743854.898101132;106228.41322440075;595378.5057511554;0;62;62;101;106;105;91;1;58;70;546621013740.1082;214642752120.10715;473391317155.0414;29604.041306898136;10111.52374892786;-0.0;0.0;2363704.842310391;390931.5618176547;0.0;2820517.669923253;2.8118861302329674;0.249088771861694
2588;2019-07-22 03:21:45.122;623;622;198;199;187;44;237;33;3;38;791;227;23;62;262;241;253;583;176;251;236;5;603;357;361;135;362;312;605;484.0;0.0;588.0;233.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17225.34765625;11684.583984375;0.0;2458.75390625;552.0;295884;593.0;0.0;Calculated values ==>;1563758505.122;335.46000000000004;335.36;292.96000000000004;293.06;291.86;277.56;274.0616903277293;296.86;276.46000000000004;273.46000000000004;276.96000000000004;352.26;295.86;275.46000000000004;279.36;299.36;297.26000000000005;298.46000000000004;331.46000000000004;298.26000000000005;296.76000000000005;332.46000000000004;328.36;273.66;241.49495122638035;269.02936301313275;274.0616903277293;290.76000000000005;6030000.0;3570000.0000000005;3610000.0;1350000.0;3620000.0000000005;3120000.0;6050000.0;0.08066666666666666;0.0;0.098;0.03883333333333334;0.0;0.08066666666666666;0.0;11684.583984375;0.0;2458.75390625;17225.34765625;486369.40695461753;486010.2841675224;253276.42263741134;253662.15044719487;249197.9396807179;430346.717906069;464401.7568174532;440133.4945721987;473143.78782676667;532248.8224483188;470081.787145365;443151.1514168714;448768.30914586026;467518.9863235821;465509.5098274704;416207.27488669916;480446.31704039976;466234.42928284;464270.0288607765;248780.69988749037;231631.59724164338;469917.4077512355;201658.43192023056;201658.43192023056;273.8372564338593;1662088.0797366402;744048.895874639;106270.01729877124;595378.5057511554;0;62;62;101;106;105;91;1;58;70;546837649840.0738;214724665770.09412;473578848405.0116;23370.55613989288;10417.390228104028;-0.0;21184.002153204037;2364146.3708648738;391102.66461314994;0.0;2820694.232696727;3.8867733307594556;0.18068901261797585
2589;2019-07-22 03:22:45.133;622;620;197;198;186;44;237;32;3;38;795;227;21;55;263;242;253;583;177;251;236;3;603;357;361;130;362;311;605;-1.0;-1.0;843.0;202.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17260.26171875;11683.2275390625;0.0;2469.41674804688;537.0;295885;597.0;0.0;Calculated values ==>;1563758565.133;335.36;335.16;292.86;292.96000000000004;291.76000000000005;277.56;274.0616903277293;296.86;276.36;273.46000000000004;276.96000000000004;352.66;295.86;275.26000000000005;278.66;299.46000000000004;297.36;298.46000000000004;331.46000000000004;298.26000000000005;296.76000000000005;332.86;326.86;273.46000000000004;240.39332010688793;268.91163127593666;274.0616903277293;290.86;6030000.0;3570000.0000000005;3610000.0;1300000.0;3620000.0000000005;3110000.0;6050000.0;0.0;0.0;0.14049999999999999;0.033666666666666664;0.0;0.0;0.0;11683.2275390625;0.0;2469.41674804688;17260.26171875;486229.30058026715;485729.09519230115;252893.4212156946;253276.42263741134;248840.50804567497;430346.717906069;464401.7568174532;440350.00678964186;473792.32411537116;532741.880458465;470218.2676097605;443059.7537681832;447971.49269064266;467648.2160412544;465639.66166502296;416207.27488669916;480446.31704039976;466234.42928284;464270.0288607765;250454.15340279948;225359.1397227605;470396.44765817915;201578.0551285829;201658.43192023056;273.80587502976346;1662375.51250072;744243.6633378913;106311.09291665052;595378.5057511554;0;62;62;101;106;105;91;1;58;70;547054289549.7777;214804180344.98544;473765782669.7561;33547.45920837878;9050.219215163072;-0.0;0.0;2364620.7746168734;391264.9244338032;0.0;2820870.79841221;3.0098741662249644;0.25479642850559053
2590;2019-07-22 03:23:45.133;621;618;197;197;184;45;237;32;7;38;801;226;25;52;263;242;253;581;177;251;236;0;601;358;362;126;362;310;603;394.0;-1.0;1006.0;280.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17097.091796875;11680.3740234375;0.0;2471.67333984375;520.0;295886;598.0;0.0;Calculated values ==>;1563758625.133;335.26000000000005;334.96000000000004;292.86;292.86;291.56;277.66;274.1680685717883;296.86;276.36;273.86;276.96000000000004;353.26;295.76000000000005;275.66;278.36;299.46000000000004;297.36;298.46000000000004;331.26000000000005;298.26000000000005;296.76000000000005;332.96000000000004;325.16;273.16;239.4893008659735;268.7936212382143;274.1680685717883;290.86;6010000.0;3579999.9999999995;3620000.0000000005;1260000.0;3620000.0000000005;3100000.0;6030000.0;0.06566666666666666;0.0;0.16766666666666669;0.04666666666666666;0.0;0.06566666666666666;0.0;11680.3740234375;0.0;2471.67333984375;17097.091796875;486308.0166157349;485667.8302702074;252994.09741114077;252994.09741114077;248213.59236852813;430280.9020939914;464254.5134180436;441172.6911716514;474307.44796210685;533443.2316724414;470233.7950118868;443853.56900006416;447737.06391146855;467648.2160412544;465494.84668458975;416921.7446234396;480389.7414616509;466090.7741585676;464122.52100971725;250872.52762923925;218251.29456621417;470642.3089080609;201885.5663951944;201885.5663951944;273.9303700605596;1662661.823780017;744438.3600175788;106352.26866738294;595378.5057511554;0;62;62;101;106;105;91;1;58;70;547271189549.7777;214880980344.98544;473952082669.7561;40120.4745875193;12541.981317267102;-0.0;17220.226686353668;2365234.6740651727;391444.8594382401;0.0;2821014.3003012626;4.93799100563053;0.29021241845478857
2591;2019-07-22 03:24:45.114;619;616;197;197;184;45;237;33;11;39;810;225;30;48;263;242;253;579;177;251;237;0;602;357;361;134;361;307;604;139.0;-2.0;479.0;146.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16178.759765625;11766.5009765625;0.0;1419.45104980469;505.0;295887;598.0;0.0;Calculated values ==>;1563758685.114;335.06;334.76000000000005;292.86;292.86;291.56;277.66;274.0616903277293;296.86;276.46000000000004;274.26000000000005;277.06;354.16;295.66;276.16;277.96000000000004;299.46000000000004;297.36;298.46000000000004;331.06;298.26000000000005;296.86;332.96000000000004;323.66;273.16;241.2770596917726;268.43790593516167;274.0616903277293;290.86;6020000.0;3570000.0000000005;3610000.0;1340000.0;3610000.0;3070000.0;6040000.0;0.023166666666666665;0.0;0.07983333333333334;0.024333333333333332;0.0;0.023166666666666665;0.0;11766.5009765625;0.0;1419.45104980469;16178.759765625;485918.20279506396;485276.00492429733;252943.63124239352;252943.63124239352;248172.4973502819;430346.717906069;464401.7568174532;442402.47668766207;473371.24222306634;534603.4214154932;470521.57474549004;445180.40119705;447740.982777162;467788.9545893743;465639.66166502296;416566.2093262193;479982.6615158562;466234.42928284;464401.7568174532;250872.52762923925;211980.4382156667;469562.8289471395;201506.697139126;201506.697139126;273.7780013463366;1662939.034732618;744633.6887694834;106384.68443581842;595378.5057511554;0;62;62;101;106;105;91;1;58;70;547488020865.44653;214958955645.22595;474137124055.32684;19231.513067291464;6522.699207328329;-0.0;6090.402215881246;2365729.1173405205;391603.6814668614;0.0;2821208.494028554;2.4150409789769594;0.15997652707898788
2592;2019-07-22 03:25:45.114;620;615;197;197;184;44;238;32;14;40;819;225;33;46;263;242;253;578;175;251;237;6;602;355;360;140;360;305;604;155.0;0.0;724.0;200.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16267.6279296875;11751.5751953125;0.0;1391.8933105468802;492.0;295888;596.0;0.0;Calculated values ==>;1563758745.114;335.16;334.66;292.86;292.86;291.56;277.56;273.8482719121499;296.96000000000004;276.36;274.56;277.16;355.06000000000006;295.66;276.46000000000004;277.76000000000005;299.46000000000004;297.36;298.46000000000004;330.96000000000004;298.26000000000005;296.86;332.76000000000005;322.36;273.76000000000005;242.56692532238324;268.19934244402924;273.8482719121499;290.66;6020000.0;3550000.0;3600000.0;1400000.0;3600000.0;3050000.0;6040000.0;0.025833333333333333;0.0;0.12066666666666667;0.03333333333333333;0.0;0.025833333333333333;0.0;11751.5751953125;0.0;1391.8933105468802;16267.6279296875;486058.4565505645;485134.9917244859;252943.63124239352;252943.63124239352;248172.4973502819;430477.46260093397;464680.0635916259;443257.1847228264;472686.4266018815;535686.7257318706;470792.78709060856;446002.4824056516;447838.18717396184;467929.4390683793;465928.4623088799;416566.2093262193;479837.30625671824;466377.8143668663;464548.7096429471;250035.78352995744;206546.2383541025;469336.76393192314;201088.86536678925;201088.86536678925;273.6056830376937;1663209.4212967455;744829.6727375824;106408.11230548802;595378.5057511554;0;62;62;101;106;105;91;1;58;70;547704320865.44653;215041155645.22595;474320724055.32684;29221.64386896182;8941.596618837797;-0.0;6806.045977134079;2366132.8936483227;391732.5505987461;0.0;2821315.964430162;3.42141699087165;0.23484853771948003
2593;2019-07-22 03:26:45.115;621;614;197;197;185;44;238;32;17;40;816;223;35;47;263;242;253;577;175;251;237;4;602;355;360;143;360;305;604;233.0;-1.0;670.0;104.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16258.53515625;11769.2265625;0.0;1378.76599121094;483.0;295889;593.0;0.0;Calculated values ==>;1563758805.115;335.26000000000005;334.56;292.86;292.86;291.66;277.56;273.8482719121499;296.96000000000004;276.36;274.86;277.16;354.76;295.46000000000004;276.66;277.86;299.46000000000004;297.36;298.46000000000004;330.86;298.26000000000005;296.86;332.46000000000004;321.46000000000004;273.56;243.1966462407574;268.19934244402924;273.8482719121499;290.66;6020000.0;3550000.0;3600000.0;1430000.0;3600000.0;3050000.0;6040000.0;0.03883333333333334;0.0;0.11166666666666666;0.017333333333333333;0.0;0.03883333333333334;0.0;11769.2265625;0.0;1378.76599121094;16258.53515625;486198.6059423033;484993.8706202002;252943.63124239352;252943.63124239352;248526.59619346802;430477.46260093397;464680.0635916259;443695.9394408292;472292.48545527144;535374.5972542362;470553.05502092576;446287.039416296;447978.07099077606;467929.4390683793;465928.4623088799;416566.2093262193;479691.8228026821;466377.8143668663;464548.7096429471;248780.69988749037;202784.37528459195;468727.92092005763;201341.61041267848;201341.61041267848;273.7045502482973;1663480.4771729903;745025.6826854387;106431.20151778856;595378.5057511554;0;62;62;101;106;105;91;1;58;70;547920324465.1856;215126057060.12338;474503727105.1058;27062.900074810164;4634.696048794572;-0.0;10221.209020108767;2366601.939331252;391845.6882564359;0.0;2821457.860586531;3.1882285430624293;0.16533860295822975
2594;2019-07-22 03:27:48.095;621;615;197;198;185;43;238;32;24;40;806;220;39;48;263;242;253;577;176;251;237;3;602;355;360;145;360;304;604;278.0;-1.0;746.0;233.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16314.140625;11769.23046875;0.0;1375.89404296875;482.0;295890;590.0;0.0;Calculated values ==>;1563758868.095;335.26000000000005;334.66;292.86;292.96000000000004;291.66;277.46000000000004;273.8482719121499;296.96000000000004;276.36;275.56;277.16;353.76;295.16;277.06;277.96000000000004;299.46000000000004;297.36;298.46000000000004;330.86;298.26000000000005;296.86;332.16;321.36;273.46000000000004;243.61107973660833;268.0796299477929;273.8482719121499;290.76000000000005;6020000.0;3550000.0;3600000.0;1450000.0;3600000.0;3040000.0;6040000.0;0.04633333333333333;0.0;0.12433333333333334;0.03883333333333334;0.0;0.04633333333333333;0.0;11769.23046875;0.0;1375.89404296875;16314.140625;486198.6059423033;485134.9917244859;252943.63124239352;253327.50379903268;248526.59619346802;430477.46260093397;464680.0635916259;444910.62925437774;472028.77388759464;534407.2059654692;470329.2192482127;447045.31445274205;448305.2499804515;467929.4390683793;465928.4623088799;416566.2093262193;479691.8228026821;466377.8143668663;464548.7096429471;247525.65490268572;202366.40377179522;468352.8904771392;201028.37915880707;201028.37915880707;273.58199897639844;1663765.3976065076;745231.5787999216;106455.2971412615;595378.5057511554;0;62;62;101;106;105;91;1;58;70;548147052465.2543;215216748260.15085;474695501205.1639;30322.693095215953;10381.101856195233;-0.0;12209.775312431822;2367103.9038672163;391977.0347775946;0.0;2821654.0693912106;4.025338080036525;0.24721862904602349
2595;2019-07-22 03:28:45.106;623;616;197;197;185;44;238;32;31;40;794;219;44;51;263;242;253;578;177;251;237;3;601;356;361;147;361;303;603;428.0;0.0;838.0;259.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16232.1142578125;11749.22265625;0.0;1368.35559082031;480.0;295891;587.0;0.0;Calculated values ==>;1563758925.106;335.46000000000004;334.76000000000005;292.86;292.86;291.66;277.56;273.955091788801;296.96000000000004;276.36;276.26000000000005;277.16;352.56000000000006;295.06;277.56;278.26000000000005;299.46000000000004;297.36;298.46000000000004;330.96000000000004;298.26000000000005;296.86;331.86;321.16;273.46000000000004;244.02132995426717;267.9596281332873;273.955091788801;290.86;6010000.0;3560000.0;3610000.0;1470000.0;3610000.0;3030000.0;6030000.0;0.07133333333333333;0.0;0.1396666666666667;0.043166666666666666;0.0;0.07133333333333333;0.0;11749.22265625;0.0;1368.35559082031;16232.1142578125;486587.67587042745;485386.46171072696;252994.09741114077;252994.09741114077;248568.29969668487;430412.23801567365;464533.37255708285;446107.1014639255;471764.18514258164;533231.956343349;470345.49772763794;447935.7548802551;448907.5457794879;467788.9545893743;465784.1997128528;416921.7446234396;479954.6369694516;466234.42928284;464401.7568174532;246270.64818160105;201530.46850934727;468076.26754362136;201345.91739680563;201345.91739680563;273.710695073771;1664023.1051807376;745417.8024845299;106477.02664343468;595378.5057511554;0;62;62;101;106;105;91;1;58;70;548352577119.9586;215299984320.0311;474868529589.915;34184.97870804108;11513.86011467088;-0.0;18764.649878672863;2367614.688154978;392150.4033435842;0.0;2821899.330912326;4.914282765249153;0.26810644290111296
2596;2019-07-22 03:29:45.096;626;618;197;197;186;44;238;32;18;39;766;218;34;58;263;242;253;578;175;251;237;2;603;356;361;135;361;304;605;297.0;0.0;972.0;139.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17222.93359375;11780.033203125;0.0;2410.69995117188;478.0;295892;584.0;0.0;Calculated values ==>;1563758985.096;335.76000000000005;334.96000000000004;292.86;292.86;291.76000000000005;277.56;273.955091788801;296.96000000000004;276.36;274.96000000000004;277.06;349.76;294.96000000000004;276.56;278.96000000000004;299.46000000000004;297.36;298.46000000000004;330.96000000000004;298.26000000000005;296.86;331.56;320.96000000000004;273.36;241.49495122638035;268.0796299477929;273.955091788801;290.66;6030000.0;3560000.0;3610000.0;1350000.0;3610000.0;3040000.0;6050000.0;0.0495;0.0;0.162;0.023166666666666665;0.0;0.0495;0.0;11780.033203125;0.0;2410.69995117188;17222.93359375;486789.1065201602;485447.4817696475;252893.4212156946;252893.4212156946;248840.50804567497;430412.23801567365;464533.37255708285;444043.6597017553;473241.2657668606;530237.6965692197;470089.20646635507;446338.7475733018;449688.22403800517;467788.9545893743;465784.1997128528;416207.27488669916;479719.8456021045;466234.42928284;464401.7568174532;245015.67932991832;200694.54348549087;469623.12179888616;201615.06988331673;201615.06988331673;273.8158376141527;1664301.8507808673;745613.8469372005;106508.51352426804;595378.5057511554;0;62;62;101;106;105;91;1;58;71;548569141019.99304;215384570220.04456;475050599239.9439;39273.431550587055;6208.853202710692;-0.0;13007.941003239754;2368226.7395483274;392298.06800637295;0.0;2822164.0583744524;4.121719795627823;0.2202258549059762
2597;2019-07-22 03:30:45.127;628;621;196;197;186;45;238;32;2;38;729;219;19;57;263;242;253;580;177;251;237;1;603;357;362;131;362;304;605;290.0;-1.0;814.0;241.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17268.36328125;11772.6015625;0.0;2421.20727539062;476.0;295893;581.0;0.0;Calculated values ==>;1563759045.127;335.96000000000004;335.26000000000005;292.76000000000005;292.86;291.76000000000005;277.66;274.0616903277293;296.96000000000004;276.36;273.36;276.96000000000004;346.06000000000006;295.06;275.06;278.86;299.46000000000004;297.36;298.46000000000004;331.16;298.26000000000005;296.86;331.26000000000005;320.76000000000005;273.26000000000005;240.61611355647437;268.0796299477929;274.0616903277293;290.86;6030000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3040000.0;6050000.0;0.04833333333333333;0.0;0.13566666666666669;0.04016666666666667;0.0;0.04833333333333333;0.0;11772.6015625;0.0;2421.20727539062;17268.36328125;487068.3944418148;485869.7425003729;252513.06879297216;252893.4212156946;248840.50804567497;430346.717906069;464386.3924891542;441691.54992388893;473663.03176242136;526368.0072286931;470209.2475916673;444188.7006036905;449550.6973594706;467648.2160412544;465639.66166502296;416207.27488669916;480010.81671001605;466090.7741585676;464254.5134180436;243760.74795305103;199858.6285646581;470066.8993565604;201590.12016399702;201590.12016399702;273.8105865920437;1664589.4267596784;745810.2203012074;106548.80022195989;595378.5057511554;0;62;62;101;106;105;91;1;58;71;548786153085.4895;215464411450.2272;475233093480.3614;32573.76063742534;10783.817297567963;-0.0;12695.445673945584;2368825.775493342;392439.74675708625;0.0;2822378.3639312787;3.949117833636336;0.24413474379156816
2598;2019-07-22 03:31:45.137;629;623;196;196;185;46;238;32;1;38;728;221;14;50;264;242;253;580;179;252;237;1;603;359;362;130;363;302;605;268.0;-1.0;650.0;176.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16379.1474609375;11793.6591796875;0.0;1415.11022949219;473.0;295894;579.0;0.0;Calculated values ==>;1563759105.137;336.06;335.46000000000004;292.76000000000005;292.76000000000005;291.66;277.76000000000005;274.27422755570615;296.96000000000004;276.36;273.26000000000005;276.96000000000004;345.96000000000004;295.26000000000005;274.56;278.16;299.56;297.36;298.46000000000004;331.16;298.36;296.86;331.06;320.46000000000004;273.26000000000005;240.39332010688793;267.8393353686513;274.27422755570615;291.06;6030000.0;3590000.0;3620000.0000000005;1300000.0;3629999.9999999995;3020000.0;6050000.0;0.04466666666666667;0.0;0.10833333333333334;0.029333333333333333;0.0;0.04466666666666667;0.0;11793.6591796875;0.0;1415.11022949219;16379.1474609375;487207.8862039393;486150.72066092794;252513.06879297216;252513.06879297216;248485.06771904902;430214.79039162316;464386.3924891542;441962.8318392794;473792.32411537116;526419.8004287556;470720.57032074116;443867.07844128745;448954.665639539;467636.5908648188;465349.75327765616;416207.27488669916;480010.81671001605;466221.12760670384;464254.5134180436;242924.1476594651;198604.77482894104;470201.7900079065;202180.44495935054;202180.44495935054;274.0497856333829;1664869.8694151393;746006.6385382788;106580.77486271426;595378.5057511554;0;62;62;101;106;105;91;1;58;71;549003389285.45496;215542724500.21475;475414923780.3325;25976.425245325627;7861.959454757643;-0.0;11705.975057821624;2369313.7750286567;392595.15412690974;0.0;2822581.7429948733;3.448039582419613;0.19956439128861003
2599;2019-07-22 03:32:45.088;629;624;196;196;184;47;238;34;9;39;754;222;24;41;264;242;253;582;177;252;237;4;602;359;362;136;364;301;604;309.0;-1.0;766.0;146.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16261.7275390625;11832.6220703125;0.0;1380.20788574219;471.0;295895;577.0;0.0;Calculated values ==>;1563759165.088;336.06;335.56;292.76000000000005;292.76000000000005;291.56;277.86;274.27422755570615;296.96000000000004;276.56;274.06;277.06;348.56000000000006;295.36;275.56;277.26000000000005;299.56;297.36;298.46000000000004;331.36;298.36;296.86;330.86;320.26000000000005;273.56;241.71165711629368;267.7187500070086;274.27422755570615;290.86;6020000.0;3590000.0;3620000.0000000005;1360000.0;3640000.0;3010000.0;6040000.0;0.0515;0.0;0.12766666666666668;0.024333333333333332;0.0;0.0515;0.0;11832.6220703125;0.0;1380.20788574219;16261.7275390625;487316.0985535984;486400.28315102437;252562.4344330336;252562.4344330336;248172.4973502819;430214.79039162316;464386.3924891542;443343.77367153234;473111.07959547755;529213.9030116784;470975.1723353446;445502.79210206744;447894.6635423884;467495.5796977367;465349.75327765616;416566.2093262193;480417.9642901104;466221.12760670384;464254.5134180436;242087.5637286956;197768.88456892778;469683.74434536137;202348.26056443655;202348.26056443655;274.1150776016504;1665141.6545674053;746203.363425311;106604.05015663886;595378.5057511554;0;62;62;101;106;105;91;1;58;71;549220411905.3652;215622459330.18176;475595676045.25775;30767.0938400059;6505.16343866917;-0.0;13488.172021960763;2369786.2515163342;392714.7823747191;0.0;2822791.5227602837;3.841753013507543;0.20053139159401223
2600;2019-07-22 03:33:45.118;629;624;196;196;184;47;238;34;12;40;778;222;30;40;264;242;253;582;176;252;237;6;600;359;362;137;364;300;602;435.0;-2.0;832.0;131.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16231.0712890625;11799.33984375;0.0;1368.96899414062;469.0;295896;576.0;0.0;Calculated values ==>;1563759225.118;336.06;335.56;292.76000000000005;292.76000000000005;291.56;277.86;274.27422755570615;296.96000000000004;276.56;274.36;277.16;350.96000000000004;295.36;276.16;277.16;299.56;297.36;298.46000000000004;331.36;298.36;296.86;330.76000000000005;320.06;273.76000000000005;241.92719264551067;267.5978703862781;274.27422755570615;290.76000000000005;6000000.0;3590000.0;3620000.0000000005;1370000.0;3640000.0;3000000.0;6020000.0;0.0725;0.0;0.13866666666666666;0.021833333333333333;0.0;0.0725;0.0;11799.33984375;0.0;1368.96899414062;16231.0712890625;487532.2195920616;486618.4325186255;252661.91071188753;252661.91071188753;248254.8589497867;430214.79039162316;464386.3924891542;443981.54984624276;473078.44118532055;531790.3850531746;471110.1176861019;446546.43397511006;447944.02171589236;467495.5796977367;465349.75327765616;417273.9680039526;480650.9572167269;466221.12760670384;464254.5134180436;241669.27786274583;196933.003932529;469744.696391452;202445.69162583738;202445.69162583738;274.1529525199369;1665412.5632775058;746400.3949076757;106626.97141886395;595378.5057511554;0;62;62;101;106;105;91;1;58;71;549437720505.2616;215704400280.1427;475776066195.17175;33492.97233989621;5836.0282707159195;-0.0;18981.139579934952;2370322.019817854;392817.67706054705;0.0;2823062.2356456355;4.428065965673961;0.19344725169772772
2601;2019-07-22 03:34:45.109;629;624;196;197;184;47;238;34;13;41;787;220;31;42;264;242;253;581;176;252;237;8;603;358;362;140;362;299;604;150.0;-1.0;670.0;49.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16225.515625;11831.720703125;0.0;1367.208984375;467.0;295897;576.0;0.0;Calculated values ==>;1563759285.109;336.06;335.56;292.76000000000005;292.86;291.56;277.86;274.1680685717883;296.96000000000004;276.56;274.46000000000004;277.26000000000005;351.86;295.16;276.26000000000005;277.36;299.56;297.36;298.46000000000004;331.26000000000005;298.36;296.86;330.76000000000005;319.86;273.96000000000004;242.56692532238324;267.47669482898436;274.1680685717883;290.76000000000005;6030000.0;3579999.9999999995;3620000.0000000005;1400000.0;3620000.0000000005;2990000.0;6040000.0;0.025;0.0;0.11166666666666666;0.008166666666666666;0.0;0.025;0.0;11831.720703125;0.0;1367.208984375;16225.515625;487207.8862039393;486400.28315102437;252562.4344330336;252943.63124239352;248172.4973502819;430280.9020939914;464386.3924891542;444326.6069160107;472784.61766108364;532801.0814827102;471007.11867071764;446879.0238427447;448408.4276909712;467777.34666785965;465494.84668458975;416207.27488669916;480272.9899202582;466221.12760670384;464254.5134180436;241669.27786274583;196097.13278094304;469534.43403505563;202313.1559333443;202313.1559333443;274.0968537847112;1665682.9942641056;746597.2908732007;106649.76948177186;595378.5057511554;0;62;62;101;106;105;91;1;58;71;549654887925.03375;215787487815.0555;475955739239.9832;27024.835359731085;2182.307104497309;-0.0;6548.533937117483;2370826.2592342286;392884.48649901786;0.0;2823274.951012629;2.7089830196768276;0.14416422952351424
2602;2019-07-22 03:35:45.119;630;625;196;197;184;46;238;34;14;41;785;218;31;44;264;242;253;582;177;252;237;9;602;357;362;140;362;299;604;-2.0;0.0;774.0;41.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16216.830078125;11819.5068359375;0.0;1367.18933105469;466.0;295898;575.0;0.0;Calculated values ==>;1563759345.119;336.16;335.66;292.76000000000005;292.86;291.56;277.76000000000005;274.0616903277293;296.96000000000004;276.56;274.56;277.26000000000005;351.66;294.96000000000004;276.26000000000005;277.56;299.56;297.36;298.46000000000004;331.36;298.36;296.86;330.66;319.76000000000005;274.06;242.56692532238324;267.47669482898436;274.0616903277293;290.86;6020000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;2990000.0;6040000.0;0.0;0.0;0.129;0.006833333333333333;0.0;0.0;0.0;11819.5068359375;0.0;1367.18933105469;16216.830078125;487455.3290188791;486540.3465315759;252562.4344330336;252943.63124239352;248172.4973502819;430346.717906069;464386.3924891542;444470.14050354663;472784.61766108364;532593.2065287553;470769.1396562423;446879.0238427447;448684.19816349365;467777.34666785965;465639.66166502296;416566.2093262193;480417.9642901104;466221.12760670384;464254.5134180436;241250.99604349316;195679.20071851107;469633.2381088445;202075.94726376573;202313.1559333443;274.00000667013103;1665953.3922037354;746794.4172849221;106672.55993217225;595378.5057511554;0;62;62;101;106;105;91;1;58;71;549872124124.9993;215871501815.04218;476135169139.9547;31268.850927931737;1828.308154108038;-0.0;0.0;2371312.1209166683;392917.91386313323;0.0;2823329.531223949;2.5098901698278113;0.17566426261130413
2603;2019-07-22 03:36:45.110;632;626;196;196;184;45;238;33;15;41;780;217;31;46;264;242;253;582;177;252;238;10;602;357;362;141;361;298;604;222.0;-1.0;874.0;99.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16226.3671875;11840.51171875;0.0;1356.11462402344;465.0;295899;575.0;0.0;Calculated values ==>;1563759405.11;336.36;335.76000000000005;292.76000000000005;292.76000000000005;291.56;277.66;274.0616903277293;296.96000000000004;276.46000000000004;274.66;277.26000000000005;351.16;294.86;276.26000000000005;277.76000000000005;299.56;297.36;298.46000000000004;331.36;298.36;296.96000000000004;330.66;319.66;274.16;242.77792619122317;267.35522164206344;274.0616903277293;290.86;6020000.0;3570000.0000000005;3620000.0000000005;1410000.0;3610000.0;2980000.0;6040000.0;0.037000000000000005;0.0;0.14566666666666667;0.0165;0.0;0.037000000000000005;0.0;11840.51171875;0.0;1356.11462402344;16226.3671875;487733.49069989764;486680.3066906781;252562.4344330336;252562.4344330336;248172.4973502819;430346.717906069;464386.3924891542;444812.4960039494;472653.6706096803;532148.2255655776;470785.54043094855;447070.3672417847;449144.0562536693;467917.8483940991;465639.66166502296;416566.2093262193;480417.9642901104;466221.12760670384;464386.3924891542;241250.99604349316;195261.2709748474;469596.2179012159;201981.1876769182;201981.1876769182;273.9631070699346;1666223.7116266687;746991.5545309811;106695.25072764416;595378.5057511554;0;62;62;101;106;105;91;1;58;71;550089291544.7714;215955789169.95374;476314242274.76685;35372.42724630421;4415.647998700912;-0.0;9708.992578052734;2371867.3815992735;392969.93902607355;0.0;2823410.4273591074;3.7507364789609867;0.2063048884520869
2604;2019-07-22 03:37:45.120;634;628;196;197;183;45;239;33;16;41;775;217;33;47;264;242;253;583;176;252;238;11;602;356;361;141;361;298;604;83.0;-1.0;1033.0;1.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16254.7060546875;11845.189453125;0.0;1355.228515625;465.0;295900;574.0;0.0;Calculated values ==>;1563759465.12;336.56;335.96000000000004;292.76000000000005;292.86;291.46000000000004;277.66;273.955091788801;297.06;276.46000000000004;274.76000000000005;277.26000000000005;350.66;294.86;276.46000000000004;277.86;299.56;297.36;298.46000000000004;331.46000000000004;298.36;296.96000000000004;330.56;319.66;274.26000000000005;242.77792619122317;267.35522164206344;273.955091788801;290.76000000000005;6020000.0;3560000.0;3610000.0;1410000.0;3610000.0;2980000.0;6040000.0;0.013833333333333333;0.0;0.17216666666666666;0.00016666666666666666;0.0;0.013833333333333333;0.0;11845.189453125;0.0;1355.228515625;16254.7060546875;488011.2562465952;486959.9191500519;252562.4344330336;252943.63124239352;247820.3140032839;430412.23801567365;464664.8766729168;444955.10376800725;472653.6706096803;531628.494071638;470785.54043094855;447349.16613002797;449280.9268942601;467917.8483940991;465784.1997128528;416566.2093262193;480562.8129143222;466364.5342688999;464533.37255708285;240832.718256323;195261.2709748474;469695.1433260035;201969.61017519294;201969.61017519294;273.95406036416006;1666494.432349579;747188.9682708558;106717.84901955866;595378.5057511554;0;62;62;101;106;105;91;1;58;71;550306227694.7369;216040403269.94028;476493072074.7384;41834.00248022953;44.62092219180176;-0.0;3632.1320462828103;2372510.8757447116;393007.1141285597;0.0;2823521.6219269657;3.4476753354661946;0.19713097338914626
2605;2019-07-22 03:38:45.141;636;630;196;197;183;44;239;32;20;41;769;217;35;48;264;243;253;584;176;252;238;12;599;356;361;141;361;297;601;126.0;-1.0;690.0;165.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16192.7001953125;11787.0966796875;0.0;1342.634765625;470.0;295901;573.0;0.0;Calculated values ==>;1563759525.141;336.76000000000005;336.16;292.76000000000005;292.86;291.46000000000004;277.56;273.955091788801;297.06;276.36;275.16;277.26000000000005;350.06000000000006;294.86;276.66;277.96000000000004;299.56;297.46000000000004;298.46000000000004;331.56;298.36;296.96000000000004;330.46000000000004;320.16;274.36;242.77792619122317;267.23344911666527;273.955091788801;290.76000000000005;5990000.0;3560000.0;3610000.0;1410000.0;3610000.0;2970000.0;6010000.0;0.021;0.0;0.115;0.0275;0.0003333333333333333;0.021333333333333336;0.0;11787.0966796875;0.0;1342.634765625;16192.7001953125;488609.34343215654;487563.28011767915;252712.02683866554;253095.80972512052;247942.32108320738;430412.23801567365;464664.8766729168;445719.3467872664;472653.6706096803;531080.0164013829;470920.79889918223;447816.14760871185;449600.9986812863;467917.8483940991;465913.9958927326;417622.9630962366;481055.696589688;466364.5342688999;464533.37255708285;240414.4444865203;197350.94305643384;469794.0480163998;201491.282534816;202291.60666456365;273.7675033361536;1666764.9220405924;747385.9729166125;106740.33908239202;595378.5057511554;0;62;62;101;106;105;91;1;58;71;550522903505.2671;216125032880.14737;476671634550.17535;28086.227389031792;7378.326050743553;-0.0;5594.491005707077;2373093.7482623854;393068.99367041426;0.0;2823598.537363571;3.1271808274601898;0.21458827030922
2606;2019-07-22 03:39:45.111;638;632;196;197;184;44;239;32;26;40;764;217;39;49;264;243;253;584;176;252;238;12;602;356;360;141;360;295;604;274.0;-2.0;826.0;101.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16303.7578125;11871.0673828125;0.0;1341.08044433594;478.0;295902;573.0;0.0;Calculated values ==>;1563759585.111;336.96000000000004;336.36;292.76000000000005;292.86;291.56;277.56;273.955091788801;297.06;276.36;275.76000000000005;277.16;349.56000000000006;294.86;277.06;278.06;299.56;297.46000000000004;298.46000000000004;331.56;298.36;296.96000000000004;330.46000000000004;320.96000000000004;274.36;242.77792619122317;266.98899913490544;273.955091788801;290.76000000000005;6020000.0;3560000.0;3600000.0;1410000.0;3600000.0;2950000.0;6040000.0;0.04566666666666667;0.0;0.13766666666666666;0.016833333333333332;0.0;0.04566666666666667;0.0;11871.0673828125;0.0;1341.08044433594;16303.7578125;488565.6124991822;487517.9251140051;252562.4344330336;252943.63124239352;248172.4973502819;430412.23801567365;464811.3070167571;446947.1493654913;472555.3283204977;530711.5671323929;471190.6267541172;448740.918802119;450101.36038230936;468058.0973201897;465913.9958927326;416566.2093262193;480707.5363945475;466507.67227632634;464680.0635916259;240414.4444865203;200694.54348549087;469794.0480163998;201740.0445649176;201740.0445649176;273.8645967262217;1667035.5904555449;747583.0257082104;106762.69219367232;595378.5057511554;0;62;62;101;106;105;91;1;58;71;550739095355.3702;216209590580.1877;476849145750.26;33756.84476087898;4512.242391433283;-0.0;12007.59420221968;2373608.8495177464;393168.0321967778;0.0;2823745.148065019;3.8053374827689237;0.19309394512832584
2607;2019-07-22 03:40:45.122;642;634;196;197;184;44;239;32;29;40;759;217;41;51;264;243;253;587;175;252;238;12;601;356;360;141;360;293;603;-2.0;-1.0;563.0;155.0;0.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;15985.01953125;11567.09375;0.0;1331.42724609375;489.0;295903;571.0;0.0;Calculated values ==>;1563759645.122;337.36;336.56;292.76000000000005;292.86;291.56;277.56;273.955091788801;297.06;276.36;276.06;277.16;349.06000000000006;294.86;277.26000000000005;278.26000000000005;299.56;297.46000000000004;298.46000000000004;331.86;298.36;296.96000000000004;330.26000000000005;322.06;274.36;242.77792619122317;266.74333088950624;273.955091788801;290.66;6010000.0;3560000.0;3600000.0;1410000.0;3600000.0;2930000.0;6030000.0;0.0;0.0;0.09383333333333334;0.025833333333333333;0.0;0.0;0.0;11567.09375;0.0;1331.42724609375;15985.01953125;489224.4975890599;487903.8405613517;252612.0474996158;252994.09741114077;248213.59236852813;430412.23801567365;464811.3070167571;447742.50713419577;472555.3283204977;530343.9716245541;471459.5431332874;449382.80660799466;450731.98054472165;468058.0973201897;465913.9958927326;416921.7446234396;481256.57506395155;466507.67227632634;464680.0635916259;239577.9089402584;205292.2597576877;469794.0480163998;201376.16069618615;201740.0445649176;273.7225183896266;1667304.7129297848;747778.3795256852;106784.96717405999;595378.5057511554;0;62;62;101;106;105;91;1;58;71;550955134955.075;216294206090.07208;477025578090.01886;23117.375507433237;6934.128755772184;-0.0;0.0;2374082.8882438377;393263.43611038564;0.0;2823845.2296948363;2.32984109358789;0.19946220093196437
2608;2019-07-22 03:41:45.132;646;637;196;196;184;45;239;32;30;40;754;216;42;52;264;243;253;585;176;252;238;13;598;356;360;141;360;294;600;199.0;-1.0;533.0;103.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;15042.0888671875;10578.6630859375;0.0;1339.25549316406;500.0;295904;570.0;0.0;Calculated values ==>;1563759705.132;337.76;336.86;292.76000000000005;292.76000000000005;291.56;277.66;273.955091788801;297.06;276.36;276.16;277.16;348.56000000000006;294.76000000000005;277.36;278.36;299.56;297.46000000000004;298.46000000000004;331.66;298.36;296.96000000000004;330.16;323.16;274.46000000000004;242.77792619122317;266.86631818009863;273.955091788801;290.76000000000005;5980000.0;3560000.0;3600000.0;1410000.0;3600000.0;2940000.0;6000000.0;0.033166666666666664;0.0;0.08883333333333333;0.017166666666666667;0.0;0.033166666666666664;0.0;10578.6630859375;0.0;1339.25549316406;15042.0888671875;490091.01145861676;488640.76461465907;252762.39869970683;252762.39869970683;248337.91289982246;430412.23801567365;464811.3070167571;447691.49687266;472555.3283204977;529748.6615690937;471207.04254201957;449334.880364875;450686.4916094708;468058.0973201897;465913.9958927326;417968.8101347066;481315.34451524797;466507.67227632634;464680.0635916259;239159.6471344744;209890.3038832737;469892.93206556124;201643.84346555598;201643.84346555598;273.8270671382864;1667563.3152596036;747962.9582572842;106807.22657283185;595378.5057511554;0;62;62;101;106;105;91;1;58;71;551171170955.0406;216378820190.05862;477201707439.99084;21857.23321099774;4604.942687633424;-0.0;8724.034634181318;2374457.7391144997;393359.6110655535;0.0;2823917.9421001575;2.952378831863526;0.15864584506078322
