;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2609;2019-07-22 03:42:45.143;647;638;196;196;184;45;239;32;32;40;750;216;44;56;264;243;253;583;178;252;238;13;598;355;360;141;360;295;600;95.0;-2.0;712.0;112.0;2.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;14477.4921875;10045.216796875;0.0;1335.16809082031;510.0;295905;569.0;0.0;Calculated values ==>;1563759765.143;337.86;336.96000000000004;292.76000000000005;292.76000000000005;291.56;277.66;273.8482719121499;297.06;276.36;276.36;277.16;348.16;294.76000000000005;277.56;278.76000000000005;299.56;297.46000000000004;298.46000000000004;331.46000000000004;298.36;296.96000000000004;330.06;324.16;274.46000000000004;242.77792619122317;266.98899913490544;273.8482719121499;290.96000000000004;5980000.0;3550000.0;3600000.0;1410000.0;3600000.0;2950000.0;6000000.0;0.01583333333333333;0.0;0.11866666666666667;0.018666666666666668;0.0003333333333333333;0.016166666666666666;0.0;10045.216796875;0.0;1335.16809082031;14477.4921875;490227.99863339396;488778.8969115686;252762.39869970683;252762.39869970683;248337.91289982246;430477.46260093397;464811.3070167571;447778.71899870766;472555.3283204977;529256.4791125885;471072.27303273184;449423.1625057149;451044.28712939325;468058.0973201897;466058.0093327334;417968.8101347066;481027.5324404854;466507.67227632634;464680.0635916259;238741.38928724395;214070.64678622372;469892.93206556124;201385.2776698444;202444.59975293433;273.7216156738324;1667809.3568674163;748134.8554314448;106829.51752192617;595378.5057511554;0;62;62;101;106;105;91;1;58;71;551387210554.7454;216463435699.943;477378439834.7493;29238.68837102511;5012.142882053382;-0.0;4239.4733320588475;2374883.616523648;393439.768137961;0.0;2824025.991138421;3.3821619360830044;0.22713128121211532
2610;2019-07-22 03:43:45.093;646;639;196;197;184;45;239;32;37;40;749;216;46;58;264;243;253;584;178;252;238;13;598;355;360;140;360;297;600;399.0;-2.0;960.0;202.0;2.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;14082.9375;9684.208984375;0.0;1345.263671875;522.0;295906;567.0;0.0;Calculated values ==>;1563759825.093;337.76;337.06;292.76000000000005;292.86;291.56;277.66;273.8482719121499;297.06;276.36;276.86;277.16;348.06000000000006;294.76000000000005;277.76000000000005;278.96000000000004;299.56;297.46000000000004;298.46000000000004;331.56;298.36;296.96000000000004;329.86;325.36;274.46000000000004;242.56692532238324;267.23344911666527;273.8482719121499;290.96000000000004;5980000.0;3550000.0;3600000.0;1400000.0;3600000.0;2970000.0;6000000.0;0.0665;0.0;0.16;0.033666666666666664;0.0003333333333333333;0.06683333333333334;0.0;9684.208984375;0.0;1345.263671875;14082.9375;490091.01145861676;488916.9337305481;252762.39869970683;253147.06178104025;248337.91289982246;430477.46260093397;464811.3070167571;448092.6209710591;472686.4266018815;528999.191319189;470802.04631641984;449328.2495146734;450955.1876417471;468058.0973201897;466058.0093327334;417968.8101347066;481171.49930649315;466507.67227632634;464680.0635916259;237904.88540968279;219087.46209138638;470028.2500469368;201365.76887497172;201622.1111683619;273.71399210569;1668047.1621120174;748299.1303031846;106851.83583919026;595378.5057511554;0;62;62;101;106;105;91;1;58;71;551603030554.917;216547665450.00998;477555891834.8905;39476.296335373976;9044.970199456156;-0.0;17581.039820288144;2375455.7642092626;393556.8131282258;0.0;2824207.677216827;5.99324268850338;0.31972008143199315
2611;2019-07-22 03:44:45.124;644;638;196;196;186;46;239;32;42;40;749;216;50;60;264;243;253;585;178;252;238;13;601;356;360;141;360;299;604;134.0;-1.0;974.0;151.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;14065.1328125;9719.2275390625;0.0;1369.52807617188;533.0;295907;566.0;0.0;Calculated values ==>;1563759885.124;337.56000000000006;336.96000000000004;292.76000000000005;292.76000000000005;291.76000000000005;277.76000000000005;273.955091788801;297.06;276.36;277.36;277.16;348.06000000000006;294.76000000000005;278.16;279.16;299.56;297.46000000000004;298.46000000000004;331.66;298.36;296.96000000000004;329.76000000000005;326.46000000000004;274.46000000000004;242.77792619122317;267.47669482898436;273.955091788801;290.96000000000004;6010000.0;3560000.0;3600000.0;1410000.0;3600000.0;2990000.0;6040000.0;0.022333333333333334;0.0;0.16233333333333333;0.025166666666666667;0.0;0.022333333333333334;0.0;9719.2275390625;0.0;1369.52807617188;14065.1328125;489500.02689527743;488351.93908573024;252562.4344330336;252562.4344330336;248882.65571923455;430412.23801567365;464811.3070167571;448408.4276909712;472555.3283204977;528845.737889843;470530.8952863186;449507.43788251607;450866.4600432827;468058.0973201897;465913.9958927326;416921.7446234396;480852.13532825594;466507.67227632634;464680.0635916259;237486.63934987856;223686.61821467688;469892.93206556124;201652.94043667908;201652.94043667908;273.8306170017514;1668281.850558239;748460.9091504907;106874.47079249579;595378.5057511554;0;62;62;101;106;105;91;1;58;71;551819142155.4114;216632009005.20294;477734784215.29974;40056.640764280084;6750.706455993533;-0.0;5874.272417127146;2376118.881120089;393688.5117764859;0.0;2824403.239140736;4.750904561826908;0.31753074350331806
2612;2019-07-22 03:45:45.104;642;637;194;195;186;46;239;32;45;40;750;216;53;62;264;243;253;589;177;252;238;13;602;356;361;141;361;300;604;428.0;-1.0;860.0;178.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;13915.814453125;9640.58984375;0.0;1360.90649414062;541.0;295908;565.0;0.0;Calculated values ==>;1563759945.104;337.36;336.86;292.56;292.66;291.76000000000005;277.76000000000005;273.955091788801;297.06;276.36;277.66;277.16;348.16;294.76000000000005;278.46000000000004;279.36;299.56;297.46000000000004;298.46000000000004;332.06;298.36;296.96000000000004;329.66;327.26000000000005;274.46000000000004;242.77792619122317;267.5978703862781;273.955091788801;290.86;6020000.0;3560000.0;3610000.0;1410000.0;3610000.0;3000000.0;6040000.0;0.07133333333333333;0.0;0.14333333333333334;0.029666666666666668;0.0;0.07133333333333333;0.0;9640.58984375;0.0;1360.90649414062;13915.814453125;489118.4244874279;488213.1831182112;251807.7711564536;252183.83828665523;248882.65571923455;430412.23801567365;464664.8766729168;448636.04472110956;472555.3283204977;528873.2616124821;470394.97035174526;449734.3731786205;450957.510986099;467917.8483940991;465913.9958927326;416566.2093262193;481429.29740303603;466364.5342688999;464533.37255708285;237068.3971897606;227031.71669481136;469892.93206556124;201648.99378238348;201648.99378238348;273.82907694485306;1668514.9473940064;748622.1871847949;106897.21682938182;595378.5057511554;0;62;62;101;106;105;91;1;58;71;552035370055.4801;216716580805.22983;477914424315.3569;35401.477301217405;7957.903502400942;-0.0;18752.41901926189;2376747.4891649513;393811.0426689283;0.0;2824608.3931619613;5.645759259943479;0.2757695284659407
2613;2019-07-22 03:46:45.135;641;636;193;194;185;48;239;33;43;40;750;216;52;65;265;243;253;589;176;252;238;13;603;358;362;141;362;304;605;315.0;-2.0;875.0;171.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;14016.73828125;9816.9345703125;0.0;1379.94970703125;549.0;295909;563.0;0.0;Calculated values ==>;1563760005.135;337.26;336.76000000000005;292.46000000000004;292.56;291.66;277.96000000000004;274.1680685717883;297.06;276.46000000000004;277.46000000000004;277.16;348.16;294.76000000000005;278.36;279.66;299.66;297.46000000000004;298.46000000000004;332.06;298.36;296.96000000000004;329.46000000000004;328.06;274.46000000000004;242.77792619122317;268.0796299477929;274.1680685717883;290.76000000000005;6030000.0;3579999.9999999995;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;6050000.0;0.0525;0.0;0.14583333333333334;0.0285;0.0;0.0525;0.0;9816.9345703125;0.0;1379.94970703125;14016.73828125;488874.04213601333;487967.0315245478;251387.18404653994;251760.01908808047;248485.06771904902;430280.9020939914;464518.1588243853;447607.1325964645;472555.3283204977;528565.9442730256;469848.9145262994;448860.518063585;450646.29327626084;467906.3786984534;465625.14543771395;416207.27488669916;481313.93495916796;466221.12760670384;464386.3924891542;236231.924509345;230377.04089860234;469892.93206556124;202161.9116921564;202161.9116921564;274.03801873433406;1668747.8389315584;748784.416996758;106920.06909859508;595378.5057511554;0;62;62;101;106;105;91;1;58;71;552252382120.1146;216801224515.08728;478095717935.0516;35794.0947152116;7630.334080642038;-0.0;13766.785241842383;2377341.0921339127;393941.01176459104;0.0;2824879.526543588;5.107779326916787;0.2790916768737304
2614;2019-07-22 03:47:45.125;639;636;192;193;184;49;239;34;13;40;752;216;30;64;265;243;253;591;176;252;238;13;604;359;362;142;364;305;606;158.0;-1.0;1038.0;174.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;13968.1396484375;10097.3515625;0.0;1390.91467285156;557.0;295910;562.0;0.0;Calculated values ==>;1563760065.125;337.06;336.76000000000005;292.36;292.46000000000004;291.56;278.06;274.27422755570615;297.06;276.56;274.46000000000004;277.16;348.36;294.76000000000005;276.16;279.56;299.66;297.46000000000004;298.46000000000004;332.26000000000005;298.36;296.96000000000004;329.36;328.86;274.46000000000004;242.98782864720522;268.19934244402924;274.27422755570615;290.76000000000005;6040000.0;3590000.0;3620000.0000000005;1420000.0;3640000.0;3050000.0;6060000.0;0.026333333333333334;0.0;0.17300000000000001;0.029;0.0;0.026333333333333334;0.0;10097.3515625;0.0;1390.91467285156;13968.1396484375;488490.5974936539;487859.6351360692;250970.70541004516;251340.42499561192;248090.81603448986;430214.79039162316;464518.1588243853;443110.4695693885;472424.0149512065;528698.2385210564;469711.80575094564;445574.1301323474;450329.1489940466;467625.08733946737;465480.30547409743;415844.8502632541;481487.0435671805;466221.12760670384;464386.3924891542;235813.6939595721;233722.59852315116;469757.3781218893;202419.39881762885;202419.39881762885;274.14273393032755;1668981.0073797903;748950.3417224938;106943.15578667502;595378.5057511554;0;62;62;101;106;105;91;1;58;71;552469545920.1492;216886110365.10077;478278387485.0806;41639.55524005442;7752.801399823554;-0.0;6898.4641666835005;2377986.265003573;394069.183194816;0.0;2825051.708253618;4.899853437705335;0.3232654165741982
2615;2019-07-22 03:48:45.096;637;635;192;192;182;50;239;35;-11;41;753;216;-12;54;265;242;253;592;177;252;238;14;602;361;362;142;366;307;604;-2.0;-1.0;872.0;231.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;14346.8828125;10427.6923828125;0.0;1396.07019042969;563.0;295911;560.0;0.0;Calculated values ==>;1563760125.096;336.86;336.66;292.36;292.36;291.36;278.16;274.4858918419099;297.06;276.66;272.06;277.26000000000005;348.46000000000004;294.76000000000005;271.96000000000004;278.56;299.66;297.36;298.46000000000004;332.36;298.36;296.96000000000004;329.16;329.46000000000004;274.56;242.98782864720522;268.43790593516167;274.4858918419099;290.86;6020000.0;3610000.0;3620000.0000000005;1420000.0;3660000.0;3070000.0;6040000.0;0.0;0.0;0.14533333333333334;0.0385;0.0;0.0;0.0;10427.6923828125;0.0;1396.07019042969;14346.8828125;488427.1692429947;487935.3768239158;251062.95323596077;251062.95323596077;247470.00263681568;430081.6785162784;464518.1588243853;439073.4486229179;472522.5091947854;528649.2268363916;469436.86616945645;438918.9086401352;448580.67754506104;467342.77449316776;465058.7251422519;416566.2093262193;481860.88988831465;466221.12760670384;464386.3924891542;234977.24436692704;236231.924509345;469856.40358979115;202722.20265936703;202419.39881762885;274.269546571081;1669216.8518535073;749121.3010849304;106966.36943516303;595378.5057511554;0;62;62;101;106;105;91;1;58;71;552686640939.9904;216971269185.03848;478461898744.9464;34349.714413369395;10284.666735821329;-0.0;0.0;2378619.202848997;394219.42277825647;0.0;2825109.1676694844;3.7749727189381095;0.32588950916420534
2616;2019-07-22 03:49:45.116;632;633;193;193;181;50;239;35;-10;41;755;216;-16;39;266;242;253;592;177;252;238;14;604;361;363;141;366;308;606;-2.0;-1.0;794.0;192.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;14818.2294921875;10925.7119140625;0.0;1402.7175292968802;566.0;295912;559.0;0.0;Calculated values ==>;1563760185.116;336.36;336.46000000000004;292.46000000000004;292.46000000000004;291.26000000000005;278.16;274.4858918419099;297.06;276.66;272.16;277.26000000000005;348.66;294.76000000000005;271.56;277.06;299.76000000000005;297.36;298.46000000000004;332.36;298.36;296.96000000000004;329.06;329.76000000000005;274.56;242.77792619122317;268.5567601203482;274.4858918419099;290.86;6040000.0;3610000.0;3629999.9999999995;1410000.0;3660000.0;3080000.0;6060000.0;0.0;0.0;0.13233333333333333;0.032;0.0;0.0;0.0;10925.7119140625;0.0;1402.7175292968802;14818.2294921875;487517.9251140051;487441.52812649164;251340.42499561192;251340.42499561192;247043.27140473636;430081.6785162784;464371.1518808695;439006.489614467;472653.6706096803;528781.9076996768;469299.032968294;438072.3853947394;446275.24975105154;467472.6610337342;465058.7251422519;415844.8502632541;481631.1576351906;466077.4508732314;464239.1217830999;234559.02529450474;237486.63934987856;469991.7955662279;202762.2253156529;202419.39881762885;274.2850803621399;1669459.97547017;749299.3054356931;106989.70044056367;595378.5057511554;0;62;62;101;106;105;91;1;58;71;552904213439.9213;217056197485.0115;478646460244.88776;31262.990975543067;8551.3462480184;-0.0;0.0;2379166.1576512456;394376.4418753302;0.0;2825109.1676694844;3.2294735843264424;0.27408591816705485
2617;2019-07-22 03:50:45.116;625;629;195;195;181;50;239;36;0;42;757;216;9;32;266;242;253;590;177;252;238;14;602;360;363;142;365;308;604;189.0;-1.0;775.0;199.0;0.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;15180.1669921875;11223.8544921875;0.0;1403.4755859375;569.0;295913;557.0;0.0;Calculated values ==>;1563760245.116;335.66;336.06;292.66;292.66;291.26000000000005;278.16;274.38016830617;297.06;276.76000000000005;273.16;277.36;348.86;294.76000000000005;274.06;276.36;299.76000000000005;297.36;298.46000000000004;332.16;298.36;296.96000000000004;328.86;330.06;274.56;242.98782864720522;268.5567601203482;274.38016830617;290.86;6020000.0;3600000.0;3629999.9999999995;1420000.0;3650000.0;3080000.0;6040000.0;0.0315;0.0;0.12916666666666668;0.033166666666666664;0.0;0.0315;0.0;11223.8544921875;0.0;1403.4755859375;15180.1669921875;486758.1690245186;487099.5723459885;252183.83828665523;252183.83828665523;247121.52131896457;430148.3826014536;464371.1518808695;440539.589879252;472620.9849758201;528991.4166193262;469299.032968294;441895.7978633896;445271.23071639397;467613.70570579113;465204.3799370688;416566.2093262193;481573.2824224613;466077.4508732314;464239.1217830999;233722.59852315116;238741.38928724395;469856.40358979115;202546.4147676653;202546.4147676653;274.1966789797443;1669709.9621075396;749483.8851557452;107013.08538319063;595378.5057511554;0;62;62;101;106;105;91;1;58;71;553122013439.9213;217141097485.0115;478831260244.88776;30740.785118579955;8865.781295933839;-0.0;8243.32027098619;2379682.8557853634;394521.58460486314;0.0;2825177.862005076;3.789390662115731;0.250763191245048
2618;2019-07-22 03:51:45.107;617;623;197;197;183;49;239;36;8;42;758;217;27;34;266;242;253;585;176;252;238;14;602;359;363;142;364;308;604;348.0;-1.0;572.0;117.0;0.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;15597.421875;11510.625;0.0;1397.5202636718802;572.0;295914;556.0;0.0;Calculated values ==>;1563760305.107;334.86;335.46000000000004;292.86;292.86;291.46000000000004;278.06;274.27422755570615;297.06;276.76000000000005;273.96000000000004;277.36;348.96000000000004;294.86;275.86;276.56;299.76000000000005;297.36;298.46000000000004;331.66;298.36;296.96000000000004;328.76000000000005;330.36;274.56;242.98782864720522;268.5567601203482;274.27422755570615;290.76000000000005;6020000.0;3590000.0;3629999.9999999995;1420000.0;3640000.0;3080000.0;6040000.0;0.058;0.0;0.09533333333333333;0.0195;0.0;0.058;0.0;11510.625;0.0;1397.5202636718802;15597.421875;485637.38033876143;486260.1160940611;252943.63124239352;252943.63124239352;247820.3140032839;430214.79039162316;464371.1518808695;441746.15580451366;472620.9849758201;529096.1564102576;469420.0537271385;444547.7262109147;445559.1329363517;467754.4950057721;465349.75327765616;416566.2093262193;480852.13532825594;466077.4508732314;464239.1217830999;233304.39079467155;239996.17471937067;469856.40358979115;202446.1659982536;202446.1659982536;274.1531368667532;1669966.4035435303;749673.3107339682;107036.42351409416;595378.5057511554;0;62;62;101;106;105;91;1;58;71;553339780770.5582;217226284705.26068;479016032525.4282;22813.265694863458;5214.499633034982;-0.0;15183.991435521086;2380129.072600884;394638.9026792632;0.0;2825373.0603190614;3.34763483682143;0.14466237347304972
2619;2019-07-22 03:52:45.128;612;617;198;198;184;47;239;35;12;42;758;217;34;39;265;242;253;582;175;252;238;14;602;358;363;141;363;307;604;-2.0;-1.0;561.0;150.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15886.525390625;11672.025390625;0.0;1402.6650390625;573.0;295915;556.0;0.0;Calculated values ==>;1563760365.128;334.36;334.86;292.96000000000004;292.96000000000004;291.56;277.86;274.1680685717883;297.06;276.66;274.36;277.36;348.96000000000004;294.86;276.56;277.06;299.66;297.36;298.46000000000004;331.36;298.36;296.96000000000004;328.76000000000005;330.46000000000004;274.56;242.77792619122317;268.43790593516167;274.1680685717883;290.66;6020000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3070000.0;6040000.0;0.0;0.0;0.0935;0.025;0.0;0.0;0.0;11672.025390625;0.0;1402.6650390625;15886.525390625;484933.4650722304;485416.9107015881;253327.50379903268;253327.50379903268;248172.4973502819;430280.9020939914;464371.1518808695;442550.7883978828;472751.9947874012;529172.7083407035;469557.67534896435;445755.06062311685;446468.7530850537;467765.86006012256;465494.84668458975;416566.2093262193;480417.9642901104;466077.4508732314;464239.1217830999;233304.39079467155;240414.4444865203;469991.7955662279;201914.10239340598;202446.1659982536;273.941494950897;1670228.861598523;749866.5671029922;107059.76655878847;595378.5057511554;0;62;62;101;106;105;91;1;58;71;553557657000.2258;217311214420.13113;479200597100.1467;22499.53014141858;6701.942329320549;-0.0;0.0;2380506.811394598;394738.2411184204;0.0;2825499.6378674726;2.23343509567416;0.19095169694435085
2620;2019-07-22 03:53:45.118;611;614;199;199;185;45;239;34;14;42;758;217;37;44;265;242;253;580;175;252;238;14;598;357;362;142;362;306;600;0.0;0.0;692.0;182.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15946.5966796875;11552.9482421875;0.0;1389.22692871094;573.0;295916;555.0;0.0;Calculated values ==>;1563760425.118;334.26000000000005;334.56;293.06;293.06;291.66;277.66;274.0616903277293;297.06;276.56;274.56;277.36;348.96000000000004;294.86;276.86;277.56;299.66;297.36;298.46000000000004;331.16;298.36;296.96000000000004;328.66;330.46000000000004;274.56;242.98782864720522;268.3187672390254;274.0616903277293;290.66;5980000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3060000.0;6000000.0;0.0;0.0;0.11533333333333333;0.030333333333333334;0.0;0.0;0.0;11552.9482421875;0.0;1389.22692871094;15946.5966796875;485236.04923589673;485436.3996507558;253924.83525875237;253924.83525875237;248694.47616660263;430346.717906069;464518.1588243853;443052.3292051162;472620.9849758201;529249.2194570062;469695.055399925;446377.6748942886;447367.9854087869;467906.3786984534;465639.66166502296;417968.8101347066;480594.89609268395;466221.12760670384;464386.3924891542;232886.18681767926;240414.4444865203;469856.40358979115;201658.79206151568;202446.1659982536;273.83739700711254;1670494.0934031482;750060.0762930552;107083.02844756255;595378.5057511554;0;62;62;101;106;105;91;1;58;71;553775120750.2604;217396100270.14462;479384466450.17596;27840.72128389526;8135.327549691023;-0.0;0.0;2380926.2435728596;394861.8644267792;0.0;2825499.6378674726;2.7797528899532615;0.23678560798860837
2621;2019-07-22 03:54:45.128;611;613;200;200;186;44;240;33;17;42;757;217;42;47;265;242;253;575;176;252;239;13;601;355;360;142;360;306;603;292.0;-1.0;620.0;97.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16120.25390625;11644.6630859375;0.0;1390.41540527344;572.0;295917;554.0;0.0;Calculated values ==>;1563760485.128;334.26000000000005;334.46000000000004;293.16;293.16;291.76000000000005;277.56;273.8482719121499;297.16;276.46000000000004;274.86;277.36;348.86;294.86;277.36;277.86;299.66;297.36;298.46000000000004;330.66;298.36;297.06;328.56;330.36;274.46000000000004;242.98782864720522;268.3187672390254;273.8482719121499;290.76000000000005;6010000.0;3550000.0;3600000.0;1420000.0;3600000.0;3060000.0;6030000.0;0.048666666666666664;0.0;0.10333333333333333;0.016166666666666666;0.0;0.048666666666666664;0.0;11644.6630859375;0.0;1390.41540527344;16120.25390625;484903.4464551925;484963.60647307796;254156.7896756306;254156.7896756306;248924.9836019342;430477.46260093397;464942.4404991662;443492.7161922392;472620.9849758201;529144.6053594125;469695.055399925;447086.0058300499;447789.5392935794;468186.6588226815;465928.4623088799;416921.7446234396;479518.3855206413;466507.67227632634;464811.3070167571;232467.98657752166;239996.17471937067;469757.3781218893;201434.45592538986;201434.45592538986;273.7408291538253;1670761.361695281;750253.4219396635;107106.19599428977;595378.5057511554;0;62;62;101;106;105;91;1;58;71;553991756850.226;217481314470.13107;479568097050.1468;25012.6868942411;4337.88724217674;-0.0;12817.673419779869;2381366.762048452;394965.82520727103;0.0;2825606.4696149444;3.234982250749787;0.14861677602135906
2622;2019-07-22 03:55:45.129;613;614;199;200;186;42;240;32;23;41;757;217;45;51;264;243;254;576;176;252;239;13;601;354;359;141;359;305;603;-2.0;-1.0;604.0;188.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16232.9658203125;11653.7236328125;0.0;1391.60021972656;571.0;295918;553.0;0.0;Calculated values ==>;1563760545.129;334.46000000000004;334.56;293.06;293.16;291.76000000000005;277.36;273.7412296467126;297.16;276.36;275.46000000000004;277.26000000000005;348.86;294.86;277.66;278.26000000000005;299.56;297.46000000000004;298.56;330.76000000000005;298.36;297.06;328.46000000000004;330.26000000000005;274.46000000000004;242.77792619122317;268.19934244402924;273.7412296467126;290.76000000000005;6010000.0;3540000.0;3590000.0;1410000.0;3590000.0;3050000.0;6030000.0;0.0;0.0;0.10066666666666667;0.03133333333333333;0.0;0.0;0.0;11653.7236328125;0.0;1391.60021972656;16232.9658203125;485185.20945330954;485104.66584426083;253766.38630349623;254156.7896756306;248924.9836019342;430542.39183029096;465088.32681886124;444567.3504985989;472653.6706096803;529221.1383985593;469832.19507311814;447698.11948457354;448535.7928194581;468198.0947123171;466201.75019206293;417261.75290781714;479663.9311401149;466650.54303335864;464957.45143190527;232049.79005350024;239577.9089402584;469892.93206556124;200791.62171515173;201434.45592538986;273.4848113545295;1671030.976352846;750447.5783979723;107129.37984419448;595378.5057511554;0;62;62;101;106;105;91;1;58;71;554207460444.9653;217566215885.0285;479751400104.92535;24540.090030867013;8431.841057646163;-0.0;0.0;2381779.7087379927;395072.24138321436;0.0;2825713.2853402128;2.527490421948837;0.2232160042343722
2623;2019-07-22 03:56:45.109;616;616;198;198;187;43;240;31;29;41;756;217;47;53;264;243;254;576;178;252;239;13;602;355;360;140;360;304;604;499.0;-1.0;585.0;185.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16252.486328125;11673.841796875;0.0;1387.47058105469;569.0;295919;552.0;0.0;Calculated values ==>;1563760605.109;334.76000000000005;334.76000000000005;292.96000000000004;292.96000000000004;291.86;277.46000000000004;273.8482719121499;297.16;276.26000000000005;276.06;277.26000000000005;348.76;294.86;277.86;278.46000000000004;299.56;297.46000000000004;298.56;330.76000000000005;298.36;297.06;328.36;330.06;274.46000000000004;242.56692532238324;268.0796299477929;273.8482719121499;290.96000000000004;6020000.0;3550000.0;3600000.0;1400000.0;3600000.0;3040000.0;6040000.0;0.08316666666666667;0.0;0.09749999999999999;0.030833333333333334;0.0;0.08316666666666667;0.0;11673.841796875;0.0;1387.47058105469;16252.486328125;485496.8107035114;485276.00492429733;253327.50379903268;253327.50379903268;249240.72287810143;430477.46260093397;464942.4404991662;445627.2469483674;472784.61766108364;529193.1324091097;469969.09555200214;448165.9890469976;448998.8971924048;468058.0973201897;466058.0093327334;416909.7250862009;479546.21053056914;466507.67227632634;464811.3070167571;231631.59724164338;238741.38928724395;470028.2500469368;201307.91363795174;201307.91363795174;273.69137810856523;1671301.5982168019;750641.909977822;107152.53104790057;595378.5057511554;0;62;62;101;106;105;91;1;58;71;554423088545.0339;217650487785.0553;479934039204.98346;23821.134997765523;8285.543705943706;-0.0;21914.698882670647;2382182.5846099565;395211.50648577535;0.0;2825895.846956796;4.135983890689448;0.17353305580909945
2624;2019-07-22 03:57:45.160;620;619;196;197;185;43;240;32;35;40;756;217;48;54;264;243;254;579;176;252;239;13;602;356;360;140;360;302;603;240.0;-1.0;777.0;199.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16126.49609375;11644.8359375;0.0;1379.37353515625;567.0;295920;552.0;0.0;Calculated values ==>;1563760665.16;335.16;335.06;292.76000000000005;292.86;291.66;277.46000000000004;273.955091788801;297.16;276.36;276.66;277.16;348.76;294.86;277.96000000000004;278.56;299.56;297.46000000000004;298.56;331.06;298.36;297.06;328.36;329.86;274.46000000000004;242.56692532238324;267.8393353686513;273.955091788801;290.76000000000005;6020000.0;3560000.0;3600000.0;1400000.0;3600000.0;3020000.0;6030000.0;0.04;0.0;0.1295;0.033166666666666664;0.0;0.04;0.0;11644.8359375;0.0;1379.37353515625;16126.49609375;486058.4565505645;485808.3554961315;252612.0474996158;252994.09741114077;248568.29969668487;430412.23801567365;464942.4404991662;446865.2917148446;472686.4266018815;529346.1196232733;470242.183613131;448678.4000570146;449505.1483678675;468058.0973201897;465913.9958927326;416909.7250862009;480099.7984199593;466507.67227632634;464811.3070167571;231631.59724164338;237904.88540968279;470028.2500469368;201537.24472115588;201537.24472115588;273.7854542871054;1671571.6524219748;750836.3974666254;107175.60768072693;595378.5057511554;0;62;62;101;106;105;91;1;58;71;554639272145.4597;217734559185.22086;480115993735.3418;31769.98208568269;8904.9516766384;-0.0;10530.96249182405;2382646.237690311;395354.88238025486;0.0;2826166.4572922178;3.931593419289643;0.24241781340729626
2625;2019-07-22 03:58:45.111;623;621;196;196;184;44;240;32;37;40;755;217;49;56;265;243;254;580;176;252;239;13;599;357;361;140;361;302;601;440.0;-1.0;1040.0;165.0;0.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;15742.6728515625;11328.7431640625;0.0;1376.09143066406;563.0;295921;551.0;0.0;Calculated values ==>;1563760725.111;335.46000000000004;335.26000000000005;292.76000000000005;292.76000000000005;291.56;277.56;274.0616903277293;297.16;276.36;276.86;277.16;348.66;294.86;278.06;278.76000000000005;299.66;297.46000000000004;298.56;331.16;298.36;297.06;328.26000000000005;329.46000000000004;274.46000000000004;242.56692532238324;267.8393353686513;274.0616903277293;290.76000000000005;5990000.0;3570000.0000000005;3610000.0;1400000.0;3610000.0;3020000.0;6010000.0;0.07333333333333333;0.0;0.17333333333333334;0.0275;0.0;0.07333333333333333;0.0;11328.7431640625;0.0;1376.09143066406;15742.6728515625;486805.529226539;486308.0166157349;252712.02683866554;252712.02683866554;248296.29861314376;430346.717906069;464796.26975366054;447146.25206275086;472686.4266018815;529241.7372316079;470242.183613131;448816.61916108726;449779.38365072303;468046.64453070954;465769.70841700374;417956.22952357796;480478.33616160456;466364.5342688999;464664.8766729168;231213.40812182956;236231.924509345;470028.2500469368;201967.8573103278;201967.8573103278;273.95791438607523;1671837.0119423429;751027.6876110905;107198.55113629604;595378.5057511554;0;62;62;101;106;105;91;1;58;71;554855395500.3704;217818490585.18616;480297045755.2669;42497.58842375333;7371.660800256747;-0.0;19264.44808658986;2383264.62867889;395490.4100461158;0.0;2826414.5496059465;5.441526750713897;0.26463526151342914
2626;2019-07-22 03:59:45.101;626;624;196;196;184;45;240;32;36;40;753;217;49;57;265;243;254;579;177;252;239;13;601;357;361;139;361;301;603;508.0;0.0;783.0;115.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;15479.5224609375;11121.8984375;0.0;1387.16711425781;559.0;295922;550.0;0.0;Calculated values ==>;1563760785.101;335.76000000000005;335.56;292.76000000000005;292.76000000000005;291.56;277.66;274.0616903277293;297.16;276.36;276.76000000000005;277.16;348.46000000000004;294.86;278.06;278.86;299.66;297.46000000000004;298.56;331.06;298.36;297.06;328.16;329.06;274.46000000000004;242.35481222062532;267.7187500070086;274.0616903277293;290.86;6010000.0;3570000.0000000005;3610000.0;1390000.0;3610000.0;3010000.0;6030000.0;0.08466666666666667;0.0;0.1305;0.019166666666666665;0.0;0.08466666666666667;0.0;11121.8984375;0.0;1387.16711425781;15479.5224609375;487006.3976625804;486509.409766866;252612.0474996158;252612.0474996158;248213.59236852813;430346.717906069;464796.26975366054;447196.8515329987;472817.310826017;529109.564726059;470378.37351506494;449001.87712873524;450098.19270883244;468046.64453070954;465769.70841700374;417261.75290781714;480099.7984199593;466364.5342688999;464664.8766729168;230795.22267914342;234559.02529450474;470163.3332718048;202017.4079444592;202017.4079444592;273.97721398733177;1672097.1535391617;751214.7451096866;107221.57445298163;595378.5057511554;0;62;62;101;106;105;91;1;58;71;555071959400.4048;217902176635.19946;480477915605.29565;31995.91738830441;5139.463568774124;-0.0;22237.485685676074;2383885.3044308866;395594.6520393127;0.0;2826760.341412529;4.746387042028999;0.18153756114349473
2627;2019-07-22 04:00:45.121;629;626;196;196;184;45;240;32;33;40;753;216;46;58;265;243;254;581;177;252;239;13;601;356;361;139;361;301;603;248.0;1.0;1049.0;101.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;15350.0849609375;10850.283203125;0.0;1371.88732910156;556.0;295923;549.0;0.0;Calculated values ==>;1563760845.121;336.06;335.76000000000005;292.76000000000005;292.76000000000005;291.56;277.66;273.955091788801;297.16;276.36;276.46000000000004;277.16;348.46000000000004;294.76000000000005;277.76000000000005;278.96000000000004;299.66;297.46000000000004;298.56;331.26000000000005;298.36;297.06;328.06;328.76000000000005;274.46000000000004;242.35481222062532;267.7187500070086;273.955091788801;290.86;6010000.0;3560000.0;3610000.0;1390000.0;3610000.0;3010000.0;6030000.0;0.04133333333333333;0.00016666666666666666;0.17483333333333334;0.016833333333333332;0.0;0.04133333333333333;0.0;10850.283203125;0.0;1371.88732910156;15350.0849609375;487424.20961112366;486789.1065201602;252612.0474996158;252612.0474996158;248213.59236852813;430412.23801567365;464796.26975366054;446775.9409123972;472817.310826017;529109.564726059;470258.8109586021;448587.98087873193;450234.49445270485;468046.64453070954;465913.9958927326;417261.75290781714;480389.7414616509;466364.5342688999;464664.8766729168;230377.04089860234;233304.39079467155;470163.3332718048;201780.51937493793;201780.51937493793;273.8803796834378;1672354.1525720607;751397.9076571382;107244.57423737577;595378.5057511554;0;62;62;101;106;105;91;1;58;71;555288631600.3359;217985604435.17294;480658575805.2382;42833.36619879913;4517.777367263925;0.0;10865.88676831646;2384509.089653035;395675.1558727567;0.0;2827036.2948033703;4.763231717384153;0.26103019081167267
2628;2019-07-22 04:01:45.112;631;628;196;196;185;46;240;33;30;40;752;216;44;58;265;243;254;581;177;252;239;13;600;357;362;140;362;302;602;591.0;-1.0;821.0;43.0;2.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;15207.2529296875;10751.8134765625;0.0;1370.59265136719;551.0;295924;549.0;0.0;Calculated values ==>;1563760905.112;336.26000000000005;335.96000000000004;292.76000000000005;292.76000000000005;291.66;277.76000000000005;274.0616903277293;297.16;276.46000000000004;276.16;277.16;348.36;294.76000000000005;277.56;278.96000000000004;299.66;297.46000000000004;298.56;331.26000000000005;298.36;297.06;328.06;328.26000000000005;274.46000000000004;242.56692532238324;267.8393353686513;274.0616903277293;290.86;6000000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;6020000.0;0.0985;0.0;0.13683333333333333;0.007166666666666667;0.0003333333333333333;0.09883333333333334;0.0;10751.8134765625;0.0;1370.59265136719;15207.2529296875;487809.942795058;487176.76776008436;252661.91071188753;252661.91071188753;248610.17979585018;430346.717906069;464649.81302044657;446159.5380015785;472686.4266018815;528928.5343954032;470122.41596136003;448123.7737234782;450052.96000731894;467906.3786984534;465769.70841700374;417610.5611175436;480506.36533837824;466221.12760670384;464518.1588243853;230377.04089860234;231213.40812182956;470028.2500469368;202155.92512712735;202326.2657193188;274.03113267052294;1672608.758857543;751577.8981266592;107267.42480908906;595378.5057511554;0;62;62;101;106;105;91;1;58;71;555505499065.1084;218069291880.08514;480839448670.04846;33387.8276949874;1919.7516619253013;-0.0;25913.29876855074;2385144.1709916582;395728.79390103236;0.0;2827342.742041874;5.050224970141218;0.14437484626711078
2629;2019-07-22 04:02:45.112;632;629;196;196;184;46;240;33;30;40;751;216;44;58;265;243;254;582;176;252;239;12;601;356;361;139;361;303;603;244.0;-1.0;1049.0;0.0;0.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;15225.1826171875;10759.392578125;0.0;1379.17492675781;546.0;295925;548.0;0.0;Calculated values ==>;1563760965.112;336.36;336.06;292.76000000000005;292.76000000000005;291.56;277.76000000000005;273.955091788801;297.16;276.46000000000004;276.16;277.16;348.26;294.76000000000005;277.56;278.96000000000004;299.66;297.46000000000004;298.56;331.36;298.36;297.06;327.96000000000004;327.76000000000005;274.36;242.35481222062532;267.9596281332873;273.955091788801;290.76000000000005;6010000.0;3560000.0;3610000.0;1390000.0;3610000.0;3030000.0;6030000.0;0.04066666666666666;0.0;0.17483333333333334;0.0;0.0;0.04066666666666666;0.0;10759.392578125;0.0;1379.17492675781;15225.1826171875;487841.1235082913;487207.8862039393;252612.0474996158;252612.0474996158;248213.59236852813;430412.23801567365;464796.26975366054;445965.0840659671;472817.310826017;528747.3278113285;469985.78420527827;447935.7548802551;449870.8715090784;468046.64453070954;465913.9958927326;417261.75290781714;480534.52426755993;466364.5342688999;464664.8766729168;229958.8627652946;229122.51738040973;470064.77147337084;201972.2588119733;201972.2588119733;273.955091788801;1672862.3624871003;751757.1581771149;107290.33953890677;595378.5057511554;0;62;62;101;106;105;91;1;58;71;555722399065.1084;218152991880.08514;481020948670.04846;42658.07894857325;0.0;-0.0;10682.833126345036;2385777.8868803545;395744.7918315484;0.0;2827647.709807665;4.3943333555184;0.201881915639081
2630;2019-07-22 04:03:45.103;632;630;195;196;184;46;240;33;33;40;752;216;46;58;265;243;254;585;178;252;239;12;601;357;362;139;362;304;603;491.0;0.0;1051.0;162.0;0.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;15213.8046875;10858.5869140625;0.0;1388.41906738281;540.0;295926;548.0;0.0;Calculated values ==>;1563761025.103;336.36;336.16;292.66;292.76000000000005;291.56;277.76000000000005;274.0616903277293;297.16;276.46000000000004;276.46000000000004;277.16;348.36;294.76000000000005;277.76000000000005;278.96000000000004;299.66;297.46000000000004;298.56;331.66;298.36;297.06;327.96000000000004;327.16;274.36;242.35481222062532;268.0796299477929;274.0616903277293;290.96000000000004;6010000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;6030000.0;0.08183333333333334;0.0;0.17516666666666666;0.027000000000000003;0.0;0.08183333333333334;0.0;10858.5869140625;0.0;1388.41906738281;15213.8046875;487841.1235082913;487347.27708837535;252232.62415534016;252612.0474996158;248213.59236852813;430346.717906069;464649.81302044657;446196.8478688148;472817.310826017;528775.0450999481;469848.9145262994;448026.5480966273;449688.22403800517;467906.3786984534;465769.70841700374;417261.75290781714;480968.12502529495;466221.12760670384;464518.1588243853;229958.8627652946;226613.5671989835;470064.77147337084;201972.79784292108;201972.79784292108;273.95983896307604;1673115.9826656391;751937.2809835532;107313.3993626746;595378.5057511554;0;62;62;101;106;105;91;1;58;71;555939266529.8809;218236379369.99765;481203021354.8574;42779.91276286905;7238.483288022144;-0.0;21484.962040316495;2386489.76334638;395805.1034774478;0.0;2827915.7345573623;5.838435793984101;0.2734153564999318
2631;2019-07-22 04:04:45.113;632;630;194;195;185;46;240;33;34;40;753;216;46;59;265;243;254;586;178;252;239;12;604;357;362;140;362;304;606;598.0;-1.0;1067.0;97.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;15294.3515625;10978.568359375;0.0;1385.17053222656;532.0;295927;547.0;0.0;Calculated values ==>;1563761085.113;336.36;336.16;292.56;292.66;291.66;277.76000000000005;274.0616903277293;297.16;276.46000000000004;276.56;277.16;348.46000000000004;294.76000000000005;277.76000000000005;279.06;299.66;297.46000000000004;298.56;331.76000000000005;298.36;297.06;327.86;326.36;274.36;242.56692532238324;268.0796299477929;274.0616903277293;290.96000000000004;6040000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;6060000.0;0.09966666666666667;0.0;0.17783333333333334;0.016166666666666666;0.0;0.09966666666666667;0.0;10978.568359375;0.0;1385.17053222656;15294.3515625;487517.9251140051;487022.51416047674;251712.49589997888;252086.9814656589;248443.7127289093;430346.717906069;464649.81302044657;446338.7475733018;472686.4266018815;528879.5811680062;469848.9145262994;448026.5480966273;449825.5836211171;467906.3786984534;465769.70841700374;416195.67434474424;480764.6333432776;466221.12760670384;464518.1588243853;229540.68826423294;223268.49639005636;469929.52753194683;202082.71265560237;202082.71265560237;274.00264026643475;1673370.2596734546;752119.2876068519;107336.51646154211;595378.5057511554;0;62;62;101;106;105;91;1;58;71;556156502729.8463;218320093319.98434;481385451754.8284;43436.86487619755;4330.190173834235;-0.0;26156.066134822035;2387208.3562387824;395901.52515721665;0.0;2828312.80929352;5.979026395896173;0.22666887483241127
2632;2019-07-22 04:05:45.104;632;630;193;194;183;47;240;34;13;41;753;216;32;57;266;243;254;588;178;252;239;12;603;359;363;140;363;304;605;557.0;-1.0;1099.0;90.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;15182.267578125;10935.5244140625;0.0;1389.69592285156;524.0;295928;547.0;0.0;Calculated values ==>;1563761145.104;336.36;336.16;292.46000000000004;292.56;291.46000000000004;277.86;274.27422755570615;297.16;276.56;274.46000000000004;277.26000000000005;348.46000000000004;294.76000000000005;276.36;278.86;299.76000000000005;297.46000000000004;298.56;331.96000000000004;298.36;297.06;327.86;325.56;274.36;242.56692532238324;268.0796299477929;274.27422755570615;290.96000000000004;6030000.0;3590000.0;3629999.9999999995;1400000.0;3629999.9999999995;3040000.0;6050000.0;0.09283333333333334;0.0;0.18316666666666667;0.015000000000000001;0.0;0.09283333333333334;0.0;10935.5244140625;0.0;1389.69592285156;15182.267578125;487625.75797202915;487130.8698743957;251387.18404653994;251760.01908808047;247779.97750724218;430214.79039162316;464503.06872351485;443315.08579407755;472784.61766108364;528879.5811680062;469848.9145262994;446054.7494118788;449550.6973594706;467895.03022007534;465480.30547409743;416554.39447868563;481169.6412157929;466077.4508732314;464371.1518808695;229540.68826423294;219923.6425635755;469929.52753194683;202610.91156516914;202610.91156516914;274.21712456539706;1673624.1934045954;752301.8776545486;107359.63688015232;595378.5057511554;0;62;62;101;106;105;91;1;58;71;556373970105.4824;218404080720.23;481567824395.3619;44088.98124626173;4009.7792395016654;-0.0;24300.075642640855;2387937.6288846284;395971.01447756926;0.0;2828733.2140727183;5.874039907551963;0.23082898906931418
2633;2019-07-22 04:06:45.124;632;630;193;193;182;48;240;34;-7;41;752;216;14;51;266;243;254;587;177;252;239;12;602;359;364;139;364;304;604;381.0;-1.0;854.0;65.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;15074.4384765625;10974.205078125;0.0;1392.67175292969;519.0;295929;552.0;0.0;Calculated values ==>;1563761205.124;336.36;336.16;292.46000000000004;292.46000000000004;291.36;277.96000000000004;274.27422755570615;297.16;276.56;272.46000000000004;277.26000000000005;348.36;294.76000000000005;274.56;278.26000000000005;299.76000000000005;297.46000000000004;298.56;331.86;298.36;297.06;328.36;325.06;274.36;242.35481222062532;268.0796299477929;274.27422755570615;290.86;6020000.0;3590000.0;3640000.0;1390000.0;3640000.0;3040000.0;6040000.0;0.0635;0.0;0.1423333333333333;0.010833333333333334;0.0;0.0635;0.0;10974.205078125;0.0;1392.67175292969;15074.4384765625;487733.49069989764;487239.1241118538;251434.16461195238;251434.16461195238;247470.00263681568;430214.79039162316;464356.0352725641;440340.5815783672;472915.35137376806;528775.0450999481;469848.9145262994;443461.255666955;448721.9649698524;467754.4950057721;465480.30547409743;416909.7250862009;481140.96192531305;465933.5026396987;464223.8542375998;231631.59724164338;217833.21561994078;470064.77147337084;202615.5521644347;202615.5521644347;274.2189259940771;1673876.4166680432;752484.5195939519;107382.83100624222;595378.5057511554;0;62;62;101;106;105;91;1;58;71;556592142805.4131;218487808620.2034;481750285195.3039;33836.19585324972;2897.366542513475;-0.0;16612.127181645985;2388587.2218190767;396028.5932122505;0.0;2829074.2627411536;4.313594313760112;0.17721264713377358
2634;2019-07-22 04:07:45.125;630;629;194;195;181;48;240;35;-7;41;753;216;-3;41;266;243;254;587;176;252;239;12;602;359;364;139;364;304;604;568.0;-1.0;799.0;53.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;15184.1494140625;11107.8173828125;0.0;1386.57568359375;495.0;295930;567.0;0.0;Calculated values ==>;1563761265.125;336.16;336.06;292.56;292.66;291.26000000000005;277.96000000000004;274.27422755570615;297.16;276.66;272.46000000000004;277.26000000000005;348.46000000000004;294.76000000000005;272.86;277.26000000000005;299.76000000000005;297.46000000000004;298.56;331.86;298.36;297.06;329.86;322.66;274.36;242.35481222062532;268.0796299477929;274.27422755570615;290.76000000000005;6020000.0;3590000.0;3640000.0;1390000.0;3640000.0;3040000.0;6040000.0;0.09466666666666666;0.0;0.13316666666666668;0.008833333333333334;0.0;0.09466666666666666;0.0;11107.8173828125;0.0;1386.57568359375;15184.1494140625;487455.3290188791;487099.5723459885;251807.7711564536;252183.83828665523;247121.52131896457;430214.79039162316;464356.0352725641;440340.5815783672;472915.35137376806;528879.5811680062;469848.9145262994;440943.6375800933;447326.59894302575;467754.4950057721;465480.30547409743;416909.7250862009;481140.96192531305;465933.5026396987;464223.8542375998;237904.88540968279;207800.24178383037;470064.77147337084;202651.68627584816;202651.68627584816;274.2329509845837;1674128.5757694088;752668.5395145183;107405.9917875252;595378.5057511554;0;62;62;101;106;105;91;1;58;71;556810546445.1493;218571210010.10266;481932688235.08356;31652.23789111879;2362.1489192447834;-0.0;24762.16523371249;2389132.967861903;396072.4232382005;0.0;2829419.0542572946;4.704234269858929;0.13755644405334724
2635;2019-07-22 04:08:45.085;626;625;195;195;182;47;240;34;2;42;754;216;14;35;266;243;254;586;177;252;239;12;600;359;364;139;364;304;602;526.0;-1.0;781.0;108.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;15196.6865234375;11037.7685546875;0.0;1387.02392578125;477.0;295931;579.0;0.0;Calculated values ==>;1563761325.085;335.76000000000005;335.66;292.66;292.66;291.36;277.86;274.27422755570615;297.16;276.56;273.36;277.36;348.56000000000006;294.76000000000005;274.56;276.66;299.76000000000005;297.46000000000004;298.56;331.76000000000005;298.36;297.06;331.06;320.86;274.36;242.35481222062532;268.0796299477929;274.27422755570615;290.86;6000000.0;3590000.0;3640000.0;1390000.0;3640000.0;3040000.0;6020000.0;0.08766666666666666;0.0;0.13016666666666665;0.018000000000000002;0.0;0.08766666666666666;0.0;11037.7685546875;0.0;1387.02392578125;15196.6865234375;487114.8894184755;486758.1690245186;252281.65174799904;252281.65174799904;247550.0112859877;430214.79039162316;464356.0352725641;441691.54992388893;473013.37450241524;528984.1077190351;469848.9145262994;443461.255666955;446480.4499592048;467754.4950057721;465480.30547409743;417610.5611175436;481228.08789809997;465933.5026396987;464223.8542375998;242924.1476594651;200276.58477070546;470064.77147337084;202533.02877278542;202533.02877278542;274.1868831993207;1674381.5806199603;752852.9630330818;107429.0897087313;595378.5057511554;0;62;62;101;106;105;91;1;58;71;557028800845.2881;218654554410.1557;482114966635.1995;31130.46750316864;4815.571368610537;-0.0;22941.562365748727;2389655.808281047;396132.1976977468;0.0;2829816.3203001674;4.739523926061279;0.1725606337139924
2636;2019-07-22 04:09:45.126;621;620;196;196;183;46;240;34;9;42;753;216;28;37;266;243;254;582;177;252;239;11;601;357;362;140;362;303;603;215.0;-1.0;464.0;49.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;15243.4833984375;10990.6728515625;0.0;1381.48388671875;473.0;295932;586.0;0.0;Calculated values ==>;1563761385.126;335.26000000000005;335.16;292.76000000000005;292.76000000000005;291.46000000000004;277.76000000000005;274.0616903277293;297.16;276.56;274.06;277.36;348.46000000000004;294.76000000000005;275.96000000000004;276.86;299.76000000000005;297.46000000000004;298.56;331.36;298.36;297.06;331.76000000000005;320.46000000000004;274.26000000000005;242.56692532238324;267.9596281332873;274.0616903277293;290.86;6010000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;6030000.0;0.035833333333333335;0.0;0.07733333333333332;0.008166666666666666;0.0;0.035833333333333335;0.0;10990.6728515625;0.0;1381.48388671875;15243.4833984375;486308.0166157349;485948.7753128;252612.0474996158;252612.0474996158;247860.81580677;430346.717906069;464649.81302044657;442934.10434907244;472882.7909566239;528956.2834829289;469985.78420527827;445680.44742188096;446955.08328484115;468035.31262452714;465769.70841700374;417261.75290781714;480534.52426755993;466221.12760670384;464518.1588243853;245852.32104278926;198604.77482894104;469830.78476507135;202029.05942855976;202029.05942855976;273.98175125820575;1674635.4220420313;753036.6588175313;107452.1763722402;595378.5057511554;0;62;62;101;106;105;91;1;58;71;557246749674.8865;218738311605.00137;482297191069.8638;18629.990140519643;2187.0474235815113;-0.0;9405.859395017082;2390070.762118808;396190.59273026447;0.0;2830086.066348273;2.4428155574204946;0.10451236696525318
2637;2019-07-22 04:10:45.096;618;616;197;197;183;45;240;33;12;41;752;216;34;41;266;243;254;580;176;252;239;11;600;356;361;138;361;303;602;194.0;0.0;466.0;20.0;0.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;15062.0888671875;10812.02734375;0.0;1382.9296875;468.0;295933;586.0;0.0;Calculated values ==>;1563761445.096;334.96000000000004;334.76000000000005;292.86;292.86;291.46000000000004;277.66;273.955091788801;297.16;276.46000000000004;274.36;277.26000000000005;348.36;294.76000000000005;276.56;277.26000000000005;299.76000000000005;297.46000000000004;298.56;331.16;298.36;297.06;331.76000000000005;319.96000000000004;274.26000000000005;242.14157278889297;267.9596281332873;273.955091788801;290.76000000000005;6000000.0;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;6020000.0;0.03233333333333333;0.0;0.07766666666666668;0.0033333333333333335;0.0;0.03233333333333333;0.0;10812.02734375;0.0;1382.9296875;15062.0888671875;485997.5526721806;485496.8107035114;253044.82259611256;253044.82259611256;247901.4843493872;430412.23801567365;464796.26975366054;443373.06176112994;473045.8727645816;528851.8103742785;469985.78420527827;446531.9673155462;447516.57979027147;468175.34348450357;465913.9958927326;417610.5611175436;480361.6485906207;466364.5342688999;464664.8766729168;245852.32104278926;196515.0671798046;470101.35966640816;201885.65548555643;201885.65548555643;273.92135784052186;1674887.842204481;753218.2571413281;107475.20163364644;595378.5057511554;0;62;62;101;106;105;91;1;58;71;557463541224.9899;218821669905.04114;482478900169.95044;18755.521887402876;894.0523472695057;-0.0;8496.528151724651;2390382.152279556;396216.25572378474;0.0;2830235.178317952;2.3080116079352857;0.09117540339546701
