;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2638;2019-07-22 04:11:45.067;617;613;197;197;184;44;240;32;13;41;753;216;36;45;265;243;254;575;175;252;239;11;600;354;359;140;359;304;602;235.0;-1.0;663.0;87.0;0.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;14968.802734375;10752.76171875;0.0;1384.2717285156198;465.0;295934;584.0;0.0;Calculated values ==>;1563761505.067;334.86;334.46000000000004;292.86;292.86;291.56;277.56;273.7412296467126;297.16;276.36;274.46000000000004;277.26000000000005;348.46000000000004;294.76000000000005;276.76000000000005;277.66;299.66;297.46000000000004;298.56;330.66;298.36;297.06;331.56;319.66;274.26000000000005;242.56692532238324;268.0796299477929;273.7412296467126;290.66;6000000.0;3540000.0;3590000.0;1400000.0;3590000.0;3040000.0;6020000.0;0.03916666666666667;0.0;0.1105;0.0145;0.0;0.03916666666666667;0.0;10752.76171875;0.0;1384.2717285156198;14968.802734375;485857.42176906904;485074.4624993109;253044.82259611256;253044.82259611256;248254.8589497867;430542.39183029096;465088.32681886124;443315.08579407755;472784.61766108364;528879.5811680062;469848.9145262994;446621.9564447741;447886.92588112364;468326.4228298194;466201.75019206293;417610.5611175436;479636.17064951017;466650.54303335864;464957.45143190527;245015.67932991832;195261.2709748474;469830.78476507135;201186.05162559263;201186.05162559263;273.6392725916617;1675137.9786765531;753397.8768585393;107498.25049975734;595378.5057511554;0;62;62;101;106;105;91;1;58;71;557679436824.8319;218905029594.98016;482660912154.8173;26755.258275617583;3895.3486305224415;-0.0;10331.046492413912;2390761.225473328;396256.14810792764;0.0;2830391.9989399184;3.3765790937806797;0.16764566086311236
2639;2019-07-22 04:12:45.137;617;612;197;197;184;43;240;31;16;41;752;216;36;48;265;243;254;574;176;252;240;11;601;354;359;139;359;305;603;237.0;-1.0;1069.0;78.0;0.0;0;1;88;1;0;0;0;0;0;0;1;0;1;0;0;16202.8984375;10910.9736328125;0.0;2440.98388671875;461.0;295935;581.0;0.0;Calculated values ==>;1563761565.137;334.86;334.36;292.86;292.86;291.56;277.46000000000004;273.7412296467126;297.16;276.26000000000005;274.76000000000005;277.26000000000005;348.36;294.76000000000005;276.76000000000005;277.96000000000004;299.66;297.46000000000004;298.56;330.56;298.36;297.16;331.26000000000005;319.26000000000005;274.26000000000005;242.35481222062532;268.19934244402924;273.7412296467126;290.76000000000005;6010000.0;3540000.0;3590000.0;1390000.0;3590000.0;3050000.0;6030000.0;0.0395;0.0;0.17816666666666667;0.013000000000000001;0.0;0.0395;0.0;10910.9736328125;0.0;2440.98388671875;16202.8984375;485747.45446017146;484822.438831529;252994.09741114077;252994.09741114077;248213.59236852813;430542.39183029096;465088.32681886124;443549.91784386104;472915.35137376806;528698.2385210564;469711.80575094564;446429.01896656933;448117.77220923116;468326.4228298194;466201.75019206293;417261.75290781714;479372.7105968569;466650.54303335864;465088.32681886124;243760.74795305103;193589.57483703562;469966.18980854325;201280.73856867442;201280.73856867442;273.67629527877756;1675398.0459119345;753578.6186066348;107530.16481996064;595378.5057511554;0;62;62;101;106;105;91;1;58;72;557895088125.4481;218988827245.21964;482843825305.34;43164.29210752908;3492.910866118295;-0.0;10420.39973588238;2391344.568168261;396317.7887675431;0.0;2830565.129409154;4.274849034385903;0.22778950826157648
2640;2019-07-22 04:13:45.148;618;612;196;196;185;43;240;30;25;39;711;215;40;58;265;244;254;575;176;252;240;10;602;356;360;137;360;305;604;429.0;-1.0;1146.0;180.0;0.0;0;1;91;1;0;0;0;0;0;0;1;0;1;0;0;16414.421875;11101.228515625;0.0;2410.81787109375;456.0;295936;578.0;0.0;Calculated values ==>;1563761625.148;334.96000000000004;334.36;292.76000000000005;292.76000000000005;291.66;277.46000000000004;273.955091788801;297.16;276.16;275.66;277.06;344.26;294.66;277.16;278.96000000000004;299.66;297.56;298.56;330.66;298.36;297.16;330.96000000000004;318.76000000000005;274.16;241.92719264551067;268.19934244402924;273.955091788801;290.76000000000005;6020000.0;3560000.0;3600000.0;1370000.0;3600000.0;3050000.0;6040000.0;0.0715;0.0;0.191;0.030000000000000002;0.0;0.0715;0.0;11101.228515625;0.0;2410.81787109375;16414.421875;485777.8442130392;484711.30275470536;252562.4344330336;252562.4344330336;248526.59619346802;430412.23801567365;464942.4404991662;444856.06423827005;472980.6827117325;524400.9486836233;469591.34527448076;446994.97740117426;449505.0126014062;468186.6588226815;466043.6885466112;416909.7250862009;479400.46881277196;466507.67227632634;464942.4404991662;242505.85365607988;191500.00471740507;470138.0144479632;201680.70309261236;201680.70309261236;273.8414494003913;1675669.9067461842;753762.087254041;107570.60391369539;595378.5057511554;0;62;62;101;106;105;91;1;58;72;558110827670.1533;219071642425.10645;483026858855.0899;46446.49397882062;8053.719340660527;-0.0;18823.214224568597;2392091.4616233273;396414.0283264864;0.0;2830808.870869568;5.426522781635856;0.27654426093767975
2641;2019-07-22 04:14:45.118;620;614;195;195;186;45;240;31;36;38;694;217;46;61;265;243;254;576;176;252;239;10;604;357;360;136;362;306;605;297.0;-2.0;1378.0;199.0;0.0;0;1;96;1;0;0;0;0;0;0;1;0;1;0;0;16698.654296875;11489.9111328125;0.0;2426.2392578125;451.0;295937;575.0;0.0;Calculated values ==>;1563761685.118;335.16;334.56;292.66;292.66;291.76000000000005;277.66;274.0616903277293;297.16;276.26000000000005;276.76000000000005;276.96000000000004;342.56000000000006;294.86;277.76000000000005;279.26000000000005;299.66;297.46000000000004;298.56;330.76000000000005;298.36;297.06;330.66;318.26000000000005;274.16;241.71165711629368;268.3187672390254;274.0616903277293;290.76000000000005;6040000.0;3570000.0000000005;3600000.0;1360000.0;3620000.0000000005;3060000.0;6050000.0;0.0495;0.0;0.22966666666666666;0.033166666666666664;0.0;0.0495;0.0;11489.9111328125;0.0;2426.2392578125;16698.654296875;485838.9882714739;484882.9663410617;252135.2915668366;252135.2915668366;248840.50804567497;430346.717906069;464942.4404991662;446235.4177501;473013.45329280203;522533.0933525039;469695.055399925;447649.2082961263;449735.29261782207;467906.3786984534;465769.70841700374;416195.67434474424;479428.35865883215;466507.67227632634;464811.3070167571;241250.99604349316;189410.48811896544;470272.87658027647;201943.4611688641;201943.4611688641;273.9484100085383;1675945.7110765975;753950.2526214526;107610.89256871746;595378.5057511554;0;62;62;101;106;105;91;1;58;72;558326719670.2563;219153501475.1455;483210067205.1773;56105.71936149051;8899.592277811842;-0.0;13011.958369470703;2392945.636100682;396555.23528457596;0.0;2831074.0313280923;5.606239356347539;0.33456087932933254
2642;2019-07-22 04:15:45.109;622;616;194;195;185;46;240;32;44;38;705;219;52;66;266;243;254;578;176;252;239;11;602;358;360;137;363;308;604;-2.0;-1.0;1375.0;210.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;16870.515625;11693.5244140625;0.0;2426.54321289062;447.0;295938;571.0;0.0;Calculated values ==>;1563761745.109;335.36;334.76000000000005;292.56;292.66;291.66;277.76000000000005;274.1680685717883;297.16;276.36;277.56;276.96000000000004;343.66;295.06;278.36;279.76000000000005;299.76000000000005;297.46000000000004;298.56;330.96000000000004;298.36;297.06;330.26000000000005;317.86;274.26000000000005;241.92719264551067;268.5567601203482;274.1680685717883;290.76000000000005;6020000.0;3579999.9999999995;3600000.0;1370000.0;3629999.9999999995;3080000.0;6040000.0;0.0;0.0;0.22916666666666666;0.035;0.0;0.0;0.0;11693.5244140625;0.0;2426.54321289062;16870.515625;486338.6514301028;485276.00492429733;251807.7711564536;252183.83828665523;248526.59619346802;430280.9020939914;464942.4404991662;446986.31847657415;472882.9073446267;523530.6251953447;469661.8765517251;448113.97177139675;450059.3911822188;467895.03022007534;465625.14543771395;416909.7250862009;479837.30625671824;466507.67227632634;464811.3070167571;239577.9089402584;187738.9118479558;470236.29553865286;202145.76771224337;201943.4611688641;274.0317352143326;1676225.412197524;754143.4189381794;107651.32635661948;595378.5057511554;0;62;62;101;106;105;91;1;58;72;558542687270.0298;219235389190.0596;483394239574.9841;56109.29288349247;9383.168473924334;-0.0;0.0;2393880.620932977;396707.568770563;0.0;2831182.448049443;4.638254085440879;0.3609920363681621
2643;2019-07-22 04:16:45.129;624;618;194;194;185;47;240;33;48;38;723;220;56;71;266;242;254;577;175;252;239;12;602;359;361;139;364;311;603;186.0;0.0;1239.0;163.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;16726.255859375;11602.40625;0.0;2444.21362304688;444.0;295939;570.0;0.0;Calculated values ==>;1563761805.129;335.56;334.96000000000004;292.56;292.56;291.66;277.86;274.27422755570615;297.16;276.46000000000004;277.96000000000004;276.96000000000004;345.46000000000004;295.16;278.76000000000005;280.26000000000005;299.76000000000005;297.36;298.56;330.86;298.36;297.06;330.16;317.56;274.36;242.35481222062532;268.91163127593666;274.27422755570615;290.66;6020000.0;3590000.0;3610000.0;1390000.0;3640000.0;3110000.0;6030000.0;0.031000000000000003;0.0;0.20650000000000002;0.027166666666666665;0.0;0.031000000000000003;0.0;11602.40625;0.0;2444.21362304688;16726.255859375;486618.4325186255;485667.8302702074;251855.75450444996;251855.75450444996;248568.29969668487;430214.79039162316;464796.26975366054;446979.90345957945;472621.17715536855;525187.5055288632;469370.263840702;448112.38529879943;450204.0675514052;467754.4950057721;465349.75327765616;416909.7250862009;479809.3480822139;466364.5342688999;464664.8766729168;239159.6471344744;186485.25045852014;470064.77147337084;202495.67931678097;202495.67931678097;274.17237521070274;1676505.4786175033;754337.61640457;107691.92952678616;595378.5057511554;0;62;62;101;106;105;91;1;58;72;558759059369.961;219318216790.03326;483580001474.92505;50485.99228548789;7268.960336920691;-0.0;8127.245118040211;2394769.211073784;396846.38276652264;0.0;2831250.1976677524;4.690252767989096;0.2953895239554654
2644;2019-07-22 04:17:45.130;625;619;195;195;183;48;240;34;35;39;739;220;49;75;266;242;254;578;176;252;239;13;601;360;361;140;365;312;603;270.0;-1.0;1060.0;160.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;16730.32421875;11564.8193359375;0.0;2438.02124023438;442.0;295940;569.0;0.0;Calculated values ==>;1563761865.13;335.66;335.06;292.66;292.66;291.46000000000004;277.96000000000004;274.38016830617;297.16;276.56;276.66;277.06;347.06000000000006;295.16;278.06;280.66;299.76000000000005;297.36;298.56;330.96000000000004;298.36;297.06;330.06;317.36;274.46000000000004;242.56692532238324;269.02936301313275;274.38016830617;290.76000000000005;6010000.0;3600000.0;3610000.0;1400000.0;3650000.0;3120000.0;6030000.0;0.045000000000000005;0.0;0.17666666666666667;0.02666666666666667;0.0;0.045000000000000005;0.0;11564.8193359375;0.0;2438.02124023438;16730.32421875;486866.9254143297;485808.3554961315;252232.62415534016;252232.62415534016;247860.81580677;430148.3826014536;464796.26975366054;444914.05856171664;472588.21769833704;526792.909339939;469232.30750295316;446930.7417295069;450575.1442902603;467613.70570579113;465204.3799370688;417261.75290781714;479954.6369694516;466364.5342688999;464664.8766729168;238741.38928724395;185649.48583044452;470028.2500469368;202744.56422273052;202744.56422273052;274.27360821023626;1676784.288099006;754530.6798359903;107732.6154955142;595378.5057511554;0;62;62;101;106;105;91;1;58;72;558975662980.56;219401918185.26474;483766904590.44196;42783.27733322088;7127.5649553121675;-0.0;11786.414060258385;2395546.467943488;396966.3558104738;0.0;2831416.1475938163;4.4060529014219725;0.25364839747105283
2645;2019-07-22 04:18:45.130;625;620;195;196;183;48;240;34;-3;39;751;221;11;70;266;242;254;578;176;252;239;15;600;360;361;139;365;312;602;138.0;0.0;1094.0;135.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;16735.20703125;11569.8486328125;0.0;2445.5693359375;440.0;295941;567.0;0.0;Calculated values ==>;1563761925.13;335.66;335.16;292.66;292.76000000000005;291.46000000000004;277.96000000000004;274.38016830617;297.16;276.56;272.86;277.06;348.26;295.26000000000005;274.26000000000005;280.16;299.76000000000005;297.36;298.56;330.96000000000004;298.36;297.06;329.86;317.16;274.66;242.35481222062532;269.02936301313275;274.38016830617;290.76000000000005;6000000.0;3600000.0;3610000.0;1390000.0;3650000.0;3120000.0;6020000.0;0.023;0.0;0.18233333333333332;0.022500000000000003;0.0;0.023;0.0;11569.8486328125;0.0;2445.5693359375;16735.20703125;486975.5788640057;486058.4565505645;252281.65174799904;252661.91071188753;247901.4843493872;430148.3826014536;464796.26975366054;439206.67589460243;472719.2527797885;528054.3776271978;469353.883836962;441353.2758899251;449883.6728420076;467613.70570579113;465204.3799370688;417610.5611175436;480071.8380811944;466364.5342688999;464664.8766729168;237904.88540968279;184813.72873217988;470360.39762778033;202786.50803290997;202786.50803290997;274.28987964733943;1677063.1675260894;754723.4687357299;107773.31208364897;595378.5057511554;0;62;62;101;106;105;91;1;58;72;559192262980.56;219485618185.26474;483954104590.44196;43107.27727344859;6020.4125158845845;-0.0;6023.202478720157;2396262.2225652104;397075.9222894004;0.0;2831564.5610649744;3.935015879727781;0.2539851581041077
2646;2019-07-22 04:19:45.141;622;620;196;196;183;47;240;35;-11;40;760;223;-13;55;266;242;254;578;175;252;239;17;601;359;361;139;364;314;603;266.0;-1.0;1192.0;92.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;16869.169921875;11550.0546875;0.0;2459.82739257812;438.0;295942;567.0;0.0;Calculated values ==>;1563761985.141;335.36;335.16;292.76000000000005;292.76000000000005;291.46000000000004;277.86;274.27422755570615;297.16;276.66;272.06;277.16;349.16;295.46000000000004;271.86;278.66;299.76000000000005;297.36;298.56;330.96000000000004;298.36;297.06;329.86;316.96000000000004;274.86;242.35481222062532;269.2639976450953;274.27422755570615;290.66;6010000.0;3590000.0;3610000.0;1390000.0;3640000.0;3140000.0;6030000.0;0.044333333333333336;0.0;0.19866666666666666;0.015333333333333334;0.0;0.044333333333333336;0.0;11550.0546875;0.0;2459.82739257812;16869.169921875;486447.8976819131;485948.7753128;252612.0474996158;252612.0474996158;247860.81580677;430214.79039162316;464796.26975366054;437498.6818074642;472817.310826017;528846.1928718864;469321.45022728;437179.3288687813;447403.690973349;467754.4950057721;465349.75327765616;417261.75290781714;479954.6369694516;466364.5342688999;464664.8766729168;237904.88540968279;183977.97901196036;470557.3835890923;202623.94354281126;202623.94354281126;274.22218329466745;1677343.2553403364;754916.1699185437;107814.19788402016;595378.5057511554;0;62;62;101;106;105;91;1;58;72;559408902690.264;219569033475.15073;484141939020.18524;46661.781335244385;4108.31274737631;-0.0;11617.14803543468;2397010.4351997664;397160.34380758693;0.0;2831711.5909362603;4.4530883101985035;0.23610554467704756
2647;2019-07-22 04:20:45.111;616;617;197;197;183;46;240;34;-4;40;768;224;-13;42;266;242;254;577;175;252;239;19;601;358;361;137;363;315;602;291.0;0.0;1130.0;102.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16987.72265625;11608.3466796875;0.0;2478.82446289062;436.0;295943;565.0;0.0;Calculated values ==>;1563762045.111;334.76000000000005;334.86;292.86;292.86;291.46000000000004;277.76000000000005;274.1680685717883;297.16;276.56;272.76000000000005;277.16;349.96000000000004;295.56;271.86;277.36;299.76000000000005;297.36;298.56;330.86;298.36;297.06;329.66;316.76000000000005;275.06;241.92719264551067;269.38090353596624;274.1680685717883;290.66;6010000.0;3579999.9999999995;3610000.0;1370000.0;3629999.9999999995;3150000.0;6020000.0;0.0485;0.0;0.18833333333333335;0.017;0.0;0.0485;0.0;11608.3466796875;0.0;2478.82446289062;16987.72265625;485607.0521444945;485637.38033876143;253044.82259611256;253044.82259611256;247901.4843493872;430280.9020939914;464796.26975366054;438381.7841653748;473078.44118532055;529610.4096205148;469305.39710781624;436948.6013565401;445339.1930858735;467895.03022007534;465494.84668458975;417261.75290781714;479926.74310610926;466364.5342688999;464664.8766729168;237068.3971897606;183142.23651711168;471021.86055166635;202358.68736603216;202358.68736603216;274.1145545345617;1677625.2550415695;755109.0601033566;107855.33273845263;595378.5057511554;0;62;62;101;106;105;91;1;58;72;559625394390.3673;219651792075.19022;484330544670.2752;44451.016563876205;4567.2739441557815;-0.0;12721.850181383907;2397769.328879297;397232.6042151063;0.0;2831914.314509005;4.3827209923508255;0.2276498383032024
2648;2019-07-22 04:21:45.122;607;611;197;197;184;45;240;34;-1;40;775;224;3;37;266;242;254;575;176;252;239;20;602;358;362;137;362;315;603;227.0;0.0;1002.0;107.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17122.169921875;11628.7822265625;0.0;2473.17211914062;435.0;295944;564.0;0.0;Calculated values ==>;1563762105.122;333.86;334.26000000000005;292.86;292.86;291.56;277.66;274.1680685717883;297.16;276.56;273.06;277.16;350.66;295.56;273.46000000000004;276.86;299.76000000000005;297.36;298.56;330.66;298.36;297.06;329.56;316.66;275.16;241.92719264551067;269.38090353596624;274.1680685717883;290.76000000000005;6020000.0;3579999.9999999995;3620000.0000000005;1370000.0;3620000.0000000005;3150000.0;6030000.0;0.03783333333333334;0.0;0.16699999999999998;0.017833333333333333;0.0;0.03783333333333334;0.0;11628.7822265625;0.0;2473.17211914062;17122.169921875;484226.8458890516;484681.1624318772;252994.09741114077;252994.09741114077;248213.59236852813;430280.9020939914;464649.81302044657;438853.5955948907;473078.44118532055;530345.6935517509;469305.39710781624;439478.3011014305;444608.76199279015;468035.31262452714;465494.84668458975;416909.7250862009;479518.3855206413;466221.12760670384;464518.1588243853;236650.15891445865;182724.36793118677;471119.972000508;202339.56945901123;202339.56945901123;274.107122915088;1677909.5562583345;755302.7383451465;107896.60694213015;595378.5057511554;0;62;62;101;106;105;91;1;58;72;559842334155.0708;219734007145.07785;484519579320.01685;39497.84236469187;4793.250511990026;-0.0;9919.089964323319;2398469.0309579466;397310.6228862688;0.0;2832103.0236002863;3.8441609944314643;0.2144526723438956
2649;2019-07-22 04:22:45.082;600;605;197;197;184;44;240;33;5;39;781;225;21;39;266;243;254;572;177;252;239;21;602;357;362;135;362;315;603;235.0;-1.0;1082.0;87.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17156.349609375;11686.9052734375;0.0;2477.9921875;445.0;295945;562.0;0.0;Calculated values ==>;1563762165.082;333.16;333.66;292.86;292.86;291.56;277.56;274.0616903277293;297.16;276.46000000000004;273.66;277.06;351.26;295.66;275.26000000000005;277.06;299.76000000000005;297.46000000000004;298.56;330.36;298.36;297.06;329.36;317.66;275.26000000000005;241.49495122638035;269.38090353596624;274.0616903277293;290.86;6020000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3150000.0;6030000.0;0.03916666666666667;0.0;0.18033333333333335;0.0145;0.0;0.03916666666666667;0.0;11686.9052734375;0.0;2477.9921875;17156.349609375;483232.91856285254;483831.1923958877;252994.09741114077;252994.09741114077;248213.59236852813;430346.717906069;464649.81302044657;439788.8290333797;473241.2657668606;530975.5538680933;469427.3139679604;442231.98817543936;444901.6053561915;468035.31262452714;465769.70841700374;416909.7250862009;479080.970306239;466221.12760670384;464518.1588243853;235813.6939595721;186903.13564328075;471484.10707214737;202125.59915695124;202125.59915695124;274.01933222179395;1678195.0201517236;755496.9062095062;107937.83913824335;595378.5057511554;0;62;62;101;106;105;91;1;58;72;560059389355.2089;219815552745.12973;484708453320.137;42858.6024543826;3905.698364770344;-0.0;10277.041920307835;2399154.877129404;397383.06579946075;0.0;2832271.2124986993;4.026950628958914;0.21966500390717525
2650;2019-07-22 04:23:45.103;596;600;197;197;184;44;240;33;2;39;787;226;24;43;266;243;254;570;176;252;239;21;599;357;362;135;362;314;601;517.0;-1.0;1126.0;194.0;3.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17127.2734375;11602.6142578125;0.0;2473.48291015625;460.0;295946;560.0;0.0;Calculated values ==>;1563762225.103;332.76000000000005;333.16;292.86;292.86;291.56;277.56;274.0616903277293;297.16;276.46000000000004;273.36;277.06;351.86;295.76000000000005;275.56;277.46000000000004;299.76000000000005;297.46000000000004;298.56;330.16;298.36;297.06;329.16;319.16;275.26000000000005;241.49495122638035;269.2639976450953;274.0616903277293;290.76000000000005;5990000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3140000.0;6010000.0;0.08616666666666667;0.0;0.18766666666666668;0.03233333333333333;0.0005;0.08666666666666667;0.0;11602.6142578125;0.0;2473.48291015625;17127.2734375;483003.2549482879;483345.9198424995;253095.80972512052;253095.80972512052;248296.29861314376;430346.717906069;464649.81302044657;439542.6058175214;473241.2657668606;531680.1040775274;469686.5609484487;442888.86602837057;445680.9202930856;468035.31262452714;465769.70841700374;417956.22952357796;479026.1184250588;466221.12760670384;464518.1588243853;234977.24436692704;193171.6564234249;471484.10707214737;202048.91472038504;202343.41603772005;273.98948243506044;1678480.8170039123;755691.0534664025;107979.11587246323;595378.5057511554;0;62;62;101;106;105;91;1;58;72;560276665374.8774;219896581095.00613;484897219364.8491;44569.64936256259;8711.737886040315;-0.0;22721.81104151099;2399883.700892501;397488.24790224613;0.0;2832546.299186283;5.399451096648086;0.25647145305923663
2651;2019-07-22 04:24:45.103;594;597;197;197;184;43;240;33;-11;39;792;225;-11;42;266;243;254;565;175;252;239;21;601;356;361;135;361;313;602;327.0;-1.0;573.0;112.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17292.84765625;11619.2841796875;0.0;2471.876953125;476.0;295947;558.0;0.0;Calculated values ==>;1563762285.103;332.56;332.86;292.86;292.86;291.56;277.46000000000004;273.955091788801;297.16;276.46000000000004;272.06;277.06;352.36;295.66;272.06;277.36;299.76000000000005;297.46000000000004;298.56;329.66;298.36;297.06;328.96000000000004;320.76000000000005;275.26000000000005;241.49495122638035;269.14681796795327;273.955091788801;290.66;6010000.0;3560000.0;3610000.0;1350000.0;3610000.0;3130000.0;6020000.0;0.0545;0.0;0.0955;0.018666666666666668;0.0;0.0545;0.0;11619.2841796875;0.0;2471.876953125;17292.84765625;482490.61119296437;482805.24686509755;253044.82259611256;253044.82259611256;248254.8589497867;430412.23801567365;464796.26975366054;437726.80943762243;473241.2657668606;532278.8330410079;469702.30933169095;437726.80943762243;445732.1121024689;468175.34348450357;465913.9958927326;417261.75290781714;478175.49451372173;466364.5342688999;464664.8766729168;234140.81001818314;199858.6285646581;471484.10707214737;201777.79065603664;201777.79065603664;273.87931576148185;1678767.65134636;755884.569286715;108020.32720465724;595378.5057511554;0;62;62;101;106;105;91;1;58;72;560493565374.8774;219977581095.00613;485085319364.8491;22533.131293641443;5034.517906434067;-0.0;14327.34618791997;2400442.8907313026;397602.8000338501;0.0;2832855.0421631946;2.973140040989193;0.12985865277342162
2652;2019-07-22 04:25:45.104;593;596;197;197;183;43;240;32;-13;39;795;225;-14;34;266;243;254;564;175;252;239;20;601;356;360;134;360;313;603;328.0;-1.0;647.0;144.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17221.544921875;11670.208984375;0.0;2466.06030273438;490.0;295948;556.0;0.0;Calculated values ==>;1563762345.104;332.46000000000004;332.76000000000005;292.86;292.86;291.46000000000004;277.46000000000004;273.955091788801;297.16;276.36;271.86;277.06;352.66;295.66;271.76000000000005;276.56;299.76000000000005;297.46000000000004;298.56;329.56;298.36;297.06;328.76000000000005;322.16;275.16;241.2770596917726;269.14681796795327;273.955091788801;290.66;6010000.0;3560000.0;3600000.0;1340000.0;3600000.0;3130000.0;6030000.0;0.05466666666666666;0.0;0.10783333333333332;0.024;0.0;0.05466666666666666;0.0;11670.208984375;0.0;2466.06030273438;17221.544921875;482347.65424300585;482548.6238163655;252994.09741114077;252994.09741114077;247860.81580677;430412.23801567365;464942.4404991662;437408.94190281845;473371.24222306634;532592.9632368105;469702.30933169095;437249.5021140777;444568.9331196101;468315.1240550476;465913.9958927326;417261.75290781714;477908.70844675717;466507.67227632634;464811.3070167571;233304.39079467155;205710.24989127388;471519.16422574193;201733.9216970361;201733.9216970361;273.86220878659793;1679055.2760789723;756078.6516316041;108061.47736772783;595378.5057511554;0;62;62;101;106;105;91;1;58;72;560709868980.4757;220058282440.2293;485273122495.3685;25413.623012190194;6474.845820688941;-0.0;14381.563730811411;2400842.453677561;397698.71299703076;0.0;2833094.2870671945;3.273143120291532;0.15842642233670157
2653;2019-07-22 04:26:45.124;591;594;196;196;184;43;240;32;-14;38;798;225;-16;28;266;243;254;562;175;252;240;18;601;356;361;134;361;311;603;410.0;-1.0;202.0;155.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17317.359375;11708.1474609375;0.0;2461.8291015625;501.0;295949;555.0;0.0;Calculated values ==>;1563762405.124;332.26000000000005;332.56;292.76000000000005;292.76000000000005;291.56;277.46000000000004;273.955091788801;297.16;276.36;271.76000000000005;276.96000000000004;352.96000000000004;295.66;271.56;275.96000000000004;299.76000000000005;297.46000000000004;298.56;329.36;298.36;297.16;328.66;323.26000000000005;274.96000000000004;241.2770596917726;268.91163127593666;273.955091788801;290.66;6010000.0;3560000.0;3610000.0;1340000.0;3610000.0;3110000.0;6030000.0;0.06833333333333333;0.0;0.033666666666666664;0.025833333333333333;0.0;0.06833333333333333;0.0;11708.1474609375;0.0;2461.8291015625;17317.359375;482061.3878946228;482262.3351603037;252612.0474996158;252612.0474996158;248213.59236852813;430412.23801567365;464796.26975366054;437706.9197206977;473273.9119493556;533055.5719724622;469976.34502188565;437389.9950341223;444091.6498800815;468175.34348450357;465913.9958927326;417261.75290781714;477614.29134306265;466364.5342688999;464796.26975366054;232886.18681767926;210308.32490665457;471323.8536851003;201578.17924096994;201578.17924096994;273.8014372074881;1679343.1962227556;756273.5362084655;108102.55680133226;595378.5057511554;0;62;62;101;106;105;91;1;58;72;560926241080.407;220138709240.20374;485460384895.309;7949.667596150834;6968.429923140034;-0.0;17986.56951836719;2401120.5737750162;397810.777637293;0.0;2833364.111422333;2.3221398350607227;0.07730337109491062
2654;2019-07-22 04:27:45.125;588;592;196;196;183;43;240;31;-14;38;800;224;-13;25;266;243;254;561;175;252;240;17;601;356;361;133;361;310;602;419.0;-1.0;696.0;149.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17315.107421875;11713.9169921875;0.0;2440.65478515625;509.0;295950;553.0;0.0;Calculated values ==>;1563762465.125;331.96000000000004;332.36;292.76000000000005;292.76000000000005;291.46000000000004;277.46000000000004;273.955091788801;297.16;276.26000000000005;271.76000000000005;276.96000000000004;353.16;295.56;271.86;275.66;299.76000000000005;297.46000000000004;298.56;329.26000000000005;298.36;297.16;328.46000000000004;324.06;274.86;241.05796691057077;268.7936212382143;273.955091788801;290.66;6010000.0;3560000.0;3610000.0;1330000.0;3610000.0;3100000.0;6020000.0;0.06983333333333334;0.0;0.116;0.024833333333333332;0.0;0.06983333333333334;0.0;11713.9169921875;0.0;2440.65478515625;17315.107421875;481631.09896835685;482090.1373283553;252661.91071188753;252661.91071188753;247901.4843493872;430412.23801567365;464796.26975366054;437934.0026956884;473403.82665571757;533338.7616434303;469992.14506084594;438091.248992408;443853.56900006416;468175.34348450357;465913.9958927326;417261.75290781714;477587.480649236;466364.5342688999;464796.26975366054;232049.79005350024;213652.59903751023;471359.25143505377;201731.24480257544;201731.24480257544;273.86116475906357;1679631.8049224457;756468.7233317369;108143.41151457277;595378.5057511554;0;62;62;101;106;105;91;1;58;72;561142844690.1454;220218810575.10696;485646688000.084;27399.519915601104;6695.762164706544;-0.0;18370.707575750777;2401415.155246868;397924.6478023586;0.0;2833667.0937807066;3.7066461975230593;0.16167233409945375
2655;2019-07-22 04:28:45.115;586;590;196;196;183;43;240;31;0;38;802;224;13;27;266;244;254;559;176;252;240;15;600;356;361;133;361;308;602;535.0;-1.0;493.0;152.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17353.35546875;11731.080078125;0.0;2425.474609375;516.0;295951;551.0;0.0;Calculated values ==>;1563762525.115;331.76000000000005;332.16;292.76000000000005;292.76000000000005;291.46000000000004;277.46000000000004;273.955091788801;297.16;276.26000000000005;273.16;276.96000000000004;353.36;295.56;274.46000000000004;275.86;299.76000000000005;297.56;298.56;329.06;298.36;297.16;328.26000000000005;324.76000000000005;274.66;241.05796691057077;268.5567601203482;273.955091788801;290.76000000000005;6000000.0;3560000.0;3610000.0;1330000.0;3610000.0;3080000.0;6020000.0;0.08916666666666666;0.0;0.08216666666666667;0.025333333333333333;0.0;0.08916666666666666;0.0;11731.080078125;0.0;2425.474609375;17353.35546875;481459.06864139246;481803.267629187;252661.91071188753;252661.91071188753;247901.4843493872;430412.23801567365;464796.26975366054;440539.589879252;473403.82665571757;533695.5577509815;470265.17358941067;442491.83973573893;444547.7262109147;468175.34348450357;466043.6885466112;417610.5611175436;477292.6500988587;466364.5342688999;464796.26975366054;231213.40812182956;216578.99785978085;471164.1450065859;201683.75744700042;201683.75744700042;273.84264102707095;1679920.6606292706;756664.0657448579;108183.95583435392;595378.5057511554;0;62;62;101;106;105;91;1;58;72;561359408590.1798;220298597275.11966;485832057100.11346;19625.987564850006;6826.836484842833;-0.0;23460.86568067719;2401806.969162729;398037.31734306907;0.0;2834015.6321251583;3.525835970134949;0.11895503845634693
2656;2019-07-22 04:29:45.096;587;589;196;196;183;43;240;31;10;38;803;224;27;34;266;244;254;558;175;252;240;13;602;356;361;130;361;306;604;407.0;-1.0;744.0;79.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17336.291015625;11784.9130859375;0.0;2428.56958007812;522.0;295952;550.0;0.0;Calculated values ==>;1563762585.096;331.86;332.06;292.76000000000005;292.76000000000005;291.46000000000004;277.46000000000004;273.955091788801;297.16;276.26000000000005;274.16;276.96000000000004;353.46000000000004;295.56;275.86;276.56;299.76000000000005;297.56;298.56;328.96000000000004;298.36;297.16;328.16;325.36;274.46000000000004;240.39332010688793;268.3187672390254;273.955091788801;290.66;6020000.0;3560000.0;3610000.0;1300000.0;3610000.0;3060000.0;6040000.0;0.06783333333333334;0.0;0.12400000000000001;0.013166666666666667;0.0;0.06783333333333334;0.0;11784.9130859375;0.0;2428.56958007812;17336.291015625;481372.06429017254;481429.29740303603;252562.4344330336;252562.4344330336;247820.3140032839;430412.23801567365;464796.26975366054;442461.82273329195;473792.32411537116;533947.4943497789;470537.2613830028;444945.90934977244;445950.30100830784;468175.34348450357;466043.6885466112;416909.7250862009;476902.4239191215;466364.5342688999;464796.26975366054;230795.22267914342;219087.46209138638;471368.7123706365;201816.59594381554;201816.59594381554;273.8944441123056;1680209.6494742604;756859.970298291;108224.39339328009;595378.5057511554;0;62;62;101;106;105;91;1;58;72;561575939999.987;220377472290.04944;486016198769.9495;29840.008121895076;3549.1028662864765;-0.0;17838.78787343449;2402219.0552578187;398123.75612330047;0.0;2834359.686919273;3.6041764052734053;0.13824358549712043
2657;2019-07-22 04:30:45.106;592;591;195;195;183;43;240;31;13;38;804;224;33;38;266;244;254;557;172;252;240;12;600;356;360;139;360;303;602;352.0;0.0;354.0;166.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16367.5234375;11766.5595703125;0.0;1389.9479980468802;524.0;295953;549.0;0.0;Calculated values ==>;1563762645.106;332.36;332.26000000000005;292.66;292.66;291.46000000000004;277.46000000000004;273.955091788801;297.16;276.26000000000005;274.46000000000004;276.96000000000004;353.56000000000006;295.56;276.46000000000004;276.96000000000004;299.76000000000005;297.56;298.56;328.86;298.36;297.16;328.06;325.56;274.36;242.35481222062532;267.9596281332873;273.955091788801;290.36;6000000.0;3560000.0;3600000.0;1390000.0;3600000.0;3030000.0;6020000.0;0.058666666666666666;0.0;0.059000000000000004;0.027666666666666666;0.0;0.058666666666666666;0.0;11766.5595703125;0.0;1389.9479980468802;16367.5234375;482318.9023518323;481946.76202328986;252281.65174799904;252281.65174799904;247901.4843493872;430412.23801567365;464942.4404991662;443518.9199794291;472621.17715536855;534272.6588679618;470943.6490191738;446390.54166232125;447095.7395217318;468315.1240550476;466043.6885466112;417610.5611175436;476997.26307947363;466507.67227632634;464942.4404991662;230377.04089860234;219923.6425635755;470064.77147337084;201485.60360186824;201485.60360186824;273.76528501212994;1680490.5614055118;757056.2652807739;108256.21967658938;595378.5057511554;0;62;62;101;106;105;91;1;58;72;561792276049.9526;220458185740.03662;486198929219.9205;14279.965666276092;7430.690311111571;-0.0;15456.134431308148;2402586.782983736;398215.269649477;0.0;2834637.1908480492;2.8249738933818374;0.12204305738599103
2658;2019-07-22 04:31:45.087;597;594;195;195;183;43;240;32;17;39;809;223;38;39;266;244;254;557;173;252;240;13;601;356;361;146;361;301;603;409.0;-1.0;482.0;74.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16379.8212890625;11810.8564453125;0.0;1368.96142578125;527.0;295954;547.0;0.0;Calculated values ==>;1563762705.087;332.86;332.56;292.66;292.66;291.46000000000004;277.46000000000004;273.955091788801;297.16;276.36;274.86;277.06;354.06000000000006;295.46000000000004;276.96000000000004;277.06;299.76000000000005;297.56;298.56;328.86;298.36;297.16;327.86;325.86;274.46000000000004;243.81672145450628;267.7187500070086;273.955091788801;290.46000000000004;6010000.0;3560000.0;3610000.0;1460000.0;3610000.0;3010000.0;6030000.0;0.06816666666666667;0.0;0.08033333333333334;0.012333333333333333;0.0005;0.06866666666666667;0.0;11810.8564453125;0.0;1368.96142578125;16379.8212890625;482918.7836717354;482262.3351603037;252232.62415534016;252232.62415534016;247860.81580677;430412.23801567365;464796.26975366054;444501.2531899496;471797.4602824029;534939.2602406043;471094.33145099954;447476.5257139904;447616.0868409365;468175.34348450357;466043.6885466112;417261.75290781714;476875.82350884244;466364.5342688999;464796.26975366054;229540.68826423294;221177.93781777218;469212.77825340634;201774.05521596735;202141.471980089;273.8778592907791;1680763.3695280529;757252.6815292147;108279.20330797872;595378.5057511554;0;62;62;101;106;105;91;1;58;72;562008507554.7601;220543658664.9605;486380071839.75916;19499.08490390991;3298.4109174617474;-0.0;18035.629447118583;2402868.185932409;398304.65051339613;0.0;2834916.2004990773;3.0981555031990466;0.0931759767519736
2659;2019-07-22 04:32:45.127;603;599;195;195;183;43;241;31;25;40;801;222;45;43;266;244;254;560;175;252;240;13;601;356;361;150;361;300;603;430.0;0.0;719.0;163.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16396.017578125;11797.75;0.0;1343.32153320312;530.0;295955;547.0;0.0;Calculated values ==>;1563762765.127;333.46000000000004;333.06;292.66;292.66;291.46000000000004;277.46000000000004;273.955091788801;297.26000000000005;276.26000000000005;275.66;277.16;353.26;295.36;277.66;277.46000000000004;299.76000000000005;297.56;298.56;329.16;298.36;297.16;327.86;326.16;274.46000000000004;244.62907804385475;267.5978703862781;273.955091788801;290.66;6010000.0;3560000.0;3610000.0;1500000.0;3610000.0;3000000.0;6030000.0;0.07166666666666667;0.0;0.11983333333333333;0.027166666666666665;0.0;0.07166666666666667;0.0;11797.75;0.0;1343.32153320312;16396.017578125;483772.0339279832;482977.18053674424;252232.62415534016;252232.62415534016;247860.81580677;430412.23801567365;464927.5523835209;445840.54513808986;471365.6384454818;534181.6846980681;471110.1176861019;448636.04472110956;448359.7611168141;468175.34348450357;466043.6885466112;417261.75290781714;477319.3227261962;466364.5342688999;464796.26975366054;229540.68826423294;222432.26289678228;468664.3038552767;201636.65093224507;201636.65093224507;273.82426028742304;1681036.6836075182;757449.5510758404;108301.82073428437;595378.5057511554;0;62;62;101;106;105;91;1;58;72;562225251955.4832;220632517865.2569;486560492040.36096;29263.766655667067;7254.251237742359;-0.0;18859.77268220144;2403274.8139348263;398392.6479908839;0.0;2835223.867158971;4.214100078192985;0.1888649539032431
2660;2019-07-22 04:33:45.128;610;604;195;195;183;44;240;31;35;39;764;220;51;56;266;244;254;563;175;252;240;9;599;357;361;140;362;300;601;452.0;0.0;879.0;199.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17158.41796875;11769.6220703125;0.0;2340.60498046875;532.0;295956;545.0;0.0;Calculated values ==>;1563762825.128;334.16;333.56;292.66;292.66;291.46000000000004;277.56;274.0616903277293;297.16;276.26000000000005;276.66;277.06;349.56000000000006;295.16;278.26000000000005;278.76000000000005;299.76000000000005;297.56;298.56;329.46000000000004;298.36;297.16;327.66;326.36;274.06;242.56692532238324;267.5978703862781;274.0616903277293;290.66;5990000.0;3570000.0000000005;3610000.0;1400000.0;3620000.0000000005;3000000.0;6010000.0;0.07533333333333332;0.0;0.1465;0.033166666666666664;0.0;0.07533333333333332;0.0;11769.6220703125;0.0;2340.60498046875;17158.41796875;484984.5880485184;483913.8472440264;252330.9236857619;252330.9236857619;247942.32108320738;430346.717906069;464796.26975366054;447247.5373922678;472588.21769833704;530332.6822145721;470872.0016870855;449460.79382102675;450143.51895193453;468035.31262452714;465899.65062480443;417956.22952357796;478001.8125554287;466364.5342688999;464796.26975366054;228704.35009887922;223268.49639005636;469633.2381088445;201850.14243966702;201850.14243966702;273.9120406408374;1681316.3085637426;757645.9491161018;108332.52063351768;595378.5057511554;0;62;62;101;106;105;91;1;59;72;562441855565.2216;220719519315.1518;486740495040.14355;35950.71836055601;8881.472673027718;-0.0;19808.608257654174;2403818.277033539;398527.1145977173;0.0;2835546.109037022;4.581131051867723;0.22250586108477116
2661;2019-07-22 04:34:45.098;618;610;195;195;183;44;240;32;44;38;738;220;55;62;266;244;254;565;174;252;240;5;602;357;362;137;362;300;604;584.0;-1.0;924.0;190.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17178.625;11813.265625;0.0;2352.7041015625;534.0;295957;544.0;0.0;Calculated values ==>;1563762885.098;334.96000000000004;334.16;292.66;292.66;291.46000000000004;277.56;274.0616903277293;297.16;276.36;277.56;276.96000000000004;346.96000000000004;295.16;278.66;279.36;299.76000000000005;297.56;298.56;329.66;298.36;297.16;327.56;326.56;273.66;241.92719264551067;267.5978703862781;274.0616903277293;290.56;6020000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3000000.0;6040000.0;0.09733333333333333;0.0;0.154;0.03166666666666666;0.0;0.09733333333333333;0.0;11813.265625;0.0;2352.7041015625;17178.625;485777.8442130392;484428.29740905616;252183.83828665523;252183.83828665523;247820.3140032839;430346.717906069;464649.81302044657;448497.9897238959;472882.9073446267;527620.8928759367;470872.0016870855;450007.29870154505;450957.510986099;468035.31262452714;465899.65062480443;416909.7250862009;477935.79079546547;466221.12760670384;464649.81302044657;228286.1864045524;224104.74344509715;469646.3180116958;201872.3203938021;201872.3203938021;273.9206860923223;1681602.3075176063;757842.3749182911;108371.61198709875;595378.5057511554;0;62;62;101;106;105;91;1;59;72;562658647115.325;220802577765.1914;486920405040.2294;37980.35307683444;8479.509924566633;-0.0;25577.009282326722;2404434.06124968;398671.7171153388;0.0;2835924.1334099625;5.085205861244503;0.21297096333854593
2662;2019-07-22 04:35:45.149;625;616;194;195;183;45;240;32;47;38;738;222;57;67;266;244;254;569;174;252;240;3;601;357;362;137;362;301;603;364.0;-1.0;883.0;178.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17106.767578125;11752.357421875;0.0;2354.287109375;537.0;295958;542.0;0.0;Calculated values ==>;1563762945.149;335.66;334.76000000000005;292.56;292.66;291.46000000000004;277.66;274.0616903277293;297.16;276.36;277.86;276.96000000000004;346.96000000000004;295.36;278.86;279.86;299.76000000000005;297.56;298.56;330.06;298.36;297.16;327.36;326.86;273.46000000000004;241.92719264551067;267.7187500070086;274.0616903277293;290.56;6010000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3010000.0;6030000.0;0.06066666666666667;0.0;0.14716666666666667;0.029666666666666668;0.0;0.06066666666666667;0.0;11752.357421875;0.0;2354.287109375;17106.767578125;486866.9254143297;485386.46171072696;251855.75450444996;252232.62415534016;247860.81580677;430346.717906069;464649.81302044657;448726.1184418108;472882.9073446267;527543.3640140779;470975.1723353446;450098.19270883244;451454.1168198535;468035.31262452714;465899.65062480443;417261.75290781714;478642.37415547966;466221.12760670384;464649.81302044657;227449.86971758792;225359.1397227605;469449.5019888445;201805.60842865755;201805.60842865755;273.89467659240233;1681888.2619767159;758038.9220331183;108410.87025496575;595378.5057511554;0;62;62;101;106;105;91;1;59;72;562876031734.89;220884847635.0268;487100858294.8683;36338.46839026905;7940.10217561888;-0.0;15945.881745235203;2405053.9111856506;398808.66352148534;0.0;2836270.451621644;4.269225908238478;0.2200524690182026
2663;2019-07-22 04:36:45.109;632;622;195;195;183;45;240;32;43;38;748;222;55;69;266;244;254;572;173;252;240;0;602;358;362;135;362;302;603;573.0;-1.0;1008.0;154.0;2.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17140.74609375;11792.1982421875;0.0;2367.12182617188;539.0;295959;540.0;0.0;Calculated values ==>;1563763005.109;336.36;335.36;292.66;292.66;291.46000000000004;277.66;274.1680685717883;297.16;276.36;277.46000000000004;276.96000000000004;347.96000000000004;295.36;278.66;280.06;299.76000000000005;297.56;298.56;330.36;298.36;297.16;327.16;327.06;273.16;241.49495122638035;267.8393353686513;274.1680685717883;290.46000000000004;6020000.0;3579999.9999999995;3620000.0000000005;1350000.0;3620000.0000000005;3020000.0;6030000.0;0.0955;0.0;0.168;0.025666666666666667;0.0003333333333333333;0.09583333333333334;0.0;11792.1982421875;0.0;2367.12182617188;17140.74609375;487733.49069989764;486229.30058026715;252232.62415534016;252232.62415534016;247860.81580677;430280.9020939914;464649.81302044657;447984.6736389261;473143.78782676667;528510.7994535349;470839.997578747;449642.34892113024;451546.2291266524;468035.31262452714;465755.3386178344;416909.7250862009;479080.970306239;466221.12760670384;464649.81302044657;226613.5671989835;226195.42121513622;469426.83520598995;202166.50319031178;202340.64621975535;274.03980570621;1682173.4676601982;758234.9958606899;108450.18909940401;595378.5057511554;0;62;62;101;106;105;91;1;59;72;563093086935.0281;220966393235.07867;487281637694.9833;41297.45263536721;6859.681855069073;-0.0;25137.961818399577;2405700.4458839367;398931.9128341304;0.0;2836612.588741317;5.17645592831976;0.20908760575898455
2664;2019-07-22 04:37:45.110;636;627;195;195;183;45;240;32;34;38;759;221;48;69;267;244;254;577;173;252;240;-1;601;358;363;135;363;303;603;348.0;-1.0;1045.0;215.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17143.74609375;11809.8759765625;0.0;2374.59423828125;543.0;295960;538.0;0.0;Calculated values ==>;1563763065.11;336.76000000000005;335.86;292.66;292.66;291.46000000000004;277.66;274.1680685717883;297.16;276.36;276.56;276.96000000000004;349.06000000000006;295.26000000000005;277.96000000000004;280.06;299.86;297.56;298.56;330.86;298.36;297.16;326.96000000000004;327.46000000000004;273.06;241.49495122638035;267.9596281332873;274.1680685717883;290.46000000000004;6010000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3030000.0;6030000.0;0.058;0.0;0.17416666666666666;0.035833333333333335;0.0;0.058;0.0;11809.8759765625;0.0;2374.59423828125;17143.74609375;488395.6317089904;486928.80136160983;252232.62415534016;252232.62415534016;247860.81580677;430280.9020939914;464503.06872351485;446531.9673155462;473143.78782676667;529582.9255284944;470584.96236496523;448492.1240640218;451368.48825574096;468024.1018388634;465755.3386178344;417261.75290781714;479809.3480822139;466077.4508732314;464503.06872351485;225777.27872811773;227868.02628245065;469328.6628582418;201986.31602097268;201986.31602097268;273.96963865969826;1682459.1765231506;758431.683090341;108489.70405846507;595378.5057511554;0;62;62;101;106;105;91;1;59;72;563310590559.7654;221047394584.98083;487463140719.76404;42591.70093380488;9579.767428335477;-0.0;15225.971656747446;2406399.5338141066;399068.9105279168;0.0;2836948.9604593054;4.751495050436061;0.26481342107583955
2665;2019-07-22 04:38:45.120;639;630;195;195;183;46;240;32;28;39;770;221;43;66;267;244;254;580;172;252;240;-1;600;359;363;135;363;303;602;480.0;0.0;1143.0;202.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17090.23046875;11737.771484375;0.0;2384.02465820312;548.0;295961;536.0;0.0;Calculated values ==>;1563763125.12;337.06;336.16;292.66;292.66;291.46000000000004;277.76000000000005;274.27422755570615;297.16;276.36;275.96000000000004;277.06;350.16;295.26000000000005;277.46000000000004;279.76000000000005;299.86;297.56;298.56;331.16;298.36;297.16;326.76000000000005;327.96000000000004;273.06;241.49495122638035;267.9596281332873;274.27422755570615;290.36;6000000.0;3590000.0;3629999.9999999995;1350000.0;3629999.9999999995;3030000.0;6020000.0;0.08;0.0;0.1905;0.033666666666666664;0.0;0.08;0.0;11737.771484375;0.0;2384.02465820312;17090.23046875;488916.9337305481;487455.3290188791;252281.65174799904;252281.65174799904;247901.4843493872;430214.79039162316;464503.06872351485;445680.44742188096;473241.2657668606;530730.9130191435;470584.96236496523;447796.21272308455;450961.9451180683;468024.1018388634;465610.7510579218;417610.5611175436;480361.6485906207;466077.4508732314;464503.06872351485;224941.0041839467;229958.8627652946;469328.6628582418;202325.01497450058;202325.01497450058;274.10603767702884;1682744.507208316;758627.9461908836;108529.36582512238;595378.5057511554;0;62;62;101;106;105;91;1;59;72;563528426859.7307;221128408084.96796;487644971019.73517;46359.209881225965;8989.122812085954;-0.0;20974.24429992114;2407140.9149470455;399223.67707002105;0.0;2837250.6792036407;5.404594162290419;0.26257284301084993
2666;2019-07-22 04:39:45.071;639;631;195;195;183;46;240;32;28;39;778;221;44;65;267;244;254;582;172;252;240;1;602;358;363;135;363;305;604;325.0;-1.0;1021.0;213.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17096.744140625;11723.421875;0.0;2398.06103515625;554.0;295962;534.0;0.0;Calculated values ==>;1563763185.071;337.06;336.26000000000005;292.66;292.66;291.46000000000004;277.76000000000005;274.1680685717883;297.16;276.36;275.96000000000004;277.06;350.96000000000004;295.26000000000005;277.56;279.66;299.86;297.56;298.56;331.36;298.36;297.16;326.56;328.56;273.26000000000005;241.49495122638035;268.19934244402924;274.1680685717883;290.36;6020000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3050000.0;6040000.0;0.05416666666666667;0.0;0.1701666666666667;0.0355;0.0;0.05416666666666667;0.0;11723.421875;0.0;2398.06103515625;17096.744140625;488703.95924200455;487378.5748884944;252183.83828665523;252183.83828665523;247820.3140032839;430280.9020939914;464503.06872351485;445287.5332964052;473241.2657668606;531414.780835583;470313.0473591377;447557.86663498206;450465.9288920795;468024.1018388634;465755.3386178344;416909.7250862009;480417.9642901104;466077.4508732314;464503.06872351485;224104.74344509715;232467.98657752166;469524.9881567522;201988.68260211538;201988.68260211538;273.97056076275345;1683029.1660030533;758823.2964697864;108569.18399462574;595378.5057511554;0;62;62;101;106;105;91;1;59;72;563746048990.5061;221209341935.25635;487827222060.3846;41401.35442647833;9497.538847189606;-0.0;14219.529248242472;2407871.655726151;399377.60677239386;0.0;2837543.7211377383;4.611302009584055;0.2601339747865597
