;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2667;2019-07-22 04:40:45.101;638;631;196;196;183;45;240;32;29;39;785;221;45;64;267;244;254;584;171;252;240;-3;601;358;362;135;362;307;603;260.0;-1.0;1150.0;213.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17058.30859375;11643.51171875;0.0;2407.466796875;564.0;295963;531.0;0.0;Calculated values ==>;1563763245.101;336.96000000000004;336.26000000000005;292.76000000000005;292.76000000000005;291.46000000000004;277.66;274.1680685717883;297.16;276.36;276.06;277.06;351.66;295.26000000000005;277.66;279.56;299.86;297.56;298.56;331.56;298.36;297.16;326.26000000000005;329.56;272.86;241.49495122638035;268.43790593516167;274.1680685717883;290.26000000000005;6010000.0;3579999.9999999995;3620000.0000000005;1350000.0;3620000.0000000005;3070000.0;6030000.0;0.043333333333333335;0.0;0.19166666666666668;0.0355;0.0;0.043333333333333335;0.0;11643.51171875;0.0;2407.466796875;17058.30859375;488672.3032306149;487486.56753276614;252612.0474996158;252612.0474996158;247860.81580677;430280.9020939914;464649.81302044657;445036.2088601978;473241.2657668606;531995.4551614505;470040.19265278074;447318.6337633334;449965.97516113834;468164.148934044;465755.3386178344;417261.75290781714;480823.7154546173;466221.12760670384;464649.81302044657;222850.3779558165;236650.15891445865;469132.2596163925;201957.1633169872;201957.1633169872;273.95827859208566;1683313.9337550905;759018.1182785315;108609.2500829062;595378.5057511554;0;62;62;101;106;105;91;1;59;72;563963657740.4023;221290382435.2177;488010913860.29706;46590.15039578204;9484.715918628888;-0.0;11383.348153816572;2408605.284897257;399535.87132142845;0.0;2837757.1851279764;4.8009620392780805;0.2887412423546254
2668;2019-07-22 04:41:45.122;636;630;196;196;184;45;240;32;28;39;791;221;44;64;267;244;254;583;171;252;240;-6;601;357;362;134;362;309;603;225.0;-1.0;1098.0;225.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17123.046875;11724.03515625;0.0;2418.66528320312;579.0;295964;528.0;0.0;Calculated values ==>;1563763305.122;336.76000000000005;336.16;292.76000000000005;292.76000000000005;291.56;277.66;274.0616903277293;297.16;276.36;275.96000000000004;277.06;352.26;295.26000000000005;277.56;279.56;299.86;297.56;298.56;331.46000000000004;298.36;297.16;325.96000000000004;331.06;272.56;241.2770596917726;268.67533136820026;274.0616903277293;290.26000000000005;6010000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3090000.0;6030000.0;0.0375;0.0;0.183;0.0375;0.0;0.0375;0.0;11724.03515625;0.0;2418.66528320312;17123.046875;488395.6317089904;487347.27708837535;252612.0474996158;252612.0474996158;248213.59236852813;430346.717906069;464649.81302044657;444493.19508952065;473371.24222306634;532472.7490519658;469766.38902807946;446794.52036748576;449600.5756309745;468164.148934044;465899.65062480443;417261.75290781714;480679.18206627044;466221.12760670384;464649.81302044657;221596.04284303306;242924.1476594651;468974.4762999833;201595.41810782033;201595.41810782033;273.81265539745465;1683598.8780791822;759212.915990871;108649.48192639739;595378.5057511554;0;62;62;101;106;105;91;1;59;72;564180933760.0709;221371110680.09457;488195778540.0151;44450.29318765116;10026.71468220611;-0.0;9864.539809223485;2409364.220793922;399698.52348452655;0.0;2837934.312833738;4.549452769259727;0.28655026229224445
2669;2019-07-22 04:42:45.132;633;627;196;196;184;45;241;32;26;39;796;222;43;64;267;244;254;584;175;252;240;-8;602;357;361;134;361;310;604;255.0;-1.0;1196.0;257.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17127.453125;11672.435546875;0.0;2437.30029296875;595.0;295965;525.0;0.0;Calculated values ==>;1563763365.132;336.46000000000004;335.86;292.76000000000005;292.76000000000005;291.56;277.66;274.0616903277293;297.26000000000005;276.36;275.76000000000005;277.06;352.76;295.36;277.46000000000004;279.56;299.86;297.56;298.56;331.56;298.36;297.16;325.66;332.66;272.36;241.2770596917726;268.7936212382143;274.0616903277293;290.66;6020000.0;3570000.0000000005;3610000.0;1340000.0;3610000.0;3100000.0;6040000.0;0.042499999999999996;0.0;0.19933333333333333;0.04283333333333333;0.0;0.042499999999999996;0.0;11672.435546875;0.0;2437.30029296875;17127.453125;487872.4227764882;486820.164080422;252562.4344330336;252562.4344330336;248172.4973502819;430346.717906069;464927.5523835209;444000.2061495902;473371.24222306634;532920.7960782496;469750.20665899105;446459.3092807162;449417.0288110086;468303.9457373096;465899.65062480443;416909.7250862009;480707.5363945475;466364.5342688999;464796.26975366054;220341.7376933702;249617.41799618208;468778.2033631108;201543.375786971;201543.375786971;273.7923302523345;1683884.3464826092;759407.919075131;108689.95505058902;595378.5057511554;0;62;62;101;106;105;91;1;59;72;564397869910.0365;221451524080.0818;488381509489.98553;48329.72818561542;11446.558447844653;-0.0;11188.247993584304;2410137.5164997173;399877.49725123896;0.0;2838109.7819720497;5.029472942126338;0.32469291135905826
2670;2019-07-22 04:43:45.133;631;625;195;196;184;44;241;31;9;39;801;224;30;62;266;244;254;584;174;252;240;-10;600;357;362;134;362;312;601;508.0;-1.0;1203.0;274.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17164.18359375;11637.88671875;0.0;2445.37182617188;610.0;295966;521.0;0.0;Calculated values ==>;1563763425.133;336.26000000000005;335.66;292.66;292.76000000000005;291.56;277.56;274.0616903277293;297.26000000000005;276.26000000000005;274.06;277.06;353.26;295.56;276.16;279.36;299.76000000000005;297.56;298.56;331.56;298.36;297.16;325.26000000000005;334.16;272.16;241.2770596917726;269.02936301313275;274.0616903277293;290.56;6000000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3120000.0;6010000.0;0.08466666666666667;0.0;0.20049999999999998;0.04566666666666667;0.0;0.08466666666666667;0.0;11637.88671875;0.0;2445.37182617188;17164.18359375;487809.942795058;486866.9254143297;252330.9236857619;252712.02683866554;248296.29861314376;430346.717906069;464781.3556694665;441049.9834432025;473371.24222306634;533295.1026270596;469718.1665709948;444183.5524678581;448768.30914586026;468035.31262452714;465899.65062480443;417610.5611175436;481055.696589688;466221.12760670384;464649.81302044657;218669.37671819705;255893.36323571714;468581.8515403894;201573.3781126232;201573.3781126232;273.804048493228;1684170.1148843141;759602.1749979879;108730.64466301494;595378.5057511554;0;62;62;101;106;105;91;1;59;72;564614773524.7745;221531925419.98468;488568112599.76013;48015.05936878115;12193.386953201325;-0.0;22273.80482219571;2410940.4031095877;400074.50007933547;0.0;2838388.637059352;5.856758993742929;0.3077523819111078
2671;2019-07-22 04:44:45.143;627;621;195;195;184;44;241;31;0;39;806;225;20;57;267;244;254;582;173;252;240;-11;602;357;362;134;362;312;604;276.0;-1.0;1226.0;278.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17213.29296875;11708.8330078125;0.0;2455.03149414062;620.0;295967;516.0;0.0;Calculated values ==>;1563763485.143;335.86;335.26000000000005;292.66;292.66;291.56;277.56;274.0616903277293;297.26000000000005;276.26000000000005;273.16;277.06;353.76;295.66;275.16;278.86;299.86;297.56;298.56;331.36;298.36;297.16;324.76000000000005;335.16;272.06;241.2770596917726;269.02936301313275;274.0616903277293;290.46000000000004;6020000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3120000.0;6040000.0;0.046;0.0;0.20433333333333334;0.04633333333333333;0.0;0.046;0.0;11708.8330078125;0.0;2455.03149414062;17213.29296875;487037.3362011496;485979.4691165398;252183.83828665523;252183.83828665523;248172.4973502819;430346.717906069;464781.3556694665;439671.4108720169;473371.24222306634;533817.9159785925;469839.4465462954;442705.0933822002;448065.34167008713;468164.148934044;465899.65062480443;416909.7250862009;480417.9642901104;466221.12760670384;464649.81302044657;216578.99785978085;260077.89159075968;468483.64582059236;201471.13921441982;201471.13921441982;273.7641070699672;1684456.641602118;759796.763421678;108771.48816346012;595378.5057511554;0;62;62;101;106;105;91;1;59;72;564832009724.74;221612338819.9719;488755343799.73035;48672.25550870234;12371.57947275266;-0.0;12106.21899507723;2411746.265021376;400279.2422508615;0.0;2838675.1850078166;5.164554770094365;0.3296539347230973
2672;2019-07-22 04:45:45.114;622;616;195;195;183;45;241;31;-4;39;809;225;15;51;267;244;254;580;175;252;240;-13;601;358;362;134;362;313;603;590.0;-1.0;1200.0;277.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17214.287109375;11681.34375;0.0;2455.5859375;624.0;295968;510.0;0.0;Calculated values ==>;1563763545.114;335.36;334.76000000000005;292.66;292.66;291.46000000000004;277.66;274.1680685717883;297.26000000000005;276.26000000000005;272.76000000000005;277.06;354.06000000000006;295.66;274.66;278.26000000000005;299.86;297.56;298.56;331.16;298.36;297.16;324.16;335.56;271.86;241.2770596917726;269.14681796795327;274.1680685717883;290.66;6010000.0;3579999.9999999995;3620000.0000000005;1340000.0;3620000.0000000005;3130000.0;6030000.0;0.09833333333333334;0.0;0.2;0.04616666666666667;0.0;0.09833333333333334;0.0;11681.34375;0.0;2455.5859375;17214.287109375;486447.8976819131;485386.46171072696;252232.62415534016;252232.62415534016;247860.81580677;430280.9020939914;464781.3556694665;438829.0499133347;473371.24222306634;534057.8540483703;469702.30933169095;441746.65543393826;447024.4503235365;468164.148934044;465755.3386178344;417261.75290781714;480244.83304752834;466221.12760670384;464649.81302044657;214070.64678622372;261751.83340796042;468287.17430808354;201815.10369159913;201815.10369159913;273.9028911293784;1684743.3994370573;759991.5873515243;108812.39019664738;595378.5057511554;0;62;62;101;106;105;91;1;59;72;565049104745.4442;221692699960.2326;488942753175.3383;47402.78924434712;12302.127260127696;-0.0;25845.413084003336;2412546.5034279837;400484.75709409453;0.0;2838991.295748761;6.05154948631615;0.2999611245503677
2673;2019-07-22 04:46:45.114;616;611;194;195;183;45;240;32;4;39;812;225;22;48;267;244;254;577;175;252;240;-14;602;358;363;135;363;312;603;549.0;-1.0;1000.0;248.0;2.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17188.33984375;11663.54296875;0.0;2451.68383789062;625.0;295969;503.0;0.0;Calculated values ==>;1563763605.114;334.76000000000005;334.26000000000005;292.56;292.66;291.46000000000004;277.66;274.1680685717883;297.16;276.36;273.56;277.06;354.36;295.66;275.36;277.96000000000004;299.86;297.56;298.56;330.86;298.36;297.16;323.46000000000004;335.66;271.76000000000005;241.49495122638035;269.02936301313275;274.1680685717883;290.66;6020000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3120000.0;6030000.0;0.0915;0.0;0.16666666666666666;0.04133333333333333;0.0003333333333333333;0.09183333333333334;0.0;11663.54296875;0.0;2451.68383789062;17188.33984375;485496.8107035114;484681.1624318772;251855.75450444996;252232.62415534016;247860.81580677;430280.9020939914;464503.06872351485;440286.945399369;473241.2657668606;534445.0118379522;469839.4465462954;443002.71056877903;446788.0355751042;468024.1018388634;465755.3386178344;416909.7250862009;479809.3480822139;466077.4508732314;464503.06872351485;211144.3756859795;262170.3306944222;468050.61628366343;201780.0728364041;201961.83574626996;273.88922523666776;1685030.087995;760186.1280741806;108853.2841114423;595378.5057511554;0;62;62;101;106;105;91;1;59;72;565266604745.4442;221773399960.2326;489130253175.3383;39751.14542716081;11005.849129153386;-0.0;24110.036561743655;2413272.786216913;400678.9902306719;0.0;2839407.5911624753;5.303990658006009;0.2547145416395411
2674;2019-07-22 04:47:45.125;611;607;195;195;183;45;240;32;9;39;813;226;28;48;267;244;254;574;175;252;240;-15;602;358;363;135;363;312;603;322.0;0.0;882.0;252.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17102.712890625;11686.583984375;0.0;2441.2998046875;625.0;295970;496.0;0.0;Calculated values ==>;1563763665.125;334.26000000000005;333.86;292.66;292.66;291.46000000000004;277.66;274.1680685717883;297.16;276.36;274.06;277.06;354.46000000000004;295.76000000000005;275.96000000000004;277.96000000000004;299.86;297.56;298.56;330.56;298.36;297.16;322.76000000000005;335.66;271.66;241.49495122638035;269.02936301313275;274.1680685717883;290.66;6020000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3120000.0;6030000.0;0.05366666666666667;0.0;0.147;0.042;0.0;0.05366666666666667;0.0;11686.583984375;0.0;2441.2998046875;17102.712890625;484792.359494788;484114.9593854986;252232.62415534016;252232.62415534016;247860.81580677;430280.9020939914;464503.06872351485;441049.9834432025;473241.2657668606;534549.4985398346;469960.6532913077;443889.7556836854;446788.0355751042;468024.1018388634;465755.3386178344;416909.7250862009;479372.7105968569;466077.4508732314;464503.06872351485;208218.24852204052;262170.3306944222;467952.1628762374;201581.00125005573;201581.00125005573;273.811507284899;1685315.899156504;760380.7481389957;108894.0664504664;595378.5057511554;0;62;62;101;106;105;91;1;59;72;565484444675.1465;221854414810.1219;489317487495.0824;35201.940382392575;11187.588788299632;-0.0;14110.150954408973;2413897.509776131;400863.9694530391;0.0;2839726.1511166277;4.282288913781887;0.2559564440500083
2675;2019-07-22 04:48:45.145;608;603;195;195;182;45;240;31;12;39;814;226;32;50;267;244;254;572;172;252;240;-16;600;358;363;134;363;312;601;491.0;-1.0;949.0;224.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17146.818359375;11677.0263671875;0.0;2447.06005859375;623.0;295971;488.0;0.0;Calculated values ==>;1563763725.145;333.96000000000004;333.46000000000004;292.66;292.66;291.36;277.66;274.1680685717883;297.16;276.26000000000005;274.36;277.06;354.56000000000006;295.76000000000005;276.36;278.16;299.86;297.56;298.56;330.36;298.36;297.16;321.96000000000004;335.46000000000004;271.56;241.2770596917726;269.02936301313275;274.1680685717883;290.36;6000000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3120000.0;6010000.0;0.08183333333333334;0.0;0.15816666666666668;0.037333333333333336;0.0;0.08183333333333334;0.0;11677.0263671875;0.0;2447.06005859375;17146.818359375;484591.48063643597;483772.0339279832;252330.9236857619;252330.9236857619;247590.26016856762;430280.9020939914;464503.06872351485;441504.51939280285;473371.24222306634;534653.9769604735;469960.6532913077;444476.4311649251;447073.2487907919;468024.1018388634;465755.3386178344;417610.5611175436;479317.58919417515;466077.4508732314;464503.06872351485;204874.27233412856;261333.34086894934;467992.3154765687;201772.3366114043;201772.3366114043;273.8862068436529;1685601.4070544168;760575.5097907812;108934.81636142486;595378.5057511554;0;62;62;101;106;105;91;1;59;72;565702317275.0773;221935141710.09622;489504749895.0229;37917.640243257876;9938.87921096614;-0.0;21500.131577841054;2414507.0427244306;401040.08203761035;0.0;2840023.0023884205;4.91052298472669;0.23427772317686613
2676;2019-07-22 04:49:45.076;607;602;196;196;183;45;240;31;14;39;814;226;35;52;267;244;254;570;173;252;240;-17;602;358;362;133;362;310;603;300.0;-1.0;853.0;191.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16158.02734375;11714.6962890625;0.0;1280.42932128906;621.0;295972;481.0;0.0;Calculated values ==>;1563763785.076;333.86;333.36;292.76000000000005;292.76000000000005;291.46000000000004;277.66;274.1680685717883;297.16;276.26000000000005;274.56;277.06;354.56000000000006;295.76000000000005;276.66;278.36;299.86;297.56;298.56;330.16;298.36;297.16;321.26000000000005;335.26000000000005;271.46000000000004;241.05796691057077;268.7936212382143;274.1680685717883;290.46000000000004;6020000.0;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;3100000.0;6030000.0;0.05;0.0;0.14216666666666666;0.03183333333333333;0.0;0.05;0.0;11714.6962890625;0.0;1280.42932128906;16158.02734375;484226.8458890516;483404.6986455559;252612.0474996158;252612.0474996158;247860.81580677;430280.9020939914;464649.81302044657;442224.8817640306;473501.00995365425;534800.5816308453;470233.7950118868;445309.8209470371;447737.06391146855;468164.148934044;465755.3386178344;416909.7250862009;478788.7051626784;466221.12760670384;464649.81302044657;201948.4348523538;260496.36997498586;468032.5305025089;201719.28036315387;201719.28036315387;273.86550220567597;1685878.6282638118;760770.2166422226;108965.8430511477;595378.5057511554;0;62;62;101;106;105;91;1;59;72;565919567150.0565;222015149595.0886;489691135305.00507;34191.87966582464;8477.63846276947;-0.0;13146.526632864634;2415107.2643407164;401193.37652658246;0.0;2840311.392509674;4.295152385214131;0.2394610956519772
2677;2019-07-22 04:50:45.096;607;602;196;196;182;44;241;31;15;40;824;225;35;48;267;244;254;569;172;252;240;-15;600;357;362;138;362;308;602;244.0;-1.0;805.0;167.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16358.0498046875;11709.1826171875;0.0;1403.64318847656;618.0;295973;476.0;0.0;Calculated values ==>;1563763845.096;333.86;333.36;292.76000000000005;292.76000000000005;291.36;277.56;274.0616903277293;297.26000000000005;276.26000000000005;274.66;277.16;355.56000000000006;295.66;276.66;277.96000000000004;299.86;297.56;298.56;330.06;298.36;297.16;320.76000000000005;334.96000000000004;271.66;242.14157278889297;268.5567601203482;274.0616903277293;290.36;6000000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3080000.0;6020000.0;0.04066666666666666;0.0;0.13416666666666668;0.02783333333333333;0.0;0.04066666666666666;0.0;11709.1826171875;0.0;1403.64318847656;16358.0498046875;484450.2825447572;483517.46107715083;252661.91071188753;252661.91071188753;247550.0112859877;430346.717906069;464781.3556694665;442788.37346326775;472947.9820155742;535989.0780830233;470385.6196433989;445702.7690767803;447551.6594779637;468164.148934044;465899.65062480443;417610.5611175436;478761.3482141874;466221.12760670384;464649.81302044657;199858.6285646581;259240.94887492666;467535.2663083479;201491.12476177228;201491.12476177228;273.77191681904617;1686149.6858957326;760965.4806993762;108988.21777781229;595378.5057511554;0;62;62;101;106;105;91;1;59;72;566136839549.9874;222096476695.06274;489876597104.9461;32374.04753411731;7404.895273046355;-0.0;10701.786655852753;2415662.165305893;401325.7750924881;0.0;2840510.1946989982;3.8497216550540436;0.21973610545052566
2678;2019-07-22 04:51:45.137;608;603;197;197;183;44;241;31;19;40;834;224;38;47;267;244;254;566;173;252;240;-13;600;356;361;141;361;307;601;163.0;-1.0;692.0;101.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16323.4189453125;11686.98828125;0.0;1396.65148925781;616.0;295974;472.0;0.0;Calculated values ==>;1563763905.137;333.96000000000004;333.46000000000004;292.86;292.86;291.46000000000004;277.56;273.955091788801;297.26000000000005;276.26000000000005;275.06;277.16;356.56000000000006;295.56;276.96000000000004;277.86;299.86;297.56;298.56;329.76000000000005;298.36;297.16;320.36;334.76000000000005;271.86;242.77792619122317;268.43790593516167;273.955091788801;290.46000000000004;6000000.0;3560000.0;3610000.0;1410000.0;3610000.0;3070000.0;6010000.0;0.027166666666666665;0.0;0.11533333333333333;0.016833333333333332;0.0;0.027166666666666665;0.0;11686.98828125;0.0;1396.65148925781;16323.4189453125;484591.48063643597;483772.0339279832;253095.80972512052;253095.80972512052;247942.32108320738;430412.23801567365;464927.5523835209;443582.2324138357;472555.3283204977;537102.3906729477;470401.3345071779;446326.41830174514;447600.3881133133;468303.9457373096;466043.6885466112;417610.5611175436;478441.6006410707;466364.5342688999;464796.26975366054;198186.82848740023;258404.02479325983;467314.989749377;201418.62471607036;201418.62471607036;273.7391154409283;1686422.2175720376;761160.5820188072;109011.56951296558;595378.5057511554;0;62;62;101;106;105;91;1;59;72;566353887765.4493;222180233890.24103;490061223180.33905;27929.536087808934;4475.9221447273285;-0.0;7155.0926901878665;2416165.038565886;401424.8495591685;0.0;2840659.1037122062;3.0236655561167805;0.1729386901123205
2679;2019-07-22 04:52:45.097;609;604;197;197;183;42;241;30;24;41;834;222;42;48;266;244;254;567;173;252;240;-11;602;355;360;142;360;305;604;320.0;-1.0;552.0;153.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16483.521484375;11790.2587890625;0.0;1383.1115722656198;614.0;295975;467.0;0.0;Calculated values ==>;1563763965.097;334.06;333.56;292.86;292.86;291.46000000000004;277.36;273.8482719121499;297.26000000000005;276.16;275.56;277.26000000000005;356.56000000000006;295.36;277.36;277.96000000000004;299.76000000000005;297.56;298.56;329.86;298.36;297.16;319.86;334.56;272.06;242.98782864720522;268.19934244402924;273.8482719121499;290.46000000000004;6020000.0;3550000.0;3600000.0;1420000.0;3600000.0;3050000.0;6040000.0;0.05333333333333334;0.0;0.092;0.025500000000000002;0.0;0.05333333333333334;0.0;11790.2587890625;0.0;1383.1115722656198;16483.521484375;484509.8219367407;483576.61652647227;252943.63124239352;252943.63124239352;247820.3140032839;430477.46260093397;465073.4646152595;444711.81521382625;472522.5091947854;537246.3702922065;470433.0857969469;447276.8002363944;448117.77220923116;468315.1240550476;466187.4538382608;416909.7250862009;478229.79821730877;466507.67227632634;464942.4404991662;196097.13278094304;257567.11924055516;467374.2624081749;200941.27815196099;200941.27815196099;273.5478777196582;1686695.4264805922;761356.0953145897;109034.7187619395;595378.5057511554;0;62;62;101;106;105;91;1;59;72;566570043564.7274;222265077289.95764;490244700779.7262;22426.889409691605;6794.041098533456;-0.0;14080.061991850946;2416584.395685712;401518.7033083086;0.0;2840835.9453608845;3.2870094222197563;0.15756209259470064
2680;2019-07-22 04:53:45.128;612;606;196;196;183;42;241;30;29;40;828;220;45;50;266;245;254;568;174;252;241;-9;600;356;360;143;360;303;602;428.0;-1.0;710.0;181.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16435.84765625;11730.6005859375;0.0;1371.64758300781;613.0;295976;463.0;0.0;Calculated values ==>;1563764025.128;334.36;333.76000000000005;292.76000000000005;292.76000000000005;291.46000000000004;277.36;273.955091788801;297.26000000000005;276.16;276.06;277.16;355.96000000000004;295.16;277.66;278.16;299.76000000000005;297.66;298.56;329.96000000000004;298.36;297.26000000000005;319.46000000000004;334.46000000000004;272.26000000000005;243.1966462407574;267.9596281332873;273.955091788801;290.56;6000000.0;3560000.0;3600000.0;1430000.0;3600000.0;3030000.0;6020000.0;0.07133333333333333;0.0;0.11833333333333333;0.030166666666666668;0.0;0.07133333333333333;0.0;11730.6005859375;0.0;1371.64758300781;16435.84765625;485155.1890462319;484085.1921874217;252661.91071188753;252661.91071188753;247901.4843493872;430412.23801567365;465073.4646152595;445822.8665406856;472292.48545527144;536767.2268657116;470465.26427392685;448075.1158509465;448769.2461549603;468315.1240550476;466173.27820480464;417610.5611175436;478615.08497058303;466507.67227632634;465073.4646152595;194425.4183739577;257148.6733736563;467433.8734719653;201305.53495376374;201305.53495376374;273.69490442261105;1686969.8962935647;761552.2037468634;109057.68694905457;595378.5057511554;0;62;62;101;106;105;91;1;59;72;566786155165.2218;222350621465.15332;490427195020.1437;28934.55090445242;8028.204878632416;-0.0;18815.445649186695;2417012.628828844;401642.28584307124;0.0;2841110.2162252897;4.257147377537538;0.19567010533996296
2681;2019-07-22 04:54:45.098;617;610;195;195;183;42;241;31;33;40;818;219;48;52;266;245;254;569;176;252;241;-7;602;355;360;144;360;302;604;353.0;-1.0;856.0;141.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16389.546875;11807.0068359375;0.0;1353.57495117188;611.0;295977;458.0;0.0;Calculated values ==>;1563764085.098;334.86;334.16;292.66;292.66;291.46000000000004;277.36;273.8482719121499;297.26000000000005;276.26000000000005;276.46000000000004;277.16;354.96000000000004;295.06;277.96000000000004;278.36;299.76000000000005;297.66;298.56;330.06;298.36;297.26000000000005;318.96000000000004;334.26000000000005;272.46000000000004;243.40439225979637;267.8393353686513;273.8482719121499;290.76000000000005;6020000.0;3550000.0;3600000.0;1440000.0;3600000.0;3020000.0;6040000.0;0.05883333333333333;0.0;0.14266666666666666;0.0235;0.0;0.05883333333333333;0.0;11807.0068359375;0.0;1353.57495117188;16389.546875;485637.38033876143;484428.29740905616;252183.83828665523;252183.83828665523;247820.3140032839;430477.46260093397;465073.4646152595;446583.57048168074;472160.7387857882;535801.1156380712;470481.5131215129;448678.4000570146;449230.24535680655;468315.1240550476;466316.7963488316;416909.7250862009;478523.2644317896;466507.67227632634;465073.4646152595;192335.8262164488;256311.7953858065;467493.82274924906;201222.31470740348;201222.31470740348;273.65790463560165;1687243.304475645;761748.2524021083;109080.38578175633;595378.5057511554;0;62;62;101;106;105;91;1;59;72;567002047165.3248;222436678415.19437;490608604270.2302;35004.87249046355;6257.380438983371;-0.0;15523.242652912195;2417545.190943125;401761.2728641693;0.0;2841396.228883409;4.314816510466109;0.21338566117827396
2682;2019-07-22 04:55:45.129;622;614;195;195;182;43;241;31;37;40;808;218;50;54;266;245;254;572;175;252;240;-4;601;356;361;144;361;300;603;369.0;0.0;881.0;152.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16370.982421875;11773.6826171875;0.0;1349.42687988281;610.0;295978;454.0;0.0;Calculated values ==>;1563764145.129;335.36;334.56;292.66;292.66;291.36;277.46000000000004;273.955091788801;297.26000000000005;276.26000000000005;276.86;277.16;353.96000000000004;294.96000000000004;278.16;278.56;299.76000000000005;297.66;298.56;330.36;298.36;297.16;318.56;334.16;272.76000000000005;243.40439225979637;267.5978703862781;273.955091788801;290.66;6010000.0;3560000.0;3610000.0;1440000.0;3610000.0;3000000.0;6030000.0;0.0615;0.0;0.14683333333333334;0.025333333333333333;0.0;0.0615;0.0;11773.6826171875;0.0;1349.42687988281;16370.982421875;486447.8976819131;485104.66584426083;252232.62415534016;252232.62415534016;247509.92590503715;430412.23801567365;464927.5523835209;447526.6763927691;472160.7387857882;534908.6556106424;470633.6200512056;449323.756237676;449870.91713141825;468175.34348450357;466173.27820480464;417261.75290781714;479080.970306239;466364.5342688999;464796.26975366054;190664.19178205615;255893.36323571714;467793.16880441434;201498.74195236643;201498.74195236643;273.7704170371619;1687516.4499382714;761944.8596751884;109102.92243490172;595378.5057511554;0;62;62;101;106;105;91;1;59;72;567218458919.9604;222523123055.0488;490789297579.92596;36125.10170699913;6746.125480251881;-0.0;16192.797959779587;2418138.2469811607;401869.69140063087;0.0;2841660.665776578;4.500764484226581;0.2223162165603844
2683;2019-07-22 04:56:45.099;628;618;194;195;183;44;241;31;41;40;798;218;53;57;267;245;254;574;175;252;240;-2;602;356;361;144;361;300;604;202.0;-1.0;853.0;131.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16244.1630859375;11796.705078125;0.0;1349.2509765625;608.0;295979;450.0;0.0;Calculated values ==>;1563764205.099;335.96000000000004;334.96000000000004;292.56;292.66;291.46000000000004;277.56;273.955091788801;297.26000000000005;276.26000000000005;277.26000000000005;277.16;352.96000000000004;294.96000000000004;278.46000000000004;278.86;299.86;297.66;298.56;330.56;298.36;297.16;318.16;333.96000000000004;272.96000000000004;243.40439225979637;267.5978703862781;273.955091788801;290.66;6020000.0;3560000.0;3610000.0;1440000.0;3610000.0;3000000.0;6040000.0;0.033666666666666664;0.0;0.14216666666666666;0.021833333333333333;0.0;0.033666666666666664;0.0;11796.705078125;0.0;1349.2509765625;16244.1630859375;487176.76776008436;485557.70953520795;251807.7711564536;252183.83828665523;247820.3140032839;430412.23801567365;464927.5523835209;448082.77831708995;472160.7387857882;533870.0121665681;470633.6200512056;449734.3731786205;450279.57893523976;468303.9457373096;466173.27820480464;416909.7250862009;479254.5970172124;466364.5342688999;464796.26975366054;188992.59102226305;255056.51255035817;467992.6153874112;201511.86744166352;201511.86744166352;273.77554360945476;1687788.1069211932;762141.1813627942;109125.40017255841;595378.5057511554;0;62;62;101;106;105;91;1;59;72;567434950620.0637;222609479855.09;490969207580.0118;35054.16449612312;5818.162996815491;-0.0;8863.908211170567;2418731.11095286;401974.34145345434;0.0;2841869.367258493;3.783386731037683;0.22142489675517332
2684;2019-07-22 04:57:45.140;632;623;195;195;183;44;241;31;45;40;788;217;56;60;267;245;254;577;176;252;240;0;602;356;361;145;361;301;604;313.0;-1.0;1110.0;154.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16381.138671875;11806.2177734375;0.0;1346.34948730469;607.0;295980;447.0;0.0;Calculated values ==>;1563764265.14;336.36;335.46000000000004;292.66;292.66;291.46000000000004;277.56;273.955091788801;297.26000000000005;276.26000000000005;277.66;277.16;351.96000000000004;294.86;278.76000000000005;279.16;299.86;297.66;298.56;330.86;298.36;297.16;317.86;333.86;273.16;243.61107973660833;267.7187500070086;273.955091788801;290.76000000000005;6020000.0;3560000.0;3610000.0;1450000.0;3610000.0;3010000.0;6040000.0;0.05216666666666667;0.0;0.185;0.025666666666666667;0.0;0.05216666666666667;0.0;11806.2177734375;0.0;1346.34948730469;16381.138671875;487733.49069989764;486260.1160940611;252183.83828665523;252183.83828665523;247820.3140032839;430412.23801567365;464927.5523835209;448449.6696078174;472028.77388759464;532756.1529433371;470378.37351506494;449961.7295482359;450506.6178912395;468303.9457373096;466173.27820480464;416909.7250862009;479691.8228026821;466364.5342688999;464796.26975366054;187738.9118479558;254638.09398592086;468053.524328251;201584.06069393974;201584.06069393974;273.8037332830422;1688060.170219389;762338.0067925091;109147.87885975224;595378.5057511554;0;62;62;101;106;105;91;1;59;72;567651698630.525;222696239100.27466;491149630785.3958;45670.13764906737;6839.3828999473235;-0.0;13730.903572615434;2419404.2731522233;402079.8930805106;0.0;2842057.7860219926;5.0363113762090155;0.276594537866326
2685;2019-07-22 04:58:45.140;636;627;195;195;183;44;241;31;49;40;781;217;58;62;267;245;254;580;174;252;240;2;600;357;361;145;362;302;602;379.0;-1.0;1178.0;165.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16282.8544921875;11762.7607421875;0.0;1362.9501953125;606.0;295981;444.0;0.0;Calculated values ==>;1563764325.14;336.76000000000005;335.86;292.66;292.66;291.46000000000004;277.56;274.0616903277293;297.26000000000005;276.26000000000005;278.06;277.16;351.26;294.86;278.96000000000004;279.36;299.86;297.66;298.56;331.16;298.36;297.16;317.56;333.76000000000005;273.36;243.61107973660833;267.8393353686513;274.0616903277293;290.56;6000000.0;3570000.0000000005;3610000.0;1450000.0;3620000.0000000005;3020000.0;6020000.0;0.06316666666666666;0.0;0.19633333333333333;0.0275;0.0;0.06316666666666666;0.0;11762.7607421875;0.0;1362.9501953125;16282.8544921875;488502.53643221984;487037.3362011496;252281.65174799904;252281.65174799904;247901.4843493872;430346.717906069;464927.5523835209;448816.61916108726;472028.77388759464;531952.7699279393;470242.183613131;450052.96000731894;450598.1702979624;468164.148934044;466029.4888257932;417610.5611175436;480361.6485906207;466364.5342688999;464796.26975366054;186485.25045852014;254219.67992080047;468253.1250508563;201872.70472357978;201872.70472357978;273.92083590161985;1688332.3701624228;762534.414946806;109170.45635710738;595378.5057511554;0;62;62;101;106;105;91;1;59;72;567868298630.525;222783239100.27466;491330530785.3958;48483.3218678973;7325.461559000106;-0.0;16608.005191066764;2420188.8853148646;402197.9334510018;0.0;2842310.61026169;5.517170762238124;0.28667613887274035
2686;2019-07-22 04:59:45.131;638;630;195;195;184;45;241;31;52;39;766;217;61;70;267;245;254;582;174;252;240;3;603;357;362;135;362;306;604;491.0;-1.0;1409.0;167.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17222.865234375;11768.6494140625;0.0;2403.9833984375;604.0;295982;441.0;0.0;Calculated values ==>;1563764385.131;336.96000000000004;336.16;292.66;292.66;291.56;277.66;274.0616903277293;297.26000000000005;276.26000000000005;278.36;277.06;349.76;294.86;279.26000000000005;280.16;299.86;297.66;298.56;331.36;298.36;297.16;317.26000000000005;333.56;273.46000000000004;241.49495122638035;268.3187672390254;274.0616903277293;290.56;6030000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3060000.0;6040000.0;0.08183333333333334;0.0;0.23483333333333334;0.02783333333333333;0.0;0.08183333333333334;0.0;11768.6494140625;0.0;2403.9833984375;17222.865234375;488458.82451761735;487239.1241118538;252183.83828665523;252183.83828665523;248172.4973502819;430346.717906069;464781.3556694665;448488.4414509901;473241.2657668606;530085.791799281;469695.055399925;449735.29261782207;450968.501026286;468164.148934044;466029.4888257932;416554.39447868563;480417.9642901104;466221.12760670384;464649.81302044657;185231.60634950487;253382.8652305231;469721.2362203577;201950.08769519438;201950.08769519438;273.95099175328045;1688611.5426110348;762730.480616973;109201.8427616887;595378.5057511554;0;62;62;101;106;105;91;1;59;73;568085166095.2975;222867226500.18652;491512903425.20447;57895.42340698603;7452.963633950378;-0.0;21497.59418911647;2421075.24188446;402321.06852111575;0.0;2842628.109290859;6.127723929562074;0.29933322006536145
2687;2019-07-22 05:00:45.131;640;633;194;195;183;45;241;32;54;38;733;217;63;74;267;245;254;586;174;252;240;4;602;358;363;128;363;307;604;428.0;-1.0;1511.0;189.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17090.705078125;11722.6376953125;0.0;2433.85888671875;603.0;295983;438.0;0.0;Calculated values ==>;1563764445.131;337.16;336.46000000000004;292.56;292.66;291.46000000000004;277.66;274.1680685717883;297.26000000000005;276.36;278.56;276.96000000000004;346.46000000000004;294.86;279.46000000000004;280.56;299.86;297.66;298.56;331.76000000000005;298.36;297.16;316.96000000000004;333.46000000000004;273.56;239.943914813709;268.43790593516167;274.1680685717883;290.56;6020000.0;3579999.9999999995;3629999.9999999995;1280000.0;3629999.9999999995;3070000.0;6040000.0;0.07133333333333333;0.0;0.2518333333333333;0.0315;0.0;0.07133333333333333;0.0;11722.6376953125;0.0;2433.85888671875;17090.705078125;488842.209882426;487657.1752237524;251807.7711564536;252183.83828665523;247820.3140032839;430280.9020939914;464634.8729112105;448580.67754506104;474050.2932466569;526552.8028135551;469557.67534896435;449828.21704553755;451334.533542499;468024.1018388634;465885.42676947766;416909.7250862009;480996.6103087718;466077.4508732314;464503.06872351485;183977.97901196036;252964.46457616048;470761.89914157544;202204.36158565863;202204.36158565863;274.0545378491204;1688897.4890303058;762926.2413428845;109242.15811406501;595378.5057511554;0;62;62;101;106;105;91;1;59;73;568302666095.2975;222946126500.18652;491696803425.20447;62045.76890244283;8459.56243301138;-0.0;18710.641109167078;2422074.751820372;402453.6729050071;0.0;2842963.1779183447;6.302122274932242;0.33517149735393315
2688;2019-07-22 05:01:45.112;640;634;195;195;184;46;241;33;43;39;734;219;56;75;268;244;254;587;174;252;240;5;602;359;363;132;364;307;604;-1.0;-1.0;1259.0;168.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16146.9189453125;11718.302734375;0.0;1414.25939941406;602.0;295984;436.0;0.0;Calculated values ==>;1563764505.112;337.16;336.56;292.66;292.66;291.56;277.76000000000005;274.27422755570615;297.26000000000005;276.46000000000004;277.46000000000004;277.06;346.56000000000006;295.06;278.76000000000005;280.66;299.96000000000004;297.56;298.56;331.86;298.36;297.16;316.76000000000005;333.36;273.66;240.83765695389522;268.43790593516167;274.27422755570615;290.56;6020000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;3070000.0;6040000.0;0.0;0.0;0.20983333333333334;0.028;0.0;0.0;0.0;11718.302734375;0.0;1414.25939941406;16146.9189453125;488842.209882426;487796.3256503967;252183.83828665523;252183.83828665523;248172.4973502819;430214.79039162316;464634.8729112105;447036.1171241952;473630.5699406402;526657.7217130746;469799.0772168898;448859.13062218303;451470.51037786005;468013.0124104906;465610.7510579218;416909.7250862009;481140.96192531305;466077.4508732314;464503.06872351485;183142.23651711168;252546.06836287308;470322.2810237028;202368.59795129372;202204.36158565863;274.1229854446944;1689174.3815198578;763121.5206549207;109274.21561166432;595378.5057511554;0;62;62;101;106;105;91;1;59;73;568520397125.1036;223024101800.1171;491880945095.0405;51339.40110644716;7502.703126027455;-0.0;0.0;2423019.3290254064;402586.6496619021;0.0;2843119.050552146;4.480626372296268;0.338820001225931
2689;2019-07-22 05:02:45.142;640;635;196;196;183;47;241;34;7;40;766;220;27;65;268;244;254;588;172;252;240;7;602;359;364;137;364;307;604;140.0;-1.0;1244.0;121.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16229.8515625;11752.0712890625;0.0;1401.26318359375;600.0;295985;434.0;0.0;Calculated values ==>;1563764565.142;337.16;336.66;292.76000000000005;292.76000000000005;291.46000000000004;277.86;274.27422755570615;297.26000000000005;276.56;273.86;277.16;349.76;295.16;275.86;279.66;299.96000000000004;297.56;298.56;331.96000000000004;298.36;297.16;316.56;333.16;273.86;241.92719264551067;268.43790593516167;274.27422755570615;290.36;6020000.0;3590000.0;3640000.0;1370000.0;3640000.0;3070000.0;6040000.0;0.02333333333333333;0.0;0.20733333333333331;0.020166666666666666;0.0;0.02333333333333333;0.0;11752.0712890625;0.0;1401.26318359375;16229.8515625;488842.209882426;487935.3768239158;252562.4344330336;252562.4344330336;247820.3140032839;430214.79039162316;464488.10253275675;441806.74464207777;473078.44118532055;530009.779551569;469919.67057319876;444747.180057976;450103.56597486313;468013.0124104906;465610.7510579218;416909.7250862009;481285.1907630283;465933.5026396987;464356.0352725641;182306.50109390085;251709.28920128586;469843.0551361263;202497.96042061565;202497.96042061565;274.1732613817309;1689444.322843838;763317.2048982478;109297.69003118896;595378.5057511554;0;62;62;101;106;105;91;1;59;73;568738606174.9996;223104842150.0786;492065237194.9527;49616.68792858314;5391.45941009613;-0.0;6110.021746545463;2423861.050417335;402694.1547419958;0.0;2843169.9928584336;4.646591266441218;0.2880125300537767
2690;2019-07-22 05:03:45.133;638;635;196;196;183;46;241;34;-13;41;791;220;8;53;268;244;254;590;173;252;240;8;601;359;364;140;364;307;602;291.0;-1.0;1145.0;123.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16207.4990234375;11710.955078125;0.0;1396.67919921875;600.0;295986;432.0;0.0;Calculated values ==>;1563764625.133;336.96000000000004;336.66;292.76000000000005;292.76000000000005;291.46000000000004;277.76000000000005;274.27422755570615;297.26000000000005;276.56;271.86;277.26000000000005;352.26;295.16;273.96000000000004;278.46000000000004;299.96000000000004;297.56;298.56;332.16;298.36;297.16;316.36;333.16;273.96000000000004;242.56692532238324;268.43790593516167;274.27422755570615;290.46000000000004;6010000.0;3590000.0;3640000.0;1400000.0;3640000.0;3070000.0;6020000.0;0.0485;0.0;0.19083333333333333;0.0205;0.0;0.0485;0.0;11710.955078125;0.0;1396.67919921875;16207.4990234375;488672.3032306149;488149.9915340195;252661.91071188753;252661.91071188753;247901.4843493872;430214.79039162316;464488.10253275675;438764.06849357975;472784.61766108364;532621.8456006951;469919.67057319876;441956.0545109249;448441.18314597476;468013.0124104906;465610.7510579218;417261.75290781714;481803.267629187;465933.5026396987;464356.0352725641;181470.77258748977;251709.28920128586;469534.43403505563;202501.6523037769;202501.6523037769;274.1746955892668;1689714.5935517491;763512.7007889863;109321.00272025996;595378.5057511554;0;62;62;101;106;105;91;1;59;73;568956973414.7705;223187929684.99142;492249409564.75946;45086.74442288737;5474.172025491214;-0.0;12699.937573986179;2424650.127306812;402784.6880884914;0.0;2843326.7190068243;4.826260230017992;0.25520427354509057
2691;2019-07-22 05:04:45.133;633;633;196;196;183;46;241;34;-1;42;799;218;9;41;268;244;254;590;172;252;240;9;601;359;363;141;363;307;603;192.0;-2.0;985.0;80.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16177.72265625;11720.455078125;0.0;1391.9743652343802;598.0;295987;430.0;0.0;Calculated values ==>;1563764685.133;336.46000000000004;336.46000000000004;292.76000000000005;292.76000000000005;291.46000000000004;277.76000000000005;274.27422755570615;297.26000000000005;276.56;273.06;277.36;353.06000000000006;294.96000000000004;274.06;277.26000000000005;299.96000000000004;297.56;298.56;332.16;298.36;297.16;316.16;332.96000000000004;274.06;242.77792619122317;268.43790593516167;274.27422755570615;290.36;6010000.0;3590000.0;3629999.9999999995;1410000.0;3629999.9999999995;3070000.0;6030000.0;0.032;0.0;0.16416666666666666;0.013333333333333334;0.0;0.032;0.0;11720.455078125;0.0;1391.9743652343802;16177.72265625;487979.89724696876;487764.8488383794;252612.0474996158;252612.0474996158;247860.81580677;430214.79039162316;464634.8729112105;440602.9150558282;472751.9947874012;533456.5562643654;469678.4122531032;442105.1117696454;446752.8272820207;468153.07540711993;465610.7510579218;417261.75290781714;481688.3360729599;466077.4508732314;464503.06872351485;180635.0508419939;250872.52762923925;469497.271648461;202550.93887535334;202550.93887535334;274.19383893152997;1689984.4703990798;763707.9625402883;109344.24149996374;595378.5057511554;0;62;62;101;106;105;91;1;59;73;569175073414.7705;223272229684.99142;492433609564.75946;39080.19942296129;3559.2844369747695;-0.0;8382.468155141169;2425351.518505527;402859.9668923453;0.0;2843502.4057212337;3.891113560265267;0.21137594620754818
2692;2019-07-22 05:05:45.134;627;629;196;197;183;45;241;34;9;42;799;216;26;38;268;244;254;588;173;252;240;10;601;357;362;143;362;306;603;177.0;-2.0;859.0;91.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16255.3203125;11751.2548828125;0.0;1377.21838378906;597.0;295988;429.0;0.0;Calculated values ==>;1563764745.134;335.86;336.06;292.76000000000005;292.86;291.46000000000004;277.66;274.0616903277293;297.26000000000005;276.56;274.06;277.36;353.06000000000006;294.76000000000005;275.76000000000005;276.96000000000004;299.96000000000004;297.56;298.56;331.96000000000004;298.36;297.16;316.06;332.86;274.16;243.1966462407574;268.3187672390254;274.0616903277293;290.46000000000004;6010000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3060000.0;6030000.0;0.029500000000000002;0.0;0.14316666666666666;0.015166666666666667;0.0;0.029500000000000002;0.0;11751.2548828125;0.0;1377.21838378906;16255.3203125;487145.76881894073;487207.8862039393;252612.0474996158;252994.09741114077;247860.81580677;430346.717906069;464781.3556694665;442313.58979942015;472489.7604950056;533530.5738433588;469574.45669621165;444801.58097852516;446519.73315770726;468292.88811147213;465899.65062480443;417261.75290781714;481400.6166969627;466221.12760670384;464649.81302044657;180217.192455513;250454.15340279948;469323.89381167525;201978.85393536917;201978.85393536917;273.962198021195;1690254.7502624895;763903.5633837968;109367.31849087952;595378.5057511554;0;62;62;101;106;105;91;1;59;73;569392577040.3721;223357431105.22705;492617512630.26807;34407.923017869965;4054.7331047906423;-0.0;7748.793293009784;2425963.929734245;402923.4180962046;0.0;2843636.835140793;3.5199408550597364;0.19728443954550148
2693;2019-07-22 05:06:45.084;622;624;196;197;183;44;241;33;14;42;794;215;35;42;268;244;254;585;173;252;241;11;602;356;361;144;361;305;603;88.0;-1.0;797.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16258.138671875;11719.86328125;0.0;1363.8330078125;595.0;295989;428.0;0.0;Calculated values ==>;1563764805.084;335.36;335.56;292.76000000000005;292.86;291.46000000000004;277.56;273.955091788801;297.26000000000005;276.46000000000004;274.56;277.36;352.56000000000006;294.66;276.66;277.36;299.96000000000004;297.56;298.56;331.66;298.36;297.26000000000005;315.96000000000004;332.66;274.26000000000005;243.40439225979637;268.19934244402924;273.955091788801;290.46000000000004;6020000.0;3560000.0;3610000.0;1440000.0;3610000.0;3050000.0;6030000.0;0.014666666666666666;0.0;0.13283333333333333;0.0;0.0;0.014666666666666666;0.0;11719.86328125;0.0;1363.8330078125;16258.138671875;486338.6514301028;486509.409766866;252612.0474996158;252994.09741114077;247860.81580677;430412.23801567365;464927.5523835209;443257.1847228264;472358.32031004626;533083.5149801382;469591.34527448076;446287.039416296;447276.8002363944;468432.45176751877;466043.6885466112;416909.7250862009;480968.12502529495;466364.5342688999;464927.5523835209;179799.33570027514;249617.41799618208;469286.7883828044;201972.2588119733;201972.2588119733;273.955091788801;1690525.4699663317;764098.9930414433;109390.14155074858;595378.5057511554;0;62;62;101;106;105;91;1;59;73;569609296290.5444;223443459355.29547;492800659880.41376;32050.68099182499;0.0;-0.0;3856.6776390493646;2426517.2899166825;402957.17938090255;0.0;2843733.466805089;2.744435352025988;0.1466768977881352
2694;2019-07-22 05:07:45.145;620;622;196;196;183;43;241;32;22;41;787;215;44;46;267;245;254;584;174;252;241;11;602;355;360;144;360;304;604;-2.0;-1.0;853.0;61.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16322.919921875;11763.73046875;0.0;1364.40490722656;592.0;295990;427.0;0.0;Calculated values ==>;1563764865.145;335.16;335.36;292.76000000000005;292.76000000000005;291.46000000000004;277.46000000000004;273.8482719121499;297.26000000000005;276.36;275.36;277.26000000000005;351.86;294.66;277.56;277.76000000000005;299.86;297.66;298.56;331.56;298.36;297.26000000000005;315.86;332.36;274.26000000000005;243.40439225979637;268.0796299477929;273.8482719121499;290.56;6020000.0;3550000.0;3600000.0;1440000.0;3600000.0;3040000.0;6040000.0;0.0;0.0;0.14216666666666666;0.010166666666666666;0.0;0.0;0.0;11763.73046875;0.0;1364.40490722656;16322.919921875;486058.4565505645;486119.84490282624;252562.4344330336;252562.4344330336;247820.3140032839;430477.46260093397;465073.4646152595;444622.5063410642;472259.5391352755;532428.367393288;469728.66306488344;447747.1211392313;448026.5480966273;468443.49349306896;466316.7963488316;416909.7250862009;480707.5363945475;466507.67227632634;465073.4646152595;179381.48055642567;248362.34728340767;469286.7883828044;201511.34794577528;201972.2588119733;273.7708580748715;1690797.254821328;764294.8886138285;109412.89998089598;595378.5057511554;0;62;62;101;106;105;91;1;59;73;569825816195.0769;223529947195.1087;492983545625.0188;34562.303018530234;2722.383644443129;-0.0;0.0;2427072.9624755722;402979.8889758631;0.0;2843765.638459975;2.8400595815915612;0.2003421720385904
2695;2019-07-22 05:08:45.115;622;622;195;196;183;42;241;31;40;41;781;215;53;52;267;245;254;584;172;252;241;12;600;356;360;144;360;303;602;271.0;-1.0;953.0;119.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16302.240234375;11719.16796875;0.0;1360.2041015625;591.0;295991;428.0;0.0;Calculated values ==>;1563764925.115;335.36;335.36;292.66;292.76000000000005;291.46000000000004;277.36;273.955091788801;297.26000000000005;276.26000000000005;277.16;277.26000000000005;351.26;294.66;278.46000000000004;278.36;299.86;297.66;298.56;331.56;298.36;297.26000000000005;315.96000000000004;332.26000000000005;274.36;243.40439225979637;267.9596281332873;273.955091788801;290.36;6000000.0;3560000.0;3600000.0;1440000.0;3600000.0;3030000.0;6020000.0;0.04516666666666667;0.0;0.15883333333333333;0.01983333333333333;0.0;0.04516666666666667;0.0;11719.16796875;0.0;1360.2041015625;16302.240234375;486557.0395646013;486338.6514301028;252281.65174799904;252661.91071188753;247901.4843493872;430412.23801567365;465073.4646152595;447376.48645180964;472259.5391352755;531877.8300698457;469865.74067600165;449183.62805661734;449045.67269265273;468443.49349306896;466173.27820480464;417610.5611175436;480939.7687458356;466507.67227632634;465073.4646152595;179799.33570027514;247943.99896000302;469386.1838448776;201717.65771029246;201717.65771029246;273.8558653204617;1691068.9952179256;764490.4815888241;109435.59370344252;595378.5057511554;0;62;62;101;106;105;91;1;59;73;570041708195.1799;223616303995.1499;493165554575.10565;39018.81063177764;5308.759101669271;-0.0;11894.90394520768;2427685.831834977;403046.7817023512;0.0;2843864.7130974657;4.298560617162051;0.2246062530888915
