;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2696;2019-07-22 05:09:45.136;624;623;195;195;183;42;241;31;48;41;774;215;59;58;267;245;254;583;174;252;241;12;602;355;360;144;360;303;604;261.0;-1.0;954.0;74.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16252.357421875;11756.1279296875;0.0;1356.18420410156;588.0;295992;429.0;0.0;Calculated values ==>;1563764985.136;335.56;335.46000000000004;292.66;292.66;291.46000000000004;277.36;273.8482719121499;297.26000000000005;276.26000000000005;277.96000000000004;277.26000000000005;350.56000000000006;294.66;279.06;278.96000000000004;299.86;297.66;298.56;331.46000000000004;298.36;297.26000000000005;316.06;331.96000000000004;274.36;243.40439225979637;267.9596281332873;273.8482719121499;290.56;6020000.0;3550000.0;3600000.0;1440000.0;3600000.0;3030000.0;6040000.0;0.0435;0.0;0.15899999999999997;0.012333333333333333;0.0;0.0435;0.0;11756.1279296875;0.0;1356.18420410156;16252.357421875;486618.4325186255;486260.1160940611;252183.83828665523;252183.83828665523;247820.3140032839;430477.46260093397;465073.4646152595;448492.1240640218;472259.5391352755;531148.0953184956;469865.74067600165;450007.8213432342;449870.8715090784;468443.49349306896;466316.7963488316;416909.7250862009;480562.8129143222;466507.67227632634;465073.4646152595;180217.192455513;246688.97952812296;469386.1838448776;201544.79215429843;201544.79215429843;273.78391456601895;1691340.3784822235;764686.177523959;109458.23819542107;595378.5057511554;0;62;62;101;106;105;91;1;59;73;570257783794.8503;223702734235.01807;493347418204.82825;39264.62577364601;3303.3771641838093;-0.0;11463.497252051804;2428338.4221307165;403118.5746231879;0.0;2844059.4345691493;4.120669157245585;0.2052904807354695
2697;2019-07-22 05:10:45.126;628;625;195;195;183;42;241;31;52;40;769;215;62;62;267;245;254;584;175;252;241;12;602;355;360;144;360;302;603;207.0;-1.0;1023.0;124.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16296.353515625;11748.083984375;0.0;1357.04089355469;585.0;295993;433.0;0.0;Calculated values ==>;1563765045.126;335.96000000000004;335.66;292.66;292.66;291.46000000000004;277.36;273.8482719121499;297.26000000000005;276.26000000000005;278.36;277.16;350.06000000000006;294.66;279.36;279.36;299.86;297.66;298.56;331.56;298.36;297.26000000000005;316.46000000000004;331.66;274.36;243.40439225979637;267.8393353686513;273.8482719121499;290.66;6020000.0;3550000.0;3600000.0;1440000.0;3600000.0;3020000.0;6030000.0;0.034499999999999996;0.0;0.1705;0.020666666666666667;0.0;0.034499999999999996;0.0;11748.083984375;0.0;1357.04089355469;16296.353515625;487176.76776008436;486649.3094715055;252232.62415534016;252232.62415534016;247860.81580677;430477.46260093397;465073.4646152595;449230.24535680655;472160.7387857882;530702.2639863107;470002.5792903727;450598.1702979624;450598.1702979624;468443.49349306896;466316.7963488316;416909.7250862009;480823.7154546173;466507.67227632634;465073.4646152595;181888.63598580268;245433.99809710225;469386.1838448776;201455.65302519518;201455.65302519518;273.749108804524;1691611.5725335362;764882.0133118685;109480.8446362036;595378.5057511554;0;62;62;101;106;105;91;1;59;73;570473747794.8846;223789119835.0318;493528887954.8571;42245.56799253974;5537.2309702734365;-0.0;9094.814499857217;2429017.56053694;403192.234079031;0.0;2844230.725280565;4.340104653139006;0.25341926214102745
2698;2019-07-22 05:11:45.117;632;628;194;195;184;43;241;32;54;40;765;215;63;66;267;245;254;584;174;252;241;13;602;356;361;144;361;305;604;286.0;-1.0;1136.0;83.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16153.9248046875;11706.7744140625;0.0;1369.00415039062;581.0;295994;445.0;0.0;Calculated values ==>;1563765105.117;336.36;335.96000000000004;292.56;292.66;291.56;277.46000000000004;273.955091788801;297.26000000000005;276.36;278.56;277.16;349.66;294.66;279.46000000000004;279.76000000000005;299.86;297.66;298.56;331.56;298.36;297.26000000000005;317.66;331.26000000000005;274.46000000000004;243.40439225979637;268.19934244402924;273.955091788801;290.56;6020000.0;3560000.0;3610000.0;1440000.0;3610000.0;3050000.0;6040000.0;0.04766666666666666;0.0;0.18933333333333333;0.013833333333333333;0.0;0.04766666666666666;0.0;11706.7744140625;0.0;1369.00415039062;16153.9248046875;487733.49069989764;486959.9191500519;251807.7711564536;252183.83828665523;248172.4973502819;430412.23801567365;464927.5523835209;448952.2146688218;472160.7387857882;530057.28727503;469591.34527448076;450192.20628343086;450602.5470405252;468303.9457373096;466173.27820480464;416909.7250862009;480707.5363945475;466364.5342688999;464927.5523835209;186903.13564328075;243760.74795305103;469485.55747401924;201824.7238957761;201824.7238957761;273.8976123397453;1691881.9509574817;765077.4411471875;109503.55827074661;595378.5057511554;0;62;62;101;106;105;91;1;59;73;570690015350.5172;223875506875.2845;493710960640.3897;46789.47158636332;3702.641531165697;-0.0;12541.2348245825;2429759.407908468;403269.22146692756;0.0;2844410.9986470677;4.820619103589707;0.2449686224423294
2699;2019-07-22 05:12:45.137;635;631;195;195;183;44;241;32;56;40;762;215;65;69;267;245;254;587;174;252;241;13;601;357;362;144;362;307;603;254.0;-1.0;1378.0;107.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16139.224609375;11683.9033203125;0.0;1379.68701171875;574.0;295995;475.0;0.0;Calculated values ==>;1563765165.137;336.66;336.26000000000005;292.66;292.66;291.46000000000004;277.56;274.0616903277293;297.26000000000005;276.36;278.76000000000005;277.16;349.36;294.66;279.66;280.06;299.86;297.66;298.56;331.86;298.36;297.26000000000005;320.66;330.56;274.46000000000004;243.40439225979637;268.43790593516167;274.0616903277293;290.56;6010000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3070000.0;6030000.0;0.042333333333333334;0.0;0.22966666666666666;0.017833333333333333;0.0;0.042333333333333334;0.0;11683.9033203125;0.0;1379.68701171875;16139.224609375;488257.1509278631;487486.56753276614;252232.62415534016;252232.62415534016;247860.81580677;430346.717906069;464781.3556694665;448859.13062218303;472160.7387857882;529591.3199082674;469315.984377403;450103.56597486313;450652.27815009985;468164.148934044;466029.4888257932;417261.75290781714;481256.57506395155;466221.12760670384;464781.3556694665;199440.67485045042;240832.718256323;469485.55747401924;202069.8800467997;202069.8800467997;273.997644757829;1692151.1502390394;765272.4284356835;109526.4716656768;595378.5057511554;0;62;62;101;106;105;91;1;59;73;570906987650.4482;223961935675.25702;493894621840.33136;56679.26454881304;4768.912914118749;-0.0;11121.452468026228;2430621.934789143;403339.84128604486;0.0;2844608.2534374637;5.55510606858369;0.3093786394506869
2700;2019-07-22 05:13:45.078;636;632;194;195;183;45;241;32;58;39;757;215;67;74;268;245;254;588;171;252;241;13;600;359;363;136;363;310;602;226.0;-2.0;1451.0;130.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17091.451171875;11607.1220703125;0.0;2448.98291015625;569.0;295996;517.0;0.0;Calculated values ==>;1563765225.078;336.76000000000005;336.36;292.56;292.66;291.46000000000004;277.66;274.27422755570615;297.26000000000005;276.36;278.96000000000004;277.06;348.86;294.66;279.86;280.56;299.96000000000004;297.66;298.56;331.96000000000004;298.36;297.26000000000005;324.86;330.06;274.46000000000004;241.71165711629368;268.7936212382143;274.27422755570615;290.26000000000005;6000000.0;3590000.0;3629999.9999999995;1360000.0;3629999.9999999995;3100000.0;6020000.0;0.03766666666666666;0.0;0.24183333333333332;0.021666666666666667;0.0;0.03766666666666666;0.0;11607.1220703125;0.0;2448.98291015625;17091.451171875;488502.53643221984;487733.49069989764;251903.97157310887;252281.65174799904;247901.4843493872;430214.79039162316;464634.8729112105;448580.3159070279;473111.07959547755;528838.0639943238;468901.11156396026;449833.0157339174;450797.72478578344;468153.07540711993;465741.0905809244;417610.5611175436;481515.91932872974;466077.4508732314;464634.8729112105;216997.06728235667;238741.38928724395;470567.18631662737;202575.06725450128;202575.06725450128;274.2032083673527;1692427.8002302195;765466.3294568757;109558.34587452801;595378.5057511554;0;62;62;101;106;105;91;1;59;74;571124273775.393;224045853075.23566;494079539825.2843;59492.26929913602;5806.495913012732;-0.0;9870.919346402714;2431589.078943116;403427.88303331507;0.0;2844783.0178483813;5.347831754458387;0.308580504940651
2701;2019-07-22 05:14:45.128;636;632;195;195;184;46;241;33;59;39;732;214;69;79;268;244;254;588;170;252;240;13;602;359;363;130;363;311;604;-2.0;0.0;1316.0;108.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17085.009765625;11687.275390625;0.0;2483.65112304688;564.0;295997;558.0;0.0;Calculated values ==>;1563765285.128;336.76000000000005;336.36;292.66;292.66;291.56;277.76000000000005;274.27422755570615;297.26000000000005;276.46000000000004;279.06;277.06;346.36;294.56;280.06;281.06;299.96000000000004;297.56;298.56;331.96000000000004;298.36;297.16;328.96000000000004;329.56;274.46000000000004;240.39332010688793;268.91163127593666;274.27422755570615;290.16;6020000.0;3590000.0;3629999.9999999995;1300000.0;3629999.9999999995;3110000.0;6040000.0;0.0;0.0;0.21933333333333332;0.018000000000000002;0.0;0.0;0.0;11687.275390625;0.0;2483.65112304688;17085.009765625;488288.62905995204;487517.9251140051;252183.83828665523;252183.83828665523;248172.4973502819;430214.79039162316;464634.8729112105;448533.9478010463;473889.0705746373;526134.7316206932;468640.5135154104;449927.45428962645;451303.8638254207;468153.07540711993;465610.7510579218;416909.7250862009;481285.1907630283;466077.4508732314;464503.06872351485;234140.81001818314;236650.15891445865;471368.7123706365;202566.93039679155;202575.06725450128;274.20004885995115;1692712.8414076732;765660.6112022116;109599.48541250838;595378.5057511554;0;62;62;101;106;105;91;1;59;74;571342255275.2198;224125719575.17224;494265995075.1362;53948.76581733321;4838.43207552921;-0.0;0.0;2432535.208686635;403516.6646895934;0.0;2844865.344057587;4.1484371424935045;0.29010870035803527
2702;2019-07-22 05:15:45.139;635;631;194;195;183;46;241;33;57;39;735;215;68;80;268;244;254;589;170;252;240;13;601;359;363;126;364;313;603;139.0;-1.0;1386.0;112.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17101.5546875;11615.228515625;0.0;2498.30810546875;556.0;295998;580.0;0.0;Calculated values ==>;1563765345.139;336.66;336.26000000000005;292.56;292.66;291.46000000000004;277.76000000000005;274.27422755570615;297.26000000000005;276.46000000000004;278.86;277.06;346.66;294.66;279.96000000000004;281.16;299.96000000000004;297.56;298.56;332.06;298.36;297.16;331.16;328.76000000000005;274.46000000000004;239.4893008659735;269.14681796795327;274.27422755570615;290.16;6010000.0;3590000.0;3629999.9999999995;1260000.0;3640000.0;3130000.0;6030000.0;0.023166666666666665;0.0;0.23099999999999998;0.018666666666666668;0.0;0.023166666666666665;0.0;11615.228515625;0.0;2498.30810546875;17101.5546875;488257.1509278631;487486.56753276614;251855.75450444996;252232.62415534016;247860.81580677;430214.79039162316;464634.8729112105;447876.98117718834;474403.6213095092;526293.8350224148;468484.01136252005;449422.3175270736;451083.7788464003;468013.0124104906;465610.7510579218;417261.75290781714;481544.53684244456;466077.4508732314;464503.06872351485;243342.44575359824;233304.39079467155;471898.5833622075;202586.69188022558;202586.69188022558;274.20772186949614;1692997.7816738666;765854.8343355459;109641.00935068252;595378.5057511554;0;62;62;101;106;105;91;1;59;74;571560095204.9221;224202533655.06726;494453229394.8804;56662.05682759839;5027.155307663664;-0.0;6067.729396869534;2433457.1345295063;403598.8929900995;0.0;2844915.9177393005;4.800847820868917;0.2924173087392542
2703;2019-07-22 05:16:45.129;634;630;194;194;183;46;241;34;51;40;758;217;64;76;268;244;254;587;170;252;240;13;601;358;363;135;363;313;603;-2.0;-1.0;1302.0;64.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16115.13671875;11644.7373046875;0.0;1442.26550292969;546.0;295999;592.0;0.0;Calculated values ==>;1563765405.129;336.56;336.16;292.56;292.56;291.46000000000004;277.76000000000005;274.1680685717883;297.26000000000005;276.56;278.26000000000005;277.16;348.96000000000004;294.86;279.56;280.76000000000005;299.96000000000004;297.56;298.56;331.86;298.36;297.16;332.36;327.76000000000005;274.46000000000004;241.49495122638035;269.14681796795327;274.1680685717883;290.16;6010000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3130000.0;6030000.0;0.0;0.0;0.217;0.010666666666666666;0.0;0.0;0.0;11644.7373046875;0.0;1442.26550292969;16115.13671875;488118.57291324344;487347.27708837535;251855.75450444996;251855.75450444996;247860.81580677;430280.9020939914;464634.8729112105;447024.4503235365;473338.7274854557;528712.7827880274;468728.27960797376;448862.93873562256;450532.6637675665;468153.07540711993;465755.3386178344;417261.75290781714;481256.57506395155;466077.4508732314;464503.06872351485;248362.34728340767;229122.51738040973;470701.3423759907;202372.85581268978;202586.69188022558;274.1200615769446;1693274.5413013357;766048.6350785713;109673.84199107216;595378.5057511554;0;62;62;101;106;105;91;1;59;74;571777858904.9568;224280820605.0797;494640998094.9102;53089.39600885374;2862.1705233418766;-0.0;0.0;2434371.577537382;403664.626414638;0.0;2844966.473723547;4.275353750182543;0.28659192365207237
2704;2019-07-22 05:17:45.090;631;628;194;195;182;46;241;34;48;41;785;217;61;74;268;244;254;587;169;252;240;14;601;358;363;138;363;315;603;185.0;-1.0;1225.0;66.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16088.8876953125;11570.451171875;0.0;1448.38562011719;533.0;296000;597.0;0.0;Calculated values ==>;1563765465.09;336.26000000000005;335.96000000000004;292.56;292.66;291.36;277.76000000000005;274.1680685717883;297.26000000000005;276.56;277.96000000000004;277.26000000000005;351.66;294.86;279.26000000000005;280.56;299.96000000000004;297.56;298.56;331.86;298.36;297.16;332.86;326.46000000000004;274.56;242.14157278889297;269.38090353596624;274.1680685717883;290.06;6010000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3150000.0;6030000.0;0.030833333333333334;0.0;0.20416666666666666;0.011000000000000001;0.0;0.030833333333333334;0.0;11570.451171875;0.0;1448.38562011719;16088.8876953125;487702.2512738564;487068.3944418148;251855.75450444996;252232.62415534016;247509.92590503715;430280.9020939914;464634.8729112105;446208.49533673737;473045.8727645816;531395.2682748046;468449.83609443565;448066.5308310799;449892.2905438192;468153.07540711993;465755.3386178344;417261.75290781714;481256.57506395155;466077.4508732314;464503.06872351485;250454.15340279948;223686.61821467688;470396.5654319022;202377.95794217166;202377.95794217166;274.12204456670383;1693542.7337328338;766241.9692334944;109697.91509272352;595378.5057511554;0;62;62;101;106;105;91;1;59;74;571995517334.8322;224362667370.03284;494829275634.8024;49782.068051390495;2948.204682387036;-0.0;8082.190915758082;2435228.2825169633;403713.0147351257;0.0;2845033.781535939;4.671113450545827;0.25294491222553744
2705;2019-07-22 05:18:45.100;628;625;194;195;183;45;241;34;48;41;799;217;61;73;268;244;254;586;172;252;241;14;599;358;363;140;363;316;601;214.0;-1.0;1351.0;128.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16095.1611328125;11556.8056640625;0.0;1451.87121582031;517.0;296001;598.0;0.0;Calculated values ==>;1563765525.1;335.96000000000004;335.66;292.56;292.66;291.46000000000004;277.66;274.1680685717883;297.26000000000005;276.56;277.96000000000004;277.26000000000005;353.06000000000006;294.86;279.26000000000005;280.46000000000004;299.96000000000004;297.56;298.56;331.76000000000005;298.36;297.26000000000005;332.96000000000004;324.86;274.56;242.56692532238324;269.49753711883926;274.1680685717883;290.36;5990000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3160000.0;6010000.0;0.035666666666666666;0.0;0.22516666666666665;0.021333333333333333;0.0;0.035666666666666666;0.0;11556.8056640625;0.0;1451.87121582031;16095.1611328125;487501.27805102745;486866.9254143297;251952.42484618982;252330.9236857619;247942.32108320738;430280.9020939914;464634.8729112105;446013.9811817784;472784.61766108364;532788.7411813537;468310.23776060203;447878.1321194461;449569.7657483644;468153.07540711993;465755.3386178344;417956.22952357796;481343.6402180779;466077.4508732314;464634.8729112105;250872.52762923925;216997.06728235667;470126.95240123506;202295.48896843087;202295.48896843087;274.0899841865411;1693810.97883976;766434.7284949532;109722.08792782032;595378.5057511554;0;62;62;101;106;105;91;1;59;74;572213353634.7975;224446081270.0196;495018607184.77234;54877.28049670542;5713.73788656649;-0.0;9356.771360625806;2436100.589114932;403785.2096203313;0.0;2845179.1304423334;5.377010313175512;0.3132283940693622
2706;2019-07-22 05:19:45.121;628;623;195;195;185;47;241;35;36;42;801;214;49;63;268;243;254;586;169;252;241;15;616;364;363;141;369;298;615;341.0;-1.0;1254.0;224.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;24821.2734375;20503.12109375;0.0;1364.68469238281;501.0;296002;598.0;0.0;Calculated values ==>;1563765585.121;335.96000000000004;335.46000000000004;292.66;292.66;291.66;277.86;274.8017692304317;297.26000000000005;276.66;276.76000000000005;277.36;353.26;294.56;278.06;279.46000000000004;299.96000000000004;297.46000000000004;298.56;331.76000000000005;298.36;297.26000000000005;332.96000000000004;323.26000000000005;274.66;242.77792619122317;267.35522164206344;274.8017692304317;290.06;6160000.0;3640000.0;3629999.9999999995;1410000.0;3690000.0;2980000.0;6150000.0;0.05683333333333333;0.0;0.209;0.037333333333333336;0.0;0.05683333333333333;0.0;20503.12109375;0.0;1364.68469238281;24821.2734375;485650.1815034127;485050.9641359233;251662.44176628592;251662.44176628592;248079.08039632303;429879.7862731237;464634.8729112105;447766.00290744303;472751.9947874012;534328.9391130891;470428.48073255713;449554.17300267;451449.07916790526;467308.8987836218;464751.8981387732;411589.10334511456;479714.48845477455;466077.4508732314;464634.8729112105;250872.52762923925;210308.32490665457;470090.63861072535;203734.498185612;203734.498185612;274.6754066778268;1694152.0684682813;766701.988060042;109745.56744206754;595378.5057511554;0;62;63;101;106;105;91;1;59;74;572431229865.3306;224530410775.22595;495202871655.2232;51002.58448686268;9943.9625758709;-0.0;14827.837963571516;2436983.230141561;403915.7361261307;0.0;2845380.7393923057;3.4651114870590476;0.19423383392471052
2707;2019-07-22 05:20:45.111;654;639;194;193;180;50;241;37;2;42;790;213;23;50;269;241;254;588;170;252;241;15;607;363;363;143;368;296;606;157.0;-1.0;1347.0;84.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;24307.47265625;20294.958984375;0.0;1337.47546386719;489.0;296003;596.0;0.0;Calculated values ==>;1563765645.111;338.56000000000006;337.06;292.56;292.46000000000004;291.16;278.16;274.69669130483857;297.26000000000005;276.86;273.36;277.36;352.16;294.46000000000004;275.46000000000004;278.16;300.06;297.26000000000005;298.56;331.96000000000004;298.36;297.26000000000005;332.76000000000005;322.06;274.66;243.1966462407574;267.1113755279542;274.69669130483857;290.16;6070000.0;3629999.9999999995;3629999.9999999995;1430000.0;3679999.9999999995;2960000.0;6060000.0;0.026166666666666668;0.0;0.2245;0.014;0.0;0.026166666666666668;0.0;20294.958984375;0.0;1337.47546386719;24307.47265625;490245.1488874382;488276.84689537383;251712.49589997888;251340.42499561192;246697.66878781002;429947.3805835815;464634.8729112105;443348.55288485077;472489.7604950056;533335.4811071655;470581.2259578469;446335.83893966797;450055.0897579637;467580.2945537932;464634.8729112105;415098.25121666375;481053.96774301294;466077.4508732314;464634.8729112105;250035.78352995744;205292.2597576877;469819.94228607416;203660.7199011727;203660.7199011727;274.64219785939633;1694561.4064514248;767041.915396747;109768.08169037299;595378.5057511554;0;62;63;101;106;105;91;1;59;74;572648993565.3652;224615596575.2395;495381041955.2515;53809.918504835725;3726.229113388621;-0.0;6828.823670429323;2437856.52209371;404029.6354038486;0.0;2845561.181493921;2.9753919487265033;0.17217158607391492
2708;2019-07-22 05:21:45.152;679;663;201;200;184;48;241;37;-19;43;774;213;5;36;269;241;254;589;168;252;240;16;602;360;364;144;365;292;601;-2.0;-1.0;686.0;49.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;24590.6015625;20196.61328125;0.0;1319.65344238281;481.0;296004;593.0;0.0;Calculated values ==>;1563765705.152;341.06000000000006;339.46000000000004;293.26000000000005;293.16;291.56;277.96000000000004;274.38016830617;297.26000000000005;276.86;271.26000000000005;277.46000000000004;350.56000000000006;294.46000000000004;273.66;276.76000000000005;300.06;297.26000000000005;298.56;332.06;298.36;297.16;332.46000000000004;321.26000000000005;274.76000000000005;243.40439225979637;266.62003547228215;274.38016830617;289.96000000000004;6020000.0;3600000.0;3640000.0;1440000.0;3650000.0;2920000.0;6010000.0;0.0;0.0;0.11433333333333334;0.008166666666666666;0.0;0.0;0.0;20196.61328125;0.0;1319.65344238281;24590.6015625;494163.14218192635;492099.31914261135;254659.38255006904;254264.04822428658;248296.29861314376;430148.3826014536;464488.10253275675;441119.9444453324;472457.08239583095;531974.9588330337;471122.23553086346;444584.2177949234;448887.720652816;468002.0445757234;465073.4646152595;416909.7250862009;481774.6479401042;465933.5026396987;464356.0352725641;248780.69988749037;201948.4348523538;469783.5483368761;202841.22447398413;203660.7199011727;274.31109930939067;1694969.1688498636;767379.5757420138;109790.23956209052;595378.5057511554;0;62;63;101;106;105;91;1;59;74;572867242599.9631;224701755410.08075;495557562494.9263;27243.200316724153;2180.028978213618;-0.0;0.0;2438532.426301793;404078.8878540464;0.0;2845618.1272440935;1.3674876628397712;0.09357847442216277
2709;2019-07-22 05:22:45.102;687;676;204;204;188;42;241;35;-17;43;758;213;-4;23;268;242;254;593;169;252;241;15;600;356;361;145;361;286;599;205.0;0.0;457.0;38.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25619.77734375;20176.931640625;0.0;1284.50817871094;481.0;296005;592.0;0.0;Calculated values ==>;1563765765.102;341.86;340.76;293.56;293.56;291.96000000000004;277.36;273.955091788801;297.26000000000005;276.66;271.46000000000004;277.46000000000004;348.96000000000004;294.46000000000004;272.76000000000005;275.46000000000004;299.96000000000004;297.36;298.56;332.46000000000004;298.36;297.26000000000005;332.36;321.26000000000005;274.66;243.61107973660833;265.87368984753493;273.955091788801;290.06;6000000.0;3560000.0;3610000.0;1450000.0;3610000.0;2860000.0;5990000.0;0.034166666666666665;0.0;0.07616666666666667;0.006333333333333333;0.0;0.034166666666666665;0.0;20176.931640625;0.0;1284.50817871094;25619.77734375;495437.8332934822;494061.6557891546;255981.4821213415;255981.4821213415;249820.93076345138;430412.23801567365;464927.5523835209;442665.7022613488;472325.57890635525;530770.9473279758;471926.91399201105;444510.20484036824;448237.64631555177;468432.45176751877;465784.1997128528;417610.5611175436;482575.81565657933;466364.5342688999;464927.5523835209;248362.34728340767;201948.4348523538;469548.2990009042;201821.49218853452;201821.49218853452;273.89635265925466;1695387.239991228;767715.7415781236;109811.92282449451;595378.5057511554;0;62;63;101;106;105;91;1;59;74;573084561350.136;224788383160.14966;495730817995.0641;18344.300667212687;1695.6031098116746;-0.0;8989.457056662033;2438912.00556376;404111.15787402727;0.0;2845692.9769595065;1.352628764801327;0.05242837051333257
2710;2019-07-22 05:23:45.133;686;674;202;203;187;37;242;32;-7;42;741;213;16;27;266;242;254;571;171;252;241;15;578;351;356;136;356;300;580;397.0;-1.0;174.0;13.0;24.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;18295.447265625;11308.0654296875;0.0;2355.4404296875;477.0;296006;591.0;0.0;Calculated values ==>;1563765825.133;341.76;340.56000000000006;293.36;293.46000000000004;291.86;276.86;273.4187578820637;297.36;276.36;272.46000000000004;277.36;347.26;294.46000000000004;274.76000000000005;275.86;299.76000000000005;297.36;298.56;330.26000000000005;298.36;297.26000000000005;332.26000000000005;320.86;274.66;241.71165711629368;267.5978703862781;273.4187578820637;290.26000000000005;5780000.0;3510000.0;3560000.0;1360000.0;3560000.0;3000000.0;5800000.0;0.06616666666666667;0.0;0.029;0.0021666666666666666;0.004;0.07016666666666667;0.0;11308.0654296875;0.0;2355.4404296875;18295.447265625;497477.6351084915;495700.40603516647;256310.38074129008;256737.88604437374;250327.527592515;430735.4089219946;465784.1997128528;441196.9397310966;473403.85947104497;527934.1129554303;470036.4877997993;444557.31930295983;446123.4859434057;468871.7681886195;466502.7873414682;424603.57332332234;481628.86447869515;467077.56566689035;465654.29947270127;247943.99896000302;200276.58477070546;470763.29942817445;200598.0118552746;203774.01388203082;273.39570936938463;1695753.389275129;767978.2521136716;109842.27140151434;595378.5057511554;0;62;63;101;106;105;91;1;59;75;573299772484.7736;224872726715.00763;495906708824.7679;6977.368908398838;585.3581230746163;-0.0;18375.266705612044;2439123.12850039;404130.1757050746;0.0;2845921.1341441465;1.8983410263836897;-0.0013066963874894442
2711;2019-07-22 05:24:45.113;668;656;203;203;186;35;242;27;6;39;725;213;24;43;265;242;254;495;172;252;241;12;587;347;352;129;352;299;589;309.0;-1.0;180.0;100.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19075.14453125;11517.6953125;0.0;2372.51733398438;475.0;296007;590.0;0.0;Calculated values ==>;1563765885.113;339.96000000000004;338.76;293.46000000000004;293.46000000000004;291.76000000000005;276.66;272.9856168485579;297.36;275.86;273.76000000000005;277.06;345.66;294.46000000000004;275.56;277.46000000000004;299.66;297.36;298.56;322.66;298.36;297.26000000000005;332.16;320.66;274.36;240.16925963744896;267.47669482898436;272.9856168485579;290.36;5870000.0;3470000.0000000005;3520000.0000000005;1290000.0;3520000.0000000005;2990000.0;5890000.0;0.0515;0.0;0.030000000000000002;0.016666666666666666;0.0;0.0515;0.0;11517.6953125;0.0;2372.51733398438;19075.14453125;494200.66642036533;492386.1975321072;256169.0845783018;256169.0845783018;249537.46225578265;430988.63858405815;466359.612001041;443315.7996292801;474018.0131486867;526340.9160658513;470173.0258749519;445894.0746071401;448546.3990931623;469297.86624407995;467072.8203104761;421884.52273899777;469285.0382263274;467643.2708070926;466230.7040123309;247525.65490268572;199440.67485045042;471404.5141253463;199155.3357908696;199155.3357908696;272.8104960837819;1696064.7070663357;768168.4033816927;109881.65791634146;595378.5057511554;0;62;63;101;106;105;91;1;59;75;573512101684.8411;224952200215.0329;496086348924.825;7324.8139151523155;4537.486305574612;-0.0;13754.381463405256;2439242.273629005;404172.85184520355;0.0;2846188.791963284;1.8442253071349328;0.05512925581410876
2712;2019-07-22 05:25:45.144;649;646;202;203;189;36;242;24;11;36;731;213;24;43;264;243;254;489;168;252;241;11;598;347;352;130;352;294;600;246.0;0.0;728.0;155.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18891.953125;11850.3330078125;0.0;1362.79418945312;473.0;296008;589.0;0.0;Calculated values ==>;1563765945.144;338.06000000000006;337.76;293.36;293.46000000000004;292.06;276.76000000000005;272.9856168485579;297.36;275.56;274.26000000000005;276.76000000000005;346.26;294.46000000000004;275.56;277.46000000000004;299.56;297.46000000000004;298.56;322.06;298.36;297.26000000000005;332.06;320.46000000000004;274.26000000000005;240.39332010688793;266.86631818009863;272.9856168485579;289.96000000000004;5980000.0;3470000.0000000005;3520000.0000000005;1300000.0;3520000.0000000005;2940000.0;6000000.0;0.041;0.0;0.12133333333333333;0.025833333333333333;0.0;0.041;0.0;11850.3330078125;0.0;1362.79418945312;18891.953125;490501.70052918576;489880.5518045266;255113.95087508048;255516.7015149536;250141.49230385572;430988.63858405815;466359.612001041;445036.9422506828;473598.7871360312;527356.6755399567;470852.1923131081;446860.4645769222;449470.75187858404;469171.13772201655;467200.42356043623;418298.83475474425;466852.65219460614;467643.2708070926;466230.7040123309;247107.31509690773;198604.77482894104;471174.39379848284;199266.209710551;199266.209710551;272.85429888252264;1696381.2630169769;768363.2375638185;109912.80159503264;595378.5057511554;0;62;63;101;106;105;91;1;59;75;573723410805.3245;225029940360.21075;496264340840.2322;29820.182214869328;7024.294755604907;-0.0;10945.544266372975;2439551.975193975;404269.24980082456;0.0;2846394.7310250723;3.616859243339236;0.19559179799936383
2713;2019-07-22 05:26:45.124;642;641;199;201;193;39;242;25;14;36;749;215;24;37;264;243;254;521;169;252;241;12;601;351;353;133;356;290;604;618.0;-1.0;938.0;228.0;0.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;17795.9765625;10652.765625;0.0;1337.29516601562;470.0;296009;587.0;0.0;Calculated values ==>;1563766005.124;337.36;337.26;293.06;293.26000000000005;292.46000000000004;277.06;273.4187578820637;297.36;275.66;274.56;276.76000000000005;348.06000000000006;294.66;275.56;276.86;299.56;297.46000000000004;298.56;325.26000000000005;298.36;297.26000000000005;331.86;320.16;274.36;241.05796691057077;266.37251300914875;273.4187578820637;290.06;6010000.0;3510000.0;3529999.9999999995;1330000.0;3560000.0;2900000.0;6040000.0;0.103;0.0;0.15633333333333335;0.038;0.0;0.103;0.0;10652.765625;0.0;1337.29516601562;17795.9765625;489224.4975890599;488767.6232957508;253714.130865998;254495.983583721;251434.16461195238;430735.4089219946;466216.16700420267;446240.46318843873;473209.4130839679;529534.9811398925;471626.4186719442;447621.8583446678;449392.07123639685;468616.59019226726;466631.3516481654;417261.75290781714;471318.82455780526;467502.23246962274;466087.013047778;246270.64818160105;197350.94305643384;470871.3547390081;200357.9812980442;200357.9812980442;273.3015010042368;1696686.893853554;768550.7008772108;109935.29483942049;595378.5057511554;0;62;63;101;106;105;91;1;59;75;573934840305.3917;225108814060.23584;496439482440.28784;38439.62800219835;10279.50819075663;-0.0;27370.09027022258;2440120.617335381;404413.40009263746;0.0;2846713.921547327;6.346025077720428;0.2619338851534459
2714;2019-07-22 05:27:45.095;642;639;193;195;191;42;242;27;18;36;762;215;30;39;265;242;254;543;169;252;241;13;600;353;353;135;358;293;603;621.0;-1.0;1043.0;245.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;16222.2529296875;9659.7734375;0.0;1348.73596191406;467.0;296010;586.0;0.0;Calculated values ==>;1563766065.095;337.36;337.06;292.46000000000004;292.66;292.26000000000005;277.36;273.6339639331285;297.36;275.86;274.96000000000004;276.76000000000005;349.36;294.66;276.16;277.06;299.66;297.36;298.56;327.46000000000004;298.36;297.26000000000005;331.76000000000005;319.86;274.46000000000004;241.49495122638035;266.74333088950624;273.6339639331285;290.06;6000000.0;3529999.9999999995;3529999.9999999995;1350000.0;3579999.9999999995;2930000.0;6030000.0;0.1035;0.0;0.17383333333333334;0.04083333333333334;0.0;0.1035;0.0;9659.7734375;0.0;1348.73596191406;16222.2529296875;489330.4753588584;488597.3268744888;251481.3689691783;252232.62415534016;250739.78717425346;430607.02586249536;466216.16700420267;446216.93017854425;472948.7829819323;530655.3193381001;471223.562453205;447880.1278680247;449111.07896416564;468465.9377973502;466216.16700420267;417610.5611175436;474789.0126659896;467502.23246962274;466087.013047778;245852.32104278926;196097.13278094304;470701.3423759907;200895.42223849578;200895.42223849578;273.5210837776214;1696970.242081246;768719.8902215478;109957.66761340038;595378.5057511554;0;62;63;101;106;105;91;1;59;75;574146537935.2368;225189175200.17706;496614297905.16;42645.05546357843;11017.075072281044;-0.0;27447.329648760708;2440795.996439349;404590.78584179486;0.0;2847170.5125872656;7.367887625997513;0.31910518757976253
2715;2019-07-22 05:28:45.095;643;638;189;190;187;45;242;28;27;37;767;215;38;44;266;241;254;554;169;252;241;13;597;357;353;137;362;296;600;690.0;-1.0;1123.0;253.0;0.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;15199.986328125;9305.4208984375;0.0;1354.53674316406;464.0;296011;585.0;0.0;Calculated values ==>;1563766125.095;337.46000000000004;336.96000000000004;292.06;292.16;291.86;277.66;274.0616903277293;297.36;275.96000000000004;275.86;276.86;349.86;294.66;276.96000000000004;277.56;299.76000000000005;297.26000000000005;298.56;328.56;298.36;297.26000000000005;331.66;319.56;274.46000000000004;241.92719264551067;267.1113755279542;274.0616903277293;290.06;5970000.0;3570000.0000000005;3529999.9999999995;1370000.0;3620000.0000000005;2960000.0;6000000.0;0.115;0.0;0.18716666666666668;0.042166666666666665;0.0;0.115;0.0;9305.4208984375;0.0;1354.53674316406;15199.986328125;489785.04193106276;488778.8969115686;250141.49230385572;250508.70122576135;249413.7291973978;430346.717906069;466216.16700420267;446894.96081018454;472785.1150065333;530947.6422081314;470818.6570802277;448417.5840435519;449239.2911386302;468035.31262452714;465509.5098274704;418638.45043388143;476796.8386114724;467502.23246962274;466087.013047778;245433.99809710225;194843.3435325042;470432.8002255166;201946.42114119715;201946.42114119715;273.9495632497381;1697232.0940750611;768877.9335076807;109980.19488594269;595378.5057511554;0;62;63;101;106;105;91;1;59;75;574358337935.2368;225270775200.17706;496790997905.16;45846.201674712145;11321.175651388803;-0.0;30376.168069256797;2441533.423582168;404776.93793115875;0.0;2847652.375068249;8.212372725920618;0.34420066926587256
2716;2019-07-22 05:29:45.116;641;637;186;187;184;49;242;29;40;37;767;214;46;49;266;239;254;560;170;252;241;14;601;359;353;140;364;301;603;526.0;-1.0;995.0;185.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;14759.3896484375;9504.806640625;0.0;1369.83044433594;461.0;296012;583.0;0.0;Calculated values ==>;1563766185.116;337.26;336.86;291.76000000000005;291.86;291.56;278.06;274.27422755570615;297.36;276.06;277.16;276.86;349.86;294.56;277.76000000000005;278.06;299.76000000000005;297.06;298.56;329.16;298.36;297.26000000000005;331.46000000000004;319.26000000000005;274.56;242.56692532238324;267.7187500070086;274.27422755570615;290.16;6010000.0;3590000.0;3529999.9999999995;1400000.0;3640000.0;3010000.0;6030000.0;0.08766666666666666;0.0;0.16583333333333333;0.030833333333333334;0.0;0.08766666666666666;0.0;9504.806640625;0.0;1369.83044433594;14759.3896484375;489086.59156960103;488320.22512562317;248924.9836019342;249283.69169519332;248213.59236852813;430214.79039162316;466216.16700420267;447755.4656965252;472391.7460337592;530569.4765443322;470019.48056823504;448587.98087873193;449001.87712873524;467754.4950057721;464957.45143190527;417261.75290781714;477319.3227261962;467502.23246962274;466087.013047778;244597.3647265701;193589.57483703562;470126.95240123506;202512.48513248094;202512.48513248094;274.178903682958;1697481.8429226647;769034.740266764;110002.90589187485;595378.5057511554;0;62;63;101;106;105;91;1;59;75;574570212064.9136;225353904285.05026;496970160589.8867;40669.460943537335;8251.44607411992;-0.0;23106.700280574376;2442254.639773569;404940.1001987691;0.0;2848098.2216288503;6.623449291732419;0.2868960538885372
2717;2019-07-22 05:30:45.077;638;635;185;186;179;51;242;31;48;38;766;213;53;55;267;238;254;569;169;252;241;14;602;361;354;143;366;305;604;449.0;-1.0;1034.0;207.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;14591.3310546875;9956.5478515625;0.0;1370.67431640625;460.0;296013;581.0;0.0;Calculated values ==>;1563766245.077;336.96000000000004;336.66;291.66;291.76000000000005;291.06;278.26000000000005;274.4858918419099;297.36;276.26000000000005;277.96000000000004;276.96000000000004;349.76;294.46000000000004;278.46000000000004;278.66;299.86;296.96000000000004;298.56;330.06;298.36;297.26000000000005;331.26000000000005;319.16;274.56;243.1966462407574;268.19934244402924;274.4858918419099;290.06;6020000.0;3610000.0;3540000.0;1430000.0;3660000.0;3050000.0;6040000.0;0.07483333333333334;0.0;0.17233333333333334;0.034499999999999996;0.0;0.07483333333333334;0.0;9956.5478515625;0.0;1370.67431640625;14591.3310546875;488565.6124991822;487935.3768239158;248526.59619346802;248882.65571923455;246429.88853868446;430081.6785162784;466072.45092096843;448117.77220923116;472095.1348084983;530161.7641224974;469350.2095338345;448813.5830089952;449090.67229019303;467602.4462039227;464533.37255708285;416909.7250862009;478523.2644317896;467360.9363845398;465943.0496085122;243760.74795305103;193171.6564234249;469720.77526323247;202989.738117477;202989.738117477;274.3733065216845;1697726.273278647;769196.8128051026;110025.72858713384;595378.5057511554;0;62;63;101;106;105;91;1;59;75;574782174199.7922;225438749100.00168;497151842419.7827;42243.73120847897;9202.220781528564;-0.0;19677.672809912463;2442945.133927983;405085.4528817875;0.0;2848454.5263223792;6.2789997181342665;0.30395329579394925
2718;2019-07-22 05:31:45.127;634;633;184;185;177;53;242;32;51;39;763;213;59;60;267;237;254;574;170;252;241;14;604;362;354;145;367;308;606;185.0;-1.0;1044.0;138.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;14958.1513671875;10678.1171875;0.0;1384.4396972656198;458.0;296014;580.0;0.0;Calculated values ==>;1563766305.127;336.56;336.46000000000004;291.56;291.66;290.86;278.46000000000004;274.5913991737795;297.36;276.36;278.26000000000005;277.06;349.46000000000004;294.46000000000004;279.06;279.16;299.86;296.86;298.56;330.56;298.36;297.26000000000005;331.16;318.96000000000004;274.56;243.61107973660833;268.5567601203482;274.5913991737795;290.16;6040000.0;3620000.0000000005;3540000.0;1450000.0;3670000.0000000005;3080000.0;6060000.0;0.030833333333333334;0.0;0.174;0.023;0.0;0.030833333333333334;0.0;10678.1171875;0.0;1384.4396972656198;14958.1513671875;487796.3256503967;487441.52812649164;248090.81603448986;248443.7127289093;245671.06491322452;430014.67791919125;466072.45092096843;447973.6730041497;471929.7997510953;529619.7100872716;468935.5291999942;449090.9801531781;449229.84144978656;467461.3852910746;464254.5134180436;416195.67434474424;479017.9716982744;467360.9363845398;465943.0496085122;243342.44575359824;192335.8262164488;469448.80467432167;203290.93050421495;203290.93050421495;274.4945868900305;1697972.724171018;769368.9116439264;110048.7070033903;595378.5057511554;0;62;63;101;106;105;91;1;59;75;574994751200.4674;225525221100.27634;497335895670.3673;42574.79719498864;6121.631105912455;-0.0;8098.440339049165;2443652.5440178174;405213.25806356024;0.0;2848686.1868223646;4.708360688576667;0.27844455023075243
2719;2019-07-22 05:32:45.137;631;631;185;186;175;53;242;34;49;39;760;212;60;65;267;237;254;579;170;252;241;14;604;361;354;147;366;310;606;226.0;-1.0;957.0;162.0;0.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;15553.1142578125;11319.0380859375;0.0;1384.38073730469;457.0;296015;579.0;0.0;Calculated values ==>;1563766365.137;336.26000000000005;336.26000000000005;291.66;291.76000000000005;290.66;278.46000000000004;274.4858918419099;297.36;276.56;278.06;277.06;349.16;294.36;279.16;279.66;299.86;296.86;298.56;331.06;298.36;297.26000000000005;331.06;318.86;274.56;244.02132995426717;268.7936212382143;274.4858918419099;290.16;6040000.0;3610000.0;3540000.0;1470000.0;3660000.0;3100000.0;6060000.0;0.03766666666666666;0.0;0.1595;0.027000000000000003;0.0;0.03766666666666666;0.0;11319.0380859375;0.0;1384.38073730469;15553.1142578125;487378.5748884944;487162.2869870756;248443.7127289093;248798.53896410952;244994.81367328292;430081.6785162784;466072.45092096843;447312.8991861806;471664.89969118324;529152.6319816954;468536.0925403744;448859.9334821772;449555.86387678824;467602.4462039227;464401.7568174532;416195.67434474424;479747.9995023807;467360.9363845398;465943.0496085122;242924.1476594651;191917.91438739494;469175.8739256364;202980.76860017813;202980.76860017813;274.369830764623;1698227.0270946105;769552.2518227805;110071.78435259199;595378.5057511554;0;62;63;101;106;105;91;1;59;75;575207186600.4336;225612835700.26242;497521326570.3378;38970.9748284674;7187.267843787375;-0.0;9904.912584647249;2444332.2053759214;405324.18403937196;0.0;2848836.2397680283;4.413233637100023;0.25548740229256006
2720;2019-07-22 05:33:45.118;629;629;188;188;175;52;242;35;45;40;757;212;58;68;267;237;254;582;171;252;241;14;600;362;354;139;367;313;602;501.0;-1.0;1207.0;126.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;16591.365234375;11525.626953125;0.0;2454.189453125;456.0;296016;578.0;0.0;Calculated values ==>;1563766425.118;336.06;336.06;291.96000000000004;291.96000000000004;290.66;278.36;274.5913991737795;297.36;276.66;277.66;277.16;348.86;294.36;278.96000000000004;279.96000000000004;299.86;296.86;298.56;331.36;298.36;297.26000000000005;330.96000000000004;318.76000000000005;274.56;242.35481222062532;269.14681796795327;274.5913991737795;290.26000000000005;6000000.0;3620000.0000000005;3540000.0;1390000.0;3670000.0000000005;3130000.0;6020000.0;0.08349999999999999;0.0;0.20116666666666666;0.021;0.0;0.08349999999999999;0.0;11525.626953125;0.0;2454.189453125;16591.365234375;487532.2195920616;487316.0985535984;249688.29357489804;249688.29357489804;245139.5128657312;430014.67791919125;466072.45092096843;446164.750083202;472817.310826017;528607.7268881333;468117.02659353864;448018.393992944;449422.3175270736;467461.3852910746;464254.5134180436;417610.5611175436;480650.9572167269;467360.9363845398;465943.0496085122;242505.85365607988;191500.00471740507;470261.8752935162;203365.82513413148;203365.82513413148;274.52355348120915;1698494.812931097;769742.5637467371;110103.76230792353;595378.5057511554;0;62;63;101;106;105;91;1;59;76;575419519340.2445;225698608530.18604;497708167385.17145;48843.05040225468;5604.817053347079;-0.0;21925.198243610786;2445063.7571874037;405430.7509898625;0.0;2849101.406695235;5.463095042154359;0.23467746101497766
2721;2019-07-22 05:34:45.128;627;627;191;191;177;50;242;35;42;40;740;213;57;73;267;237;254;580;172;252;241;11;600;359;354;134;364;316;601;354.0;0.0;854.0;152.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;16637.125;11520.2890625;0.0;2505.20068359375;460.0;296017;577.0;0.0;Calculated values ==>;1563766485.128;335.86;335.86;292.26000000000005;292.26000000000005;290.86;278.16;274.27422755570615;297.36;276.66;277.36;277.16;347.16;294.46000000000004;278.86;280.46000000000004;299.86;296.86;298.56;331.16;298.36;297.26000000000005;330.86;319.16;274.26000000000005;241.2770596917726;269.49753711883926;274.27422755570615;290.36;6000000.0;3590000.0;3540000.0;1340000.0;3640000.0;3160000.0;6010000.0;0.059000000000000004;0.0;0.1423333333333333;0.025333333333333333;0.0;0.059000000000000004;0.0;11520.2890625;0.0;2505.20068359375;16637.125;487254.09943425335;487145.76881894073;250831.85063453164;250831.85063453164;245857.2313798128;430214.79039162316;466072.45092096843;445141.683391813;473468.5566066367;526586.175286088;467818.74189752486;447308.1753127353;449569.7657483644;467883.80319715134;464695.37349921046;417610.5611175436;480478.33616160456;467360.9363845398;465943.0496085122;242087.5637286956;193171.6564234249;470639.7110939334;202441.91607274063;202441.91607274063;274.1514852743942;1698771.7631670204;769934.6450550534;110145.09744709815;595378.5057511554;0;62;63;101;106;105;91;1;59;76;575631954740.2107;225780522180.173;497896898835.1415;34544.266881747964;6794.344140536883;-0.0;15546.566878610523;2445758.767313712;405534.09455418563;0.0;2849413.7234486556;4.055842536032548;0.19824060987859532
2722;2019-07-22 05:35:45.129;623;625;195;194;180;48;242;35;38;40;744;215;52;72;267;238;254;579;173;252;241;10;598;358;355;129;363;317;600;486.0;-1.0;933.0;39.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;16863.017578125;11467.177734375;0.0;2514.14721679688;471.0;296018;575.0;0.0;Calculated values ==>;1563766545.129;335.46000000000004;335.66;292.66;292.56;291.16;277.96000000000004;274.1680685717883;297.36;276.66;276.96000000000004;277.16;347.56000000000006;294.66;278.36;280.36;299.86;296.96000000000004;298.56;331.06;298.36;297.26000000000005;330.66;320.26000000000005;274.16;240.16925963744896;269.6138998590099;274.1680685717883;290.46000000000004;5980000.0;3579999.9999999995;3550000.0;1290000.0;3629999.9999999995;3170000.0;6000000.0;0.081;0.0;0.1555;0.006500000000000001;0.0;0.081;0.0;11467.177734375;0.0;2514.14721679688;16863.017578125;486914.3006349799;486975.5788640057;252380.44263695757;252001.11685123915;246930.98730039195;430280.9020939914;465928.4623088799;444355.4190838881;474114.60106150573;526930.0097220212;467924.3538764579;446398.0001860185;449245.6492218812;468024.1018388634;464972.5849072995;418298.83475474425;480450.4367711968;467219.38122847467;465798.81223944406;241250.99604349316;197768.88456892778;471210.4692309434;202418.74036552446;202418.74036552446;274.13789266897476;1699050.9356742986;770126.210470833;110186.92604334919;595378.5057511554;0;62;63;101;106;105;91;1;59;76;575844658284.9537;225859423495.0777;498086801999.9121;37621.15354070555;1747.1462376252232;-0.0;21333.785821787485;2446360.155839481;405605.27482690243;0.0;2849721.064843059;4.341654729584864;0.14575571569255008
2723;2019-07-22 05:36:45.139;619;622;196;197;183;46;242;34;30;40;762;218;45;70;266;238;254;576;174;252;241;9;599;357;355;132;362;317;601;534.0;-1.0;771.0;0.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16158.9921875;11486.61328125;0.0;1479.25695800781;482.0;296019;574.0;0.0;Calculated values ==>;1563766605.139;335.06;335.36;292.76000000000005;292.86;291.46000000000004;277.76000000000005;274.0616903277293;297.36;276.56;276.16;277.16;349.36;294.96000000000004;277.66;280.16;299.76000000000005;296.96000000000004;298.56;330.76000000000005;298.36;297.26000000000005;330.56;321.36;274.06;240.83765695389522;269.6138998590099;274.0616903277293;290.56;5990000.0;3570000.0000000005;3550000.0;1320000.0;3620000.0000000005;3170000.0;6010000.0;0.089;0.0;0.1285;0.0;0.0;0.089;0.0;11486.61328125;0.0;1479.25695800781;16158.9921875;486247.10926692135;486447.8976819131;252712.02683866554;253095.80972512052;247942.32108320738;430346.717906069;465928.4623088799;443168.02738536015;473727.59171134117;528826.4811603692;468293.2829199738;445382.11970815243;448964.3288410761;468035.31262452714;465118.4183262364;417956.22952357796;479898.97996025;467219.38122847467;465798.81223944406;240832.718256323;202366.40377179522;470712.50156274275;202234.48292222194;202234.48292222194;274.0616903277293;1699326.164952871;770317.5239428647;110220.20995786195;595378.5057511554;0;62;63;101;106;105;91;1;59;76;576057693784.9199;225937736545.06525;498277033699.8819;30959.96046351326;0.0;-0.0;23457.225309232766;2446931.760374306;405619.8368054723;0.0;2850094.385478829;4.196955913378088;0.10024433469051884
2724;2019-07-22 05:37:45.090;615;619;197;197;184;45;242;33;22;41;785;220;39;63;266;238;254;577;175;252;241;9;601;356;355;135;361;317;602;587.0;-1.0;880.0;43.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16352.978515625;11521.3232421875;0.0;1469.71435546875;492.0;296020;572.0;0.0;Calculated values ==>;1563766665.09;334.66;335.06;292.86;292.86;291.56;277.66;273.955091788801;297.36;276.46000000000004;275.36;277.26000000000005;351.66;295.16;277.06;279.46000000000004;299.76000000000005;296.96000000000004;298.56;330.86;298.36;297.26000000000005;330.36;322.36;274.06;241.49495122638035;269.6138998590099;273.955091788801;290.66;6010000.0;3560000.0;3550000.0;1350000.0;3610000.0;3170000.0;6020000.0;0.09783333333333334;0.0;0.14666666666666667;0.007166666666666667;0.0;0.09783333333333334;0.0;11521.3232421875;0.0;1469.71435546875;16352.978515625;485466.5441861231;485918.20279506396;253044.82259611256;253044.82259611256;248254.8589497867;430412.23801567365;465928.4623088799;441964.7409928071;473436.17305719486;531244.8383721967;468538.8370558481;444502.77521164634;447973.8358674436;468175.34348450357;465263.9689877527;417261.75290781714;479926.74310610926;467219.38122847467;465798.81223944406;239996.17471937067;206546.2383541025;470309.5239926605;201883.22178563225;201883.22178563225;273.9204095877005;1699596.8767799288;770509.1001653572;110244.76464940934;595378.5057511554;0;62;63;101;106;105;91;1;59;76;576270519834.8319;226017771130.03214;498467078369.8033;35211.956150385646;1923.7218324837024;-0.0;25819.741932731256;2447482.7426758725;405635.8547287406;0.0;2850504.691515204;4.846065561919286;0.14064190319742986
