;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2725;2019-07-22 05:38:45.150;611;616;196;196;184;44;242;32;18;41;803;220;35;58;266;239;254;578;176;252;241;10;599;356;355;136;361;316;601;593.0;0.0;1100.0;104.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16463.158203125;11543.919921875;0.0;1462.77648925781;501.0;296021;571.0;0.0;Calculated values ==>;1563766725.15;334.26000000000005;334.76000000000005;292.76000000000005;292.76000000000005;291.56;277.56;273.955091788801;297.36;276.36;274.96000000000004;277.26000000000005;353.46000000000004;295.16;276.66;278.96000000000004;299.76000000000005;297.06;298.56;330.96000000000004;298.36;297.26000000000005;330.26000000000005;323.26000000000005;274.16;241.71165711629368;269.49753711883926;273.955091788801;290.76000000000005;5990000.0;3560000.0;3550000.0;1360000.0;3610000.0;3160000.0;6010000.0;0.09883333333333333;0.0;0.18333333333333332;0.017333333333333333;0.0;0.09883333333333333;0.0;11543.919921875;0.0;1462.77648925781;16463.158203125;485125.29107508226;485607.0521444945;252712.02683866554;252712.02683866554;248296.29861314376;430412.23801567365;465928.4623088799;441568.442970129;473306.2826088756;533208.0297662232;468678.0271104741;444113.85159266583;447450.95961723727;468175.34348450357;465394.1846544878;417956.22952357796;480188.90993155836;467219.38122847467;465798.81223944406;239577.9089402584;210308.32490665457;470272.87658027647;201796.70275912172;201796.70275912172;273.886689169065;1699870.6180545501;770701.5027359979;110269.22651061289;595378.5057511554;0;62;63;101;106;105;91;1;59;76;576483732835.4752;226099152430.27765;498657168270.3768;43958.152372018005;4653.587012900015;-0.0;26092.208486971856;2448143.153333123;405690.72044685803;0.0;2850937.723702928;5.743499003171058;0.21805213659963713
2726;2019-07-22 05:39:45.121;608;613;195;195;183;44;242;32;5;41;812;219;26;53;266;239;254;577;177;252;241;11;601;356;355;138;361;316;603;692.0;-1.0;1108.0;93.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16490.55859375;11645.1064453125;0.0;1460.1574707031198;508.0;296022;569.0;0.0;Calculated values ==>;1563766785.121;333.96000000000004;334.46000000000004;292.66;292.66;291.46000000000004;277.56;273.955091788801;297.36;276.36;273.66;277.26000000000005;354.36;295.06;275.76000000000005;278.46000000000004;299.76000000000005;297.06;298.56;330.86;298.36;297.26000000000005;330.06;323.96000000000004;274.26000000000005;242.14157278889297;269.49753711883926;273.955091788801;290.86;6010000.0;3560000.0;3550000.0;1380000.0;3610000.0;3160000.0;6030000.0;0.11533333333333333;0.0;0.18466666666666667;0.015500000000000002;0.0;0.11533333333333333;0.0;11645.1064453125;0.0;1460.1574707031198;16490.55859375;484479.99051174166;484963.60647307796;252232.62415534016;252232.62415534016;247860.81580677;430412.23801567365;465928.4623088799;439569.84294992255;473045.8727645816;534150.90854882;468555.50919629616;442775.34817062016;446735.03266909724;468175.34348450357;465394.1846544878;417261.75290781714;479809.3480822139;467219.38122847467;465798.81223944406;238741.38928724395;213234.55432191002;470101.35966640816;201827.59968987602;201827.59968987602;273.8987332675927;1700145.0996307419;770894.6512220048;110293.5725206663;595378.5057511554;0;62;63;101;106;105;91;1;59;76;576696629885.3195;226181312700.21756;498846676630.23816;43903.067588688595;4158.243279636248;-0.0;30444.67984738351;2448874.976280124;405764.11687381455;0.0;2851408.6367206806;5.990416615705702;0.20299471910973516
2727;2019-07-22 05:40:45.131;605;610;194;194;182;44;242;32;-9;41;813;218;-3;46;266;239;254;576;177;252;241;12;600;356;356;140;361;315;602;767.0;-1.0;1201.0;144.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16433.28125;11595.984375;0.0;1443.05895996094;514.0;296023;568.0;0.0;Calculated values ==>;1563766845.131;333.66;334.16;292.56;292.56;291.36;277.56;273.955091788801;297.36;276.36;272.26000000000005;277.26000000000005;354.46000000000004;294.96000000000004;272.86;277.76000000000005;299.76000000000005;297.06;298.56;330.76000000000005;298.36;297.26000000000005;329.96000000000004;324.56;274.36;242.56692532238324;269.38090353596624;273.955091788801;290.86;6000000.0;3560000.0;3560000.0;1400000.0;3610000.0;3150000.0;6020000.0;0.12783333333333333;0.0;0.20016666666666666;0.024;0.0;0.12783333333333333;0.0;11595.984375;0.0;1443.05895996094;16433.28125;484167.55773755873;484651.1452797594;251903.97157310887;251903.97157310887;247550.0112859877;430412.23801567365;465784.1997128528;437588.9422777453;472784.61766108364;534329.1500283898;468572.2912452081;438539.3730486444;445919.58285755874;468175.34348450357;465394.1846544878;417610.5611175436;479781.52083470265;467077.56566689035;465654.29947270127;238323.1353838712;215742.86842915416;469929.52753194683;201777.5935758958;201777.5935758958;273.8792389196149;1700419.510690285;771088.3592581027;110317.77002316303;595378.5057511554;0;62;63;101;106;105;91;1;59;76;576909965435.2855;226264726600.2043;499036008180.20807;47201.5716318202;6435.646414945224;-0.0;33732.238903808306;2449634.308141062;405852.41400165774;0.0;2851943.533511465;6.700603311618296;0.24105631297777586
2728;2019-07-22 05:41:45.132;601;607;194;194;182;44;242;32;-12;41;809;217;-12;35;266;240;254;573;176;252;241;12;600;357;356;141;362;314;602;706.0;-1.0;815.0;128.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16377.9638671875;11623.3486328125;0.0;1446.21838378906;516.0;296024;567.0;0.0;Calculated values ==>;1563766905.132;333.26000000000005;333.86;292.56;292.56;291.36;277.56;274.0616903277293;297.36;276.36;271.96000000000004;277.26000000000005;354.06000000000006;294.86;271.96000000000004;276.66;299.76000000000005;297.16;298.56;330.46000000000004;298.36;297.26000000000005;329.86;324.76000000000005;274.36;242.77792619122317;269.2639976450953;274.0616903277293;290.76000000000005;6000000.0;3570000.0000000005;3560000.0;1410000.0;3620000.0000000005;3140000.0;6020000.0;0.11766666666666666;0.0;0.13583333333333333;0.021333333333333333;0.0;0.11766666666666666;0.0;11623.3486328125;0.0;1446.21838378906;16377.9638671875;483600.77963125356;484226.8458890516;251903.97157310887;251903.97157310887;247550.0112859877;430346.717906069;465784.1997128528;437339.1761139985;472653.6706096803;533984.170344933;468589.18295212823;437339.1761139985;444515.42258938774;468035.31262452714;465379.25235888857;417610.5611175436;479345.0840459916;467077.56566689035;465654.29947270127;237904.88540968279;216578.99785978085;469794.0480163998;202012.5110047326;202012.5110047326;273.97530694036584;1700692.9422897152;771281.8569245081;110341.84773562038;595378.5057511554;0;62;63;101;106;105;91;1;59;76;577123568995.0275;226349028005.10248;499224711324.9801;31965.20534400862;5712.672789582232;-0.0;31021.850443064315;2450294.042277116;405953.6516821731;0.0;2852483.1599156605;5.256465534733449;0.16004566975738294
2729;2019-07-22 05:42:45.142;595;603;194;194;182;44;242;33;-7;41;804;217;-14;25;266;240;254;571;174;252;241;13;600;357;356;141;362;313;602;850.0;-1.0;961.0;166.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16300.1748046875;11658.5732421875;0.0;1439.76794433594;517.0;296025;567.0;0.0;Calculated values ==>;1563766965.142;332.66;333.46000000000004;292.56;292.56;291.36;277.56;274.0616903277293;297.36;276.46000000000004;272.46000000000004;277.26000000000005;353.56000000000006;294.86;271.76000000000005;275.66;299.76000000000005;297.16;298.56;330.26000000000005;298.36;297.26000000000005;329.86;324.86;274.46000000000004;242.77792619122317;269.14681796795327;274.0616903277293;290.56;6000000.0;3570000.0000000005;3560000.0;1410000.0;3620000.0000000005;3130000.0;6020000.0;0.14166666666666666;0.0;0.16016666666666665;0.027666666666666666;0.0;0.14166666666666666;0.0;11658.5732421875;0.0;1439.76794433594;16300.1748046875;482747.2299544944;483659.56232046214;251903.97157310887;251903.97157310887;247550.0112859877;430346.717906069;465784.1997128528;438358.5854627292;472653.6706096803;533534.8743971565;468728.27960797376;437249.5021140777;443243.0154784615;468035.31262452714;465379.25235888857;417610.5611175436;479053.47826756525;467077.56566689035;465654.29947270127;237904.88540968279;216997.06728235667;469892.93206556124;202002.6758416333;202002.6758416333;273.97147658720013;1700965.3054982412;771475.9052761049;110365.90162999861;595378.5057511554;0;62;63;101;106;105;91;1;59;76;577337204594.9935;226433642105.08902;499412842674.9502;37856.33819097886;7411.63042219534;-0.0;37350.64668106796;2450875.9854475143;406063.03910378605;0.0;2853053.0256867395;6.307563233980072;0.1911226518886839
2730;2019-07-22 05:43:45.103;589;597;194;194;182;45;242;33;-6;41;798;216;-14;19;266;240;254;569;176;252;241;13;599;358;356;142;363;313;601;755.0;-1.0;1238.0;210.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16302.4814453125;11640.072265625;0.0;1430.3181152343802;517.0;296026;566.0;0.0;Calculated values ==>;1563767025.103;332.06;332.86;292.56;292.56;291.36;277.66;274.1680685717883;297.36;276.46000000000004;272.56;277.26000000000005;352.96000000000004;294.76000000000005;271.76000000000005;275.06;299.76000000000005;297.16;298.56;330.06;298.36;297.26000000000005;329.76000000000005;324.86;274.46000000000004;242.98782864720522;269.14681796795327;274.1680685717883;290.76000000000005;5990000.0;3579999.9999999995;3560000.0;1420000.0;3629999.9999999995;3130000.0;6010000.0;0.12583333333333332;0.0;0.20633333333333334;0.035;0.0;0.12583333333333332;0.0;11640.072265625;0.0;1430.3181152343802;16302.4814453125;482004.27070571436;482918.7836717354;251952.42484618982;251952.42484618982;247590.26016856762;430280.9020939914;465784.1997128528;438515.7226876676;472522.5091947854;532907.0129414961;468606.1840665331;437249.5021140777;442348.23877446656;467895.03022007534;465233.93026070396;417956.22952357796;478880.1869770076;467077.56566689035;465654.29947270127;237486.63934987856;216997.06728235667;469757.3781218893;202232.83800846525;202232.83800846525;274.06561673240344;1701236.8177024478;771669.9344542291;110389.80346751519;595378.5057511554;0;62;63;101;106;105;91;1;59;76;577550665754.8713;226518486920.04044;499600520604.8427;48753.03520547542;9363.358903969844;-0.0;33147.20056758303;2451597.2610912994;406202.7398168986;0.0;2853640.1258834694;6.982468925387039;0.2823326943464583
2731;2019-07-22 05:44:45.133;583;592;195;195;182;45;242;33;-6;41;792;216;-5;18;267;240;254;565;175;252;241;13;601;358;356;143;363;313;602;852.0;-1.0;1176.0;169.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16303.279296875;11685.46484375;0.0;1425.15441894531;515.0;296027;565.0;0.0;Calculated values ==>;1563767085.133;331.46000000000004;332.36;292.66;292.66;291.36;277.66;274.1680685717883;297.36;276.46000000000004;272.56;277.26000000000005;352.36;294.76000000000005;272.66;274.96000000000004;299.86;297.16;298.56;329.66;298.36;297.26000000000005;329.66;324.66;274.46000000000004;243.1966462407574;269.14681796795327;274.1680685717883;290.66;6010000.0;3579999.9999999995;3560000.0;1430000.0;3629999.9999999995;3130000.0;6020000.0;0.142;0.0;0.196;0.028166666666666666;0.0;0.142;0.0;11685.46484375;0.0;1425.15441894531;16303.279296875;480911.5415055174;482090.1373283553;252281.65174799904;252281.65174799904;247550.0112859877;430280.9020939914;465784.1997128528;438515.7226876676;472391.1323836129;532278.8330410079;468606.1840665331;438672.543197134;442198.2301569956;468024.1018388634;465233.93026070396;417261.75290781714;478175.49451372173;467077.56566689035;465654.29947270127;237068.3971897606;216160.93158060662;469621.5870000597;202283.38095162102;202283.38095162102;274.0852756675594;1701508.6682325061;771864.4111197859;110413.61096975756;595378.5057511554;0;62;63;101;106;105;91;1;59;76;577764372554.7695;226604029669.99966;499788414504.7532;46301.538980265126;7530.026137031023;-0.0;37398.6704299934;2452389.778603195;406343.58841461083;0.0;2854228.3020826313;6.958499344639974;0.23578742155363927
2732;2019-07-22 05:45:45.144;579;587;195;195;183;45;242;33;-2;41;787;217;12;22;267;240;254;562;175;252;241;13;600;357;357;143;362;313;602;958.0;-1.0;1219.0;177.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16289.681640625;11687.7802734375;0.0;1426.7199707031198;514.0;296028;565.0;0.0;Calculated values ==>;1563767145.144;331.06;331.86;292.66;292.66;291.46000000000004;277.66;274.0616903277293;297.36;276.46000000000004;272.96000000000004;277.26000000000005;351.86;294.86;274.36;275.36;299.86;297.16;298.56;329.36;298.36;297.26000000000005;329.66;324.56;274.46000000000004;243.1966462407574;269.14681796795327;274.0616903277293;290.66;6000000.0;3570000.0000000005;3570000.0000000005;1430000.0;3620000.0000000005;3130000.0;6020000.0;0.15966666666666668;0.0;0.20316666666666666;0.029500000000000002;0.0;0.15966666666666668;0.0;11687.7802734375;0.0;1426.7199707031198;16289.681640625;480450.4367711968;481372.06429017254;252281.65174799904;252281.65174799904;247901.4843493872;430346.717906069;465639.66166502296;439141.13344458863;472391.1323836129;531755.1014262937;468728.27960797376;441292.71172936825;442796.7452417347;468164.148934044;465379.25235888857;417610.5611175436;477734.6889901441;466935.48835395055;465509.5098274704;237068.3971897606;215742.86842915416;469621.5870000597;202026.23758114764;202026.23758114764;273.98065241779545;1701780.326035828;772059.2238720614;110437.38094676356;595378.5057511554;0;62;63;101;106;105;91;1;59;76;577978311770.3271;226689845400.22333;499976248935.24274;48173.843009589094;7894.062807857907;-0.0;42069.49580199621;2453177.217792552;406472.14605406695;0.0;2854890.6582126557;7.483121719662147;0.23912845719154982
2733;2019-07-22 05:46:45.134;577;584;195;195;183;46;242;34;3;41;783;217;20;27;267;240;254;558;175;252;241;14;600;358;357;144;363;314;601;945.0;-1.0;1193.0;168.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16383.0107421875;11660.861328125;0.0;1433.24206542969;511.0;296029;564.0;0.0;Calculated values ==>;1563767205.134;330.86;331.56;292.66;292.66;291.46000000000004;277.76000000000005;274.1680685717883;297.36;276.56;273.46000000000004;277.26000000000005;351.46000000000004;294.86;275.16;275.86;299.86;297.16;298.56;328.96000000000004;298.36;297.26000000000005;329.56;324.26000000000005;274.56;243.40439225979637;269.2639976450953;274.1680685717883;290.66;6000000.0;3579999.9999999995;3570000.0000000005;1440000.0;3629999.9999999995;3140000.0;6010000.0;0.1575;0.0;0.19883333333333333;0.028;0.0;0.1575;0.0;11660.861328125;0.0;1433.24206542969;16383.0107421875;480161.1437566913;481055.696589688;252330.9236857619;252330.9236857619;247942.32108320738;430280.9020939914;465639.66166502296;439697.6537546098;472259.5391352755;531260.7096348609;468589.18295212823;442290.0738787095;443335.3445281011;468024.1018388634;465233.93026070396;417610.5611175436;477266.1127431529;466935.48835395055;465509.5098274704;236650.15891445865;214488.6975840042;469584.9093677517;202301.56696276926;202301.56696276926;274.0923476342522;1702052.5530936555;772253.7634567698;110461.20999156563;595378.5057511554;0;62;63;101;106;105;91;1;59;76;578192476070.3612;226775931050.237;500164317585.27264;47202.25525711096;7483.933587339508;-0.0;41455.25100119043;2453971.8861447643;406600.27466571896;0.0;2855586.5817628666;7.342346165753098;0.23114832494655768
2734;2019-07-22 05:47:45.135;576;582;196;196;183;45;242;34;7;41;780;217;24;32;267;240;254;555;175;252;241;14;600;357;357;144;362;315;602;1069.0;0.0;1114.0;171.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16439.5625;11665.802734375;0.0;1434.41015625;508.0;296030;563.0;0.0;Calculated values ==>;1563767265.135;330.76000000000005;331.36;292.76000000000005;292.76000000000005;291.46000000000004;277.66;274.0616903277293;297.36;276.56;273.86;277.26000000000005;351.16;294.86;275.56;276.36;299.86;297.16;298.56;328.66;298.36;297.26000000000005;329.46000000000004;323.96000000000004;274.56;243.40439225979637;269.38090353596624;274.0616903277293;290.66;6000000.0;3570000.0000000005;3570000.0000000005;1440000.0;3620000.0000000005;3150000.0;6020000.0;0.17816666666666667;0.0;0.18566666666666667;0.0285;0.0;0.17816666666666667;0.0;11665.802734375;0.0;1434.41015625;16439.5625;480016.3088613651;480650.9572167269;252661.91071188753;252661.91071188753;247901.4843493872;430346.717906069;465639.66166502296;440098.1693480276;472259.5391352755;530870.6013521176;468449.83609443565;442682.42722630623;443872.63789196475;468164.148934044;465379.25235888857;417610.5611175436;476701.31394556235;466935.48835395055;465509.5098274704;236231.924509345;213234.55432191002;469584.9093677517;202040.19163494642;202040.19163494642;273.9860859957002;1702326.0790957008;772448.1555635369;110485.10749166913;595378.5057511554;0;62;63;101;106;105;91;1;59;76;578406679640.1024;226862332490.13263;500353020730.0447;44199.43119539541;7625.024455384952;-0.0;46941.45019130137;2454733.57955896;406726.18474772264;0.0;2856323.2332159006;7.539259603388758;0.2061556136103832
2735;2019-07-22 05:48:45.125;576;581;195;196;183;45;242;33;10;41;777;217;28;36;267;241;254;553;176;252;241;14;599;358;357;144;363;315;600;1031.0;-1.0;1072.0;225.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16389.10546875;11595.0615234375;0.0;1433.6923828125;504.0;296031;563.0;0.0;Calculated values ==>;1563767325.125;330.76000000000005;331.26000000000005;292.66;292.76000000000005;291.46000000000004;277.66;274.1680685717883;297.36;276.46000000000004;274.16;277.26000000000005;350.86;294.86;275.96000000000004;276.76000000000005;299.86;297.26000000000005;298.56;328.46000000000004;298.36;297.26000000000005;329.46000000000004;323.56;274.56;243.40439225979637;269.38090353596624;274.1680685717883;290.76000000000005;5990000.0;3579999.9999999995;3570000.0000000005;1440000.0;3629999.9999999995;3150000.0;6000000.0;0.17183333333333334;0.0;0.17866666666666667;0.0375;0.0;0.17183333333333334;0.0;11595.0615234375;0.0;1433.6923828125;16389.10546875;480133.5078813521;480739.2314182332;252380.44263695757;252762.39869970683;247983.3274810975;430280.9020939914;465639.66166502296;440559.99870023114;472259.5391352755;530555.6858555835;468449.83609443565;443279.48789750587;444461.9996668509;468024.1018388634;465364.4418098396;417956.22952357796;476648.93368071836;466935.48835395055;465509.5098274704;236231.924509345;211562.405474017;469584.9093677517;202237.921315846;202237.921315846;274.0675942017616;1702599.605733445;772641.9637922936;110509.00436268936;595378.5057511554;0;62;63;101;106;105;91;1;59;76;578620843940.1365;226948718090.14636;500541989230.0747;42580.211159343475;10025.512051946462;-0.0;45238.834625914125;2455456.6227180837;406873.24803733977;0.0;2857091.2742279926;7.509893773514843;0.23467660527346496
2736;2019-07-22 05:49:45.136;576;581;195;196;184;45;242;34;11;41;775;217;31;38;267;241;254;551;175;252;241;15;601;358;357;145;363;315;602;1160.0;-1.0;986.0;179.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16458.083984375;11620.9736328125;0.0;1436.6960449218802;500.0;296032;562.0;0.0;Calculated values ==>;1563767385.136;330.76000000000005;331.26000000000005;292.66;292.76000000000005;291.56;277.66;274.1680685717883;297.36;276.56;274.26000000000005;277.26000000000005;350.66;294.86;276.26000000000005;276.96000000000004;299.86;297.26000000000005;298.56;328.26000000000005;298.36;297.26000000000005;329.36;323.16;274.66;243.61107973660833;269.38090353596624;274.1680685717883;290.66;6010000.0;3579999.9999999995;3570000.0000000005;1450000.0;3629999.9999999995;3150000.0;6020000.0;0.19333333333333333;0.0;0.16433333333333333;0.029833333333333333;0.0;0.19333333333333333;0.0;11620.9736328125;0.0;1436.6960449218802;16458.083984375;479898.97996025;480506.36533837824;252281.65174799904;252661.91071188753;248254.8589497867;430280.9020939914;465639.66166502296;440713.3703373002;472127.72840069426;530345.6935517509;468449.83609443565;443724.7102200229;444755.29664010153;468024.1018388634;465364.4418098396;417261.75290781714;476107.7063291437;466935.48835395055;465509.5098274704;235813.6939595721;209890.3038832737;469548.2990009042;202297.8345762182;202297.8345762182;274.09089629473505;1702873.3824950529;772835.4662206072;110532.92865153677;595378.5057511554;0;62;63;101;106;105;91;1;59;76;578835083209.8436;227035433985.02786;500731023879.81635;39179.619710071136;7972.972188669798;-0.0;50887.59054857542;2456138.079551917;407023.2629034908;0.0;2857892.4746298348;7.5082449523510375;0.1777987503236107
2737;2019-07-22 05:50:45.096;577;580;195;195;183;45;242;33;12;40;763;217;33;46;267;241;254;551;175;252;241;14;601;357;357;134;362;317;603;1208.0;-1.0;1015.0;209.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17368.845703125;11643.3837890625;0.0;2497.81787109375;495.0;296033;561.0;0.0;Calculated values ==>;1563767445.096;330.86;331.16;292.66;292.66;291.46000000000004;277.66;274.0616903277293;297.36;276.46000000000004;274.36;277.16;349.46000000000004;294.86;276.46000000000004;277.76000000000005;299.86;297.26000000000005;298.56;328.26000000000005;298.36;297.26000000000005;329.26000000000005;322.66;274.56;241.2770596917726;269.6138998590099;274.0616903277293;290.66;6010000.0;3570000.0000000005;3570000.0000000005;1340000.0;3620000.0000000005;3170000.0;6030000.0;0.20133333333333334;0.0;0.16916666666666666;0.034833333333333334;0.0;0.20133333333333334;0.0;11643.3837890625;0.0;2497.81787109375;17368.845703125;480044.0082171161;480244.83304752834;252232.62415534016;252232.62415534016;247860.81580677;430346.717906069;465639.66166502296;440436.62229776074;473468.5566066367;528931.7391441937;468170.38666564785;443615.10727565194;445527.89459307643;468164.148934044;465509.5098274704;417261.75290781714;475984.9876950586;466935.48835395055;465509.5098274704;235395.46725036926;207800.24178383037;470933.0218839325;202016.58540698956;202016.58540698956;273.97689366544273;1703155.0856485742;773029.2066194826;110565.69440911377;595378.5057511554;0;62;63;101;106;105;91;1;59;77;579049140409.9799;227119078185.0811;500920497479.9369;40332.722907355455;9367.255870613513;-0.0;53049.90878332348;2456800.2406722466;407167.6684694764;0.0;2858758.0430275993;7.265994081026148;0.18057390308031987
2738;2019-07-22 05:51:45.107;582;583;194;195;185;47;242;35;8;39;746;216;25;38;267;240;254;554;174;252;241;13;618;363;358;128;368;299;617;1082.0;0.0;1503.0;348.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;25957.17578125;20553.015625;0.0;2381.4501953125;491.0;296034;560.0;0.0;Calculated values ==>;1563767505.107;331.36;331.46000000000004;292.56;292.66;291.66;277.86;274.69669130483857;297.36;276.66;273.96000000000004;277.06;347.76;294.76000000000005;275.66;276.96000000000004;299.86;297.16;298.56;328.56;298.36;297.26000000000005;329.16;322.26000000000005;274.46000000000004;239.943914813709;267.47669482898436;274.69669130483857;290.56;6180000.0;3629999.9999999995;3579999.9999999995;1280000.0;3679999.9999999995;2990000.0;6170000.0;0.18033333333333335;0.0;0.2505;0.058;0.0;0.18033333333333335;0.0;20553.015625;0.0;2381.4501953125;25957.17578125;478772.60039074626;479038.3620710374;251204.1995861391;251570.50533046536;247999.83740123105;429947.3805835815;465494.84668458975;443605.7027051416;474146.7518333664;528532.9338081871;470530.8952863186;446035.36104078725;447854.7951058831;467320.0677087885;464503.06872351485;410758.3932910457;474706.39983823296;466793.1479323858;465364.4418098396;234977.24436692704;206128.24275125185;471634.08993386064;203503.81759308005;203503.81759308005;274.5815948013069;1703516.2020210845;773297.559137576;110606.36243087714;595378.5057511554;0;63;63;101;106;105;91;1;59;77;579263679735.539;227197692595.28598;501105331360.4186;60145.52222057142;15551.555795765275;-0.0;47222.199233755644;2457637.7128922585;407375.3633043109;0.0;2859593.797123418;5.359587540130354;0.2144326612932201
2739;2019-07-22 05:52:45.097;621;609;192;191;179;50;241;36;-1;40;750;217;16;30;268;238;254;561;175;252;241;12;608;363;358;129;367;295;608;1083.0;-1.0;1464.0;154.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;24486.34375;20323.083984375;0.0;1370.47485351562;487.0;296035;558.0;0.0;Calculated values ==>;1563767565.097;335.26000000000005;334.06;292.36;292.26000000000005;291.06;278.16;274.69669130483857;297.26000000000005;276.76000000000005;273.06;277.16;348.16;294.86;274.76000000000005;276.16;299.96000000000004;296.96000000000004;298.56;329.26000000000005;298.36;297.26000000000005;328.96000000000004;321.86;274.36;240.16925963744896;266.98899913490544;274.69669130483857;290.66;6080000.0;3629999.9999999995;3579999.9999999995;1290000.0;3670000.0000000005;2950000.0;6080000.0;0.1805;0.0;0.24400000000000002;0.025666666666666667;0.0;0.1805;0.0;20323.083984375;0.0;1370.47485351562;24486.34375;485539.927041232;483838.9024413703;250879.30709503635;250513.30172170245;246278.27668404893;429947.3805835815;465364.4418098396;443119.3036228862;474114.60106150573;529256.4791125885;471190.6267541172;445546.42809676647;447502.2437985931;467591.3090735269;464239.1217830999;414725.0262977551;476861.72569108335;466793.1479323858;465364.4418098396;234140.81001818314;204456.2876039246;471404.5141253463;203647.42644192206;203647.42644192206;274.6370657528537;1703936.4946217975;773638.1365273275;110637.62326182442;595378.5057511554;0;63;63;101;106;105;91;1;59;77;579478443934.7195;227274779744.99188;501283501659.7388;58431.13803215526;6872.431917207889;-0.0;47239.92127390912;2458625.6870341226;407562.1987234455;0.0;2860380.8502605897;5.187875906589399;0.16069864574761278
2740;2019-07-22 05:53:45.138;654;642;198;197;181;47;241;37;-24;41;766;218;-1;22;268;238;254;569;174;252;241;13;603;361;358;131;366;291;602;1259.0;-1.0;1300.0;90.0;0.0;0;84;0;1;1;0;0;0;0;0;1;0;0;0;0;24433.23046875;20143.8984375;0.0;1240.85803222656;485.0;296036;556.0;0.0;Calculated values ==>;1563767625.138;338.56000000000006;337.36;292.96000000000004;292.86;291.26000000000005;277.86;274.4858918419099;297.26000000000005;276.86;270.76000000000005;277.26000000000005;349.76;294.96000000000004;273.06;275.36;299.96000000000004;296.96000000000004;298.56;330.06;298.36;297.26000000000005;328.76000000000005;321.66;274.46000000000004;240.61611355647437;266.49643012054327;274.4858918419099;290.56;6030000.0;3610000.0;3579999.9999999995;1310000.0;3660000.0;2910000.0;6020000.0;0.20983333333333334;0.0;0.21666666666666667;0.015000000000000001;0.0;0.20983333333333334;0.0;20143.8984375;0.0;1240.85803222656;24433.23046875;490663.49358988076;489118.4244874279;253430.46514648534;253044.82259611256;247200.3966980348;430081.6785162784;465364.4418098396;440596.2393053824;473953.66127806285;531221.2113212581;471845.06317778974;443932.0265150846;447156.7130801016;467732.1305133992;464533.37255708285;416554.39447868563;478761.3482141874;466793.1479323858;465364.4418098396;233304.39079467155;203620.32615720207;471235.6892988843;203188.21870925924;203188.21870925924;274.4501668015971;1704344.436310953;773975.5918185445;110659.399239342;595378.5057511554;0;63;63;101;106;105;91;1;59;77;579693390715.177;227352833045.15802;501459421790.1132;51438.40446249336;4020.7120588443763;-0.0;55013.31081393846;2459541.892202867;407653.03695384244;0.0;2861233.542805153;5.165942735502602;0.10894709233993065
2741;2019-07-22 05:54:45.098;668;658;203;203;186;43;241;36;-34;42;775;219;-8;13;267;238;254;576;174;252;241;15;601;357;358;132;362;287;600;447.0;-1.0;582.0;0.0;0.0;0;76;0;1;1;0;0;0;0;0;1;0;0;0;0;25379.951171875;20147.197265625;0.0;1166.4140625;482.0;296037;555.0;0.0;Calculated values ==>;1563767685.098;339.96000000000004;338.96000000000004;293.46000000000004;293.46000000000004;291.76000000000005;277.46000000000004;274.0616903277293;297.26000000000005;276.76000000000005;269.76000000000005;277.36;350.66;295.06;272.36;274.46000000000004;299.86;296.96000000000004;298.56;330.76000000000005;298.36;297.26000000000005;328.66;321.36;274.66;240.83765695389522;265.9988726020314;274.0616903277293;290.56;6010000.0;3570000.0000000005;3579999.9999999995;1320000.0;3620000.0000000005;2870000.0;6000000.0;0.0745;0.0;0.097;0.0;0.0;0.0745;0.0;20147.197265625;0.0;1166.4140625;25379.951171875;492778.05201881484;491522.01699095056;255516.7015149536;255516.7015149536;249053.0650411027;430346.717906069;465364.4418098396;439980.9995251924;473921.58982693544;532452.5768553648;472494.32774148625;443744.5337074634;446680.51428542443;468164.148934044;465118.4183262364;417261.75290781714;480016.3088613651;466793.1479323858;465364.4418098396;232886.18681767926;202366.40377179522;471297.30857771443;202234.48292222194;202234.48292222194;274.0616903277293;1704759.269418324;774311.1271101969;110679.44646641029;595378.5057511554;0;63;63;101;106;105;91;1;59;77;579908047515.3136;227431680445.2082;501632706190.22345;23061.412110488138;0.0;-0.0;19603.181937127516;2460162.3101201667;407686.5205503982;0.0;2861854.9323757365;2.001753404938765;0.04255431035489004
2742;2019-07-22 05:55:45.119;669;661;203;203;187;38;241;32;-30;43;774;219;0;11;266;239;254;572;170;252;241;16;580;351;356;138;356;300;582;483.0;-1.0;469.0;63.0;45.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;17485.076171875;11371.7158203125;0.0;1281.57763671875;479.0;296038;554.0;0.0;Calculated values ==>;1563767745.119;340.06000000000006;339.26;293.46000000000004;293.46000000000004;291.86;276.96000000000004;273.4187578820637;297.26000000000005;276.36;270.16;277.46000000000004;350.56000000000006;295.06;273.16;274.26000000000005;299.76000000000005;297.06;298.56;330.36;298.36;297.26000000000005;328.56;321.06;274.76000000000005;242.14157278889297;267.5978703862781;273.4187578820637;290.16;5800000.0;3510000.0;3560000.0;1380000.0;3560000.0;3000000.0;5820000.0;0.0805;0.0;0.07816666666666668;0.0105;0.007500000000000001;0.08800000000000001;0.0;11371.7158203125;0.0;1281.57763671875;17485.076171875;495038.4632273334;493772.4406137121;256608.51264178962;256608.51264178962;250232.21492800536;430735.4089219946;465654.29947270127;437701.3939996297;473241.6031071014;531374.0685954686;470752.844224715;442232.80960689666;443837.0651105216;468871.7681886195;466116.49786128954;424014.0717056498;481539.3544661984;467077.56566689035;465654.29947270127;232467.98657752166;201112.50472608567;470593.2725848416;200492.4123094056;205275.03449682466;273.3542805736391;1705116.6030019734;774573.8766490087;110699.85353718177;595378.5057511554;0;63;63;101;106;105;91;1;59;77;580122322484.9868;227512708795.0846;501808867824.9547;18541.835402119188;2836.0590328920775;-0.0;22913.375317877144;2460509.1251917146;407710.1626474751;0.0;2862209.361025613;3.5003748157185433;0.0716484100322215
2743;2019-07-22 05:56:45.129;649;645;203;204;186;36;242;27;-23;42;772;218;-2;21;264;240;254;506;170;252;241;17;586;347;352;141;352;301;587;543.0;-1.0;659.0;131.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18184.009765625;11489.712890625;0.0;1366.76220703125;488.0;296039;553.0;0.0;Calculated values ==>;1563767805.129;338.06000000000006;337.66;293.46000000000004;293.56;291.76000000000005;276.76000000000005;272.9856168485579;297.36;275.86;270.86;277.36;350.36;294.96000000000004;272.96000000000004;275.26000000000005;299.56;297.16;298.56;323.76000000000005;298.36;297.26000000000005;328.46000000000004;321.96000000000004;274.86;242.77792619122317;267.7187500070086;272.9856168485579;290.16;5860000.0;3470000.0000000005;3520000.0000000005;1410000.0;3520000.0000000005;3010000.0;5870000.0;0.0905;0.0;0.10983333333333332;0.021833333333333333;0.0;0.0905;0.0;11489.712890625;0.0;1366.76220703125;18184.009765625;491751.404536409;491106.47141459404;256292.58635573206;256714.63072610376;249628.1575704748;430988.63858405815;466359.612001041;438558.24221835117;472751.9947874012;531090.452907455;470497.8680624812;441728.28212843963;445074.8090602398;469171.13772201655;466817.3274516289;422195.3948267859;471236.94781398226;467643.2708070926;466230.7040123309;232049.79005350024;204874.27233412856;470288.2636984603;199356.93168142077;199356.93168142077;272.8901182389552;1705413.8949251357;774764.4203068872;110721.92671412596;595378.5057511554;0;63;63;101;106;105;91;1;59;77;580334757884.953;227596422745.0713;501989197874.926;26272.277273972853;5915.33408237203;-0.0;24152.076395947366;2460882.638372446;407783.1030781367;0.0;2862601.6384918485;4.38220331189869;0.14226718929140883
2744;2019-07-22 05:57:45.090;624;630;203;204;191;37;242;24;-17;40;770;215;-5;19;263;240;254;494;170;252;241;17;598;347;351;143;351;299;600;592.0;-1.0;1216.0;137.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18988.44921875;11756.841796875;0.0;1337.52954101562;512.0;296040;551.0;0.0;Calculated values ==>;1563767865.09;335.56;336.16;293.46000000000004;293.56;292.26000000000005;276.86;272.9856168485579;297.36;275.56;271.46000000000004;277.16;350.16;294.66;272.66;275.06;299.46000000000004;297.16;298.56;322.56;298.36;297.26000000000005;328.26000000000005;324.36;274.86;243.1966462407574;267.47669482898436;272.9856168485579;290.16;5980000.0;3470000.0000000005;3510000.0;1430000.0;3510000.0;2990000.0;6000000.0;0.09866666666666667;0.0;0.20266666666666666;0.022833333333333334;0.0;0.09866666666666667;0.0;11756.841796875;0.0;1337.52954101562;18988.44921875;487053.48938800854;487671.1305984874;255516.7015149536;255922.82034858095;250878.20564380664;430988.63858405815;466502.7873414682;439913.33508480777;472292.48545527144;531033.1066175749;470411.672836147;441704.83121573745;445184.6605037301;469182.5735780045;466817.3274516289;418298.83475474425;467644.1277864516;467784.0527092802;466374.1239446311;231213.40812182956;214906.75144652807;470018.21299050737;199438.86082091092;199438.86082091092;272.92244888259216;1705723.4640656754;774958.015677001;110744.44783043316;595378.5057511554;0;63;63;101;106;105;91;1;59;77;580545520799.8323;227681567365.02252;502169080874.823;48736.160117483094;6178.228541205786;-0.0;26337.612628207058;2461507.302387981;407883.8172598113;0.0;2863022.112414327;6.205108988453728;0.2446175881306802
2745;2019-07-22 05:58:45.150;611;619;201;203;195;39;242;25;-12;38;762;213;-6;14;263;240;254;519;169;252;241;18;604;351;352;145;356;295;606;578.0;-1.0;1429.0;297.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;19359.375;11923.181640625;0.0;1317.47326660156;535.0;296041;548.0;0.0;Calculated values ==>;1563767925.15;334.26000000000005;335.06;293.26000000000005;293.46000000000004;292.66;277.06;273.4187578820637;297.36;275.66;271.96000000000004;276.96000000000004;349.36;294.46000000000004;272.56;274.56;299.46000000000004;297.16;298.56;325.06;298.36;297.26000000000005;327.96000000000004;326.66;274.96000000000004;243.61107973660833;266.98899913490544;273.4187578820637;290.06;6040000.0;3510000.0;3520000.0000000005;1450000.0;3560000.0;2950000.0;6060000.0;0.09633333333333334;0.0;0.23816666666666667;0.0495;0.0;0.09633333333333334;0.0;11923.181640625;0.0;1317.47326660156;19359.375;484569.8550138213;485478.1748756897;254388.5374855847;255178.4396170555;252086.9814656589;430735.4089219946;466359.612001041;441514.93198774563;471830.8059033014;530503.7990414929;470716.8250851248;442393.5340413188;445263.9717830113;468488.8616775764;466245.360953766;416195.67434474424;470749.54542932124;467643.2708070926;466230.7040123309;229958.8627652946;224522.8720964353;469846.65071908804;200401.021441055;200401.021441055;273.3184040134932;1706043.3488336653;775155.5465397714;110766.59497892018;595378.5057511554;0;63;63;101;106;105;91;1;59;77;580756631700.4692;227768053765.28345;502347459075.36115;57425.296361870154;13337.558649262635;-0.0;25608.259421032915;2462392.8658734513;408046.6114517829;0.0;2863455.427564978;7.278425055815609;0.3657875633969611
2746;2019-07-22 05:59:45.131;610;614;194;196;194;43;242;27;-13;37;750;212;0;12;264;238;254;540;170;252;241;18;607;356;352;148;361;296;609;688.0;-1.0;1491.0;264.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18647.400390625;12007.6201171875;0.0;1308.30737304688;558.0;296042;546.0;0.0;Calculated values ==>;1563767985.131;334.16;334.56;292.56;292.76000000000005;292.56;277.46000000000004;273.955091788801;297.36;275.86;271.86;276.86;348.16;294.36;273.16;274.36;299.56;296.96000000000004;298.56;327.16;298.36;297.26000000000005;327.76000000000005;328.96000000000004;274.96000000000004;244.22491754036054;267.1113755279542;273.955091788801;290.16;6070000.0;3560000.0;3520000.0000000005;1480000.0;3610000.0;2960000.0;6090000.0;0.11466666666666667;0.0;0.2485;0.044000000000000004;0.0;0.11466666666666667;0.0;12007.6201171875;0.0;1308.30737304688;18647.400390625;484093.1914603395;484438.2537098036;251571.2762283005;252318.0277831275;251571.2762283005;430412.23801567365;466359.612001041;441155.73919670144;471333.16981940134;529179.9179313236;470462.41181851807;443059.1894257166;444782.34520442283;467917.8483940991;465263.9689877527;415098.25121666375;473583.8001562113;467643.2708070926;466230.7040123309;229122.51738040973;234140.81001818314;469438.873348793;201767.55383111344;201767.55383111344;273.87532427819355;1706359.9716659812;775354.9067368488;110788.46955508775;595378.5057511554;0;63;63;101;106;105;91;1;59;77;580967764820.2812;227855925930.2052;502524702930.2033;59487.96406334862;11777.538058777902;-0.0;30325.10788744627;2463366.8345216904;408255.837648214;0.0;2863921.391356859;7.6292552722352385;0.34714441379377015
2747;2019-07-22 06:00:45.131;612;613;188;189;186;47;242;29;-28;37;737;212;-21;11;265;236;254;550;170;252;241;18;603;361;352;144;366;300;604;660.0;0.0;1340.0;246.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;18489.08984375;11859.3876953125;0.0;2331.11547851562;576.0;296043;545.0;0.0;Calculated values ==>;1563768045.131;334.36;334.46000000000004;291.96000000000004;292.06;291.76000000000005;277.86;274.4858918419099;297.36;276.06;270.36;276.86;346.86;294.36;271.06;274.26000000000005;299.66;296.76000000000005;298.56;328.16;298.36;297.26000000000005;327.66;330.76000000000005;274.96000000000004;243.40439225979637;267.5978703862781;274.4858918419099;290.16;6030000.0;3610000.0;3520000.0000000005;1440000.0;3660000.0;3000000.0;6040000.0;0.11;0.0;0.22333333333333333;0.041;0.0;0.11;0.0;11859.3876953125;0.0;2331.11547851562;18489.08984375;484822.438831529;484852.64112635475;249600.84648506128;249963.07732754067;248882.65571923455;430081.6785162784;466359.612001041;438011.42202021845;471864.221826097;527516.46693144;469916.8569023829;439087.04160892795;443837.0651105216;467342.77449316776;464270.0288607765;416554.39447868563;475712.92429212417;467643.2708070926;466230.7040123309;228704.35009887922;241669.27786274583;469982.10152365523;203074.4170717697;203074.4170717697;274.4061101692781;1706669.4424179343;775553.7984686196;110818.79807885077;595378.5057511554;0;63;63;101;106;105;91;1;60;77;581178964820.2812;227943525930.2052;502703502930.2033;52469.26443848688;10943.215062527306;-0.0;28947.191563461733;2464299.811425872;408445.1772575582;0.0;2864415.3271856164;6.508555047915218;0.28873453003410154
2748;2019-07-22 06:01:45.112;611;612;185;186;179;52;242;31;-23;36;705;211;-21;16;266;234;254;552;171;252;241;16;603;362;352;139;367;305;604;745.0;-1.0;967.0;219.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17718.18359375;11756.2890625;0.0;2400.35424804688;586.0;296044;542.0;0.0;Calculated values ==>;1563768105.112;334.26000000000005;334.36;291.66;291.76000000000005;291.06;278.36;274.5913991737795;297.36;276.26000000000005;270.86;276.76000000000005;343.66;294.26000000000005;271.06;274.76000000000005;299.76000000000005;296.56;298.56;328.36;298.36;297.26000000000005;327.36;331.76000000000005;274.76000000000005;242.35481222062532;268.19934244402924;274.5913991737795;290.26000000000005;6030000.0;3620000.0000000005;3520000.0000000005;1390000.0;3670000.0000000005;3050000.0;6040000.0;0.12416666666666668;0.0;0.16116666666666665;0.0365;0.0;0.12416666666666668;0.0;11756.2890625;0.0;2400.35424804688;17718.18359375;484681.1624318772;484711.30275470536;248526.59619346802;248882.65571923455;246429.88853868446;430014.67791919125;466359.612001041;437656.05685647397;472424.9728513876;523770.56332688173;469108.78518015845;437968.82056851813;443549.91784386104;467331.35969250975;463858.19375264365;416554.39447868563;476011.16900146706;467643.2708070926;466230.7040123309;227449.86971758792;245852.32104278926;470458.9003634767;203318.4117404212;203318.4117404212;274.50521732662986;1706971.07414934;775750.5334556125;110858.2145073808;595378.5057511554;0;63;63;101;106;105;91;1;60;77;581390097940.0933;228028399045.12964;502884945455.04175;37767.4171378705;9750.627834741526;-0.0;32644.94295709546;2465051.545647096;408617.5713394632;0.0;2864928.4324380313;5.662570298001718;0.2058405583053754
2749;2019-07-22 06:02:45.092;605;609;186;186;176;53;242;33;-10;37;702;214;3;19;266;234;254;556;171;252;241;13;602;362;353;135;366;308;604;704.0;-1.0;1167.0;153.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17378.0546875;11755.982421875;0.0;2424.50268554688;592.0;296045;541.0;0.0;Calculated values ==>;1563768165.092;333.66;334.06;291.76000000000005;291.76000000000005;290.76000000000005;278.46000000000004;274.5913991737795;297.36;276.46000000000004;272.16;276.86;343.36;294.56;273.46000000000004;275.06;299.76000000000005;296.56;298.56;328.76000000000005;298.36;297.26000000000005;327.26000000000005;332.36;274.46000000000004;241.49495122638035;268.5567601203482;274.5913991737795;290.26000000000005;6020000.0;3620000.0000000005;3529999.9999999995;1350000.0;3660000.0;3080000.0;6040000.0;0.11733333333333333;0.0;0.1945;0.025500000000000002;0.0;0.11733333333333333;0.0;11755.982421875;0.0;2424.50268554688;17378.0546875;483943.4273638246;484286.62944252085;248882.65571923455;248882.65571923455;245405.19891689759;430014.67791919125;466216.16700420267;439006.489614467;473046.2935902154;523214.6629828097;469056.771049626;440994.04979356076;443378.5454736212;467472.6610337342;463858.19375264365;416909.7250862009;476605.9128983101;467502.23246962274;466087.013047778;227031.71669481136;248362.34728340767;470701.3423759907;203364.1277790087;203364.1277790087;274.5228971633825;1707263.445312226;775946.4037395127;110898.40824612649;595378.5057511554;0;63;63;101;106;105;91;1;60;77;581601527440.1605;228110571645.15576;503068784155.1002;45832.43937699664;6817.0989722230415;-0.0;30826.151871535596;2465747.9788964507;408755.58970810176;0.0;2865457.181919841;5.886659700877595;0.21271705504460584
2750;2019-07-22 06:03:45.133;598;603;188;188;175;52;242;34;-1;38;720;216;13;25;266;234;254;557;172;252;241;10;599;361;353;131;366;310;600;624.0;-1.0;1121.0;131.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17235.3515625;11625.0380859375;0.0;2457.81787109375;597.0;296046;538.0;0.0;Calculated values ==>;1563768225.133;332.96000000000004;333.46000000000004;291.96000000000004;291.96000000000004;290.66;278.36;274.4858918419099;297.36;276.56;273.06;276.96000000000004;345.16;294.76000000000005;274.46000000000004;275.66;299.76000000000005;296.56;298.56;328.86;298.36;297.26000000000005;326.96000000000004;332.86;274.16;240.61611355647437;268.7936212382143;274.4858918419099;290.36;5990000.0;3610000.0;3529999.9999999995;1310000.0;3660000.0;3100000.0;6000000.0;0.10400000000000001;0.0;0.18683333333333335;0.021833333333333333;0.0;0.10400000000000001;0.0;11625.0380859375;0.0;2457.81787109375;17235.3515625;483287.64181661146;483884.39144370146;249776.52033587717;249776.52033587717;245212.6712039489;430081.6785162784;466216.16700420267;439954.0659341705;473663.03176242136;524950.7091816497;469022.63368380716;442075.34363280225;443853.56900006416;467472.6610337342;464006.2339002714;417956.22952357796;477239.7106905043;467502.23246962274;466087.013047778;225777.27872811773;250454.15340279948;470943.72446171107;203090.67437478763;203090.67437478763;274.41240596906374;1707552.0874678963;776141.3787186409;110939.12205279332;595378.5057511554;0;63;63;101;106;105;91;1;60;77;581813472169.77;228190426175.00864;503254310844.75836;44253.976989678034;5848.124926897828;-0.0;27351.619221990997;2466499.212023549;408861.2053618137;0.0;2865942.3279681453;5.499858933080685;0.20575316301403287
2751;2019-07-22 06:04:45.103;592;598;191;191;177;50;242;35;-6;38;744;217;12;29;265;234;254;554;173;252;241;7;600;359;353;126;364;312;602;864.0;0.0;1168.0;111.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;17226.201171875;11672.40625;0.0;2245.77905273438;599.0;296047;537.0;0.0;Calculated values ==>;1563768285.103;332.36;332.96000000000004;292.26000000000005;292.26000000000005;290.86;278.16;274.27422755570615;297.36;276.66;272.56;276.96000000000004;347.56000000000006;294.86;274.36;276.06;299.66;296.56;298.56;328.56;298.36;297.26000000000005;326.86;333.06;273.86;239.4893008659735;269.02936301313275;274.27422755570615;290.46000000000004;6000000.0;3590000.0;3529999.9999999995;1260000.0;3640000.0;3120000.0;6020000.0;0.14400000000000002;0.0;0.19466666666666665;0.018500000000000003;0.0;0.14400000000000002;0.0;11672.40625;0.0;2245.77905273438;17226.201171875;482318.9023518323;482947.91919211065;250785.71186478625;250785.71186478625;245819.71489139713;430214.79039162316;466216.16700420267;438739.21713075;474307.44796210685;527318.7069655964;468867.127325703;441504.51939280285;444036.7697314223;467625.08733946737;464301.43004117184;417610.5611175436;476553.1267984445;467502.23246962274;466087.013047778;225359.1397227605;251290.9062238717;471319.0914371276;202603.29461056387;202603.29461056387;274.214167630624;1707839.12348435;776335.4270155149;110978.2990955234;595378.5057511554;0;63;63;101;106;105;91;1;60;77;582025166269.871;228267487625.0454;503440817544.84735;45967.7929172629;4971.24224129143;-0.0;37941.65545495884;2467250.6841824236;408951.3216742284;0.0;2866486.1665354013;6.385939594873161;0.1860151522044767
2752;2019-07-22 06:05:45.164;588;593;193;193;178;47;242;35;-14;40;768;218;7;27;265;235;254;554;174;252;241;7;600;357;353;136;362;311;602;645.0;-1.0;935.0;69.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16560.97265625;11685.24609375;0.0;1427.9228515625;601.0;296048;535.0;0.0;Calculated values ==>;1563768345.164;331.96000000000004;332.46000000000004;292.46000000000004;292.46000000000004;290.96000000000004;277.86;274.0616903277293;297.36;276.66;271.76000000000005;277.16;349.96000000000004;294.96000000000004;273.86;275.86;299.66;296.66;298.56;328.56;298.36;297.26000000000005;326.66;333.26000000000005;273.86;241.71165711629368;268.91163127593666;274.0616903277293;290.56;6000000.0;3570000.0000000005;3529999.9999999995;1360000.0;3620000.0000000005;3110000.0;6020000.0;0.1075;0.0;0.15583333333333332;0.0115;0.0;0.1075;0.0;11685.24609375;0.0;1427.9228515625;16560.97265625;481746.1559247701;482233.3941009032;251528.79943432202;251528.79943432202;246162.29612368313;430346.717906069;466216.16700420267;437706.9197206977;473208.68934220774;529915.0010087998;469127.31431043457;440959.59226609033;443944.9393094746;467906.3786984534;464726.3611697759;417610.5611175436;476553.1267984445;467502.23246962274;466087.013047778;224522.8720964353;252127.67657613798;469978.3967039981;202099.3160380276;202099.3160380276;274.00910305644317;1708120.969519206;776530.2720099535;111008.94440253358;595378.5057511554;0;63;63;101;106;105;91;1;60;77;582237181600.2548;228346167535.18784;503627907560.18604;36715.51824054942;3080.60942765866;-0.0;28378.67742854817;2467940.41228804;409018.4886553346;0.0;2867039.3978576967;5.19895727577935;0.15318095025058123
