;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2753;2019-07-22 06:06:45.154;584;590;194;194;181;46;242;34;-11;41;784;219;9;25;265;235;254;553;174;252;241;8;600;357;353;140;362;310;601;690.0;-1.0;1001.0;21.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16512.224609375;11713.7001953125;0.0;1407.66650390625;602.0;296049;533.0;0.0;Calculated values ==>;1563768405.154;331.56;332.16;292.56;292.56;291.26000000000005;277.76000000000005;274.0616903277293;297.36;276.56;272.06;277.26000000000005;351.56000000000006;295.06;274.06;275.66;299.66;296.66;298.56;328.46000000000004;298.36;297.26000000000005;326.46000000000004;333.36;273.96000000000004;242.56692532238324;268.7936212382143;274.0616903277293;290.56;6000000.0;3570000.0000000005;3529999.9999999995;1400000.0;3620000.0000000005;3100000.0;6010000.0;0.115;0.0;0.16683333333333333;0.0035;0.0;0.115;0.0;11713.7001953125;0.0;1407.66650390625;16512.224609375;481171.49930649315;481918.0773956198;251952.42484618982;251952.42484618982;247240.07222642156;430346.717906069;466216.16700420267;438404.7845594946;472784.61766108364;531666.0615955687;469386.75231926463;441474.6228121385;443853.56900006416;467906.3786984534;464726.3611697759;417610.5611175436;476526.9386360617;467502.23246962274;466087.013047778;223686.61821467688;252546.06836287308;469534.43403505563;202194.61501559426;202194.61501559426;274.0461843276851;1708396.5335614672;776725.2307305235;111032.57037551436;595378.5057511554;0;63;63;101;106;105;91;1;60;77;582448946300.2885;228428953735.201;503814176510.21564;39407.729952240705;935.6893665681149;-0.0;30347.625773701133;2468574.666963014;409051.9522337657;0.0;2867528.7021534834;5.387475764755428;0.13620294896352547
2754;2019-07-22 06:07:45.095;582;587;195;195;181;44;242;33;-8;41;789;218;11;24;265;236;254;552;175;252;241;8;599;356;354;141;361;308;601;767.0;-1.0;803.0;18.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16667.2109375;11715.2666015625;0.0;1407.84558105469;603.0;296050;531.0;0.0;Calculated values ==>;1563768465.095;331.36;331.86;292.66;292.66;291.26000000000005;277.56;273.955091788801;297.36;276.46000000000004;272.36;277.26000000000005;352.06000000000006;294.96000000000004;274.26000000000005;275.56;299.66;296.76000000000005;298.56;328.36;298.36;297.26000000000005;326.26000000000005;333.46000000000004;273.96000000000004;242.77792619122317;268.5567601203482;273.955091788801;290.66;5990000.0;3560000.0;3540000.0;1410000.0;3610000.0;3080000.0;6010000.0;0.12783333333333333;0.0;0.13383333333333333;0.003;0.0;0.12783333333333333;0.0;11715.2666015625;0.0;1407.84558105469;16667.2109375;480999.4971625229;481487.42991682293;252330.9236857619;252330.9236857619;247240.07222642156;430412.23801567365;466072.45092096843;439315.4269074652;472653.6706096803;532338.4340352077;469541.0014751575;442194.31993339997;444110.9870452586;468046.64453070954;465003.21838653134;417956.22952357796;476378.67911580927;467360.9363845398;465943.0496085122;222850.3779558165;252964.46457616048;469398.3044737421;201935.35919582285;201935.35919582285;273.9407208578529;1708672.7569705795;776920.280133081;111056.00990465905;595378.5057511554;0;63;63;101;106;105;91;1;60;77;582660837735.2345;228513170840.17957;503999394200.16846;31769.365728741468;802.3888358337578;-0.0;33748.98309108878;2469167.2261701147;409066.42197619675;0.0;2868062.3153244536;5.053735480788783;0.09181978956053553
2755;2019-07-22 06:08:45.125;581;585;195;195;181;43;242;32;-5;41;788;217;12;25;264;236;254;551;174;252;241;8;599;356;354;137;361;308;601;789.0;0.0;1364.0;27.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16549.654296875;11680.701171875;0.0;1420.2331542968802;603.0;296051;530.0;0.0;Calculated values ==>;1563768525.125;331.26000000000005;331.66;292.66;292.66;291.26000000000005;277.46000000000004;273.955091788801;297.36;276.36;272.66;277.26000000000005;351.96000000000004;294.86;274.36;275.66;299.56;296.76000000000005;298.56;328.26000000000005;298.36;297.26000000000005;326.16;333.46000000000004;273.96000000000004;241.92719264551067;268.5567601203482;273.955091788801;290.56;5990000.0;3560000.0;3540000.0;1370000.0;3610000.0;3080000.0;6010000.0;0.1315;0.0;0.22733333333333333;0.0045000000000000005;0.0;0.1315;0.0;11680.701171875;0.0;1420.2331542968802;16549.654296875;480855.4742785178;481199.72930079064;252330.9236857619;252330.9236857619;247240.07222642156;430412.23801567365;466072.45092096843;439776.62843957054;473176.1828425327;532233.9799987728;469420.0537271385;442343.2040964072;444256.7904090801;467917.8483940991;465003.21838653134;417956.22952357796;476230.2763412051;467360.9363845398;465943.0496085122;222432.26289678228;252964.46457616048;469941.3943347461;201932.19491761082;201932.19491761082;273.93948833837425;1708949.702584339;777115.3440142991;111079.5890111038;595378.5057511554;0;63;63;101;106;105;91;1;60;77;582873343935.1332;228596612540.1398;504184286600.0803;54069.96788732551;1206.0413973771092;-0.0;34717.42739185353;2469882.911613798;409083.1672632582;0.0;2868633.154021583;6.869238058599781;0.20140963031823675
2756;2019-07-22 06:09:45.156;582;585;195;195;182;43;242;32;-2;40;790;216;13;27;264;236;254;551;172;252;241;9;601;355;354;135;360;308;602;822.0;-1.0;1232.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16616.236328125;11749.5244140625;0.0;1416.64636230469;602.0;296052;528.0;0.0;Calculated values ==>;1563768585.156;331.36;331.66;292.66;292.66;291.36;277.46000000000004;273.8482719121499;297.36;276.36;272.96000000000004;277.16;352.16;294.76000000000005;274.46000000000004;275.86;299.56;296.76000000000005;298.56;328.26000000000005;298.36;297.26000000000005;325.96000000000004;333.36;274.06;241.49495122638035;268.5567601203482;273.8482719121499;290.36;6010000.0;3550000.0;3540000.0;1350000.0;3600000.0;3080000.0;6020000.0;0.137;0.0;0.20533333333333334;0.0;0.0;0.137;0.0;11749.5244140625;0.0;1416.64636230469;16616.236328125;480767.26346501015;481083.98957661475;252281.65174799904;252281.65174799904;247550.0112859877;430477.46260093397;466072.45092096843;440235.24653219705;473338.7274854557;532442.8793859992;469299.032968294;442491.83973573893;444547.7262109147;468058.0973201897;465148.9974776233;417261.75290781714;476107.7063291437;467360.9363845398;465943.0496085122;221596.04284303306;252546.06836287308;470309.5239926605;201709.7481601087;201709.7481601087;273.8482719121499;1709226.227803333;777310.6967739909;111103.24188804468;595378.5057511554;0;63;63;101;106;105;91;1;60;77;583085853674.7753;228678254700.00232;504369182079.769;48977.235665735476;0.0;-0.0;36199.96229843128;2470742.0819840864;409093.22280089767;0.0;2869224.4376067678;6.469397929810907;0.15358840242837588
2757;2019-07-22 06:10:45.096;583;585;195;195;183;43;242;32;0;40;793;215;14;27;264;237;254;552;173;252;241;9;600;356;354;134;361;307;602;822.0;-1.0;1089.0;1.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16620.751953125;11718.1767578125;0.0;1418.9296875;602.0;296053;527.0;0.0;Calculated values ==>;1563768645.096;331.46000000000004;331.66;292.66;292.66;291.46000000000004;277.46000000000004;273.955091788801;297.36;276.36;273.16;277.16;352.46000000000004;294.66;274.56;275.86;299.56;296.86;298.56;328.36;298.36;297.26000000000005;325.86;333.36;274.06;241.2770596917726;268.43790593516167;273.955091788801;290.46000000000004;6000000.0;3560000.0;3540000.0;1340000.0;3610000.0;3070000.0;6020000.0;0.137;0.0;0.18150000000000002;0.00016666666666666666;0.0;0.137;0.0;11718.1767578125;0.0;1418.9296875;16620.751953125;481027.5324404854;481083.98957661475;252281.65174799904;252281.65174799904;247901.4843493872;430412.23801567365;466072.45092096843;440754.3233983486;473468.5566066367;532830.5738213194;469315.984377403;442846.6802591378;444747.180057976;467917.8483940991;465133.64708331646;417610.5611175436;476256.32372263947;467360.9363845398;465943.0496085122;221177.93781777218;252546.06836287308;470444.08031532593;201970.6769729088;201970.6769729088;273.9544757956291;1709502.9257310384;777506.0653864333;111126.84805868183;595378.5057511554;0;63;63;101;106;105;91;1;60;77;583298041274.9778;228758874000.07928;504553497579.94495;43339.23182621732;44.74556722373618;-0.0;36164.21505107767;2471510.6165766907;409093.59530774516;0.0;2869826.8693837775;6.055229344122626;0.12962932924832807
2758;2019-07-22 06:11:45.117;585;586;194;194;183;44;242;32;0;40;797;215;15;28;264;237;254;552;174;252;241;11;601;356;354;132;361;307;603;893.0;-1.0;1103.0;14.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16670.107421875;11776.126953125;0.0;1416.6179199218802;601.0;296054;526.0;0.0;Calculated values ==>;1563768705.117;331.66;331.76000000000005;292.56;292.56;291.46000000000004;277.56;273.955091788801;297.36;276.36;273.16;277.16;352.86;294.66;274.66;275.96000000000004;299.56;296.86;298.56;328.36;298.36;297.26000000000005;325.76000000000005;333.26000000000005;274.26000000000005;240.83765695389522;268.43790593516167;273.955091788801;290.56;6010000.0;3560000.0;3540000.0;1320000.0;3610000.0;3070000.0;6030000.0;0.14883333333333332;0.0;0.18383333333333332;0.0023333333333333335;0.0;0.14883333333333332;0.0;11776.126953125;0.0;1416.6179199218802;16670.107421875;481199.72930079064;481112.41136689665;251855.75450444996;251855.75450444996;247860.81580677;430412.23801567365;466072.45092096843;440754.3233983486;473727.59171134117;533247.9289011441;469315.984377403;442994.2643117957;444891.802354063;467917.8483940991;465133.64708331646;417261.75290781714;476133.82049566985;467360.9363845398;465943.0496085122;220759.83610629753;252127.67657613798;470907.506429493;201952.6164269256;201952.6164269256;273.94744228764705;1709780.4466581824;777701.9197762228;111150.48589248204;595378.5057511554;0;63;63;101;106;105;91;1;60;77;583510515615.4977;228838701930.27463;504737762050.3958;43899.71379824659;627.5614100059908;-0.0;39290.57613852613;2472237.862238932;409099.1998267978;0.0;2870455.879388371;6.3533292088457465;0.13403832277664862
2759;2019-07-22 06:12:45.147;586;576;194;195;183;44;242;32;-17;40;801;214;-8;26;264;237;254;549;174;252;241;12;601;356;355;131;361;309;603;886.0;-1.0;1378.0;-1.0;0.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;16533.03515625;11775.591796875;0.0;1345.2919921875;492.0;296055;480.0;1011.0;Calculated values ==>;1563768765.147;331.76000000000005;330.76000000000005;292.56;292.66;291.46000000000004;277.56;273.955091788801;297.36;276.36;271.46000000000004;277.16;353.26;294.56;272.36;275.76000000000005;299.56;296.86;298.56;328.06;298.36;297.26000000000005;321.16;322.36;274.36;240.61611355647437;268.67533136820026;273.955091788801;290.56;6010000.0;3560000.0;3550000.0;1310000.0;3610000.0;3090000.0;6030000.0;0.14766666666666667;0.0;0.22966666666666666;0.0;0.0;0.14766666666666667;2.562211798689537;11775.591796875;0.0;1345.2919921875;16533.03515625;481343.6402180779;479663.9311401149;251855.75450444996;252232.62415534016;247860.81580677;430412.23801567365;465928.4623088799;437688.5006598165;473856.7996405058;533517.2412086267;468918.2663313994;439094.5795304832;444201.66082275484;467917.8483940991;465133.64708331646;417261.75290781714;475686.8839523427;467219.38122847467;465798.81223944406;201530.46850934727;206546.2383541025;471138.3846282677;201972.2588119733;201972.2588119733;273.955091788801;1710057.2778592957;777898.2822312074;111173.51331636329;595378.5057511554;0;63;63;101;106;105;91;1;60;77;583723321965.3962;228917641380.237;504922654450.3077;54136.163544387986;0.0;-0.0;38958.38772278985;2473055.2363658864;409104.43212005123;0.0;2871108.2801242536;7.095143342766359;0.17772017971491305
2760;2019-07-22 06:13:45.158;586;540;194;194;183;44;242;32;-16;40;804;215;-12;19;265;238;254;534;174;252;241;14;600;357;355;135;362;312;602;897.0;-1.0;1498.0;183.0;0.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;16422.201171875;11715.5625;0.0;1346.61730957031;455.0;296056;462.0;0.0;Calculated values ==>;1563768825.158;331.76000000000005;327.16;292.56;292.56;291.46000000000004;277.56;274.0616903277293;297.36;276.36;271.56;277.16;353.56000000000006;294.66;271.96000000000004;275.06;299.66;296.96000000000004;298.56;326.56;298.36;297.26000000000005;319.36;318.66;274.56;241.49495122638035;269.02936301313275;274.0616903277293;290.56;6000000.0;3570000.0000000005;3550000.0;1350000.0;3620000.0000000005;3120000.0;6020000.0;0.14950000000000002;0.0;0.24966666666666668;0.030500000000000003;0.0;0.14950000000000002;0.0;11715.5625;0.0;1346.61730957031;16422.201171875;481459.06864139246;474463.18527294975;251903.97157310887;251903.97157310887;247901.4843493872;430346.717906069;465928.4623088799;437160.35228701105;473338.7274854557;533608.8163600615;468623.29433783935;437795.822197091;442555.91306046274;467906.3786984534;465118.4183262364;417610.5611175436;473558.41579420835;467219.38122847467;465798.81223944406;194007.49548133422;191082.09718829524;470799.25106629904;202054.21752862007;202054.21752862007;273.99154705448365;1710331.955176599;778094.0777393439;111195.95000648648;595378.5057511554;0;63;63;101;106;105;91;1;60;77;583936361015.1051;228997456010.12793;505108988605.05304;58698.16497801162;8196.72352289921;-0.0;39429.816909268186;2473995.6948214006;409172.7506720874;0.0;2871761.6349217184;8.139889892824606;0.29821179263313113
2761;2019-07-22 06:14:45.088;581;544;195;195;184;45;242;33;-13;41;805;216;-13;14;265;238;254;529;173;252;241;15;603;357;355;139;362;313;605;957.0;-1.0;1445.0;141.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16576.18359375;11745.2666015625;0.0;1415.10803222656;456.0;296057;467.0;13.0;Calculated values ==>;1563768885.088;331.26000000000005;327.56;292.66;292.66;291.56;277.66;274.0616903277293;297.36;276.46000000000004;271.86;277.26000000000005;353.66;294.76000000000005;271.86;274.56;299.66;296.96000000000004;298.56;326.06;298.36;297.26000000000005;319.86;318.76000000000005;274.66;242.35481222062532;269.14681796795327;274.0616903277293;290.46000000000004;6030000.0;3570000.0000000005;3550000.0;1390000.0;3620000.0000000005;3130000.0;6050000.0;0.1595;0.0;0.24083333333333332;0.0235;0.0;0.1595;0.032998543955579746;11745.2666015625;0.0;1415.10803222656;16576.18359375;480389.7414616509;474690.0639461167;252135.2915668366;252135.2915668366;248131.57239764958;430346.717906069;465928.4623088799;437408.94190281845;472915.35137376806;533639.4875039336;468606.1840665331;437408.94190281845;441595.6070332459;467906.3786984534;465118.4183262364;416554.39447868563;472416.49066355365;467219.38122847467;465798.81223944406;196097.13278094304;191500.00471740507;470360.39762778033;202092.82013095796;202092.82013095796;274.00657463713117;1710606.620898989;778289.356557347;111218.93753425291;595378.5057511554;0;63;63;101;106;105;91;1;60;77;584149112515.342;229079560110.2194;505296269855.26166;56671.96599338973;6304.288071175325;-0.0;42061.10574130354;2474955.9909265144;409293.4514534487;0.0;2872439.933671703;7.981335085719123;0.25503212733581376
2762;2019-07-22 06:15:45.169;575;554;195;194;184;46;242;33;-12;41;802;215;-12;12;265;238;254;531;173;252;241;16;603;358;355;143;363;315;605;1011.0;-1.0;1511.0;150.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16455.515625;11696.7646484375;0.0;1417.0192871093802;495.0;296058;472.0;15.0;Calculated values ==>;1563768945.169;330.66;328.56;292.66;292.56;291.56;277.76000000000005;274.1680685717883;297.36;276.46000000000004;271.96000000000004;277.26000000000005;353.36;294.66;271.96000000000004;274.36;299.66;296.96000000000004;298.56;326.26000000000005;298.36;297.26000000000005;320.36;322.66;274.76000000000005;243.1966462407574;269.38090353596624;274.1680685717883;290.46000000000004;6030000.0;3579999.9999999995;3550000.0;1430000.0;3629999.9999999995;3150000.0;6050000.0;0.16849999999999998;0.0;0.2518333333333333;0.025;0.0;0.16849999999999998;0.03800984165550493;11696.7646484375;0.0;1417.0192871093802;16455.515625;479518.3855206413;476186.4609480326;252135.2915668366;251760.01908808047;248131.57239764958;430280.9020939914;465928.4623088799;437109.2053401759;472391.1323836129;533177.3915572402;468204.69032067544;437109.2053401759;440866.4603635008;467765.86006012256;464972.5849072995;416554.39447868563;472721.72605616436;467219.38122847467;465798.81223944406;198186.82848740023;207800.24178383037;469919.0881636273;202357.64796670285;202357.64796670285;274.11415051717023;1710882.256665079;778484.9705401309;111242.5704566212;595378.5057511554;0;63;63;101;106;105;91;1;60;77;584362400064.8138;229164274320.0096;505484924194.7945;59118.26719855295;6689.036004923113;-0.0;44389.83617995688;2475922.212174178;409401.8753287102;0.0;2873161.330759024;8.40315350054892;0.26719353675908875
2763;2019-07-22 06:16:45.129;569;555;195;195;184;47;242;34;-10;41;796;215;-12;10;265;238;254;530;174;252;241;17;602;359;355;146;364;317;604;1019.0;-1.0;1325.0;0.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16496.021484375;11715.2724609375;0.0;1425.5153808593802;537.0;296059;477.0;14.0;Calculated values ==>;1563769005.129;330.06;328.66;292.66;292.66;291.56;277.86;274.27422755570615;297.36;276.56;272.16;277.26000000000005;352.76;294.66;271.96000000000004;274.16;299.66;296.96000000000004;298.56;326.16;298.36;297.26000000000005;320.86;326.86;274.86;243.81672145450628;269.6138998590099;274.27422755570615;290.56;6020000.0;3590000.0;3550000.0;1460000.0;3640000.0;3170000.0;6040000.0;0.16983333333333334;0.0;0.22083333333333333;0.0;0.0;0.16983333333333334;0.035406090020012326;11715.2724609375;0.0;1425.5153808593802;16496.021484375;478761.3482141874;476457.44325498835;252183.83828665523;252183.83828665523;248172.4973502819;430214.79039162316;465928.4623088799;436969.1101896967;471995.6991225075;532399.6128353258;467924.3538764579;436645.889417906;440127.6108453059;467625.08733946737;464826.4671830437;416909.7250862009;472696.987950679;467219.38122847467;465798.81223944406;200276.58477070546;225359.1397227605;469611.3707347989;202758.08115945454;202758.08115945454;274.27422755570615;1711156.6697437365;778679.9407826269;111266.24245367672;595378.5057511554;0;63;63;101;106;105;91;1;60;77;584575258064.9492;229250916520.06473;505674397794.91504;51721.60224417848;0.0;-0.0;44673.084161751554;2476845.2619764023;409457.5801341422;0.0;2873903.0269683413;7.3355332698795745;0.15325192841232524
2764;2019-07-22 06:17:45.120;566;555;196;196;187;49;242;35;-22;41;787;214;-23;1;266;237;254;531;173;252;241;18;620;365;355;143;370;301;619;1162.0;-1.0;1837.0;220.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;25265.09765625;20725.98046875;0.0;1346.31677246094;553.0;296060;480.0;13.0;Calculated values ==>;1563769065.12;329.76000000000005;328.66;292.76000000000005;292.76000000000005;291.86;278.06;274.9066339382667;297.36;276.66;270.96000000000004;277.26000000000005;351.86;294.56;270.86;273.26000000000005;299.76000000000005;296.86;298.56;326.26000000000005;298.36;297.26000000000005;321.16;328.46000000000004;274.96000000000004;243.1966462407574;267.7187500070086;274.9066339382667;290.46000000000004;6200000.0;3650000.0;3550000.0;1430000.0;3700000.0;3010000.0;6190000.0;0.19366666666666665;0.0;0.3061666666666667;0.03666666666666667;0.0;0.19366666666666665;0.03285142295933292;20725.98046875;0.0;1346.31677246094;25265.09765625;476148.33679817617;474609.51560434257;251846.51501688472;251846.51501688472;248617.5597990505;429811.8947417682;465928.4623088799;438711.9858211006;472391.1323836129;532652.1086920983;470019.48056823504;438558.24221835117;442171.7392844028;466905.902519901;463811.02350835653;409906.39211483364;470918.0760495493;467219.38122847467;465798.81223944406;201530.46850934727;232049.79005350024;470117.3168609056;204166.8453613108;204166.8453613108;274.8468342037791;1711504.6268681444;778950.2440051911;111289.33759013997;595378.5057511554;0;63;64;101;106;105;91;1;60;77;584788226114.7258;229337603514.9738;505859769984.7205;71809.90383743898;9751.517288318477;-0.0;50669.3909187318;2477874.5367782866;409538.83058872964;0.0;2874697.4284150847;5.990804246583023;0.2086386736209816
2765;2019-07-22 06:18:48.091;594;576;194;193;181;53;242;37;-27;42;773;214;-29;-8;266;235;254;536;173;252;241;19;609;366;356;150;371;299;608;1141.0;-1.0;1603.0;93.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;25900.8046875;20360.19921875;0.0;2830.38330078125;558.0;296061;483.0;13.0;Calculated values ==>;1563769128.091;332.56;330.76000000000005;292.56;292.46000000000004;291.26000000000005;278.46000000000004;275.0112864084945;297.36;276.86;270.46000000000004;277.36;350.46000000000004;294.56;270.26000000000005;272.36;299.76000000000005;296.66;298.56;326.76000000000005;298.36;297.26000000000005;321.46000000000004;328.96000000000004;275.06;244.62907804385475;267.47669482898436;275.0112864084945;290.46000000000004;6090000.0;3660000.0;3560000.0;1500000.0;3710000.0;2990000.0;6080000.0;0.19016666666666668;0.0;0.26716666666666666;0.015500000000000002;0.0;0.19016666666666668;0.03284329530366272;20360.19921875;0.0;2830.38330078125;25900.8046875;481574.62412444607;479074.01197828824;251618.12676964857;251247.56251627562;246965.6366759175;429743.705733735;465784.1997128528;438390.63782803225;471565.0904229;531345.2757308856;470292.38313502533;438082.61597026663;441260.4188921009;466763.56131284905;463396.35081280995;414347.9164435171;473101.8205479609;467077.56566689035;465654.29947270127;202784.37528459195;234140.81001818314;469266.0541087329;204506.63498459788;204506.63498459788;274.98233400661604;1711952.1224301504;779309.5825925654;111325.86689307395;595378.5057511554;0;63;64;101;106;105;91;1;60;77;585012088020.4175;229429856030.2588;506048682985.3042;62486.00942633755;4103.770996424094;-0.0;49661.58086348767;2479049.085108878;409660.00855557324;0.0;2875574.9203100316;5.012869391630922;0.13624296164185057
2766;2019-07-22 06:19:45.071;616;599;200;199;183;51;242;39;-28;42;733;214;-29;-6;266;234;254;540;175;252;241;17;605;362;356;141;367;299;604;1148.0;-1.0;1092.0;0.0;0.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;25655.23046875;20232.55859375;0.0;2340.38842773438;562.0;296062;483.0;13.0;Calculated values ==>;1563769185.071;334.76000000000005;333.06;293.16;293.06;291.46000000000004;278.26000000000005;274.5913991737795;297.36;277.06;270.36;277.36;346.46000000000004;294.56;270.26000000000005;272.56;299.76000000000005;296.56;298.56;327.16;298.36;297.26000000000005;321.46000000000004;329.36;274.86;242.77792619122317;267.47669482898436;274.5913991737795;290.66;6050000.0;3620000.0000000005;3560000.0;1410000.0;3670000.0000000005;2990000.0;6040000.0;0.19133333333333333;0.0;0.182;0.0;0.0;0.19133333333333333;0.03283675623041491;20232.55859375;0.0;2340.38842773438;25655.23046875;485165.4401016392;482863.76796654135;254103.59514874054;253714.130865998;247820.3140032839;430014.67791919125;465784.1997128528;438236.7768127522;472751.9947874012;527176.4731971407;470292.38313502533;438082.61597026663;441556.94245388557;467331.35969250975;463858.19375264365;415833.4741610001;474212.72824347037;467077.56566689035;465654.29947270127;202784.37528459195;235813.6939595721;470288.2636984603;203541.3894073567;203541.3894073567;274.5913991737795;1712360.131164065;779630.8291676947;111366.78780601693;595378.5057511554;0;63;64;101;106;105;91;1;60;78;585214936820.4854;229512761930.28653;506219053185.3612;42714.56050778198;0.0;-0.0;50150.936792502594;2479881.630730663;409692.48534327524;0.0;2876364.8254847457;4.114017421469047;0.05824976200890413
2767;2019-07-22 06:20:45.151;621;607;205;204;188;45;242;37;-31;42;708;217;-33;-6;266;235;254;545;176;252;241;16;603;358;356;131;363;295;602;1329.0;-1.0;832.0;140.0;0.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;26449.322265625;20212.677734375;0.0;2351.978515625;585.0;296063;483.0;14.0;Calculated values ==>;1563769245.151;335.26000000000005;333.86;293.66;293.56;291.96000000000004;277.66;274.1680685717883;297.36;276.86;270.06;277.36;343.96000000000004;294.86;269.86;272.56;299.76000000000005;296.66;298.56;327.66;298.36;297.26000000000005;321.46000000000004;331.66;274.76000000000005;240.61611355647437;266.98899913490544;274.1680685717883;290.76000000000005;6030000.0;3579999.9999999995;3560000.0;1310000.0;3629999.9999999995;2950000.0;6020000.0;0.22149999999999997;0.0;0.13866666666666666;0.02333333333333333;0.0;0.22149999999999997;0.035321489613439484;20212.677734375;0.0;2351.978515625;26449.322265625;486089.09018642944;484226.8458890516;256213.84270406718;255806.5440692039;249688.29357489804;430280.9020939914;465784.1997128528;438672.6834563149;474050.5081408163;524880.5483175906;471190.6267541172;438367.77478847804;442393.5340413188;467895.03022007534;464579.7527577276;416554.39447868563;475212.9329709912;467077.56566689035;465654.29947270127;202784.37528459195;245433.99809710225;471527.5025985663;202342.915396199;202342.915396199;274.10842363304994;1712794.9147091075;779968.3221948486;111405.94300123902;595378.5057511554;0;63;64;101;106;105;91;1;60;78;585428821620.2137;229594470730.18277;506397490785.13464;32771.06117100274;6280.973701388569;-0.0;58323.47157294525;2480511.516306316;409744.89657931693;0.0;2877269.984157846;4.315399506488673;0.06504001834086229
2768;2019-07-22 06:21:45.152;620;607;206;205;190;40;242;34;-36;41;713;220;-38;-7;265;235;254;549;175;252;241;14;603;355;356;130;359;290;602;1485.0;-1.0;766.0;27.0;0.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;27155.546875;20285.357421875;0.0;2302.3994140625;603.0;296064;481.0;0.0;Calculated values ==>;1563769305.152;335.16;333.86;293.76000000000005;293.66;292.16;277.16;273.8482719121499;297.36;276.56;269.56;277.26000000000005;344.46000000000004;295.16;269.36;272.46000000000004;299.66;296.66;298.56;328.06;298.36;297.26000000000005;321.26000000000005;333.46000000000004;274.56;240.39332010688793;266.37251300914875;273.8482719121499;290.66;6030000.0;3550000.0;3560000.0;1300000.0;3590000.0;2900000.0;6020000.0;0.2475;0.0;0.12766666666666668;0.0045000000000000005;0.0;0.2475;0.0;20285.357421875;0.0;2302.3994140625;27155.546875;485948.7753128;484226.8458890516;256624.66094992854;256213.84270406718;250417.66995919455;430477.46260093397;465784.1997128528;439026.1125350663;474082.51977729687;525796.3859024917;472212.98558426934;438725.04157221253;443277.7347572892;468326.4228298194;465018.71783975384;416554.39447868563;475810.0361275034;467077.56566689035;465654.29947270127;201948.4348523538;252964.46457616048;471465.84688968514;201678.7340389649;201678.7340389649;273.83617698827993;1713241.629396527;780305.8114454701;111444.73013038094;595378.5057511554;0;63;64;101;106;105;91;1;60;78;585642425179.9557;229672772035.0882;506572993709.92267;30301.34865466895;1214.0420078282411;-0.0;65333.95244484975;2481037.128480952;409807.35608445934;0.0;2878300.479864725;4.28769194793429;0.012361609468392539
2769;2019-07-22 06:22:45.122;621;608;203;203;190;37;242;31;-23;40;727;220;-8;-5;264;236;254;555;175;252;241;13;587;353;357;128;358;293;589;1595.0;-1.0;1206.0;30.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19155.107421875;11670.1533203125;0.0;2343.18115234375;611.0;296065;480.0;0.0;Calculated values ==>;1563769365.122;335.26000000000005;333.96000000000004;293.46000000000004;293.46000000000004;292.16;276.86;273.6339639331285;297.36;276.26000000000005;270.86;277.16;345.86;295.16;272.36;272.66;299.56;296.76000000000005;298.56;328.66;298.36;297.26000000000005;321.16;334.26000000000005;274.46000000000004;239.943914813709;266.74333088950624;273.6339639331285;290.66;5870000.0;3529999.9999999995;3570000.0000000005;1280000.0;3579999.9999999995;2930000.0;5890000.0;0.2658333333333333;0.0;0.201;0.005;0.0;0.2658333333333333;0.0;11670.1533203125;0.0;2343.18115234375;19155.107421875;487828.86044813733;485810.5917502613;256169.0845783018;256169.0845783018;251024.9710485149;430607.02586249536;465639.66166502296;440314.31180065556;474243.19645526423;527018.1213941077;471813.0446901295;442517.1646399339;442951.3741770434;468337.84182631987;465439.7093122847;421884.52273899777;478272.4349113859;466935.48835395055;465509.5098274704;201530.46850934727;256311.7953858065;471634.08993386064;201156.2089147443;201156.2089147443;273.62315248879554;1713627.3585547921;780571.9742204872;111483.42394520043;595378.5057511554;0;63;64;101;106;105;91;1;60;78;585856218230.0577;229750133335.1251;506747806260.00604;48070.77868006817;1352.3894050955819;-0.0;70273.91915929968;2481689.9029918555;409828.73231944634;0.0;2879429.9804291665;8.541656340111224;0.0927600850179016
2770;2019-07-22 06:23:45.153;617;600;200;200;185;35;242;27;-3;39;741;220;11;11;263;237;254;506;177;252;241;12;584;348;353;135;353;301;586;2003.0;-1.0;1142.0;24.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17722.95703125;11461.0556640625;0.0;1392.81481933594;613.0;296066;478.0;0.0;Calculated values ==>;1563769425.153;334.86;333.16;293.16;293.16;291.66;276.66;273.0942459734351;297.36;275.86;272.86;277.06;347.26;295.16;274.26000000000005;274.26000000000005;299.46000000000004;296.86;298.56;323.76000000000005;298.36;297.26000000000005;320.96000000000004;334.46000000000004;274.36;241.49495122638035;267.7187500070086;273.0942459734351;290.86;5840000.0;3479999.9999999995;3529999.9999999995;1350000.0;3529999.9999999995;3010000.0;5860000.0;0.33383333333333337;0.0;0.19033333333333333;0.004;0.0;0.33383333333333337;0.0;11461.0556640625;0.0;1392.81481933594;17722.95703125;487602.564469959;485027.2033011795;255108.34031098787;255108.34031098787;249305.65276048554;430925.7729439634;466216.16700420267;441579.96937780036;473241.2657668606;527856.7758344202;470736.65436875983;443634.4727813241;443634.4727813241;468905.822452366;466290.04874631483;422810.31144642935;471367.4264706785;467502.23246962274;466087.013047778;200694.54348549087;257148.6733736563;470603.4154074653;199843.967730578;199843.967730578;273.0863821687812;1713934.834539827;780764.8338885035;111514.5733305739;595378.5057511554;0;63;64;101;106;105;91;1;60;78;586069328280.5453;229829074100.30566;506926098330.41394;46010.418980187984;1083.037790707549;-0.0;88880.80329505862;2482474.318045975;409849.0380319916;0.0;2880756.9550354877;10.578468193029735;0.053783790218866374
2771;2019-07-22 06:24:45.143;602;592;202;203;188;36;242;25;8;38;760;220;14;17;262;237;254;480;176;252;242;12;596;347;351;139;352;302;598;2343.0;0.0;1433.0;138.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18389.30859375;11751.3251953125;0.0;1386.1513671875;614.0;296067;476.0;0.0;Calculated values ==>;1563769485.143;333.36;332.36;293.36;293.46000000000004;291.96000000000004;276.76000000000005;272.9856168485579;297.36;275.66;273.96000000000004;276.96000000000004;349.16;295.16;274.56;274.86;299.36;296.86;298.56;321.16;298.36;297.36;320.76000000000005;334.56;274.36;242.35481222062532;267.8393353686513;272.9856168485579;290.76000000000005;5960000.0;3470000.0000000005;3510000.0;1390000.0;3520000.0000000005;3020000.0;5980000.0;0.3905;0.0;0.23883333333333334;0.023;0.0;0.3905;0.0;11751.3251953125;0.0;1386.1513671875;18389.30859375;484191.63205528667;482547.1873386254;255227.15706159492;255632.1030028452;249865.54177248795;430988.63858405815;466502.7873414682;442993.0989471373;472621.17715536855;529763.5573304285;470601.0756044212;443867.07844128745;444301.04523409;468917.41110181727;466433.3650414461;418975.1473392836;465695.2195251995;467784.0527092802;466502.7873414682;199858.6285646581;257567.11924055516;470064.77147337084;199508.91991710977;199508.91991710977;272.9500825277258;1714235.7199296295;780958.2381555092;111537.72752236466;595378.5057511554;0;63;64;101;106;105;91;1;60;78;586280493079.7396;229911260399.9921;507106968179.7239;58152.13809167158;6222.784585794005;-0.0;104261.10522921197;2483342.194681378;409909.9097379213;0.0;2882366.202681066;12.836257184126;0.13749789337345958
2772;2019-07-22 06:25:45.134;594;589;201;202;193;38;242;25;11;37;769;219;14;19;262;238;254;503;174;252;241;13;606;350;352;142;355;301;608;2708.0;-1.0;1479.0;241.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18947.86328125;11957.6474609375;0.0;1368.0146484375;614.0;296068;474.0;0.0;Calculated values ==>;1563769545.134;332.56;332.06;293.26000000000005;293.36;292.46000000000004;276.96000000000004;273.3108153835814;297.36;275.66;274.26000000000005;276.86;350.06000000000006;295.06;274.56;275.06;299.36;296.96000000000004;298.56;323.46000000000004;298.36;297.26000000000005;320.56;334.56;274.46000000000004;242.98782864720522;267.7187500070086;273.3108153835814;290.56;6060000.0;3500000.0;3520000.0000000005;1420000.0;3550000.0;3010000.0;6080000.0;0.4513333333333333;0.0;0.2465;0.04016666666666667;0.0;0.4513333333333333;0.0;11957.6474609375;0.0;1368.0146484375;18947.86328125;481919.02241330047;480967.10650108405;254282.24759931778;254673.74651099028;251247.56251627562;430799.1582183253;466359.612001041;443634.4727813241;472128.42060986464;530777.8931341006;470617.29491098126;444068.8471814032;444788.4522848616;468500.50287146907;466131.4200192649;415467.69938775024;467980.1072650417;467643.2708070926;466230.7040123309;199022.72361097817;257567.11924055516;469757.3781218893;200263.76420425298;200263.76420425298;273.2601351264209;1714546.8163580329;781155.7832920067;111560.6754631878;595378.5057511554;0;63;64;101;106;105;91;1;60;78;586491361445.3564;229995547755.23865;507287841045.2529;59990.87966424804;10824.660159025061;-0.0;120039.74550004583;2484326.5721534514;410051.95046857104;0.0;2884235.096066546;14.322386666929408;0.15574255952379004
2773;2019-07-22 06:26:45.084;595;589;196;197;194;42;242;27;13;36;768;217;16;21;263;236;254;524;174;252;241;13;608;356;352;145;361;301;610;2672.0;-1.0;1519.0;308.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18612.763671875;12002.0439453125;0.0;1365.19995117188;613.0;296069;472.0;0.0;Calculated values ==>;1563769605.084;332.66;332.06;292.76000000000005;292.86;292.56;277.36;273.955091788801;297.36;275.86;274.46000000000004;276.76000000000005;349.96000000000004;294.86;274.76000000000005;275.26000000000005;299.46000000000004;296.76000000000005;298.56;325.56;298.36;297.26000000000005;320.36;334.46000000000004;274.46000000000004;243.61107973660833;267.7187500070086;273.955091788801;290.56;6080000.0;3560000.0;3520000.0000000005;1450000.0;3610000.0;3010000.0;6100000.0;0.4453333333333333;0.0;0.25316666666666665;0.051333333333333335;0.0;0.4453333333333333;0.0;12002.0439453125;0.0;1365.19995117188;18612.763671875;481833.6652821494;480735.2668046026;252269.8601402869;252646.11620058934;251524.64536713407;430412.23801567365;466359.612001041;443924.276660834;471632.7587203168;530673.689201687;470378.37351506494;444357.3337933654;445074.8090602398;467788.9545893743;465003.21838653134;414725.0262977551;471001.626248338;467643.2708070926;466230.7040123309;198186.82848740023;257148.6733736563;469349.2883074021;201815.93320913316;201815.93320913316;273.8941857749644;1714859.5607452039;781355.2810004716;111583.43327087903;595378.5057511554;0;63;64;101;106;105;91;1;60;78;586702385445.5243;230081576005.30707;507468290545.3965;61293.76228385558;13733.378895044472;-0.0;117752.7112643574;2485336.435249364;410256.4302522464;0.0;2886215.048537986;14.421810055695854;0.20052884756320685
2774;2019-07-22 06:27:45.125;599;592;190;191;188;47;242;29;15;37;760;215;24;25;264;234;254;536;174;252;241;13;605;360;353;145;365;304;607;2740.0;-1.0;1475.0;226.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;19154.939453125;11889.4892578125;0.0;2864.056640625;612.0;296070;469.0;0.0;Calculated values ==>;1563769665.125;333.06;332.36;292.16;292.26000000000005;291.96000000000004;277.86;274.38016830617;297.36;276.06;274.66;276.86;349.16;294.66;275.56;275.66;299.56;296.56;298.56;326.76000000000005;298.36;297.26000000000005;320.06;334.36;274.46000000000004;243.61107973660833;268.0796299477929;274.38016830617;290.56;6050000.0;3600000.0;3529999.9999999995;1450000.0;3650000.0;3040000.0;6070000.0;0.45666666666666667;0.0;0.24583333333333332;0.03766666666666666;0.0;0.45666666666666667;0.0;11889.4892578125;0.0;2864.056640625;19154.939453125;482750.2382553113;481516.10895022814;250193.68629537738;250558.1872149192;249471.10603656634;430148.3826014536;466216.16700420267;443607.19622175704;471731.79225593165;529611.0691093424;469728.66306488344;444910.62925437774;445054.37130637356;467354.3118686644;464153.9787801302;415833.4741610001;473228.6965094345;467502.23246962274;466087.013047778;196933.003932529;256730.23209357203;469349.2883074021;202898.21578780687;202898.21578780687;274.3331931020575;1715174.5066700857;781554.5131591391;111618.70115901239;595378.5057511554;0;63;64;101;106;105;91;1;61;78;586914029970.1343;230168635455.14667;507649914570.0618;59174.29102334608;10036.32373157142;-0.0;120189.55074872015;2486341.0216903766;410454.64646235405;0.0;2888199.2556667645;12.837603028279215;0.1284653322094081
2775;2019-07-22 06:28:45.086;601;595;187;188;181;50;242;31;19;36;734;214;33;39;264;233;254;541;174;252;241;10;601;362;353;140;367;310;603;2668.0;0.0;1571.0;276.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17686.1015625;11715.77734375;0.0;2441.7333984375;611.0;296071;467.0;0.0;Calculated values ==>;1563769725.086;333.26000000000005;332.66;291.86;291.96000000000004;291.26000000000005;278.16;274.5913991737795;297.36;276.26000000000005;275.06;276.76000000000005;346.56000000000006;294.56;276.46000000000004;277.06;299.56;296.46000000000004;298.56;327.26000000000005;298.36;297.26000000000005;319.86;334.26000000000005;274.16;242.56692532238324;268.7936212382143;274.5913991737795;290.56;6010000.0;3620000.0000000005;3529999.9999999995;1400000.0;3670000.0000000005;3100000.0;6030000.0;0.44466666666666665;0.0;0.26183333333333336;0.046;0.0;0.44466666666666665;0.0;11715.77734375;0.0;2441.7333984375;17686.1015625;483488.07074183953;482405.53826862294;249283.69169519332;249644.4734906951;247160.88017198406;430014.67791919125;466216.16700420267;442968.8239516501;472293.48310962116;526423.3240453887;468779.5142372656;445020.3376677628;445886.2290529011;467071.00097845966;463725.85767764907;417261.75290781714;474488.51477669895;467502.23246962274;466087.013047778;196097.13278094304;256311.7953858065;469732.021654708;203384.8083748969;203384.8083748969;274.53089324508295;1715481.3157894015;781751.0958521788;111662.88733628322;595378.5057511554;0;63;64;101;106;105;91;1;61;78;587125692300.0131;230254079880.09775;507833994839.9564;62731.08141184656;12251.97181087131;-0.0;116814.91367787444;2487356.2394726546;410640.26153016725;0.0;2890173.009095007;13.547435731696806;0.18128882928298276
2776;2019-07-22 06:29:45.096;600;597;187;188;179;52;242;33;19;37;726;216;36;47;264;232;254;544;176;252;241;7;605;361;353;139;366;316;606;2716.0;0.0;1464.0;236.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17420.142578125;11765.978515625;0.0;2476.22387695312;609.0;296072;466.0;0.0;Calculated values ==>;1563769785.096;333.16;332.86;291.86;291.96000000000004;291.06;278.36;274.4858918419099;297.36;276.46000000000004;275.06;276.86;345.76;294.76000000000005;276.76000000000005;277.86;299.56;296.36;298.56;327.56;298.36;297.26000000000005;319.76000000000005;334.06;273.86;242.35481222062532;269.49753711883926;274.4858918419099;290.76000000000005;6050000.0;3610000.0;3529999.9999999995;1390000.0;3660000.0;3160000.0;6060000.0;0.45266666666666666;0.0;0.24400000000000002;0.03933333333333333;0.0;0.45266666666666666;0.0;11765.978515625;0.0;2476.22387695312;17420.142578125;482893.21749753045;482349.9196839497;249155.34040868958;249514.1645210661;246353.7911040728;430081.6785162784;466216.16700420267;441720.2267263507;472523.0838727012;525108.937596558;468187.4834884124;444261.37477845995;445869.1392044033;467212.78606881946;463741.9828368515;415833.4741610001;474565.3459530825;467502.23246962274;466087.013047778;195679.20071851107;255474.93562877487;469571.6626778283;203122.83210106532;203122.83210106532;274.424857377444;1715773.9165825327;781946.8097645256;111703.87714406785;595378.5057511554;0;63;64;101;106;105;91;1;61;78;587337527599.9794;230337793830.08444;508021826139.9266;58217.76428856965;10480.320669352675;-0.0;119035.11924187861;2488364.3145045056;410829.7288734341;0.0;2892138.7536051827;13.18147285265601;0.1451831341241799
2777;2019-07-22 06:30:45.117;597;597;189;190;178;52;242;34;16;38;739;219;33;49;264;233;254;549;177;252;241;5;602;361;353;138;366;318;604;2846.0;-1.0;1019.0;243.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17298.224609375;11661.7822265625;0.0;2511.04272460938;607.0;296073;465.0;0.0;Calculated values ==>;1563769845.117;332.86;332.86;292.06;292.16;290.96000000000004;278.36;274.4858918419099;297.36;276.56;274.76000000000005;276.96000000000004;347.06000000000006;295.06;276.46000000000004;278.06;299.56;296.46000000000004;298.56;328.06;298.36;297.26000000000005;319.66;333.86;273.66;242.14157278889297;269.7299932089509;274.4858918419099;290.86;6020000.0;3610000.0;3529999.9999999995;1380000.0;3660000.0;3180000.0;6040000.0;0.47433333333333333;0.0;0.16983333333333334;0.0405;0.0;0.47433333333333333;0.0;11661.7822265625;0.0;2511.04272460938;17298.224609375;482805.24686509755;482577.8198387796;249963.07732754067;250327.46828170412;246086.66042733888;430081.6785162784;466216.16700420267;440837.44654813677;472752.1489716358;526324.3838975783;468276.4383086808;443411.345663806;445768.53215697984;467212.78606881946;463874.16568678804;416909.7250862009;475563.581114527;467502.23246962274;466087.013047778;195261.2709748474;254638.09398592086;469510.4172373617;203088.80429433493;203088.80429433493;274.4116817964095;1716063.3375717078;782142.1094354906;111745.45224537686;595378.5057511554;0;63;64;101;106;105;91;1;61;78;587549401730.4978;230420922915.28784;508212092710.39215;40377.644409437344;10790.075324192587;-0.0;124748.81701871651;2489186.2304822756;411007.0442124692;0.0;2894170.997448808;12.412242256460013;0.06117051852177626
2778;2019-07-22 06:31:45.137;592;594;192;192;180;52;242;35;6;38;758;222;28;49;264;233;254;548;177;252;241;2;601;360;353;138;365;320;603;2870.0;-1.0;906.0;224.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17232.71484375;11614.0146484375;0.0;2525.99975585938;605.0;296074;464.0;0.0;Calculated values ==>;1563769905.137;332.36;332.56;292.36;292.36;291.16;278.36;274.38016830617;297.36;276.66;273.76000000000005;276.96000000000004;348.96000000000004;295.36;275.96000000000004;278.06;299.56;296.46000000000004;298.56;327.96000000000004;298.36;297.26000000000005;319.56;333.66;273.36;242.14157278889297;269.9613774848165;274.38016830617;290.86;6010000.0;3600000.0;3529999.9999999995;1380000.0;3650000.0;3200000.0;6030000.0;0.47833333333333333;0.0;0.151;0.037333333333333336;0.0;0.47833333333333333;0.0;11614.0146484375;0.0;2525.99975585938;17232.71484375;482204.5799930333;482262.3351603037;251109.4010582473;251109.4010582473;246813.6376480349;430148.3826014536;466216.16700420267;438842.32111813035;472752.1489716358;528174.3314086717;468366.32192085875;442246.57112010755;445375.7059400228;467354.3118686644;464022.1768390251;417261.75290781714;475537.6114990033;467502.23246962274;466087.013047778;194843.3435325042;253801.27034056993;469214.6757162112;202821.36157561067;202821.36157561067;274.3033971294799;1716351.1913196687;782336.1390643786;111787.44159115209;595378.5057511554;0;63;64;101;106;105;91;1;61;78;587761272330.4304;230503750515.26154;508403556510.3313;35639.16489092047;9945.35039458242;-0.0;125928.73662085338;2489819.9150507143;411179.89702514216;0.0;2896260.673388345;12.129637707740711;0.027827037107006933
2779;2019-07-22 06:32:45.128;588;591;196;197;183;50;242;35;-9;39;775;223;-11;35;264;233;254;550;178;252;241;0;622;364;353;137;369;304;621;3155.0;-1.0;1194.0;359.0;0.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;26400.490234375;20812.796875;0.0;2399.25561523438;604.0;296075;464.0;0.0;Calculated values ==>;1563769965.128;331.96000000000004;332.26000000000005;292.76000000000005;292.86;291.46000000000004;278.16;274.8017692304317;297.36;276.66;272.26000000000005;277.06;350.66;295.46000000000004;272.06;276.66;299.56;296.46000000000004;298.56;328.16;298.36;297.26000000000005;319.56;333.56;273.16;241.92719264551067;268.0796299477929;274.8017692304317;290.96000000000004;6220000.0;3640000.0;3529999.9999999995;1370000.0;3690000.0;3040000.0;6210000.0;0.5258333333333334;0.0;0.19899999999999998;0.05983333333333333;0.0;0.5258333333333334;0.0;20812.796875;0.0;2399.25561523438;26400.490234375;479186.0791405225;479745.49426988064;251754.82419101114;252122.73887281516;247155.98029976274;429879.7862731237;466216.16700420267;440037.4285321836;472980.6827117325;531177.0275974341;470688.72057778685;439733.1669821983;446480.4499592048;466786.6475916584;463428.3443550566;409031.52728375193;473597.1166700698;467502.23246962274;466087.013047778;194843.3435325042;253382.8652305231;469154.1284428507;203770.44283269995;203770.44283269995;274.68927928165033;1716714.7468200985;782606.3219599427;111828.47922929893;595378.5057511554;0;64;64;101;106;105;91;1;61;78;587973040560.2083;230586238140.175;508590728430.1349;47017.130154197235;15878.790522340689;-0.0;137934.7965047619;2490508.614188332;411395.0659190479;0.0;2898459.2063326687;8.652001681703588;0.077815810323267
2780;2019-07-22 06:33:45.148;606;601;194;193;181;52;242;36;-17;40;784;223;-21;7;265;232;254;556;179;252;241;2;610;365;354;136;370;300;609;3050.0;-1.0;1126.0;226.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;25855.54296875;20350.818359375;0.0;2356.73657226562;603.0;296076;463.0;0.0;Calculated values ==>;1563770025.148;333.76000000000005;333.26000000000005;292.56;292.46000000000004;291.26000000000005;278.36;274.9066339382667;297.36;276.76000000000005;271.46000000000004;277.16;351.56000000000006;295.46000000000004;271.06;273.86;299.66;296.36;298.56;328.76000000000005;298.36;297.26000000000005;319.46000000000004;333.46000000000004;273.36;241.71165711629368;267.5978703862781;274.9066339382667;291.06;6100000.0;3650000.0;3540000.0;1360000.0;3700000.0;3000000.0;6090000.0;0.5083333333333333;0.0;0.18766666666666668;0.03766666666666666;0.0;0.5083333333333333;0.0;20350.818359375;0.0;2356.73657226562;25855.54296875;483185.5298703679;482582.22965191706;251571.2762283005;251201.45471897747;246927.04686861177;429811.8947417682;466072.45092096843;439695.3144293359;473208.68934220774;532414.6109979834;471229.07682192523;439087.04160892795;443256.9062126748;466775.0424682118;463145.86696068436;413966.80830783444;475994.74234150496;467360.9363845398;465943.0496085122;194425.4183739577;252964.46457616048;469487.2124451795;204131.18573859733;204131.18573859733;274.8331033147333;1717150.3589189672;782949.4664301624;111868.1257086049;595378.5057511554;0;64;64;101;106;105;91;1;61;78;588185211260.1409;230668165440.14896;508771988830.0773;44207.534817628606;9995.077005947927;-0.0;133087.69746720672;2491269.0731313694;411610.75335356937;0.0;2900718.4799553114;8.247929372167395;0.03909688774969916
2781;2019-07-22 06:34:45.098;625;621;198;198;182;49;242;37;-26;41;785;224;-27;0;265;231;254;559;179;252;241;-2;607;361;354;135;366;299;606;3224.0;-1.0;1166.0;110.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;25797.94140625;20254.451171875;0.0;2358.11450195312;601.0;296077;462.0;0.0;Calculated values ==>;1563770085.098;335.66;335.26000000000005;292.96000000000004;292.96000000000004;291.36;278.06;274.4858918419099;297.36;276.86;270.56;277.26000000000005;351.66;295.56;270.46000000000004;273.16;299.66;296.26000000000005;298.56;329.06;298.36;297.26000000000005;319.36;333.26000000000005;272.96000000000004;241.49495122638035;267.47669482898436;274.4858918419099;291.06;6070000.0;3610000.0;3540000.0;1350000.0;3660000.0;2990000.0;6060000.0;0.5373333333333333;0.0;0.19433333333333333;0.018333333333333333;0.0;0.5373333333333333;0.0;20254.451171875;0.0;2358.11450195312;25797.94140625;486212.83514338726;485759.91010497714;253225.603818758;253225.603818758;247390.63697846682;430081.6785162784;466072.45092096843;438544.20172432164;473436.17305719486;532593.2065287553;471482.2901876813;438390.63782803225;442440.624843124;467342.77449316776;463609.68473376584;415098.25121666375;476807.7102179892;467360.9363845398;465943.0496085122;194007.49548133422;252127.67657613798;469230.471024758;203177.75598842837;203177.75598842837;274.44611769347785;1717580.4459176818;783287.5616954867;111907.38339223327;595378.5057511554;0;64;64;101;106;105;91;1;61;78;588397434260.3097;230749397690.21356;508951539080.2201;45739.54595467526;4877.633108999376;-0.0;141192.5511051917;2492018.0075058956;411734.58932191663;0.0;2903002.2439712826;8.482439937846936;-0.0019521752467345523
