;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2782;2019-07-22 06:35:45.119;631;629;203;203;186;43;242;35;-23;41;785;225;-2;4;264;232;254;564;178;252;241;-6;603;357;354;132;362;295;602;3147.0;-1.0;897.0;3.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;26400.94140625;20253.82421875;0.0;2329.00244140625;600.0;296078;460.0;0.0;Calculated values ==>;1563770145.119;336.26000000000005;336.06;293.46000000000004;293.46000000000004;291.76000000000005;277.46000000000004;274.0616903277293;297.36;276.66;270.86;277.26000000000005;351.66;295.66;272.96000000000004;273.56;299.56;296.36;298.56;329.56;298.36;297.26000000000005;319.16;333.16;272.56;240.83765695389522;266.98899913490544;274.0616903277293;290.96000000000004;6030000.0;3570000.0000000005;3540000.0;1320000.0;3620000.0000000005;2950000.0;6020000.0;0.5245;0.0;0.14950000000000002;0.0005;0.0;0.5245;0.0;20253.82421875;0.0;2329.00244140625;26400.94140625;487486.56753276614;487316.0985535984;255402.6466436312;255402.6466436312;248967.49333503196;430346.717906069;466072.45092096843;439881.0710844629;473824.5983165287;532891.175854034;472135.17712999653;442974.6029205164;443839.4948927071;467777.34666785965;464333.32306390855;416554.39447868563;478028.69524214003;467360.9363845398;465943.0496085122;193171.6564234249;251709.28920128586;469247.6867450739;202231.09010415562;202231.09010415562;274.0603709000697;1718015.5888538638;783625.2488056966;111946.45637079274;595378.5057511554;0;64;64;101;106;105;91;1;61;78;588609908599.9856;230829525725.09134;509129801449.9482;35528.67215655595;133.50829832045915;-0.0;138316.92276003503;2492695.479688092;411776.36344940966;0.0;2905332.3048192374;7.704044574803802;-0.06416683989934574
2783;2019-07-22 06:36:45.140;631;629;204;204;189;39;242;32;-17;40;785;224;3;9;263;233;254;566;178;252;241;-8;603;354;354;127;359;291;602;2099.0;-1.0;1215.0;44.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;27116.109375;20273.255859375;0.0;2313.75146484375;599.0;296079;459.0;0.0;Calculated values ==>;1563770205.14;336.26000000000005;336.06;293.56;293.56;292.06;277.06;273.7412296467126;297.36;276.36;271.46000000000004;277.16;351.66;295.56;273.46000000000004;274.06;299.46000000000004;296.46000000000004;298.56;329.76000000000005;298.36;297.26000000000005;319.06;333.06;272.36;239.71726792356844;266.49643012054327;273.7412296467126;290.96000000000004;6030000.0;3540000.0;3540000.0;1270000.0;3590000.0;2910000.0;6020000.0;0.34983333333333333;0.0;0.2025;0.007333333333333333;0.0;0.34983333333333333;0.0;20273.255859375;0.0;2313.75146484375;27116.109375;487486.56753276614;487316.0985535984;255806.5440692039;255806.5440692039;250051.882788765;430542.39183029096;466072.45092096843;441624.4476526134;474371.58956060285;533188.5446214229;472548.82755817944;444500.28727059055;445346.6154388194;468069.67075530556;464904.1018876158;416554.39447868563;478322.158781134;467360.9363845398;465943.0496085122;192753.74022246967;251290.9062238717;469732.5028205992;201386.16241365738;201386.16241365738;273.71748989609716;1718461.7203695306;783963.0926778245;111985.15952813842;595378.5057511554;0;64;64;101;106;105;91;1;61;78;588822382940.5055;230907252920.28152;509305662980.3785;48648.252760888594;1967.87316298424;-0.0;92550.8177036667;2493397.199580152;411793.8810906593;0.0;2907256.876025387;6.3384644797113;0.04206353089942134
2784;2019-07-22 06:37:45.110;633;631;203;203;190;36;242;30;-11;40;786;224;4;9;262;234;254;573;178;252;241;-9;605;353;354;133;358;285;604;1421.0;-2.0;1503.0;53.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;26523.455078125;20419.896484375;0.0;1327.58972167969;596.0;296080;459.0;0.0;Calculated values ==>;1563770265.11;336.46000000000004;336.26000000000005;293.46000000000004;293.46000000000004;292.16;276.76000000000005;273.6339639331285;297.36;276.16;272.06;277.16;351.76;295.56;273.56;274.06;299.36;296.56;298.56;330.46000000000004;298.36;297.26000000000005;319.06;332.76000000000005;272.26000000000005;241.05796691057077;265.74818594083865;273.6339639331285;290.96000000000004;6050000.0;3529999.9999999995;3540000.0;1330000.0;3579999.9999999995;2850000.0;6040000.0;0.23683333333333334;0.0;0.2505;0.008833333333333334;0.0;0.23683333333333334;0.0;20419.896484375;0.0;1327.58972167969;26523.455078125;487549.40172313934;487378.5748884944;255289.90374153174;255289.90374153174;250327.46828170412;430607.02586249536;466072.45092096843;443723.99990085233;473598.1776897576;533736.5964363278;473339.58827749215;445823.68739231303;446514.17056619335;468081.364597962;465180.062080829;415833.4741610001;479108.5945072977;467360.9363845398;465943.0496085122;192753.74022246967;250035.78352995744;468817.2539951448;201098.74198021085;201098.74198021085;273.6006751024522;1718908.4932402251;784302.0327247019;112015.48886566506;595378.5057511554;0;64;64;101;106;105;91;1;61;78;589034676739.7628;230985213920.0088;509478376579.77423;60777.627109120695;2364.846856131917;-0.0;62723.960189969366;2494308.6259680474;411829.96903769224;0.0;2908550.185525068;5.787631405425591;0.1204950082559339
2785;2019-07-22 06:38:45.071;633;627;200;200;186;36;242;28;0;39;789;225;13;19;262;234;254;539;176;252;241;-8;583;349;354;136;354;304;585;912.0;-1.0;948.0;0.0;24.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17772.060546875;11382.2744140625;0.0;1404.68395996094;595.0;296081;458.0;0.0;Calculated values ==>;1563770325.071;336.46000000000004;335.86;293.16;293.16;291.76000000000005;276.76000000000005;273.20264511476705;297.36;275.96000000000004;273.16;277.06;352.06000000000006;295.66;274.46000000000004;275.06;299.36;296.56;298.56;327.06;298.36;297.26000000000005;318.96000000000004;332.66;272.36;241.71165711629368;268.0796299477929;273.20264511476705;290.76000000000005;5830000.0;3490000.0;3540000.0;1360000.0;3540000.0;3040000.0;5850000.0;0.152;0.0;0.158;0.0;0.004;0.156;0.0;11382.2744140625;0.0;1404.68395996094;17772.060546875;489897.6634605542;488866.965564372;255167.32827096648;255167.32827096648;249719.70033872424;430862.6128555636;466072.45092096843;441393.15733161947;473111.07959547755;532636.8050945956;470928.0465685615;443315.08579407755;444188.7006036905;468639.7184258905;465760.1458642167;423114.4464860792;476420.30517336226;467360.9363845398;465943.0496085122;192335.8262164488;249617.41799618208;468503.3621329318;200128.53018992607;201539.78142277323;273.20264511476705;1719277.3826043126;784566.8785546647;112038.24301327374;595378.5057511554;0;64;64;101;106;105;91;1;61;78;589246938680.4852;231065861465.2833;509654961725.37524;38119.811088387556;0.0;-0.0;41246.909836975276;2495132.235594706;411849.66328530654;0.0;2909416.0462693605;6.206849088255064;0.1017263589791113
2786;2019-07-22 06:39:45.111;619;613;202;202;188;37;242;25;8;38;796;224;15;26;261;235;254;481;175;252;242;-6;595;348;352;136;352;303;597;676.0;-1.0;1469.0;59.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18291.00390625;11644.6083984375;0.0;1408.07849121094;478.0;296082;467.0;954.0;Calculated values ==>;1563770385.111;335.06;334.46000000000004;293.36;293.36;291.96000000000004;276.86;273.0942459734351;297.36;275.66;273.96000000000004;276.96000000000004;352.76;295.56;274.66;275.76000000000005;299.26000000000005;296.66;298.56;321.26000000000005;298.36;297.36;319.86;320.96000000000004;272.56;241.71165711629368;267.9596281332873;273.0942459734351;290.66;5950000.0;3479999.9999999995;3520000.0000000005;1360000.0;3520000.0000000005;3030000.0;5970000.0;0.11266666666666666;0.0;0.24483333333333332;0.009833333333333333;0.0;0.11266666666666666;2.4192699130748823;11644.6083984375;0.0;1408.07849121094;18291.00390625;486684.17729548283;485627.1114852023;255284.25590564954;255284.25590564954;249910.35531370048;430925.7729439634;466359.612001041;442787.31820175383;473013.45329280203;533440.1605267938;470943.6490191738;443809.95577213913;445394.99845677166;468790.4121278882;466033.09709230193;419308.9935551811;465994.5718167482;467643.2708070926;466359.612001041;196097.13278094304;200694.54348549087;468700.2933942656;199748.48396246447;199748.48396246447;273.0487830150871;1719578.108491589;784758.8971717736;112061.69832681;595378.5057511554;0;64;64;101;106;105;91;1;61;78;589458879880.3506;231147515865.2314;509837183125.25946;59504.007916252674;2644.692792746044;-0.0;30038.187092346292;2495946.3097737776;411871.7170846365;0.0;2910010.48477171;7.062675185632064;0.2587973341726011
2787;2019-07-22 06:40:48.112;608;576;202;203;192;38;242;25;11;37;800;221;15;27;261;236;254;478;176;252;242;-5;604;350;353;136;354;302;606;605.0;-1.0;1686.0;80.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18957.41796875;11892.5263671875;0.0;1396.9304199218802;519.0;296083;510.0;0.0;Calculated values ==>;1563770448.112;333.96000000000004;330.76000000000005;293.36;293.46000000000004;292.36;276.96000000000004;273.3108153835814;297.36;275.66;274.26000000000005;276.86;353.16;295.26000000000005;274.66;275.86;299.26000000000005;296.76000000000005;298.56;320.96000000000004;298.36;297.36;324.16;325.06;272.66;241.71165711629368;267.8393353686513;273.3108153835814;290.76000000000005;6040000.0;3500000.0;3529999.9999999995;1360000.0;3540000.0;3020000.0;6060000.0;0.10083333333333333;0.0;0.28099999999999997;0.013333333333333334;0.0;0.10083333333333333;0.0;11892.5263671875;0.0;1396.9304199218802;18957.41796875;484144.8506130538;479310.3751763494;254781.96693942722;255178.4396170555;250970.70541004516;430799.1582183253;466216.16700420267;443431.1120271193;472915.8103579757;533930.2854963114;470720.57032074116;444011.9539437932;445733.73098647315;468512.2632538827;465873.6840018209;416195.67434474424;464244.3207047747;467502.23246962274;466216.16700420267;214070.64678622372;217833.21561994078;468798.72847877484;200253.8968437737;200253.8968437737;273.25625827470935;1719904.0373560123;784964.8503697824;112086.24254433875;595378.5057511554;0;64;64;101;106;105;91;1;61;78;589680958405.0951;231233197225.13284;510027761150.0402;68332.79746652012;3580.5977551333485;-0.0;26817.862241176586;2497064.8995747017;411926.1892414915;0.0;2910507.983099479;7.429292185862573;0.31739410879749486
2788;2019-07-22 06:41:45.122;605;582;198;200;195;41;242;27;12;37;801;218;17;27;262;235;254;505;176;252;242;-3;608;354;353;137;359;303;610;642.0;-1.0;1676.0;232.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18918.556640625;11962.6416015625;0.0;1399.9099121093802;523.0;296084;508.0;0.0;Calculated values ==>;1563770505.122;333.66;331.36;292.96000000000004;293.16;292.66;277.26000000000005;273.7412296467126;297.36;275.86;274.36;276.86;353.26;294.96000000000004;274.86;275.86;299.36;296.66;298.56;323.66;298.36;297.36;323.96000000000004;325.46000000000004;272.86;241.92719264551067;267.9596281332873;273.7412296467126;290.76000000000005;6080000.0;3540000.0;3529999.9999999995;1370000.0;3590000.0;3030000.0;6100000.0;0.107;0.0;0.2793333333333334;0.03866666666666666;0.0;0.107;0.0;11962.6416015625;0.0;1399.9099121093802;18918.556640625;483268.30906620494;479715.91834452393;253024.8941758119;253790.3032962986;251896.05815317907;430542.39183029096;466216.16700420267;443373.06176112994;472785.1150065333;533960.5311578024;470225.66241189424;444100.09568505123;445537.8252269786;467941.15048222104;465164.4692349649;414725.0262977551;468026.2180455494;467502.23246962274;466216.16700420267;213234.55432191002;219505.55070137876;468858.5732955241;201089.71023659312;201089.71023659312;273.6015801943996;1720203.94142714;785153.7369150145;112108.38808146409;595378.5057511554;0;64;64;101;106;105;91;1;61;78;589882203705.0614;231311015875.1198;510200216400.01135;67677.81619252062;10353.729371611997;-0.0;28368.530874134223;2498141.839169619;412036.52201779187;0.0;2910944.952026004;7.962556876162739;0.38918461787573855
2789;2019-07-22 06:42:45.123;607;594;193;193;190;45;242;29;12;37;799;217;20;28;263;233;254;528;174;252;242;-1;606;359;353;138;364;305;608;765.0;0.0;1662.0;178.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18132.45703125;11879.689453125;0.0;1395.12414550781;525.0;296085;505.0;0.0;Calculated values ==>;1563770565.123;333.86;332.56;292.46000000000004;292.46000000000004;292.16;277.66;274.27422755570615;297.36;276.06;274.36;276.86;353.06000000000006;294.86;275.16;275.96000000000004;299.46000000000004;296.46000000000004;298.56;325.96000000000004;298.36;297.36;323.66;325.66;273.06;242.14157278889297;268.19934244402924;274.27422755570615;290.56;6060000.0;3590000.0;3529999.9999999995;1380000.0;3640000.0;3050000.0;6080000.0;0.1275;0.0;0.277;0.029666666666666668;0.0;0.1275;0.0;11879.689453125;0.0;1395.12414550781;18132.45703125;483778.6240294121;481689.54466616065;251247.56251627562;251247.56251627562;250149.4900363997;430214.79039162316;466216.16700420267;442963.5195641987;472654.2065195329;533604.5547525003;469832.19507311814;444132.64570135507;445287.5332964052;467365.9715764312;464169.8927984072;415467.69938775024;471877.7735565568;467502.23246962274;466216.16700420267;211980.4382156667;220341.7376933702;468918.75069763284;202502.83696125945;202502.83696125945;274.17515579281513;1720512.7050200067;785352.4263183317;112131.68042011527;595378.5057511554;0;64;64;101;106;105;91;1;61;78;590094007234.8055;231393517250.02014;510382619439.791;66607.60908101418;7903.6721075124115;-0.0;33623.449580475266;2499260.9030296337;412188.66956568434;0.0;2911461.560472499;8.145856811137355;0.34050724103937824
2790;2019-07-22 06:43:45.143;608;588;189;189;183;49;242;31;12;37;797;216;23;31;263;232;254;534;174;252;242;0;603;362;354;140;367;309;605;722.0;-1.0;1864.0;116.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17138.623046875;11745.0244140625;0.0;1416.5439453125;491.0;296086;481.0;1023.0;Calculated values ==>;1563770625.143;333.96000000000004;331.96000000000004;292.06;292.06;291.46000000000004;278.06;274.5913991737795;297.36;276.26000000000005;274.36;276.86;352.86;294.76000000000005;275.46000000000004;276.26000000000005;299.46000000000004;296.36;298.56;326.56;298.36;297.36;321.26000000000005;322.26000000000005;273.16;242.56692532238324;268.67533136820026;274.5913991737795;290.56;6030000.0;3620000.0000000005;3540000.0;1400000.0;3670000.0000000005;3090000.0;6050000.0;0.12033333333333333;0.0;0.3106666666666667;0.01933333333333333;0.0;0.12033333333333333;2.592740996898125;11745.0244140625;0.0;1416.5439453125;17138.623046875;484256.67575901846;481169.6412157929;249918.97132713383;249918.97132713383;247779.97750724218;430014.67791919125;466072.45092096843;442134.79477467417;472391.7460337592;533099.5468351281;469160.9558804814;443762.66017274064;444928.8317624536;466940.66681914206;463593.40581284417;416554.39447868563;473178.3503697345;467360.9363845398;466072.45092096843;201948.4348523538;206128.24275125185;468743.2512102924;203384.7552846616;203384.7552846616;274.5308727193278;1720806.7286624534;785549.3645580342;112155.11879772047;595378.5057511554;0;64;64;101;106;105;91;1;61;78;590306177934.7382;231476945049.99362;510566880839.7325;74171.67893489725;5130.264254562195;-0.0;31610.08604156892;2500434.4548163046;412297.3219073792;0.0;2912005.3544734423;8.426961453421743;0.35139451176477937
2791;2019-07-22 06:44:45.124;605;553;188;188;180;52;243;33;8;38;795;216;24;34;263;231;254;525;173;252;242;3;605;361;354;142;366;312;607;587.0;-1.0;1697.0;114.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16615.958984375;11773.982421875;0.0;1426.9206542968802;464.0;296087;468.0;0.0;Calculated values ==>;1563770685.124;333.66;328.46000000000004;291.96000000000004;291.96000000000004;291.16;278.36;274.4858918419099;297.46000000000004;276.46000000000004;273.96000000000004;276.96000000000004;352.66;294.76000000000005;275.56;276.56;299.46000000000004;296.26000000000005;298.56;325.66;298.36;297.36;319.96000000000004;319.56;273.46000000000004;242.98782864720522;269.02936301313275;274.4858918419099;290.46000000000004;6050000.0;3610000.0;3540000.0;1420000.0;3660000.0;3120000.0;6070000.0;0.09783333333333334;0.0;0.2828333333333333;0.019;0.0;0.09783333333333334;0.0;11773.982421875;0.0;1426.9206542968802;16615.958984375;483606.3815662157;475791.87423745426;249471.10603656634;249471.10603656634;246659.31352058213;430081.6785162784;466201.75019206293;440897.9299105951;472226.9707426428;532667.4404962261;468745.2490244883;443299.3497159419;444768.4058800359;467082.695243512;463609.68473376584;415833.4741610001;471545.4970292417;467360.9363845398;466072.45092096843;196515.0671798046;194843.3435325042;468765.9560302198;203116.0267265104;203116.0267265104;274.42222256994086;1721087.927772323;785745.2942182255;112178.80683253647;595378.5057511554;0;64;64;101;106;105;91;1;61;78;590518510675.3931;231561518260.2545;510753121845.30695;67252.64828389863;5047.348656770479;-0.0;25725.903500357814;2501612.6176770097;412382.1084909789;0.0;2912483.0030844593;7.425696550864562;0.3260852371678752
2792;2019-07-22 06:45:48.104;601;558;189;189;179;52;242;34;-5;39;792;215;-6;32;264;231;254;526;172;252;242;4;605;360;354;145;365;315;606;551.0;-1.0;1677.0;76.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16310.0927734375;11732.6767578125;0.0;1439.7473144531198;466.0;296088;471.0;14.0;Calculated values ==>;1563770748.104;333.26000000000005;328.96000000000004;292.06;292.06;291.06;278.36;274.38016830617;297.36;276.56;272.66;277.06;352.36;294.66;272.56;276.36;299.56;296.26000000000005;298.56;325.76000000000005;298.36;297.36;320.26000000000005;319.76000000000005;273.56;243.61107973660833;269.38090353596624;274.38016830617;290.36;6050000.0;3600000.0;3540000.0;1450000.0;3650000.0;3150000.0;6060000.0;0.09183333333333334;0.0;0.27949999999999997;0.012666666666666666;0.0;0.09183333333333334;0.035521594712918825;11732.6767578125;0.0;1439.7473144531198;16310.0927734375;483036.0805523675;476659.2451480608;249875.06065171148;249875.06065171148;246353.7911040728;430148.3826014536;466072.45092096843;438223.87288976385;471929.7997510953;532129.4054835953;468204.69032067544;438065.63617700594;443872.63789196475;467354.3118686644;463758.2318617846;415833.4741610001;471828.45968573843;467360.9363845398;466072.45092096843;197768.88456892778;195679.20071851107;468452.63275199506;202904.76186093022;202904.76186093022;274.3357302857801;1721375.939264036;785950.9121898345;112203.88221430405;595378.5057511554;0;64;64;101;106;105;91;1;61;78;590741459875.4606;231651894560.28186;510950564145.36676;65771.691532559;3363.606364620155;-0.0;24167.56611201351;2502776.211138701;412455.6809836744;0.0;2912919.4323507287;7.083196190566071;0.30055215982622335
2793;2019-07-22 06:46:45.145;594;570;191;191;179;51;242;35;-8;40;788;215;-6;22;263;232;254;530;173;252;242;6;603;360;354;146;365;317;604;459.0;0.0;1499.0;84.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16229.173828125;11656.4775390625;0.0;1444.67541503906;499.0;296089;474.0;17.0;Calculated values ==>;1563770805.145;332.56;330.16;292.26000000000005;292.26000000000005;291.06;278.26000000000005;274.38016830617;297.36;276.66;272.36;277.16;351.96000000000004;294.66;272.56;275.36;299.46000000000004;296.36;298.56;326.16;298.36;297.36;320.56;323.06;273.76000000000005;243.81672145450628;269.6138998590099;274.38016830617;290.46000000000004;6030000.0;3600000.0;3540000.0;1460000.0;3650000.0;3170000.0;6040000.0;0.0765;0.0;0.24983333333333332;0.014;0.0;0.0765;0.04306996756248545;11656.4775390625;0.0;1444.67541503906;16229.173828125;482262.3351603037;478669.79625686764;250694.07443787067;250694.07443787067;246429.88853868446;430148.3826014536;466072.45092096843;437290.9127339255;471896.58969717816;531559.890738705;467924.3538764579;437611.324674489;441964.7409928071;467224.463052191;463890.26140234835;416554.39447868563;472696.987950679;467360.9363845398;466072.45092096843;199022.72361097817;209472.28574929133;468514.36943292903;202880.32858810204;202880.32858810204;274.3262596702488;1721633.7270838444;786136.2095158985;112226.73365271986;595378.5057511554;0;64;64;101;106;105;91;1;61;78;590943385015.069;231734889215.1209;511130813705.0172;58563.57760576489;3718.8765718275777;-0.0;20134.19735846428;2503761.240037752;412511.79097095144;0.0;2913270.40691812;6.290793781646117;0.28306505974099494
2794;2019-07-22 06:47:45.135;584;570;193;193;180;50;242;35;-7;41;785;214;-7;17;263;232;254;531;174;252;242;7;604;359;354;147;364;319;606;408.0;-1.0;1220.0;42.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16339.5859375;11673.732421875;0.0;1445.07360839844;548.0;296090;477.0;15.0;Calculated values ==>;1563770865.135;331.56;330.16;292.46000000000004;292.46000000000004;291.16;278.16;274.27422755570615;297.36;276.66;272.46000000000004;277.26000000000005;351.66;294.56;272.46000000000004;274.86;299.46000000000004;296.36;298.56;326.26000000000005;298.36;297.36;320.86;327.96000000000004;273.86;244.02132995426717;269.84581860846123;274.27422755570615;290.56;6040000.0;3590000.0;3540000.0;1470000.0;3640000.0;3190000.0;6060000.0;0.068;0.0;0.2033333333333333;0.007;0.0;0.068;0.03791480659426777;11673.732421875;0.0;1445.07360839844;16339.5859375;480707.5363945475;478431.57206044777;251340.42499561192;251340.42499561192;246697.66878781002;430214.79039162316;466072.45092096843;436991.12473680306;471863.4502349779;531094.2544905993;467519.40342574514;436991.12473680306;440776.9900652135;467365.9715764312;464038.2431886511;416195.67434474424;472593.99941643095;467360.9363845398;466072.45092096843;200276.58477070546;229958.8627652946;468476.4530917251;202672.89919537274;202672.89919537274;274.24118296427457;1721905.0881808791;786330.5955292011;112250.81088104536;595378.5057511554;0;64;64;101;106;105;91;1;61;78;591155749615.1028;231822774565.1349;511321581905.04755;47644.70586009083;1860.624877274467;-0.0;17911.16951734051;2504646.1615552697;412558.27906706044;0.0;2913587.398801348;5.138920424551824;0.21453357541314702
2795;2019-07-22 06:48:45.106;576;567;194;194;184;50;242;35;-19;40;758;213;-19;8;264;232;254;535;175;252;242;7;619;366;355;135;371;303;618;432.0;0.0;1717.0;262.0;0.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;26104.8203125;20652.376953125;0.0;2393.04467773438;566.0;296091;479.0;0.0;Calculated values ==>;1563770925.106;330.76000000000005;329.86;292.56;292.56;291.56;278.16;275.0112864084945;297.36;276.66;271.26000000000005;277.16;348.96000000000004;294.46000000000004;271.26000000000005;273.96000000000004;299.56;296.36;298.56;326.66;298.36;297.36;321.06;329.76000000000005;273.86;241.49495122638035;267.9596281332873;275.0112864084945;290.66;6190000.0;3660000.0;3550000.0;1350000.0;3710000.0;3030000.0;6180000.0;0.07200000000000001;0.0;0.2861666666666667;0.043666666666666666;0.0;0.07200000000000001;0.0;20652.376953125;0.0;2393.04467773438;26104.8203125;477764.4522930825;476541.999061895;251159.2497077439;251159.2497077439;247614.3795913598;429743.705733735;465928.4623088799;438727.9205961053;473338.7274854557;529478.5084212946;469625.44315425906;438727.9205961053;442787.31820175383;466501.2409262217;462996.0789934827;410335.14807540237;471669.1082528636;467219.38122847467;465928.4623088799;201112.50472608567;237486.63934987856;470113.5034453777;204231.5193512112;204231.5193512112;274.8765193774329;1722258.6206094008;786599.8495714108;112282.77974098554;595378.5057511554;0;64;65;101;106;105;91;1;61;79;591368346809.9473;231907333675.07303;511508091714.91113;67105.05348958053;11610.179972111937;-0.0;18842.179892952146;2505601.9473626204;412670.48151664814;0.0;2913893.5286785527;4.233266586192922;0.24271297069884767
2796;2019-07-22 06:49:45.086;590;578;193;192;179;52;242;37;-25;40;736;215;-26;-1;264;230;254;537;174;252;242;7;611;364;355;129;369;301;610;403.0;-1.0;1314.0;84.0;0.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;25625.0703125;20403.994140625;0.0;2388.74169921875;570.0;296092;480.0;0.0;Calculated values ==>;1563770985.086;332.16;330.96000000000004;292.46000000000004;292.36;291.06;278.36;274.8017692304317;297.36;276.86;270.66;277.16;346.76;294.66;270.56;273.06;299.56;296.16;298.56;326.86;298.36;297.36;321.16;330.16;273.86;240.16925963744896;267.7187500070086;274.8017692304317;290.56;6110000.0;3640000.0;3550000.0;1290000.0;3690000.0;3010000.0;6100000.0;0.06716666666666667;0.0;0.219;0.014;0.0;0.06716666666666667;0.0;20403.994140625;0.0;2388.74169921875;25625.0703125;480764.46242657484;479130.5811795345;251155.55969669428;250788.74167452636;246203.33607849968;429879.7862731237;465928.4623088799;438249.86041294545;474114.60106150573;527334.374113208;470139.18008100917;438095.2167564963;441876.3466884435;466786.6475916584;463029.0030910028;413581.583036993;473000.3099923909;467219.38122847467;465928.4623088799;201530.46850934727;239159.6471344744;470919.2789562292;203913.19755146472;203913.19755146472;274.74434167112;1722689.5593372723;786941.8719518256;112322.61467806621;595378.5057511554;0;64;65;101;106;105;91;1;61;79;591581275810.015;231986507275.0982;511689231314.96875;51319.72916666428;3738.085139666703;-0.0;17598.69194953972;2506588.491594007;412798.3410918839;0.0;2914197.101386026;3.1877044847271296;0.14707505464240253
2797;2019-07-22 06:50:45.107;602;592;199;199;182;48;242;38;-30;41;740;218;-31;-4;264;230;254;539;175;252;242;6;605;361;355;131;365;295;604;325.0;0.0;1032.0;49.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;24819.15625;20296.890625;0.0;1367.15563964844;571.0;296093;481.0;0.0;Calculated values ==>;1563771045.107;333.36;332.36;293.06;293.06;291.36;277.96000000000004;274.4858918419099;297.36;276.96000000000004;270.16;277.26000000000005;347.16;294.96000000000004;270.06;272.76000000000005;299.56;296.16;298.56;327.06;298.36;297.36;321.26000000000005;330.26000000000005;273.76000000000005;240.61611355647437;266.98899913490544;274.4858918419099;290.66;6050000.0;3610000.0;3550000.0;1310000.0;3650000.0;2950000.0;6040000.0;0.05416666666666667;0.0;0.17200000000000001;0.008166666666666666;0.0;0.05416666666666667;0.0;20296.890625;0.0;1367.15563964844;24819.15625;483178.82795591553;481860.88988831465;253714.130865998;253714.130865998;247470.00263681568;430081.6785162784;465928.4623088799;438824.7073392465;473953.66127806285;528216.0855508625;471308.9164947858;438672.6834563149;442684.52525277244;467354.3118686644;463477.27075599786;415833.4741610001;474061.86731815315;467219.38122847467;465928.4623088799;201948.4348523538;239577.9089402584;470554.1986138099;203162.088588218;203162.088588218;274.44005383391067;1723110.075021983;787281.1647032832;112353.92477733396;595378.5057511554;0;64;65;101;106;105;91;1;61;79;591794350360.5364;232064534575.28912;511868093895.40643;40533.97042517691;2183.702231875667;-0.0;14233.17857653585;2507354.206999103;412847.7065919807;0.0;2914462.4598173485;2.6288187597956374;0.11715157336847705
2798;2019-07-22 06:51:45.097;606;597;204;204;187;42;242;36;-35;42;759;219;-37;-5;263;231;254;539;175;252;242;8;603;356;355;135;361;291;602;201.0;-1.0;916.0;74.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25590.6171875;20339.939453125;0.0;1342.1640625;576.0;296094;481.0;0.0;Calculated values ==>;1563771105.097;333.76000000000005;332.86;293.56;293.56;291.86;277.36;273.955091788801;297.36;276.76000000000005;269.66;277.36;349.06000000000006;295.06;269.46000000000004;272.66;299.46000000000004;296.26000000000005;298.56;327.06;298.36;297.36;321.26000000000005;330.76000000000005;273.96000000000004;241.49495122638035;266.49643012054327;273.955091788801;290.66;6030000.0;3560000.0;3550000.0;1350000.0;3610000.0;2910000.0;6020000.0;0.033499999999999995;0.0;0.15266666666666667;0.012333333333333333;0.0;0.033499999999999995;0.0;20339.939453125;0.0;1342.1640625;25590.6171875;483973.1317668763;482805.24686509755;255806.5440692039;255806.5440692039;249326.84785206558;430412.23801567365;465928.4623088799;438955.35224907694;473533.6025564079;530495.699065647;471962.5085325182;438653.51851114654;443360.4178398829;467788.9545893743;464349.45330830896;416554.39447868563;474312.77867964807;467219.38122847467;465928.4623088799;201948.4348523538;241669.27786274583;470211.52306949627;201765.84917130877;201765.84917130877;273.87465958168326;1723530.0864521186;787619.7485126007;112376.49867848837;595378.5057511554;0;64;65;101;106;105;91;1;61;79;592007314859.7239;232144321274.9847;512043864594.73584;36210.93080320594;3310.8299780776456;-0.0;8849.447540108631;2507993.6412500925;412893.4867289276;0.0;2914654.7829750506;2.23092783809163;0.11949768662922884
2799;2019-07-22 06:52:45.108;608;599;205;205;189;37;242;31;-35;42;771;218;-16;-5;262;231;254;543;175;252;242;9;604;352;355;136;357;284;603;162.0;-1.0;1465.0;0.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26293.66015625;20397.646484375;0.0;1303.39294433594;585.0;296095;481.0;0.0;Calculated values ==>;1563771165.108;333.96000000000004;333.06;293.66;293.66;292.06;276.86;273.5264737036516;297.36;276.26000000000005;269.66;277.36;350.26;294.96000000000004;271.56;272.66;299.36;296.26000000000005;298.56;327.46000000000004;298.36;297.36;321.26000000000005;331.66;274.06;241.71165711629368;265.62235894841564;273.5264737036516;290.66;6040000.0;3520000.0000000005;3550000.0;1360000.0;3570000.0000000005;2840000.0;6030000.0;0.027000000000000003;0.0;0.24416666666666667;0.0;0.0;0.027000000000000003;0.0;20397.646484375;0.0;1303.39294433594;26293.66015625;484144.8506130538;482977.18053674424;256155.0880383867;256155.0880383867;250007.380516957;430671.36484660726;465928.4623088799;440481.31572072743;473403.85947104497;532263.9371662837;472774.7884393966;443218.564686004;444767.98305208597;468221.32719875296;464936.0064030323;416195.67434474424;474789.0126659896;467219.38122847467;465928.4623088799;201948.4348523538;245433.99809710225;470174.7356409916;200920.47264012235;200920.47264012235;273.5264737036516;1723962.5346987562;787959.2906342766;112398.54902875934;595378.5057511554;0;64;65;101;106;105;91;1;61;79;592220353910.279;232225636180.19662;512216396220.1855;58492.77251884774;0.0;-0.0;7155.215721056455;2508782.983466047;412921.08203702926;0.0;2914788.1796208103;3.0251080117872373;0.16342770628960923
2800;2019-07-22 06:53:45.108;609;593;202;202;187;35;243;27;-23;41;772;218;0;6;261;232;254;504;174;252;242;9;583;348;353;137;353;303;585;-3.0;-1.0;1177.0;37.0;14.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17788.93359375;11458.3505859375;0.0;1393.32080078125;592.0;296096;480.0;0.0;Calculated values ==>;1563771225.108;334.06;332.46000000000004;293.36;293.36;291.86;276.66;273.0942459734351;297.46000000000004;275.86;270.86;277.26000000000005;350.36;294.96000000000004;273.16;273.76000000000005;299.26000000000005;296.36;298.56;323.56;298.36;297.36;321.16;332.36;274.06;241.92719264551067;267.9596281332873;273.0942459734351;290.56;5830000.0;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;3030000.0;5850000.0;0.0;0.0;0.19616666666666666;0.006166666666666667;0.0023333333333333335;0.0023333333333333335;0.0;11458.3505859375;0.0;1393.32080078125;17788.93359375;486608.26277171005;484159.7321127161;255997.03024704184;255997.03024704184;250090.96908928285;430925.7729439634;466345.2199131555;438109.25301780854;473176.1828425327;530939.5217288226;470225.66241189424;441604.3489713403;442493.0341924577;468651.46095876646;465646.92061946914;423114.4464860792;471193.9274881085;467502.23246962274;466216.16700420267;201530.46850934727;248362.34728340767;470039.7140759448;199768.35259875958;255997.03024704184;273.056608620965;1724329.8896466729;788224.7572765292;112421.02164330198;595378.5057511554;0;64;65;101;106;105;91;1;61;79;592432753910.279;232307536180.19662;512392496220.1855;46754.53996553677;1666.6733957759755;-0.0;490.511319100042;2509660.0444034166;412934.97098199406;0.0;2914851.8940128116;3.8058648722499577;0.25113320285814933
2801;2019-07-22 06:54:45.109;598;579;203;204;190;35;243;24;-16;39;777;217;-2;12;260;233;254;429;175;252;242;10;594;346;351;138;351;304;596;-2.0;-1.0;1431.0;90.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18447.728515625;11702.5126953125;0.0;1392.30114746094;595.0;296097;479.0;0.0;Calculated values ==>;1563771285.109;332.96000000000004;331.06;293.46000000000004;293.56;292.16;276.66;272.8767566201714;297.46000000000004;275.56;271.56;277.06;350.86;294.86;272.96000000000004;274.36;299.16;296.46000000000004;298.56;316.06;298.36;297.36;321.06;332.66;274.16;242.14157278889297;268.0796299477929;272.8767566201714;290.66;5940000.0;3460000.0;3510000.0;1380000.0;3510000.0;3040000.0;5960000.0;0.0;0.0;0.23850000000000002;0.015000000000000001;0.0;0.0;0.0;11702.5126953125;0.0;1392.30114746094;18447.728515625;483851.5239513119;480916.16487839964;255748.88730310142;256159.61966011964;250693.31934208336;431051.2098666511;466631.3516481654;438967.53409683413;472850.0741107318;531385.6704624288;469969.09555200214;441093.7378204844;443168.68479859125;468802.25513630296;466064.0679339479;419640.05461215996;457540.2316091133;467784.0527092802;466502.7873414682;201112.50472608567;249617.41799618208;470002.91871598386;199165.38288385794;255997.03024704184;272.81023563474787;1724631.8668634226;788417.767687093;112444.23554640122;595378.5057511554;0;64;65;101;106;105;91;1;61;79;592643957430.0239;232390037555.09695;512574599254.9655;57192.81306429483;4062.5630374818893;-0.0;0.0;2510526.2867814177;412982.7154146075;0.0;2914855.981675259;4.677834815924578;0.3287861986198114
2802;2019-07-22 06:55:45.129;588;574;203;204;194;37;243;24;-3;38;780;215;1;11;260;234;254;413;175;252;242;11;605;348;352;138;353;302;607;-2.0;-1.0;1414.0;289.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19129.90625;11931.1845703125;0.0;1387.0480957031198;598.0;296098;478.0;0.0;Calculated values ==>;1563771345.129;331.96000000000004;330.56;293.46000000000004;293.56;292.56;276.86;273.0942459734351;297.46000000000004;275.56;272.86;276.96000000000004;351.16;294.66;273.26000000000005;274.26000000000005;299.16;296.56;298.56;314.46000000000004;298.36;297.36;320.96000000000004;332.96000000000004;274.26000000000005;242.14157278889297;267.8393353686513;273.0942459734351;290.66;6050000.0;3479999.9999999995;3520000.0000000005;1380000.0;3529999.9999999995;3020000.0;6070000.0;0.0;0.0;0.23566666666666666;0.04816666666666667;0.0;0.0;0.0;11931.1845703125;0.0;1387.0480957031198;19129.90625;481169.6412157929;478899.45924746396;255123.1771009135;255521.75135791313;251665.1992334843;430925.7729439634;466488.4199259752;441368.7326958178;472752.1489716358;531848.6080526202;470002.5792903727;441962.8318392794;443431.1120271193;468524.14258881606;465904.4719766947;415833.4741610001;452933.57010938117;467643.2708070926;466359.612001041;200694.54348549087;250872.52762923925;470101.35966640816;199414.1047934376;255997.03024704184;272.91693836452293;1724945.118202022;788614.780813403;112467.40451050145;595378.5057511554;0;64;65;101;106;105;91;1;61;79;592854927729.9569;232472865155.07062;512756459854.9077;57020.64064232759;13038.102776381415;-0.0;0.0;2511478.382821597;413125.2684648605;0.0;2914855.981675259;5.260363381207418;0.42846197212550763
2803;2019-07-22 06:56:45.130;586;578;198;200;196;41;243;27;6;37;780;214;8;12;261;233;254;458;178;252;242;11;608;354;352;138;359;302;609;-3.0;-1.0;1626.0;313.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18988.830078125;11970.7197265625;0.0;1384.58581542969;598.0;296099;477.0;0.0;Calculated values ==>;1563771405.13;331.76000000000005;330.96000000000004;292.96000000000004;293.16;292.76000000000005;277.26000000000005;273.7412296467126;297.46000000000004;275.86;273.76000000000005;276.86;351.16;294.56;273.96000000000004;274.36;299.26000000000005;296.46000000000004;298.56;318.96000000000004;298.36;297.36;320.86;332.96000000000004;274.26000000000005;242.14157278889297;267.8393353686513;273.7412296467126;290.96000000000004;6080000.0;3540000.0;3520000.0000000005;1380000.0;3590000.0;3020000.0;6090000.0;0.0;0.0;0.271;0.05216666666666667;0.0;0.0;0.0;11970.7197265625;0.0;1384.58581542969;18988.830078125;480532.1544531998;479248.69670201215;253074.69239035257;253841.8352828742;252318.0277831275;430542.39183029096;466488.4199259752;442699.92918233894;472654.2065195329;531848.6080526202;469882.6732820486;442993.0989471373;443576.6592147222;467812.53341307805;464904.1018876158;414725.0262977551;460491.33104786166;467643.2708070926;466359.612001041;200276.58477070546;250872.52762923925;470101.35966640816;201034.85928649607;255997.03024704184;273.5801101602194;1725262.7796332373;788813.9666694701;112490.50184477393;595378.5057511554;0;64;65;101;106;105;91;1;61;79;593066131250.541;232555666535.29962;512937662875.4089;65491.233941773426;14036.302436485414;-0.0;0.0;2512499.3321281597;413350.8922692591;0.0;2914855.981675259;5.9547522988677235;0.4863298197781005
2804;2019-07-22 06:57:45.150;589;583;193;194;191;45;243;28;7;37;779;214;11;14;262;231;254;494;176;252;242;12;606;360;352;139;365;304;608;-1.0;-2.0;1396.0;301.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18202.572265625;11953.5966796875;0.0;1391.33447265625;598.0;296100;476.0;0.0;Calculated values ==>;1563771465.15;332.06;331.46000000000004;292.46000000000004;292.56;292.26000000000005;277.66;274.38016830617;297.46000000000004;275.96000000000004;273.86;276.86;351.06000000000006;294.56;274.26000000000005;274.56;299.36;296.26000000000005;298.56;322.56;298.36;297.36;320.76000000000005;332.96000000000004;274.36;242.35481222062532;268.0796299477929;274.38016830617;290.76000000000005;6060000.0;3600000.0;3520000.0000000005;1390000.0;3650000.0;3040000.0;6080000.0;0.0;0.0;0.2326666666666667;0.050166666666666665;0.0;0.0;0.0;11953.5966796875;0.0;1391.33447265625;18202.572265625;481198.4492014178;480096.0658127;251247.56251627562;251618.12676964857;250513.30172170245;430148.3826014536;466488.4199259752;442433.1482669151;472523.0838727012;531594.2784903181;469608.3408413213;443022.0508540321;443461.255666955;467094.51228587364;463758.2318617846;415467.69938775024;466547.8063046469;467643.2708070926;466359.612001041;199858.6285646581;250872.52762923925;470064.77147337084;202583.4247024292;255997.03024704184;274.21105520552504;1725572.8112954544;789013.4024292266;112513.64222472365;595378.5057511554;0;64;65;101;106;105;91;1;61;79;593277401650.4739;232638794235.2732;513119523475.3511;55805.035682670394;13418.647563008904;-0.0;0.0;2513510.471308791;413579.7597829321;0.0;2914855.981675259;5.187264172098907;0.4281828087266103
2805;2019-07-22 06:58:45.121;591;587;189;189;184;50;243;30;-1;37;778;215;9;18;262;230;254;513;177;252;242;12;603;362;352;141;367;308;605;-2.0;-1.0;1496.0;255.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17252.232421875;11808.830078125;0.0;1405.55859375;597.0;296101;475.0;0.0;Calculated values ==>;1563771525.121;332.26000000000005;331.86;292.06;292.06;291.56;278.16;274.5913991737795;297.46000000000004;276.16;273.06;276.86;350.96000000000004;294.66;274.06;274.96000000000004;299.36;296.16;298.56;324.46000000000004;298.36;297.36;320.66;332.86;274.36;242.77792619122317;268.5567601203482;274.5913991737795;290.86;6030000.0;3620000.0000000005;3520000.0000000005;1410000.0;3670000.0000000005;3080000.0;6050000.0;0.0;0.0;0.24933333333333335;0.042499999999999996;0.0;0.0;0.0;11808.830078125;0.0;1405.55859375;17252.232421875;481832.01495715464;481025.2245602881;249918.97132713383;249918.97132713383;248131.57239764958;430014.67791919125;466488.4199259752;440387.5567900925;472260.1919623333;531188.9547695365;469177.9388570521;441895.7978633896;443231.3596024861;466810.22875597095;463328.15220803814;416554.39447868563;469950.0842736052;467643.2708070926;466359.612001041;199440.67485045042;250454.15340279948;469794.0480163998;203182.24223076444;255997.03024704184;274.45252460248196;1725868.125196893;789211.3269422891;112536.93840166292;595378.5057511554;0;64;65;101;106;105;91;1;61;79;593488499570.3195;232722753635.2118;513303034735.21686;59143.19176345913;11331.001745889502;-0.0;0.0;2514467.910217559;413785.907174268;0.0;2914855.981675259;5.333140658965421;0.42576265030684063
2806;2019-07-22 06:59:45.121;590;588;188;188;180;53;243;33;-14;38;778;216;-11;18;262;229;254;523;176;252;242;12;604;362;352;143;367;313;606;-2.0;-1.0;1305.0;255.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16600.0234375;11726.650390625;0.0;1423.3586425781198;593.0;296102;470.0;601.0;Calculated values ==>;1563771585.121;332.16;331.96000000000004;291.96000000000004;291.96000000000004;291.16;278.46000000000004;274.5913991737795;297.46000000000004;276.46000000000004;271.76000000000005;276.96000000000004;350.96000000000004;294.76000000000005;272.06;274.96000000000004;299.36;296.06;298.56;325.46000000000004;298.36;297.36;320.16;332.46000000000004;274.36;243.1966462407574;269.14681796795327;274.5913991737795;290.76000000000005;6040000.0;3620000.0000000005;3520000.0000000005;1430000.0;3670000.0000000005;3130000.0;6060000.0;0.0;0.0;0.2175;0.042499999999999996;0.0;0.0;1.5156748329525522;11726.650390625;0.0;1423.3586425781198;16600.0234375;481573.2824224613;481053.96774301294;249514.1645210661;249514.1645210661;246697.66878781002;430014.67791919125;466488.4199259752;437249.5021140777;472095.1348084983;530811.8015128084;468606.1840665331;437726.80943762243;442198.2301569956;466810.22875597095;463195.3492027865;416195.67434474424;471367.10567324056;467643.2708070926;466359.612001041;197350.94305643384;248780.69988749037;469522.3774010839;203120.84252345242;255997.03024704184;274.42874962655657;1726150.2273290544;789407.4559461954;112560.51271196565;595378.5057511554;0;64;65;101;106;105;91;1;61;79;593699699570.3195;232807953635.2118;513489334735.21686;50922.983460961;11322.065232299336;-0.0;0.0;2515385.128344429;413974.6827324196;0.0;2914855.981675259;4.7334605273726185;0.38544934632835504
2807;2019-07-22 07:00:45.122;584;559;189;189;178;53;243;35;-11;39;777;217;-12;16;262;229;254;521;176;252;242;13;603;362;353;145;367;316;605;1724.0;0.0;167.0;5.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16435.5390625;11693.8701171875;0.0;1435.03369140625;468.0;296103;464.0;1081.0;Calculated values ==>;1563771645.122;331.56;329.06;292.06;292.06;290.96000000000004;278.46000000000004;274.5913991737795;297.46000000000004;276.66;272.06;277.06;350.86;294.86;271.96000000000004;274.76000000000005;299.36;296.06;298.56;325.26000000000005;298.36;297.36;319.56;319.96000000000004;274.46000000000004;243.61107973660833;269.49753711883926;274.5913991737795;290.76000000000005;6030000.0;3620000.0000000005;3529999.9999999995;1450000.0;3670000.0000000005;3160000.0;6050000.0;0.28733333333333333;0.0;0.02783333333333333;0.0008333333333333334;0.0;0.28733333333333333;2.742536026865478;11693.8701171875;0.0;1435.03369140625;16435.5390625;480823.7154546173;476929.1603307588;249918.97132713383;249918.97132713383;246049.05949048168;430014.67791919125;466345.2199131555;437039.1322159168;471929.7997510953;530479.9983374861;468310.23776060203;436878.1151619385;441264.064052742;466810.22875597095;463195.3492027865;416554.39447868563;471188.83820309286;467502.23246962274;466216.16700420267;194843.3435325042;196515.0671798046;469349.2883074021;203534.58426114442;203534.58426114442;274.58877084259905;1726425.528271161;789602.6302030415;112584.33304505235;595378.5057511554;0;64;65;101;106;105;91;1;61;79;593911203095.064;232894355075.10742;513678037879.9889;6499.209918074498;221.5122533718814;-0.0;75477.17477483873;2515863.6545973145;414070.8808146253;0.0;2915484.968613897;6.260834731112971;-0.12665965936775236
2808;2019-07-22 07:01:45.092;575;523;192;191;179;53;243;36;-8;40;775;217;-10;14;263;229;254;508;175;252;242;13;603;361;355;147;366;318;605;1437.0;-1.0;814.0;177.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16344.5703125;11696.0244140625;0.0;1439.32824707031;470.0;296104;462.0;1193.0;Calculated values ==>;1563771705.092;330.66;325.46000000000004;292.36;292.26000000000005;291.06;278.46000000000004;274.4858918419099;297.46000000000004;276.76000000000005;272.36;277.16;350.66;294.86;272.16;274.56;299.46000000000004;296.06;298.56;323.96000000000004;298.36;297.36;319.36;320.16;274.46000000000004;244.02132995426717;269.7299932089509;274.4858918419099;290.66;6030000.0;3610000.0;3550000.0;1470000.0;3660000.0;3180000.0;6050000.0;0.2395;0.0;0.13566666666666669;0.029500000000000002;0.0003333333333333333;0.23983333333333332;3.026419986088729;11696.0244140625;0.0;1439.32824707031;16344.5703125;479518.3855206413;471496.7728093405;251016.7220743689;250648.57156501454;246391.7663601609;430081.6785162784;466058.0093327334;437060.6290143916;471764.18514258164;530118.1408548999;468030.2815137818;436737.29309844685;440529.46591001225;467082.695243512;463344.7402771259;416554.39447868563;469169.999404981;467219.38122847467;465928.4623088799;194007.49548133422;197350.94305643384;469076.02605466876;203084.59656918075;203151.21522867374;274.4100523582292;1726698.5592656273;789797.448533001;112608.27408470967;595378.5057511554;0;64;65;101;106;105;91;1;61;79;594123496895.1653;232981911275.1492;513868142780.0796;31742.748401733614;7846.747169821896;-0.0;63022.74309140278;2516182.178241972;414138.08269210305;0.0;2916638.5575136747;7.811913491031376;0.11272224814237701
2809;2019-07-22 07:02:45.093;565;506;195;195;180;51;243;36;-6;40;758;216;-9;19;262;230;254;495;176;253;242;13;620;360;355;136;365;309;620;1495.0;-1.0;683.0;165.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;26844.08984375;21287.935546875;0.0;2429.05004882812;471.0;296105;463.0;1198.0;Calculated values ==>;1563771765.093;329.66;323.76000000000005;292.66;292.66;291.16;278.26000000000005;274.38016830617;297.46000000000004;276.76000000000005;272.56;277.16;348.96000000000004;294.76000000000005;272.26000000000005;275.06;299.36;296.16;298.56;322.66;298.46000000000004;297.36;319.46000000000004;320.26000000000005;274.46000000000004;241.71165711629368;268.67533136820026;274.38016830617;290.76000000000005;6200000.0;3600000.0;3550000.0;1360000.0;3650000.0;3090000.0;6200000.0;0.24916666666666665;0.0;0.11383333333333333;0.0275;0.0;0.24916666666666665;3.0389711509447546;21287.935546875;0.0;2429.05004882812;26844.08984375;475997.8998524602;466825.3665910294;251434.16608645694;251434.16608645694;246173.78859705187;430148.3826014536;466058.0093327334;439403.6683789457;473208.68934220774;529019.5636155247;469160.9558804814;438939.586306344;443174.07890385523;467094.51228587364;463626.08760426834;409906.39211483364;465041.4204547806;467347.9261667814;465928.4623088799;194425.4183739577;197768.88456892778;470567.18631662737;202833.43873808483;202833.43873808483;274.308080376087;1727058.4707649196;790072.3194467823;112640.51110774465;595378.5057511554;0;65;65;101;106;105;91;1;61;80;594336500444.908;233066812690.04663;514056245914.85236;26929.577807451325;7362.678058409921;-0.0;65554.5100397231;2516671.1224420588;414264.83001460537;0.0;2917710.0524797584;4.2099264892952455;0.044643221154252816
2810;2019-07-22 07:03:45.123;570;507;194;194;183;52;243;37;-24;40;741;215;-26;1;263;229;254;490;174;252;242;12;612;366;342;131;371;301;611;1495.0;-1.0;1070.0;289.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;26066.158203125;20470.4921875;0.0;2383.79614257812;479.0;296106;468.0;1198.0;Calculated values ==>;1563771825.123;330.16;323.86;292.56;292.56;291.46000000000004;278.36;275.0112864084945;297.46000000000004;276.86;270.76000000000005;277.16;347.26;294.66;270.56;273.26000000000005;299.46000000000004;296.06;298.56;322.16;298.36;297.36;319.96000000000004;321.06;274.36;240.61611355647437;267.7187500070086;275.0112864084945;290.56;6120000.0;3660000.0;3420000.0000000005;1310000.0;3710000.0;3010000.0;6110000.0;0.24916666666666665;0.0;0.17833333333333332;0.04816666666666667;0.0;0.24916666666666665;3.037900394171207;20470.4921875;0.0;2383.79614257812;26066.158203125;477713.6216737021;468207.8855671703;251478.23198082493;251478.23198082493;247541.3522825979;429743.705733735;467905.89206737827;438404.20131815126;473856.7996405058;527856.7758344202;470139.18008100917;438095.2167564963;442171.7392844028;466369.9199440259;462594.7164123007;413192.1158897659;465487.8120825884;469039.76147284213;467779.46082823124;196515.0671798046;201112.50472608567;471138.3846282677;204306.72946354497;204306.72946354497;274.90546612588463;1727499.6099578002;790420.4803378518;112680.63821284637;595378.5057511554;0;65;65;101;106;105;91;1;61;80;594545704994.8082;233146952740.00842;514239337414.7651;41747.38248073812;12852.391390434148;-0.0;65648.622231701;2517243.7165981885;414433.37315605476;0.0;2918803.95859455;5.2615244179192615;0.12219077649380439
