;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2811;2019-07-22 07:04:45.094;591;519;196;196;180;50;243;38;-28;41;746;216;-31;-4;263;228;254;489;174;251;242;12;609;362;342;128;367;297;608;1760.0;0.0;743.0;163.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;25900.083984375;20471.7890625;0.0;2353.30126953125;487.0;296107;476.0;1201.0;Calculated values ==>;1563771885.094;332.26000000000005;325.06;292.76000000000005;292.76000000000005;291.16;278.16;274.5913991737795;297.46000000000004;276.96000000000004;270.36;277.26000000000005;347.76;294.76000000000005;270.06;272.76000000000005;299.46000000000004;295.96000000000004;298.56;322.06;298.26000000000005;297.36;320.76000000000005;321.86;274.36;239.943914813709;267.23344911666527;274.5913991737795;290.56;6090000.0;3620000.0000000005;3420000.0000000005;1280000.0;3670000.0000000005;2970000.0;6080000.0;0.29333333333333333;0.0;0.12383333333333332;0.027166666666666665;0.0;0.29333333333333333;3.0444211353786463;20471.7890625;0.0;2353.30126953125;25900.083984375;481140.97049737925;470487.6764225465;252366.4299588815;252366.4299588815;246621.10673824747;430014.67791919125;467905.89206737827;438684.37198384217;474339.62717879337;528686.7643618367;470802.04631641984;438225.1199557825;442270.1541372306;466940.66681914206;463062.42787711835;414347.9164435171;465744.8902995262;468914.1274078467;467779.46082823124;199858.6285646581;204456.2876039246;471537.2440153164;203370.0509018628;203370.0509018628;274.5251874305478;1727932.452668958;790761.5011096308;112720.09494476626;595378.5057511554;0;65;65;101;106;105;91;1;61;80;594750805815.4736;233224615185.26038;514418650705.3468;29139.756760651777;7285.208746248823;-0.0;77560.09357840141;2517834.1572428048;414601.10538129293;0.0;2919996.7877506204;4.993849199595183;0.033882609216993806
2812;2019-07-22 07:05:45.134;604;527;201;200;184;44;243;37;-36;42;757;217;-38;-6;262;229;254;489;176;251;242;12;604;357;342;134;362;290;603;1812.0;0.0;705.0;48.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;25298.087890625;20350.93359375;0.0;1328.98913574219;493.0;296108;482.0;1202.0;Calculated values ==>;1563771945.134;333.56;325.86;293.26000000000005;293.16;291.56;277.56;274.0616903277293;297.46000000000004;276.86;269.56;277.36;348.86;294.86;269.36;272.56;299.36;296.06;298.56;322.06;298.26000000000005;297.36;321.36;322.46000000000004;274.36;241.2770596917726;266.37251300914875;274.0616903277293;290.76000000000005;6040000.0;3570000.0000000005;3420000.0000000005;1340000.0;3620000.0000000005;2900000.0;6030000.0;0.302;0.0;0.1175;0.008;0.0;0.302;3.046131718320912;20350.93359375;0.0;1328.98913574219;25298.087890625;483576.61652647227;472367.4547032549;254550.1489690745;254156.7896756306;248213.59236852813;430346.717906069;467905.89206737827;439026.1125350663;473663.1379967309;530364.2634965372;471861.2275491829;438725.04157221253;443420.8579296743;467518.9863235821;463939.2883609972;416195.67434474424;466438.8437073086;468914.1274078467;467779.46082823124;202366.40377179522;206964.23671620517;470737.49932489695;202179.73412836305;202179.73412836305;274.04039561235237;1728359.3885352667;791101.917257787;112750.80115529294;595378.5057511554;0;65;65;101;106;105;91;1;61;80;594956142615.3431;233303267585.2104;514594868105.23486;27829.449462787634;2148.462121572271;-0.0;80211.1174633602;2518309.217123288;414679.7717144241;0.0;2921312.424348527;5.082537904889528;-0.005378304821947934
2813;2019-07-22 07:06:45.145;611;531;204;203;186;39;243;33;-39;42;766;217;-18;-6;261;230;254;487;175;251;242;12;587;353;343;136;358;292;589;1815.0;-1.0;800.0;67.0;23.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17196.369140625;11057.14453125;0.0;1335.77905273438;497.0;296109;486.0;1199.0;Calculated values ==>;1563772005.145;334.26000000000005;326.26000000000005;293.56;293.46000000000004;291.76000000000005;277.06;273.6339639331285;297.46000000000004;276.46000000000004;269.26000000000005;277.36;349.76;294.86;271.36;272.56;299.26000000000005;296.16;298.56;321.86;298.26000000000005;297.36;321.76000000000005;322.86;274.36;241.71165711629368;266.62003547228215;273.6339639331285;290.66;5870000.0;3529999.9999999995;3429999.9999999995;1360000.0;3579999.9999999995;2920000.0;5890000.0;0.3025;0.0;0.13333333333333333;0.011166666666666667;0.0038333333333333336;0.30633333333333335;3.03797681462928;11057.14453125;0.0;1335.77905273438;17196.369140625;486447.24274673854;474742.953715381;256588.4940061351;256169.0845783018;249537.46225578265;430607.02586249536;467765.31312877557;438126.0023570898;473403.85947104497;531145.7929345559;471593.6622248255;441266.9274597246;443012.3184851908;467952.98239612073;464659.4996513457;421884.52273899777;468042.0364665454;468775.37201557297;467638.6500321624;204038.30555042345;208636.25808486674;470469.1018322894;201110.54328908044;201804.77226976174;273.60529168732535;1728713.5739321301;791363.699226368;112773.01162800685;595378.5057511554;0;65;65;101;106;105;91;1;61;80;595161680290.0623;233384282435.09967;514769500114.9962;31602.06120906791;3007.8372370658335;-0.0;81433.77788788207;2518804.5705096847;414722.7487533669;0.0;2922659.7120987587;9.363704661584563;0.015159902499775344
2814;2019-07-22 07:07:45.105;609;518;203;203;185;35;243;28;-29;41;768;217;-2;7;260;230;254;435;174;251;242;12;584;347;343;137;352;299;586;1790.0;-1.0;190.0;6.0;17.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17715.984375;11493.75;0.0;1366.80322265625;494.0;296110;486.0;1197.0;Calculated values ==>;1563772065.105;334.06;324.96000000000004;293.46000000000004;293.46000000000004;291.66;276.66;272.9856168485579;297.46000000000004;275.96000000000004;270.26000000000005;277.26000000000005;349.96000000000004;294.86;272.96000000000004;273.86;299.16;296.16;298.56;316.66;298.26000000000005;297.36;321.76000000000005;322.56;274.36;241.92719264551067;267.47669482898436;272.9856168485579;290.56;5840000.0;3470000.0000000005;3429999.9999999995;1370000.0;3520000.0000000005;2990000.0;5860000.0;0.2983333333333333;0.0;0.03166666666666666;0.001;0.0028333333333333335;0.30116666666666664;3.033323094070465;11493.75;0.0;1366.80322265625;17715.984375;486498.7909574594;473179.4899831846;256354.93968257934;256354.93968257934;249305.65276048554;430988.63858405815;467765.31312877557;438082.61597026663;473176.1828425327;530824.951552773;470650.0507916235;442147.02957710525;443460.8629688132;468663.3221224397;465534.009143221;422810.31144642935;460095.0086405477;468775.37201557297;467638.6500321624;204038.30555042345;207382.2378540181;470334.5574354778;199590.46882041843;200124.50092039446;272.9822331637838;1729004.3162540924;791551.4980648338;112795.51813263677;595378.5057511554;0;65;65;101;106;105;91;1;61;80;595367343090.1931;233466127835.15173;514946681915.10895;7552.251326411859;270.7440886150594;-0.0;80566.34457416076;2519130.6389237293;414750.05205009086;0.0;2924008.813119454;6.872903401501691;-0.1391533167068746
2815;2019-07-22 07:08:45.116;598;492;204;204;188;35;243;24;-24;40;771;216;-8;9;259;231;253;342;174;251;242;12;592;347;343;137;351;296;594;1704.0;0.0;1078.0;80.0;13.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18581.666015625;11678.8271484375;0.0;1348.95532226562;491.0;296111;484.0;53.0;Calculated values ==>;1563772125.116;332.96000000000004;322.36;293.56;293.56;291.96000000000004;276.66;272.9856168485579;297.46000000000004;275.56;270.76000000000005;277.16;350.26;294.76000000000005;272.36;274.06;299.06;296.26000000000005;298.46000000000004;307.36;298.26000000000005;297.36;321.56;322.26000000000005;274.36;241.92719264551067;267.1113755279542;272.9856168485579;290.56;5920000.0;3470000.0000000005;3429999.9999999995;1370000.0;3510000.0;2960000.0;5940000.0;0.284;0.0;0.17966666666666667;0.013333333333333334;0.0021666666666666666;0.2861666666666666;0.13432577989794786;11678.8271484375;0.0;1348.95532226562;18581.666015625;484076.2705072378;468145.07357892714;256280.2218584014;256280.2218584014;250046.03111230125;430988.63858405815;467765.31312877557;439512.3108922574;473078.44118532055;531363.223106761;470937.2746578549;441892.5926658527;444354.4352571944;468675.30168149096;465662.78825144825;419981.8935804617;441578.26865129865;468775.37201557297;467638.6500321624;203202.34940748036;206128.24275125185;470334.5574354778;199522.35543364935;199952.0888428059;272.95538058582065;1729306.8521283444;791744.6382766886;112818.15360288907;595378.5057511554;0;65;65;101;106;105;91;1;61;80;595573180819.9117;233548342905.03937;515125214639.8649;43118.195330729905;3610.8293600243796;-0.0;76602.97092702084;2519552.9700584775;414782.4044256336;0.0;2925318.797533294;9.466844867507126;0.08560444799536367
2816;2019-07-22 07:09:45.146;591;505;203;204;193;37;242;24;-13;38;770;213;-6;6;259;232;253;335;175;251;242;13;603;348;344;137;353;292;605;1584.0;0.0;1484.0;119.0;0.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;18876.296875;11603.52734375;0.0;1327.86047363281;490.0;296112;483.0;0.0;Calculated values ==>;1563772185.146;332.26000000000005;323.66;293.46000000000004;293.56;292.46000000000004;276.86;273.0942459734351;297.36;275.56;271.86;276.96000000000004;350.16;294.46000000000004;272.56;273.76000000000005;299.06;296.36;298.46000000000004;306.66;298.26000000000005;297.36;321.46000000000004;322.16;274.46000000000004;241.92719264551067;266.62003547228215;273.0942459734351;290.66;6030000.0;3479999.9999999995;3440000.0;1370000.0;3529999.9999999995;2920000.0;6050000.0;0.264;0.0;0.24733333333333332;0.01983333333333333;0.0;0.264;0.0;11603.52734375;0.0;1327.86047363281;18876.296875;481832.01495715464;468699.7165297153;255234.01385208624;255634.67924017186;251387.18404653994;430925.7729439634;467497.5819121511;441998.23716910166;472882.9073446267;531560.4385924083;471122.23553086346;443012.3184851908;444725.8672370352;468396.73186948214;465646.92061946914;416207.27488669916;437772.88027013565;468636.37033828784;467497.5819121511;202784.37528459195;205710.24989127388;470432.8002255166;199772.46012305073;199772.46012305073;273.0582263207218;1729619.157893796;791938.7549071747;112840.47155457674;595378.5057511554;0;65;65;101;106;105;91;1;61;80;595779383869.8135;233630584005.00018;515301702839.7808;59910.50885605659;5368.096745365573;-0.0;70679.4321523225;2520411.971879225;414857.26622200164;0.0;2926546.764568383;10.513800968136247;0.20717649519285591
2817;2019-07-22 07:10:45.137;593;545;198;200;194;40;242;25;-8;37;766;212;-3;6;259;232;253;399;176;251;242;13;604;352;344;136;357;292;607;1563.0;0.0;1568.0;263.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;17247.083984375;10274.3564453125;0.0;1337.12756347656;491.0;296113;483.0;0.0;Calculated values ==>;1563772245.137;332.46000000000004;327.66;292.96000000000004;293.16;292.56;277.16;273.5264737036516;297.36;275.66;272.36;276.86;349.76;294.36;272.86;273.76000000000005;299.06;296.36;298.46000000000004;313.06;298.26000000000005;297.36;321.46000000000004;322.26000000000005;274.46000000000004;241.71165711629368;266.62003547228215;273.5264737036516;290.76000000000005;6040000.0;3520000.0000000005;3440000.0;1360000.0;3570000.0000000005;2920000.0;6070000.0;0.2605;0.0;0.2613333333333333;0.04383333333333333;0.0;0.2605;0.0;10274.3564453125;0.0;1337.12756347656;17247.083984375;482004.51346935425;474591.2371266873;253175.04441338792;253945.70975641868;251665.1992334843;430671.36484660726;467497.5819121511;442723.7116033552;472915.8103579757;531145.7929345559;471004.2216297742;443443.5763627992;444725.8672370352;467836.5946055993;465065.94374329987;415844.8502632541;450350.7719094025;468636.37033828784;467497.5819121511;202784.37528459195;206128.24275125185;470567.18631662737;200738.47849667078;200738.47849667078;273.45517822111225;1729920.1409142783;792121.0432585954;112862.67645704922;595378.5057511554;0;65;65;101;106;105;91;1;61;80;595985752910.4171;233712471720.23972;515476876560.2932;63238.807585213515;11827.491692774762;-0.0;69490.74643973261;2521438.062249258;415000.541298253;0.0;2927714.674180676;12.449489282188354;0.34392080929491536
2818;2019-07-22 07:11:45.127;597;566;192;194;192;43;242;26;-5;36;763;212;0;9;260;230;253;445;175;251;241;13;604;356;344;137;361;297;607;1506.0;-1.0;1698.0;203.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;16438.1171875;10058.6328125;0.0;1355.43334960938;498.0;296114;482.0;0.0;Calculated values ==>;1563772305.127;332.86;329.76000000000005;292.36;292.56;292.36;277.46000000000004;273.955091788801;297.36;275.76000000000005;272.66;276.76000000000005;349.46000000000004;294.36;273.16;274.06;299.16;296.16;298.46000000000004;317.66;298.26000000000005;297.26000000000005;321.36;322.96000000000004;274.46000000000004;241.92719264551067;267.23344911666527;273.955091788801;290.66;6040000.0;3560000.0;3440000.0;1370000.0;3610000.0;2970000.0;6070000.0;0.251;0.0;0.28300000000000003;0.03383333333333333;0.0;0.251;0.0;10058.6328125;0.0;1355.43334960938;16438.1171875;482577.8198387796;477722.8809278078;250924.90111483293;251665.1992334843;250924.90111483293;430412.23801567365;467497.5819121511;442123.65591716673;472687.3056196521;530456.1301704913;470326.37704658654;442853.8054685152;444153.8134051085;467401.68226075795;464218.37197162234;415844.8502632541;458582.2844809247;468636.37033828784;467370.59315132885;202366.40377179522;209054.2704885073;470432.8002255166;201837.9281412925;201837.9281412925;273.90275892353725;1730200.804139087;792290.4565955079;112885.11072499391;595378.5057511554;0;65;65;101;106;105;91;1;61;80;596192118510.45;233794358070.25275;515653547110.3213;68000.86096057242;9087.459838849583;-0.0;66648.69891751911;2522531.543876663;415174.8035125004;0.0;2928848.9804762704;12.592972361952539;0.3414395650281449
2819;2019-07-22 07:12:45.108;597;574;189;190;187;47;242;28;-1;36;763;212;4;13;260;229;253;477;177;250;241;13;606;360;344;137;365;302;608;1482.0;-1.0;1580.0;151.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;16058.6435546875;10409.2265625;0.0;1381.3908691406198;528.0;296115;481.0;0.0;Calculated values ==>;1563772365.108;332.86;330.56;292.06;292.16;291.86;277.86;274.38016830617;297.36;275.96000000000004;273.06;276.76000000000005;349.46000000000004;294.36;273.56;274.46000000000004;299.16;296.06;298.46000000000004;320.86;298.16;297.26000000000005;321.26000000000005;325.96000000000004;274.46000000000004;241.92719264551067;267.8393353686513;274.38016830617;290.86;6060000.0;3600000.0;3440000.0;1370000.0;3650000.0;3020000.0;6080000.0;0.247;0.0;0.26333333333333336;0.025166666666666667;0.0;0.247;0.0;10409.2265625;0.0;1381.3908691406198;16058.6435546875;482349.9196839497;478780.8131257976;249787.81796269777;250149.4900363997;249070.6869886876;430148.3826014536;467497.5819121511;441666.2829081751;472687.3056196521;530076.5401052948;469642.65197080246;442405.8132597088;443721.9807720978;466834.3028272825;463493.82801193424;415109.1457808467;463795.7821594685;468510.19831496495;467370.59315132885;201948.4348523538;221596.04284303306;470432.8002255166;202913.50604289593;202913.50604289593;274.339119261435;1730471.5247230234;792460.9680777411;112907.91037128818;595378.5057511554;0;65;65;101;106;105;91;1;61;80;596398453150.2662;233876532040.17957;515833190205.1613;62871.564574523516;6732.568903595955;-0.0;65320.90051578292;2523621.802064028;415306.59533793875;0.0;2929948.378884126;11.443423957750115;0.2824867329588339
2820;2019-07-22 07:13:45.098;595;577;187;188;182;51;242;30;-8;37;766;212;3;16;261;228;253;498;177;250;241;13;604;363;345;139;367;307;606;1404.0;-1.0;1712.0;155.0;0.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;16259.9228515625;11321.189453125;0.0;1397.4284667968802;555.0;296116;480.0;0.0;Calculated values ==>;1563772425.098;332.66;330.86;291.86;291.96000000000004;291.36;278.26000000000005;274.69669130483857;297.36;276.16;272.36;276.86;349.76;294.36;273.46000000000004;274.76000000000005;299.26000000000005;295.96000000000004;298.46000000000004;322.96000000000004;298.16;297.26000000000005;321.16;328.66;274.46000000000004;242.35481222062532;268.43790593516167;274.69669130483857;290.86;6040000.0;3629999.9999999995;3450000.0;1390000.0;3670000.0000000005;3070000.0;6060000.0;0.23399999999999999;0.0;0.2853333333333333;0.025833333333333333;0.0;0.23399999999999999;0.0;11321.189453125;0.0;1397.4284667968802;16259.9228515625;482291.40313526854;479456.3800992292;249155.34040868958;249514.1645210661;247390.63697846682;429947.3805835815;467356.2551440153;439535.2943893536;472523.0838727012;530009.779551569;468952.8999214148;441206.9368439809;443141.609673585;466679.6862573168;462912.4563373884;415844.8502632541;467459.4634941277;468370.7217776295;467229.0310854304;201530.46850934727;232886.18681767926;470163.3332718048;203690.12511573557;203690.12511573557;274.65354849555257;1730740.8012228871;792642.0246967667;112931.06333962004;595378.5057511554;0;65;65;101;106;105;91;1;61;80;596605118700.2991;233959318240.19272;516015859755.19037;67294.48829940568;6883.891210698454;-0.0;61668.10399690859;2524706.338385299;415420.04692715907;0.0;2931006.4442149494;10.680915517890414;0.29426233136738456
2821;2019-07-22 07:14:45.129;590;569;188;188;180;53;242;32;-16;38;769;212;-14;16;261;227;253;508;180;250;241;14;607;363;345;142;367;311;608;1045.0;0.0;1623.0;116.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16245.9111328125;11711.2509765625;0.0;1409.28527832031;493.0;296117;485.0;1006.0;Calculated values ==>;1563772485.129;332.16;330.06;291.96000000000004;291.96000000000004;291.16;278.46000000000004;274.69669130483857;297.36;276.36;271.56;276.96000000000004;350.06000000000006;294.36;271.76000000000005;274.76000000000005;299.26000000000005;295.86;298.46000000000004;323.96000000000004;298.16;297.26000000000005;321.66;322.46000000000004;274.56;242.98782864720522;268.91163127593666;274.69669130483857;291.16;6070000.0;3629999.9999999995;3450000.0;1420000.0;3670000.0000000005;3110000.0;6080000.0;0.17416666666666666;0.0;0.2705;0.01933333333333333;0.0;0.17416666666666666;2.549424715999033;11711.2509765625;0.0;1409.28527832031;16245.9111328125;481227.3858444227;478045.461454189;249428.2335772002;249428.2335772002;246621.10673824747;429947.3805835815;467356.2551440153;437389.9950341223;472226.9707426428;530019.821811998;468396.65654951415;437706.9197206977;442315.4447309332;466679.6862573168;462779.1394524961;414735.6625339778;468768.90467841795;468370.7217776295;467229.0310854304;203620.32615720207;206964.23671620517;469856.40358979115;203703.1709105786;203703.1709105786;274.65858355864316;1731011.8231279745;792834.0608674759;112954.4647052519;595378.5057511554;0;65;65;101;106;105;91;1;61;80;596812225649.9503;234043661795.0507;516201355544.878;63212.28592541858;5145.629165131442;-0.0;45897.42064712003;2525794.4567395067;415520.34472389036;0.0;2931903.286714815;8.70813002747124;0.28670547288603804
2822;2019-07-22 07:15:45.149;584;540;190;190;178;53;242;34;-13;39;770;213;-15;13;261;227;253;506;181;250;241;14;605;362;345;143;367;314;607;450.0;0.0;1499.0;97.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16176.2822265625;11645.15234375;0.0;1423.50256347656;472.0;296118;465.0;0.0;Calculated values ==>;1563772545.149;331.56;327.16;292.16;292.16;290.96000000000004;278.46000000000004;274.5913991737795;297.36;276.56;271.86;277.06;350.16;294.46000000000004;271.66;274.46000000000004;299.26000000000005;295.86;298.46000000000004;323.76000000000005;298.16;297.26000000000005;319.66;320.36;274.56;243.1966462407574;269.2639976450953;274.5913991737795;291.26000000000005;6050000.0;3620000.0000000005;3450000.0;1430000.0;3670000.0000000005;3140000.0;6070000.0;0.075;0.0;0.24983333333333332;0.016166666666666666;0.0;0.075;0.0;11645.15234375;0.0;1423.50256347656;16176.2822265625;480591.23124296917;473835.8513760693;250193.68629537738;250193.68629537738;245974.28574147317;430014.67791919125;467356.2551440153;437179.3288687813;472193.81962526246;529896.6234104271;468099.45800476766;436858.596315483;441232.22130140173;466679.6862573168;462929.3875858028;415478.84036190086;468588.39353223634;468370.7217776295;467229.0310854304;195261.2709748474;198186.82848740023;469720.77526323247;203424.14341365342;203424.14341365342;274.5460989784361;1731282.0981341982;793028.762440648;112978.07913944781;595378.5057511554;0;65;65;101;106;105;91;1;61;80;597019294649.8845;234129190295.0235;516388918044.81836;58399.8371662061;4305.128881568195;-0.0;19785.366575383272;2526808.2289097346;415599.12729302683;0.0;2932450.8257270153;6.312075206572559;0.3089576425616831
2823;2019-07-22 07:16:45.100;576;544;192;192;180;52;242;35;-11;40;770;213;-13;10;261;227;253;506;181;250;241;14;603;361;345;144;366;317;605;323.0;-1.0;1281.0;87.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16104.705078125;11601.033203125;0.0;1440.6940917968802;471.0;296119;466.0;0.0;Calculated values ==>;1563772605.1;330.76000000000005;327.56;292.36;292.36;291.16;278.36;274.4858918419099;297.36;276.66;272.06;277.16;350.16;294.46000000000004;271.86;274.16;299.26000000000005;295.86;298.46000000000004;323.76000000000005;298.16;297.26000000000005;319.76000000000005;320.26000000000005;274.56;243.40439225979637;269.6138998590099;274.4858918419099;291.26000000000005;6030000.0;3610000.0;3450000.0;1440000.0;3660000.0;3170000.0;6050000.0;0.05383333333333333;0.0;0.2135;0.0145;0.0;0.05383333333333333;0.0;11601.033203125;0.0;1440.6940917968802;16104.705078125;479663.9311401149;474690.0639461167;251016.7220743689;251016.7220743689;246736.17374677598;430081.6785162784;467356.2551440153;436807.67884266505;472160.7387857882;529668.2548200872;467677.998139528;436483.73832462454;440127.6108453059;466822.20430220634;463079.3272856336;416207.27488669916;468856.6660023753;468370.7217776295;467229.0310854304;195679.20071851107;197768.88456892778;469584.9093677517;203148.03858490544;203148.03858490544;274.43461543307535;1731550.8866715736;793222.3224502514;113001.9279524491;595378.5057511554;0;65;65;101;106;105;91;1;61;80;597226125599.799;234215219979.9879;516578063449.7401;49886.33319503167;3863.334626351271;-0.0;14216.36009627826;2527709.876714824;415667.14223129913;0.0;2932733.942048522;5.21142839293423;0.2721675366929779
2824;2019-07-22 07:17:45.100;566;551;196;196;181;50;241;36;-9;41;770;214;-11;8;261;228;253;508;181;250;241;14;603;359;346;145;364;318;605;318.0;-1.0;993.0;34.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16261.55859375;11573.908203125;0.0;1437.04724121094;478.0;296120;467.0;0.0;Calculated values ==>;1563772665.1;329.76000000000005;328.26000000000005;292.76000000000005;292.76000000000005;291.26000000000005;278.16;274.27422755570615;297.26000000000005;276.76000000000005;272.26000000000005;277.26000000000005;350.16;294.56;272.06;273.96000000000004;299.26000000000005;295.96000000000004;298.46000000000004;323.96000000000004;298.16;297.26000000000005;319.86;320.96000000000004;274.56;243.61107973660833;269.7299932089509;274.27422755570615;291.26000000000005;6030000.0;3590000.0;3460000.0;1450000.0;3640000.0;3180000.0;6050000.0;0.053000000000000005;0.0;0.1655;0.005666666666666667;0.0;0.053000000000000005;0.0;11573.908203125;0.0;1437.04724121094;16261.55859375;478202.57952525717;475739.1028084623;252513.06879297216;252513.06879297216;247082.31882772726;430214.79039162316;467087.20774335944;436899.13996127737;472127.72840069426;529592.0519512545;467660.4395123567;436575.08484221715;439598.51207664324;467106.4518600339;463510.5090081324;416207.27488669916;469169.999404981;468230.99527489167;467087.20774335944;196097.13278094304;200694.54348549087;469448.80467432167;202690.3611544756;202690.3611544756;274.24795847308525;1731820.6055355058;793415.4469619702;113025.90913022416;595378.5057511554;0;65;65;101;106;105;91;1;61;80;597433425599.799;234301919979.9879;516768563449.7401;38761.552892525695;1511.6311799457944;-0.0;14013.032869210845;2528448.6090988866;415711.93361301825;0.0;2932969.186989901;4.172346694593805;0.18766789429413128
2825;2019-07-22 07:18:45.101;557;550;197;197;183;48;241;35;-9;41;770;214;-11;7;260;228;253;510;181;250;240;15;601;359;346;145;364;318;603;426.0;-1.0;1027.0;100.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16358.212890625;11562.61328125;0.0;1435.05859375;512.0;296121;469.0;0.0;Calculated values ==>;1563772725.101;328.86;328.16;292.86;292.86;291.46000000000004;277.96000000000004;274.27422755570615;297.26000000000005;276.66;272.26000000000005;277.26000000000005;350.16;294.56;272.06;273.86;299.16;295.96000000000004;298.46000000000004;324.16;298.16;297.16;320.06;324.36;274.66;243.61107973660833;269.7299932089509;274.27422755570615;291.26000000000005;6010000.0;3590000.0;3460000.0;1450000.0;3640000.0;3180000.0;6030000.0;0.071;0.0;0.17116666666666666;0.016666666666666666;0.0;0.071;0.0;11562.61328125;0.0;1435.05859375;16358.212890625;477118.5586695286;475836.00909820263;252994.09741114077;252994.09741114077;247860.81580677;430214.79039162316;467087.20774335944;436899.13996127737;472127.72840069426;529592.0519512545;467660.4395123567;436575.08484221715;439442.3028773667;466976.539238069;463510.5090081324;416921.7446234396;469747.9765859795;468230.99527489167;466959.65225406125;196933.003932529;214906.75144652807;469548.2990009042;202591.98783042748;202591.98783042748;274.20977801859027;1732092.4414958179;793608.2545216123;113049.84374448528;595378.5057511554;0;65;65;101;106;105;91;1;61;80;597641029060.373;234388921430.22852;516959366630.2678;40105.57420639714;4449.271852841279;-0.0;18770.104174077995;2529105.8461136296;415761.6086329987;0.0;2933242.3843525643;4.872022531597906;0.22115795031498311
2826;2019-07-22 07:19:45.111;551;546;198;198;185;47;241;35;-8;41;767;214;-10;9;260;229;253;509;181;250;240;14;604;358;346;138;363;319;606;484.0;-1.0;971.0;57.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17548.921875;11695.796875;0.0;2481.22973632812;535.0;296122;470.0;0.0;Calculated values ==>;1563772785.111;328.26000000000005;327.76000000000005;292.96000000000004;292.96000000000004;291.66;277.86;274.1680685717883;297.26000000000005;276.66;272.36;277.26000000000005;349.86;294.56;272.16;274.06;299.16;296.06;298.46000000000004;324.06;298.16;297.16;320.16;326.66;274.56;242.14157278889297;269.84581860846123;274.1680685717883;291.26000000000005;6040000.0;3579999.9999999995;3460000.0;1380000.0;3629999.9999999995;3190000.0;6060000.0;0.08066666666666666;0.0;0.16183333333333336;0.0095;0.0;0.08066666666666666;0.0;11695.796875;0.0;2481.22973632812;17548.921875;475862.120001335;474866.2728715052;253225.603818758;253225.603818758;248443.7127289093;430280.9020939914;467087.20774335944;436829.22223652044;473045.8727645816;529199.8436166336;467519.40342574514;436504.3302994169;439535.21203143103;467118.51372002246;463791.1003516643;415844.8502632541;469193.1439071687;468230.99527489167;466959.65225406125;197350.94305643384;224522.8720964353;470396.5654319022;202396.54822300977;202396.54822300977;274.12926929491493;1732375.0480453959;793802.1069095643;113082.48491985342;595378.5057511554;0;65;65;101;106;105;91;1;61;81;597848663660.3401;234473835580.21503;517150498480.2374;37939.02107785315;2546.0001634844775;-0.0;21341.423725171488;2529756.326136166;415819.9122821144;0.0;2933576.7027954604;4.361030465803516;0.16640402090574063
2827;2019-07-22 07:20:45.112;547;543;198;198;185;45;241;34;-8;40;741;215;-10;14;260;229;253;511;182;249;240;12;605;357;346;131;362;319;607;634.0;-2.0;881.0;33.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17570.021484375;11740.67578125;0.0;2526.68969726562;543.0;296123;472.0;0.0;Calculated values ==>;1563772845.112;327.86;327.46000000000004;292.96000000000004;292.96000000000004;291.66;277.66;274.0616903277293;297.26000000000005;276.56;272.36;277.16;347.26;294.66;272.16;274.56;299.16;296.06;298.46000000000004;324.26000000000005;298.06;297.16;320.36;327.46000000000004;274.36;240.61611355647437;269.84581860846123;274.0616903277293;291.36;6050000.0;3570000.0000000005;3460000.0;1310000.0;3620000.0000000005;3190000.0;6070000.0;0.10566666666666666;0.0;0.14683333333333334;0.0055000000000000005;0.0;0.10566666666666666;0.0;11740.67578125;0.0;2526.68969726562;17570.021484375;475140.5548548116;474289.5513322097;253175.04441338792;253175.04441338792;248402.5297006981;430346.717906069;467087.20774335944;436829.22223652044;473856.7996405058;526457.4134661083;467642.9915395397;436504.3302994169;440313.5393257791;467260.227616787;463939.2883609972;415478.84036190086;469372.98085711367;468104.27663486067;466959.65225406125;198186.82848740023;227868.02628245065;471138.3846282677;202176.53221459672;202176.53221459672;274.0391499841734;1732667.7107840015;793997.4141031961;113124.21827729399;595378.5057511554;0;65;65;101;106;105;91;1;61;81;598056267120.0894;234554536925.11755;517341901670.0062;34454.83665155247;1479.2901882751905;-0.0;27978.749684170085;2530359.618337885;415853.4569274066;0.0;2933987.711090066;4.479655099621605;0.12652998272271573
2828;2019-07-22 07:21:45.112;554;547;196;196;186;48;241;34;-27;40;740;215;-30;-3;260;228;253;515;183;249;240;12;616;364;347;128;369;296;615;3084.0;-1.0;1452.0;97.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25205.904296875;20650.146484375;0.0;1374.09997558594;545.0;296124;473.0;0.0;Calculated values ==>;1563772905.112;328.56;327.86;292.76000000000005;292.76000000000005;291.76000000000005;277.96000000000004;274.8017692304317;297.26000000000005;276.56;270.46000000000004;277.16;347.16;294.66;270.16;272.86;299.16;295.96000000000004;298.46000000000004;324.66;298.06;297.16;320.46000000000004;327.66;274.36;239.943914813709;267.1113755279542;274.8017692304317;291.46000000000004;6160000.0;3640000.0;3470000.0000000005;1280000.0;3690000.0;2960000.0;6150000.0;0.514;0.0;0.242;0.016166666666666666;0.0;0.514;0.0;20650.146484375;0.0;1374.09997558594;25205.904296875;474830.5682828229;473893.1074622439;252032.4557400706;252032.4557400706;248428.59836021988;429879.7862731237;466945.12176693295;439058.4772993104;474243.19645526423;528138.8960945992;470818.6570802277;438602.1121803833;442623.4524550126;466262.7106217463;462762.17627123004;411183.9614479757;468935.6743021274;467964.0682465227;466817.3274516289;198604.77482894104;228704.35009887922;471537.2440153164;204005.57591585434;204005.57591585434;274.77994519460105;1733024.1768321786;794267.3376220763;113156.72485790108;595378.5057511554;0;65;66;101;106;105;91;1;61;81;598264167120.0894;234632236925.11755;517526401670.0062;56882.80213479636;4325.095300941303;-0.0;135085.24028938814;2531120.765327771;415901.8268064834;0.0;2935346.577673179;8.91259267743746;0.04697880876596221
2829;2019-07-22 07:22:45.113;578;568;197;196;181;49;241;36;-36;41;755;216;-38;-14;260;227;253;519;182;249;240;13;610;362;347;132;366;290;609;450.0;-1.0;1378.0;57.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;24972.630859375;20554.79296875;0.0;1346.8056640625;546.0;296125;473.0;0.0;Calculated values ==>;1563772965.113;330.96000000000004;329.96000000000004;292.86;292.76000000000005;291.26000000000005;278.06;274.5913991737795;297.26000000000005;276.76000000000005;269.56;277.26000000000005;348.66;294.76000000000005;269.36;271.76000000000005;299.16;295.86;298.46000000000004;325.06;298.06;297.16;320.46000000000004;327.76000000000005;274.46000000000004;240.83765695389522;266.37251300914875;274.5913991737795;291.36;6100000.0;3620000.0000000005;3470000.0000000005;1320000.0;3660000.0;2900000.0;6090000.0;0.075;0.0;0.22966666666666666;0.0095;0.0;0.075;0.0;20554.79296875;0.0;1346.8056640625;24972.630859375;479130.5811795345;477777.98331173515;252695.08684682404;252318.0277831275;246927.04686861177;430014.67791919125;466945.12176693295;439026.1125350663;473824.5983165287;530156.9918811341;471743.85364288924;438725.04157221253;442269.7448538826;466691.8031326377;462929.3875858028;413591.3656959263;470356.4706714969;467964.0682465227;466817.3274516289;198604.77482894104;229122.51738040973;471102.4418883194;203459.0748628432;203459.0748628432;274.5595990913883;1733442.3382605498;794610.7178400124;113179.39944944099;595378.5057511554;0;65;66;101;106;105;91;1;61;81;598472370589.8379;234710238225.02332;517702204599.7939;54101.89631872057;2542.611986742024;-0.0;19751.868944158927;2532045.653228308;415959.05865432654;0.0;2936636.908420387;3.488164427192366;0.15978407651512033
2830;2019-07-22 07:23:45.123;595;585;203;203;185;45;241;36;-42;42;765;216;-45;-20;260;227;253;523;181;249;240;13;604;358;347;133;363;285;603;300.0;-2.0;902.0;45.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25211.7421875;20381.40234375;0.0;1315.96630859375;546.0;296126;474.0;0.0;Calculated values ==>;1563773025.123;332.66;331.66;293.46000000000004;293.46000000000004;291.66;277.66;274.1680685717883;297.26000000000005;276.76000000000005;268.96000000000004;277.36;349.66;294.76000000000005;268.66;271.16;299.16;295.86;298.46000000000004;325.46000000000004;298.06;297.16;320.56;327.76000000000005;274.46000000000004;241.05796691057077;265.74818594083865;274.1680685717883;291.26000000000005;6040000.0;3579999.9999999995;3470000.0000000005;1330000.0;3629999.9999999995;2850000.0;6030000.0;0.05;0.0;0.15033333333333332;0.007500000000000001;0.0;0.05;0.0;20381.40234375;0.0;1315.96630859375;25211.7421875;482291.40313526854;480968.12502529495;255346.1133039865;255346.1133039865;248568.29969668487;430280.9020939914;466945.12176693295;439231.9296735248;473792.46676502546;531569.6399198958;472409.8466396625;438784.80134693766;442442.3653968134;467118.51372002246;463527.3134515757;415844.8502632541;471755.5823235785;467964.0682465227;466817.3274516289;199022.72361097817;229122.51738040973;470968.9690187135;202394.5324482405;202394.5324482405;274.12848594793155;1733860.6110697254;794951.9096567224;113201.59291417067;595378.5057511554;0;65;66;101;106;105;91;1;61;81;598680605289.8048;234789751475.01068;517874733349.7665;35604.55538286774;2014.3082742785477;-0.0;13221.139750169423;2532793.331584663;415997.0393188849;0.0;2936911.729288642;2.343141429816835;0.1075519392218747
2831;2019-07-22 07:24:45.114;601;585;205;205;186;39;241;33;-30;42;767;216;-31;-12;259;228;253;497;180;249;240;14;585;350;347;133;355;302;587;151.0;-2.0;417.0;15.0;13.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;17219.82421875;11474.6689453125;0.0;1370.53454589844;551.0;296127;474.0;0.0;Calculated values ==>;1563773085.114;333.26000000000005;331.66;293.66;293.66;291.76000000000005;277.06;273.3108153835814;297.26000000000005;276.46000000000004;270.16;277.36;349.86;294.76000000000005;270.06;271.96000000000004;299.06;295.96000000000004;298.46000000000004;322.86;298.06;297.16;320.56;328.26000000000005;274.56;241.05796691057077;267.8393353686513;273.3108153835814;291.16;5850000.0;3500000.0;3470000.0000000005;1330000.0;3550000.0;3020000.0;5870000.0;0.025166666666666667;0.0;0.06949999999999999;0.0025;0.0021666666666666666;0.027333333333333334;0.0;11474.6689453125;0.0;1370.53454589844;17219.82421875;485277.7747026779;482807.1542829092;257140.80372656995;257140.80372656995;249628.1575704748;430799.1582183253;466945.12176693295;437244.63023590046;473792.46676502546;530493.7248521174;470122.41596136003;437087.69907598407;440016.90873842884;468117.1661838917;464838.65123271244;422209.70059864456;469860.0373459004;467964.0682465227;466817.3274516289;199022.72361097817;231213.40812182956;471066.5657476867;200322.67678345673;204826.5526996791;273.2832767127231;1734214.1544180203;795217.3370981519;113223.97706323085;595378.5057511554;0;65;66;101;106;105;91;1;61;81;598888774060.4137;234869539505.24408;518050806935.2815;16466.07576494484;676.8597224105749;-0.0;7161.081176553295;2533227.188423875;416019.4623549629;0.0;2937081.5556524186;1.8920694156801972;0.07802485869619923
2832;2019-07-22 07:25:45.124;588;576;207;207;188;36;240;26;-27;41;772;215;-29;-6;257;229;253;451;180;249;239;15;591;346;348;134;351;300;593;357.0;-1.0;580.0;0.0;17.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;18003.76953125;11640.7783203125;0.0;1329.69287109375;564.0;296128;474.0;0.0;Calculated values ==>;1563773145.124;331.96000000000004;330.76000000000005;293.86;293.86;291.96000000000004;276.76000000000005;272.8767566201714;297.16;275.76000000000005;270.46000000000004;277.26000000000005;350.36;294.66;270.26000000000005;272.56;298.86;296.06;298.46000000000004;318.26000000000005;298.06;297.06;320.56;329.56;274.66;241.2770596917726;267.5978703862781;272.8767566201714;291.16;5910000.0;3460000.0;3479999.9999999995;1340000.0;3510000.0;3000000.0;5930000.0;0.0595;0.0;0.09666666666666666;0.0;0.0028333333333333335;0.06233333333333333;0.0;11640.7783203125;0.0;1329.69287109375;18003.76953125;482776.1982210225;480833.9935597494;257607.58195097122;257607.58195097122;250091.6749275046;431051.2098666511;466674.73731982487;438165.9764317512;473565.85517348704;531165.8598595021;470275.5442115065;437856.56215164;441345.6675628473;468421.121156461;465550.1439652626;420307.7021909705;461701.3636360216;467823.60612095526;466546.6056525808;199022.72361097817;236650.15891445865;471030.75637644227;199333.85361727496;201982.6594506248;272.8767566201714;1734507.7332875482;795409.9979301227;113246.48270868474;595378.5057511554;0;65;66;101;106;105;91;1;61;81;599097308810.3806;234949652855.23135;518231437035.2528;23087.10520539937;0.0;-0.0;16491.15264658859;2533556.8532002154;416025.1037927317;0.0;2937278.6904512383;3.051412494421254;0.08340280371100361
2833;2019-07-22 07:26:45.125;576;569;207;208;194;37;240;24;-31;39;774;214;-33;-8;257;229;252;452;180;249;239;16;602;347;348;135;352;296;604;253.0;-1.0;1379.0;101.0;3.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;18835.546875;11941.17578125;0.0;1299.09265136719;576.0;296129;475.0;0.0;Calculated values ==>;1563773205.125;330.76000000000005;330.06;293.86;293.96000000000004;292.56;276.86;272.9856168485579;297.16;275.56;270.06;277.06;350.56000000000006;294.56;269.86;272.36;298.86;296.06;298.36;318.36;298.06;297.06;320.66;330.76000000000005;274.76000000000005;241.49495122638035;267.1113755279542;272.9856168485579;291.16;6020000.0;3470000.0000000005;3479999.9999999995;1350000.0;3520000.0000000005;2960000.0;6040000.0;0.042166666666666665;0.0;0.2298333333333333;0.016833333333333332;0.0005;0.042666666666666665;0.0;11941.17578125;0.0;1299.09265136719;18835.546875;479781.52083470265;478523.2644317896;256917.20974508795;257332.93208728978;251807.7711564536;430988.63858405815;466674.73731982487;438449.4162088901;473241.2657668606;531674.8228942001;470699.97427901416;438143.1473471288;441892.5926658527;468281.5014453167;465405.128768128;416219.36950569705;460228.9194424433;467823.60612095526;466546.6056525808;199440.67485045042;241669.27786274583;470995.0139456755;199468.14125021358;200141.37252163788;272.9339995057226;1734814.7327071344;795606.5174893363;113268.38961978788;595378.5057511554;0;65;66;101;106;105;91;1;61;81;599306112290.1284;235030354200.13388;518410240015.0368;54925.86302800248;4570.702357040276;-0.0;11366.623280253563;2534206.972103176;416063.19361381413;0.0;2937510.842452817;5.35209607161181;0.3055876159137225
2834;2019-07-22 07:27:45.095;573;566;204;206;198;39;240;25;-30;38;771;213;-29;-11;257;230;252;483;179;248;239;16;609;350;348;136;355;292;611;480.0;0.0;1615.0;185.0;0.0;0;90;94;1;0;0;0;0;0;0;1;0;0;0;0;18751.6796875;11673.5361328125;0.0;1269.67529296875;581.0;296130;474.0;0.0;Calculated values ==>;1563773265.095;330.46000000000004;329.76000000000005;293.56;293.76000000000005;292.96000000000004;277.06;273.3108153835814;297.16;275.66;270.16;276.96000000000004;350.26;294.46000000000004;270.26000000000005;272.06;298.86;296.16;298.36;321.46000000000004;297.96000000000004;297.06;320.56;331.26000000000005;274.76000000000005;241.71165711629368;266.62003547228215;273.3108153835814;291.06;6090000.0;3500000.0;3479999.9999999995;1360000.0;3550000.0;2920000.0;6110000.0;0.08;0.0;0.26916666666666667;0.030833333333333334;0.0;0.08;0.0;11673.5361328125;0.0;1269.67529296875;18751.6796875;478515.0319917657;477240.953353024;255299.703846596;256098.06745712276;252975.34417818164;430799.1582183253;466674.73731982487;439486.50853756786;473013.45329280203;531664.0803342238;471122.23553086346;439636.3011644284;442289.1142366968;467861.136234571;465098.031200596;413601.6924838773;464349.9199748956;467696.3319837368;466546.6056525808;199022.72361097817;243760.74795305103;470861.32822474994;200218.18727484895;200218.18727484895;273.2422261173192;1735127.8029818607;795803.2083607477;113289.78531613445;595378.5057511554;0;65;66;101;106;105;91;1;61;81;599514807890.228;235111613550.17264;518586551815.1209;64403.05647321517;8344.830179288612;-0.0;21306.273470218544;2535200.882562329;416170.7692369493;0.0;2937782.980455464;7.266678803946465;0.38419216572059295
2835;2019-07-22 07:28:48.076;578;569;198;199;196;42;240;27;-25;37;765;212;-21;-11;257;229;252;505;179;248;239;17;607;355;348;137;360;295;609;404.0;-1.0;1744.0;223.0;0.0;0;91;84;1;0;0;0;0;0;0;1;0;0;0;0;17197.21484375;10823.904296875;0.0;1290.2900390625;580.0;296131;473.0;0.0;Calculated values ==>;1563773328.076;330.96000000000004;330.06;292.96000000000004;293.06;292.76000000000005;277.36;273.8482719121499;297.16;275.86;270.66;276.86;349.66;294.36;271.06;272.06;298.86;296.06;298.36;323.66;297.96000000000004;297.06;320.46000000000004;331.16;274.86;241.92719264551067;266.98899913490544;273.8482719121499;291.06;6070000.0;3550000.0;3479999.9999999995;1370000.0;3600000.0;2950000.0;6090000.0;0.06733333333333333;0.0;0.2906666666666667;0.03716666666666667;0.0;0.06733333333333333;0.0;10823.904296875;0.0;1290.2900390625;17197.21484375;479484.53309725365;477925.6678179519;253074.69239035257;253456.9166376319;252318.0277831275;430477.46260093397;466674.73731982487;439580.622189427;472785.1150065333;530815.4387148755;470598.21253276616;440180.45255178947;441661.96298593015;467155.4305485478;464234.7764519513;414369.1759274814;468161.31126329297;467696.3319837368;466546.6056525808;198604.77482894104;243342.44575359824;470825.5820460267;201525.44792805766;201525.44792805766;273.77636299407465;1735442.2609436042;796000.0015960949;113312.17825730667;595378.5057511554;0;65;66;101;106;105;91;1;61;81;599733981770.0421;235197582615.09973;518771401049.9642;69194.7039853047;10008.988318051184;-0.0;17844.757953451222;2536369.5104157045;416331.31671497715;0.0;2938125.448664909;8.01113533146046;0.4659758038318875
2836;2019-07-22 07:29:45.116;582;572;192;193;191;47;240;28;-30;37;759;212;-28;-8;258;227;252;516;180;248;239;18;607;359;349;138;364;299;609;229.0;-1.0;1619.0;171.0;0.0;0;96;84;1;0;0;0;0;0;0;1;0;0;0;0;16539.76953125;10863.4345703125;0.0;1338.47985839844;580.0;296132;472.0;0.0;Calculated values ==>;1563773385.116;331.36;330.36;292.36;292.46000000000004;292.26000000000005;277.86;274.27422755570615;297.16;275.96000000000004;270.16;276.86;349.06000000000006;294.36;270.36;272.36;298.96000000000004;295.86;298.36;324.76000000000005;297.96000000000004;297.06;320.36;331.16;274.96000000000004;242.14157278889297;267.47669482898436;274.27422755570615;291.16;6070000.0;3590000.0;3490000.0;1380000.0;3640000.0;2990000.0;6090000.0;0.03816666666666667;0.0;0.26983333333333337;0.0285;0.0;0.03816666666666667;0.0;10863.4345703125;0.0;1338.47985839844;16539.76953125;480067.5188959526;478367.8956603746;250833.9212906345;251201.45471897747;250468.61805860078;430214.79039162316;466531.8804652409;437928.15255369636;472654.2065195329;529887.827313735;470053.60074598977;438236.7768127522;441260.4188921009;466716.40587100666;463378.2884684054;414369.1759274814;469889.15000521956;467555.3807712752;466403.50635263;198186.82848740023;243342.44575359824;470789.9032000179;202600.18325572147;202600.18325572147;274.21295974691503;1735709.5328307517;796171.8135138946;113333.00395659152;595378.5057511554;0;65;66;101;106;105;91;1;61;81;599932766169.9092;235276012615.04727;518940809849.8509;63499.3303822369;7643.407018412449;-0.0;10068.493498198675;2537420.742042824;416471.1629134936;0.0;2938346.583645706;6.655613868899056;0.42087860893604123
2837;2019-07-22 07:30:45.107;581;574;190;191;185;50;240;30;-25;37;757;212;-27;-6;258;226;252;523;182;248;239;19;608;361;349;141;366;303;610;460.0;-1.0;1729.0;118.0;0.0;0;99;92;1;0;0;0;0;0;0;1;0;0;0;0;16281.4560546875;11377.1455078125;0.0;1368.38500976562;577.0;296133;471.0;0.0;Calculated values ==>;1563773445.107;331.26000000000005;330.56;292.16;292.26000000000005;291.66;278.16;274.4858918419099;297.16;276.16;270.66;276.86;348.86;294.36;270.46000000000004;272.56;298.96000000000004;295.76000000000005;298.36;325.46000000000004;297.96000000000004;297.06;320.26000000000005;330.86;275.06;242.77792619122317;267.9596281332873;274.4858918419099;291.36;6080000.0;3610000.0;3490000.0;1410000.0;3660000.0;3030000.0;6100000.0;0.07666666666666666;0.0;0.2881666666666666;0.019666666666666666;0.0;0.07666666666666666;0.0;11377.1455078125;0.0;1368.38500976562;16281.4560546875;479804.70045702934;478543.11843174184;250061.68287491714;250424.1342958898;248279.99748742703;430081.6785162784;466531.8804652409;437798.07955487026;472260.1919623333;529374.0820662462;469505.18851112365;437485.64907481754;440706.57273408404;466430.68673233996;462946.4434952612;413987.5067935272;470846.6742376375;467555.3807712752;466403.50635263;197768.88456892778;242087.5637286956;470485.8080591802;203189.80464731168;203189.80464731168;274.45078054053505;1735983.0020182359;796357.1238810292;113355.55778031111;595378.5057511554;0;65;66;101;106;105;91;1;61;81;600142134760.5216;235359700060.29205;519121382760.3791;67606.28455252812;5256.821400433414;-0.0;20179.717130741068;2538513.1249551238;416578.6486920128;0.0;2938598.6142580877;7.300035330454209;0.37842539288793436
2838;2019-07-22 07:31:45.117;577;574;190;190;182;53;240;32;-21;38;756;212;-23;-5;259;225;252;528;180;248;239;19;608;363;349;143;368;307;610;401.0;-1.0;1354.0;120.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;16338.748046875;11822.646484375;0.0;1385.68518066406;576.0;296134;470.0;0.0;Calculated values ==>;1563773505.117;330.86;330.56;292.16;292.16;291.36;278.46000000000004;274.69669130483857;297.16;276.36;271.06;276.96000000000004;348.76;294.36;270.86;272.66;299.06;295.66;298.36;325.96000000000004;297.96000000000004;297.06;320.16;330.76000000000005;275.06;243.1966462407574;268.43790593516167;274.69669130483857;291.16;6080000.0;3629999.9999999995;3490000.0;1430000.0;3679999.9999999995;3070000.0;6100000.0;0.06683333333333333;0.0;0.22566666666666665;0.02;0.0;0.06683333333333333;0.0;11822.646484375;0.0;1385.68518066406;16338.748046875;479220.4122277352;478543.11843174184;250061.68287491714;250061.68287491714;247233.79198666802;429947.3805835815;466531.8804652409;437514.20447033056;472095.1348084983;528963.3448891509;468952.8999214148;437198.53567211574;439994.53361340857;466275.0067538296;462512.1425119949;413987.5067935272;471619.68114688026;467555.3807712752;466403.50635263;197350.94305643384;241669.27786274583;470216.3998685916;203681.7055057934;203681.7055057934;274.6502986895529;1736254.8823582113;796550.4877028667;113378.5121903252;595378.5057511554;0;65;66;101;106;105;91;1;61;81;600351569660.4883;235444914260.2785;519304413260.35;52768.20059966388;5330.693887255964;-0.0;17558.573689930243;2539516.412851351;416666.89269094524;0.0;2938913.1524291695;5.728010932456121;0.2922010963863732
2839;2019-07-22 07:32:45.118;572;572;191;191;180;54;239;34;-18;39;754;212;-20;-2;259;225;252;531;179;248;239;19;606;362;349;145;367;310;608;1563.0;-1.0;1311.0;79.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;16149.517578125;11799.3515625;0.0;1392.7902832031198;574.0;296135;469.0;0.0;Calculated values ==>;1563773565.118;330.36;330.36;292.26000000000005;292.26000000000005;291.16;278.56;274.5913991737795;297.06;276.56;271.36;277.06;348.56000000000006;294.36;271.16;272.96000000000004;299.06;295.66;298.36;326.26000000000005;297.96000000000004;297.06;320.06;330.56;275.06;243.61107973660833;268.7936212382143;274.5913991737795;291.06;6060000.0;3620000.0000000005;3490000.0;1450000.0;3670000.0000000005;3100000.0;6080000.0;0.2605;0.0;0.2185;0.013166666666666667;0.0;0.2605;0.0;11799.3515625;0.0;1392.7902832031198;16149.517578125;478725.03907066415;478487.07875748817;250513.30172170245;250513.30172170245;246621.10673824747;430014.67791919125;466403.50635263;437301.7563972805;471929.7997510953;528523.4063309287;468536.0925403744;436983.6325089788;439800.47229948716;466418.2858072211;462662.94749955734;414746.8203103821;472338.04196033825;467555.3807712752;466403.50635263;196933.003932529;240832.718256323;469946.05786256643;203488.3194414936;203488.3194414936;274.5708989661603;1736525.6224170183;796747.3409671859;113401.6665383955;595378.5057511554;0;65;66;101;106;105;91;1;61;81;600560973150.2354;235531315700.17413;519489516345.1264;51088.23597483944;3508.3602225441255;-0.0;68489.40619035103;2540381.897579598;416740.552702751;0.0;2939630.230878414;9.330251586691784;0.15578240334610263
