;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2840;2019-07-22 07:33:45.098;566;568;193;193;180;53;239;36;-16;40;752;212;-18;0;258;225;252;530;179;248;238;19;603;361;350;147;366;312;605;1420.0;0.0;1160.0;99.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;16069.294921875;11699.556640625;0.0;1401.50732421875;573.0;296136;468.0;0.0;Calculated values ==>;1563773625.098;329.76000000000005;329.96000000000004;292.46000000000004;292.46000000000004;291.16;278.46000000000004;274.4858918419099;297.06;276.76000000000005;271.56;277.16;348.36;294.36;271.36;273.16;298.96000000000004;295.66;298.36;326.16;297.96000000000004;296.96000000000004;319.96000000000004;330.46000000000004;275.06;244.02132995426717;269.02936301313275;274.4858918419099;291.06;6030000.0;3610000.0;3500000.0;1470000.0;3660000.0;3120000.0;6050000.0;0.23666666666666666;0.0;0.19333333333333333;0.0165;0.0;0.23666666666666666;0.0;11699.556640625;0.0;1401.50732421875;16069.294921875;478202.57952525717;478257.1505558206;251387.18404653994;251387.18404653994;246736.17374677598;430081.6785162784;466260.13756550447;437160.35228701105;471764.18514258164;528159.431609486;468256.9683316274;436840.5790983701;439671.4108720169;466430.68673233996;462813.44064817444;415856.72704358166;472569.1908727249;467414.17195512063;466131.4200192649;196515.0671798046;240414.4444865203;469674.7724563722;203203.34969920208;203203.34969920208;274.4560220506532;1736794.0230245688;796943.0999275292;113424.94458986029;595378.5057511554;0;65;66;101;106;105;91;1;61;81;600770603250.302;235618886500.20197;519676054145.1857;45231.6871669764;4396.778475493308;-0.0;62226.3099757482;2541184.2960506924;416806.4068998703;0.0;2940719.1654142663;8.537839057833494;0.1512588297740705
2841;2019-07-22 07:34:45.109;559;563;196;196;182;50;239;36;-14;41;749;212;-16;1;258;225;252;527;180;247;238;19;605;359;350;147;364;314;606;1615.0;-2.0;935.0;38.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;16125.3349609375;11677.1005859375;0.0;1404.87121582031;572.0;296137;468.0;0.0;Calculated values ==>;1563773685.109;329.06;329.46000000000004;292.76000000000005;292.76000000000005;291.36;278.16;274.27422755570615;297.06;276.76000000000005;271.76000000000005;277.26000000000005;348.06000000000006;294.36;271.56;273.26000000000005;298.96000000000004;295.66;298.36;325.86;297.86;296.96000000000004;319.96000000000004;330.36;275.06;244.02132995426717;269.2639976450953;274.27422755570615;291.16;6050000.0;3590000.0;3500000.0;1470000.0;3640000.0;3140000.0;6060000.0;0.26916666666666667;0.0;0.15583333333333332;0.006333333333333333;0.0;0.26916666666666667;0.0;11677.1005859375;0.0;1404.87121582031;16125.3349609375;476929.1603307588;477400.1519090859;252463.94790865373;252463.94790865373;247390.63697846682;430214.79039162316;466260.13756550447;437019.13673288765;471863.4502349779;527689.5337970201;467976.83003115223;436697.7041726919;439387.25819024903;466716.40587100666;463113.4986451415;415120.5547483417;471981.9035103884;467286.333210204;466131.4200192649;196515.0671798046;239996.17471937067;469674.7724563722;202725.94446873313;202725.94446873313;274.2617629514128;1737062.360792799;797137.9411184884;113448.33536518474;595378.5057511554;0;65;66;101;106;105;91;1;61;81;600980641750.0149;235707102670.0814;519863888574.929;36510.689127830745;1690.675910588381;-0.0;70899.9738356848;2541865.6074030707;416857.1449866292;0.0;2941828.7544985563;8.339823730505525;0.0598519610591244
2842;2019-07-22 07:35:45.119;554;559;198;198;183;48;239;36;-12;40;736;212;-14;8;258;226;252;525;180;247;238;18;604;358;350;137;362;315;605;1417.0;-1.0;917.0;68.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;17254.951171875;11676.150390625;0.0;2460.04272460938;570.0;296138;465.0;0.0;Calculated values ==>;1563773745.119;328.56;329.06;292.96000000000004;292.96000000000004;291.46000000000004;277.96000000000004;274.1680685717883;297.06;276.76000000000005;271.96000000000004;277.16;346.76;294.36;271.76000000000005;273.96000000000004;298.96000000000004;295.76000000000005;298.36;325.66;297.86;296.96000000000004;319.66;330.16;274.96000000000004;241.92719264551067;269.38090353596624;274.1680685717883;291.16;6040000.0;3579999.9999999995;3500000.0;1370000.0;3620000.0000000005;3150000.0;6050000.0;0.23616666666666666;0.0;0.15283333333333332;0.011333333333333334;0.0;0.23616666666666666;0.0;11676.150390625;0.0;2460.04272460938;17254.951171875;476308.8298831753;476929.1603307588;253276.42263741134;253276.42263741134;247779.97750724218;430280.9020939914;466260.13756550447;437109.2053401759;473078.44118532055;526242.6430666022;467836.37732932484;436787.6458509821;440252.4007172434;467001.0665144205;463395.24800137134;415490.48878747877;471804.0214084286;467286.333210204;466131.4200192649;195261.2709748474;239159.6471344744;470923.7305949869;202435.4236035598;202435.4236035598;274.1443745854765;1737340.57620537;797332.583978333;113480.5483492859;595378.5057511554;0;65;66;101;106;105;91;1;62;81;601190676749.9816;235792316870.06784;520052620024.89905;35865.97630874616;3042.867479236174;-0.0;62276.20448684236;2542468.8468047595;416896.59775590396;0.0;2942938.740951315;7.1578711078712525;0.08391361289619384
2843;2019-07-22 07:36:45.120;551;555;198;198;185;46;239;35;-11;40;715;212;-13;11;257;226;252;522;181;247;238;17;604;357;350;131;362;316;606;1311.0;-1.0;823.0;86.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;17387.41796875;11683.677734375;0.0;2488.86938476562;569.0;296139;465.0;0.0;Calculated values ==>;1563773805.12;328.26000000000005;328.66;292.96000000000004;292.96000000000004;291.66;277.76000000000005;274.0616903277293;297.06;276.66;272.06;277.16;344.66;294.36;271.86;274.26000000000005;298.86;295.76000000000005;298.36;325.36;297.86;296.96000000000004;319.66;330.06;274.86;240.61611355647437;269.49753711883926;274.0616903277293;291.26000000000005;6040000.0;3570000.0000000005;3500000.0;1310000.0;3620000.0000000005;3160000.0;6060000.0;0.2185;0.0;0.1371666666666667;0.014333333333333333;0.0;0.2185;0.0;11683.677734375;0.0;2488.86938476562;17387.41796875;475862.120001335;476212.9871680086;253225.603818758;253225.603818758;248443.7127289093;430346.717906069;466260.13756550447;437039.1322159168;473856.7996405058;523946.636898786;467695.66716173384;436716.74332067836;440498.27415839763;466871.3337883854;463544.24104893836;415490.48878747877;471212.9769939877;467286.333210204;466131.4200192649;195261.2709748474;238741.38928724395;471624.74038647546;202148.01576193067;202148.01576193067;274.02805519958684;1737629.2674259667;797527.2524568934;113521.78997082978;595378.5057511554;0;65;66;101;106;105;91;1;62;81;601400680249.7279;235872718209.9707;520241923179.67035;32219.231473605105;3862.4997196184754;-0.0;57680.37383022753;2543036.2329918724;416954.14344157034;0.0;2943938.3957633856;6.615755392114482;0.08690823293608715
2844;2019-07-22 07:37:45.110;549;552;198;198;185;45;239;34;-11;39;728;214;-13;10;257;227;252;520;183;247;238;16;605;357;351;126;362;315;607;1114.0;-1.0;819.0;96.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16165.830078125;11768.716796875;0.0;938.54931640625;567.0;296140;464.0;0.0;Calculated values ==>;1563773865.11;328.06;328.36;292.96000000000004;292.96000000000004;291.66;277.66;274.0616903277293;297.06;276.56;272.06;277.06;345.96000000000004;294.56;271.86;274.16;298.86;295.86;298.36;325.16;297.86;296.96000000000004;319.56;329.86;274.76000000000005;239.4893008659735;269.38090353596624;274.0616903277293;291.46000000000004;6050000.0;3570000.0000000005;3510000.0;1260000.0;3620000.0000000005;3150000.0;6070000.0;0.18566666666666667;0.0;0.13649999999999998;0.016;0.0;0.18566666666666667;0.0;11768.716796875;0.0;938.54931640625;16165.830078125;475440.1271659816;475642.3205530415;253175.04441338792;253175.04441338792;248402.5297006981;430346.717906069;466116.49786128954;437269.4612400554;474403.6213095092;525398.9481620888;468081.9989468468;436948.6013565401;440559.99870023114;466871.3337883854;463676.0370021611;415120.5547483417;470773.6056754346;467144.6279239212;465987.53415588505;194843.3435325042;237904.88540968279;472188.12432598934;202129.65901368676;202129.65901368676;274.020912128397;1737908.8312246683;797722.656505248;113550.34703304034;595378.5057511554;0;65;66;101;106;105;91;1;62;81;601610945199.7614;235949805359.98297;520431191629.70044;32096.583003899315;4320.935444996841;-0.0;48989.61215140148;2543572.1087850835;417022.3273687375;0.0;2944827.1641606153;6.721125522903206;0.1247872670879775
2845;2019-07-22 07:38:45.131;548;551;198;198;184;44;239;33;-13;40;755;216;-15;6;257;227;252;520;182;247;238;17;603;357;351;132;362;313;605;-2.0;-1.0;980.0;147.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16618.4453125;11802.2216796875;0.0;1442.99072265625;565.0;296141;463.0;0.0;Calculated values ==>;1563773925.131;327.96000000000004;328.26000000000005;292.96000000000004;292.96000000000004;291.56;277.56;274.0616903277293;297.06;276.46000000000004;271.86;277.16;348.66;294.76000000000005;271.66;273.76000000000005;298.86;295.86;298.36;325.16;297.86;296.96000000000004;319.46000000000004;329.66;274.86;240.83765695389522;269.14681796795327;274.0616903277293;291.36;6030000.0;3570000.0000000005;3510000.0;1320000.0;3620000.0000000005;3130000.0;6050000.0;0.0;0.0;0.16333333333333336;0.0245;0.0;0.0;0.0;11802.2216796875;0.0;1442.99072265625;16618.4453125;475537.6114990033;475739.1028084623;253276.42263741134;253276.42263741134;248131.57239764958;430346.717906069;466116.49786128954;437408.94190281845;473727.59171134117;528397.5842680881;468606.1840665331;437089.72060350876;440377.4722100472;466871.3337883854;463676.0370021611;415856.72704358166;471034.6112537999;467144.6279239212;465987.53415588505;194425.4183739577;237068.3971897606;471492.10713068635;201942.89797691914;202129.65901368676;273.9481905796258;1738182.129141062;797919.1497416041;113570.20014623956;595378.5057511554;0;65;66;101;106;105;91;1;62;81;601821618910.2769;236027232450.17242;520619657570.1616;38459.45384123023;6603.955624267297;-0.0;0.0;2544160.281548673;417113.3999921365;0.0;2945235.5538159115;3.4022413606235204;0.2734029508787849
2846;2019-07-22 07:39:45.111;547;551;198;198;185;44;239;33;-14;40;780;216;-16;5;257;227;252;518;179;247;238;17;605;356;351;133;361;312;606;955.0;1.0;684.0;39.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16576.912109375;11798.4873046875;0.0;1433.58044433594;565.0;296142;463.0;0.0;Calculated values ==>;1563773985.111;327.86;328.26000000000005;292.96000000000004;292.96000000000004;291.66;277.56;273.955091788801;297.06;276.46000000000004;271.76000000000005;277.16;351.16;294.76000000000005;271.56;273.66;298.86;295.86;298.36;324.96000000000004;297.86;296.96000000000004;319.46000000000004;329.66;274.86;241.05796691057077;269.02936301313275;273.955091788801;291.06;6050000.0;3560000.0;3510000.0;1330000.0;3610000.0;3120000.0;6060000.0;0.15916666666666668;0.00016666666666666666;0.114;0.006500000000000001;0.0;0.15916666666666668;0.0;11798.4873046875;0.0;1433.58044433594;16576.912109375;475140.5548548116;475615.9356750233;253225.603818758;253225.603818758;248443.7127289093;430412.23801567365;466116.49786128954;437478.7579247441;473598.1776897576;531096.875235804;468745.2490244883;437160.35228701105;440440.11189307703;467013.5131080222;463824.4608297027;415120.5547483417;470594.71646394447;467144.6279239212;465987.53415588505;194425.4183739577;237068.3971897606;471359.25143505377;201920.22178936694;201920.22178936694;273.93482445219234;1738458.6649103395;798115.7567590114;113594.16358216331;595378.5057511554;0;65;66;101;106;105;91;1;62;81;602032148710.3438;236106705950.1977;520807095070.22125;26853.673119433;1751.3536926969648;0.0;42030.71388500413;2544704.3761814986;417183.0043606075;0.0;2945585.6930130813;5.338223929691352;0.06819861464135119
2847;2019-07-22 07:40:45.132;547;550;199;199;185;43;238;33;-15;40;794;216;-17;4;257;228;252;516;177;246;237;18;603;356;351;131;361;311;605;765.0;-1.0;932.0;43.0;0.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;16585.013671875;11810.8017578125;0.0;1373.13452148438;563.0;296143;463.0;0.0;Calculated values ==>;1563774045.132;327.86;328.16;293.06;293.06;291.66;277.46000000000004;273.955091788801;296.96000000000004;276.46000000000004;271.66;277.16;352.56000000000006;294.76000000000005;271.46000000000004;273.56;298.86;295.96000000000004;298.36;324.76000000000005;297.76000000000005;296.86;319.46000000000004;329.46000000000004;274.96000000000004;240.61611355647437;268.91163127593666;273.955091788801;290.86;6030000.0;3560000.0;3510000.0;1310000.0;3610000.0;3110000.0;6050000.0;0.1275;0.0;0.15533333333333335;0.007166666666666667;0.0;0.1275;0.0;11810.8017578125;0.0;1373.13452148438;16585.013671875;475388.19097393646;475589.68918418605;253662.15044719487;253662.15044719487;248485.06771904902;430412.23801567365;465987.53415588505;437548.62350390764;473856.7996405058;532637.2991382173;468884.06514597475;437231.03110804653;440502.8199851677;467013.5131080222;463955.8763240681;415856.72704358166;470415.9497239989;467016.45501159295;465858.469322466;194425.4183739577;236231.924509345;471721.96164693194;201919.5013213275;201919.5013213275;273.934543797191;1738735.111013712;798312.5696946585;113617.56105976144;595378.5057511554;0;65;66;101;106;105;91;1;62;81;602242822420.0225;236185933670.07684;520994060484.93604;36601.05697902745;1933.584299000165;-0.0;33652.21842014517;2545233.350674475;417213.7229248939;0.0;2946216.604856548;5.475364729388893;0.13245143931811992
2848;2019-07-22 07:41:45.122;548;550;199;199;186;43;238;32;-16;40;800;215;-18;2;257;228;251;512;177;246;237;18;604;355;352;131;360;311;605;737.0;-1.0;999.0;29.0;0.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;16534.669921875;11821.87109375;0.0;1266.48706054688;561.0;296144;462.0;0.0;Calculated values ==>;1563774105.122;327.96000000000004;328.16;293.06;293.06;291.76000000000005;277.46000000000004;273.8482719121499;296.96000000000004;276.36;271.56;277.16;353.16;294.66;271.36;273.36;298.86;295.96000000000004;298.26000000000005;324.36;297.76000000000005;296.86;319.36;329.26000000000005;274.96000000000004;240.61611355647437;268.91163127593666;273.8482719121499;290.86;6040000.0;3550000.0;3520000.0000000005;1310000.0;3600000.0;3110000.0;6050000.0;0.12283333333333334;0.0;0.1665;0.004833333333333333;0.0;0.12283333333333334;0.0;11821.87109375;0.0;1266.48706054688;16534.669921875;475414.0897034538;475589.68918418605;253662.15044719487;253662.15044719487;248840.50804567497;430477.46260093397;465843.3745391188;437389.9950341223;473856.7996405058;533264.6562648478;468762.32731740037;437071.7284734032;440196.911670792;467155.4305485478;464103.7369688208;415132.47789683315;469794.43432033865;466874.24836804555;465714.0611519236;194007.49548133422;235395.46725036926;471721.96164693194;201674.67150185734;201674.67150185734;273.8345924970234;1739011.0623774764;798509.4758119627;113639.55424014079;595378.5057511554;0;65;66;101;106;105;91;1;62;81;602453687270.056;236264520570.08932;521180629384.9657;39246.60136812212;1305.228569034527;-0.0;32432.838362016475;2545865.3091501654;417240.7085337806;0.0;2946767.2218783526;5.576304333879525;0.14151496693767143
2849;2019-07-22 07:42:45.113;548;550;199;199;187;42;238;31;-15;41;802;214;-17;3;256;228;251;509;179;246;237;19;606;355;352;132;360;312;608;451.0;-1.0;1169.0;112.0;0.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;16585.068359375;11841.466796875;0.0;1219.87658691406;560.0;296145;462.0;0.0;Calculated values ==>;1563774165.113;327.96000000000004;328.16;293.06;293.06;291.86;277.36;273.8482719121499;296.96000000000004;276.26000000000005;271.66;277.26000000000005;353.36;294.56;271.46000000000004;273.46000000000004;298.76000000000005;295.96000000000004;298.26000000000005;324.06;297.76000000000005;296.86;319.36;329.16;275.06;240.83765695389522;269.02936301313275;273.8482719121499;291.06;6060000.0;3550000.0;3520000.0000000005;1320000.0;3600000.0;3120000.0;6080000.0;0.07516666666666666;0.0;0.19483333333333333;0.018666666666666668;0.0;0.07516666666666666;0.0;11841.466796875;0.0;1219.87658691406;16585.068359375;475166.5898804629;475219.07758244936;253507.82799656468;253507.82799656468;249070.6869886876;430477.46260093397;465843.3745391188;437319.724394416;473824.5983165287;533399.682487849;468501.26290358853;437000.6383046333;440133.4945721987;467026.0813403542;464103.7369688208;414380.59882688033;468926.0878994371;466874.24836804555;465714.0611519236;194007.49548133422;234977.24436692704;471686.8381748198;201571.5096290051;201571.5096290051;273.7943429615927;1739287.0187965245;798706.6407150053;113660.27082922666;595378.5057511554;0;65;66;101;106;105;91;1;62;81;602664855589.8345;236343408735.00656;521367501349.76965;45931.61051012756;5042.152799521874;-0.0;19854.71512280604;2546575.0211089747;417293.59544423636;0.0;2947202.886130827;5.42275601760562;0.2508139812931824
2850;2019-07-22 07:43:45.123;548;550;199;199;187;43;238;32;-14;41;803;213;-16;2;256;229;251;511;179;246;237;20;604;357;352;133;362;314;606;2599.0;-1.0;1533.0;163.0;0.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;16447.515625;11775.4892578125;0.0;1181.14709472656;557.0;296146;461.0;0.0;Calculated values ==>;1563774225.123;327.96000000000004;328.16;293.06;293.06;291.86;277.46000000000004;274.0616903277293;296.96000000000004;276.36;271.76000000000005;277.26000000000005;353.46000000000004;294.46000000000004;271.56;273.36;298.76000000000005;296.06;298.26000000000005;324.26000000000005;297.76000000000005;296.86;319.26000000000005;328.86;275.16;241.05796691057077;269.2639976450953;274.0616903277293;291.06;6040000.0;3570000.0000000005;3520000.0000000005;1330000.0;3620000.0000000005;3140000.0;6060000.0;0.43316666666666664;0.0;0.2555;0.027166666666666665;0.0;0.43316666666666664;0.0;11775.4892578125;0.0;1181.14709472656;16447.515625;475414.0897034538;475466.303328685;253610.44188683046;253610.44188683046;249155.34040868958;430346.717906069;465843.3745391188;437019.13673288765;473695.32993624324;533356.2149782937;468099.45800476766;436697.7041726919;439542.6058175214;466741.49892412685;463939.2883609972;415132.47789683315;469505.88560851035;466874.24836804555;465714.0611519236;193589.57483703562;233722.59852315116;471651.78204872925;202156.9280198553;202156.9280198553;274.0315228768364;1739562.3362082727;798903.4814834243;113680.28269465893;595378.5057511554;0;65;66;101;106;105;91;1;62;81;602876090789.8009;236422921984.99393;521555332649.7398;60007.29432617977;7321.276867784409;-0.0;114164.16483504092;2547457.9924531714;417396.641196211;0.0;2948319.8962676316;14.007704707513742;0.15518092395266667
2851;2019-07-22 07:44:45.114;547;549;199;199;188;44;238;33;-12;41;802;213;-14;3;256;229;251;509;179;246;237;21;605;357;352;137;362;315;607;452.0;0.0;1335.0;268.0;0.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;16514.244140625;11774.3369140625;0.0;1209.96325683594;555.0;296147;461.0;0.0;Calculated values ==>;1563774285.114;327.86;328.06;293.06;293.06;291.96000000000004;277.56;274.0616903277293;296.96000000000004;276.46000000000004;271.96000000000004;277.26000000000005;353.36;294.46000000000004;271.76000000000005;273.46000000000004;298.76000000000005;296.06;298.26000000000005;324.06;297.76000000000005;296.86;319.26000000000005;328.66;275.26000000000005;241.92719264551067;269.38090353596624;274.0616903277293;291.06;6050000.0;3570000.0000000005;3520000.0000000005;1370000.0;3620000.0000000005;3150000.0;6070000.0;0.07533333333333332;0.0;0.2225;0.04466666666666667;0.0;0.07533333333333332;0.0;11774.3369140625;0.0;1209.96325683594;16514.244140625;475140.5548548116;475192.7641345747;253559.0020841995;253559.0020841995;249471.10603656634;430346.717906069;465843.3745391188;437109.2053401759;473176.1828425327;533177.3915572402;467959.22807697376;436787.6458509821;439478.3011014305;466741.49892412685;463939.2883609972;414758.4994415276;469059.7115966511;466874.24836804555;465714.0611519236;193589.57483703562;232886.18681767926;471218.06502558704;201979.11767894143;201979.11767894143;273.9623007563759;1739836.9763382566;799099.7005981478;113700.20562542562;595378.5057511554;0;65;66;101;106;105;91;1;62;81;603087259110.4186;236503909835.23083;521744004345.2917;52316.44450462467;12026.00631481684;-0.0;19868.032408297986;2548393.883208159;417557.84437243355;0.0;2949436.6637076796;6.4855619570841;0.3699889703558205
2852;2019-07-22 07:45:45.134;545;539;199;199;187;44;238;32;-11;41;799;212;-13;6;256;229;251;506;178;246;237;21;606;357;353;143;361;316;608;242.0;0.0;1298.0;228.0;0.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;16593.951171875;11825.23828125;0.0;1357.14782714844;477.0;296148;468.0;1000.0;Calculated values ==>;1563774345.134;327.66;327.06;293.06;293.06;291.86;277.56;274.0616903277293;296.96000000000004;276.36;272.06;277.26000000000005;353.06000000000006;294.36;271.86;273.76000000000005;298.76000000000005;296.06;298.26000000000005;323.76000000000005;297.76000000000005;296.86;319.96000000000004;320.86;275.26000000000005;243.1966462407574;269.49753711883926;274.0616903277293;290.96000000000004;6060000.0;3570000.0000000005;3529999.9999999995;1430000.0;3610000.0;3160000.0;6080000.0;0.04033333333333333;0.0;0.21633333333333335;0.038;0.0;0.04033333333333333;2.536034497073904;11825.23828125;0.0;1357.14782714844;16593.951171875;474715.8860516019;473558.1259770792;253507.82799656468;253507.82799656468;249070.6869886876;430346.717906069;465698.93970120384;437039.1322159168;472391.1323836129;532788.7411813537;467695.66716173384;436716.74332067836;439725.3212641287;466883.92173941486;463939.2883609972;414380.59882688033;468453.96535161836;466731.7774718429;465569.37634313264;196515.0671798046;200276.58477070546;470414.5036688096;201979.57831420432;201979.57831420432;273.9624801857219;1740112.9699329822;799296.4292790884;113721.60534864948;595378.5057511554;0;65;66;101;106;105;91;1;62;81;603298829610.3513;236587937835.20413;521933367445.2315;50851.216827403805;10200.527163475;-0.0;10631.455187166775;2549253.900295823;417743.12722506456;0.0;2949690.9108250267;5.437801517008863;0.3520944954596766
2853;2019-07-22 07:46:45.135;544;512;199;199;189;45;237;33;-15;41;794;211;-13;3;257;229;251;496;178;245;237;20;627;363;353;143;367;300;625;3120.0;-2.0;1945.0;364.0;0.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;25567.107421875;21009.904296875;0.0;1335.36193847656;446.0;296149;458.0;0.0;Calculated values ==>;1563774405.135;327.56;324.36;293.06;293.06;292.06;277.66;274.69669130483857;296.86;276.46000000000004;271.66;277.26000000000005;352.56000000000006;294.26000000000005;271.86;273.46000000000004;298.86;296.06;298.26000000000005;322.76000000000005;297.66;296.86;318.96000000000004;317.76000000000005;275.16;243.1966462407574;267.5978703862781;274.69669130483857;290.96000000000004;6270000.0;3629999.9999999995;3529999.9999999995;1430000.0;3670000.0000000005;3000000.0;6250000.0;0.52;0.0;0.32416666666666666;0.06066666666666667;0.0;0.52;0.0;21009.904296875;0.0;1335.36193847656;25567.107421875;471909.4363932677;467108.95998316054;252675.82689655572;252675.82689655572;249075.58535365123;429947.3805835815;465569.37634313264;439997.77987885213;472391.1323836129;533454.340860032;469797.1571233311;440299.1568695582;442673.11146970803;466156.4611359798;463045.65304645407;405265.4562748461;464502.6770180066;466603.0246390479;465569.37634313264;192335.8262164488;187321.02276691253;470315.4621069152;203662.77637456523;203662.77637456523;274.6429917461145;1740464.3179432084;799570.0600273453;113744.04330396227;595378.5057511554;0;66;66;101;106;105;91;1;62;81;603510633140.0955;236673739265.1005;522118170525.0083;76611.93030263967;16176.929601095899;-0.0;136191.43198365506;2550316.110890505;417962.9430280395;0.0;2950914.455275373;10.247373626058211;0.1714412413124531
2854;2019-07-22 07:47:45.125;564;538;195;194;184;51;237;35;-19;41;779;209;-2;0;257;226;251;502;180;245;236;20;615;365;353;147;370;296;614;455.0;-1.0;1928.0;204.0;0.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;24717.078125;20651.791015625;0.0;1312.36474609375;446.0;296150;461.0;14.0;Calculated values ==>;1563774465.125;329.56;326.96000000000004;292.66;292.56;291.56;278.26000000000005;274.9066339382667;296.86;276.66;271.26000000000005;277.26000000000005;351.06000000000006;294.06;272.96000000000004;273.16;298.86;295.76000000000005;298.26000000000005;323.36;297.66;296.76000000000005;319.26000000000005;317.76000000000005;275.16;244.02132995426717;267.1113755279542;274.9066339382667;291.16;6150000.0;3650000.0;3529999.9999999995;1470000.0;3700000.0;2960000.0;6140000.0;0.07583333333333334;0.0;0.32133333333333336;0.034;0.0;0.07583333333333334;0.035551943984662104;20651.791015625;0.0;1312.36474609375;24717.078125;476457.8964408337;472644.3047853291;251708.72927204784;251340.27515474384;247770.6639026801;429811.8947417682;465569.37634313264;440263.25120178395;471863.4502349779;532193.9947699287;470105.5714815874;442768.92604114447;443059.1894257166;465724.30640257534;462343.71219919814;410781.86104380153;467004.4126103739;466603.0246390479;465439.7093122847;193589.57483703562;187321.02276691253;469774.4847024;204157.52039352286;204157.52039352286;274.84324390352543;1740883.2829836856;799917.1829582056;113766.1040156057;595378.5057511554;0;66;66;101;106;105;91;1;62;81;603722397840.1292;236760724765.11432;522296940725.03674;75868.64149972124;9030.976786501822;-0.0;19813.89932633944;2551586.5705438214;418172.9739036551;0.0;2952214.2830290915;4.767472911254223;0.26915891929241814
2855;2019-07-22 07:48:45.096;592;571;201;200;184;51;237;38;-21;42;758;209;0;4;257;226;251;512;183;245;236;19;609;363;353;150;368;295;608;875.0;0.0;1864.0;123.0;0.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;24728.970703125;20383.595703125;0.0;1295.33386230469;468.0;296151;465.0;19.0;Calculated values ==>;1563774525.096;332.36;330.26000000000005;293.26000000000005;293.16;291.56;278.26000000000005;274.69669130483857;296.86;276.96000000000004;271.06;277.36;348.96000000000004;294.06;273.16;273.56;298.86;295.76000000000005;298.26000000000005;324.36;297.66;296.76000000000005;319.66;319.96000000000004;275.06;244.62907804385475;266.98899913490544;274.69669130483857;291.46000000000004;6090000.0;3629999.9999999995;3529999.9999999995;1500000.0;3679999.9999999995;2950000.0;6080000.0;0.14583333333333334;0.0;0.3106666666666667;0.0205;0.0;0.14583333333333334;0.04820368594860692;20383.595703125;0.0;1295.33386230469;24728.970703125;481285.64494728786;478340.0090954192;254282.24759931778;253893.63640226962;248009.80327577316;429947.3805835815;465569.37634313264;440180.45255178947;471565.0904229;530088.1622639978;470241.98101890564;443263.78123394;443839.4948927071;466012.68165652035;462645.70173229097;413222.1800086122;469396.50503931154;466603.0246390479;465439.7093122847;195261.2709748474;196515.0671798046;469266.0541087329;203703.13899804716;203703.13899804716;274.6585712424421;1741295.1342325888;800258.9792325264;113787.82433409596;595378.5057511554;0;66;66;101;106;105;91;1;62;81;603934095469.9742;236849781700.04916;522474155029.9071;73465.61874402929;5444.039759769058;-0.0;38169.91650415964;2552830.421226395;418293.54073930247;0.0;2952697.2479480677;5.400616052310025;0.22220557222233955
2856;2019-07-22 07:49:45.096;606;587;208;208;191;47;237;38;-28;42;737;211;-4;8;257;226;251;516;184;245;236;18;607;359;354;143;364;296;606;-1.0;-2.0;1515.0;0.0;0.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;26439.740234375;20370.849609375;0.0;2251.19702148438;529.0;296152;469.0;20.0;Calculated values ==>;1563774585.096;333.76000000000005;331.86;293.96000000000004;293.96000000000004;292.26000000000005;277.86;274.27422755570615;296.86;276.96000000000004;270.36;277.36;346.86;294.26000000000005;272.76000000000005;273.96000000000004;298.86;295.76000000000005;298.26000000000005;324.76000000000005;297.66;296.76000000000005;320.06;326.06;274.96000000000004;243.1966462407574;267.1113755279542;274.27422755570615;291.56;6070000.0;3590000.0;3540000.0;1430000.0;3640000.0;2960000.0;6060000.0;0.0;0.0;0.2525;0.0;0.0;0.0;0.05059955857911007;20370.849609375;0.0;2251.19702148438;26439.740234375;483523.75741007825;480909.36265378154;257210.06990768184;257210.06990768184;250603.27649871973;430214.79039162316;465424.41340235074;438906.64018323726;472489.7604950056;527826.4120056079;470343.53156096645;442477.748538518;444211.38067900744;466586.1840761427;463245.95189034037;413998.6605274471;470284.5248985321;466460.0446877315;465294.49394155305;196933.003932529;222014.15119762826;470117.3168609056;202758.08115945454;203703.13899804716;274.27422755570615;1741721.540157068;800598.5996101305;113817.37875812754;595378.5057511554;0;66;66;101;106;105;91;1;62;82;604146195469.9742;236937681700.04916;522651455029.9071;59627.51115350514;0.0;-0.0;0.0;2553939.5306422077;418338.90773730056;0.0;2953015.330585602;2.635814173955665;0.17765088391917955
2857;2019-07-22 07:50:45.117;610;592;210;209;194;41;237;34;-31;41;696;213;-27;8;256;227;251;522;187;245;236;15;607;355;354;136;360;296;606;89.0;-1.0;1899.0;59.0;0.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;27377.037109375;20353.681640625;0.0;2301.23266601562;570.0;296153;472.0;21.0;Calculated values ==>;1563774645.117;334.16;332.36;294.16;294.06;292.56;277.26000000000005;273.8482719121499;296.86;276.56;270.06;277.26000000000005;342.76;294.46000000000004;270.46000000000004;273.96000000000004;298.76000000000005;295.86;298.26000000000005;325.36;297.66;296.76000000000005;320.36;330.16;274.66;241.71165711629368;267.1113755279542;273.8482719121499;291.86;6070000.0;3550000.0;3540000.0;1360000.0;3600000.0;2960000.0;6060000.0;0.014833333333333334;0.0;0.31649999999999995;0.009833333333333333;0.0;0.014833333333333334;0.05302270635577637;20353.681640625;0.0;2301.23266601562;27377.037109375;484093.1914603395;481631.1576351906;258047.90511662708;257627.0588835151;251712.49589997888;430477.46260093397;465424.41340235074;438449.4162088901;473306.2826088756;523547.0122843288;470581.2259578469;439058.4772993104;444211.38067900744;467026.0813403542;463972.5866278886;413998.6605274471;471212.9769939877;466460.0446877315;465294.49394155305;198186.82848740023;239159.6471344744;470763.29942817445;201636.45260189602;201636.45260189602;273.81968414864593;1742170.1702682977;800938.0894845941;113855.32895020282;595378.5057511554;0;66;66;101;106;105;91;1;62;82;604358669810.4941;237021410995.25403;522829117190.3418;74951.30298161361;2646.4139937917375;-0.0;3910.9276132049126;2555061.413284287;418360.96890601027;0.0;2953047.9330559974;3.597835043000732;0.24134343427884306
2858;2019-07-22 07:51:45.117;611;593;207;207;195;38;237;32;-33;39;690;216;-35;2;255;227;251;528;187;245;236;12;609;354;354;131;359;293;608;293.0;0.0;1827.0;48.0;0.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;27661.146484375;20423.947265625;0.0;2307.12060546875;589.0;296154;473.0;20.0;Calculated values ==>;1563774705.117;334.26000000000005;332.46000000000004;293.86;293.86;292.66;276.96000000000004;273.7412296467126;296.86;276.36;269.86;277.06;342.16;294.76000000000005;269.66;273.36;298.66;295.86;298.26000000000005;325.96000000000004;297.66;296.76000000000005;320.46000000000004;332.06;274.36;240.61611355647437;266.74333088950624;273.7412296467126;291.86;6090000.0;3540000.0;3540000.0;1310000.0;3590000.0;2930000.0;6080000.0;0.04883333333333333;0.0;0.3045;0.008;0.0;0.04883333333333333;0.05044887511283238;20423.947265625;0.0;2307.12060546875;27661.146484375;484011.65369824535;481545.30248251674;256677.85578906373;256677.85578906373;251991.06121618595;430542.39183029096;465424.41340235074;438813.94225660735;473759.9231585776;523160.6030721498;471341.58427806664;438510.57582547225;443956.8112044281;467038.77096222027;464120.4160747577;413222.1800086122;471877.7735565568;466460.0446877315;465294.49394155305;198604.77482894104;247107.31509690773;471138.3846282677;201388.90709780552;201388.90709780552;273.71856201861675;1742628.8217982457;801277.9030588128;113893.73189413185;595378.5057511554;0;66;66;101;106;105;91;1;62;82;604571069810.4941;237101510995.25403;523005817190.3418;72295.92320585516;2157.995820243698;-0.0;12887.389490869671;2556288.473502516;418401.0056544606;0.0;2953187.9190318645;3.842375950495366;0.21942705140384194
2859;2019-07-22 07:52:45.118;611;594;204;204;192;38;237;31;-35;38;705;218;-25;-4;255;228;251;536;186;244;236;9;608;355;349;128;360;289;607;410.0;0.0;1522.0;142.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;26091.70703125;20456.681640625;0.0;893.7326049804691;597.0;296155;472.0;19.0;Calculated values ==>;1563774765.118;334.26000000000005;332.56;293.56;293.56;292.36;276.96000000000004;273.8482719121499;296.86;276.26000000000005;269.66;276.96000000000004;343.66;294.96000000000004;270.66;272.76000000000005;298.66;295.96000000000004;298.26000000000005;326.76000000000005;297.56;296.76000000000005;320.36;332.86;274.06;239.943914813709;266.24828229547654;273.8482719121499;291.76000000000005;6080000.0;3550000.0;3490000.0;1280000.0;3600000.0;2890000.0;6070000.0;0.06833333333333333;0.0;0.25366666666666665;0.023666666666666666;0.0;0.06833333333333333;0.04790654002656196;20456.681640625;0.0;893.7326049804691;26091.70703125;484123.5167095066;481804.343996169;255521.75135791313;255521.75135791313;250924.90111483293;430477.46260093397;466146.4616583788;439396.1385084261;474050.2932466569;525043.1585967892;472111.796570579;440876.69976530934;443908.5250990376;466896.63142237026;464103.7369688208;413612.5633441933;473228.6965094345;467044.4002642425;466017.7900697482;198186.82848740023;250454.15340279948;471246.61075866234;201517.7891855208;201517.7891855208;273.7733729270634;1743076.7697093422;801618.5806438185;113920.40611541632;595378.5057511554;0;66;66;101;106;105;91;1;62;82;604781973325.2394;237179212290.16016;523180420100.13086;60341.8079449103;6383.582110564348;-0.0;18074.16672708887;2557393.806349344;418472.1866567949;0.0;2953445.936300252;3.971799132657003;0.21998919623040067
2860;2019-07-22 07:53:45.128;611;587;201;201;188;39;237;30;-26;38;725;219;-3;0;255;228;251;516;187;244;236;8;588;352;342;134;357;305;590;98.0;-2.0;766.0;38.0;16.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17594.421875;11475.1826171875;0.0;1388.95959472656;600.0;296156;470.0;18.0;Calculated values ==>;1563774825.128;334.26000000000005;331.86;293.26000000000005;293.26000000000005;291.96000000000004;277.06;273.5264737036516;296.86;276.16;270.56;276.96000000000004;345.66;295.06;272.86;273.16;298.66;295.96000000000004;298.26000000000005;324.76000000000005;297.56;296.76000000000005;320.16;333.16;273.96000000000004;241.2770596917726;268.19934244402924;273.5264737036516;291.86;5880000.0;3520000.0000000005;3420000.0000000005;1340000.0;3570000.0000000005;3050000.0;5900000.0;0.01633333333333333;0.0;0.12766666666666668;0.006333333333333333;0.0026666666666666666;0.019;0.045378031353932875;11475.1826171875;0.0;1388.95959472656;17594.421875;486337.67113311775;482748.3826028308;255283.00051488503;255283.00051488503;250229.89163475012;430671.36484660726;467145.9342378612;437184.50195927493;473273.9119493556;525870.2965494684;470072.7615667927;440729.75779049523;441181.0962547605;467322.2658829515;464545.5568033712;420659.6786070031;472365.78476905037;468032.2329925;467018.9516594431;197350.94305643384;251709.28920128586;470346.2376010807;200797.13380948547;208444.2729962082;273.4781651360731;1743440.881458682;801884.7238624027;113939.43172081669;595378.5057511554;0;66;66;101;106;105;91;1;62;82;604989307875.2064;237257825390.14767;523358649800.10254;30178.78733378979;1707.1443240134363;-0.0;4912.918894601463;2558148.270366262;418539.6206141924;0.0;2953637.5272735767;2.860575539838453;0.17289583731310565
2861;2019-07-22 07:54:45.109;599;567;203;203;187;38;236;27;-19;38;750;219;-13;11;254;228;251;430;186;243;236;8;598;349;342;135;354;308;600;574.0;0.0;582.0;22.0;15.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17934.837890625;11669.748046875;0.0;1399.88073730469;604.0;296157;468.0;15.0;Calculated values ==>;1563774885.109;333.06;329.86;293.46000000000004;293.46000000000004;291.86;276.96000000000004;273.20264511476705;296.76000000000005;275.86;271.26000000000005;276.96000000000004;348.16;295.06;271.86;274.26000000000005;298.56;295.96000000000004;298.26000000000005;316.16;297.46000000000004;296.76000000000005;319.96000000000004;333.56;273.96000000000004;241.49495122638035;268.5567601203482;273.20264511476705;291.76000000000005;5980000.0;3490000.0;3420000.0000000005;1350000.0;3540000.0;3080000.0;6000000.0;0.09566666666666666;0.0;0.097;0.0036666666666666666;0.0025;0.09816666666666667;0.03780709230796624;11669.748046875;0.0;1399.88073730469;17934.837890625;483542.49610340653;478707.0324426236;255516.7015149536;255516.7015149536;249413.7291973978;430862.6128555636;467018.9516594431;437601.09044165985;473143.78782676667;528257.9626010839;469661.8765517251;438540.82570523745;442194.31993339997;467617.4535800144;464984.76761862915;417299.8235503766;457084.86418555997;467905.89206737827;467018.9516594431;196515.0671798046;253382.8652305231;470211.52306949627;200073.76802977332;201485.7272866115;273.1811149986956;1743736.864865363;802077.5372075312;113962.6646974565;595378.5057511554;0;66;66;101;106;105;91;1;62;82;605194442895.0238;237338499835.07584;523542491564.93884;23040.150273952993;990.5051018123174;-0.0;26066.511525932965;2558591.6210737354;418562.0939072572;0.0;2953895.6074422435;3.833097919532273;0.08309197866340354
2862;2019-07-22 07:55:45.119;585;567;205;206;192;38;236;26;-13;37;768;217;-8;10;254;229;251;435;186;243;236;7;607;350;343;135;355;307;609;596.0;-1.0;1078.0;8.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18628.349609375;11946.6630859375;0.0;1397.09033203125;605.0;296158;466.0;0.0;Calculated values ==>;1563774945.119;331.66;329.86;293.66;293.76000000000005;292.36;276.96000000000004;273.3108153835814;296.76000000000005;275.76000000000005;271.86;276.86;349.96000000000004;294.86;272.36;274.16;298.56;296.06;298.26000000000005;316.66;297.46000000000004;296.76000000000005;319.76000000000005;333.66;273.86;241.49495122638035;268.43790593516167;273.3108153835814;291.76000000000005;6070000.0;3500000.0;3429999.9999999995;1350000.0;3550000.0;3070000.0;6090000.0;0.09933333333333333;0.0;0.17966666666666667;0.0013333333333333333;0.0;0.09933333333333333;0.0;11946.6630859375;0.0;1397.09033203125;18628.349609375;480503.41215971735;477630.1600422841;255809.769414572;256212.67216510166;250833.9212906345;430799.1582183253;466876.7308475693;438764.06849357975;473046.2935902154;530218.9530916922;469557.67534896435;439535.2943893536;442253.9184824793;467476.37365174666;464968.3936593425;413998.6605274471;456535.8116336767;467765.31312877557;466876.7308475693;195679.20071851107;253801.27034056993;470113.5034453777;200378.86239667132;200378.86239667132;273.30533918806094;1744041.6088766863;802274.3734341777;113985.9766743793;595378.5057511554;0;66;66;101;106;105;91;1;62;82;605399977144.9911;237419513335.06296;523727022314.90955;42829.87536207788;359.64618806494184;-0.0;26472.121599455866;2559140.6294400953;418573.3470432145;0.0;2954333.502355209;5.22054334845487;0.1740326619431592
2863;2019-07-22 07:56:45.110;578;568;202;204;196;40;236;28;-12;37;779;215;-2;9;254;229;251;470;185;243;235;7;612;355;343;135;360;307;614;709.0;-1.0;1091.0;183.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18800.005859375;12003.87890625;0.0;1391.60778808594;602.0;296159;464.0;0.0;Calculated values ==>;1563775005.11;330.96000000000004;329.96000000000004;293.36;293.56;292.76000000000005;277.16;273.8482719121499;296.76000000000005;275.96000000000004;271.96000000000004;276.86;351.06000000000006;294.66;272.96000000000004;274.06;298.56;296.06;298.26000000000005;320.16;297.46000000000004;296.66;319.56;333.36;273.86;241.49495122638035;268.43790593516167;273.8482719121499;291.66;6120000.0;3550000.0;3429999.9999999995;1350000.0;3600000.0;3070000.0;6140000.0;0.11816666666666667;0.0;0.18183333333333335;0.030500000000000003;0.0;0.11816666666666667;0.0;12003.87890625;0.0;1391.60778808594;18800.005859375;478893.95374148904;477175.9021581055;254356.00516563846;255136.3783379336;252079.48659284908;430477.46260093397;466876.7308475693;438918.9086401352;473046.2935902154;531368.7506413077;469315.984377403;440451.2342739305;442105.1117696454;466767.0802831461;464234.7764519513;412023.9399993366;461767.7857289241;467765.31312877557;466749.4165698574;194843.3435325042;252546.06836287308;470113.5034453777;201439.09732979842;201439.09732979842;273.7426421959327;1744353.4650531544;802473.9313457258;114009.21233948325;595378.5057511554;0;66;66;101;106;105;91;1;62;82;605605746274.7751;237500501184.978;523911194684.7163;43181.74568992957;8194.569386525169;-0.0;31350.836056866974;2559857.285433584;418644.6214801585;0.0;2954815.288056476;6.175748072543085;0.2585219579675827
2864;2019-07-22 07:57:45.100;577;570;198;198;193;44;236;30;-15;37;784;214;-3;8;255;227;250;498;185;243;235;7;611;359;344;136;364;306;613;638.0;-1.0;934.0;150.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18146.44140625;11998.267578125;0.0;1384.70129394531;599.0;296160;462.0;0.0;Calculated values ==>;1563775065.1;330.86;330.16;292.96000000000004;292.96000000000004;292.46000000000004;277.56;274.27422755570615;296.76000000000005;276.16;271.66;276.86;351.56000000000006;294.56;272.86;273.96000000000004;298.66;295.86;298.16;322.96000000000004;297.46000000000004;296.66;319.36;333.06;273.86;241.71165711629368;268.3187672390254;274.27422755570615;291.66;6110000.0;3590000.0;3440000.0;1360000.0;3640000.0;3060000.0;6130000.0;0.10633333333333334;0.0;0.15566666666666668;0.025;0.0;0.10633333333333334;0.0;11998.267578125;0.0;1384.70129394531;18146.44140625;478865.4696236158;477593.4813287627;252876.97818052975;252876.97818052975;251019.13048136438;430214.79039162316;466734.244953582;438677.07709952706;472915.8103579757;531965.9383151307;469333.043314177;440514.97524299513;442165.11039823265;466325.4276100551;463378.2884684054;412034.10211316386;466500.14294490364;467624.4781274452;466606.69114660256;194007.49548133422;251290.9062238717;469978.3967039981;202502.2088899443;202502.2088899443;274.1749118065755;1744661.3007992401;802673.9158968128;114032.34439251901;595378.5057511554;0;66;66;101;106;105;91;1;62;82;605811811924.8079;237581787634.9909;524095064034.74554;36764.55448462505;6686.904695351345;-0.0;28083.109946624663;2560523.393565283;418768.61309547984;0.0;2955310.48839277;5.345194314535893;0.21421251443331274
2865;2019-07-22 07:58:45.131;578;572;193;194;187;47;236;31;-8;38;784;213;4;9;255;226;250;514;187;243;235;8;607;362;344;136;366;307;609;849.0;0.0;883.0;165.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17350.9375;11875.4453125;0.0;1394.00646972656;595.0;296161;460.0;0.0;Calculated values ==>;1563775125.131;330.96000000000004;330.36;292.46000000000004;292.56;291.86;277.86;274.5913991737795;296.76000000000005;276.26000000000005;272.36;276.96000000000004;351.56000000000006;294.46000000000004;273.56;274.06;298.66;295.76000000000005;298.16;324.56;297.46000000000004;296.66;319.16;332.66;273.96000000000004;241.71165711629368;268.43790593516167;274.5913991737795;291.86;6070000.0;3620000.0000000005;3440000.0;1360000.0;3660000.0;3070000.0;6090000.0;0.14150000000000001;0.0;0.14716666666666667;0.0275;0.0;0.14150000000000001;0.0;11875.4453125;0.0;1394.00646972656;17350.9375;479484.53309725365;478367.8956603746;251201.45471897747;251571.2762283005;249028.62957584104;430014.67791919125;466734.244953582;439535.2943893536;473013.45329280203;531891.0264084993;469074.0015960416;441357.27833241806;442105.1117696454;466038.2188692544;462796.2276784706;413623.9781783631;469576.6884521501;467624.4781274452;466606.69114660256;193171.6564234249;249617.41799618208;470076.5757111503;203285.94143636434;203285.94143636434;274.4926567853165;1744957.2651267396;802872.9662942872;114055.51225448326;595378.5057511554;0;66;66;101;106;105;91;1;62;82;606018318565.2803;237663429795.17767;524279059050.16644;34768.02977624825;7336.742442556615;-0.0;37259.88608399871;2561119.806423004;418885.5372014884;0.0;2955855.2946988377;5.9810050637590475;0.20066903946914433
2866;2019-07-22 07:59:45.121;579;575;192;192;183;49;236;33;-5;38;784;214;10;13;255;226;250;521;186;243;235;9;611;361;344;137;365;311;612;-1.0;-1.0;1017.0;81.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16787.427734375;11935.8623046875;0.0;1408.37487792969;593.0;296162;458.0;0.0;Calculated values ==>;1563775185.121;331.06;330.66;292.36;292.36;291.46000000000004;278.06;274.4858918419099;296.76000000000005;276.46000000000004;272.66;276.96000000000004;351.56000000000006;294.56;274.16;274.46000000000004;298.66;295.76000000000005;298.16;325.26000000000005;297.46000000000004;296.66;318.96000000000004;332.46000000000004;274.06;241.92719264551067;268.91163127593666;274.4858918419099;291.76000000000005;6110000.0;3610000.0;3440000.0;1370000.0;3650000.0;3110000.0;6120000.0;0.0;0.0;0.1695;0.013500000000000002;0.0;0.0;0.0;11935.8623046875;0.0;1408.37487792969;16787.427734375;479159.06402713904;478452.3559679777;250698.9930589564;250698.9930589564;247502.1344821807;430081.6785162784;466734.244953582;439117.1398541336;472882.9073446267;531590.9968135419;468640.5135154104;441413.91313283873;441865.84420653095;466181.95831478277;462946.4434952612;412034.10211316386;470273.9401562961;467624.4781274452;466606.69114660256;192335.8262164488;248780.69988749037;470039.7140759448;203070.81827238773;203285.94143636434;274.4047164078563;1745241.704089342;803071.3607865347;114078.86154018779;595378.5057511554;0;66;66;101;106;105;91;1;62;82;606224684165.3131;237745316145.1907;524464428150.1959;40009.85150810593;3604.080093348021;-0.0;0.0;2561742.8515756372;418976.69552704855;0.0;2956165.7419997454;3.268372032405677;0.24794821432823666
2867;2019-07-22 08:00:45.102;578;576;193;193;181;49;236;34;0;39;785;214;14;17;255;226;250;529;184;242;235;10;609;360;345;139;365;314;611;472.0;-1.0;1060.0;53.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16524.5703125;11880.546875;0.0;1420.62585449219;592.0;296163;457.0;0.0;Calculated values ==>;1563775245.102;330.96000000000004;330.76000000000005;292.46000000000004;292.46000000000004;291.26000000000005;278.06;274.38016830617;296.76000000000005;276.56;273.16;277.06;351.66;294.56;274.56;274.86;298.66;295.76000000000005;298.16;326.06;297.36;296.66;318.86;332.36;274.16;242.35481222062532;269.2639976450953;274.38016830617;291.56;6090000.0;3600000.0;3450000.0;1390000.0;3650000.0;3140000.0;6110000.0;0.07866666666666666;0.0;0.17666666666666667;0.008833333333333334;0.0;0.07866666666666666;0.0;11880.546875;0.0;1420.62585449219;16524.5703125;479248.69670201215;478718.47131012485;251109.87535279736;251109.87535279736;246850.3162381548;430148.3826014536;466591.4925844098;439231.60815714416;472719.2527797885;531470.4255946695;468222.0069081799;441384.1414952521;441838.2919045499;466181.95831478277;463096.3509743104;412838.19762599654;471644.70179449784;467356.2551440153;466463.69791058137;191917.91438739494;248362.34728340767;469867.5881872505;202924.1047319179;202924.1047319179;274.34322672600047;1745519.2161661573;803269.7680139979;114102.42908085173;595378.5057511554;0;66;66;101;106;105;91;1;62;82;606431318710.1292;237828089925.117;524651868775.02905;41747.65893845664;2358.0007705221046;-0.0;20731.78133005486;2562423.9484130996;419026.3638009343;0.0;2956338.4521351415;4.874565751279358;0.20051934283090564
