;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2868;2019-07-22 08:01:45.132;576;576;195;195;182;49;236;35;7;40;786;214;19;23;255;226;250;530;183;242;235;11;607;359;345;139;364;316;609;613.0;-1.0;836.0;55.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16484.791015625;11787.5380859375;0.0;1431.1359863281198;591.0;296164;456.0;0.0;Calculated values ==>;1563775305.132;330.76000000000005;330.76000000000005;292.66;292.66;291.36;278.06;274.27422755570615;296.76000000000005;276.66;273.86;277.16;351.76;294.56;275.06;275.46000000000004;298.66;295.76000000000005;298.16;326.16;297.36;296.66;318.76000000000005;332.26000000000005;274.26000000000005;242.35481222062532;269.49753711883926;274.27422755570615;291.46000000000004;6070000.0;3590000.0;3450000.0;1390000.0;3640000.0;3160000.0;6090000.0;0.10216666666666667;0.0;0.13933333333333334;0.009166666666666667;0.0;0.10216666666666667;0.0;11787.5380859375;0.0;1431.1359863281198;16484.791015625;479192.25973323965;478955.6315589422;251943.4462221331;251943.4462221331;247272.7706969742;430214.79039162316;466591.4925844098;439880.5001440809;472817.310826017;531425.0384582774;467941.73593980167;441720.2267263507;442324.7096382568;466325.4276100551;463245.95189034037;413623.9781783631;472056.3142682444;467356.2551440153;466463.69791058137;191500.00471740507;247943.99896000302;469966.18980854325;202653.8180903315;202653.8180903315;274.23377831755136;1745794.4317160994;803467.1006722657;114126.20564518824;595378.5057511554;0;66;66;101;106;105;91;1;62;82;606638422210.0304;237911531625.07724;524840963274.9389;33053.58436615575;2450.363407416941;-0.0;26952.57605496886;2563047.6037788545;419066.4535372487;0.0;2956736.0204646494;4.724870549579773;0.14495502433276689
2869;2019-07-22 08:02:45.143;573;574;198;198;183;47;236;35;10;41;787;214;26;30;255;226;250;530;183;242;235;12;608;358;345;139;363;317;609;-2.0;-1.0;1011.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16533.619140625;11773.08203125;0.0;1432.77685546875;589.0;296165;455.0;0.0;Calculated values ==>;1563775365.143;330.46000000000004;330.56;292.96000000000004;292.96000000000004;291.46000000000004;277.86;274.1680685717883;296.76000000000005;276.66;274.16;277.26000000000005;351.86;294.56;275.76000000000005;276.16;298.66;295.76000000000005;298.16;326.16;297.36;296.66;318.66;332.06;274.36;242.35481222062532;269.6138998590099;274.1680685717883;291.46000000000004;6080000.0;3579999.9999999995;3450000.0;1390000.0;3629999.9999999995;3170000.0;6090000.0;0.0;0.0;0.16849999999999998;0.0;0.0;0.0;0.0;11773.08203125;0.0;1432.77685546875;16533.619140625;478634.0132118177;478662.0329740827;253074.69239035257;253074.69239035257;247620.25665513898;430280.9020939914;466591.4925844098;440127.6108453059;472915.35137376806;531454.8828757525;467801.2165707867;442568.4360352259;443168.02738536015;466468.62817080156;463395.24800137134;413233.30547096056;472056.3142682444;467356.2551440153;466463.69791058137;191082.09718829524;247107.31509690773;470064.77147337084;202496.42290420205;202653.8180903315;274.1680685717883;1746069.6355784852;803663.4751683658;114150.07596092632;595378.5057511554;0;66;66;101;106;105;91;1;62;82;606845460159.7474;237994946914.96323;525030898089.6793;40040.85516807599;0.0;-0.0;0.0;2563656.835779534;419086.8769758934;0.0;2956960.666442347;3.0320523270429187;0.20324685377322346
2870;2019-07-22 08:03:45.123;572;574;201;201;186;45;235;35;-7;41;788;213;9;29;255;227;250;533;184;242;235;13;630;361;346;139;366;302;629;124.0;0.0;1631.0;211.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25741.21484375;21106.017578125;0.0;1352.25317382812;587.0;296166;455.0;0.0;Calculated values ==>;1563775425.123;330.36;330.56;293.26000000000005;293.26000000000005;291.76000000000005;277.66;274.4858918419099;296.66;276.66;272.46000000000004;277.26000000000005;351.96000000000004;294.46000000000004;274.06;276.06;298.66;295.86;298.16;326.46000000000004;297.36;296.66;318.66;331.86;274.46000000000004;242.35481222062532;267.8393353686513;274.4858918419099;291.56;6300000.0;3610000.0;3460000.0;1390000.0;3660000.0;3020000.0;6290000.0;0.020666666666666667;0.0;0.2718333333333333;0.035166666666666666;0.0;0.020666666666666667;0.0;21106.017578125;0.0;1352.25317382812;25741.21484375;475833.10602039495;476257.71800202597;253229.76470112384;253229.76470112384;247879.14603113767;430081.6785162784;466320.4354446172;440770.5613398004;472915.35137376806;532681.6696647728;469762.69761624956;443139.33368828957;446017.8014079234;466038.2188692544;463079.3272856336;403170.6450877455;469925.32689827523;467214.6683923664;466320.4354446172;191082.09718829524;246270.64818160105;470163.3332718048;202985.20302513242;202985.20302513242;274.37154916405564;1746421.808431706;803937.3763343653;114173.27680831664;595378.5057511554;0;66;67;101;106;105;91;1;62;82;607052691059.8134;238078319114.98975;525216536189.73834;64637.98656853725;9395.764247007977;-0.0;5442.261470002685;2564528.8686863896;419165.1489119649;0.0;2957006.0035038856;3.538830445288676;0.255149816061773
2871;2019-07-22 08:04:45.114;583;580;197;196;186;48;235;35;-25;41;781;212;1;11;255;225;250;540;183;242;234;14;619;364;346;139;369;295;618;177.0;-1.0;1523.0;86.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25047.142578125;20777.2734375;0.0;1325.90600585938;584.0;296167;455.0;0.0;Calculated values ==>;1563775485.114;331.46000000000004;331.16;292.86;292.76000000000005;291.76000000000005;277.96000000000004;274.8017692304317;296.66;276.66;270.66;277.26000000000005;351.26;294.36;273.26000000000005;274.26000000000005;298.66;295.66;298.16;327.16;297.36;296.56;318.66;331.56;274.56;242.35481222062532;266.98899913490544;274.8017692304317;291.46000000000004;6190000.0;3640000.0;3460000.0;1390000.0;3690000.0;2950000.0;6180000.0;0.029500000000000002;0.0;0.25383333333333336;0.014333333333333333;0.0;0.029500000000000002;0.0;20777.2734375;0.0;1325.90600585938;25047.142578125;478801.88378179644;478477.0135212361;252262.7816354835;251892.6771437029;248308.28236804597;429879.7862731237;466320.4354446172;439580.622189427;472915.35137376806;532476.2810480676;470598.21253276616;443408.03747513995;444838.7892130624;465605.36528908013;462361.0238596793;408607.74631256197;472441.5337551353;467214.6683923664;466192.3008097591;191082.09718829524;245015.67932991832;470261.8752935162;203934.4588226871;203934.4588226871;274.752537926439;1746844.981259346;804286.3514064025;114195.59145384701;595378.5057511554;0;66;67;101;106;105;91;1;62;82;607260259920.4205;238161706605.23364;525395609325.26215;59814.85113459083;3817.3596360818838;-0.0;7736.606338618625;2565565.820104235;419275.2417615745;0.0;2957115.8109290274;3.228893711521362;0.20012365672201457
2872;2019-07-22 08:05:45.134;606;599;201;200;184;48;235;37;-30;42;767;212;0;9;255;225;250;545;181;242;234;14;612;361;346;139;366;290;611;167.0;-1.0;1319.0;31.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;24883.763671875;20606.400390625;0.0;1301.65625;582.0;296168;454.0;0.0;Calculated values ==>;1563775545.134;333.76000000000005;333.06;293.26000000000005;293.16;291.56;277.96000000000004;274.4858918419099;296.66;276.86;270.16;277.36;349.86;294.36;273.16;274.06;298.66;295.66;298.16;327.66;297.36;296.56;318.56;331.36;274.56;242.35481222062532;266.37251300914875;274.4858918419099;291.26000000000005;6120000.0;3610000.0;3460000.0;1390000.0;3660000.0;2900000.0;6110000.0;0.02783333333333333;0.0;0.21983333333333333;0.005166666666666667;0.0;0.02783333333333333;0.0;20606.400390625;0.0;1301.65625;24883.763671875;482959.4709215441;482066.584124131;254124.92172905273;253739.03739851213;247889.51283136566;430081.6785162784;466320.4354446172;439922.85144652287;473013.37450241524;531400.1430750367;471273.7446343223;444275.1623213946;445542.91890444525;466038.2188692544;462813.44064817444;411624.8077343077;474091.07848371525;467214.6683923664;466192.3008097591;190664.19178205615;244179.05427248686;470261.8752935162;203224.33496132976;203224.33496132976;274.4641417623763;1747261.2108415922;804631.3303095101;114217.49510475625;595378.5057511554;0;66;67;101;106;105;91;1;62;82;607467929120.3545;238245134405.20712;525571167825.20636;52034.223873994946;1379.6939583829633;-0.0;7319.27504944795;2566498.206420885;419318.56497777463;0.0;2957241.3184291143;2.7721853142010704;0.1587178292136092
2873;2019-07-22 08:06:45.125;620;614;207;207;189;44;235;36;-40;42;755;212;-11;5;255;225;250;547;184;242;234;15;609;357;347;138;362;287;609;146.0;-1.0;1003.0;98.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25547.064453125;20593.33203125;0.0;1290.21118164062;581.0;296169;452.0;0.0;Calculated values ==>;1563775605.125;335.16;334.56;293.86;293.86;292.06;277.56;274.0616903277293;296.66;276.76000000000005;269.16;277.36;348.66;294.36;272.06;273.66;298.66;295.66;298.16;327.86;297.36;296.56;318.36;331.26000000000005;274.66;242.14157278889297;265.9988726020314;274.0616903277293;291.56;6090000.0;3570000.0000000005;3470000.0000000005;1380000.0;3620000.0000000005;2870000.0;6090000.0;0.024333333333333332;0.0;0.16716666666666666;0.01633333333333333;0.0;0.024333333333333332;0.0;20593.33203125;0.0;1290.21118164062;25547.064453125;485288.45778689964;484438.2537098036;256618.92003133177;256618.92003133177;249744.4823621905;430346.717906069;466176.9023191933;439089.34317833104;473143.7464358393;530384.895837416;471676.3264485895;443317.9766895739;445571.95077112614;466611.5614006405;463412.3307658889;412838.19762599654;474643.44044234016;467072.8203104761;466048.52313610894;189828.38726562503;243760.74795305103;470494.9286190506;202026.31600478385;202026.31600478385;273.98068295659147;1747681.4047036578;804974.609913;114239.09076016297;595378.5057511554;0;66;67;101;106;105;91;1;62;82;607675797935.1364;238328221940.11993;525744241860.0248;39629.0360425113;4384.9873393663565;-0.0;6424.54037352891;2567261.952340313;419366.5967826872;0.0;2957355.8330444163;2.3048627575855933;0.1468451960479426
2874;2019-07-22 08:07:45.115;626;616;208;208;190;38;235;32;-30;42;746;213;-16;9;254;225;250;531;186;241;234;16;589;350;348;136;355;303;591;235.0;-1.0;578.0;104.0;14.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17418.146484375;11579.7548828125;0.0;1369.65112304688;580.0;296170;452.0;0.0;Calculated values ==>;1563775665.115;335.76000000000005;334.76000000000005;293.96000000000004;293.96000000000004;292.16;276.96000000000004;273.3108153835814;296.66;276.36;270.16;277.36;347.76;294.46000000000004;271.56;274.06;298.56;295.66;298.16;326.26000000000005;297.26000000000005;296.56;318.36;331.16;274.76000000000005;241.71165711629368;267.9596281332873;273.3108153835814;291.76000000000005;5890000.0;3500000.0;3479999.9999999995;1360000.0;3550000.0;3030000.0;5910000.0;0.03916666666666667;0.0;0.09633333333333334;0.017333333333333333;0.0023333333333333335;0.0415;0.0;11579.7548828125;0.0;1369.65112304688;17418.146484375;488301.59834272246;486703.60388683516;258172.0464557562;258172.0464557562;250929.06551152968;430799.1582183253;466033.09709230193;437014.5942484492;473403.85947104497;528224.7719617437;469625.44315425906;439188.78863478545;442934.10434907244;467476.37365174666;464448.7891454485;420024.9790597514;474492.5695649568;466802.7717863549;465904.4719766947;189828.38726562503;243342.44575359824;470861.32822474994;200104.4545881935;203369.2991108677;273.19751381880207;1748039.3884542899;805242.6742858168;114261.25258511903;595378.5057511554;0;66;67;101;106;105;91;1;62;82;607884263185.1694;238410408240.133;525921212360.0529;22822.343453937967;4693.119143033645;-0.0;10895.20967393182;2567782.293764839;419442.2350615713;0.0;2957500.140239626;2.9662111338175103;0.15789312135030645
2875;2019-07-22 08:08:45.166;616;605;210;210;191;35;235;26;-23;40;750;215;-23;14;252;226;250;464;188;241;234;16;594;348;351;134;353;304;597;842.0;0.0;1158.0;0.0;15.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18198.23046875;11669.982421875;0.0;1386.96081542969;578.0;296171;451.0;0.0;Calculated values ==>;1563775725.166;334.76000000000005;333.66;294.16;294.16;292.26000000000005;276.66;273.0942459734351;296.66;275.76000000000005;270.86;277.16;348.16;294.66;270.86;274.56;298.36;295.76000000000005;298.16;319.56;297.26000000000005;296.56;318.26000000000005;330.96000000000004;274.76000000000005;241.2770596917726;268.0796299477929;273.0942459734351;291.96000000000004;5940000.0;3479999.9999999995;3510000.0;1340000.0;3529999.9999999995;3040000.0;5970000.0;0.14033333333333334;0.0;0.193;0.0;0.0025;0.14283333333333334;0.0;11669.982421875;0.0;1386.96081542969;18198.23046875;486375.75094161916;484502.90836194914;258638.1061130603;258638.1061130603;251018.59025839824;430925.7729439634;465600.0341921673;437883.18805776763;473468.5566066367;528565.9442730256;469728.66306488344;437883.18805776763;443461.255666955;467502.23246962274;464871.82008426025;418352.5851101265;463250.97019326314;466374.1239446311;465470.6628459295;189410.48811896544;242505.85365607988;471128.47311997804;199863.94513942164;200892.66440967206;273.0942459734351;1748336.4438776416;805436.5867819404;114284.24387722823;595378.5057511554;0;66;67;101;106;105;91;1;62;82;608094141429.7495;238491477089.97076;526103467144.68823;45937.71388324078;0.0;-0.0;37790.557443312115;2568355.781291907;419481.3776306122;0.0;2957906.1998223076;6.412547700087629;0.17271528332064326
2876;2019-07-22 08:09:45.116;601;598;210;210;197;36;235;24;-24;39;759;215;-25;9;252;227;250;443;188;242;234;17;606;347;352;134;352;303;609;996.0;0.0;1278.0;92.0;2.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18924.71484375;11947.2998046875;0.0;1373.57775878906;577.0;296172;451.0;0.0;Calculated values ==>;1563775785.116;333.26000000000005;332.96000000000004;294.16;294.16;292.86;276.76000000000005;272.9856168485579;296.66;275.56;270.76000000000005;277.06;349.06000000000006;294.66;270.66;274.06;298.36;295.86;298.16;317.46000000000004;297.36;296.56;318.26000000000005;330.86;274.86;241.2770596917726;267.9596281332873;272.9856168485579;291.96000000000004;6060000.0;3470000.0000000005;3520000.0000000005;1340000.0;3520000.0000000005;3030000.0;6090000.0;0.166;0.0;0.213;0.015333333333333334;0.0003333333333333333;0.16633333333333333;0.0;11947.2998046875;0.0;1373.57775878906;18924.71484375;482922.7929650754;482151.1198028634;257858.91377338365;257858.91377338365;252695.08684682404;430988.63858405815;465455.1258841302;437953.82195464283;473371.24222306634;529582.9255284944;469865.74067600165;437798.07955487026;442934.10434907244;467643.2708070926;465147.06212606;414010.350411074;457928.9163660862;466359.612001041;465325.50294009753;189410.48811896544;242087.5637286956;471226.17219587084;199515.64447507917;199632.56485443452;272.95273429276875;1748645.5439572602;805633.2334584139;114307.22919495824;595378.5057511554;0;66;67;101;106;105;91;1;62;82;608304865679.9171;238571810090.03467;526285415394.83295;50787.331803147055;4166.228091718805;-0.0;44193.59203491528;2569161.151638228;419516.0672659312;0.0;2958588.831734131;7.442989507059558;0.23363173134412385
2877;2019-07-22 08:10:45.137;592;595;207;208;200;38;236;25;-24;37;766;214;-23;2;252;227;250;482;187;242;235;17;612;352;354;134;356;300;614;592.0;-1.0;1360.0;271.0;0.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;19261.20703125;12107.02734375;0.0;1350.16125488281;574.0;296173;451.0;0.0;Calculated values ==>;1563775845.137;332.36;332.66;293.86;293.96000000000004;293.16;276.96000000000004;273.5264737036516;296.76000000000005;275.66;270.76000000000005;276.86;349.76;294.56;270.86;273.36;298.36;295.86;298.16;321.36;297.36;296.66;318.26000000000005;330.56;274.86;241.2770596917726;267.5978703862781;273.5264737036516;291.86;6120000.0;3520000.0000000005;3540000.0;1340000.0;3560000.0;3000000.0;6140000.0;0.09866666666666667;0.0;0.22666666666666666;0.04516666666666667;0.0;0.09866666666666667;0.0;12107.02734375;0.0;1350.16125488281;19261.20703125;480939.02777981444;481143.4339956428;256329.4205089611;256733.48402160808;253586.80663456884;430671.36484660726;465294.49394155305;438627.8345891578;473176.5657117748;530541.0285485887;470156.0501315211;438781.1946434162;442526.58117228496;467077.56566689035;464415.192549656;411624.8077343077;463759.0679519751;466072.45092096843;465164.4692349649;189410.48811896544;240832.718256323;471226.17219587084;200682.7053694026;200682.7053694026;273.43331296461696;1748963.8713492695;805833.7563435957;114329.93496436652;595378.5057511554;0;66;67;101;106;105;91;1;62;82;608516739810.4355;238652238230.23148;526466378710.27576;53934.22928981117;12219.546584995482;-0.0;26095.534034735483;2570034.1367540252;419652.66318041424;0.0;2959174.779462763;6.855020960240852;0.37445697066511185
2878;2019-07-22 08:11:45.097;591;593;200;201;197;42;236;28;-23;37;767;214;-17;0;253;225;249;510;189;241;235;18;611;359;343;138;364;300;613;582.0;0.0;1582.0;268.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18286.4765625;12044.1904296875;0.0;1342.82849121094;572.0;296174;451.0;0.0;Calculated values ==>;1563775905.097;332.26000000000005;332.46000000000004;293.16;293.26000000000005;292.86;277.36;274.27422755570615;296.76000000000005;275.96000000000004;270.86;276.86;349.86;294.56;271.46000000000004;273.16;298.46000000000004;295.66;298.06;324.16;297.26000000000005;296.66;318.26000000000005;330.36;274.96000000000004;242.14157278889297;267.5978703862781;274.27422755570615;292.06;6110000.0;3590000.0;3429999.9999999995;1380000.0;3640000.0;3000000.0;6130000.0;0.097;0.0;0.26366666666666666;0.04466666666666667;0.0;0.097;0.0;12044.1904296875;0.0;1342.82849121094;18286.4765625;480909.63898227783;480968.5457031049;253637.291973635;254021.40617088464;252500.63385936414;430214.79039162316;466876.7308475693;438781.1946434162;472654.2065195329;530645.188653613;470156.0501315211;439695.3144293359;442232.80960689666;466064.25039095;463113.4986451415;411635.20020361413;468413.413390453;467511.89528776094;466749.4165698574;189410.48811896544;239996.17471937067;470789.9032000179;202552.63983970534;202552.63983970534;274.1944994914912;1749276.5601132642;806034.8823176038;114352.36158445492;595378.5057511554;0;66;67;101;106;105;91;1;62;82;608725700409.7375;238733783829.9591;526646258709.6749;62285.59561657843;11981.264430093961;-0.0;25627.087342824754;2571001.9896259853;419854.2021559167;0.0;2959605.513958241;7.462000911461548;0.42251783004463705
2879;2019-07-22 08:12:45.118;592;593;195;196;190;47;238;29;-5;37;762;214;2;2;253;224;249;528;190;241;237;18;611;362;354;143;367;304;613;190.0;-2.0;1518.0;275.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;17483.8984375;12032.6943359375;0.0;1349.89184570312;570.0;296175;450.0;0.0;Calculated values ==>;1563775965.118;332.36;332.46000000000004;292.66;292.76000000000005;292.16;277.86;274.5913991737795;296.96000000000004;276.06;272.66;276.86;349.36;294.56;273.36;273.36;298.46000000000004;295.56;298.06;325.96000000000004;297.26000000000005;296.86;318.16;330.16;274.96000000000004;243.1966462407574;268.0796299477929;274.5913991737795;292.16;6110000.0;3620000.0000000005;3540000.0;1430000.0;3670000.0000000005;3040000.0;6130000.0;0.03166666666666666;0.0;0.253;0.04583333333333333;0.0;0.03166666666666666;0.0;12032.6943359375;0.0;1349.89184570312;17483.8984375;481054.69006631896;480968.5457031049;251755.23247361073;252126.7401544171;249931.4083654446;430014.67791919125;465554.2281614293;440642.64510116994;471996.43091952;529819.9816690114;469608.3408413213;441691.54992388893;441691.54992388893;465631.5214710507;462529.5463882496;411635.20020361413;471231.2435638024;465943.0496085122;465424.41340235074;188992.59102226305;239159.6471344744;470117.3168609056;203280.7961818807;203280.7961818807;274.49066619050467;1749574.7509025875;806235.5932487224;114374.80877441844;595378.5057511554;0;66;67;101;106;105;91;1;62;82;608934873595.2494;238818113335.16547;526827522130.11847;60052.54777658018;12230.007197788642;-0.0;8301.214545314884;2572021.830976342;420056.0333695185;0.0;2959888.348765548;6.02153936660131;0.44703174880713215
2880;2019-07-22 08:13:45.128;592;593;194;194;183;52;239;32;8;38;756;215;18;14;254;222;249;539;193;242;238;19;607;366;357;147;371;311;609;-1.0;-1.0;1403.0;246.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16704.712890625;11858.1279296875;0.0;1374.05847167969;568.0;296176;450.0;0.0;Calculated values ==>;1563776025.128;332.36;332.46000000000004;292.56;292.56;291.46000000000004;278.36;275.0112864084945;297.06;276.36;273.96000000000004;276.96000000000004;348.76;294.66;274.96000000000004;274.56;298.56;295.36;298.06;327.06;297.36;296.96000000000004;318.16;329.96000000000004;275.06;244.02132995426717;268.91163127593666;275.0112864084945;292.46000000000004;6070000.0;3660000.0;3570000.0000000005;1470000.0;3710000.0;3110000.0;6090000.0;0.0;0.0;0.2338333333333333;0.041;0.0;0.0;0.0;11858.1279296875;0.0;1374.05847167969;16704.712890625;481516.10895022814;481430.1959616132;251571.2762283005;251571.2762283005;247620.25665513898;429743.705733735;465248.88870971405;441111.30184097093;471565.593789997;528656.3869025569;468762.32731740037;442613.9118981167;442015.9671382998;465183.106086099;461653.8592145803;413244.9828583993;473431.78801800165;465639.66166502296;465118.4183262364;188992.59102226305;238323.1353838712;469674.7724563722;204299.9247133153;203280.7961818807;274.9028477282516;1749859.7034811256;806434.7166159352;114397.51214365735;595378.5057511554;0;66;67;101;106;105;91;1;62;82;609148209145.2155;238905127835.15164;527012052880.0892;55374.3936850168;10880.368757465336;-0.0;0.0;2572983.882470232;420248.6519335261;0.0;2959957.5370828793;5.007091075714932;0.4310900409390942
2881;2019-07-22 08:14:45.119;588;591;195;195;179;56;236;35;11;39;750;216;31;28;254;221;249;543;194;241;235;19;607;367;357;150;372;319;609;-1.0;-1.0;1192.0;221.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16415.685546875;11736.2001953125;0.0;1409.3967285156198;567.0;296177;450.0;0.0;Calculated values ==>;1563776085.119;331.96000000000004;332.26000000000005;292.66;292.66;291.06;278.76000000000005;275.1157276137837;296.76000000000005;276.66;274.26000000000005;277.06;348.16;294.76000000000005;276.26000000000005;275.96000000000004;298.56;295.26000000000005;298.06;327.46000000000004;297.26000000000005;296.66;318.16;329.86;275.06;244.62907804385475;269.84581860846123;275.1157276137837;292.56;6070000.0;3670000.0000000005;3570000.0000000005;1500000.0;3720000.0000000005;3190000.0;6090000.0;0.0;0.0;0.19866666666666666;0.036833333333333336;0.0;0.0;0.0;11736.2001953125;0.0;1409.3967285156198;16415.685546875;480938.1700313293;481140.97049737925;251943.4462221331;251943.4462221331;246240.73522022014;429675.2189834977;464857.1551205372;439847.4452421582;471265.88027044147;527407.5602418006;467766.4972647085;442906.758621433;442454.77681384934;465037.4556093893;461365.71627760044;413244.9828583993;474038.8773747168;465509.5098274704;464726.3611697759;188992.59102226305;237904.88540968279;469266.0541087329;204528.70704913378;203280.7961818807;274.99564049248244;1750135.6654006506;806631.3065238604;114420.70412431564;595378.5057511554;0;66;67;101;106;105;91;1;62;82;609362377014.9907;238994214470.05817;527201024529.8909;46749.98932101418;9751.158950028568;-0.0;0.0;2573834.791338911;420420.5555414985;0.0;2959957.5370828793;4.2981044222211775;0.3750178669707739
2882;2019-07-22 08:15:45.139;582;587;198;198;177;55;229;37;12;40;724;217;49;47;254;221;249;545;195;240;228;18;606;367;354;139;372;327;607;-2.0;-1.0;1164.0;209.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17289.88671875;11625.3876953125;0.0;2523.23291015625;564.0;296178;450.0;0.0;Calculated values ==>;1563776145.139;331.36;331.86;292.96000000000004;292.96000000000004;290.86;278.66;275.1157276137837;296.06;276.86;274.36;277.16;345.56000000000006;294.86;278.06;277.86;298.56;295.26000000000005;298.06;327.66;297.16;295.96000000000004;318.16;329.56;274.96000000000004;242.35481222062532;270.7629442988711;275.1157276137837;292.66;6060000.0;3670000.0000000005;3540000.0;1390000.0;3720000.0000000005;3270000.0000000005;6070000.0;0.0;0.0;0.194;0.034833333333333334;0.0;0.0;0.0;11625.3876953125;0.0;2523.23291015625;17289.88671875;480184.46193473105;480793.3758895668;253175.04441338792;253175.04441338792;245634.25090900564;429675.2189834977;464382.07984468475;438230.3604776737;472817.310826017;524024.5557780333;466757.6832618489;443978.3359815937;443677.3785896653;465037.4556093893;461365.71627760044;413635.9368458674;474591.2371266873;465813.54573049117;464251.3028343667;188992.59102226305;236650.15891445865;470655.8473927239;204512.46846701336;203280.7961818807;274.98939901525904;1750416.6387960312;806826.0513161868;114453.48696193204;595378.5057511554;0;66;67;101;106;105;91;1;63;82;609575748114.923;239080943370.0306;527394889129.82935;45341.271050068106;9270.661032578919;-0.0;0.0;2574602.4743174827;420579.1235463587;0.0;2959957.5370828793;3.859876775658139;0.3371915878915381
2883;2019-07-22 08:16:45.160;582;571;201;201;185;55;221;39;0;41;715;217;16;37;254;215;249;544;195;239;221;17;635;374;352;135;379;297;632;163.0;0.0;1715.0;309.0;0.0;0;0;1;1;0;1;1;0;0;0;1;1;0;0;0;29878.90625;21408.529296875;3046.2294921875;2315.169921875;491.0;296179;480.0;995.0;Calculated values ==>;1563776205.16;331.36;330.26000000000005;293.26000000000005;293.26000000000005;291.66;278.66;275.84098080016133;295.26000000000005;277.06;273.16;277.26000000000005;344.66;294.86;274.76000000000005;276.86;298.56;294.66;298.06;327.56;297.06;295.26000000000005;321.16;322.26000000000005;274.86;241.49495122638035;267.23344911666527;275.84098080016133;292.66;6350000.0;3740000.0;3520000.0000000005;1350000.0;3790000.0;2970000.0;6320000.0;0.027166666666666665;0.0;0.28583333333333333;0.0515;0.0;0.027166666666666665;2.5217764339331716;21408.529296875;3046.2294921875;2315.169921875;29878.90625;476739.7553113641;475436.31036727055;253088.03219308268;253088.03219308268;247424.7945960925;429187.4505931623;463630.7160577749;442853.8054685152;473436.17305719486;525453.3984100041;470920.79889918223;445152.9180580566;448092.6209710591;464009.9220756816;459457.0515158399;399671.23530015344;471266.4198432422;465972.58579758817;463630.7160577749;201530.46850934727;206128.24275125185;471092.8683005434;206319.66277350433;206319.66277350433;275.7151214098829;1750809.8496473792;807101.4303073868;114493.82109763926;595403.8998818218;0;66;68;102;106;105;91;1;63;82;609787622245.4414;239163172140.2318;527582154650.2876;67609.34245365727;13635.820084642512;-0.0;6990.283614222683;2575544.0588716073;420770.07770003943;0.0;2960015.809834801;3.2960657872978105;0.25891490558046576
2884;2019-07-22 08:17:45.120;607;557;201;200;185;61;218;43;-33;42;725;219;-25;7;255;198;249;534;197;236;217;17;628;376;354;133;381;291;624;2354.0;-1.0;1984.0;251.0;0.0;53;0;1;1;0;1;1;0;0;0;1;1;0;0;0;31016.697265625;21257.6328125;4621.45849609375;2266.85546875;469.0;296180;463.0;17.0;Calculated values ==>;1563776265.12;333.86;328.86;293.26000000000005;293.16;291.66;279.26000000000005;276.0463484220469;294.96000000000004;277.46000000000004;269.86;277.36;345.66;295.06;270.66;273.86;298.66;292.96000000000004;298.06;326.56;296.76000000000005;294.86;319.46000000000004;320.06;274.86;241.05796691057077;266.49643012054327;276.0463484220469;292.86;6280000.0;3760000.0;3540000.0;1330000.0;3810000.0;2910000.0;6240000.0;0.3923333333333333;0.0;0.33066666666666666;0.04183333333333333;0.0;0.3923333333333333;0.04312773365400423;21257.6328125;4621.45849609375;2266.85546875;31016.697265625;481280.5500777329;474291.585523681;253470.50699513304;253095.50634874238;247727.35217637388;429045.3911783415;462937.3989142076;439256.0841576434;473792.46676502546;526965.9443402821;471962.5085325182;440448.3651925157;445065.29865598975;463848.70763941825;456758.394230189;403709.7446607398;470736.2820031654;465294.49394155305;462805.38187136047;194425.4183739577;196933.003932529;471359.25143505377;207032.35401338112;207032.35401338112;275.99593829913414;1751316.9746994071;807456.7446228776;114531.97918673707;595467.7546832443;0;66;68;102;106;105;91;1;63;82;609999281044.7345;239243518539.96344;527758437049.6988;76788.64676770272;11057.675208806637;-0.0;100348.28459628056;2576746.573233384;420975.719640713;0.0;2960909.7015748573;6.686383942297451;0.18714576957983461
2885;2019-07-22 08:18:45.151;629;600;206;206;189;56;216;46;-38;45;736;221;-36;-11;254;182;249;546;192;235;215;17;621;373;354;131;378;284;617;1662.0;0.0;1885.0;181.0;0.0;99;0;1;1;0;1;1;0;0;0;1;1;0;0;0;32659.783203125;21147.794921875;5971.72216796875;2215.2431640625;476.0;296181;468.0;22.0;Calculated values ==>;1563776325.151;336.06;333.16;293.76000000000005;293.76000000000005;292.06;278.76000000000005;275.73799182748917;294.76000000000005;277.76000000000005;269.36;277.66;346.76;295.26000000000005;269.56;272.06;298.56;291.36;298.06;327.76000000000005;296.66;294.66;319.96000000000004;320.76000000000005;274.86;240.61611355647437;265.62235894841564;275.73799182748917;292.36;6210000.0;3729999.9999999995;3540000.0;1310000.0;3779999.9999999995;2840000.0;6170000.0;0.277;0.0;0.3141666666666667;0.030166666666666668;0.0;0.277;0.05579522257306896;21147.794921875;5971.72216796875;2215.2431640625;32659.783203125;485242.49354036147;481523.81952047406;255762.01468432017;255762.01468432017;249404.4291159372;429258.0297950786;462673.248417762;440041.42810733936;474340.9607716398;528648.7561487341;473122.9656062734;440334.9322262043;443925.8631891804;464157.5785681102;454979.94274558977;407226.90017565666;473489.00031869335;465164.4692349649;462540.9979189812;196515.0671798046;199858.6285646581;471624.74038647546;206261.15729473202;206261.15729473202;275.6878226416867;1751847.8862004855;807810.3057670644;114569.34930668733;595556.0767985081;0;66;68;102;106;105;91;1;63;82;610211790785.2207;239322759460.1447;527931026175.0936;73445.96841362749;8005.134756600926;-0.0;70989.51585291703;2577999.1752062426;421134.65846677567;0.0;2962338.2542862874;5.196586496828324;0.1659298544060217
2886;2019-07-22 08:19:45.111;636;614;211;210;188;48;216;44;-27;46;746;223;-28;0;254;173;249;534;193;233;215;17;602;368;359;132;373;302;601;1191.0;-2.0;1606.0;147.0;0.0;98;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22934.087890625;11870.142578125;5775.06884765625;1215.478515625;554.0;296182;475.0;25.0;Calculated values ==>;1563776385.111;336.76000000000005;334.56;294.26000000000005;294.16;291.96000000000004;277.96000000000004;275.2199585193972;294.76000000000005;277.56;270.46000000000004;277.76000000000005;347.76;295.46000000000004;270.36;273.16;298.56;290.46000000000004;298.06;326.56;296.46000000000004;294.66;320.66;328.56;274.86;240.83765695389522;267.8393353686513;275.2199585193972;292.46000000000004;6020000.0;3679999.9999999995;3590000.0;1320000.0;3729999.9999999995;3020000.0;6010000.0;0.1985;0.0;0.26766666666666666;0.0245;0.0;0.1985;0.06317269527873348;11870.142578125;5775.06884765625;1215.478515625;22934.087890625;488288.62905995204;485325.93011382077;258803.23558320358;258371.31513482958;249732.30856971396;429606.4342157736;461916.06316538615;437713.4967235476;474309.40632519417;528301.8751473622;470959.35768479214;437557.52604302316;441814.68150891823;464891.5232240489;454538.2475738145;415157.8656631484;473684.77759399015;464169.8927984072;461782.40754588926;199440.67485045042;232467.98657752166;471492.10713068635;204960.04485143634;204960.04485143634;275.16605732399745;1752310.8596050553;808085.27181342;114597.91959447136;595653.9014637504;0;66;68;102;106;105;91;1;63;82;610425548185.3567;239401606860.1949;528106708975.2054;62300.340617768445;6530.035525841626;-0.0;50979.23899484891;2579129.640302729;421255.704134927;0.0;2963353.982973138;6.352345301824415;0.23001599033006329
2887;2019-07-22 08:20:45.122;625;607;213;213;190;47;218;44;-24;47;758;223;-25;-3;253;169;249;533;194;231;217;19;604;369;358;140;374;304;603;1638.0;0.0;1463.0;183.0;0.0;99;100;100;1;0;0;1;0;0;0;1;0;0;0;0;23934.916015625;11857.8759765625;5756.96044921875;1376.0236816406198;605.0;296183;481.0;24.0;Calculated values ==>;1563776445.122;335.66;333.86;294.46000000000004;294.46000000000004;292.16;277.86;275.3239800832674;294.96000000000004;277.56;270.76000000000005;277.86;348.96000000000004;295.46000000000004;270.66;272.86;298.46000000000004;290.06;298.06;326.46000000000004;296.26000000000005;294.86;321.26000000000005;333.66;275.06;242.56692532238324;268.0796299477929;275.3239800832674;292.56;6040000.0;3690000.0;3579999.9999999995;1400000.0;3740000.0;3040000.0;6030000.0;0.27299999999999996;0.0;0.24383333333333335;0.030500000000000003;0.0;0.27299999999999996;0.06048816510523762;11857.8759765625;5756.96044921875;1376.0236816406198;23934.916015625;486540.3465315759;484114.9593854986;259540.9402046346;259540.9402046346;250372.4664363728;429537.3511455088;462334.5135562977;437727.04723144654;473373.3937792042;529402.1194473583;470688.72057778685;437570.5891863215;440943.6375800933;464612.0944369512;453793.9413233674;414405.0300155623;473280.31384655606;464054.43266303884;462201.38575610484;201948.4348523538;253801.27034056993;470620.16492588987;205206.2661114321;205206.2661114321;275.2652745368778;1752701.5062424962;808283.0415522449;114619.51940532519;595750.0193261377;0;66;68;102;106;105;91;1;63;82;610640687620.0626;239483221820.08334;528288542304.95685;56696.31712976352;8095.123913840963;-0.0;70159.66766299565;2580121.4609163855;421377.60280741804;0.0;2964363.658933903;7.106108303849783;0.2010449034705394
2888;2019-07-22 08:21:45.112;611;597;211;210;189;50;220;44;-22;48;766;223;-24;-4;254;167;249;541;195;230;219;20;605;374;362;143;379;306;604;1049.0;-1.0;1658.0;280.0;0.0;98;100;100;1;0;0;1;0;0;0;1;0;0;1;0;24094.791015625;11858.8134765625;5732.541015625;1365.05236816406;613.0;296184;485.0;21.0;Calculated values ==>;1563776505.112;334.26000000000005;332.86;294.26000000000005;294.16;292.06;278.16;275.84098080016133;295.16;277.56;270.96000000000004;277.96000000000004;349.76;295.46000000000004;270.76000000000005;272.76000000000005;298.56;289.86;298.06;327.26000000000005;296.16;295.06;321.66;334.46000000000004;275.16;243.1966462407574;268.3187672390254;275.84098080016133;292.66;6050000.0;3740000.0;3620000.0000000005;1430000.0;3790000.0;3060000.0;6040000.0;0.17483333333333334;0.0;0.2763333333333333;0.04666666666666666;0.0;0.17483333333333334;0.05290475266941019;11858.8134765625;5732.541015625;1365.05236816406;24094.791015625;484458.4369871866;482577.8198387796;258603.59003516182;258175.97354806974;249963.07732754067;429187.4505931623;461994.71921587875;437585.1090581189;473081.1387057701;530085.791799281;470417.1566364655;437270.2536001789;440363.3734854717;464009.9220756816;452637.6861456624;414022.5762603435;474363.4337792805;463328.15220803814;461860.70334265823;203620.32615720207;257148.6733736563;470315.4621069152;206391.4937380351;206391.4937380351;275.74245241323365;1753101.6870932272;808480.647691206;114642.3578986938;595845.7492140523;0;66;68;102;106;105;91;1;63;82;610856651620.0969;239568107670.09683;528471511804.98596;63886.502366783156;12316.451857214404;-0.0;44664.53347920828;2581126.150269545;421547.6709227931;0.0;2965320.36779885;6.376075835131356;0.29698803158212767
2889;2019-07-22 08:22:45.083;598;588;208;207;188;60;222;47;-21;49;767;222;-22;-5;254;167;249;544;195;228;221;20;599;386;372;146;390;307;597;1081.0;-2.0;1455.0;288.0;0.0;99;100;100;1;0;0;1;0;0;0;1;0;0;1;0;23463.939453125;11739.1826171875;5504.1708984375;1378.89343261719;609.0;296185;487.0;18.0;Calculated values ==>;1563776565.083;332.96000000000004;331.96000000000004;293.96000000000004;293.86;291.96000000000004;279.16;277.0612115527968;295.36;277.86;271.06;278.06;349.86;295.36;270.96000000000004;272.66;298.56;289.86;298.06;327.56;295.96000000000004;295.26000000000005;321.86;334.06;275.16;243.81672145450628;268.43790593516167;277.0612115527968;292.66;5990000.0;3860000.0;3720000.0000000005;1460000.0;3900000.0;3070000.0;5970000.0;0.18016666666666667;0.0;0.24250000000000002;0.048;0.0;0.18016666666666667;0.0453565489648149;11739.1826171875;5504.1708984375;1378.89343261719;23463.939453125;483287.64181661146;482090.5937675555;257775.63793415888;257350.78648137758;249910.35531370048;428316.9747201074;460731.29959259875;437514.20447033056;472787.8654963541;530114.3709831942;470160.6437842797;437356.53477473935;439994.53361340857;462366.0011238002;450504.3871608923;416258.61447977775;475682.24131415185;461548.6100553265;460594.60868930205;204456.2876039246;255474.93562877487;469910.0821911929;209431.36105318274;209431.36105318274;276.95162062591976;1753497.818290846;808677.2026110258;114665.21306167966;595939.3432209558;0;66;68;102;106;105;91;1;63;82;611076745189.9359;239654765765.03345;528655322919.8515;55310.08952865835;12502.978614624488;-0.0;45251.24511577416;2582118.975103897;421754.39954275667;0.0;2966069.3037924855;6.071464607536497;0.2703942214827089
2890;2019-07-22 08:23:45.113;589;582;208;207;183;52;218;50;-19;51;763;221;-21;-5;252;155;249;542;197;228;217;21;630;371;356;147;374;307;625;724.0;1.0;731.0;39.0;0.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;35520.0;12463.3505859375;17032.578125;1367.21276855469;605.0;296186;487.0;16.0;Calculated values ==>;1563776625.113;332.06;331.36;293.96000000000004;293.86;291.46000000000004;278.36;275.5313989812953;294.96000000000004;278.16;271.26000000000005;278.26000000000005;349.46000000000004;295.26000000000005;271.06;272.66;298.36;288.66;298.06;327.36;295.96000000000004;294.86;321.86;333.66;275.26000000000005;244.02132995426717;268.43790593516167;275.5313989812953;292.86;6300000.0;3710000.0;3560000.0;1470000.0;3740000.0;3070000.0;6250000.0;0.12066666666666667;0.00016666666666666666;0.12183333333333332;0.006500000000000001;0.0;0.12066666666666667;0.04032544340349174;12463.3505859375;17032.578125;1367.21276855469;35520.0;478388.9727157332;477940.26837399567;256113.56773120843;255720.79310692262;247005.92210295258;429398.2889081932;462636.5820206667;437828.56808052456;472855.00110366783;529695.9489754178;470040.19265278074;437514.20447033056;439994.53361340857;464478.764386247;451404.3514982998;402618.19789586077;471855.0080400346;463955.8763240681;462504.01303383906;204456.2876039246;253801.27034056993;469874.17469448753;205799.05170584936;205799.05170584936;275.50171743430127;1753989.596885802;808878.9912315106;114688.10872212102;596127.2433658491;0;66;68;102;107;105;91;1;63;82;611295254389.8318;239742709714.99155;528839615019.7637;28268.929411647925;1716.4882994261484;0.0;30975.732000244094;2582815.81517398;421872.95434809604;0.0;2966704.8462138874;1.9752088345194987;0.05422643633224694
2891;2019-07-22 08:24:45.144;607;603;208;208;180;39;210;42;-19;50;735;221;-20;1;250;143;249;557;196;228;209;18;635;359;345;132;363;308;627;3437.0;-1.0;179.0;74.0;0.0;0;1;100;1;0;0;1;1;0;0;1;0;1;1;0;37095.91796875;12550.55078125;17452.224609375;2410.4873046875;600.0;296187;486.0;13.0;Calculated values ==>;1563776685.144;333.86;333.46000000000004;293.96000000000004;293.96000000000004;291.16;277.06;274.27422755570615;294.16;277.36;271.26000000000005;278.16;346.66;295.26000000000005;271.16;273.26000000000005;298.16;287.46000000000004;298.06;328.86;295.96000000000004;294.06;321.76000000000005;333.16;274.96000000000004;240.83765695389522;268.5567601203482;274.27422755570615;292.76000000000005;6350000.0;3590000.0;3450000.0;1320000.0;3629999.9999999995;3080000.0;6270000.0;0.5728333333333333;0.0;0.029833333333333333;0.012333333333333333;0.0;0.5728333333333333;0.03277302264450707;12550.55078125;17452.224609375;2410.4873046875;37095.91796875;480473.74184762576;480809.8861365466;256004.88022031978;256004.88022031978;245921.8932665614;430214.79039162316;463236.04670404014;437601.09044165985;474696.9868900969;526684.6063051462;469903.4100371286;437443.34373287327;440691.34818141814;465816.1379094171;451783.23495743994;399671.23530015344;473916.9787228544;465566.397539545;463105.56660502503;204038.30555042345;251709.28920128586;471589.48105234385;202695.7626141988;202695.7626141988;274.2500541658926;1754595.0421887957;809087.5481087896;114719.60582123429;596414.7651988607;0;66;68;102;107;105;91;1;63;83;611505663045.3131;239826452960.1831;529024210345.186;7008.008946852588;3316.3558607371224;-0.0;149171.41605274496;2583109.9415477915;421914.9163853835;0.0;2968206.8480846523;4.9206950364611215;-0.0658314799741341
2892;2019-07-22 08:25:45.154;623;620;209;208;180;31;203;34;-20;46;716;222;-21;0;249;136;249;573;198;228;203;15;632;350;339;128;354;306;625;4152.0;1.0;658.0;57.0;0.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;36218.03515625;12499.05859375;17565.62890625;1308.52551269531;596.0;296188;485.0;0.0;Calculated values ==>;1563776745.154;335.46000000000004;335.16;294.06;293.96000000000004;291.16;276.26000000000005;273.3108153835814;293.46000000000004;276.56;271.16;277.76000000000005;344.76;295.36;271.06;273.16;298.06;286.76000000000005;298.06;330.46000000000004;295.96000000000004;293.46000000000004;321.66;332.76000000000005;274.66;239.943914813709;268.3187672390254;273.3108153835814;292.96000000000004;6320000.0;3500000.0;3390000.0;1280000.0;3540000.0;3060000.0;6250000.0;0.6920000000000001;0.00016666666666666666;0.10966666666666666;0.0095;0.0;0.6920000000000001;0.0;12499.05859375;17565.62890625;1308.52551269531;36218.03515625;483156.6627824756;483508.59859522205;256509.31356269895;256113.56773120843;245993.2124627648;430799.1582183253;463223.07351651293;437898.67151236854;474821.5746274813;524846.772174627;470296.98229597893;437742.05038880615;440968.15519671026;466975.4318241603;452364.8428864296;401479.9036870282;476592.7091291286;466430.5030194819;463223.07351651293;203620.32615720207;250035.78352995744;471827.73446709657;200357.74901930455;200357.74901930455;273.29704947966655;1755206.0936230086;809296.3296446722;114750.60276000314;596706.6292806854;0;66;68;102;107;105;91;1;63;83;611710897245.2805;239904465960.17072;529208441045.1567;26050.32116673935;2578.964861754024;0.0;181902.8045520682;2583385.473546375;421964.0522460086;0.0;2970966.2597478935;6.710568359554657;-0.04606842100979829
2893;2019-07-22 08:26:45.115;630;627;212;211;182;23;201;25;-24;44;737;224;-26;-8;248;133;249;583;196;227;200;15;629;340;333;136;344;302;622;2346.0;-1.0;638.0;19.0;0.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;36895.140625;12486.5712890625;17695.8125;1370.26538085938;596.0;296189;483.0;0.0;Calculated values ==>;1563776805.115;336.16;335.86;294.36;294.26000000000005;291.36;275.46000000000004;272.21867820750657;293.26000000000005;275.66;270.76000000000005;277.56;346.86;295.56;270.56;272.36;297.96000000000004;286.46000000000004;298.06;331.46000000000004;295.86;293.16;321.46000000000004;332.76000000000005;274.66;241.71165711629368;267.8393353686513;272.21867820750657;292.76000000000005;6290000.0;3400000.0;3329999.9999999995;1360000.0;3440000.0;3020000.0;6220000.0;0.391;0.0;0.10633333333333334;0.0031666666666666666;0.0;0.391;0.0;12486.5712890625;17695.8125;1370.26538085938;36895.140625;484501.8203502821;484846.92100122257;257893.41625617287;257484.80794458944;246777.6294419449;431420.45991060114;463858.5150674996;438179.53515710204;473598.9642825547;527361.2381881134;471078.6509433241;437869.15320432716;440620.3661345886;468257.5868909867;453679.53601484845;403169.4823009813;478446.17733957915;467159.1929247943;463730.245593308;202784.37528459195;250035.78352995744;470763.29942817445;197718.0825734562;197718.0825734562;272.211541934841;1755814.9740578015;809504.4078880813;114772.91150731931;597000.2836260952;0;66;68;102;107;105;91;1;63;83;611912366205.1652;239983614480.1254;529390722485.0523;25569.067791394344;864.6431867066078;-0.0;104010.75574076205;2583815.3555157566;421992.7303268524;0.0;2973347.3240505187;4.13418429674081;-0.007695575456255887
2894;2019-07-22 08:27:45.125;636;631;211;210;180;15;201;15;-27;40;760;224;-32;-12;245;131;249;584;194;225;200;14;588;344;341;139;349;296;589;4369.0;0.0;2925.0;729.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19143.564453125;11562.5927734375;0.0;1327.95520019531;602.0;296190;482.0;0.0;Calculated values ==>;1563776865.125;336.76000000000005;336.26000000000005;294.26000000000005;294.16;291.16;274.66;272.6583383277491;293.26000000000005;274.66;270.46000000000004;277.16;349.16;295.56;269.96000000000004;271.96000000000004;297.66;286.26000000000005;298.06;331.56;295.66;293.16;321.36;333.36;274.56;242.35481222062532;267.1113755279542;272.6583383277491;292.56;5880000.0;3440000.0;3410000.0;1390000.0;3490000.0;2960000.0;5890000.0;0.7281666666666666;0.0;0.4875;0.1215;0.0;0.7281666666666666;0.0;11562.5927734375;0.0;1327.95520019531;19143.564453125;489777.82806577085;488987.9988306187;259646.5540928853;259195.26682282062;247373.66203399608;431175.4696738307;462662.95063466055;439058.4772993104;472817.310826017;530220.0550491629;471883.9021985247;438296.42880847026;441303.6011256282;467172.2884965674;452706.36090500443;420040.200905824;482437.1612637067;465760.48264379124;462532.55491292337;202366.40377179522;252546.06836287308;470261.8752935162;198570.3201081837;198570.3201081837;272.5663977784787;1756282.0410982466;809704.850990187;114795.40042635311;597147.7733077557;0;66;68;102;107;105;91;1;63;83;612114599905.133;240066128230.11227;529570152385.0238;117237.97663067427;33010.5239550179;-0.0;192208.5006436513;2585005.612562202;422275.0704351652;0.0;2975816.2292689634;26.566520052508857;0.7400432618198445
2895;2019-07-22 08:28:45.116;620;608;208;203;192;31;204;13;-19;36;763;222;-16;-15;234;134;249;499;193;220;203;13;579;362;360;145;367;297;581;1003.0;-1.0;2006.0;310.0;9.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18228.248046875;11420.93359375;0.0;1318.50378417969;607.0;296191;481.0;0.0;Calculated values ==>;1563776925.116;335.16;333.96000000000004;293.96000000000004;293.46000000000004;292.36;276.26000000000005;274.5913991737795;293.56;274.46000000000004;271.26000000000005;276.76000000000005;349.46000000000004;295.36;271.56;271.66;296.56;286.56;298.06;323.06;295.16;293.46000000000004;321.26000000000005;333.86;274.46000000000004;243.61107973660833;267.23344911666527;274.5913991737795;292.46000000000004;5790000.0;3620000.0000000005;3600000.0;1450000.0;3670000.0000000005;2970000.0;5810000.0;0.16716666666666666;0.0;0.3343333333333333;0.051666666666666666;0.0015;0.16866666666666666;0.0;11420.93359375;0.0;1318.50378417969;18228.248046875;488552.4517914311;486688.96209230146;407566.4868175775;256672.97812732754;252190.95470233675;430014.67791919125;460147.9425315409;440046.79207703174;471632.7587203168;530456.1301704913;471513.5882075696;440496.0384854728;440645.26347702654;463113.5052063933;449926.01064825204;422886.6807115659;470957.8243266407;462298.19722436205;460012.4503564219;201948.4348523538;254638.09398592086;469349.2883074021;203328.10955559305;205144.45876049213;274.50896822530797;1756593.4261539876;809896.3516469714;114817.45094312604;597147.7733077557;0;66;68;102;107;105;91;1;63;83;612324868359.9125;240151315450.0229;529748025699.83716;79142.94618966767;13744.427568843468;-0.0;42987.73458251348;2586641.874774501;422664.63658709923;0.0;2977775.903898498;10.665707150962575;0.5411771044957089
