;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2896;2019-07-22 08:29:45.136;593;578;205;204;186;43;208;16;-17;33;753;222;5;1;228;139;249;392;195;217;207;11;586;372;367;146;377;312;587;1125.0;0.0;1797.0;229.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;18799.26171875;11342.177734375;0.0;2373.91137695312;609.0;296192;479.0;0.0;Calculated values ==>;1563776985.136;332.46000000000004;330.96000000000004;293.66;293.56;291.76000000000005;277.46000000000004;275.63479819532273;293.96000000000004;274.76000000000005;271.46000000000004;276.46000000000004;348.46000000000004;295.36;273.66;273.26000000000005;295.96000000000004;287.06;298.06;312.36;294.86;293.86;321.06;334.06;274.26000000000005;243.81672145450628;269.02936301313275;275.63479819532273;292.66;5860000.0;3720000.0000000005;3670000.0000000005;1460000.0;3770000.0000000005;3120000.0;5870000.0;0.1875;0.0;0.2995;0.03816666666666667;0.0;0.1875;0.0;11342.177734375;0.0;2373.91137695312;18799.26171875;484047.35276123695;481814.53058012313;257140.80372656995;256714.63072610376;249628.1575704748;429328.3091220336;459595.91619260935;437000.6383046333;471202.2589852102;528264.47524665;469475.3855611914;440440.11189307703;439825.72986527404;460779.61989503726;448831.25413137494;420690.1362405557;452498.72456082393;460823.58251197264;459458.8182496499;201112.50472608567;255474.93562877487;469013.3471318901;205975.99386103833;205975.99386103833;275.57418721541273;1756902.0915894636;810086.107472177;114848.2313261678;597147.7733077557;0;66;68;102;107;105;91;1;63;84;612543041059.8431;240238644549.99515;529930786599.77905;69191.8810108567;10039.258983170843;-0.0;47528.02957286467;2587878.4103752994;422862.90004076564;0.0;2978530.453365565;9.241640859725955;0.40611218635390045
2897;2019-07-22 08:30:45.097;570;546;205;205;179;63;209;26;-3;32;733;223;-3;22;225;143;248;310;194;216;209;8;589;380;371;146;384;331;590;1296.0;-1.0;1275.0;217.0;0.0;0;9;100;1;0;0;0;0;0;0;1;0;1;0;0;18678.052734375;11164.7880859375;0.0;2564.15112304688;609.0;296193;478.0;0.0;Calculated values ==>;1563777045.097;330.16;327.76000000000005;293.66;293.66;291.06;279.46000000000004;276.4546675782219;294.06;275.76000000000005;272.86;276.36;346.46000000000004;295.46000000000004;272.86;275.36;295.66;287.46000000000004;297.96000000000004;304.16;294.76000000000005;294.06;320.96000000000004;334.06;273.96000000000004;243.81672145450628;271.215330690691;276.4546675782219;292.56;5890000.0;3800000.0;3710000.0;1460000.0;3840000.0;3310000.0;5900000.0;0.21600000000000003;0.0;0.2125;0.036166666666666666;0.0;0.21600000000000003;0.0;11164.7880859375;0.0;2564.15112304688;18678.052734375;480439.42227349355;476836.3661282163;256948.12523316758;256948.12523316758;246979.7212225892;428757.65804586536;459102.0076133136;434814.3532984059;471102.9871208479;524664.9377796082;466940.55534911336;434814.3532984059;438942.0280110992;459269.80509696907;447943.57066999644;419394.92751603504;435498.60913819686;460065.49797427363;459102.0076133136;200694.54348549087;255474.93562877487;468714.0295771377;208006.02259438587;208006.02259438587;276.38463695928255;1757214.199540941;810273.5436078408;114889.35509913905;597147.7733077557;0;66;68;102;107;105;91;1;63;84;612764297149.7164;240326187609.945;530123561214.6687;48196.77027460425;9428.939585876193;-0.0;54236.7327640884;2588856.0132802576;423025.02957600594;0.0;2979377.941825425;8.147930508087962;0.2756752162044142
2898;2019-07-22 08:31:45.117;561;552;203;203;183;74;205;42;-17;36;734;224;-19;9;221;149;249;381;193;215;204;8;642;391;376;142;395;308;637;1594.0;-1.0;1831.0;82.0;0.0;98;19;0;1;1;0;1;0;0;0;1;0;1;1;0;34677.8828125;21465.30078125;6148.18994140625;2446.98022460938;607.0;296194;477.0;0.0;Calculated values ==>;1563777105.117;329.26000000000005;328.36;293.46000000000004;293.46000000000004;291.46000000000004;280.56;277.5613417927498;293.66;277.36;271.46000000000004;276.76000000000005;346.56000000000006;295.56;271.26000000000005;274.06;295.26000000000005;288.06;298.06;311.26000000000005;294.66;293.56;320.86;333.86;273.96000000000004;242.98782864720522;268.5567601203482;277.5613417927498;292.46000000000004;6420000.0;3910000.0;3760000.0;1420000.0;3950000.0;3080000.0;6370000.0;0.26566666666666666;0.0;0.30516666666666664;0.013666666666666666;0.0;0.26566666666666666;0.0;21465.30078125;6148.18994140625;2446.98022460938;34677.8828125;472648.9143919215;471877.54111415154;253593.56007017946;253593.56007017946;246568.85832703998;427941.3511905804;457744.99276624026;437915.60822266474;472029.85167895287;526579.6327009464;470265.17358941067;437601.09044165985;441895.7978633896;456934.18181688426;446784.32649496343;394813.7411111956;441151.09421368805;459141.12553205836;457604.52988696285;200276.58477070546;254638.09398592086;469261.9347870629;210931.50031590686;210931.50031590686;277.5373798582785;1757658.9805497224;810545.5516551972;114931.12844699815;597199.0253024268;0;67;68;103;107;105;91;1;63;84;612988471850.5356;240412616410.26086;530315325115.3695;69267.98359621227;3530.515937772466;-0.0;65532.80152271054;2589835.2125237426;423133.0610375854;0.0;2980376.3539746143;4.601767593706919;0.13346402454774078
2899;2019-07-22 08:32:45.128;581;582;199;198;178;78;174;59;-16;43;741;227;-19;-1;219;151;249;464;196;208;174;8;630;397;381;132;401;312;624;1593.0;-1.0;1580.0;163.0;0.0;98;1;0;1;1;0;1;0;0;0;1;0;1;0;0;32888.98828125;20960.087890625;5884.37646484375;2452.29760742188;607.0;296195;476.0;0.0;Calculated values ==>;1563777165.128;331.26000000000005;331.36;293.06;292.96000000000004;290.96000000000004;280.96000000000004;278.1552637130107;290.56;279.06;271.56;277.46000000000004;347.26;295.86;271.26000000000005;273.06;295.06;288.26000000000005;298.06;319.56;293.96000000000004;290.56;320.76000000000005;333.86;273.96000000000004;240.83765695389522;269.02936301313275;278.1552637130107;292.76000000000005;6300000.0;3970000.0000000005;3810000.0;1320000.0;4010000.0;3120000.0;6240000.0;0.2655;0.0;0.26333333333333336;0.027166666666666665;0.0;0.2655;0.0;20960.087890625;5884.37646484375;2452.29760742188;32888.98828125;477191.52746055764;478059.57375580113;252722.89985709643;252352.62580824335;245360.6108409475;427480.44529683504;452441.8274433987;437160.35228701105;474018.5663130017;527003.2606270808;470081.787145365;436680.1712671876;439516.7973169187;455653.06622958917;445939.9191472223;402618.19789586077;459257.4843833944;457357.7064699452;452441.8274433987;199858.6285646581;254638.09398592086;470614.97290035227;212348.7282006558;212348.7282006558;278.09424113428156;1758222.1410352315;810899.1613768789;114971.96324721706;597299.3150720961;0;67;68;103;107;105;91;1;63;84;613215613485.2252;240494831480.1485;530501359215.11523;59200.39434274022;7016.23298100842;-0.0;63744.71784894825;2590905.9786095703;423220.966724877;0.0;2981453.8641418936;4.436031030914448;0.13827235288115305
2900;2019-07-22 08:33:45.128;598;601;208;207;184;55;67;57;-21;49;755;229;-23;-7;220;140;249;514;198;206;67;9;656;376;358;135;379;302;640;3847.0;-1.0;1292.0;64.0;0.0;36;1;0;1;1;0;1;0;1;0;1;0;1;1;0;47501.93359375;22111.8515625;18950.498046875;2346.77514648438;607.0;296196;475.0;0.0;Calculated values ==>;1563777225.128;332.96000000000004;333.26000000000005;293.96000000000004;293.86;291.56;278.66;276.0463484220469;279.86;278.86;271.06;278.06;348.66;296.06;270.86;272.46000000000004;295.16;287.16;298.06;324.56;293.76000000000005;279.86;320.66;333.86;274.06;241.49495122638035;267.8393353686513;276.0463484220469;292.96000000000004;6559999.999999999;3760000.0;3579999.9999999995;1350000.0;3790000.0;3020000.0;6400000.0;0.6411666666666667;0.0;0.21533333333333332;0.010666666666666666;0.0;0.6411666666666667;0.0;22111.8515625;18950.498046875;2346.77514648438;47501.93359375;476644.87716010824;478999.7747582477;255325.64170635128;254946.21233390333;246796.0884288981;429045.3911783415;440312.6254761609;438642.8229465016;474215.1651988832;529241.7372316079;471674.1250475012;438334.26632045925;440770.5613398004;459361.774172127;448235.727651664;272610.09327497;465373.1598263392;460728.8237906335;440312.6254761609;199440.67485045042;254638.09398592086;470309.5239926605;207117.39947490493;207117.39947490493;276.02815694364824;1758892.0653841898;811258.0942056549;115011.95552016629;597506.2723596938;0;67;68;103;107;106;91;1;63;84;613437313485.2252;240574931480.1485;530685559215.11523;49855.14118755048;2807.3826615227263;-0.0;149517.00573780527;2591814.7747389893;423302.8301885648;0.0;2983231.0451717833;4.657535269922442;0.02278930482349331
2901;2019-07-22 08:34:45.139;622;625;218;218;192;46;86;48;-34;51;764;229;-36;-17;221;133;249;549;198;205;86;8;647;367;348;137;370;289;631;3923.0;-1.0;1600.0;22.0;0.0;46;1;0;1;1;0;1;0;1;0;1;0;1;0;0;48813.69140625;21929.09765625;19194.150390625;2230.02221679688;606.0;296197;474.0;0.0;Calculated values ==>;1563777285.139;335.36;335.66;294.96000000000004;294.96000000000004;292.36;277.76000000000005;275.1157276137837;281.76000000000005;277.96000000000004;269.76000000000005;278.26000000000005;349.56000000000006;296.06;269.56;271.46000000000004;295.26000000000005;286.46000000000004;298.06;328.06;293.66;281.76000000000005;320.56;333.76000000000005;273.96000000000004;241.92719264551067;266.24828229547654;275.1157276137837;292.96000000000004;6470000.0;3670000.0000000005;3479999.9999999995;1370000.0;3700000.0;2890000.0;6310000.0;0.6538333333333333;0.0;0.26666666666666666;0.0036666666666666666;0.0;0.6538333333333333;0.0;21929.09765625;19194.150390625;2230.02221679688;48813.69140625;481310.7128300125;483558.4313945139;259831.29003978698;259831.29003978698;249884.32325299908;429675.2189834977;445379.98025849287;439545.3536941126;474152.6912541529;531164.9226459147;473396.22759137664;439246.6576864625;442043.44896045065;460904.05326945195;448855.33162571245;273723.9356278934;472175.7688377974;462128.56038716884;445379.98025849287;199022.72361097817;254219.67992080047;469941.3943347461;204824.78100298345;204824.78100298345;275.1093191625057;1759694.8427402976;811625.169400093;115050.1024904708;597824.202706118;0;67;68;103;107;106;91;1;63;84;613649152314.9357;240656546440.03696;530862891719.87286;62592.152717634446;972.0942488831298;-0.0;157283.0077798939;2592752.0073147286;423334.3316036426;0.0;2985788.1806698455;5.094131386242197;0.03337196975927977
2902;2019-07-22 08:35:45.089;634;635;221;221;198;42;128;42;-42;50;764;228;-44;-25;222;133;249;567;200;199;128;7;622;362;346;136;366;293;612;2075.0;-1.0;1731.0;56.0;0.0;42;1;100;1;0;0;1;0;1;0;1;0;1;1;0;40194.0;12404.3369140625;18045.74609375;2273.705078125;606.0;296198;474.0;0.0;Calculated values ==>;1563777345.089;336.56;336.66;295.26000000000005;295.26000000000005;292.96000000000004;277.36;274.5913991737795;285.96000000000004;277.36;268.96000000000004;278.16;349.56000000000006;295.96000000000004;268.76000000000005;270.66;295.36;286.46000000000004;298.06;329.86;293.06;285.96000000000004;320.56;333.76000000000005;273.86;241.71165711629368;266.74333088950624;274.5913991737795;293.16;6220000.0;3620000.0000000005;3460000.0;1360000.0;3660000.0;2930000.0;6120000.0;0.3458333333333333;0.0;0.2885;0.009333333333333334;0.0;0.3458333333333333;0.0;12404.3369140625;18045.74609375;2273.705078125;40194.0;485843.8501031779;487072.9420457823;262498.77806614176;262498.77806614176;252926.03972239755;430014.67791919125;451929.92864969507;437439.655382592;474183.892769976;530862.8435422766;472753.0139221199;437130.979278355;440016.3704515581;461653.8592145803;449777.9279416128;406749.7121990212;477268.70793812466;461641.89641367143;451929.92864969507;199022.72361097817;254219.67992080047;469978.3967039981;203480.4086254575;203480.4086254575;274.567842505784;1760435.9553936378;811911.0429284441;115087.60227540765;598134.2765666755;0;67;68;103;107;106;91;1;63;84;613857178815.1011;240738378190.10205;531037346220.0116;67497.2426894333;2487.3145553997124;-0.0;85922.12567504882;2593835.1822120696;423363.13598669565;0.0;2987813.201192376;4.7643225934127145;0.11124048263934529
2903;2019-07-22 08:36:45.100;628;628;222;221;196;37;155;37;-30;47;761;230;-32;-11;222;133;249;554;197;198;155;6;617;356;340;133;360;298;609;3418.0;0.0;1045.0;0.0;0.0;16;1;100;1;0;0;1;0;1;0;1;0;1;0;0;40484.578125;12276.3388671875;17284.98828125;2327.07592773438;604.0;296199;473.0;0.0;Calculated values ==>;1563777405.1;335.96000000000004;335.96000000000004;295.36;295.26000000000005;292.76000000000005;276.86;273.955091788801;288.66;276.86;270.16;277.86;349.26;296.16;269.96000000000004;272.06;295.36;286.46000000000004;298.06;328.56;292.96000000000004;288.66;320.46000000000004;333.56;273.76000000000005;241.05796691057077;267.35522164206344;273.955091788801;292.86;6170000.0;3560000.0;3400000.0;1330000.0;3600000.0;2980000.0;6090000.0;0.5696666666666667;0.0;0.17416666666666666;0.0;0.0;0.5696666666666667;0.0;12276.3388671875;17284.98828125;2327.07592773438;40484.578125;485540.3604312359;486416.00541452237;263212.6164259004;262737.23004933505;252318.0277831275;430412.23801567365;456703.7052453035;438153.8488135099;474277.9221395622;530172.1392518693;472326.04024722177;437845.4099550722;441027.11322848866;462564.72855843324;450866.7206853634;409064.3214090967;475695.50532944564;462422.77226837556;456703.7052453035;198604.77482894104;253382.8652305231;470285.29593420913;201972.2588119733;201972.2588119733;273.955091788801;1761108.4001360326;812116.752932928;115125.94914604172;598428.7533302422;0;67;68;103;107;106;91;1;63;84;614063016544.8197;240819092984.99173;531214678724.7692;41134.960258600964;0.0;-0.0;145112.01398485378;2594740.616534598;423383.86740802624;0.0;2989738.838655735;5.840586428820732;-0.0026008623792386277
2904;2019-07-22 08:37:45.121;619;619;220;220;192;31;166;31;-28;44;764;230;-32;-8;223;133;249;561;200;202;166;4;619;349;333;129;353;297;611;3504.0;-1.0;649.0;0.0;0.0;1;0;100;1;0;0;1;0;1;0;1;0;1;0;0;40984.51953125;12302.0712890625;16999.59375;2327.19165039062;602.0;296200;472.0;0.0;Calculated values ==>;1563777465.121;335.06;335.06;295.16;295.16;292.36;276.26000000000005;273.20264511476705;289.76000000000005;276.26000000000005;270.36;277.56;349.56000000000006;296.16;269.96000000000004;272.36;295.46000000000004;286.46000000000004;298.06;329.26000000000005;293.36;289.76000000000005;320.36;333.36;273.56;240.16925963744896;267.23344911666527;273.20264511476705;293.16;6190000.0;3490000.0;3329999.9999999995;1290000.0;3529999.9999999995;2970000.0;6110000.0;0.584;0.0;0.10816666666666667;0.0;0.0;0.584;0.0;12302.0712890625;16999.59375;2327.19165039062;40984.51953125;484036.18001383136;484925.7304975965;262112.43250772386;262112.43250772386;250743.7662517877;430862.6128555636;459304.3083576865;438684.37198384217;474500.8112759463;530560.1323095391;472458.74582207523;438071.4457414646;441682.72606728855;463744.35380676674;452112.97467783996;408159.2842714444;476496.9175972938;463986.6825090702;459304.3083576865;198186.82848740023;252546.06836287308;470627.93931277987;200128.53018992607;200128.53018992607;273.20264511476705;1761787.5469030314;812321.6447050944;115164.7482842348;598714.5581778996;0;67;68;103;107;106;91;1;63;84;614264987210.314;240897720495.1841;531393241200.2062;25803.790220708594;0.0;-0.0;151358.6544499721;2595298.6346946466;423383.86740802624;0.0;2992210.2922715223;5.6012914538816325;-0.036056336290210926
2905;2019-07-22 08:38:45.151;618;619;216;215;183;23;172;24;-15;41;770;230;-21;-9;223;130;249;571;200;204;172;3;626;341;326;129;345;292;620;3411.0;-1.0;1031.0;69.0;0.0;1;100;97;1;0;0;1;0;1;0;1;0;0;0;0;40465.22265625;12273.2314453125;17528.6484375;1354.65661621094;600.0;296201;472.0;0.0;Calculated values ==>;1563777525.151;334.96000000000004;335.06;294.76000000000005;294.66;291.46000000000004;275.46000000000004;272.3289490889957;290.36;275.56;271.66;277.26000000000005;350.16;296.16;271.06;272.26000000000005;295.46000000000004;286.16;298.06;330.26000000000005;293.56;290.36;320.36;333.16;273.46000000000004;240.16925963744896;266.62003547228215;272.3289490889957;293.16;6260000.0;3410000.0;3260000.0;1290000.0;3450000.0;2920000.0;6200000.0;0.5685;0.0;0.17183333333333334;0.0115;0.0;0.5685;0.0;12273.2314453125;17528.6484375;1354.65661621094;40465.22265625;483107.54469260504;483924.493049717;259694.82979465986;259268.75982377035;247193.85139431956;431359.6534126046;461180.0199809632;441706.42661647673;474211.1747634917;531560.4385924083;473119.03233993216;440825.2415684498;442579.07251461333;464922.46992362896;453087.97554698325;404759.5163312438;476898.28885271953;465267.76449835685;461180.0199809632;198186.82848740023;251709.28920128586;470530.79254222725;197946.83595005356;197946.83595005356;272.30658362455375;1762466.634128196;812526.5412915446;115195.44569414295;599002.4373970006;0;67;68;103;107;106;91;1;63;84;614462786060.2197;240975159195.14722;531570029550.12195;41886.022996180385;3134.715500809997;-0.0;149648.06512157214;2595862.9985120734;423410.00309850177;0.0;2994719.935794754;6.2480886996108875;0.01913897088172094
2906;2019-07-22 08:39:45.151;626;627;210;209;173;14;177;15;-6;38;776;230;-10;-12;223;125;249;581;197;205;176;3;592;342;330;133;347;290;594;2523.0;0.0;2810.0;636.0;0.0;1;100;69;1;0;0;0;0;0;0;1;0;0;0;0;19611.001953125;9590.4609375;0.0;1334.72290039062;598.0;296202;471.0;0.0;Calculated values ==>;1563777585.151;335.76000000000005;335.86;294.16;294.06;290.46000000000004;274.56;272.43898195401505;290.86;274.66;272.56;276.96000000000004;350.76;296.16;272.16;271.96000000000004;295.46000000000004;285.66;298.06;331.26000000000005;293.66;290.76000000000005;320.26000000000005;332.96000000000004;273.46000000000004;241.05796691057077;266.37251300914875;272.43898195401505;292.86;5920000.0;3420000.0000000005;3300000.0;1330000.0;3470000.0000000005;2900000.0;5940000.0;0.4205;0.0;0.4683333333333334;0.10600000000000001;0.0;0.4205;0.0;9590.4609375;0.0;1334.72290039062;19611.001953125;487979.1608818123;487901.9532743473;258843.2122693958;258405.2151458833;244753.78712338937;431298.55289687274;461213.3715620622;443420.8579296743;473403.82665571757;532331.7711619191;473381.6526726721;442847.06570257136;442558.85322660784;464629.69041619764;452209.86810937425;418707.54130703333;481434.7998180991;464810.8653615016;461083.33677287196;197768.88456892778;250872.52762923925;469992.0229553163;197906.38416792286;197906.38416792286;272.2946088485363;1762967.269333274;812708.738728068;115217.85719011464;599148.5094673131;0;67;68;103;107;106;91;1;63;84;614659586060.2197;241053759195.14722;531744629550.12195;114982.61187842028;28841.07771146371;-0.0;110665.9085703811;2597170.2371360282;423676.4680419374;0.0;2996889.2189088534;23.293850422694643;0.9848673923338311
2907;2019-07-22 08:40:45.112;623;613;204;201;185;36;184;15;-3;35;779;229;2;-4;210;129;248;517;196;200;184;4;576;369;361;134;374;300;577;1271.0;0.0;1532.0;187.0;38.0;1;100;74;1;0;0;0;0;0;0;1;0;0;0;0;18115.306640625;9492.9267578125;0.0;1385.8054199218802;596.0;296203;471.0;0.0;Calculated values ==>;1563777645.112;335.46000000000004;334.46000000000004;293.56;293.26000000000005;291.66;276.76000000000005;275.3239800832674;291.56;274.66;272.86;276.66;351.06000000000006;296.06;273.36;272.76000000000005;294.16;286.06;297.96000000000004;324.86;293.16;291.56;320.26000000000005;332.76000000000005;273.56;241.2770596917726;267.5978703862781;275.3239800832674;292.76000000000005;5760000.0;3690000.0;3610000.0;1340000.0;3740000.0;3000000.0;5770000.0;0.21183333333333335;0.0;0.25533333333333336;0.03116666666666667;0.006333333333333333;0.21816666666666668;0.0;9492.9267578125;0.0;1385.8054199218802;18115.306640625;489281.5502164847;487811.04683654604;407709.78654575796;256076.02531514902;249719.68591748757;429537.3511455088;457249.07238962216;441790.34602590936;472981.82504853373;531894.4433080523;471941.4661304351;442526.58117228496;441642.3686528343;458764.1072027726;447874.57980810554;423510.14667256054;474172.2320502089;459447.67380351556;457249.07238962216;197768.88456892778;250035.78352995744;469954.68261704803;205170.366079999;211050.04367946336;275.2515288447497;1763281.450887204;812867.6635904212;115240.51352324254;599148.5094673131;0;67;68;103;107;106;91;1;63;84;614866751315.1011;241133807130.10138;531921514500.0207;60416.96821285578;8252.444532071362;-0.0;53712.42143026632;2598630.9502215604;423985.37980387785;0.0;2998258.1479421207;11.249641242724376;0.41892570450492
2908;2019-07-22 08:41:45.132;600;596;201;199;179;61;191;24;0;34;785;228;23;12;204;135;248;445;199;199;191;5;576;380;370;136;385;322;577;1252.0;-2.0;1717.0;226.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18525.380859375;10883.607421875;0.0;1475.5302734375;593.0;296204;471.0;0.0;Calculated values ==>;1563777705.132;333.16;332.76000000000005;293.26000000000005;293.06;291.06;279.26000000000005;276.4546675782219;292.26000000000005;275.56;273.16;276.56;351.66;295.96000000000004;275.46000000000004;274.36;293.56;286.66;297.96000000000004;317.66;293.06;292.26000000000005;320.26000000000005;332.46000000000004;273.66;241.71165711629368;270.1917013154234;276.4546675782219;293.06;5760000.0;3800000.0;3700000.0;1360000.0;3850000.0;3220000.0000000005;5770000.0;0.20866666666666667;0.0;0.2861666666666667;0.03766666666666666;0.0;0.20866666666666667;0.0;10883.607421875;0.0;1475.5302734375;18525.380859375;486134.0414269424;485470.6237546445;256076.02531514902;255233.60174986743;247519.47821885458;428757.65804586536;456755.197826801;437431.90375225403;472622.7809936826;530868.0891806264;468826.9775637356;441060.0553046996;439345.7384307869;456131.2067919546;446700.26350572257;423510.14667256054;463069.2763242124;457874.65070968727;456755.197826801;197768.88456892778;248780.69988749037;469781.98110882204;207991.0182252884;207991.0182252884;276.37898175526055;1763586.8917292943;813037.5246433484;115264.36593550099;599148.5094673131;0;67;68;103;107;106;91;1;63;84;615086124415.0314;241214834130.07562;532108176699.96136;65658.33340830001;9860.792935279766;-0.0;51908.792143515624;2599681.927943907;424136.37376393966;0.0;2999138.6181138824;10.310421457269264;0.43486938339046227
2909;2019-07-22 08:42:45.113;570;560;205;205;179;70;192;36;3;36;800;227;25;27;201;141;248;358;195;199;191;6;590;388;376;146;393;326;589;1387.0;-1.0;1820.0;172.0;0.0;55;100;98;1;0;0;1;0;0;0;1;0;0;0;0;22795.072265625;11129.3447265625;4010.79125976562;1473.2590332031198;590.0;296205;471.0;0.0;Calculated values ==>;1563777765.113;330.16;329.16;293.66;293.66;291.06;280.16;277.2618376815202;292.36;276.76000000000005;273.46000000000004;276.76000000000005;353.16;295.86;275.66;275.86;293.26000000000005;287.26000000000005;297.96000000000004;308.96000000000004;293.06;292.26000000000005;320.26000000000005;332.16;273.76000000000005;243.81672145450628;270.64921214262944;277.2618376815202;292.66;5900000.0;3879999.9999999995;3760000.0;1460000.0;3929999.9999999995;3260000.0;5890000.0;0.23116666666666666;0.0;0.30333333333333334;0.028666666666666667;0.0;0.23116666666666666;0.0;11129.3447265625;4010.79125976562;1473.2590332031198;22795.072265625;480322.3702077303;478997.9346307813;257011.9199897109;257011.9199897109;247020.19919627064;428167.64408090734;455906.3432239041;436998.37936865434;471499.95120613376;532148.639189274;468145.6799962384;440512.329847098;440824.11381553987;454352.9911984414;446095.44690684706;419060.2645702953;445775.3937682625;456899.82163286826;455763.74373751873;197768.88456892778;247525.65490268572;468514.36943292903;210082.06186672312;210082.06186672312;277.2052910883631;1763931.1197982782;813220.907821354;115288.93139817378;599181.9221437488;0;67;68;104;107;106;91;1;63;84;615309853544.8322;241299407340.0003;532302515139.7883;68831.28297558581;7408.392816897903;-0.0;56793.41545913225;2600802.319842954;424280.23807361734;0.0;3000044.1829900504;8.007580093967428;0.2954649157783317
2910;2019-07-22 08:43:45.133;549;552;210;211;186;70;182;50;7;41;803;224;23;27;199;147;248;398;197;198;181;7;617;390;374;146;394;315;612;1510.0;-1.0;2004.0;200.0;0.0;98;0;0;1;0;1;1;0;0;0;1;1;0;0;0;35372.51171875;20355.111328125;5742.50439453125;2638.04174804688;587.0;296206;472.0;0.0;Calculated values ==>;1563777825.133;328.06;328.36;294.16;294.26000000000005;291.76000000000005;280.16;277.46169734231523;291.36;278.16;273.86;277.26000000000005;353.46000000000004;295.56;275.46000000000004;275.86;293.06;287.86;297.96000000000004;312.96000000000004;292.96000000000004;291.26000000000005;320.36;331.86;273.86;243.81672145450628;269.38090353596624;277.46169734231523;292.86;6170000.0;3900000.0;3740000.0;1460000.0;3940000.0;3150000.0;6120000.0;0.25166666666666665;0.0;0.33399999999999996;0.03333333333333333;0.0;0.25166666666666665;0.0;20355.111328125;5742.50439453125;2638.04174804688;35372.51171875;473946.72733535245;475024.566794344;257673.5129251205;258090.5131683296;248550.3872624521;428017.0890761298;454811.2278571383;440098.1693480276;471995.6991225075;533282.1407009893;469305.39710781624;442532.53607808705;443130.5942726304;453887.0981571799;446660.19989057415;408623.0786905329;449285.37917556905;457085.5864237313;454667.61556492484;198186.82848740023;246270.64818160105;468614.21108443046;210560.27463355332;210560.27463355332;277.3941430717431;1764416.0112412828;813483.3657452153;115323.20365828658;599263.2266999967;0;67;69;104;107;106;91;1;64;84;615534928544.7606;241387036539.97247;532494879239.7272;76665.65683463441;8601.797881695904;-0.0;61433.680801061826;2602015.1984991534;424413.7008021485;0.0;3001029.737200506;5.105195023533335;0.1972770444387463
2911;2019-07-22 08:44:45.094;555;560;209;209;187;65;146;58;-12;47;768;223;-7;13;200;147;248;464;197;194;145;8;654;380;360;142;383;311;640;1172.0;-1.0;2031.0;43.0;0.0;0;0;0;1;0;1;1;1;0;0;1;1;0;1;0;48506.203125;21953.720703125;17755.966796875;2387.40551757812;584.0;296207;475.0;0.0;Calculated values ==>;1563777885.094;328.66;329.16;294.06;294.06;291.86;279.66;276.4546675782219;287.76000000000005;278.96000000000004;271.96000000000004;277.86;349.96000000000004;295.46000000000004;272.46000000000004;274.46000000000004;293.16;287.86;297.96000000000004;319.56;292.56;287.66;320.66;331.56;273.96000000000004;242.98782864720522;268.91163127593666;276.4546675782219;292.86;6540000.000000001;3800000.0;3600000.0;1420000.0;3829999.9999999995;3110000.0;6400000.0;0.19533333333333333;0.0;0.33849999999999997;0.007166666666666667;0.0;0.19533333333333333;0.0;21953.720703125;17755.966796875;2387.40551757812;48506.203125;470161.11393876973;472745.83100652363;255707.61684486087;255707.61684486087;247805.76598244216;428757.65804586536;452040.7222059545;438022.5279696608;473113.08983516775;529915.0010087998;469734.13242668274;438805.9494045361;441865.84420653095;455888.16097696807;448559.09418324515;272277.5907143243;456797.7052009047;458786.89483575965;451895.93310863426;199440.67485045042;245015.67932991832;469261.9347870629;208140.94716115942;208140.94716115942;276.43546278361845;1765114.5461909862;813835.7101738348;115365.05516446989;599458.9200105389;0;67;69;104;108;106;91;1;64;84;615754985415.5096;241473380380.26636;532682557170.36597;77814.91510367772;1871.3670779856418;-0.0;47613.473921740086;2603301.6998332534;424500.92044746585;0.0;3001937.872820866;3.023955978391382;0.11698284170930658
2912;2019-07-22 08:45:45.144;588;595;205;204;181;48;106;50;-25;50;748;224;-22;-5;202;135;248;518;198;197;105;7;651;371;349;140;374;297;636;3266.0;-1.0;1898.0;71.0;0.0;10;0;0;1;0;1;1;1;0;0;1;1;0;1;0;48327.36328125;22048.59375;18192.712890625;2281.5439453125;581.0;296208;479.0;0.0;Calculated values ==>;1563777945.144;331.96000000000004;332.66;293.66;293.56;291.26000000000005;277.96000000000004;275.5313989812953;283.76000000000005;278.16;270.66;278.16;347.96000000000004;295.56;270.96000000000004;272.66;293.36;286.66;297.96000000000004;324.96000000000004;292.86;283.66;321.06;331.26000000000005;273.86;242.56692532238324;267.23344911666527;275.5313989812953;292.96000000000004;6509999.999999999;3710000.0;3490000.0;1400000.0;3740000.0;2970000.0;6360000.0;0.5443333333333332;0.0;0.31633333333333336;0.011833333333333333;0.0;0.5443333333333332;0.0;22048.59375;18192.712890625;2281.5439453125;48327.36328125;475715.1108388393;478574.37411862944;254389.11703897314;254013.8546643653;245938.18078394415;429398.2889081932;448190.25902642746;439141.02300017705;473667.5473979283;528895.0580206577;471750.2550068153;439595.14120875363;442123.65591716673;457647.5818152967;448411.1527611328;272629.7296464793;466580.22649803996;460916.0252522871;448042.06837804895;201112.50472608567;243760.74795305103;469435.60934050113;205819.4685309117;205819.4685309117;275.50950695749873;1765922.1650323858;814202.7016989476;115403.99549988988;599758.741984639;0;67;69;104;108;106;91;1;64;84;615967862665.3406;241558050880.19913;532865109170.221;73807.38506377762;3119.457666246808;-0.0;131849.83518345834;2604566.2719329516;424542.5453121399;0.0;3003434.646668534;4.9097526397378015;0.07393444212082352
2913;2019-07-22 08:46:45.125;614;620;213;212;188;45;127;45;-39;50;745;227;-39;-15;204;132;248;549;201;197;127;4;641;367;346;139;371;285;626;1899.0;-1.0;1870.0;34.0;0.0;25;0;0;1;0;1;1;1;0;0;1;1;0;1;0;48606.703125;21813.48828125;18361.654296875;2185.42163085938;578.0;296209;482.0;0.0;Calculated values ==>;1563778005.125;334.56;335.16;294.46000000000004;294.36;291.96000000000004;277.66;275.1157276137837;285.86;277.66;269.26000000000005;278.16;347.66;295.86;269.26000000000005;271.66;293.56;286.36;297.96000000000004;328.06;292.86;285.86;321.36;330.96000000000004;273.56;242.35481222062532;265.74818594083865;275.1157276137837;293.26000000000005;6409999.999999999;3670000.0000000005;3460000.0;1390000.0;3710000.0;2850000.0;6260000.0;0.31649999999999995;0.0;0.31166666666666665;0.005666666666666667;0.0;0.31649999999999995;0.0;21813.48828125;18361.654296875;2185.42163085938;48606.703125;480815.63496863894;483396.4233437463;258064.13918994225;257656.6683659004;248686.51892234792;429675.2189834977;451787.471427889;439676.6972338215;473796.9418580429;529502.8560013223;473687.3104339477;439676.6972338215;443156.5017261495;458409.4515924228;448704.72467361327;273917.8917564324;472811.8728101693;461377.74804882746;451787.471427889;202366.40377179522;242505.85365607988;469275.5542788157;204801.06687703938;204801.06687703938;275.1002224777084;1766729.6931201548;814568.1033017217;115441.20842516568;600063.2652480169;0;67;69;104;108;106;91;1;64;84;616176296640.155;241641724375.12463;533039653880.0656;73202.90479453042;1498.6887619433992;-0.0;78171.19704034389;2605790.96973686;424581.0176788986;0.0;3005184.267713339;3.6088468945461885;0.09682462776844421
2914;2019-07-22 08:47:45.116;623;603;221;221;196;41;153;41;-37;49;743;229;-39;-18;205;134;248;554;197;193;152;1;615;362;344;136;365;296;606;2229.0;-1.0;1491.0;13.0;0.0;18;0;100;1;0;0;1;1;0;0;1;1;0;1;0;40553.09375;12232.767578125;17188.337890625;2299.923828125;514.0;296210;497.0;1018.0;Calculated values ==>;1563778065.116;335.46000000000004;333.46000000000004;295.26000000000005;295.26000000000005;292.76000000000005;277.26000000000005;274.5913991737795;288.46000000000004;277.26000000000005;269.46000000000004;278.06;347.46000000000004;296.06;269.26000000000005;271.36;293.66;286.56;297.96000000000004;328.56;292.46000000000004;288.36;322.86;324.56;273.26000000000005;241.71165711629368;267.1113755279542;274.5913991737795;292.86;6150000.0;3620000.0000000005;3440000.0;1360000.0;3650000.0;2960000.0;6060000.0;0.3715;0.0;0.2485;0.0021666666666666666;0.0;0.3715;2.577343221218173;12232.767578125;17188.337890625;2299.923828125;40553.09375;485050.9641359233;483208.5295551027;262981.9424280387;262981.9424280387;252463.94790865373;430014.67791919125;455769.13045183074;437527.02693841065;474086.44446128915;528451.2975293365;472473.49941008276;437217.131139188;440412.6427301566;459499.9958173634;449926.01064825204;409516.2286783838;476063.94445669296;461156.45884403517;455631.57842795295;208636.25808486674;215742.86842915416;469388.9171306721;203525.03048549814;203525.03048549814;274.58508071570793;1767472.579976921;814851.7795424324;115478.58069726951;600359.4707451117;0;67;69;104;108;106;91;1;64;84;616383265589.9379;241724212000.0381;533213927734.88275;58149.49611854876;576.0384210645435;-0.0;93657.58256062196;2606885.4088861533;424598.3044786632;0.0;3006615.959422537;4.803851592396066;0.07321198836321326
2915;2019-07-22 08:48:45.096;613;571;218;217;196;34;165;35;-29;46;747;230;-30;-7;206;133;248;529;193;196;165;-1;612;354;337;130;358;299;604;4383.0;-1.0;1476.0;8.0;0.0;1;0;100;1;0;0;1;1;0;0;1;1;0;1;0;40537.3828125;12127.81640625;16759.349609375;2348.94921875;489.0;296211;492.0;14.0;Calculated values ==>;1563778125.096;334.46000000000004;330.26000000000005;294.96000000000004;294.86;292.76000000000005;276.56;273.7412296467126;289.66;276.66;270.26000000000005;277.76000000000005;347.86;296.16;270.16;272.46000000000004;293.76000000000005;286.46000000000004;297.96000000000004;326.06;292.76000000000005;289.66;322.36;322.06;273.06;240.39332010688793;267.47669482898436;273.7412296467126;292.46000000000004;6120000.0;3540000.0;3370000.0000000005;1300000.0;3579999.9999999995;2990000.0;6040000.0;0.7304999999999999;0.0;0.246;0.0013333333333333333;0.0;0.7304999999999999;0.03548548185365902;12127.81640625;16759.349609375;2348.94921875;40537.3828125;483960.9527683458;478816.1947752005;261727.45857626753;261265.73090050142;252562.4344330336;430542.39183029096;458535.96971127053;438082.61597026663;474565.8909610861;528637.2110610963;472193.1162479523;437928.15255369636;441408.8056941941;460728.8237906335;451225.3723491666;410810.77711970604;472544.52659078815;462615.51467525994;458535.96971127053;206546.2383541025;205292.2597576877;470007.06263144274;201440.73231039007;201440.73231039007;273.7388023480773;1768148.1086971662;815054.7167407445;115517.30839246955;600642.273841903;0;67;69;104;108;106;91;1;64;84;616587497490.0028;241803985400.06345;533392368234.9395;58213.90338032963;358.08844042807027;-0.0;187808.07092134317;2607854.7806506203;424606.08627438126;0.0;3008960.724686595;7.887666596611935;-0.0008247134471561107
2916;2019-07-22 08:49:45.116;605;588;219;219;185;25;171;27;-28;43;760;228;-30;-6;207;130;248;538;195;199;171;-4;624;343;326;124;347;299;617;3279.0;0.0;665.0;127.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;0;1;0;40985.89453125;12384.8486328125;17437.63671875;899.1594848632809;494.0;296212;497.0;17.0;Calculated values ==>;1563778185.116;333.66;331.96000000000004;295.06;295.06;291.66;275.66;272.5487779782249;290.26000000000005;275.86;270.36;277.46000000000004;349.16;295.96000000000004;270.16;272.56;293.86;286.16;297.96000000000004;326.96000000000004;293.06;290.26000000000005;322.86;322.56;272.76000000000005;239.02933182858504;267.47669482898436;272.5487779782249;292.66;6240000.0;3429999.9999999995;3260000.0;1240000.0;3470000.0000000005;2990000.0;6170000.0;0.5465;0.0;0.11083333333333334;0.021166666666666667;0.0;0.5465;0.04307977660751705;12384.8486328125;17437.63671875;899.1594848632809;40985.89453125;481447.6119028513;479773.2900298893;261211.7876735121;261211.7876735121;247999.83740123105;431237.1583312671;461050.55113954056;438236.7768127522;475043.12251724425;529991.9871238747;471956.4286539312;437928.15255369636;441556.94245388557;462543.04088473186;452739.96482289763;405273.4864359347;472261.1364313418;464635.7797899553;461050.55113954056;208636.25808486674;207382.2378540181;470524.0217276565;198395.39557012054;198395.39557012054;272.4928987391633;1768827.6957950296;815259.0570400747;115544.38498751524;600927.3437195087;0;67;69;104;108;106;91;1;64;84;616786463789.9396;241880210800.0392;533571828034.8825;26582.419754391674;5760.055920334511;-0.0;143541.04251868805;2608561.6522218604;424657.0878055502;0.0;3011722.8877119217;5.725068404699287;-0.008573738236759868
2917;2019-07-22 08:50:45.117;612;604;213;213;176;14;175;17;-32;40;775;227;-34;-15;208;125;248;556;196;200;174;-4;645;328;333;134;332;294;640;3119.0;-1.0;201.0;14.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;1;0;25122.546875;12731.8388671875;0.0;1356.47802734375;533.0;296213;501.0;20.0;Calculated values ==>;1563778245.117;334.36;333.56;294.46000000000004;294.46000000000004;290.76000000000005;274.56;270.87642091645444;290.66;274.86;269.96000000000004;277.16;350.66;295.86;269.76000000000005;271.66;293.96000000000004;285.66;297.96000000000004;328.76000000000005;293.16;290.56;323.26000000000005;326.46000000000004;272.76000000000005;241.2770596917726;266.86631818009863;270.87642091645444;292.76000000000005;6450000.0;3279999.9999999995;3329999.9999999995;1340000.0;3320000.0000000005;2940000.0;6400000.0;0.5198333333333334;0.0;0.033499999999999995;0.0023333333333333335;0.0;0.5198333333333334;0.05058986952134739;12731.8388671875;0.0;1356.47802734375;25122.546875;480056.9550473067;479447.4221640795;257262.43883056796;257262.43883056796;244166.6645221612;432127.2027000197;460488.71211545833;438743.29367333796;473468.5566066367;531928.6983277759;472503.31928104453;438439.1573181969;441284.5921806308;464899.8708093094;454626.2840937987;273379.1943790947;472120.9239013474;463730.245593308;460357.58985550096;210308.32490665457;223686.61821467688;469170.6710693494;194486.42362673624;194486.42362673624;270.8691330264011;1769378.6086566667;815468.366258249;115563.1822801186;601072.6597811275;0;67;69;104;108;106;91;1;64;84;616984167085.4863;241957612090.25327;533749731000.3745;8182.605146561156;640.9299106994307;-0.0;138208.69457791952;2608851.3655919787;424710.43024331547;0.0;3014070.841326128;10.436465245344854;-0.1603155190111641
2918;2019-07-22 08:51:45.147;619;604;204;205;183;27;181;13;-34;37;785;226;-36;-19;202;126;248;537;198;197;180;-4;584;360;353;133;365;296;586;1581.0;-2.0;1880.0;300.0;0.0;1;100;94;1;0;0;0;0;0;0;1;0;0;0;0;20858.1953125;11071.900390625;0.0;1362.51062011719;573.0;296214;505.0;19.0;Calculated values ==>;1563778305.147;335.06;333.56;293.56;293.66;291.46000000000004;275.86;274.38016830617;291.26000000000005;274.46000000000004;269.76000000000005;276.86;351.66;295.76000000000005;269.56;271.26000000000005;293.36;285.76000000000005;297.96000000000004;326.86;292.86;291.16;323.66;330.46000000000004;272.76000000000005;241.05796691057077;267.1113755279542;274.38016830617;292.96000000000004;5840000.0;3600000.0;3529999.9999999995;1330000.0;3650000.0;2960000.0;5860000.0;0.2635;0.0;0.31333333333333335;0.05;0.0;0.2635;0.04796565431318815;11071.900390625;0.0;1362.51062011719;20858.1953125;487877.5427332315;485584.814236115;256778.3296086882;257205.90627562543;248576.10992076853;430148.3826014536;458130.8797131523;437989.56915575906;473306.6277234293;532816.7399324347;472119.927051861;437681.5117165891;440263.25120178395;459088.8889116735;449106.72321829054;421027.17116421374;476003.3544101323;460295.6674585051;457994.41410563304;211980.4382156667;240414.4444865203;469307.07216708397;202700.43145071328;202700.43145071328;274.25648278136015;1769761.9730944722;815666.8299342165;115585.851847956;601072.6597811275;0;67;69;104;108;106;91;1;64;84;617190069985.3882;242037752140.21506;533926819500.2901;73723.92981424768;13330.332035818534;-0.0;67269.96442957137;2609534.261326889;424826.915639739;0.0;3015784.0196447866;12.411060415030162;0.4965238940972014
2919;2019-07-22 08:52:45.118;602;588;201;202;182;50;188;21;-21;35;791;226;-23;-13;197;132;248;489;196;196;188;-3;582;378;368;135;383;314;583;1260.0;0.0;1633.0;338.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19643.4921875;11136.400390625;0.0;1442.97961425781;598.0;296215;507.0;17.0;Calculated values ==>;1563778365.118;333.36;331.96000000000004;293.26000000000005;293.36;291.36;278.16;276.25090830309495;291.96000000000004;275.26000000000005;271.06;276.66;352.26;295.76000000000005;270.86;271.86;292.86;286.36;297.96000000000004;322.06;292.76000000000005;291.96000000000004;323.86;332.96000000000004;272.86;241.49495122638035;269.2639976450953;276.25090830309495;292.76000000000005;5820000.0;3779999.9999999995;3679999.9999999995;1350000.0;3829999.9999999995;3140000.0;5830000.0;0.21;0.0;0.2721666666666666;0.05633333333333333;0.0;0.21;0.04286151000858505;11136.400390625;0.0;1442.97961425781;19643.4921875;485748.93574302713;483683.6477531035;255701.82570597288;256121.13582342508;248344.40776800516;428902.12800615287;456662.1077966673;435887.8431800952;472851.2559263234;532099.3496952928;469686.5609484487;435561.3098854363;437179.3288687813;455456.39098588657;446617.36708538677;421662.0166460886;469162.391949834;457779.88837086706;456662.1077966673;212816.51262364245;250872.52762923925;469132.2596163925;207290.1241363049;207290.1241363049;276.10384106351034;1770099.3240249285;815851.8096571579;115609.21963333414;601072.6597811275;0;67;69;104;108;106;91;1;64;84;617406265440.23;242118113280.15628;534109731050.1563;62216.67919975158;14750.440298711601;-0.0;52368.11656867611;2610666.5521959467;425060.8089725782;0.0;3016780.5217767726;10.281527071837925;0.46042608759859804
2920;2019-07-22 08:53:45.139;573;571;202;202;178;71;191;35;0;36;803;226;1;8;195;137;248;462;196;196;191;-2;592;386;373;145;391;327;592;1529.0;-1.0;1425.0;245.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;1;0;22108.802734375;11184.787109375;2610.00366210938;1465.6735839843802;605.0;296216;508.0;13.0;Calculated values ==>;1563778425.139;330.46000000000004;330.26000000000005;293.36;293.36;290.96000000000004;280.26000000000005;277.0612115527968;292.26000000000005;276.66;273.16;276.76000000000005;353.46000000000004;295.76000000000005;273.26000000000005;273.96000000000004;292.66;286.86;297.96000000000004;319.36;292.76000000000005;292.26000000000005;323.96000000000004;333.66;272.96000000000004;243.61107973660833;270.7629442988711;277.0612115527968;292.76000000000005;5920000.0;3860000.0;3729999.9999999995;1450000.0;3910000.0;3270000.0000000005;5920000.0;0.2548333333333333;0.0;0.2375;0.04083333333333334;0.0;0.2548333333333333;0.03276442276533704;11184.787109375;2610.00366210938;1465.6735839843802;22108.802734375;480519.6340211999;480231.91774381284;255574.88579557097;255574.88579557097;246549.46240813215;428316.9747201074;456261.311072651;436271.85731132084;471632.7587203168;532390.3785210712;467881.126626054;436437.11046808155;437583.33597516816;453809.9448359443;445849.72218722466;418382.200173143;463646.483055545;456967.3201168606;456261.311072651;213234.55432191002;253801.27034056993;467853.8297478368;209435.43134459874;209435.43134459874;276.9531421751929;1770447.38159294;816037.884656171;115633.466893521;601094.4174241226;0;67;69;105;108;106;91;1;64;84;617628643244.8907;242202142680.0281;534302098354.8629;53873.6511670965;10552.084601465556;-0.0;62899.46168403198;2611634.310210991;425271.73714545555;0.0;3017741.421124516;8.343468094204198;0.2799640814007358
2921;2019-07-22 08:54:45.129;547;553;207;207;186;74;185;52;-10;41;808;224;-12;7;193;145;248;481;195;196;185;0;627;390;373;150;394;311;619;1486.0;0.0;1755.0;180.0;0.0;98;100;1;1;1;0;1;0;0;0;1;0;0;1;0;35161.39453125;20894.595703125;5887.78564453125;1379.85632324219;602.0;296217;508.0;0.0;Calculated values ==>;1563778485.129;327.86;328.46000000000004;293.86;293.86;291.76000000000005;280.56;277.46169734231523;291.66;278.36;272.16;277.26000000000005;353.96000000000004;295.56;271.96000000000004;273.86;292.46000000000004;287.66;297.96000000000004;321.26000000000005;292.76000000000005;291.66;323.96000000000004;333.36;273.16;244.62907804385475;268.91163127593666;277.46169734231523;292.66;6270000.0;3900000.0;3729999.9999999995;1500000.0;3940000.0;3110000.0;6190000.0;0.24766666666666665;0.0;0.29250000000000004;0.030000000000000002;0.0;0.24766666666666665;0.0;20894.595703125;5887.78564453125;1379.85632324219;35161.39453125;472375.28146356007;474305.53369296214;256048.15255061042;256048.15255061042;248268.49794489008;428017.0890761298;455408.60839220474;438336.84446586855;471465.3751313482;534100.6518915242;469855.2751435214;438022.5279696608;440959.59226609033;452995.3367778435;446342.68273852265;403710.44189108885;462875.84202490683;456967.3201168606;455408.60839220474;213234.55432191002;252546.06836287308;467357.4888617382;210526.2274246383;210526.2274246383;277.3815015626028;1770924.5536949555;816305.1682916193;115657.1756906268;601165.2205325373;0;68;69;105;108;106;91;1;64;84;617852405944.9263;242290627930.04218;534493466454.8933;66634.60548455986;7704.937843112997;-0.0;60649.203019633955;2612638.378310669;425423.85364220897;0.0;3018770.821735176;4.793253573269782;0.167498689346482
2922;2019-07-22 08:55:45.119;554;557;207;206;186;73;158;61;-14;48;788;222;-17;-2;194;149;248;506;197;192;157;0;627;393;376;142;395;312;616;1193.0;-1.0;1800.0;220.0;0.0;0;0;1;1;1;0;1;0;1;0;1;1;0;1;0;48929.80078125;21306.505859375;18664.087890625;2393.95971679688;597.0;296218;507.0;0.0;Calculated values ==>;1563778545.119;328.56;328.86;293.86;293.76000000000005;291.76000000000005;280.46000000000004;277.76006397333236;288.96000000000004;279.26000000000005;271.76000000000005;277.96000000000004;351.96000000000004;295.36;271.46000000000004;272.96000000000004;292.56;288.06;297.96000000000004;323.76000000000005;292.36;288.86;323.86;332.86;273.16;242.98782864720522;269.02936301313275;277.76006397333236;292.86;6270000.0;3929999.9999999995;3760000.0;1420000.0;3950000.0;3120000.0;6160000.0;0.19883333333333333;0.0;0.3;0.03666666666666667;0.0;0.19883333333333333;0.0;21306.505859375;18664.087890625;2393.95971679688;48929.80078125;473456.2332805669;475283.8164455011;256215.9548337231;255817.23854987536;248388.33122198924;427788.9520696689;450954.4672907578;437478.7579247441;473211.45657138317;531934.76469525;469475.3855611914;437000.6383046333;439361.88655270665;452970.96496263886;446397.8584166247;403710.44189108885;467371.43916397577;455906.3432239041;450805.3379590095;212816.51262364245;250454.15340279948;468468.1067229894;211178.51282793103;211178.51282793103;277.6400640455777;1771625.1968626776;816656.7855253883;115688.61891622096;601369.7853788718;0;68;69;105;108;107;91;1;65;84;618077068494.962;242378213330.0561;534680335304.92303;67890.07352904392;9433.95177615214;-0.0;47645.800396896106;2613759.2304627956;425566.65391837887;0.0;3019673.129687397;2.9498676481987935;0.12897017336345332
2923;2019-07-22 08:56:45.130;573;576;212;212;187;49;119;53;-24;52;769;225;-26;-11;196;138;248;528;200;193;119;0;649;371;349;139;374;298;634;3240.0;-1.0;1121.0;71.0;0.0;1;0;1;1;1;0;1;0;1;0;1;1;0;1;0;49169.65625;22023.82421875;17765.615234375;2292.14331054688;594.0;296219;506.0;0.0;Calculated values ==>;1563778605.13;330.46000000000004;330.76000000000005;294.36;294.36;291.86;278.06;275.5313989812953;285.06;278.46000000000004;270.76000000000005;278.36;350.06000000000006;295.66;270.56;272.06;292.76000000000005;286.96000000000004;297.96000000000004;325.96000000000004;292.46000000000004;285.06;323.76000000000005;332.56;273.16;242.35481222062532;267.35522164206344;275.5313989812953;293.16;6490000.000000001;3710000.0;3490000.0;1390000.0;3740000.0;2980000.0;6340000.0;0.5399999999999999;0.0;0.18683333333333335;0.011833333333333333;0.0;0.5399999999999999;0.0;22023.82421875;17765.615234375;2292.14331054688;49169.65625;473640.970621054;475951.94581192214;257199.37032080002;257199.37032080002;248031.06779320462;429398.2889081932;450097.23212099535;439072.0574886922;473992.66496117425;531004.5444894524;471734.81874482025;438767.1513630838;441027.11322848866;456803.62847761554;448865.88046358194;272872.4772213146;468467.25328551733;460382.7997887241;450097.23212099535;212398.47392691602;249199.05678690012;468880.45426275564;205794.9675662751;205794.9675662751;275.5001591012459;1772442.8422142395;817017.9378094294;115727.67693420802;601673.421895529;0;68;69;105;108;107;91;1;65;84;618294608370.529;242462528785.27585;534863368855.4001;43583.93630050494;3113.178259241686;-0.0;131923.22285954893;2614688.350854645;425671.2325048395;0.0;3021169.8125599977;4.244620227865921;0.02547423679017343
