;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2924;2019-07-22 08:57:45.091;600;603;216;215;191;41;132;43;-39;51;763;228;-41;-22;198;135;248;552;201;195;132;-1;649;362;339;137;366;284;637;3366.0;-1.0;2274.0;77.0;0.0;1;0;1;1;1;0;1;0;1;0;1;1;0;1;0;50306.14453125;22148.70703125;17966.390625;2199.767578125;589.0;296220;505.0;0.0;Calculated values ==>;1563778665.091;333.16;333.46000000000004;294.76000000000005;294.66;292.26000000000005;277.26000000000005;274.5913991737795;286.36;277.46000000000004;269.26000000000005;278.26000000000005;349.46000000000004;295.96000000000004;269.06;270.96000000000004;292.96000000000004;286.66;297.96000000000004;328.36;292.66;286.36;323.66;332.06;273.06;241.92719264551067;265.62235894841564;274.5913991737795;293.26000000000005;6490000.000000001;3620000.0000000005;3390000.0;1370000.0;3660000.0;2840000.0;6370000.0;0.5609999999999999;0.0;0.37899999999999995;0.012833333333333334;0.0;0.5609999999999999;0.0;22148.70703125;17966.390625;2199.767578125;50306.14453125;477785.9873992859;479649.01878431084;258634.99408630078;258229.78035075834;249292.32386896844;430014.67791919125;453712.33780403336;439894.30340763397;474152.6912541529;531438.4225273647;473933.4243997455;439599.29834418936;442362.88017774734;458378.80557116074;450073.87972852413;272872.4772213146;471877.54111415154;462182.9142258877;453712.33780403336;211980.4382156667;247107.31509690773;469055.6303606666;203472.73912070313;203472.73912070313;274.5648791261985;1773271.2683930213;817385.8029684245;115765.08519374156;601970.9950624884;0;68;69;105;108;107;91;1;65;84;618500874210.4109;242545274965.22845;535037855365.3002;89603.77286474677;3408.3137709128646;-0.0;140384.41486134825;2615797.5269969623;425725.54294697783;0.0;3023437.567873336;5.5157094369617745;0.10408353006564491
2925;2019-07-22 08:58:45.131;619;620;213;212;188;39;157;38;-36;48;758;231;-38;-22;199;134;248;563;201;192;157;-2;621;359;340;133;363;297;613;1748.0;-1.0;1361.0;44.0;0.0;1;0;100;1;0;0;1;0;1;0;1;1;0;1;0;39586.11328125;12367.150390625;16947.197265625;2323.583984375;584.0;296221;503.0;0.0;Calculated values ==>;1563778725.131;335.06;335.16;294.46000000000004;294.36;291.96000000000004;277.06;274.27422755570615;288.86;276.96000000000004;269.56;277.96000000000004;348.96000000000004;296.26000000000005;269.36;270.96000000000004;293.06;286.56;297.96000000000004;329.46000000000004;292.36;288.86;323.46000000000004;331.56;272.96000000000004;241.05796691057077;267.23344911666527;274.27422755570615;293.26000000000005;6210000.0;3590000.0;3400000.0;1330000.0;3629999.9999999995;2970000.0;6130000.0;0.29133333333333333;0.0;0.22683333333333333;0.007333333333333333;0.0;0.29133333333333333;0.0;12367.150390625;16947.197265625;2323.583984375;39586.11328125;483812.695673742;484846.10485029384;258871.23874127623;258447.77520770792;249216.60311412363;430214.79039162316;456975.0670362751;437453.72538523306;474374.9679557028;529935.9911014348;472576.6104011605;437143.01167999435;439595.14120875363;458994.64414827694;450471.520473373;406755.35130838497;476551.88892338047;461638.33557601745;456975.0670362751;211144.3756859795;245015.67932991832;469502.8659822866;202690.09115411667;202690.09115411667;274.24785371468033;1774020.8699424148;817673.6268681873;115802.80491980266;602262.1355924357;0;68;69;105;108;107;91;1;65;84;618704710010.2814;242626328965.17694;535212271565.18933;53252.21769809157;1956.6270154065792;-0.0;74081.68964033549;2616988.787228621;425770.280592062;0.0;3025225.976888072;4.086567220083909;0.08818610906582562
2926;2019-07-22 08:59:45.122;615;615;220;220;188;33;170;33;-29;46;761;233;-30;-11;200;133;248;556;205;192;170;-3;626;350;332;130;354;300;618;4790.0;-1.0;812.0;57.0;0.0;1;0;100;1;0;0;1;0;1;0;1;1;0;0;0;41239.25;12390.33984375;17304.41015625;2351.587890625;578.0;296222;502.0;0.0;Calculated values ==>;1563778785.122;334.66;334.66;295.16;295.16;291.96000000000004;276.46000000000004;273.3108153835814;290.16;276.46000000000004;270.26000000000005;277.76000000000005;349.26;296.46000000000004;270.16;272.06;293.16;286.46000000000004;297.96000000000004;328.76000000000005;292.36;290.16;323.36;330.96000000000004;272.86;240.39332010688793;267.5978703862781;273.3108153835814;293.66;6260000.0;3500000.0;3320000.0000000005;1300000.0;3540000.0;3000000.0;6180000.0;0.7983333333333333;0.0;0.13533333333333333;0.0095;0.0;0.7983333333333333;0.0;12390.33984375;17304.41015625;2351.587890625;41239.25;482673.32310677244;483574.72201058775;261587.195675798;261587.195675798;249009.37897943775;430799.1582183253;459988.539138038;437856.56215164;474565.8909610861;530020.0969119953;472415.11305979243;437701.3939996297;440599.4639057141;460542.747743898;451936.46894678305;404241.2487296306;474885.2938198569;462850.7957466488;459988.539138038;210726.34883551928;242505.85365607988;469812.2648789563;200344.9307923933;200344.9307923933;273.2920161482515;1774694.3136040145;817879.9083397279;115841.75884142194;602547.522839476;0;68;69;105;108;107;91;1;65;84;618906279770.0698;242705217130.09418;535391344700.00146;32143.240777284722;2559.939673822348;-0.0;207282.14732927302;2617700.3093041796;425807.9130020577;0.0;3027570.3238222296;7.5511070440024195;-0.029869390472872345
2927;2019-07-22 09:00:45.102;614;613;221;221;185;22;175;24;-30;42;771;233;-32;-11;202;130;248;567;205;194;175;-4;638;339;324;129;343;296;632;3541.0;-1.0;748.0;166.0;0.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;42832.2890625;12737.935546875;18027.25;1367.23474121094;574.0;296223;501.0;0.0;Calculated values ==>;1563778845.102;334.56;334.46000000000004;295.26000000000005;295.26000000000005;291.66;275.36;272.10816812424576;290.66;275.56;270.16;277.36;350.26;296.46000000000004;269.96000000000004;272.06;293.36;286.16;297.96000000000004;329.86;292.56;290.66;323.26000000000005;330.56;272.76000000000005;240.16925963744896;267.1113755279542;272.10816812424576;293.66;6380000.0;3390000.0;3240000.0;1290000.0;3429999.9999999995;2960000.0;6320000.0;0.5901666666666666;0.0;0.12466666666666668;0.027666666666666666;0.0;0.5901666666666666;0.0;12737.935546875;18027.25;1367.23474121094;42832.2890625;481160.2836889585;481700.1946775264;261045.2859608909;261045.2859608909;247424.7945960925;431480.97241316177;461873.0663439996;438602.1121803833;474307.7343219315;531363.223106761;472944.07283037517;438296.42880847026;441451.21543111396;462491.7852791992;453434.0755302418;397008.7015453103;474826.18804144044;464296.66816762276;461873.0663439996;210308.32490665457;240832.718256323;469850.28725543065;197302.498709799;197302.498709799;272.04199039608443;1775394.6762310383;818089.2408339514;115872.73869996755;602841.8551973712;0;68;69;105;108;107;91;1;65;84;619103014170.1323;242782891230.11887;535570085100.0583;30082.018479332844;7540.488816429143;-0.0;156140.72999878402;2618218.6802835404;425892.05518275744;0.0;3030597.8382929335;6.030147606602467;0.02083834284149095
2928;2019-07-22 09:01:45.093;625;623;212;212;179;18;179;15;-36;39;784;233;-37;-19;200;128;248;576;205;196;179;-3;598;349;338;137;354;292;599;3688.0;-1.0;2675.0;793.0;0.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;22798.068359375;11513.2646484375;0.0;1335.80944824219;575.0;296224;500.0;0.0;Calculated values ==>;1563778905.093;335.66;335.46000000000004;294.36;294.36;291.06;274.96000000000004;273.20264511476705;291.06;274.66;269.56;277.06;351.56000000000006;296.46000000000004;269.46000000000004;271.26000000000005;293.16;285.96000000000004;297.96000000000004;330.76000000000005;292.76000000000005;291.06;323.16;330.66;272.86;241.92719264551067;266.62003547228215;273.20264511476705;293.66;5980000.0;3490000.0;3379999.9999999995;1370000.0;3540000.0;2920000.0;5990000.0;0.6146666666666667;0.0;0.44583333333333336;0.13216666666666665;0.0;0.6146666666666667;0.0;11513.2646484375;0.0;1335.80944824219;22798.068359375;487192.57783199317;486805.529226539;259378.18301396724;259378.18301396724;246622.7454071695;430862.6128555636;460236.81186590303;438582.0297435704;472980.6827117325;533010.7234191716;473469.6139015224;438430.3070074864;441119.9444453324;460542.747743898;451397.35314166994;416272.68189383973;480133.5078813521;462464.5760643593;460236.81186590303;209890.3038832737;241250.99604349316;468858.5732955241;199671.7341073306;199671.7341073306;273.0228288608249;1775941.5138377;818291.3038547001;115895.26068938413;602992.0597464845;0;68;69;105;108;107;91;1;65;84;619301584379.924;242862679260.03516;535746458639.8732;106514.17347115693;35577.52724603958;-0.0;160160.66779560252;2619356.8111366937;426251.318085381;0.0;3033233.287895041;23.523280061938753;0.8623545959816595
2929;2019-07-22 09:02:45.113;619;614;207;208;189;41;187;18;-30;36;787;232;-32;-19;193;133;248;530;207;194;187;-1;589;372;363;144;377;303;590;1308.0;-1.0;1405.0;380.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;21503.23046875;11417.6904296875;0.0;1360.17578125;579.0;296225;498.0;0.0;Calculated values ==>;1563778965.113;335.06;334.56;293.86;293.96000000000004;292.06;277.26000000000005;275.63479819532273;291.86;274.96000000000004;270.16;276.76000000000005;351.86;296.36;269.96000000000004;271.26000000000005;292.46000000000004;286.46000000000004;297.96000000000004;326.16;292.56;291.86;322.96000000000004;331.06;273.06;243.40439225979637;267.9596281332873;275.63479819532273;293.86;5890000.0;3720000.0000000005;3629999.9999999995;1440000.0;3770000.0000000005;3030000.0;5900000.0;0.218;0.0;0.2341666666666667;0.06333333333333332;0.0;0.218;0.0;11417.6904296875;0.0;1360.17578125;21503.23046875;487336.6509706579;486535.1910339526;257804.80705045597;258239.75021471188;250602.17078005374;429328.3091220336;457339.7037190121;437014.5942484492;471765.34391292307;532502.9854985223;471897.2112424872;436698.91564927244;438727.9205961053;455882.8067110774;447918.1868762528;419394.92751603504;474468.7766677947;458307.65034547617;457339.7037190121;209054.2704885073;242924.1476594651;468092.3037576143;205683.81116471812;205683.81116471812;275.462687465331;1776310.8143869804;818482.4588440545;115917.73472180395;602992.0597464845;0;68;69;105;108;107;91;1;65;84;619511954479.857;242947007360.00836;535925018139.81647;54169.95837210703;16619.20453088342;-0.0;54860.98457683608;2620696.291913106;426686.435840972;0.0;3035025.732279943;9.833421747073347;0.46668304992295584
2930;2019-07-22 09:03:45.124;595;601;208;207;182;66;192;28;-12;36;783;232;19;1;190;139;248;504;209;195;192;0;586;382;371;151;387;324;587;1329.0;0.0;1179.0;313.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;20611.9609375;11067.3173828125;0.0;1445.2185058593802;581.0;296226;497.0;0.0;Calculated values ==>;1563779025.124;332.66;333.26000000000005;293.96000000000004;293.86;291.36;279.76000000000005;276.6576332772354;292.36;275.96000000000004;271.96000000000004;276.76000000000005;351.46000000000004;296.36;275.06;273.26000000000005;292.16;287.06;297.96000000000004;323.56;292.66;292.36;322.86;331.26000000000005;273.16;244.82967444194236;270.42097587401844;276.6576332772354;294.06;5860000.0;3820000.0000000005;3710000.0;1510000.0;3870000.0000000005;3240000.0;5870000.0;0.22149999999999997;0.0;0.19649999999999998;0.05216666666666667;0.0;0.22149999999999997;0.0;11067.3173828125;0.0;1445.2185058593802;20611.9609375;484327.84067750216;485055.6366034134;258445.82295809477;258006.21474650787;248171.7390748731;428611.97810654406;456731.8026961684;434987.06922651606;470832.5400961883;530506.171956703;469042.63372398703;440007.1516457813;437134.1674533448;453759.6071043761;446941.04797817295;420382.24033945304;470932.16072797164;457153.3272778203;456731.8026961684;208636.25808486674;243760.74795305103;467217.5096428793;208302.72672099932;208302.72672099932;276.5068964267065;1776661.8386589342;818669.8682617424;115941.11729360986;602992.0597464845;0;68;69;105;108;107;91;1;65;84;619732194850.431;243035523585.23904;536113152625.30676;44543.47330233404;13506.721175758074;-0.0;55027.04032849995;2621519.054658058;426937.5312482349;0.0;3035941.63370769;9.037115722398493;0.38211781500076025
2931;2019-07-22 09:04:45.124;567;581;213;212;186;74;189;40;-3;38;757;231;5;24;189;145;248;502;206;195;189;1;607;389;374;146;393;324;605;1360.0;0.0;1153.0;290.0;0.0;98;2;98;1;0;0;1;0;0;0;1;0;1;0;0;27697.51171875;11576.72265625;5604.20263671875;2497.52661132812;581.0;296227;495.0;0.0;Calculated values ==>;1563779085.124;329.86;331.26000000000005;294.46000000000004;294.36;291.76000000000005;280.56;277.3618629098277;292.06;277.16;272.86;276.96000000000004;348.86;296.26000000000005;273.66;275.56;292.06;287.66;297.96000000000004;323.36;292.66;292.06;322.66;331.26000000000005;273.26000000000005;243.81672145450628;270.42097587401844;277.3618629098277;293.76000000000005;6070000.0;3890000.0;3740000.0;1460000.0;3929999.9999999995;3240000.0;6050000.0;0.22666666666666666;0.0;0.19216666666666665;0.04833333333333333;0.0;0.22666666666666666;0.0;11576.72265625;5604.20263671875;2497.52661132812;27697.51171875;477870.43069013744;480156.11038257316;259403.22319801833;258968.39257756755;248840.50804567497;428092.51987082884;455811.5958530647;436480.4463037642;471698.3107888524;527759.972727328;468919.31428986375;437782.07971842453;440786.86528059095;452571.78980470536;446536.4459661605;412861.52003777627;468227.72376622923;456662.40594016435;455811.5958530647;207800.24178383037;243760.74795305103;468014.81014881446;210107.2112440886;210107.2112440886;277.2201567587764;1777064.4175977362;818858.5685954012;115973.97350291976;603038.7614351239;0;68;69;106;108;107;91;1;65;85;619955694850.431;243124623585.23904;536307552625.30676;43501.39000396765;12465.53394706175;-0.0;55692.99384470124;2622252.7618522774;427153.9667075917;0.0;3036864.3006591336;5.674222664403252;0.22327716451490126
2932;2019-07-22 09:05:45.125;554;564;215;215;191;71;169;53;3;44;736;230;9;19;188;150;248;516;206;195;168;1;633;390;371;144;395;309;627;1354.0;-1.0;1399.0;271.0;0.0;98;12;0;1;0;1;1;0;0;0;1;0;1;0;0;38035.25;21092.740234375;6062.9296875;2400.14965820312;579.0;296228;495.0;0.0;Calculated values ==>;1563779145.125;328.56;329.56;294.66;294.66;292.26000000000005;280.26000000000005;277.46169734231523;290.06;278.46000000000004;273.46000000000004;277.56;346.76;296.16;274.06;275.06;291.96000000000004;288.16;297.96000000000004;324.76000000000005;292.66;289.96000000000004;322.66;331.06;273.26000000000005;243.40439225979637;268.67533136820026;277.46169734231523;293.76000000000005;6330000.0;3900000.0;3710000.0;1440000.0;3950000.0;3090000.0;6270000.0;0.22566666666666665;0.0;0.23316666666666666;0.04516666666666667;0.0;0.22566666666666665;0.0;21092.740234375;6062.9296875;2400.14965820312;38035.25;472698.6043275304;474986.3493171241;258827.72140112653;258827.72140112653;249696.7613521269;428017.0890761298;453449.7460403616;440780.27310602705;472555.8254779879;526711.5673489773;470851.63558866474;441685.6382270979;443174.07890385523;452070.46891166654;447134.38168950664;400281.74358912214;467481.33611721604;457153.3272778203;453304.90568462334;207800.24178383037;242924.1476594651;468291.61117532355;210360.2252222634;210360.2252222634;277.3198187975284;1777612.1997409477;819130.8186565863;116014.78815201603;603135.9891581433;0;68;70;106;108;107;91;1;65;85;620179198575.161;243211625035.13394;536497455790.0774;53726.27449823089;11649.900932213217;-0.0;54824.516224339226;2623063.0058926595;427354.9320140422;0.0;3037785.2952582506;4.066904364777071;0.17060990876522897
2933;2019-07-22 09:06:45.125;569;575;212;212;188;56;136;56;5;50;735;231;11;16;190;146;248;533;204;193;135;0;671;374;350;141;377;298;658;799.0;-1.0;692.0;124.0;0.0;0;14;0;1;0;1;1;1;0;0;1;0;1;0;0;51575.73046875;22763.421875;18640.400390625;2331.42041015625;579.0;296229;493.0;0.0;Calculated values ==>;1563779205.125;330.06;330.66;294.36;294.36;291.96000000000004;278.76000000000005;275.84098080016133;286.76000000000005;278.76000000000005;273.66;278.16;346.66;296.26000000000005;274.26000000000005;274.76000000000005;292.16;287.76000000000005;297.96000000000004;326.46000000000004;292.46000000000004;286.66;322.46000000000004;331.06;273.16;242.77792619122317;267.35522164206344;275.84098080016133;293.56;6709999.999999999;3740000.0;3500000.0;1410000.0;3770000.0000000005;2980000.0;6580000.0;0.13316666666666668;0.0;0.11533333333333333;0.020666666666666667;0.0;0.13316666666666668;0.0;22763.421875;18640.400390625;2331.42041015625;51575.73046875;470213.1092233197;472827.341365663;255939.7436708437;255939.7436708437;247489.97424891958;429187.4505931623;452364.8428864296;443374.7637006633;473537.94592219684;527462.9001293234;472444.0967559645;444239.97794932604;444955.10376800725;455453.9214466156;449519.19605565246;270502.23976979795;466039.9314083637;460227.04262423;452222.2342453953;206964.23671620517;242924.1476594651;468605.80246456154;206272.05609379872;206272.05609379872;275.6969999175084;1778358.9579115205;819496.2866741645;116054.21790258569;603341.8502421277;0;68;70;106;109;107;91;1;65;85;620395498575.161;243297125035.13394;536679555790.0774;27345.84561065838;5421.564091662432;-0.0;32752.365390520947;2623738.606893567;427497.19422257453;0.0;3038515.102605041;1.498100183839242;0.05365896444872682
2934;2019-07-22 09:07:45.126;606;613;208;206;183;45;126;46;-34;51;738;231;-26;3;192;135;248;560;202;194;126;-3;662;366;342;138;370;282;649;4348.0;-2.0;840.0;57.0;0.0;0;6;0;1;0;1;1;1;0;0;1;0;1;0;0;49477.88671875;22511.4375;18378.390625;2168.55712890625;580.0;296230;493.0;0.0;Calculated values ==>;1563779265.126;333.76000000000005;334.46000000000004;293.96000000000004;293.76000000000005;291.46000000000004;277.66;275.0112864084945;285.76000000000005;277.76000000000005;269.76000000000005;278.26000000000005;346.96000000000004;296.26000000000005;270.56;273.46000000000004;292.36;286.66;297.96000000000004;329.16;292.56;285.76000000000005;322.46000000000004;331.16;272.86;242.14157278889297;265.3697278774862;275.0112864084945;293.36;6620000.0;3660000.0;3420000.0000000005;1380000.0;3700000.0;2820000.0;6490000.000000001;0.7246666666666666;0.0;0.14;0.0095;0.0;0.7246666666666666;0.0;22511.4375;18378.390625;2168.55712890625;49477.88671875;477152.056522278;479741.8739766376;254880.70248518293;254138.30062510588;246150.14772417222;429743.705733735;452351.08469720505;441053.88762976334;474023.85370002396;529009.1760040363;474538.8797228383;442205.3738271694;446268.03569137596;456895.6811320766;449340.5888574132;271400.1691264291;471601.4753769494;461595.0400050445;452351.08469720505;206964.23671620517;243342.44575359824;468721.36417001364;204524.37517250012;204524.37517250012;274.9891504573058;1779201.0854222903;819873.5834566753;116091.71834036279;603650.3453083839;0;68;70;106;109;107;91;1;65;85;620603102034.9103;243380826430.03284;536853558689.8672;33114.13174401686;2509.8713954763784;-0.0;179591.75550223613;2624242.4484347994;427563.2906198091;0.0;3040284.6664359155;4.998231061677005;-0.014029166165890046
2935;2019-07-22 09:08:45.136;629;633;210;209;182;40;146;41;-35;49;737;232;-34;1;194;132;248;565;204;194;145;-6;632;360;338;133;364;293;624;2761.0;-1.0;560.0;0.0;0.0;0;1;100;1;0;0;1;1;0;0;1;0;1;0;0;38719.51171875;12611.6025390625;17371.33203125;2294.0380859375;580.0;296231;492.0;0.0;Calculated values ==>;1563779325.136;336.06;336.46000000000004;294.16;294.06;291.36;277.16;274.38016830617;287.76000000000005;277.26000000000005;269.66;278.06;346.86;296.36;269.76000000000005;273.26000000000005;292.56;286.36;297.96000000000004;329.66;292.56;287.66;322.36;331.16;272.56;241.05796691057077;266.74333088950624;274.38016830617;293.56;6320000.0;3600000.0;3379999.9999999995;1330000.0;3640000.0;2930000.0;6240000.0;0.46016666666666667;0.0;0.09333333333333332;0.0;0.0;0.46016666666666667;0.0;12611.6025390625;17371.33203125;2294.0380859375;38719.51171875;484024.6747974506;485482.4440014051;256964.94912996565;256565.10390900457;246703.60024881887;430148.3826014536;455809.03524857044;438510.57582547225;474471.99884926213;528058.4241778904;473221.55721430166;438662.4006545466;443813.8238080296;458147.1555003571;449995.63183530286;400885.8892644118;475507.68196613766;462204.2004761169;455672.51347622107;206546.2383541025;243342.44575359824;469111.20244295575;203019.46007791444;203019.46007791444;274.38016830617;1779936.1862388726;820166.3242389543;116128.91283186282;603948.3093161979;0;68;70;106;109;107;91;1;65;85;620807136034.8778;243462139980.01993;537026087439.8398;21979.170803105393;0.0;-0.0;116262.5134054541;2624701.6358077615;427584.2097007006;0.0;3042750.5295851277;4.282981730685664;-0.016426921971358602
2936;2019-07-22 09:09:45.117;626;628;218;218;185;33;163;34;-25;46;741;232;-28;1;195;131;248;561;206;195;163;-9;634;351;332;127;354;293;627;2704.0;-1.0;539.0;106.0;0.0;0;1;100;1;0;0;1;1;0;0;1;0;1;0;0;39979.85546875;12610.984375;17703.423828125;2321.3427734375;579.0;296232;490.0;0.0;Calculated values ==>;1563779385.117;335.76000000000005;335.96000000000004;294.96000000000004;294.96000000000004;291.66;276.46000000000004;273.4187578820637;289.46000000000004;276.56;270.66;277.76000000000005;347.26;296.36;270.36;273.26000000000005;292.66;286.26000000000005;297.96000000000004;329.26000000000005;292.66;289.46000000000004;322.16;331.06;272.26000000000005;239.71726792356844;266.74333088950624;273.4187578820637;293.76000000000005;6340000.0;3510000.0;3320000.0000000005;1270000.0;3540000.0;2930000.0;6270000.0;0.45066666666666666;0.0;0.08983333333333333;0.017666666666666667;0.0;0.45066666666666666;0.0;12610.984375;17703.423828125;2321.3427734375;39979.85546875;483367.3306423375;484436.33190481557;260089.9276844738;260089.9276844738;247612.81554377338;430735.4089219946;459066.03159889206;440016.3704515581;474949.1183841538;528474.291600725;473221.55721430166;439567.4877481418;443813.8238080296;459870.38503119553;451472.13719213445;399662.4205765451;474529.01298686716;463236.9943859562;459066.03159889206;205710.24989127388;242924.1476594651;469635.46648767346;200488.60777819718;200488.60777819718;273.3527874691296;1780591.806621905;820376.4459042819;116167.36215966562;604240.5063908771;0;68;70;106;109;107;91;1;65;85;621008072385.4976;243540115280.26044;537201831770.3819;21517.57734682359;4754.927837200748;-0.0;116532.22566852649;2625063.9939270434;427623.8215517399;0.0;3044689.8714306094;4.37571456391816;0.010131255669101745
2937;2019-07-22 09:10:45.097;626;627;221;220;186;22;173;24;-9;43;752;231;-14;-2;196;130;248;574;207;196;172;-11;643;339;322;128;343;292;638;3668.0;0.0;233.0;0.0;0.0;0;90;84;1;0;0;1;1;0;0;1;0;0;0;0;39446.72265625;11607.314453125;18189.83984375;1275.08349609375;578.0;296233;490.0;0.0;Calculated values ==>;1563779445.097;335.76000000000005;335.86;295.26000000000005;295.16;291.76000000000005;275.36;272.10816812424576;290.46000000000004;275.56;272.26000000000005;277.46000000000004;348.36;296.26000000000005;271.76000000000005;272.96000000000004;292.76000000000005;286.16;297.96000000000004;330.56;292.76000000000005;290.36;322.16;330.96000000000004;272.06;239.943914813709;266.62003547228215;272.10816812424576;293.86;6430000.0;3390000.0;3220000.0000000005;1280000.0;3429999.9999999995;2920000.0;6380000.0;0.6113333333333333;0.0;0.03883333333333334;0.0;0.0;0.6113333333333333;0.0;11607.314453125;18189.83984375;1275.08349609375;39446.72265625;482354.40389386145;483063.9312545598;260648.32245671333;260226.5734615183;247541.24570537225;431480.97241316177;461920.8672667019;442579.07251461333;474532.44719515945;529693.5169184038;473235.95110203675;441852.4495109267;443586.8950744962;461705.09034416114;453434.0755302418;273644.23331775406;475157.43987881177;464842.7898998561;461792.611927746;205710.24989127388;242505.85365607988;469305.2539837265;197468.58989117702;197468.58989117702;272.10816812424576;1781253.4741411433;820578.1977873929;116197.32238839584;604539.5172168723;0;68;70;106;109;107;91;1;65;85;621204206984.7803;243616589779.98077;537377273269.7403;9518.457075210112;0.0;-0.0;161590.08547168915;2625322.5413350747;427663.4327421055;0.0;3047006.7847863296;5.506798180645326;-0.06873617271968564
2938;2019-07-22 09:11:48.098;637;637;218;217;181;16;178;14;4;40;770;231;0;-2;197;128;248;585;205;196;178;-10;599;346;335;138;351;293;601;3848.0;1.0;2925.0;680.0;0.0;0;99;71;1;0;0;0;0;0;0;1;0;0;0;0;19618.943359375;9809.384765625;0.0;1321.11584472656;578.0;296234;488.0;0.0;Calculated values ==>;1563779508.098;336.86;336.86;294.96000000000004;294.86;291.26000000000005;274.76000000000005;272.8767566201714;290.96000000000004;274.56;273.56;277.16;350.16;296.26000000000005;273.16;272.96000000000004;292.86;285.96000000000004;297.96000000000004;331.66;292.76000000000005;290.96000000000004;321.96000000000004;330.96000000000004;272.16;242.14157278889297;266.74333088950624;272.8767566201714;293.66;5990000.0;3460000.0;3350000.0;1380000.0;3510000.0;2930000.0;6010000.0;0.6413333333333333;0.00016666666666666666;0.4875;0.11333333333333333;0.0;0.6413333333333333;0.0;9809.384765625;0.0;1321.11584472656;19618.943359375;488747.41627111274;488534.0156722226;261963.46153174507;261495.74334238126;247240.07222642156;431051.2098666511;460571.7415743834;444242.15413698874;472947.9820155742;531485.2224037218;473104.5100257558;443670.6236593048;443383.57859630324;460606.5286895085;451929.92864969507;415909.23466048844;481199.72930079064;462916.4484650912;460571.7415743834;204874.27233412856;242505.85365607988;468029.8493702001;198885.13092857855;198885.13092857855;272.6994262673591;1781770.306923706;820765.596880592;116220.03949327109;604698.680842291;0;68;70;106;109;107;91;1;65;85;621411165270.3254;243700381110.20148;537561551195.22565;119611.54881409997;30503.068090050445;0.0;167828.34629417618;2626452.446824305;427930.3388251337;0.0;3049889.241824433;28.56501916029132;0.9940498791057232
2939;2019-07-22 09:12:45.128;634;624;213;207;193;38;186;16;11;37;777;230;13;7;190;133;248;526;207;194;186;-10;584;369;360;146;374;305;586;1241.0;-1.0;1933.0;390.0;0.0;0;99;85;1;0;0;0;0;0;0;1;0;0;0;0;18818.7734375;10381.017578125;0.0;1346.251953125;577.0;296235;488.0;0.0;Calculated values ==>;1563779565.128;336.56;335.56;294.46000000000004;293.86;292.46000000000004;276.96000000000004;275.3239800832674;291.76000000000005;274.76000000000005;274.26000000000005;276.86;350.86;296.16;274.46000000000004;273.86;292.16;286.46000000000004;297.96000000000004;325.76000000000005;292.56;291.76000000000005;321.96000000000004;330.86;272.16;243.81672145450628;268.19934244402924;275.3239800832674;293.86;5840000.0;3690000.0;3600000.0;1460000.0;3740000.0;3050000.0;5860000.0;0.20683333333333334;0.0;0.32216666666666666;0.065;0.0;0.20683333333333334;0.0;10381.017578125;0.0;1346.251953125;18818.7734375;489928.0043622946;488348.85316764674;407402.9355684267;258074.31617260978;252320.49362346393;429537.3511455088;457687.92273860215;442816.332836664;471599.1411268027;531310.4117884313;471390.9279224763;443110.4695693885;442225.1804755989;455953.81646103447;448482.2562697608;421027.17116421374;474375.00724441017;458786.89483575965;457687.92273860215;204874.27233412856;242087.5637286956;466913.66734015994;204846.96883923604;204846.96883923604;275.12755140223885;1782074.7656720153;820925.5216924096;116241.16726902597;604698.680842291;0;68;70;106;109;107;91;1;65;85;621609344520.2261;243781363710.16086;537732070895.1401;76665.79676783804;17034.335402560053;-0.0;52295.937298185556;2628007.126964989;428306.87467510917;0.0;3051632.809586513;12.449280634298004;0.6638189646784639
2940;2019-07-22 09:13:45.119;613;613;208;205;186;61;192;25;12;36;774;229;31;23;188;138;248;480;210;195;192;-9;585;380;368;148;385;326;586;1159.0;-1.0;1812.0;302.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;19500.42578125;11063.5869140625;0.0;2627.21752929688;575.0;296236;488.0;0.0;Calculated values ==>;1563779625.119;334.46000000000004;334.46000000000004;293.96000000000004;293.66;291.76000000000005;279.26000000000005;276.4546675782219;292.36;275.66;274.36;276.76000000000005;350.56000000000006;296.06;276.26000000000005;275.46000000000004;291.96000000000004;286.96000000000004;297.96000000000004;321.16;292.66;292.36;321.96000000000004;330.66;272.26000000000005;244.22491754036054;270.64921214262944;276.4546675782219;294.16;5850000.0;3800000.0;3679999.9999999995;1480000.0;3850000.0;3260000.0;5860000.0;0.19316666666666665;0.0;0.302;0.050333333333333334;0.0;0.19316666666666665;0.0;11063.5869140625;0.0;2627.21752929688;19500.42578125;486942.52651616273;486833.4915755415;258515.5293555028;257205.90627562543;249673.82195600288;428757.65804586536;457222.24678663525;438455.47352851194;471233.66481513716;529403.8899849718;468393.77495413966;441444.164477603;440199.3455184726;453809.13836547785;447168.4646901849;420705.99413962715;467357.08783309587;457640.7087686767;457222.24678663525;204874.27233412856;241250.99604349316;466732.59945807286;207776.64999514475;207776.64999514475;276.29811823893266;1782394.0444328375;821104.1999239015;116274.27454784124;604698.680842291;0;68;70;106;109;107;91;1;66;85;621827711759.997;243869550480.06833;537921342499.94147;69665.00470707689;13034.116122967382;-0.0;48184.57444688958;2629226.367395832;428557.4075186613;0.0;3052470.0215828703;9.559971133793965;0.49572166311488003
2941;2019-07-22 09:14:45.109;585;596;211;211;186;71;193;37;9;38;754;228;32;49;188;145;248;474;212;195;192;-10;601;387;372;148;392;331;600;1314.0;-1.0;1761.0;304.0;0.0;41;23;98;1;0;0;1;0;0;0;1;1;0;0;0;23655.80859375;11392.5244140625;3844.7861328125;2650.8505859375;573.0;296237;488.0;0.0;Calculated values ==>;1563779685.109;331.66;332.76000000000005;294.26000000000005;294.26000000000005;291.76000000000005;280.26000000000005;277.16162083772156;292.46000000000004;276.86;274.06;276.96000000000004;348.56000000000006;295.96000000000004;276.36;278.06;291.96000000000004;287.66;297.96000000000004;320.56;292.66;292.36;321.96000000000004;330.46000000000004;272.16;244.22491754036054;271.215330690691;277.16162083772156;294.36;6010000.0;3870000.0000000005;3720000.0000000005;1480000.0;3920000.0000000005;3310000.0;6000000.0;0.219;0.0;0.2935;0.050666666666666665;0.0;0.219;0.0;11392.5244140625;3844.7861328125;2650.8505859375;23655.80859375;481199.72930079064;482889.7740112282;258870.7180288694;258870.7180288694;249053.0650411027;428242.4622021849;456708.53874424193;436825.41323399474;471432.6538135293;526899.1420188926;467567.56740924955;440531.081467004;443163.4005273786;452597.0595458718;446922.0315671555;415171.32965172856;464447.3479112948;456990.0837389877;456567.5235232781;204874.27233412856;240414.4444865203;466632.0196655077;209547.64832352352;209547.64832352352;277.0005037141328;1782753.6197801386;821291.3029959555;116318.25111815835;604730.7153867554;0;68;70;107;109;107;91;1;66;85;622049674760.0322;243958335680.08246;538118409649.9728;66706.0240012233;13025.608147993866;-0.0;54097.35266874626;2630362.603231042;428774.535693559;0.0;3053322.228917404;7.481427734485188;0.36641707269951335
2942;2019-07-22 09:15:45.130;573;583;218;218;194;70;187;52;-8;43;750;229;-8;25;187;152;248;511;212;196;186;-12;643;388;369;147;393;311;638;1347.0;-1.0;2550.0;310.0;0.0;98;48;1;1;0;1;1;0;0;0;1;1;0;1;0;36739.78515625;21511.716796875;6250.24951171875;2632.20776367188;571.0;296238;488.0;0.0;Calculated values ==>;1563779745.13;330.46000000000004;331.46000000000004;294.96000000000004;294.96000000000004;292.56;280.16;277.2618376815202;291.86;278.36;272.36;277.46000000000004;348.16;296.06;272.36;275.66;291.86;288.36;297.96000000000004;324.26000000000005;292.76000000000005;291.76000000000005;321.96000000000004;330.26000000000005;271.96000000000004;244.02132995426717;268.91163127593666;277.2618376815202;294.36;6430000.0;3879999.9999999995;3690000.0;1470000.0;3929999.9999999995;3110000.0;6380000.0;0.2245;0.0;0.425;0.051666666666666666;0.0;0.2245;0.0;21511.716796875;6250.24951171875;2632.20776367188;36739.78515625;474386.82757174695;476528.6588084221;259394.25724332023;259394.25724332023;250300.10229835563;428167.64408090734;456356.8660826276;438649.893173099;472061.919703908;528026.538374232;470459.90286195494;438649.893173099;443650.82239291695;452272.02580535697;447828.6807593622;273644.23331775406;465155.6729792708;457618.15118734963;456215.92260265833;204874.27233412856;239577.9089402584;466572.0938815161;209829.5086250305;209829.5086250305;277.11117649517973;1783257.092549769;821565.6009774213;116362.29201343305;604814.870127853;0;68;71;107;109;107;91;1;66;85;622272052565.5764;244046866655.29907;538311077060.4442;97248.6634329291;13265.033571585089;-0.0;55313.74993797745;2631729.3704975094;428993.7010561301;0.0;3054234.307223741;5.455895809118481;0.2943941978990017
2943;2019-07-22 09:16:45.110;587;594;216;215;195;69;169;62;-14;51;754;234;-12;4;188;154;248;537;207;193;169;-14;663;384;363;144;387;311;648;1492.0;-1.0;1341.0;0.0;0.0;1;61;1;1;0;1;1;0;1;0;1;1;0;1;0;49226.4921875;22368.662109375;18045.099609375;2715.03149414062;569.0;296239;488.0;0.0;Calculated values ==>;1563779805.11;331.86;332.56;294.76000000000005;294.66;292.66;280.06;276.8598123268743;290.06;279.36;271.76000000000005;278.26000000000005;348.56000000000006;296.56;271.96000000000004;273.56;291.96000000000004;288.56;297.96000000000004;326.86;292.46000000000004;290.06;321.96000000000004;330.06;271.76000000000005;243.40439225979637;268.91163127593666;276.8598123268743;293.86;6630000.0;3840000.0;3629999.9999999995;1440000.0;3870000.0000000005;3110000.0;6480000.0;0.24866666666666667;0.0;0.2235;0.0;0.0;0.24866666666666667;0.0;22368.662109375;18045.099609375;2715.03149414062;49226.4921875;474088.54655027494;476994.8732980792;258004.49823686495;257610.62293538253;250243.56032643255;428465.0848360747;454815.634887687;437706.9197206977;473246.5020445009;528446.4781772494;471062.7511263674;438022.5279696608;440502.8199851677;453465.15781222365;448888.2283983922;271296.10353209864;468048.7054352163;458169.81719356444;454815.634887687;204874.27233412856;238741.38928724395;466794.5115276074;209214.7822356343;209214.7822356343;276.8598123268743;1783973.2393964664;821931.1489103618;116406.8374869762;605017.2638827078;0;68;71;107;109;108;91;1;66;85;622491579364.7736;244134137554.97992;538497614859.762;51067.99272791167;0.0;-0.0;61072.7453594771;2632964.930636953;429104.2061548404;0.0;3055203.8713851874;2.6001362369182037;0.06473530628949206
2944;2019-07-22 09:17:45.131;604;609;219;218;192;48;149;51;-25;53;760;237;-25;-4;190;141;248;559;210;194;148;-16;668;369;344;141;373;297;654;3405.0;0.0;1598.0;112.0;0.0;5;60;1;1;0;1;1;0;1;0;1;1;0;1;0;50143.015625;22693.666015625;18639.16015625;2611.96826171875;566.0;296240;487.0;0.0;Calculated values ==>;1563779865.131;333.56;334.06;295.06;294.96000000000004;292.36;277.96000000000004;275.3239800832674;288.06;278.26000000000005;270.66;278.46000000000004;349.16;296.86;270.66;272.76000000000005;292.16;287.26000000000005;297.96000000000004;329.06;292.56;287.96000000000004;321.86;329.76000000000005;271.56;242.77792619122317;267.23344911666527;275.3239800832674;294.16;6680000.0;3690000.0;3440000.0;1410000.0;3729999.9999999995;2970000.0;6540000.000000001;0.5675;0.0;0.26633333333333337;0.018666666666666668;0.0;0.5675;0.0;22693.666015625;18639.16015625;2611.96826171875;50143.015625;476124.76851117535;478556.0632460874;258858.0486227939;258461.26565305097;248979.01690466548;429537.3511455088;455218.0067134962;439141.02300017705;473832.3884915986;530144.0725334188;473282.51930892083;439141.02300017705;442270.1541372306;456119.6152747727;449686.4004461483;270792.2777787855;470800.65367852384;461288.49833234755;455079.8410886265;204456.2876039246;237486.63934987856;467016.5636531842;205210.44712234868;205210.44712234868;275.2668751754079;1784801.6084579953;822306.799744113;116451.24468879965;605323.0730439273;0;68;71;107;109;108;91;1;66;85;622703753600.2927;244219667480.1892;538680078700.2085;62303.5100421283;4887.047508575597;-0.0;141800.88107586265;2633910.0238292324;429144.9458047335;0.0;3056895.076657697;4.755772357574219;0.07427094805169589
2945;2019-07-22 09:18:45.121;626;609;223;222;198;43;154;43;-39;51;761;239;-40;-15;192;139;248;571;211;194;154;-16;654;365;343;137;369;285;640;1850.0;-1.0;1805.0;132.0;0.0;3;49;1;1;0;1;1;0;1;0;1;1;0;1;0;49530.640625;22283.2890625;18129.658203125;2454.814453125;514.0;296241;498.0;1010.0;Calculated values ==>;1563779925.121;335.76000000000005;334.06;295.46000000000004;295.36;292.96000000000004;277.46000000000004;274.9066339382667;288.56;277.46000000000004;269.26000000000005;278.26000000000005;349.26;297.06;269.16;271.66;292.36;287.06;297.96000000000004;330.26000000000005;292.56;288.56;322.96000000000004;324.56;271.56;241.92719264551067;265.74818594083865;274.9066339382667;294.26000000000005;6540000.000000001;3650000.0;3429999.9999999995;1370000.0;3690000.0;2850000.0;6400000.0;0.30833333333333335;0.0;0.30083333333333334;0.022000000000000002;0.0;0.30833333333333335;2.557089050520977;22283.2890625;18129.658203125;2454.814453125;49530.640625;481104.0073275513;480190.72677297995;261369.35298620682;260942.42609655822;251635.65297950775;429811.8947417682;456072.4731969023;439676.6972338215;474152.6912541529;531156.5263863323;475073.28684842243;439528.69999165187;443156.5017261495;457059.16158718464;450119.4616669766;272277.5907143243;474450.0656933471;461441.93428030465;456072.4731969023;209054.2704885073;215742.86842915416;467575.6743535307;204092.99840768927;204092.99840768927;274.81839546881304;1785632.083824577;822681.5452351638;116493.46084089851;605629.4287958342;0;68;71;107;109;108;91;1;66;85;622909819250.3254;244303053580.20245;538854649600.23627;70871.42939686145;5796.618870808512;-0.0;77693.67139334069;2635019.630026207;429233.96151948365;0.0;3058723.8930750196;3.6008812560300796;0.12135417888399629
2946;2019-07-22 09:19:45.112;638;596;230;229;204;41;169;40;-37;49;757;240;-39;-15;193;142;248;561;216;191;168;-16;635;362;342;136;365;298;626;1335.0;-1.0;1356.0;74.0;0.0;5;42;100;1;0;0;1;0;1;0;1;1;0;1;0;41102.5;12649.5556640625;17573.72265625;2525.1728515625;500.0;296242;490.0;16.0;Calculated values ==>;1563779985.112;336.96000000000004;332.76000000000005;296.16;296.06;293.56;277.26000000000005;274.5913991737795;290.06;277.16;269.46000000000004;278.06;348.86;297.16;269.26000000000005;271.66;292.46000000000004;287.36;297.96000000000004;329.26000000000005;292.26000000000005;289.96000000000004;322.16;323.16;271.56;241.71165711629368;267.35522164206344;274.5913991737795;294.76000000000005;6350000.0;3620000.0000000005;3420000.0000000005;1360000.0;3650000.0;2980000.0;6260000.0;0.2225;0.0;0.226;0.012333333333333333;0.0;0.2225;0.04053458555629192;12649.5556640625;17573.72265625;2525.1728515625;41102.5;484989.03780639154;479897.09919953503;265643.79441580566;265154.74512212357;254508.60025485998;430014.67791919125;458271.59438514727;437068.92080981523;474086.44446128915;529755.7295085861;473503.8501095456;436756.1072384259;440430.35674355563;457847.79545119463;451103.10828574025;399026.8036660977;474653.1245409709;461200.2757889148;458136.99037431926;205710.24989127388;209890.3038832737;467714.8087812215;203370.8646188124;203370.8646188124;274.52550205978594;1786387.246704234;822972.6086081906;116534.95451007657;605926.9123401241;0;68;71;107;109;108;91;1;66;85;623115288425.1099;244384941295.11655;539029523365.0528;52815.76069916664;3260.241978003046;-0.0;56685.46298060028;2636050.2020002715;429309.42403873516;0.0;3059843.5512197097;3.4432610283142697;0.11947821522999219
2947;2019-07-22 09:20:45.082;632;614;233;232;209;35;177;35;-25;46;759;241;-27;0;194;142;248;553;215;192;177;-17;634;353;335;134;357;304;627;3366.0;-1.0;579.0;40.0;0.0;1;32;100;1;0;0;1;0;1;0;1;1;0;0;0;42904.69921875;12580.029296875;17615.23046875;2518.7216796875;509.0;296243;495.0;20.0;Calculated values ==>;1563780045.082;336.36;334.56;296.46000000000004;296.36;294.06;276.66;273.6339639331285;290.86;276.66;270.66;277.76000000000005;349.06000000000006;297.26000000000005;270.46000000000004;273.16;292.56;287.36;297.96000000000004;328.46000000000004;292.36;290.86;322.66;324.06;271.46000000000004;241.2770596917726;268.0796299477929;273.6339639331285;294.66;6340000.0;3529999.9999999995;3350000.0;1340000.0;3570000.0000000005;3040000.0;6270000.0;0.5609999999999999;0.0;0.0965;0.006666666666666667;0.0;0.5609999999999999;0.05064721790189355;12580.029296875;17615.23046875;2518.7216796875;42904.69921875;484235.3095110681;482414.97184297995;267059.16005280707;266550.4475981158;256398.65758573217;430607.02586249536;460440.39358456293;437570.5891863215;474052.113305266;529506.5989332239;472833.1231799167;437256.7094276882;441393.15733161947;459262.8302995626;452694.98417098843;399662.4205765451;473302.3191655545;462398.5186284648;460440.39358456293;207800.24178383037;213652.59903751023;467893.9884116318;201122.0444700724;201122.0444700724;273.60979053214015;1787086.9566680607;823182.7500263613;116576.96594829648;606220.0069956676;0;68;71;107;109;108;91;1;66;85;623318286875.2067;244465900795.15518;539210033065.1389;22817.284565118036;1778.4796262770628;-0.0;145477.59385322916;2636680.1622400857;429351.39239078417;0.0;3061527.4010147247;5.1987972888269045;-0.0024019631652236655
2948;2019-07-22 09:21:45.123;627;617;230;230;197;24;180;26;-23;42;767;240;-25;2;195;138;248;565;210;194;179;-18;641;342;324;131;345;303;634;3424.0;-1.0;630.0;44.0;0.0;1;11;100;1;0;0;1;0;1;0;1;1;0;1;0;44211.484375;12701.6435546875;18077.078125;2387.9375;568.0;296244;500.0;21.0;Calculated values ==>;1563780105.123;335.86;334.86;296.16;296.16;292.86;275.56;272.43898195401505;291.16;275.76000000000005;270.86;277.36;349.86;297.16;270.66;273.36;292.66;286.96000000000004;297.96000000000004;329.66;292.56;291.06;323.16;329.96000000000004;271.36;240.61611355647437;267.9596281332873;272.43898195401505;294.16;6409999.999999999;3420000.0000000005;3240000.0;1310000.0;3450000.0;3030000.0;6340000.0;0.5706666666666667;0.0;0.105;0.007333333333333333;0.0;0.5706666666666667;0.05302804718837297;12701.6435546875;18077.078125;2387.9375;44211.484375;482726.4997711568;482057.1468312272;264962.73817173555;264962.73817173555;251537.4774162305;431298.55289687274;462514.42608783836;438109.25301780854;474050.5081408163;530417.9335295041;472846.6234936899;437798.07955487026;441901.5654153896;461266.93652295426;454032.3432269273;273917.8917564324;474271.79470335785;464296.66816762276;462386.36352620873;209890.3038832737;238323.1353838712;468211.01432788745;198207.21527251342;198207.21527251342;272.41410414383387;1787813.4209416045;823393.5745981508;116617.88271541659;606517.6461479355;0;68;71;107;109;108;91;1;66;85;623516121969.8422;244545455120.0086;539392257499.80316;25189.71396325599;1980.0278597394092;-0.0;150758.23393677548;2637080.493933604;429382.7346890553;0.0;3063997.719806887;5.364663796730562;-0.007179632118732847
2949;2019-07-22 09:22:45.123;635;626;221;220;184;14;182;15;-25;37;776;238;-27;-1;196;132;248;580;208;195;181;-19;627;336;334;128;341;301;628;483.0;-2.0;2759.0;566.0;0.0;1;1;100;1;0;0;0;0;0;0;1;1;0;0;0;24253.853515625;12376.9482421875;0.0;2375.87036132812;600.0;296245;504.0;21.0;Calculated values ==>;1563780165.123;336.66;335.76000000000005;295.26000000000005;295.16;291.56;274.56;271.77519066394296;291.36;274.66;270.66;276.86;350.76;296.96000000000004;270.46000000000004;273.06;292.76000000000005;286.36;297.96000000000004;331.16;292.66;291.26000000000005;323.56;333.16;271.26000000000005;239.943914813709;267.7187500070086;271.77519066394296;293.96000000000004;6270000.0;3360000.0;3340000.0;1280000.0;3410000.0;3010000.0;6280000.0;0.0805;0.0;0.4598333333333333;0.09433333333333334;0.0;0.0805;0.05294103657958836;12376.9482421875;0.0;2375.87036132812;24253.853515625;485438.4282480435;484037.6489007617;261319.07710919387;260883.32728257246;247234.08485551496;431660.74602318485;461249.80640076107;438249.86041294545;473953.8206284208;531507.0790911687;472873.94095227536;437940.2675631159;441876.3466884435;462009.8508274908;454225.7515652573;403710.44189108885;477281.8560030392;462937.39400433644;461119.21009343705;211562.405474017;251709.28920128586;468526.7682764073;195857.65297740823;195857.65297740823;271.4519624755357;1788383.9654240264;823602.5628631248;116657.58111426099;606668.2884656439;0;68;71;107;109;108;91;1;66;85;623713521969.8422;244623155120.0086;539573457499.80316;111460.01671910787;25721.786543205584;-0.0;21353.555347840324;2638219.2416892904;429613.5831424132;0.0;3065431.984717592;10.746106413344943;0.8476734743304067
2950;2019-07-22 09:23:45.104;635;620;215;215;196;35;187;15;-23;32;784;236;-19;-3;189;136;248;548;212;194;187;-20;604;369;359;124;374;307;606;1459.0;-1.0;1896.0;456.0;0.0;1;1;100;1;0;0;0;0;0;0;1;1;0;0;0;22316.53125;11827.7626953125;0.0;2431.052734375;613.0;296246;507.0;19.0;Calculated values ==>;1563780225.104;336.66;335.16;294.66;294.66;292.76000000000005;276.66;275.3239800832674;291.86;274.66;270.86;276.36;351.56000000000006;296.76000000000005;271.26000000000005;272.86;292.06;286.76000000000005;297.96000000000004;327.96000000000004;292.56;291.86;323.86;334.46000000000004;271.16;239.02933182858504;268.43790593516167;275.3239800832674;294.36;6040000.0;3690000.0;3590000.0;1240000.0;3740000.0;3070000.0;6060000.0;0.24316666666666667;0.0;0.316;0.076;0.0;0.24316666666666667;0.04786620479613303;11827.7626953125;0.0;2431.052734375;22316.53125;487935.3768239158;485619.09584029665;260215.47333243684;260215.47333243684;252463.94790865373;429537.3511455088;457987.06664988684;437198.53567211574;473988.1805627707;531891.0264084993;471839.6892508973;437828.56808052456;440299.2787007576;455811.5958530647;448935.5311806599;414035.3378504019;475166.5898804629;458945.90446274553;457987.06664988684;212816.51262364245;257148.6733736563;468978.0744651924;204760.2116323574;204760.2116323574;275.0942456241477;1788771.9290708657;823804.2049146831;116697.62612191275;606668.2884656439;0;68;71;107;109;108;91;1;66;85;623921356135.4833;244698731180.24173;539755799740.3656;73450.51039656364;20080.55757529546;-0.0;61576.33024509591;2639759.6747950036;429995.1484772806;0.0;3066122.8482569107;10.878000278621629;0.5731384210954418
2951;2019-07-22 09:24:48.104;615;605;216;216;191;64;193;26;-7;32;795;237;21;5;187;141;248;520;213;195;193;-19;598;383;371;134;387;327;599;1284.0;-1.0;1549.0;310.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20348.455078125;11451.6142578125;0.0;1500.8828125;626.0;296247;508.0;15.0;Calculated values ==>;1563780288.104;334.66;333.66;294.76000000000005;294.76000000000005;292.26000000000005;279.56;276.758820704277;292.46000000000004;275.76000000000005;272.46000000000004;276.36;352.66;296.86;275.26000000000005;273.66;291.86;287.26000000000005;297.96000000000004;325.16;292.66;292.46000000000004;323.96000000000004;335.76000000000005;271.26000000000005;241.2770596917726;270.7629442988711;276.758820704277;294.46000000000004;5980000.0;3829999.9999999995;3710000.0;1340000.0;3870000.0000000005;3270000.0000000005;5990000.0;0.214;0.0;0.25816666666666666;0.051666666666666666;0.0;0.214;0.03776281275546284;11451.6142578125;0.0;1500.8828125;20348.455078125;485797.12633430975;484279.45367343223;261186.45836499598;261186.45836499598;250924.77908901032;428538.6833535345;456872.470919054;435103.97988320765;472689.592463476;531546.3418651808;469244.93976096384;439666.3231904986;437094.31847826065;453317.6357672737;447062.010967831;416272.68189383973;471813.3711698714;457153.3272778203;456872.470919054;213234.55432191002;262588.8327430989;467697.2725385267;208467.01531126033;208467.01531126033;276.5739852374406;1789145.2477012367;824007.899463023;116732.0305579479;606668.2884656439;0;68;71;107;109;108;91;1;66;85;624151306135.4833;244780001180.24173;539955509740.3656;58510.10968699106;13393.563290075428;-0.0;53158.76750006784;2640914.3302207347;430288.0470348526;0.0;3067126.780362181;9.655469505087252;0.4663946988024099
