;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2952;2019-07-22 09:25:45.125;587;588;221;222;196;75;190;42;-12;37;810;236;-6;13;186;148;247;518;213;195;189;-17;644;391;373;160;395;311;639;1522.0;-1.0;1835.0;573.0;0.0;81;34;1;1;1;0;1;0;0;0;1;0;1;0;0;37027.7265625;21585.080078125;5556.21142578125;2462.884765625;627.0;296248;508.0;0.0;Calculated values ==>;1563780345.125;331.86;331.96000000000004;295.26000000000005;295.36;292.76000000000005;280.66;277.5613417927498;292.16;277.36;271.96000000000004;276.86;354.16;296.76000000000005;272.56;274.46000000000004;291.76000000000005;287.96000000000004;297.86;324.96000000000004;292.66;292.06;323.96000000000004;335.86;271.46000000000004;246.59251843368023;268.91163127593666;277.5613417927498;294.46000000000004;6440000.000000001;3910000.0;3729999.9999999995;1600000.0;3950000.0;3110000.0;6390000.0;0.25366666666666665;0.0;0.30583333333333335;0.0955;0.0;0.25366666666666665;0.0;21585.080078125;5556.21142578125;2462.884765625;37027.7265625;476411.0938245926;477165.1099111181;260583.67562621407;261007.98561238806;250965.1863927358;427941.3511905804;456119.6152747727;438022.5279696608;469718.1343631674;534309.5666741679;471303.4012572815;438961.69736309384;441865.84420653095;451768.5729828686;446625.7354311426;272907.10018894315;466169.14140057785;456826.4442034697;455977.7523786321;213234.55432191002;263007.33956846996;464198.9798355233;210191.5180603946;210191.5180603946;277.2625548026073;1789599.6431523585;824269.5363164542;116763.42194554643;606712.2913449773;0;69;71;108;109;108;91;1;66;86;624363424255.1427;244863822050.10715;540137406730.07355;69678.3171972506;24257.71259952479;-0.0;62347.77477205957;2641929.5291481833;430586.2294513879;0.0;3068041.5440477813;5.27911343136012;0.2919080092963165
2953;2019-07-22 09:26:45.115;589;589;218;218;197;74;163;61;-13;48;766;234;-14;10;186;154;247;538;214;193;162;-21;650;393;372;155;397;314;643;3353.0;-1.0;2286.0;482.0;0.0;98;99;1;1;1;0;1;0;0;0;1;0;1;0;0;38103.2265625;21737.51953125;6231.267578125;2947.1962890625;624.0;296249;507.0;0.0;Calculated values ==>;1563780405.115;332.06;332.06;294.96000000000004;294.96000000000004;292.86;280.56;277.76006397333236;289.46000000000004;279.26000000000005;271.86;277.96000000000004;349.76;296.56;271.76000000000005;274.16;291.76000000000005;288.56;297.86;326.96000000000004;292.46000000000004;289.36;323.86;335.56;271.06;245.62243170879464;269.2639976450953;277.76006397333236;294.56;6500000.0;3929999.9999999995;3720000.0000000005;1550000.0;3970000.0000000005;3140000.0;6430000.0;0.5588333333333334;0.0;0.381;0.08033333333333334;0.0;0.5588333333333334;0.0;21737.51953125;6231.267578125;2947.1962890625;38103.2265625;475990.0953361958;476835.85538223933;259093.3596034505;259093.3596034505;251151.29952738635;427788.9520696689;452402.65085102763;437179.3288687813;471500.54313316796;529476.5718839591;470656.9426918777;437019.13673288765;440774.8182884583;451413.3289655257;447191.9491277726;272176.3533110505;468875.74978536944;456708.53874424193;452256.251021227;212816.51262364245;261751.83340796042;464515.51617563644;210953.26062283522;210953.26062283522;277.5566611619404;1790225.6300799537;824630.4978096458;116808.4984403412;606810.5039651935;0;69;71;108;109;108;91;1;66;86;624586887005.1782;244958306300.12216;540324875480.10333;86192.13200170545;20369.501196075034;-0.0;134848.15446763462;2643228.233071646;430958.06091750227;0.0;3069684.5695751384;7.808575407554916;0.2654815650237409
2954;2019-07-22 09:27:45.146;598;600;221;220;196;59;123;61;-12;55;742;241;-14;6;187;150;247;555;216;190;122;-24;677;377;353;156;380;311;663;2666.0;-1.0;125.0;341.0;0.0;1;99;1;1;1;0;1;1;0;0;1;0;1;1;0;51329.8828125;22905.966796875;18808.666015625;2907.33935546875;620.0;296250;506.0;0.0;Calculated values ==>;1563780465.146;332.96000000000004;333.16;295.26000000000005;295.16;292.76000000000005;279.06;276.14872888175563;285.46000000000004;279.26000000000005;271.96000000000004;278.66;347.36;297.26000000000005;271.76000000000005;273.76000000000005;291.86;288.16;297.86;328.66;292.16;285.36;323.76000000000005;335.16;270.76000000000005;245.81826849250206;268.91163127593666;276.14872888175563;294.76000000000005;6770000.0;3770000.0000000005;3529999.9999999995;1560000.0;3800000.0;3110000.0;6630000.0;0.44433333333333336;0.0;0.020833333333333332;0.05683333333333333;0.0;0.44433333333333336;0.0;22905.966796875;18808.666015625;2907.33935546875;51329.8828125;474091.0247469436;476109.3793090767;259144.68483800252;258750.89091952713;249999.86764637037;428973.91024759493;449951.1211743574;438022.5279696608;472070.5167957277;527186.1611023514;471903.82572600973;437706.9197206977;440807.61033253436;454516.395982748;449571.8504359863;269459.4485847613;468984.4473969435;459352.8116281962;449804.7338364527;212398.47392691602;260077.89159075968;464063.03035542916;206550.60270067203;206550.60270067203;275.8181151765594;1790971.2910493773;825002.719076764;116857.31144432523;607019.2778889484;0;69;71;108;110;108;91;1;66;86;624804499379.8118;245051654504.96497;540512472354.7874;4822.331776437266;14635.289638378697;-0.0;108085.91893466523;2643987.0788030163;431249.91822236957;0.0;3071710.0661495626;2.8583124894026204;0.029955035562976965
2955;2019-07-22 09:28:45.096;616;618;224;223;197;46;124;48;-24;52;734;247;-27;6;189;140;248;571;219;192;124;-24;670;367;341;142;370;298;656;3841.0;-1.0;1283.0;153.0;0.0;3;0;1;1;1;0;1;1;0;0;1;1;1;1;0;52199.859375;22745.09375;18812.212890625;3802.96118164062;616.0;296251;505.0;0.0;Calculated values ==>;1563780525.096;334.76000000000005;334.96000000000004;295.56;295.46000000000004;292.86;277.76000000000005;275.1157276137837;285.56;277.96000000000004;270.76000000000005;278.36;346.56000000000006;297.86;270.46000000000004;273.76000000000005;292.06;287.16;297.96000000000004;330.26000000000005;292.36;285.56;323.66;334.76000000000005;270.76000000000005;242.98782864720522;267.35522164206344;275.1157276137837;295.06;6700000.0;3670000.0000000005;3410000.0;1420000.0;3700000.0;2980000.0;6559999.999999999;0.6401666666666667;0.0;0.21383333333333335;0.025500000000000002;0.0;0.6401666666666667;0.0;22745.09375;18812.212890625;3802.96118164062;52199.859375;477734.74066862406;479678.1240137523;260765.38285260714;260354.88831976545;250618.21526720957;429675.2189834977;452244.58181836235;439072.0574886922;473604.7454297384;527358.57351648;474324.75812690036;438614.2659217754;443519.5148697985;456473.7484945126;449903.24351046415;270597.95385984203;472448.79829963495;461485.3233807435;452244.58181836235;211980.4382156667;258404.02479325983;466077.88656450296;204623.2576474201;204623.2576474201;275.03196840803963;1791833.3199450825;825382.8275603697;116913.18401620295;607332.5239573128;0;69;71;108;110;108;91;1;67;86;625012525879.9772;245140980005.036;540695020104.9326;50132.96836605869;6667.093037385614;-0.0;158518.9176900982;2644444.6580038723;431427.29014492896;0.0;3073929.921700725;4.746863046250592;0.06657030695494942
2956;2019-07-22 09:29:45.117;635;637;231;231;205;43;148;42;-38;48;733;253;-40;-3;190;142;248;585;220;190;148;-23;660;365;342;138;369;286;646;1691.0;-1.0;1613.0;422.0;0.0;10;0;1;1;1;0;1;1;0;0;1;1;1;1;0;52722.375;22532.822265625;18647.078125;3671.34521484375;611.0;296252;504.0;0.0;Calculated values ==>;1563780585.117;336.66;336.86;296.26000000000005;296.26000000000005;293.66;277.46000000000004;274.9066339382667;287.96000000000004;277.36;269.36;277.96000000000004;346.46000000000004;298.46000000000004;269.16;272.86;292.16;287.36;297.96000000000004;331.66;292.16;287.96000000000004;323.56;334.26000000000005;270.86;242.14157278889297;265.87368984753493;274.9066339382667;295.16;6600000.0;3650000.0;3420000.0000000005;1380000.0;3690000.0;2860000.0;6459999.999999999;0.2818333333333333;0.0;0.2688333333333333;0.07033333333333333;0.0;0.2818333333333333;0.0;22532.822265625;18647.078125;3671.34521484375;52722.375;481759.15101506596;483626.26731342374;264477.7182942891;264477.7182942891;253909.93078523022;429811.8947417682;455415.4819850011;439606.5026554085;473730.63416192174;528184.062750692;476554.5981063075;439309.5094169931;444650.6639619747;456778.7237450398;450563.2400308196;271611.8357380058;475863.16429924074;461068.4518427349;455415.4819850011;211562.405474017;256311.7953858065;466742.7830362203;203530.8161378345;203530.8161378345;274.60143574237406;1792707.9779235313;825760.2755886785;116975.4917030531;607644.793972806;0;69;71;108;110;108;91;1;67;86;625217497595.4788;245225009405.24164;540870281425.36145;63465.01372547448;18512.575005186467;-0.0;70989.4949912598;2645391.6391844;431637.1941531625;0.0;3075843.1612106212;3.4105425982476913;0.16523732284390735
2957;2019-07-22 09:30:45.117;646;646;236;236;212;42;168;39;-41;46;736;256;-43;0;191;145;247;590;215;187;167;-26;641;363;342;139;366;295;632;1157.0;-1.0;1218.0;311.0;0.0;17;0;100;1;0;0;1;1;0;0;1;1;1;1;0;44693.72265625;12786.6845703125;18179.619140625;3788.6552734375;607.0;296253;503.0;0.0;Calculated values ==>;1563780645.117;337.76;337.76;296.76000000000005;296.76000000000005;294.36;277.36;274.69669130483857;289.96000000000004;277.06;269.06;277.76000000000005;346.76;298.76000000000005;268.86;273.16;292.26000000000005;287.66;297.86;332.16;291.86;289.86;323.46000000000004;333.86;270.56;242.35481222062532;266.98899913490544;274.69669130483857;294.66;6409999.999999999;3629999.9999999995;3420000.0000000005;1390000.0;3660000.0;2950000.0;6320000.0;0.19283333333333333;0.0;0.20299999999999999;0.05183333333333333;0.0;0.19283333333333333;0.0;12786.6845703125;18179.619140625;3788.6552734375;44693.72265625;485481.5489394488;486461.31801710563;268125.4438708091;268125.4438708091;257311.7552122067;429947.3805835815;458136.99037431926;437136.27400699275;473405.2944016503;527799.6756077289;475759.20358183904;436825.32164923486;443263.78123394;457408.11929247493;451362.99381817644;273296.9893173816;478300.9392225008;460672.2631923451;458002.2514562416;211144.3756859795;254638.09398592086;466303.84453548567;202979.6992298189;202979.6992298189;274.3786989238349;1793519.7787373334;826054.6048123114;117037.65837378878;607951.6831166862;0;69;71;108;110;108;91;1;67;86;625422697595.4788;245308109405.24164;541044581425.36145;47533.784679766286;13648.968198343724;-0.0;49176.84882099517;2646316.62917111;431905.2070131919;0.0;3076844.5474090567;3.17536273740735;0.15450089216551144
2958;2019-07-22 09:31:45.088;642;642;239;238;211;35;176;34;-28;42;740;256;-29;18;192;145;247;582;219;189;175;-35;644;353;333;131;357;301;637;3391.0;-1.0;502.0;49.0;0.0;1;0;100;1;0;0;1;1;0;0;1;1;1;1;0;46454.3203125;12753.00390625;18030.9140625;3915.67626953125;602.0;296254;501.0;0.0;Calculated values ==>;1563780705.088;337.36;337.36;297.06;296.96000000000004;294.26000000000005;276.66;273.6339639331285;290.76000000000005;276.56;270.36;277.36;347.16;298.76000000000005;270.26000000000005;274.96000000000004;292.36;287.66;297.86;331.36;292.06;290.66;323.26000000000005;333.36;269.66;240.61611355647437;267.7187500070086;273.6339639331285;295.06;6440000.000000001;3529999.9999999995;3329999.9999999995;1310000.0;3570000.0000000005;3010000.0;6370000.0;0.5651666666666666;0.0;0.08366666666666665;0.008166666666666666;0.0;0.5651666666666666;0.0;12753.00390625;18030.9140625;3915.67626953125;46454.3203125;484574.6433153179;485344.27320016705;269203.2134888291;268673.82864474267;256640.22524101223;430607.02586249536;460619.7170423313;437785.01000687695;474050.5081408163;527752.314917636;474991.1631047994;437629.4412208045;444644.95881864097;458990.84683623374;453122.0469699678;272907.10018894315;476498.0063611259;462312.3915405462;460488.71211545833;210308.32490665457;252546.06836287308;466544.55495359015;201090.55672996916;201090.55672996916;273.5974728902407;1794278.9786374557;826267.3326812708;117101.83010526454;608253.2917118439;0;69;71;108;110;108;91;1;67;86;625625099720.3307;245389070255.1824;541223295005.2307;19803.43592416795;2167.874318826238;-0.0;146603.19081869893;2646877.501456372;432036.9503273451;0.0;3078475.2591797016;4.858111593585107;-0.0010624730286828694
2959;2019-07-22 09:32:45.118;640;641;235;234;203;26;178;27;-27;37;754;256;-29;23;193;142;247;590;220;191;177;-46;651;344;325;129;348;299;644;4018.0;-1.0;436.0;195.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;46371.578125;12956.3037109375;18419.400390625;2961.51586914062;600.0;296255;501.0;0.0;Calculated values ==>;1563780765.118;337.16;337.26;296.66;296.56;293.46000000000004;275.76000000000005;272.6583383277491;290.96000000000004;275.86;270.46000000000004;276.86;348.56000000000006;298.76000000000005;270.26000000000005;275.46000000000004;292.46000000000004;287.36;297.86;332.16;292.26000000000005;290.86;323.26000000000005;333.16;268.56;240.16925963744896;267.47669482898436;272.6583383277491;295.16;6509999.999999999;3440000.0;3250000.0;1290000.0;3479999.9999999995;2990000.0;6440000.000000001;0.6696666666666666;0.0;0.07266666666666667;0.0325;0.0;0.6696666666666666;0.0;12956.3037109375;18419.400390625;2961.51586914062;46371.578125;483507.4975527958;484429.72369477584;266516.3376566187;266036.22991635534;253267.74690304746;431175.4696738307;462106.5265146962;438390.63782803225;473824.7944200122;529366.8951012784;475247.96068571566;438082.61597026663;445752.59130680247;460538.212322289;454247.5409532141;272060.2250711983;476867.38697179937;463768.14550031285;461977.9843003282;210308.32490665457;251709.28920128586;465748.256672402;198463.7502347199;198463.7502347199;272.52415723111034;1795052.9145653094;826481.6840334269;117159.16869469339;608557.196208452;0;69;71;108;110;108;91;1;67;86;625822598420.2366;245467109255.1452;541403385005.1449;17434.68716511403;8686.74645922467;-0.0;176466.6987459357;2647187.9743074807;432127.45072803897;0.0;3081168.854382663;5.899957321621399;0.016698983332341526
2960;2019-07-22 09:33:45.139;650;651;230;229;193;15;180;17;-30;33;770;254;-31;11;194;136;247;603;217;193;180;-57;653;332;319;131;337;296;648;-1.0;-1.0;248.0;134.0;0.0;1;94;100;1;0;0;0;0;0;0;1;0;1;1;0;27348.96484375;12829.9248046875;0.0;2888.44189453125;599.0;296256;499.0;0.0;Calculated values ==>;1563780825.139;338.16;338.26;296.16;296.06;292.46000000000004;274.66;271.32779825182536;291.16;274.86;270.16;276.46000000000004;350.16;298.56;270.06;274.26000000000005;292.56;286.76000000000005;297.86;333.46000000000004;292.46000000000004;291.16;323.06;333.06;267.46000000000004;240.61611355647437;267.1113755279542;271.32779825182536;294.86;6530000.0;3320000.0000000005;3190000.0;1310000.0;3370000.0000000005;2960000.0;6480000.0;0.0;0.0;0.04133333333333333;0.022333333333333334;0.0;0.0;0.0;12829.9248046875;0.0;2888.44189453125;27348.96484375;484745.17838394834;485437.72931013885;263876.0664373248;263430.7162789545;249551.15185197498;431896.3278553544;463265.36197471595;438602.1121803833;473178.34860283375;531259.340214262;475399.1656112966;438449.4162088901;444639.9159599528;462355.6847664004;455448.5190764471;271832.371306946;478357.6836618862;464904.2883701878;463265.36197471595;209472.28574929133;251290.9062238717;464378.87137199607;192500.44643048654;198463.7502347199;270.076878232525;1795667.4674406953;826696.6444805624;117207.93540502641;608710.7449347242;0;69;71;108;110;108;91;1;67;86;626015866039.9418;245545136555.02618;541581947479.87256;10172.202184329066;6071.951490360379;-0.0;0.0;2647418.112238469;432250.48292363354;0.0;3082639.92489784;1.0334504841076668;0.11866671569866204
2961;2019-07-22 09:34:45.129;657;649;220;220;203;33;186;14;-29;28;780;251;-31;9;190;138;247;570;221;193;186;-71;607;366;357;143;371;302;608;1374.0;-1.0;1371.0;445.0;0.0;1;99;100;1;0;0;0;0;0;0;1;0;1;0;0;24166.6640625;11940.248046875;0.0;2909.5283203125;599.0;296257;498.0;0.0;Calculated values ==>;1563780885.129;338.86;338.06000000000006;295.16;295.16;293.46000000000004;276.46000000000004;275.0112864084945;291.76000000000005;274.56;270.26000000000005;275.96000000000004;351.16;298.26000000000005;270.06;274.06;292.16;286.96000000000004;297.86;330.16;292.46000000000004;291.76000000000005;322.96000000000004;333.06;266.06;243.1966462407574;267.8393353686513;275.0112864084945;295.26000000000005;6070000.0;3660000.0;3570000.0000000005;1430000.0;3710000.0;3020000.0;6080000.0;0.229;0.0;0.2285;0.07416666666666667;0.0;0.229;0.0;11940.248046875;0.0;2909.5283203125;24166.6640625;490657.66953846253;489450.1864315151;262346.77237162495;262346.77237162495;255068.22244878332;429743.705733735;458171.54992489325;437401.2382119444;471107.22338200803;531848.6080526202;474275.36331429495;437087.69907598407;443139.33368828957;456449.9811544118;449788.3100064564;412473.42596797383;478192.8035533672;459126.9073351851;458171.54992489325;209054.2704885073;251290.9062238717;461203.1609443293;203200.39875310913;203200.39875310913;274.4781941259258;1796096.692798831;826903.0281846737;117256.2437707547;608710.7449347242;0;69;71;108;110;108;91;1;67;86;626218632239.974;245627322855.03925;541761317579.90106;53514.891816343865;19135.204862515497;-0.0;58388.39361833857;2647948.7495675953;432460.5075500015;0.0;3083126.4137497456;8.824273649449996;0.46689188611541327
2962;2019-07-22 09:35:45.140;641;641;219;219;196;55;193;18;-13;28;777;251;2;23;188;144;247;535;226;194;192;-153;605;380;368;152;385;321;606;1338.0;-2.0;1215.0;284.0;0.0;1;99;100;1;0;0;0;0;0;0;1;0;1;0;0;22524.2578125;11618.279296875;0.0;3065.71435546875;600.0;296258;497.0;0.0;Calculated values ==>;1563780945.14;337.26;337.26;295.06;295.06;292.76000000000005;278.66;276.4546675782219;292.46000000000004;274.96000000000004;271.86;275.96000000000004;350.86;298.26000000000005;273.36;275.46000000000004;291.96000000000004;287.56;297.86;326.66;292.56;292.36;322.86;333.16;257.86;245.02929689885198;270.0766712529157;276.4546675782219;295.76000000000005;6050000.0;3800000.0;3679999.9999999995;1520000.0;3850000.0;3210000.0;6060000.0;0.223;0.0;0.2025;0.04733333333333333;0.0;0.223;0.0;11618.279296875;0.0;3065.71435546875;22524.2578125;488661.1081124379;488554.49638987595;262036.90203834395;262036.90203834395;252463.94790865373;428757.65804586536;457361.8889194571;435539.905536017;469896.394289594;530100.9709089994;471773.1733672982;437981.4153794768;441272.9877749089;453809.13836547785;448097.82576836523;413269.99281685107;473203.45193160017;457501.3759310873;457222.24678663525;208636.25808486674;251709.28920128586;451220.88765057584;206322.4381796545;206322.4381796545;275.7462788655042;1796485.8551488232;827099.385238578;117306.04658869232;608710.7449347242;0;69;71;108;110;108;91;1;67;86;626436172115.541;245715839080.26993;541948251845.38824;46416.5371396634;11591.859941623608;-0.0;55950.65731935671;2648781.6641507493;432716.6133681636;0.0;3084079.413861371;7.760767070507035;0.358694765287483
2963;2019-07-22 09:36:45.120;614;627;223;223;195;72;194;12;-3;28;769;255;3;50;188;149;247;534;227;195;193;-225;645;390;371;147;394;313;641;1619.0;-1.0;1597.0;342.0;0.0;17;9;0;1;0;1;1;0;0;0;1;1;1;0;0;36237.171875;21509.62109375;3658.53686523438;4028.06665039062;599.0;296259;495.0;0.0;Calculated values ==>;1563781005.12;334.56;335.86;295.46000000000004;295.46000000000004;292.66;280.36;277.46169734231523;292.56;274.36;272.86;275.96000000000004;350.06000000000006;298.66;273.46000000000004;278.16;291.96000000000004;288.06;297.86;326.56;292.66;292.46000000000004;322.66;333.06;250.66000000000003;244.02132995426717;269.14681796795327;277.46169734231523;295.86;6450000.0;3900000.0;3710000.0;1470000.0;3940000.0;3130000.0;6409999.999999999;0.26983333333333337;0.0;0.26616666666666666;0.057;0.0;0.26983333333333337;0.0;21509.62109375;3658.53686523438;4028.06665039062;36237.171875;480354.43960080825;482726.4997711568;261302.85847866494;261302.85847866494;250528.31357470833;428017.0890761298;457012.9787820721;438985.2457162713;470571.38977625844;529867.7308382245;473314.12824300944;439916.047526849;446881.6732205917;452246.4854799304;446976.59727068135;272780.9846039466;468497.83410185523;457153.3272778203;456872.470919054;207800.24178383037;251290.9062238717;444344.3377365319;208221.3873725582;208221.3873725582;276.5181738175038;1796975.3705015688;827375.3590522117;117365.14172524447;608741.2225792207;0;69;72;109;110;108;91;1;68;86;626657798214.7306;245805509179.94202;542138388444.69293;61421.64696248496;13459.008170746501;-0.0;67094.35071029613;2649680.016131137;432925.3010159254;0.0;3085104.4471328473;4.862786464450578;0.23169984157831014
2964;2019-07-22 09:37:45.161;607;615;223;223;201;75;184;34;0;38;762;261;12;36;187;156;247;556;226;195;183;-234;661;392;371;143;397;310;655;1532.0;-1.0;1389.0;320.0;0.0;98;17;0;1;0;1;1;0;0;0;1;1;1;0;0;39829.62109375;22129.623046875;6442.96435546875;4072.66455078125;597.0;296260;494.0;0.0;Calculated values ==>;1563781065.161;333.86;334.66;295.46000000000004;295.46000000000004;293.26000000000005;280.66;277.66079706904804;291.56;276.56;273.16;276.96000000000004;349.36;299.26000000000005;274.36;276.76000000000005;291.86;288.76000000000005;297.86;328.76000000000005;292.66;291.46000000000004;322.56;332.86;249.76000000000002;243.1966462407574;268.7936212382143;277.66079706904804;295.76000000000005;6609999.999999999;3920000.0000000005;3710000.0;1430000.0;3970000.0000000005;3100000.0;6550000.0;0.25533333333333336;0.0;0.2315;0.05333333333333334;0.0;0.25533333333333336;0.0;22129.623046875;6442.96435546875;4072.66455078125;39829.62109375;477424.1806825281;479343.5164049158;260415.3984899239;260415.3984899239;252062.60155035826;427865.30569749116;455600.56176403566;440107.37261156883;472095.1348084983;529362.294630216;474418.6303216394;441925.55079813005;445454.24038795667;451565.2558205591;447697.5118164794;270973.7337968082;470191.49511649075;457153.3272778203;455458.40408251644;207382.2378540181;250454.15340279948;444136.94172186626;208489.41078984344;208489.41078984344;276.6298167304895;1797609.6936024518;827739.2679220762;117432.69394789512;608825.4592786767;0;69;72;109;110;108;91;1;68;86;626880550325.2047;245892568630.12732;542325416160.091;53619.55816172943;12567.86831637455;-0.0;63059.41628739584;2650639.3479382987;433142.3398623823;0.0;3086189.8030135334;3.9591314213498525;0.18244938684571757
2965;2019-07-22 09:38:45.131;618;625;225;224;201;68;151;43;-13;48;761;264;-10;25;188;155;247;574;227;191;150;-241;685;382;358;140;385;311;670;1106.0;0.0;1428.0;428.0;0.0;1;15;0;1;0;1;1;0;1;0;1;1;1;1;0;52904.59765625;23071.529296875;18928.73046875;4094.5478515625;597.0;296261;494.0;0.0;Calculated values ==>;1563781125.131;334.96000000000004;335.66;295.66;295.56;293.26000000000005;279.96000000000004;276.6576332772354;288.26000000000005;277.46000000000004;271.86;277.96000000000004;349.26;299.56;272.16;275.66;291.96000000000004;288.66;297.86;330.56;292.26000000000005;288.16;322.56;332.86;249.06000000000003;242.56692532238324;268.91163127593666;276.6576332772354;295.86;6850000.0;3820000.0000000005;3579999.9999999995;1400000.0;3850000.0;3110000.0;6700000.0;0.18433333333333335;0.0;0.238;0.07133333333333333;0.0;0.18433333333333335;0.0;23071.529296875;18928.73046875;4094.5478515625;52904.59765625;476259.984100917;479108.411239593;260337.40779075283;259938.85211137828;251445.36760154972;428611.97810654406;453109.7795175533;437864.8868398262;473471.4621678974;529180.9826170664;474644.64469345135;438336.84446586855;443650.82239291695;453809.13836547785;449411.2280255647;268781.6310654838;471147.8006563919;458695.4232136809;452966.72595957475;207382.2378540181;250454.15340279948;443960.0291553562;204439.51482838858;204439.51482838858;275.0329180667872;1798382.0923664921;828115.7558536523;117500.72002122877;609036.7843535842;0;69;72;109;110;109;91;1;68;86;627099140975.309;245977426180.16782;542511623010.1798;55555.238538722144;17085.796688657025;-0.0;45811.84925184865;2651548.68301625;433389.33018060453;0.0;3087096.609929853;2.5697663273262035;0.1552610222040797
2966;2019-07-22 09:39:45.122;633;638;231;231;205;48;136;40;-25;48;765;264;-27;12;190;146;247;591;229;192;135;-248;679;369;345;137;373;297;665;1172.0;-1.0;1237.0;412.0;0.0;1;3;0;1;0;1;1;0;1;0;1;1;1;1;0;53098.8359375;22993.755859375;18949.130859375;3844.73803710938;596.0;296262;493.0;0.0;Calculated values ==>;1563781185.122;336.46000000000004;336.96000000000004;296.26000000000005;296.26000000000005;293.66;277.96000000000004;275.3239800832674;286.76000000000005;277.16;270.66;277.96000000000004;349.66;299.56;270.46000000000004;274.36;292.16;287.76000000000005;297.86;332.26000000000005;292.36;286.66;322.46000000000004;332.76000000000005;248.36;241.92719264551067;267.23344911666527;275.3239800832674;296.06;6790000.000000001;3690000.0;3450000.0;1370000.0;3729999.9999999995;2970000.0;6650000.0;0.19533333333333333;0.0;0.20616666666666666;0.06866666666666667;0.0;0.19533333333333333;0.0;22993.755859375;18949.130859375;3844.73803710938;53098.8359375;479281.44157880347;481639.34849745367;263123.6853428753;263123.6853428753;253057.10744905533;429537.3511455088;453236.5167874345;439141.02300017705;473859.9099963197;530664.1259656582;476433.28142693685;438836.8745644737;444583.24951340194;456119.6152747727;450431.7136929287;269285.64301007544;474467.72641928453;460869.95606622874;453095.86494324636;206964.23671620517;250035.78352995744;443788.3263297372;200967.80939254913;200967.80939254913;273.61962050609947;1799265.321807888;828499.5756479452;117566.87081279093;609352.3858503274;0;69;72;109;110;109;91;1;68;86;627310009340.0878;246060513715.08063;542693995649.98846;49103.37753877263;16673.675496353582;-0.0;49249.013517569525;2652420.707326044;433670.61691584426;0.0;3087888.6649593553;2.512164960860434;0.1439537778607617
2967;2019-07-22 09:40:45.122;651;656;238;238;213;47;151;34;-39;46;766;264;-41;-1;191;147;247;602;228;190;151;-248;670;368;345;131;371;285;657;1240.0;0.0;1456.0;255.0;0.0;24;1;0;1;0;1;1;0;1;0;1;1;1;0;0;54235.34765625;22745.734375;19393.0390625;3711.11572265625;595.0;296263;492.0;0.0;Calculated values ==>;1563781245.122;338.26;338.76;296.96000000000004;296.96000000000004;294.46000000000004;277.86;275.2199585193972;288.26000000000005;276.56;269.26000000000005;277.76000000000005;349.76;299.56;269.06;273.06;292.26000000000005;287.86;297.86;333.36;292.16;288.26000000000005;322.36;332.66;248.36;240.61611355647437;265.74818594083865;275.2199585193972;295.96000000000004;6700000.0;3679999.9999999995;3450000.0;1310000.0;3710000.0;2850000.0;6570000.0;0.20666666666666667;0.0;0.24266666666666667;0.042499999999999996;0.0;0.20666666666666667;0.0;22745.734375;19393.0390625;3711.11572265625;54235.34765625;483011.1238136317;485179.669675693;266855.05776423676;266855.05776423676;256367.21086315246;429606.4342157736;455326.4658631642;439676.6972338215;474437.7492251421;531672.8998231781;477936.878074488;439380.4448678508;445128.61071846634;456590.9731116423;450760.5597493276;270093.05032394076;477136.95952834305;460604.695778379;455326.4658631642;206546.2383541025;249617.41799618208;444947.6705796713;202552.4398504087;202552.4398504087;274.2356201277644;1800159.773337836;828880.738066565;117629.83626078899;609671.9039330097;0;69;72;109;110;109;91;1;68;86;627517009340.0878;246140913715.08063;542868595649.98846;57542.15312504151;10301.79730599366;-0.0;52239.96537596948;2653309.420081576;433895.4125225305;0.0;3088734.4064501347;2.6190666543935306;0.13274103408675644
2968;2019-07-22 09:41:45.153;661;664;242;241;215;42;167;32;-36;44;765;263;-37;4;192;149;247;605;226;189;167;-235;651;361;339;125;364;298;643;1183.0;0.0;1147.0;75.0;0.0;6;100;100;1;0;0;1;0;1;0;1;0;1;0;0;44545.3125;12966.189453125;18172.294921875;2981.57080078125;594.0;296264;489.0;0.0;Calculated values ==>;1563781305.153;339.26;339.56000000000006;297.36;297.26000000000005;294.66;277.36;274.4858918419099;289.86;276.36;269.56;277.56;349.66;299.46000000000004;269.46000000000004;273.56;292.36;288.06;297.86;333.66;292.06;289.86;322.06;332.56;249.66000000000003;239.25999513918347;267.35522164206344;274.4858918419099;295.76000000000005;6509999.999999999;3610000.0;3390000.0;1250000.0;3640000.0;2980000.0;6430000.0;0.19716666666666666;0.0;0.19116666666666668;0.0125;0.0;0.19716666666666666;0.0;12966.189453125;18172.294921875;2981.57080078125;44545.3125;486553.885113574;487840.3604536878;270185.45926383964;269648.3611902436;257887.37914400618;430081.6785162784;458483.6511572601;437224.8463805047;475011.7181273776;530588.4102196238;476190.62566074665;437068.92080981523;443229.7890419785;457870.68847121065;452298.44156383985;272060.2250711983;479245.7505197981;461398.0994939729;458483.6511572601;205292.2597576877;249199.05678690012;447430.843374118;202420.45159881932;202420.45159881932;274.15229908306776;1800983.370813309;829178.4911921526;117685.6374643456;609985.1101232284;0;69;72;109;110;109;91;1;68;86;627722315360.5574;246217753395.2564;543043586015.3888;44886.773469098865;3062.6298971912333;-0.0;50487.127512939245;2654163.435485248;434006.84029076237;0.0;3089590.907856707;2.885005032146037;0.10807051275566133
2969;2019-07-22 09:42:45.133;657;659;240;239;210;34;176;29;-25;42;775;260;-27;9;193;147;247;595;221;191;175;-219;650;352;332;132;356;303;643;1080.0;-1.0;988.0;215.0;0.0;1;93;100;1;0;0;1;0;1;0;1;0;1;0;0;44491.3125;12918.9423828125;18258.45703125;2958.435546875;592.0;296265;491.0;0.0;Calculated values ==>;1563781365.133;338.86;339.06000000000006;297.16;297.06;294.16;276.56;273.5264737036516;290.76000000000005;276.06;270.66;277.36;350.66;299.16;270.46000000000004;274.06;292.46000000000004;287.86;297.86;332.66;292.26000000000005;290.66;322.26000000000005;332.36;251.26000000000002;240.83765695389522;267.9596281332873;273.5264737036516;295.26000000000005;6500000.0;3520000.0000000005;3320000.0000000005;1320000.0;3560000.0;3030000.0;6430000.0;0.18000000000000002;0.0;0.16466666666666668;0.035833333333333335;0.0;0.18000000000000002;0.0;12918.9423828125;18258.45703125;2958.435546875;44491.3125;486086.0308841228;487127.94671708316;269120.5403151381;268601.4296886921;255936.6412691148;430671.36484660726;460774.59685621614;437798.07955487026;473921.58982693544;531252.369025014;475202.9347011496;437485.64907481754;442934.10434907244;459285.1390662883;453578.3263843882;272176.3533110505;477743.9805819857;462721.8518872203;460643.8795360686;206128.24275125185;248362.34728340767;447811.208300713;198461.544901122;198461.544901122;272.55639048010374;1801725.095361638;829394.1287201862;117735.12101704413;610288.5985251947;0;69;72;109;110;109;91;1;68;86;627923548259.8214;246294827694.97455;543223825914.7297;39410.74937298388;8935.02960515201;-0.0;47192.8202342904;2654865.6806799117;434106.78745941777;0.0;3090404.6360851033;2.7987772767753745;0.12144687430920648
2970;2019-07-22 09:43:45.104;655;657;237;236;204;26;180;22;-23;39;786;255;-25;13;194;143;247;603;221;193;179;-201;661;343;328;134;347;304;655;980.0;-1.0;954.0;299.0;0.0;1;94;100;1;0;0;1;0;1;0;1;0;1;0;0;45059.83203125;13112.708984375;18788.55078125;2961.02563476562;591.0;296266;490.0;0.0;Calculated values ==>;1563781425.104;338.66;338.86;296.86;296.76000000000005;293.56;275.76000000000005;272.5487779782249;291.16;275.36;270.86;277.06;351.76;298.66;270.66;274.46000000000004;292.56;287.46000000000004;297.86;333.46000000000004;292.46000000000004;291.06;322.16;332.26000000000005;253.06000000000003;241.2770596917726;268.0796299477929;272.5487779782249;295.26000000000005;6609999.999999999;3429999.9999999995;3279999.9999999995;1340000.0;3470000.0000000005;3040000.0;6550000.0;0.16333333333333336;0.0;0.15899999999999997;0.049833333333333334;0.0;0.16333333333333336;0.0;13112.708984375;18788.55078125;2961.02563476562;45059.83203125;484595.7734734217;485542.9583532471;266547.5775473314;266078.8046797589;253135.50571768588;431237.1583312671;461907.9739261227;437883.18805776763;473371.24222306634;532324.1359750484;474486.8092682031;437570.5891863215;443315.08579407755;460826.18879335455;454556.4887454652;270973.7337968082;477527.8993708552;463577.25035800657;461778.82689927035;205710.24989127388;247943.99896000302;449329.4478402159;195317.1643772399;195317.1643772399;271.26120682261234;1802470.9942097084;829610.9542992426;117784.42601811021;610597.174374185;0;69;72;109;110;109;91;1;68;86;628121452560.4634;246374589125.2333;543405837900.3201;38567.9977652039;12658.278792571635;-0.0;43522.071545264975;2655515.189493772;434286.64472360123;0.0;3091160.2281396254;2.7177893535912276;0.13708593477240094
2971;2019-07-22 09:44:45.114;663;666;233;232;196;15;182;12;-24;32;790;251;-25;14;194;139;247;617;225;194;181;-182;677;331;320;134;335;302;671;1155.0;-1.0;741.0;406.0;0.0;1;89;100;1;0;0;1;0;1;0;1;0;1;0;0;45346.2421875;13472.4462890625;19538.140625;2895.61181640625;589.0;296267;490.0;0.0;Calculated values ==>;1563781485.114;339.46000000000004;339.76;296.46000000000004;296.36;292.76000000000005;274.66;271.215330690691;291.36;274.36;270.76000000000005;276.36;352.16;298.26000000000005;270.66;274.56;292.56;287.06;297.86;334.86;292.56;291.26000000000005;322.16;332.06;254.96000000000004;241.2770596917726;267.8393353686513;271.215330690691;295.66;6770000.0;3310000.0;3200000.0;1340000.0;3350000.0;3020000.0;6709999.999999999;0.1925;0.0;0.1235;0.06766666666666667;0.0;0.1925;0.0;13472.4462890625;19538.140625;2895.61181640625;45346.2421875;484014.18362431554;485112.8891360358;263576.03528153256;263151.7585752904;249697.414171318;431954.4880088244;463369.5111445996;438179.53515710204;472689.592463476;532889.852654604;474275.36331429495;438024.4983934438;443867.07844128745;462657.69977746403;456021.43364065833;269459.4485847613;477769.918036227;464883.67699225113;463242.70419368683;205710.24989127388;247107.31509690773;451302.412647467;191545.00593853928;191545.00593853928;269.68202235211237;1803224.5037254035;829832.5341836461;117833.23946441423;610916.6167007022;0;69;72;109;110;109;91;1;68;86;628315884960.4325;246455002525.22052;543587668200.29126;30459.3643584925;17576.917853970775;-0.0;52301.80691411591;2656090.5133827142;434538.64668894437;0.0;3091958.8935487135;2.7944503365497106;0.13966991399076295
2972;2019-07-22 09:45:45.115;674;670;223;223;203;28;187;10;-24;26;789;251;-26;15;191;139;247;596;226;194;186;-163;618;360;352;141;365;305;620;1376.0;0.0;2102.0;597.0;0.0;1;99;100;1;0;0;0;0;0;0;1;0;1;0;0;22639.12890625;12173.63671875;0.0;2983.12084960938;589.0;296268;489.0;0.0;Calculated values ==>;1563781545.115;340.56000000000006;340.16;295.46000000000004;295.46000000000004;293.46000000000004;275.96000000000004;274.38016830617;291.86;274.16;270.76000000000005;275.76000000000005;352.06000000000006;298.26000000000005;270.56;274.66;292.26000000000005;287.06;297.86;332.76000000000005;292.56;291.76000000000005;322.06;332.06;256.86;242.77792619122317;268.19934244402924;274.38016830617;295.76000000000005;6180000.0;3600000.0;3520000.0000000005;1410000.0;3650000.0;3050000.0;6200000.0;0.22933333333333333;0.0;0.35033333333333333;0.09949999999999999;0.0;0.22933333333333333;0.0;12173.63671875;0.0;2983.12084960938;22639.12890625;491854.3628007506;491096.9622685526;262803.4626667874;262803.4626667874;254431.4774057118;430148.3826014536;459105.38528210355;437499.1961693786;471176.58799080667;532562.2687414474;473885.32444000465;437184.50195927493;443403.66687243717;457570.36885009304;451023.10260554776;407711.1195125183;480595.0499564878;460048.8752969512;458970.0676224462;205292.2597576877;247107.31509690773;452068.24002901337;200220.0284869474;200220.0284869474;273.28616612620294;1803791.0579262462;830046.2551037424;117882.22971972916;611079.4372526779;0;69;72;109;110;109;91;1;68;86;628517488320.189;246537503900.12085;543769771235.0713;83126.80174474505;25058.89704843556;-0.0;59340.008975074394;2657037.080541621;434893.9510676762;0.0;3092889.257519141;11.052872424242949;0.7032778012941314
2973;2019-07-22 09:46:45.085;658;661;222;222;201;48;195;15;-12;25;783;254;-8;25;188;146;247;562;229;195;194;-166;622;377;367;148;382;322;624;1209.0;-1.0;1532.0;414.0;0.0;1;99;100;1;0;0;0;0;0;0;1;0;1;0;0;21247.130859375;12071.015625;0.0;3115.8232421875;587.0;296269;489.0;0.0;Calculated values ==>;1563781605.085;338.96000000000004;339.26;295.36;295.36;293.26000000000005;277.96000000000004;276.14872888175563;292.66;274.66;271.96000000000004;275.66;351.46000000000004;298.56;272.36;275.66;291.96000000000004;287.76000000000005;297.86;329.36;292.66;292.56;322.06;331.86;256.56;244.22491754036054;270.1917013154234;276.14872888175563;296.06;6220000.0;3770000.0000000005;3670000.0000000005;1480000.0;3820000.0000000005;3220000.0000000005;6240000.0;0.20149999999999998;0.0;0.25533333333333336;0.06899999999999999;0.0;0.20149999999999998;0.0;12071.015625;0.0;3115.8232421875;21247.130859375;489222.17810536956;489430.00743064337;262047.47898351535;262047.47898351535;253470.50699513304;428973.91024759493;457802.39502634533;435467.1331150143;470137.69605561916;530657.3901380232;472003.26710451854;436128.09919916955;441367.9367923556;454321.70481366356;448964.9853424831;405780.83017869084;475052.82618329517;457802.39502634533;457663.3959569731;205292.2597576877;246270.64818160105;450534.61063245946;204850.10427396768;204850.10427396768;275.1674328482286;1804156.593898385;830248.1928539851;117933.02884158466;611079.4372526779;0;69;72;109;110;109;91;1;68;86;628733080470.2919;246624160550.1622;543957777185.161;58884.21469741391;16952.23093873593;-0.0;50941.878274125585;2658219.913966635;435243.8687547029;0.0;3093807.813738792;8.347907357086084;0.49015977108166325
2974;2019-07-22 09:47:45.116;631;646;228;228;198;72;196;9;-2;28;777;257;1;41;187;150;247;567;224;196;195;-224;664;385;368;149;390;315;662;1629.0;-1.0;1497.0;314.0;0.0;0;0;1;1;1;0;1;0;0;0;1;1;1;1;0;35348.6640625;22303.265625;3236.79443359375;4024.81396484375;585.0;296270;489.0;0.0;Calculated values ==>;1563781665.116;336.26000000000005;337.76;295.96000000000004;295.96000000000004;292.96000000000004;280.36;276.9606089950914;292.76000000000005;274.06;272.96000000000004;275.96000000000004;350.86;298.86;273.26000000000005;277.26000000000005;291.86;288.16;297.86;329.86;292.76000000000005;292.66;322.06;331.66;250.76000000000002;244.42749628697553;269.38090353596624;276.9606089950914;295.56;6640000.000000001;3850000.0;3679999.9999999995;1490000.0;3900000.0;3150000.0;6620000.0;0.27149999999999996;0.0;0.2495;0.052333333333333336;0.0;0.27149999999999996;0.0;22303.265625;3236.79443359375;4024.81396484375;35348.6640625;480706.5412530179;483163.18377406325;262051.4020654559;262051.4020654559;250725.89638859013;428391.1821097931;457779.88837086706;438696.6425396976;470302.0924079783;530555.6858555835;473290.6452943105;439166.56400958967;445193.55188222387;452796.9729619235;448083.7790725324;270671.0607178085;471049.78304637823;457779.88837086706;457640.7087686767;205292.2597576877;245433.99809710225;444065.3704585167;207075.060885162;207075.060885162;276.0580541980351;1804628.4691982786;830534.7931976301;117992.5648959532;611106.4244757773;0;70;72;110;110;109;91;1;69;86;628953694394.9204;246713306585.0121;544148975919.83905;57789.58462280663;12402.49286767223;-0.0;68028.57340037423;2659192.6979715233;435488.6178410717;0.0;3094799.7464016317;4.675164547675019;0.20693216973485656
2975;2019-07-22 09:48:45.106;623;633;225;224;203;75;189;55;-15;40;761;260;-16;23;187;157;247;583;226;196;187;-235;680;391;371;144;396;311;675;3577.0;-1.0;2625.0;364.0;0.0;98;6;1;1;1;0;1;0;0;0;1;1;1;1;0;38771.16015625;22904.865234375;6781.3251953125;4032.861328125;582.0;296271;489.0;0.0;Calculated values ==>;1563781725.106;335.46000000000004;336.46000000000004;295.66;295.56;293.46000000000004;280.66;277.5613417927498;292.06;278.66;271.66;277.16;349.26;299.16;271.56;275.46000000000004;291.86;288.86;297.86;331.46000000000004;292.76000000000005;291.86;322.06;331.36;249.66000000000003;243.40439225979637;268.91163127593666;277.5613417927498;295.76000000000005;6800000.0;3910000.0;3710000.0;1440000.0;3960000.0;3110000.0;6750000.0;0.5961666666666667;0.0;0.4375;0.06066666666666667;0.0;0.5961666666666667;0.0;22904.865234375;6781.3251953125;4032.861328125;38771.16015625;477630.338094532;479743.8954558713;260052.64201338426;259659.00246271258;251937.9923955872;427941.3511905804;456308.82580400526;437548.62350390764;472160.7387857882;529180.9826170664;474170.3872688772;437389.9950341223;443355.7655438798;451742.69286091503;448043.1905886099;269199.86358981545;471955.9059523441;457293.5173898348;456026.0207940165;205292.2597576877;244179.05427248686;443832.77966384706;209425.7993080362;209425.7993080362;276.97654421445293;1805246.0314559995;830911.4648324475;118059.70099885626;611189.8948919764;0;70;72;110;110;109;91;1;69;86;629175357444.9557;246801191935.02606;544336744619.8689;99803.73558569376;14220.69014158586;-0.0;147014.8320425586;2660505.7567605246;435710.44072287437;0.0;3096591.4761092113;7.741595453061844;0.2705055375859303
2976;2019-07-22 09:49:45.117;635;621;225;224;202;74;153;59;-12;50;754;264;-14;12;188;160;247;589;227;191;151;-241;689;389;369;141;392;315;674;865.0;-1.0;1629.0;291.0;0.0;1;5;3;1;1;0;1;1;0;0;1;1;1;1;0;51161.078125;23497.23046875;19520.671875;4099.0986328125;518.0;296272;504.0;1019.0;Calculated values ==>;1563781785.117;336.66;335.26000000000005;295.66;295.56;293.36;280.56;277.3618629098277;288.46000000000004;279.06;271.96000000000004;278.16;348.56000000000006;299.56;271.76000000000005;274.36;291.96000000000004;289.16;297.86;332.06;292.26000000000005;288.26000000000005;323.56;324.96000000000004;249.06000000000003;242.77792619122317;269.38090353596624;277.3618629098277;295.86;6890000.000000001;3890000.0;3690000.0;1410000.0;3920000.0000000005;3150000.0;6740000.000000001;0.14416666666666667;0.0;0.27149999999999996;0.0485;0.0;0.14416666666666667;2.5793913480183863;23497.23046875;19520.671875;4099.0986328125;51161.078125;478425.8934443651;478029.69967771415;260108.9736282785;259714.37245441022;251631.74671158282;428092.51987082884;451466.1927043094;437109.2053401759;473537.94592219684;528138.35056716;474126.49956179026;436787.6458509821;440866.4603635008;452597.0595458718;448883.63359888276;268459.06496130576;473038.060048673;456919.0220638476;451171.6687043738;211562.405474017;217415.1398638553;443764.8392358406;207377.36614246902;207377.36614246902;276.1932851369721;1805995.6041734386;831298.2198564055;118127.47975586844;611409.1183850736;0;70;72;110;111;109;91;1;69;86;629397398145.5344;246886707610.24893;544524579050.35846;62372.194342177405;11464.79244502852;-0.0;35147.011952674606;2661857.4706155616;435924.5256533636;0.0;3098109.7697826126;2.313050416644571;0.14517326839172584
2977;2019-07-22 09:50:45.137;642;605;235;235;207;51;130;44;-19;52;759;264;-21;10;189;148;247;580;225;191;129;-249;695;370;344;136;374;303;681;1264.0;-1.0;1162.0;303.0;0.0;11;1;1;1;1;0;1;1;0;0;1;1;1;1;0;52475.4921875;23579.625;19918.453125;3936.36572265625;501.0;296273;498.0;19.0;Calculated values ==>;1563781845.137;337.36;333.66;296.66;296.66;293.86;278.26000000000005;275.4277932560699;286.16;277.56;271.26000000000005;278.36;349.06000000000006;299.56;271.06;274.16;292.06;287.96000000000004;297.86;331.16;292.26000000000005;286.06;322.96000000000004;323.26000000000005;248.26000000000002;241.71165711629368;267.9596281332873;275.4277932560699;295.66;6950000.0;3700000.0;3440000.0;1360000.0;3740000.0;3030000.0;6809999.999999999;0.21066666666666667;0.0;0.19366666666666665;0.050499999999999996;0.0;0.21066666666666667;0.04813261493111939;23579.625;19918.453125;3936.36572265625;52475.4921875;478808.5431085059;474704.53876220185;263763.2744626544;263763.2744626544;253087.3576720376;429467.9694778635;452565.2334305975;438727.9205961053;474378.74224424444;529582.9255284944;475671.37945810385;438419.19255376846;443080.6557621375;455811.5958530647;450547.80136836116;267993.5229620066;470709.44772352854;460892.0204174034;452423.931061142;209054.2704885073;210308.32490665457;443875.6987603207;202231.66042431255;202231.66042431255;274.11955970077963;1806859.5301384635;831690.6577542301;118194.46427954371;611737.8873130941;0;70;72;110;111;109;91;1;69;86;629611369445.4664;246969835310.2225;544710040850.2995;45801.442386603856;12203.023935968413;-0.0;52707.171680825406;2662759.218070339;436121.8232004103;0.0;3098842.1320187245;2.333992538396083;0.11220166821892616
2978;2019-07-22 09:51:45.138;659;646;242;242;217;46;144;37;-33;48;764;261;-36;-3;191;149;247;592;227;190;143;-253;679;367;344;124;371;290;665;1355.0;-1.0;1745.0;461.0;0.0;20;1;1;1;1;0;1;1;0;0;1;1;1;1;0;52807.9453125;23169.88671875;19728.712890625;3825.70263671875;518.0;296274;505.0;24.0;Calculated values ==>;1563781905.138;339.06000000000006;337.76;297.36;297.36;294.86;277.76000000000005;275.1157276137837;287.56;276.86;269.86;277.96000000000004;349.56000000000006;299.26000000000005;269.56;272.86;292.26000000000005;288.06;297.86;332.36;292.16;287.46000000000004;323.66;324.96000000000004;247.86;239.02933182858504;266.37251300914875;275.1157276137837;295.86;6790000.000000001;3670000.0000000005;3440000.0;1240000.0;3710000.0;2900000.0;6650000.0;0.22583333333333336;0.0;0.29083333333333333;0.07683333333333334;0.0;0.22583333333333336;0.060751121052444804;23169.88671875;19728.712890625;3825.70263671875;52807.9453125;483199.3832837464;482828.2210004722;268088.1233826884;268088.1233826884;257482.1244584866;429675.2189834977;454525.61074749567;439475.67851534626;475522.13695000013;531089.4619658806;476969.0936114938;439026.1125350663;443848.95085299923;456590.9731116423;451234.9213390781;269285.64301007544;474623.9580589753;460759.6201434172;454386.65624240885;211980.4382156667;217415.1398638553;445752.45503748633;200987.56548555457;200987.56548555457;273.6186835699607;1807736.9067392698;832080.2435110701;118259.14926052542;612068.285869376;0;70;72;110;111;109;91;1;69;86;629817772885.217;247047836610.1283;544887943815.0846;69360.29287283108;18806.102347240092;-0.0;57225.961329256264;2663718.915191027;436380.23689261463;0.0;3099758.2567278594;3.111707389091777;0.1816017501388784
2979;2019-07-22 09:52:45.108;669;660;248;247;221;43;167;35;-48;47;771;260;-50;-16;192;151;247;599;229;188;166;-238;666;362;341;132;366;285;658;1181.0;0.0;1609.0;279.0;0.0;20;99;100;1;0;0;1;1;0;0;1;1;0;0;0;39022.34375;8892.3056640625;19228.669921875;2839.88330078125;599.0;296275;511.0;25.0;Calculated values ==>;1563781965.108;340.06000000000006;339.16;297.96000000000004;297.86;295.26000000000005;277.46000000000004;274.5913991737795;289.86;276.66;268.36;277.86;350.26;299.16;268.16;271.56;292.36;288.26000000000005;297.86;333.06;291.96000000000004;289.76000000000005;324.26000000000005;333.06;249.36;240.83765695389522;265.74818594083865;274.5913991737795;296.06;6659999.999999999;3620000.0000000005;3410000.0;1320000.0;3660000.0;2850000.0;6580000.0;0.19683333333333333;0.0;0.26816666666666666;0.0465;0.0;0.19683333333333333;0.06302833985087944;8892.3056640625;19228.669921875;2839.88330078125;39022.34375;486092.9450007167;485651.82872793294;271828.43443495414;271286.4687027084;259428.17437336064;430014.67791919125;458163.09717176453;438335.2507842297;474406.3234124935;532189.0899279806;477480.77166254586;438034.1732456397;443014.10326905583;457547.2421668356;452411.93249857856;270474.5028408758;476557.7797428599;460958.93229944515;458028.5412351052;214488.6975840042;251290.9062238717;445814.7156021105;200942.15233368552;200942.15233368552;273.57898881913854;1808501.7765222844;832347.2948552527;118314.66803675632;612392.7684038733;0;70;72;110;111;109;91;1;69;86;630023170135.3151;247124598210.16492;545060357565.1669;63660.91590115427;11386.574191981761;-0.0;50603.17088209611;2664826.8710096353;436631.7167277425;0.0;3100656.3835419985;4.058371295026714;0.2213400290727813
