;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2980;2019-07-22 09:53:45.129;671;661;245;243;216;37;178;31;-32;44;777;258;-34;2;192;150;247;593;230;190;177;-221;657;356;337;135;360;298;650;1159.0;-1.0;1175.0;112.0;0.0;1;99;100;1;0;0;1;1;0;0;1;1;0;1;0;42339.71484375;13092.080078125;18450.119140625;2938.63330078125;644.0;296276;515.0;24.0;Calculated values ==>;1563782025.129;340.26;339.26;297.66;297.46000000000004;294.76000000000005;276.86;273.955091788801;290.96000000000004;276.26000000000005;269.96000000000004;277.56;350.86;298.96000000000004;269.76000000000005;273.36;292.36;288.16;297.86;332.46000000000004;292.16;290.86;324.66;337.56000000000006;251.06000000000003;241.49495122638035;267.35522164206344;273.955091788801;296.16;6570000.0;3560000.0;3370000.0000000005;1350000.0;3600000.0;2980000.0;6500000.0;0.19316666666666665;0.0;0.19583333333333333;0.018666666666666668;0.0;0.19316666666666665;0.06036125561352379;13092.080078125;18450.119140625;2938.63330078125;42339.71484375;487347.9560304641;486661.639693011;271062.5862576267;269989.2728172592;257893.95401134336;430412.23801567365;460260.73255691153;437845.4099550722;473728.41363301896;531836.4111266523;475609.07034761744;437535.75006952346;442939.1622637686;458513.0163278268;453313.5623644761;271393.0904586875;476602.0813774567;461834.6950695342;460128.80114263657;216160.93158060662;270122.7006405761;447048.9630280157;200750.63229203856;200750.63229203856;273.47751398048956;1809180.030982202;832530.5621906165;118362.83919570262;612706.8682087165;0;70;72;110;111;109;91;1;69;86;630226641325.0046;247204726245.0427;545235318779.9;46431.060625677426;4597.568840404907;-0.0;50103.216282973844;2665744.625247557;436764.96453989303;0.0;3101495.897160723;2.932987354402515;0.12280739417451446
2981;2019-07-22 09:54:45.119;668;658;245;245;212;29;182;25;-28;40;780;257;-30;10;193;149;247;598;229;192;181;-202;667;347;331;133;350;300;661;1140.0;-1.0;1000.0;83.0;0.0;1;93;100;1;0;0;1;1;0;0;1;1;0;1;0;43475.35546875;13266.59765625;18999.986328125;2929.41088867188;659.0;296277;517.0;21.0;Calculated values ==>;1563782085.119;339.96000000000004;338.96000000000004;297.66;297.66;294.36;276.06;272.9856168485579;291.36;275.66;270.36;277.16;351.16;298.86;270.16;274.16;292.46000000000004;288.06;297.86;332.96000000000004;292.36;291.26000000000005;324.86;339.06000000000006;252.96000000000004;241.05796691057077;267.5978703862781;272.9856168485579;296.06;6670000.0;3470000.0000000005;3310000.0;1330000.0;3500000.0;3000000.0;6609999.999999999;0.19;0.0;0.16666666666666666;0.013833333333333333;0.0;0.19;0.052772142453178496;13266.59765625;18999.986328125;2929.41088867188;43475.35546875;485839.3505848974;485033.9325603853;269936.04868364125;269936.04868364125;255792.65834041257;430988.63858405815;461709.34972456895;438011.42202021845;473598.1776897576;531998.4932822039;475236.54758371663;437701.3939996297;443692.3600913442;460227.04262423;454712.3482788535;270377.71618948504;476042.29318587476;463000.927322962;461579.59388779197;216997.06728235667;276402.16793126165;449403.89538351353;198695.71351639475;198695.71351639475;272.62859910404393;1809895.0373806555;832750.1812291632;118411.73141389446;613018.9004069703;0;70;72;110;111;109;91;1;69;86;630427007925.0365;247285112845.05548;545414688879.9285;39885.95141730395;3468.1298491618095;-0.0;49947.937270565475;2666463.813796624;436832.1674932908;0.0;3102329.517813866;2.650927154455349;0.09801126868206589
2982;2019-07-22 09:55:45.110;674;666;242;241;207;19;184;16;-27;35;784;257;-29;11;194;145;247;613;228;193;183;-181;676;335;325;134;338;300;670;2073.0;0.0;204.0;324.0;0.0;1;88;100;1;0;0;1;1;0;0;1;1;0;0;0;43857.0234375;13479.1708984375;19537.314453125;2881.28588867188;662.0;296278;516.0;20.0;Calculated values ==>;1563782145.11;340.56000000000006;339.76;297.36;297.26000000000005;293.86;275.06;271.6637117239857;291.56;274.76000000000005;270.46000000000004;276.66;351.56000000000006;298.86;270.26000000000005;274.26000000000005;292.56;287.66;297.86;334.46000000000004;292.46000000000004;291.46000000000004;324.76000000000005;339.36;255.06000000000003;241.2770596917726;267.5978703862781;271.6637117239857;295.96000000000004;6759999.999999999;3350000.0;3250000.0;1340000.0;3379999.9999999995;3000000.0;6700000.0;0.34550000000000003;0.0;0.034;0.054000000000000006;0.0;0.34550000000000003;0.05025073285023633;13479.1708984375;19537.314453125;2881.28588867188;43857.0234375;485742.93054985517;485221.7458047828;267669.0008470536;267202.126749535;253554.08357470468;431720.082569444;462875.5769578878;438165.9764317512;472981.82504853373;532414.6109979834;475236.54758371663;437856.56215164;443837.0651105216;462204.2004761169;456170.79258124565;269547.5053250762;477274.0844165122;464022.2677548004;462747.66135826975;216578.99785978085;277658.20189090865;451405.80063136015;193707.86080457424;193707.86080457424;270.57966838719796;1810622.6980386372;832973.0292013411;118460.14662361723;613339.9964081845;0;70;72;110;111;109;91;1;69;86;630623778404.8301;247365200829.97147;545594661879.7397;8311.575931324018;13915.68875064644;-0.0;92953.25109130182;2666865.399610532;436977.010918364;0.0;3103520.18242248;3.208570108780944;0.06088657660700027
2983;2019-07-22 09:56:45.120;687;676;233;232;204;15;187;10;-29;28;786;256;-30;11;194;143;247;617;224;194;186;-161;628;344;339;137;348;299;629;3545.0;-1.0;2598.0;670.0;0.0;1;87;100;1;0;0;0;0;0;0;1;1;0;0;0;22556.060546875;12442.8125;0.0;2863.74658203125;664.0;296279;514.0;18.0;Calculated values ==>;1563782205.12;341.86;340.76;296.46000000000004;296.36;293.56;274.66;272.6583383277491;291.86;274.16;270.26000000000005;275.96000000000004;351.76;298.76000000000005;270.16;274.26000000000005;292.56;287.46000000000004;297.86;334.86;292.56;291.76000000000005;324.56;339.56000000000006;257.06;241.92719264551067;267.47669482898436;272.6583383277491;295.56;6280000.0;3440000.0;3390000.0;1370000.0;3479999.9999999995;2990000.0;6290000.0;0.5908333333333334;0.0;0.433;0.11166666666666666;0.0;0.5908333333333334;0.04522057640377347;12442.8125;0.0;2863.74658203125;22556.060546875;492619.8363271863;490996.24864303396;266870.10087596724;266366.95581442903;254357.61244780337;431175.4696738307;461135.57405780157;438082.61597026663;471904.2073218062;532697.1479928264;475247.96068571566;437928.15255369636;444038.8974165015;460671.41149303375;454386.65624240885;402616.0469732278;482624.11302592646;462052.39579139766;461004.13588594133;215742.86842915416;278495.58437821403;452958.3683122721;196939.35615754;196939.35615754;271.9170057872029;1811176.2326454802;833189.0817323818;118508.02987341057;613502.8344970937;0;70;72;110;111;109;91;1;69;86;630823011604.7985;247446514379.95856;545774391829.7111;104415.03149891064;28588.789690611753;-0.0;156018.27402286383;2667804.944570367;437331.273939316;0.0;3105595.29092522;18.88223823940133;0.7676081742742744
2984;2019-07-22 09:57:45.101;678;662;229;230;214;33;193;9;-24;24;784;255;-26;14;192;147;247;560;224;195;192;-144;630;362;358;144;367;306;632;1081.0;-1.0;1843.0;439.0;0.0;1;99;100;1;0;0;0;0;0;0;1;1;0;0;0;21271.515625;12407.033203125;0.0;2980.77612304688;671.0;296280;512.0;15.0;Calculated values ==>;1563782265.101;340.96000000000004;339.36;296.06;296.16;294.56;276.46000000000004;274.5913991737795;292.46000000000004;274.06;270.76000000000005;275.56;351.56000000000006;298.66;270.56;274.56;292.36;287.86;297.86;329.16;292.66;292.36;324.36;340.26;258.76000000000005;243.40439225979637;268.3187672390254;274.5913991737795;295.56;6300000.0;3620000.0000000005;3579999.9999999995;1440000.0;3670000.0000000005;3060000.0;6320000.0;0.18016666666666667;0.0;0.30716666666666664;0.07316666666666666;0.0;0.18016666666666667;0.037668920291123745;12407.033203125;0.0;2980.77612304688;21271.515625;491170.56820710556;488725.67906985106;264653.1364752335;265128.4597821782;258116.82863920543;430014.67791919125;458968.31293219293;437270.2536001789;470577.2540004748;531965.9383151307;474227.6485588288;436954.0803290252;443052.3292051162;457384.9394250161;451832.1870000479;401472.6628136995;473752.2643122129;459240.64650238265;458831.93800034054;214906.75144652807;281426.5920051367;453541.39444842533;201317.55879678586;201317.55879678586;273.7262506315465;1811541.346791935;833396.0982045647;118556.71880639037;613502.8344970937;0;70;72;110;111;109;91;1;69;86;631032045390.4432;247530787685.2185;545955834355.2708;72476.80275377557;18454.37730851162;-0.0;46395.507319840435;2669278.576395789;437723.1761904935;0.0;3107281.538294132;8.924381922809491;0.5623055062952764
2985;2019-07-22 09:58:45.111;657;651;228;228;208;47;199;5;-12;23;776;257;-14;26;191;152;247;567;227;197;198;-221;639;376;367;151;381;321;641;1243.0;-1.0;1656.0;263.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20612.1484375;12451.78515625;0.0;3102.95629882812;679.0;296281;510.0;0.0;Calculated values ==>;1563782325.111;338.86;338.26;295.96000000000004;295.96000000000004;293.96000000000004;277.86;276.0463484220469;293.06;273.66;271.96000000000004;275.46000000000004;350.76;298.86;271.76000000000005;275.76000000000005;292.26000000000005;288.36;297.86;329.86;292.86;292.96000000000004;324.16;341.06000000000006;251.06000000000003;244.82967444194236;270.0766712529157;276.0463484220469;295.86;6390000.0;3760000.0;3670000.0000000005;1510000.0;3810000.0;3210000.0;6409999.999999999;0.20716666666666667;0.0;0.27599999999999997;0.04383333333333333;0.0;0.20716666666666667;0.0;12451.78515625;0.0;3102.95629882812;20612.1484375;487272.192904202;486199.5251634335;263494.4814662459;263494.4814662459;255275.23307034883;429045.3911783415;458356.8847964573;435705.2934336123;469530.6921598352;529995.6066902353;472499.2274672876;435374.1224130659;441732.53982761345;454926.0705724656;450056.41637056874;395530.57778171316;473707.8518124558;458079.93939307623;458218.4865142734;214070.64678622372;284776.6418597092;444006.94236831245;205042.49805303445;205042.49805303445;275.2365884820139;1811890.4354974893;833603.2895503298;118607.42502619297;613502.8344970937;0;70;72;110;111;109;91;1;69;86;631249581640.4087;247619302435.20444;546143965705.2409;63662.93152503949;10474.608142486351;-0.0;52449.62560955333;2670413.26326423;437964.29124835995;0.0;3108105.385019986;8.138172250735325;0.4230785539423129
2986;2019-07-22 09:59:45.112;638;642;234;235;202;69;201;33;0;29;766;260;2;46;191;156;247;582;229;199;200;-229;697;382;366;146;386;316;695;86.0;76.0;1195.0;197.0;0.0;0;0;1;1;0;1;1;0;0;0;1;1;1;1;0;36088.09375;23439.22265625;3495.6015625;4065.0126953125;681.0;296282;508.0;0.0;Calculated values ==>;1563782385.112;336.96000000000004;337.36;296.56;296.66;293.36;280.06;276.6576332772354;293.26000000000005;276.46000000000004;273.16;276.06;349.76;299.16;273.36;277.76000000000005;292.26000000000005;288.76000000000005;297.86;331.36;293.06;293.16;323.96000000000004;341.26;250.26000000000002;243.81672145450628;269.49753711883926;276.6576332772354;296.06;6970000.0;3820000.0000000005;3660000.0;1460000.0;3860000.0;3160000.0;6950000.0;0.014333333333333333;0.012666666666666666;0.19916666666666666;0.03283333333333333;0.0;0.014333333333333333;0.0;23439.22265625;3495.6015625;4065.0126953125;36088.09375;477956.0717917565;478808.5431085059;262485.9803019799;262888.82273271744;250827.05364120417;428611.97810654406;458792.58754311653;438787.8637356032;470805.04686564376;529323.8647627549;473518.45500874065;439101.5841334902;445724.0829962405;454077.5713055179;449563.52333945164;267842.8986173816;469232.81374488835;458516.8789554001;458654.80598915706;213234.55432191002;285614.20965156396;444099.8192875329;205144.33478413647;205144.33478413647;275.304760432875;1812362.9453901814;833902.3862666015;118667.15909662323;613531.9649955796;0;70;73;111;111;109;91;1;69;87;631469485305.1431;247708403920.0968;546335068890.0101;46534.00284950046;7845.705074528182;0.0;3633.6500872719616;2671331.586354705;438116.96306947194;0.0;3108572.753439572;1.8714084907002824;0.16994856237537034
2987;2019-07-22 10:00:45.122;640;645;229;228;208;76;193;59;-15;41;754;264;-17;21;191;163;247;598;231;199;192;-238;695;394;375;142;398;311;688;2832.0;-1.0;2480.0;124.0;0.0;98;0;1;1;0;1;1;0;0;0;1;1;1;1;0;38556.8359375;23447.841796875;6937.25634765625;4000.99536132812;679.0;296283;506.0;0.0;Calculated values ==>;1563782445.122;337.16;337.66;296.06;295.96000000000004;293.96000000000004;280.76000000000005;277.85914330198534;292.46000000000004;279.06;271.66;277.26000000000005;348.56000000000006;299.56;271.46000000000004;275.26000000000005;292.26000000000005;289.46000000000004;297.86;332.96000000000004;293.06;292.36;323.76000000000005;341.06000000000006;249.36;242.98782864720522;268.91163127593666;277.85914330198534;296.26000000000005;6950000.0;3940000.0;3750000.0;1420000.0;3979999.9999999995;3110000.0;6880000.0;0.47200000000000003;0.0;0.41333333333333333;0.020666666666666667;0.0;0.47200000000000003;0.0;23447.841796875;6937.25634765625;4000.99536132812;38556.8359375;478499.46458950656;480075.39115072996;260900.55792408471;260508.09561440774;253148.3068707014;427712.28976936906;456214.3250769302;437548.62350390764;472522.5091947854;528446.4781772494;474644.64469345135;437231.03110804653;443059.7537681832;451994.5196171518;448417.1991070958;267993.5229620066;472728.63253010827;457063.2698513268;456072.2535448508;212398.47392691602;284776.6418597092;443895.9783111276;211103.5352699242;211103.5352699242;277.61794407648364;1812985.090144325;834293.1769245716;118734.38703320686;613618.9199682308;0;70;73;111;111;109;91;1;69;87;631691822355.1078;247794818320.08307;546523200239.98016;93597.30313671315;4811.043822851536;-0.0;115625.23502576536;2672499.5418645516;438222.45355575124;0.0;3109566.743119363;6.224422729172735;0.22293773164947003
2988;2019-07-22 10:01:45.123;655;626;230;229;204;76;140;57;-11;51;750;266;-13;16;191;164;247;592;232;195;138;-244;706;389;366;140;391;315;693;831.0;-1.0;682.0;130.0;0.0;2;0;1;1;0;1;1;0;1;0;1;1;1;1;0;51051.0;23955.19921875;19691.14453125;4075.25927734375;567.0;296284;517.0;132.0;Calculated values ==>;1563782505.123;338.66;335.76000000000005;296.16;296.06;293.56;280.76000000000005;277.3618629098277;287.16;278.86;272.06;278.26000000000005;348.16;299.76000000000005;271.86;274.76000000000005;292.26000000000005;289.56;297.86;332.36;292.66;286.96000000000004;324.86;329.86;248.76000000000002;242.56692532238324;269.38090353596624;277.3618629098277;296.36;7059999.999999999;3890000.0;3660000.0;1400000.0;3910000.0;3150000.0;6930000.0;0.1385;0.0;0.11366666666666667;0.021666666666666667;0.0;0.1385;0.3333359083039677;23955.19921875;19691.14453125;4075.25927734375;51051.0;479549.050353688;476556.1400162075;261014.2143892209;260623.67727030764;251576.46597036082;428092.51987082884;450085.6955253663;437269.4612400554;473765.5643948878;527717.3860850004;474364.7416948884;436948.6013565401;441476.05242402817;453217.8400475637;449499.79674662184;267190.8047543745;471130.3327182366;457963.6984928254;449788.3100064564;216997.06728235667;237904.88540968279;443634.50970501517;208104.23220209533;208104.23220209533;276.4686996365973;1813731.8345551016;834688.208849647;118801.69027681653;613840.8270070093;0;70;73;111;111;110;91;1;69;87;631914126059.8392;247879419729.98087;546711003369.7533;26048.44770064813;5103.156012563263;-0.0;33473.24477590401;2673496.6064044572;438305.07326458546;0.0;3110809.251157665;1.3542053156111782;0.059089011020645385
2989;2019-07-22 10:02:45.133;661;613;241;241;215;53;132;46;-20;53;756;265;-22;6;192;152;247;587;230;195;131;-254;696;374;350;131;377;302;681;1373.0;-1.0;776.0;245.0;0.0;44;0;1;1;0;1;1;0;1;0;1;1;1;1;0;53017.8515625;23628.41796875;21000.591796875;3941.87182617188;547.0;296285;526.0;1124.0;Calculated values ==>;1563782565.133;339.26;334.46000000000004;297.26000000000005;297.26000000000005;294.66;278.46000000000004;275.84098080016133;286.36;277.76000000000005;271.16;278.46000000000004;348.76;299.66;270.96000000000004;273.76000000000005;292.36;288.36;297.86;331.86;292.66;286.26000000000005;325.76000000000005;327.86;247.76000000000002;240.61611355647437;267.8393353686513;275.84098080016133;296.16;6959999.999999999;3740000.0;3500000.0;1310000.0;3770000.0000000005;3020000.0;6809999.999999999;0.22883333333333333;0.0;0.12933333333333333;0.04083333333333334;0.0;0.22883333333333333;2.841221957937162;23628.41796875;21000.591796875;3941.87182617188;53017.8515625;481602.2619760545;475959.1090319572;266357.26718244824;266357.26718244824;255950.1446848813;429187.4505931623;451793.3098185262;438796.6538614502;475114.86810633156;529346.1196232733;475915.63509197;438488.69466843555;442699.92918233894;455740.01790180744;450419.8278669498;267917.93700620515;471840.01516945136;460494.49674625666;451649.9647030255;220759.83610629753;229540.68826423294;444311.7311087068;203498.37916326924;203498.37916326924;274.63093553966496;1814599.2195247228;835084.8050811703;118868.51083757286;614179.9813259903;0;70;73;111;111;110;91;1;69;87;632128961859.805;247960733279.96796;546896134219.7239;30431.91019429807;9833.211871105368;-0.0;56785.354491014215;2673967.3544984483;438429.56374188495;0.0;3111561.531510602;1.9981205482753368;0.07737687367729741
2990;2019-07-22 10:03:45.094;674;616;249;249;223;46;157;39;-35;50;764;263;-37;-1;193;150;247;582;230;195;156;-247;690;368;346;124;371;288;676;1528.0;0.0;1165.0;438.0;0.0;50;0;1;1;0;1;1;0;1;0;1;1;1;1;0;54037.1953125;23516.794921875;21117.25;3812.56396484375;561.0;296286;542.0;1212.0;Calculated values ==>;1563782625.094;340.56000000000006;334.76000000000005;298.06;298.06;295.46000000000004;277.76000000000005;275.2199585193972;288.86;277.06;269.66;278.16;349.56000000000006;299.46000000000004;269.46000000000004;273.06;292.46000000000004;288.16;297.86;331.36;292.66;288.76000000000005;327.36;329.26000000000005;248.46000000000004;239.02933182858504;266.1237361191953;275.2199585193972;296.16;6900000.0;3679999.9999999995;3460000.0;1240000.0;3710000.0;2880000.0;6759999.999999999;0.25466666666666665;0.0;0.19416666666666668;0.073;0.0;0.25466666666666665;3.061548739387031;23516.794921875;21117.25;3812.56396484375;54037.1953125;484221.13171005924;477023.22004895314;270533.75735587784;270533.75735587784;259213.98982948903;429606.4342157736;455986.76273286226;439615.06785232434;475713.6569814423;531240.3440075758;477449.00270784495;439317.11452766595;444533.60884173674;456872.470919054;451203.22930149373;268379.9935293754;471669.036123598;461113.1217133348;455849.1226598329;227449.86971758792;235395.46725036926;446374.7623130248;200996.45911968185;200996.45911968185;273.62654008726645;1815490.7650368784;835477.426486692;118933.08913285726;614530.7352038483;0;70;73;111;111;110;91;1;69;87;632337626140.5153;248037183555.22818;547073019170.3259;46331.779862254756;17912.616133114032;-0.0;64902.47831489179;2674606.636114441;438660.6286861382;0.0;3112574.9376450065;2.665756742896925;0.13343521599303143
2991;2019-07-22 10:04:45.084;684;622;250;249;226;45;173;36;-47;48;770;261;-48;-15;194;153;247;580;225;193;172;-229;666;365;346;135;368;289;656;1308.0;-1.0;1004.0;218.0;0.0;66;100;98;1;0;0;1;0;1;0;1;0;1;1;0;43572.53515625;13164.3486328125;20688.55078125;2860.99731445312;570.0;296287;552.0;1211.0;Calculated values ==>;1563782685.084;341.56000000000006;335.36;298.16;298.06;295.76000000000005;277.66;274.9066339382667;290.46000000000004;276.76000000000005;268.46000000000004;277.96000000000004;350.16;299.26000000000005;268.36;271.66;292.56;288.46000000000004;297.86;331.16;292.46000000000004;290.36;328.36;330.16;250.26000000000002;241.49495122638035;266.24828229547654;274.9066339382667;295.66;6659999.999999999;3650000.0;3460000.0;1350000.0;3679999.9999999995;2890000.0;6559999.999999999;0.218;0.0;0.1673333333333333;0.036333333333333336;0.0;0.218;3.0576427331831044;13164.3486328125;20688.55078125;2860.99731445312;43572.53515625;488261.05294547393;480277.7648014323;273181.2583641979;272610.09327497;261596.82396580777;429811.8947417682;458169.09799002606;437584.15994456277;474117.84615207044;531785.8541806785;477094.6167371615;437431.3039465478;442332.8080678912;457501.3759310873;452174.5837827361;270474.5028408758;473861.2910846347;460848.0120795948;458033.76506992674;231631.59724164338;239159.6471344744;446202.45426099305;201916.88960006498;201916.88960006498;273.9741176501525;1816304.0438885104;835783.051736997;118988.6928746918;614879.0588134686;0;70;73;111;111;110;91;1;69;87;632545191540.5482;248114870605.24054;547246090320.35345;39434.98990431262;8875.708849347053;-0.0;55833.478852429864;2675321.240075429;438883.82752168726;0.0;3113580.9029327314;2.8366418954706307;0.11361953366050156
2992;2019-07-22 10:05:45.135;681;618;248;247;217;36;177;32;-34;46;770;257;-36;7;195;150;247;561;217;194;176;-207;663;354;336;135;358;294;656;1254.0;0.0;636.0;69.0;0.0;16;99;98;1;0;0;1;0;1;0;1;0;1;1;0;42083.2578125;13105.8486328125;19136.75390625;2901.51879882812;570.0;296288;554.0;1211.0;Calculated values ==>;1563782745.135;341.26;334.96000000000004;297.96000000000004;297.86;294.86;276.76000000000005;273.7412296467126;290.86;276.36;269.76000000000005;277.76000000000005;350.16;298.86;269.56;273.86;292.66;288.16;297.86;329.26000000000005;292.56;290.76000000000005;328.56;330.16;252.46000000000004;241.49495122638035;266.86631818009863;273.7412296467126;294.86;6630000.0;3540000.0;3360000.0;1350000.0;3579999.9999999995;2940000.0;6559999.999999999;0.209;0.0;0.10600000000000001;0.0115;0.0;0.209;3.0576427331831044;13105.8486328125;19136.75390625;2901.51879882812;42083.2578125;488146.9287970652;479678.1240137523;272050.24885727;271500.955496686;257958.48478010317;430542.39183029096;460284.7710481675;438439.1573181969;473923.1613037276;531409.9673086042;476002.3570282295;438133.8669386556;444469.18336650386;459240.64650238265;453658.5154602935;270770.8808984428;470862.0508551015;462506.85057035123;460153.0124059576;232467.98657752166;239159.6471344744;448522.1452042959;200552.27262966245;200552.27262966245;273.3908938893132;1817018.448890354;836002.1561276694;119036.75466002878;615211.2184477746;0;70;73;111;111;110;91;1;69;87;632749965450.1384;248195939455.0783;547421138985.0032;25216.009776984654;2851.653534608285;-0.0;54256.55461324569;2675860.4563496085;438981.6386101747;0.0;3114499.099680845;2.342474780727575;0.04900958541614587
2993;2019-07-22 10:06:45.115;677;616;245;244;211;31;179;26;-34;41;770;254;-35;9;196;148;247;567;226;195;178;-184;673;348;332;133;352;294;668;1305.0;-1.0;602.0;105.0;0.0;1;88;100;1;0;0;1;0;1;0;1;0;1;1;0;41809.2734375;13414.7265625;19136.728515625;2836.34106445312;570.0;296289;555.0;1212.0;Calculated values ==>;1563782805.115;340.86;334.76000000000005;297.66;297.56;294.26000000000005;276.26000000000005;273.0942459734351;291.06;275.76000000000005;269.76000000000005;277.26000000000005;350.16;298.56;269.66;274.06;292.76000000000005;287.96000000000004;297.86;329.86;292.66;290.96000000000004;328.66;330.16;254.76000000000002;241.05796691057077;266.86631818009863;273.0942459734351;295.76000000000005;6730000.0;3479999.9999999995;3320000.0000000005;1330000.0;3520000.0000000005;2940000.0;6680000.0;0.2175;0.0;0.10033333333333333;0.0175;0.0;0.2175;3.060167623961951;13414.7265625;19136.728515625;2836.34106445312;41809.2734375;486503.99971213477;477970.9046860594;269283.1042896703;268793.9581693944;255090.01184608482;430925.7729439634;461166.0588256518;438439.1573181969;473695.32993624324;531409.9673086042;475654.71277156373;438286.6576737402;444753.46992433164;460317.26658201264;454403.3071405761;269816.4859725128;470277.3888444817;463236.9943859562;461035.68587064807;232886.18681767926;239159.6471344744;451269.30121400836;198693.60069815195;198693.60069815195;272.63193055652073;1817717.3202828506;836223.0872527695;119084.55422040503;615530.057819496;0;70;73;111;111;110;91;1;69;87;632950298650.2021;248276312655.10388;547597480185.05927;24054.47084754451;4420.074759027488;-0.0;57059.403525017915;2676270.9068258307;439042.216146729;0.0;3115426.4234546307;2.4170465091121236;0.06017930399703028
2994;2019-07-22 10:07:45.156;683;619;245;244;208;23;181;19;-32;37;770;256;-35;9;196;146;247;578;230;195;180;-163;684;340;329;135;343;294;679;941.0;-1.0;464.0;368.0;0.0;1;84;96;1;0;0;1;0;1;0;1;0;1;0;0;42251.6015625;13273.619140625;19713.662109375;2802.93334960938;574.0;296290;557.0;1212.0;Calculated values ==>;1563782865.156;341.46000000000004;335.06;297.66;297.56;293.96000000000004;275.46000000000004;272.21867820750657;291.26000000000005;275.06;269.96000000000004;276.86;350.16;298.76000000000005;269.66;274.06;292.76000000000005;287.76000000000005;297.86;330.96000000000004;292.66;291.16;328.86;330.56;256.86;241.49495122638035;266.86631818009863;272.21867820750657;296.16;6840000.000000001;3400000.0;3290000.0;1350000.0;3429999.9999999995;2940000.0;6790000.000000001;0.15683333333333332;0.0;0.07733333333333332;0.06133333333333334;0.0;0.15683333333333332;3.0595488730081213;13273.619140625;19713.662109375;2802.93334960938;42251.6015625;486201.2121509269;477130.64868784155;268337.6302299755;267871.9845414346;253523.1244058075;431420.45991060114;461884.86592475267;438743.29367333796;473046.2935902154;531409.9673086042;475886.52911695145;438286.6576737402;444753.46992433164;461705.09034416114;455475.4252253496;268863.9004802354;470641.3531609541;463684.09236753517;461755.55278005864;233722.59852315116;240832.718256323;453090.6832283867;193594.08102671398;193594.08102671398;270.55154357903723;1818418.3062532083;836445.6421085207;119131.58028630377;615854.0323054985;0;70;73;111;111;110;91;1;69;87;633148734154.8365;248356767594.95563;547774000724.734;18958.205778005587;15915.791601702595;-0.0;42056.65748664955;2676629.5907303467;439211.79750088387;0.0;3116252.955039108;2.1494885048048125;0.11257353582082175
2995;2019-07-22 10:08:45.106;697;626;238;237;203;15;184;11;-17;30;768;257;-24;11;196;142;247;586;224;195;183;-147;641;341;336;135;346;294;644;3001.0;-2.0;2758.0;793.0;0.0;1;83;84;1;0;0;0;0;0;0;1;0;1;0;0;20451.513671875;11489.81640625;0.0;2792.51171875;574.0;296291;562.0;1215.0;Calculated values ==>;1563782925.106;342.86;335.76000000000005;296.96000000000004;296.86;293.46000000000004;274.66;272.3289490889957;291.56;274.26000000000005;271.46000000000004;276.16;349.96000000000004;298.86;270.76000000000005;274.26000000000005;292.76000000000005;287.36;297.86;331.76000000000005;292.66;291.46000000000004;329.36;330.56;258.46000000000004;241.49495122638035;266.86631818009863;272.3289490889957;295.56;6409999.999999999;3410000.0;3360000.0;1350000.0;3460000.0;2940000.0;6440000.000000001;0.5001666666666666;0.0;0.4596666666666666;0.13216666666666665;0.0;0.5001666666666666;3.067122013782894;11489.81640625;0.0;2792.51171875;20451.513671875;492680.7451292251;482241.29813827836;267996.75725089706;267496.2453824851;253267.74690304746;431359.6534126046;461203.7611688854;440989.4967202697;472363.3712700832;531202.418984432;476002.3570282295;439948.6972124554;445036.9422506828;461245.4949583849;454756.7894929331;273296.9893173816;476258.6867106165;462636.5487197811;461072.8280474078;235813.6939595721;240832.718256323;454731.3593681076;195869.09768109908;195869.09768109908;271.4759343702342;1818940.3967756098;836651.8321032729;119178.1701379864;616018.1759227759;0;70;73;111;111;110;91;1;69;87;633348067904.9951;248437700095.02;547950253724.8742;112673.67675833874;34212.96225296629;-0.0;132646.06580488206;2677725.6089753928;439629.1890003252;0.0;3117707.5978543386;19.57192849580937;0.9593665565913018
2996;2019-07-22 10:09:45.127;697;607;232;232;216;33;190;10;-1;26;765;256;0;21;193;146;247;534;228;195;189;-137;636;363;359;142;367;301;638;1133.0;0.0;1537.0;529.0;0.0;1;99;89;1;0;0;0;0;0;0;1;0;1;0;0;19307.609375;11800.4853515625;0.0;2942.39526367188;564.0;296292;554.0;1213.0;Calculated values ==>;1563782985.127;342.86;333.86;296.36;296.36;294.76000000000005;276.46000000000004;274.69669130483857;292.16;274.16;273.06;275.76000000000005;349.66;298.76000000000005;273.16;275.26000000000005;292.46000000000004;287.76000000000005;297.86;326.56;292.66;292.06;328.56;329.56;259.46000000000004;242.98782864720522;267.7187500070086;274.69669130483857;295.96000000000004;6360000.0;3629999.9999999995;3590000.0;1420000.0;3670000.0000000005;3010000.0;6380000.0;0.18883333333333333;0.0;0.25616666666666665;0.08816666666666667;0.0;0.18883333333333333;3.063615728941813;11800.4853515625;0.0;2942.39526367188;19307.609375;493186.8013499146;480126.15317303885;265583.0641836895;265583.0641836895;258576.02271776943;429947.3805835815;458398.85392048856;441876.3466884435;471043.10962919577;530361.0249238308;474991.1631047994;442024.1650760851;445074.8090602398;457524.2444007144;451509.02963491797;397687.3030406592;468896.6559699197;459082.3157024968;458261.73571072373;232467.98657752166;236650.15891445865;454602.7486414227;201083.2977890459;201083.2977890459;273.6387909431081;1819271.8387659204;836845.9858817765;119225.97775643559;616018.1759227759;0;70;73;111;111;110;91;1;69;87;633556640880.5055;248520829180.2234;548128816200.31116;61683.15269306235;22351.96491681789;-0.0;48563.861694210165;2679179.0910984636;440100.72837559815;0.0;3119218.209116149;8.994102493583975;0.5847668280217395
2997;2019-07-22 10:10:45.117;681;594;234;234;210;47;197;13;8;24;761;258;23;39;191;151;247;529;229;197;196;-149;645;375;367;145;380;316;647;1350.0;-1.0;1212.0;379.0;0.0;1;99;98;1;0;0;0;0;0;0;1;0;1;0;0;19863.16015625;12490.380859375;0.0;3069.53515625;556.0;296293;547.0;1209.0;Calculated values ==>;1563783045.117;341.26;332.56;296.56;296.56;294.16;277.86;275.94376602880345;292.86;274.46000000000004;273.96000000000004;275.56;349.26;298.96000000000004;275.46000000000004;277.06;292.26000000000005;288.26000000000005;297.86;326.06;292.86;292.76000000000005;327.86;328.76000000000005;258.26000000000005;243.61107973660833;269.49753711883926;275.94376602880345;296.06;6450000.0;3750000.0;3670000.0000000005;1450000.0;3800000.0;3160000.0;6470000.0;0.225;0.0;0.20199999999999999;0.06316666666666666;0.0;0.225;3.0547293859203073;12490.380859375;0.0;3069.53515625;19863.16015625;490034.8701927057;477114.7656014771;265788.66305656015;265788.66305656015;255732.8491865249;429116.5711722346;458079.93939307623;440035.3822592901;470442.77219356893;528797.9432125442;473279.06567725097;442324.7096382568;444702.55353040074;455094.45873255184;450088.39506830816;272780.9846039466;466879.0158788325;458079.93939307623;457941.242533051;229540.68826423294;233304.39079467155;452849.3986031987;204640.99719197676;204640.99719197676;275.0773173902161;1819598.2074415528;837048.3760295857;119276.0688267062;616018.1759227759;0;70;73;111;111;110;91;1;69;87;633774404580.5402;248606914830.23706;548313885350.3406;47549.66578359729;15678.497355808851;-0.0;56992.55520174171;2680089.212873666;440417.5960745006;0.0;3120097.6993176206;7.726308947967603;0.39865551121023124
2998;2019-07-22 10:11:45.108;665;586;238;238;206;70;200;22;12;28;761;262;53;63;190;155;247;538;231;198;199;-224;661;383;369;153;387;331;662;2968.0;-2.0;1180.0;497.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;1;0;0;23436.306640625;12724.86328125;3214.89086914062;3187.69506835938;551.0;296294;542.0;1206.0;Calculated values ==>;1563783105.108;339.66;331.76000000000005;296.96000000000004;296.96000000000004;293.76000000000005;280.16;276.758820704277;293.16;275.36;274.36;275.96000000000004;349.26;299.36;278.46000000000004;279.46000000000004;292.16;288.66;297.86;326.96000000000004;292.96000000000004;293.06;327.36;328.26000000000005;250.76000000000002;245.2279566241654;271.215330690691;276.758820704277;296.26000000000005;6609999.999999999;3829999.9999999995;3690000.0;1530000.0;3870000.0000000005;3310000.0;6620000.0;0.49466666666666664;0.0;0.19666666666666668;0.08283333333333333;0.0;0.49466666666666664;3.0479014980918517;12724.86328125;3214.89086914062;3187.69506835938;23436.306640625;486052.1043939563;474055.6580409845;266449.35022100306;266449.35022100306;253546.20641710615;428538.6833535345;458174.6768606203;437319.2999612999;469760.6895823989;527642.6582865841;471775.9905709158;443771.21871092264;445273.096872343;453759.6071043761;449226.7530335921;270973.7337968082;466324.6240215019;457896.71826946054;458035.7731655658;227449.86971758792;231213.40812182956;443279.7421793115;206126.04135509365;206126.04135509365;275.68621067352325;1819958.9822068147;837258.4715448153;119328.2045903188;616044.962661377;0;70;73;112;111;110;91;1;69;87;633995171460.3086;248696301420.14328;548507956235.13696;45468.00752588724;19644.231551606044;-0.0;124611.34733558021;2680864.2438783403;440711.9079950091;0.0;3121610.8381656324;9.918917271367988;0.32264552518441403
2999;2019-07-22 10:12:45.119;651;587;237;237;213;75;190;57;1;40;756;264;14;61;190;162;247;550;230;198;189;-227;713;392;372;149;396;316;708;2088.0;-1.0;2591.0;105.0;0.0;98;22;1;1;1;0;1;0;0;0;1;1;1;0;0;39268.52734375;24001.001953125;7254.59375;4192.5107421875;556.0;296295;542.0;1210.0;Calculated values ==>;1563783165.119;338.26;331.86;296.86;296.86;294.46000000000004;280.66;277.66079706904804;292.16;278.86;273.26000000000005;277.16;348.76;299.56;274.56;279.26000000000005;292.16;289.36;297.86;328.16;292.96000000000004;292.06;327.36;328.76000000000005;250.46000000000004;244.42749628697553;269.49753711883926;277.66079706904804;296.16;7130000.0;3920000.0000000005;3720000.0000000005;1490000.0;3960000.0;3160000.0;7080000.0;0.348;0.0;0.43183333333333335;0.0175;0.0;0.348;3.057256043807752;24001.001953125;7254.59375;4192.5107421875;39268.52734375;478119.2747976173;468373.9906125281;262925.4780497835;262925.4780497835;254069.6499722816;427865.30569749116;456285.002545597;438944.88061750244;471498.710610231;528271.7613384563;473996.4561757338;440958.58779026335;447878.1321194461;452195.83549079375;448635.13194516604;266710.1679984911;461997.52414764813;457411.20259979833;456143.4947249072;227449.86971758792;233304.39079467155;443733.8659650311;210640.47455218135;210640.47455218135;277.4350469922469;1820481.6182883554;837564.5765303109;119389.71758063705;616132.2243614632;0;71;73;112;111;110;91;1;70;87;634217512215.0048;248786918030.01944;548702091819.87164;98589.4526858745;4079.134349724871;-0.0;85435.0510201086;2682064.942799584;440909.6389546145;0.0;3123361.5457204236;5.306450948117765;0.23082309412594643
3000;2019-07-22 10:13:45.099;665;602;233;232;209;76;71;66;-5;51;746;270;-2;37;190;166;247;561;233;186;71;-226;719;392;369;145;395;321;707;2855.0;-1.0;1806.0;132.0;0.0;3;40;20;1;1;0;1;1;0;0;1;1;1;1;0;53865.54296875;25661.947265625;21160.328125;4406.02783203125;565.0;296296;551.0;1206.0;Calculated values ==>;1563783225.099;339.66;333.36;296.46000000000004;296.36;294.06;280.76000000000005;277.66079706904804;280.26000000000005;279.76000000000005;272.66;278.26000000000005;347.76;300.16;272.96000000000004;276.86;292.16;289.76000000000005;297.86;329.26000000000005;291.76000000000005;280.26000000000005;328.26000000000005;329.66;250.56000000000003;243.61107973660833;270.0766712529157;277.66079706904804;296.46000000000004;7190000.000000001;3920000.0000000005;3690000.0;1450000.0;3950000.0;3210000.0;7070000.0;0.47583333333333333;0.0;0.301;0.022000000000000002;0.0;0.47583333333333333;3.045783656571902;25661.947265625;21160.328125;4406.02783203125;53865.54296875;479613.83587939345;470992.4135063766;261413.58295207145;261027.7208927469;252737.9209718384;427865.30569749116;438553.1900453467;436852.2801394956;473116.2133098127;526829.6973949011;474063.90006805776;437338.3090140891;443396.9496371416;452371.49138257216;449255.08095593314;266314.80716895714;464068.40425316745;456215.92260265833;438553.1900453467;231213.40812182956;237068.3971897606;444621.9437891719;210465.12500000713;210465.12500000713;277.3698917006182;1821257.4768354555;837978.296487962;119461.34818394894;616368.9364468249;0;71;73;112;112;110;91;1;70;87;634439738115.0754;248875088630.0475;548893128119.9324;68142.53369698604;5151.450013361626;-0.0;108531.90428407407;2683453.9128754763;440986.5348504859;0.0;3124977.398218041;3.5493248176528973;0.11260509654925319
3001;2019-07-22 10:14:45.129;677;621;242;242;215;55;107;55;-12;54;751;273;-10;26;191;153;247;577;239;185;107;-204;723;376;352;137;379;310;705;1707.0;0.0;1795.0;232.0;0.0;71;25;19;1;1;0;1;1;0;0;1;1;1;1;0;56104.90625;25656.048828125;23041.08203125;4188.30517578125;581.0;296297;563.0;1206.0;Calculated values ==>;1563783285.129;340.86;335.26000000000005;297.36;297.36;294.66;278.66;276.0463484220469;283.86;278.66;271.96000000000004;278.56;348.26;300.46000000000004;272.16;275.76000000000005;292.26000000000005;288.46000000000004;297.86;330.86;291.66;283.86;329.46000000000004;331.26000000000005;252.76000000000002;241.92719264551067;268.7936212382143;276.0463484220469;297.06;7230000.0;3760000.0;3520000.0000000005;1370000.0;3790000.0;3100000.0;7050000.0;0.28450000000000003;0.0;0.29916666666666664;0.03866666666666666;0.0;0.28450000000000003;3.04331793407536;25656.048828125;23041.08203125;4188.30517578125;56104.90625;481021.73506146314;474320.9741625196;265138.20225977915;265138.20225977915;254889.72877329987;429045.3911783415;447772.8769012189;438248.17528810265;474445.32860952517;528208.6580177817;475835.59409617464;438561.0797399928;444000.2061495902;455262.41705411824;450206.64263572777;266059.11426860536;467083.6984563443;458834.6142869762;447772.8769012189;236231.924509345;243760.74795305103;448475.1719597869;205551.86959188484;205551.86959188484;275.43196643250343;1822174.35545538;838406.1602801897;119533.00343536743;616737.465703827;0;71;73;112;112;110;91;1;70;87;634656146264.9723;248959730930.00714;549082522769.8421;69614.97812078515;9393.034358225546;-0.0;68911.87657950555;2684602.4661297095;441107.79948887625;0.0;3126456.835740286;2.796987226505699;0.13858802567960374
3002;2019-07-22 10:15:45.130;693;637;261;262;237;49;145;45;-24;52;758;274;-24;8;192;154;247;584;240;186;145;-177;703;370;349;134;373;299;687;1288.0;-1.0;1897.0;497.0;0.0;98;7;1;1;1;0;1;1;0;0;1;1;1;1;0;57060.765625;23832.693359375;23483.013671875;3932.27075195312;593.0;296298;575.0;1207.0;Calculated values ==>;1563783345.13;342.46000000000004;336.86;299.26000000000005;299.36;296.86;278.06;275.4277932560699;287.66;277.66;270.76000000000005;278.36;348.96000000000004;300.56;270.76000000000005;273.96000000000004;292.36;288.56;297.86;331.56;291.76000000000005;287.66;330.66;332.46000000000004;255.46000000000004;241.2770596917726;267.47669482898436;275.4277932560699;297.16;7030000.0;3700000.0;3490000.0;1340000.0;3729999.9999999995;2990000.0;6870000.0;0.21466666666666667;0.0;0.31616666666666665;0.08283333333333333;0.0;0.21466666666666667;3.0439592735003833;23832.693359375;23483.013671875;3932.27075195312;57060.765625;485639.4671910653;478966.3094108463;275757.96724159486;276332.86205238005;264213.04196320585;429467.9694778635;453812.13814351254;438850.44880392915;474635.11619972886;529783.6586704012;477340.3543997242;438850.44880392915;443605.7027051416;456402.8408256902;451435.20588761574;267403.68690828356;470591.82849559793;459444.769709459;453812.13814351254;241250.99604349316;248780.69988749037;451818.91694565275;202538.65048676686;202538.65048676686;274.23934506101887;1823117.4184410674;838818.5733396625;119600.6760294768;617125.1729641053;0;71;73;112;112;110;91;1;70;87;634866449770.554;249041032285.232;549265225815.3474;74713.91356794281;20648.715405011048;-0.0;53940.04201698141;2685805.226942788;441358.1515767275;0.0;3127480.618794188;2.9133378027429258;0.19496094700577948
3003;2019-07-22 10:16:45.110;699;643;264;263;242;46;164;41;-37;49;762;272;-38;3;193;158;247;578;246;185;163;-154;691;367;348;136;370;287;676;1447.0;0.0;1756.0;308.0;0.0;99;9;1;1;1;0;1;1;0;0;1;1;1;1;0;58470.375;23584.34375;23065.625;3774.13671875;600.0;296299;582.0;1207.0;Calculated values ==>;1563783405.11;343.06000000000006;337.46000000000004;299.56;299.46000000000004;297.36;277.76000000000005;275.1157276137837;289.56;277.26000000000005;269.46000000000004;278.06;349.36;300.36;269.36;273.46000000000004;292.46000000000004;288.96000000000004;297.86;330.96000000000004;291.66;289.46000000000004;331.36;333.16;257.76000000000005;241.71165711629368;265.9988726020314;275.1157276137837;297.76000000000005;6909999.999999999;3670000.0000000005;3479999.9999999995;1360000.0;3700000.0;2870000.0;6759999.999999999;0.24116666666666667;0.0;0.29266666666666663;0.051333333333333335;0.0;0.24116666666666667;3.0428491024553876;23584.34375;23065.625;3774.13671875;58470.375;487798.9384646967;481140.8255608043;279128.17455077684;278460.87958718;267188.27299406094;429675.2189834977;456618.1066066568;439536.3443168181;474086.44446128915;531108.9286985924;478600.6651006541;439387.6075512409;445292.95531043655;457036.00486017246;452550.02064573544;268301.5281720159;471025.2362144034;459468.06542934617;456480.83049003116;244179.05427248686;251709.28920128586;453847.8011401521;203066.06876632682;203066.06876632682;274.4307316762467;1824079.857022921;839213.5836001375;119664.87468481046;617512.9489831787;0;71;73;112;112;110;91;1;70;87;635075480069.7896;249122005284.93588;549440967214.7047;69206.96731111045;12873.462261856364;-0.0;61115.19336903337;2687004.1678321706;441637.4099391033;0.0;3128439.0928210234;2.839824754665101;0.16540715601978095
3004;2019-07-22 10:17:45.111;702;648;260;258;233;43;169;38;-47;47;758;272;-49;-2;194;158;247;589;251;187;167;-139;695;363;343;135;366;280;681;1546.0;0.0;1892.0;208.0;0.0;98;5;1;1;1;0;1;1;0;0;1;1;1;1;0;58615.18359375;23774.375;23381.830078125;3655.73291015625;605.0;296300;587.0;1211.0;Calculated values ==>;1563783465.111;343.36;337.96000000000004;299.16;298.96000000000004;296.46000000000004;277.46000000000004;274.69669130483857;290.06;276.96000000000004;268.46000000000004;277.86;348.96000000000004;300.36;268.26000000000005;272.96000000000004;292.56;288.96000000000004;297.86;332.06;291.86;289.86;331.86;333.66;259.26000000000005;241.49495122638035;265.11578078379944;274.69669130483857;298.26000000000005;6950000.0;3629999.9999999995;3429999.9999999995;1350000.0;3660000.0;2800000.0;6809999.999999999;0.25766666666666665;0.0;0.31533333333333335;0.034666666666666665;0.0;0.25766666666666665;3.052131997601781;23774.375;23381.830078125;3655.73291015625;58615.18359375;487816.4359885938;481327.2208764161;275915.8877501469;274770.8897686082;262929.1265634725;429947.3805835815;458111.00338702276;439588.9514017806;474020.51154441346;531224.3450956094;479459.2190034437;439294.87618871254;445968.9895586121;457825.0308446583;453246.3397903811;267993.5229620066;472161.27722987055;460517.1467250389;457841.02317242726;246270.64818160105;253801.27034056993;455547.9938484094;202748.10919340962;202748.10919340962;274.28882355231053;1825055.586275784;839608.2461684122;119726.79129714893;617900.0175609357;0;71;73;112;112;110;91;1;70;87;635282783525.3629;249203306640.16074;549611070050.1752;74683.81224303965;8763.729334706659;-0.0;65728.9408352602;2688203.2776499353;441817.7228747388;0.0;3129496.14489289;2.9358550041411737;0.16361947241772726
3005;2019-07-22 10:18:45.151;705;649;253;251;222;37;169;34;-30;44;751;273;-31;16;195;153;247;588;254;190;168;-129;674;357;338;133;360;302;665;1522.0;-2.0;1333.0;210.0;0.0;93;1;100;1;0;0;1;1;0;0;1;1;1;1;0;46848.84375;13418.341796875;22302.462890625;3930.29833984375;605.0;296301;590.0;1211.0;Calculated values ==>;1563783525.151;343.66;338.06000000000006;298.46000000000004;298.26000000000005;295.36;276.86;274.0616903277293;290.06;276.56;270.16;277.56;348.26;300.46000000000004;270.06;274.76000000000005;292.66;288.46000000000004;297.86;331.96000000000004;292.16;289.96000000000004;332.16;333.66;260.26000000000005;241.05796691057077;267.8393353686513;274.0616903277293;298.56;6740000.000000001;3570000.0000000005;3379999.9999999995;1330000.0;3600000.0;3020000.0;6650000.0;0.25366666666666665;0.0;0.22216666666666668;0.035;0.0;0.25366666666666665;3.052131997601781;13418.341796875;22302.462890625;3930.29833984375;46848.84375;490434.3087687311;483271.8803950047;273824.5007612088;272701.31235771446;259428.16805424268;430346.717906069;458910.2024043519;437244.63023590046;473986.6944556456;528824.1147818659;476847.9978563266;437087.69907598407;444156.6089809168;458923.6217875544;453567.83574282797;269726.0071021448;473997.995709967;461682.1052586041;458776.84794389654;247525.65490268572;253801.27034056993;456886.44960597146;201062.8511380681;201062.8511380681;273.6043437417757;1825935.0390810196;839918.3921010601;119790.05036881013;618280.9738037275;0;71;73;112;112;110;91;1;70;87;635487219725.233;249283760240.10962;549785786450.0642;52471.71858956842;8953.825946376619;-0.0;65373.45052307848;2689263.6134924823;441965.4675995166;0.0;3130589.3931668;3.197868038414513;0.16248020954301265
3006;2019-07-22 10:19:45.122;699;645;251;250;217;30;169;28;-24;39;755;271;-25;26;195;150;247;586;250;191;168;-122;682;348;332;130;351;305;676;1545.0;-1.0;733.0;276.0;0.0;38;1;100;1;0;0;1;1;0;0;1;1;1;1;0;45365.3671875;13517.04296875;20804.45703125;3987.73950195312;604.0;296302;590.0;1212.0;Calculated values ==>;1563783585.122;343.06000000000006;337.66;298.26000000000005;298.16;294.86;276.16;273.0942459734351;290.06;275.96000000000004;270.76000000000005;277.06;348.66;300.26000000000005;270.66;275.76000000000005;292.66;288.16;297.86;331.76000000000005;292.26000000000005;289.96000000000004;332.16;333.56;260.96000000000004;240.39332010688793;268.19934244402924;273.0942459734351;298.16;6820000.0;3479999.9999999995;3320000.0000000005;1300000.0;3510000.0;3050000.0;6759999.999999999;0.2575;0.0;0.12216666666666667;0.046;0.0;0.2575;3.0548130584836724;13517.04296875;20804.45703125;3987.73950195312;45365.3671875;488743.0008577374;481441.5948095225;271548.13758404145;271037.24556032143;256928.20559345197;430925.7729439634;459857.1157259857;437499.1961693786;473889.0705746373;529012.0071169034;476235.95642826305;437342.01223029394;445000.09919413156;460338.988572523;454682.3601576184;269030.4786648893;472309.746969675;462721.8518872203;459725.5723209079;247525.65490268572;253382.8652305231;458067.39802876854;198154.16376798085;198154.16376798085;272.41773674789044;1826703.1194199207;840142.7451508654;119856.00212534667;618640.0245110531;0;71;73;112;112;110;91;1;70;87;635688122575.086;249362622105.05194;549967798434.931;29239.984791704093;11956.008775996233;-0.0;67354.63770237872;2689944.215236912;442139.63200190803;0.0;3131694.925968626;2.833536574500384;0.1224839233906903
3007;2019-07-22 10:20:45.072;700;646;248;247;214;23;173;23;-22;34;765;268;-23;30;196;147;247;598;251;191;172;-120;698;336;338;129;339;306;693;308.0;-1.0;306.0;4.0;0.0;1;1;100;1;0;0;1;1;0;0;1;1;1;0;0;44823.87109375;13850.615234375;20211.216796875;4010.99365234375;605.0;296303;591.0;1213.0;Calculated values ==>;1563783645.072;343.16;337.76;297.96000000000004;297.86;294.56;275.46000000000004;271.77519066394296;290.46000000000004;275.46000000000004;270.96000000000004;276.56;349.66;299.96000000000004;270.86;276.16;292.76000000000005;287.86;297.86;332.96000000000004;292.26000000000005;290.36;332.26000000000005;333.66;261.16;240.16925963744896;268.3187672390254;271.77519066394296;298.26000000000005;6980000.0;3360000.0;3379999.9999999995;1290000.0;3390000.0;3060000.0;6930000.0;0.051333333333333335;0.0;0.051000000000000004;0.0006666666666666666;0.0;0.051333333333333335;3.057172678027218;13850.615234375;20211.216796875;4010.99365234375;44823.87109375;487206.8751886281;479654.83386018174;268601.6168142323;268146.3742090344;255049.63659617305;431660.74602318485;459442.3449728999;437585.1090581189;473534.8580475586;529981.2530329811;475757.4988931583;437427.84448784514;445377.61611900316;462313.3204839223;456276.65184658923;267768.39893861365;472103.5780221221;461812.7985891147;459309.4991672728;247943.99896000302;253801.27034056993;458424.6151482925;196566.49901447908;196566.49901447908;271.736081369983;1827454.0700920403;840370.6189162241;119922.60268826077;618981.5369621576;0;71;73;112;112;110;91;1;70;87;635888955075.2458;249440257355.11368;550150945685.0767;12291.949112225631;174.57207742254226;-0.0;13487.474007843412;2690290.0262701786;442240.63593562203;0.0;3132368.0488298596;0.681693431771617;0.029485268935069513
