;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3008;2019-07-22 10:21:45.123;712;651;247;246;213;13;178;12;-22;27;776;269;-23;31;196;145;247;608;254;191;177;-120;673;331;333;126;336;305;675;-1.0;-1.0;556.0;317.0;0.0;1;1;100;1;0;0;0;0;0;0;1;1;1;0;0;24246.37890625;13264.568359375;0.0;4012.1396484375;609.0;296304;594.0;1213.0;Calculated values ==>;1563783705.123;344.36;338.26;297.86;297.76000000000005;294.46000000000004;274.46000000000004;271.215330690691;290.96000000000004;274.36;270.96000000000004;275.86;350.76;300.06;270.86;276.26000000000005;292.76000000000005;287.66;297.86;333.96000000000004;292.26000000000005;290.86;332.56;334.06;261.16;239.4893008659735;268.19934244402924;271.215330690691;298.56;6730000.0;3310000.0;3329999.9999999995;1260000.0;3360000.0;3050000.0;6750000.0;0.0;0.0;0.09266666666666666;0.05283333333333333;0.0;0.0;3.056527438573359;13264.568359375;0.0;4012.1396484375;24246.37890625;491532.32465213444;482452.6117574425;269636.3526220345;269150.6491219035;255497.29107767186;431954.4880088244;460881.37748148944;437812.597326149;473248.64165696304;531206.0339399034;476001.9294078027;437656.05685647397;445717.11843896436;462766.1381903179;456829.3611447188;269816.4859725128;475902.03345126915;462571.1393816465;460750.605283566;249199.05678690012;255474.93562877487;458892.904722163;190104.2347297031;196566.49901447908;269.08825856050925;1828030.1447551583;840596.7708449366;119989.5189628276;619150.1069312466;0;71;73;112;112;110;91;1;70;87;636090426179.8427;249516822379.96048;550334401489.7096;22954.30826727065;14201.001397934962;-0.0;0.0;2690583.994742076;442360.5342079889;0.0;3132480.5399826407;2.1506012400281374;0.2787619949694648
3009;2019-07-22 10:22:45.113;714;636;240;239;222;27;185;10;-22;24;789;268;-24;22;195;148;247;556;249;192;185;-116;645;357;354;145;362;306;647;1136.0;-2.0;1680.0;442.0;0.0;1;100;100;1;0;0;0;0;0;0;1;1;0;0;0;21012.208984375;12672.0712890625;0.0;2998.3046875;598.0;296305;589.0;1217.0;Calculated values ==>;1563783765.113;344.56000000000006;336.76000000000005;297.16;297.06;295.36;275.86;274.0616903277293;291.66;274.16;270.96000000000004;275.56;352.06000000000006;299.96000000000004;270.76000000000005;275.36;292.66;287.96000000000004;297.86;328.76000000000005;292.36;291.66;332.06;332.96000000000004;261.56;243.61107973660833;268.3187672390254;274.0616903277293;298.06;6450000.0;3570000.0000000005;3540000.0;1450000.0;3620000.0000000005;3060000.0;6470000.0;0.18933333333333333;0.0;0.28;0.07366666666666667;0.0;0.18933333333333333;3.0683798635557658;12672.0712890625;0.0;2998.3046875;21012.208984375;494627.6593351462;483368.7633646728;268728.36859500664;268220.90393780125;260495.1471770827;430346.717906069;458515.6908689271;437585.1090581189;470442.77219356893;532487.6948089948;475757.4988931583;437270.2536001789;444222.0935492395;458605.1351167978;452854.5153439343;272780.9846039466;471225.1597262322;459465.39392178826;458515.6908689271;247107.31509690773;250872.52762923925;456284.54465867364;200313.69207801577;200313.69207801577;273.3101311038047;1828407.236795157;840812.8734855973;120047.92959557478;619150.1069312466;0;71;73;112;112;110;91;1;70;87;636296491829.8754;249598108829.9734;550517670939.7388;66435.99675442888;18856.519473441796;-0.0;48886.24510441255;2691328.789797507;442635.967635404;0.0;3132887.857461013;8.56257447383321;0.6000215203779555
3010;2019-07-22 10:23:45.124;695;623;241;241;222;43;194;12;-13;23;788;264;-15;30;194;154;247;541;245;194;194;-116;655;373;365;155;378;319;657;1274.0;-1.0;1615.0;389.0;0.0;1;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20722.666015625;12785.76953125;0.0;3067.33935546875;589.0;296306;581.0;1215.0;Calculated values ==>;1563783825.124;342.66;335.46000000000004;297.26000000000005;297.26000000000005;295.36;277.46000000000004;275.73799182748917;292.56;274.36;271.86;275.46000000000004;351.96000000000004;299.56;271.66;276.16;292.56;288.56;297.86;327.26000000000005;292.56;292.56;331.26000000000005;332.06;261.56;245.62243170879464;269.84581860846123;275.73799182748917;297.66;6550000.0;3729999.9999999995;3650000.0;1550000.0;3779999.9999999995;3190000.0;6570000.0;0.21233333333333335;0.0;0.26916666666666667;0.06483333333333334;0.0;0.21233333333333335;3.0647691631045677;12785.76953125;0.0;3067.33935546875;20722.666015625;490971.51383230876;480312.1599400105;268302.7050341864;268302.7050341864;259888.6827276932;429258.0297950786;457986.28317495435;436014.2196675178;468984.05861632904;531409.6740944057;473605.09465477965;435685.58627173124;442756.3549771962;455859.40413959645;450898.2890335693;271610.0990618999;467495.498572544;457986.28317495435;457986.28317495435;243760.74795305103;247107.31509690773;454646.35398671275;204691.57960341335;204691.57960341335;275.0871794666601;1828755.0911826782;841025.0610535764;120098.48589635412;619150.1069312466;0;71;73;112;112;110;91;1;70;87;636512231375.4376;249688125330.208;550705205315.2275;62264.34395058812;16205.40120585058;-0.0;53782.90872502387;2692401.489265032;442928.20387531637;0.0;3133743.5906008068;8.342379707759392;0.5248310591536393
3011;2019-07-22 10:24:45.114;674;615;246;247;216;69;200;34;-3;27;774;264;0;46;194;158;247;555;246;196;199;-218;704;382;368;150;387;322;704;366.0;-1.0;760.0;213.0;0.0;1;23;0;1;0;1;0;0;0;0;1;1;1;0;0;32878.7421875;23546.09375;0.0;4270.23486328125;585.0;296307;575.0;1214.0;Calculated values ==>;1563783885.114;340.56000000000006;334.66;297.76000000000005;297.86;294.76000000000005;280.06;276.6576332772354;293.16;276.56;272.86;275.86;350.56000000000006;299.56;273.16;277.76000000000005;292.56;288.96000000000004;297.86;328.66;292.76000000000005;293.06;330.66;331.66;251.36;244.62907804385475;270.1917013154234;276.6576332772354;297.76000000000005;7040000.000000001;3820000.0000000005;3679999.9999999995;1500000.0;3870000.0000000005;3220000.0000000005;7040000.000000001;0.061000000000000006;0.0;0.12666666666666665;0.0355;0.0;0.061000000000000006;3.062877742193967;23546.09375;0.0;4270.23486328125;32878.7421875;482680.24294862634;473480.10620997415;266898.74025273725;267332.2458617195;255284.00948651313;428611.97810654406;458335.0929063802;436945.7238887984;470067.0708976358;529708.7355194612;473211.8669248927;437431.90375225403;444536.3724508788;454346.16384067293;449867.4108962182;267332.2458617195;463438.6025349649;457779.88837086706;458196.5170259769;241250.99604349316;245433.99809710225;444533.2008931641;204642.05403145365;204642.05403145365;275.1111659601541;1829201.6951380416;841327.7761200471;120159.62215711144;619150.1069312466;0;71;74;112;112;110;91;1;70;88;636732094725.4725;249779610080.22256;550897473265.258;29425.131515263663;8516.13571359072;-0.0;15466.82224266592;2693165.440880875;443134.1823475432;0.0;3134320.575512114;1.9200265503773186;0.14954267291456766
3012;2019-07-22 10:25:45.165;671;618;235;234;214;78;192;60;-10;41;762;272;-12;35;194;166;247;573;257;197;190;-230;716;395;378;146;400;317;711;2657.0;-2.0;2666.0;208.0;0.0;98;47;7;1;0;1;1;0;0;0;1;1;1;0;0;39584.1640625;24607.169921875;7235.9150390625;4401.52734375;590.0;296308;577.0;1216.0;Calculated values ==>;1563783945.165;340.26;334.96000000000004;296.66;296.56;294.56;280.96000000000004;277.95803584570336;292.36;279.16;272.16;277.26000000000005;349.36;300.36;271.96000000000004;276.66;292.56;289.76000000000005;297.86;330.46000000000004;292.86;292.16;330.86;332.16;250.16000000000003;243.81672145450628;269.6138998590099;277.95803584570336;298.86;7159999.999999999;3950000.0;3779999.9999999995;1460000.0;4000000.0;3170000.0;7109999.999999999;0.44283333333333336;0.0;0.44433333333333336;0.034666666666666665;0.0;0.44283333333333336;3.067133125605971;24607.169921875;7235.9150390625;4401.52734375;39584.1640625;480882.43680414767;473103.446886902;261970.90380149212;261583.44921437456;254293.9509378341;427635.31824824464;455573.27462539345;436969.1101896967;471995.6991225075;528826.4811603692;474820.6530872464;436645.889417906;443911.9456590652;452096.27117852995;448698.66099161346;266510.6584556076;465597.8779157269;456287.3088587096;455286.4469727271;242087.5637286956;247525.65490268572;443990.0955973337;210956.3787683054;210956.3787683054;277.5690155143046;1829806.0659678348;841729.3944021268;120231.94826700761;619210.4574775161;0;71;74;113;112;110;91;1;70;88;636956084955.0243;249868485560.04474;551089336209.8741;100424.99032823821;8078.502183406313;-0.0;108197.49853652473;2694248.4449991;443272.58854175964;0.0;3135351.987472149;5.978846986318665;0.30024232050003463
3013;2019-07-22 10:26:45.085;682;629;235;234;210;79;83;69;-6;52;760;278;-8;28;194;167;247;583;255;189;83;-229;727;394;372;143;396;321;712;1546.0;75.0;1481.0;322.0;0.0;3;52;46;1;0;1;1;0;1;0;1;1;1;1;0;55538.5859375;27694.1171875;20902.478515625;4505.32177734375;597.0;296309;584.0;1215.0;Calculated values ==>;1563784005.085;341.36;336.06;296.66;296.56;294.16;281.06;277.85914330198534;281.46000000000004;280.06;272.56;278.36;349.16;300.96000000000004;272.36;275.96000000000004;292.56;289.86;297.86;331.46000000000004;292.06;281.46000000000004;331.56;332.86;250.26000000000002;243.1966462407574;270.0766712529157;277.85914330198534;298.66;7270000.0;3940000.0;3720000.0000000005;1430000.0;3960000.0;3210000.0;7120000.0;0.25766666666666665;0.0125;0.24683333333333335;0.05366666666666667;0.0;0.25766666666666665;3.0634971648564617;27694.1171875;20902.478515625;4505.32177734375;55538.5859375;481346.72640848364;474753.6823773454;261916.07685351584;261529.5001967918;252885.18072683617;427712.28976936906;439920.0820868894;436689.5471521298;473475.02505547635;528308.3458791128;475021.2569183805;436362.97416716564;442037.5354984139;452796.98280129937;449040.0327713949;265809.35113102105;467173.17590230884;456143.4947249072;439920.0820868894;245015.67932991832;250454.15340279948;444681.0325060295;208988.04413964;208988.04413964;276.8282347577376;1830597.6986327316;842164.6573365134;120306.07304478754;619444.6314419528;0;71;74;113;112;111;91;1;70;88;637180784955.3104;249955069960.15497;551280481010.1176;56204.32099358291;12648.857042329571;0.0;59503.48844440793;2695551.9489360936;443445.0862315357;0.0;3136747.6323544676;2.4171757362157567;0.14207294225752382
3014;2019-07-22 10:27:45.156;687;642;251;251;224;58;96;57;-12;55;766;279;-15;19;195;155;247;597;257;187;95;-215;728;378;354;137;380;310;708;1662.0;-1.0;1137.0;289.0;0.0;98;35;43;1;0;1;1;0;1;0;1;1;1;0;0;59857.7890625;27534.7578125;24403.12890625;4257.5810546875;609.0;296310;593.0;1214.0;Calculated values ==>;1563784065.156;341.86;337.36;298.26000000000005;298.26000000000005;295.56;278.96000000000004;276.25090830309495;282.76000000000005;278.86;271.96000000000004;278.66;349.76;301.06;271.66;275.06;292.66;288.66;297.86;332.86;291.86;282.66;332.46000000000004;334.06;251.66000000000003;241.92719264551067;268.7936212382143;276.25090830309495;298.86;7280000.0;3779999.9999999995;3540000.0;1370000.0;3800000.0;3100000.0;7080000.0;0.277;0.0;0.18949999999999997;0.04816666666666667;0.0;0.277;3.0590472468491834;27534.7578125;24403.12890625;4257.5810546875;59857.7890625;482006.53499615256;477291.8186084233;268802.90006992634;268802.90006992634;257978.6309814485;428902.12800615287;445725.39845131536;438248.17528810265;474542.8427578902;529781.5027803312;476540.91628334025;437776.4333770113;442968.8239516501;455669.64615163684;450143.5492459671;265747.80207879335;470040.66011659516;458787.7199564135;445572.31419174257;248780.69988749037;255474.93562877487;447313.6878290504;205130.8497902389;205130.8497902389;275.28022906678234;1831560.473025309;842625.4425785183;120379.18364684349;619822.624933221;0;71;74;113;112;111;91;1;70;88;637398842684.805;250039169359.96002;551470005014.6782;44175.73318184518;11665.140032202755;-0.0;66602.28563921653;2696389.4392444817;443647.94263638;0.0;3137799.7573457756;2.178879609062369;0.11227628095605761
3015;2019-07-22 10:28:45.096;700;655;266;266;242;49;121;46;-23;53;772;280;-25;7;196;155;247;603;262;188;120;-195;708;370;349;133;373;300;692;1474.0;0.0;1674.0;395.0;0.0;98;16;20;1;0;1;1;0;1;0;1;1;1;1;0;59636.31640625;25339.32421875;23745.4453125;3999.75830078125;619.0;296311;603.0;1217.0;Calculated values ==>;1563784125.096;343.16;338.66;299.76000000000005;299.76000000000005;297.36;278.06;275.4277932560699;285.26000000000005;277.76000000000005;270.86;278.46000000000004;350.36;301.16;270.66;273.86;292.76000000000005;288.66;297.86;333.46000000000004;291.96000000000004;285.16;333.46000000000004;335.06;253.66000000000003;241.05796691057077;267.5978703862781;275.4277932560699;299.36;7080000.0;3700000.0;3490000.0;1330000.0;3729999.9999999995;3000000.0;6920000.0;0.24566666666666667;0.0;0.27899999999999997;0.06583333333333334;0.0;0.24566666666666667;3.0649754866486285;25339.32421875;23745.4453125;3999.75830078125;59636.31640625;486145.20688807435;481142.2263634667;278060.3998837884;278060.3998837884;266007.5305518807;429467.9694778635;450387.5186322359;438781.1946434162;474859.9745847684;531165.8598595021;477909.84913726174;438474.17998885084;443256.9062126748;456967.3201168606;451582.38055935217;267051.23767526704;473033.3445717525;459713.4236617705;450242.47511484945;252964.46457616048;259659.41789560125;450131.08379157464;202861.44288888935;202861.44288888935;274.3650427349432;1832555.2614542858;843065.6193118487;120447.92599704339;620223.4618139748;0;71;74;113;112;111;91;1;70;88;637609531785.0062;250120088360.03726;551652822014.8528;65821.610739513;16278.584692760118;-0.0;60773.27358351087;2697305.1671335013;443880.5741449374;0.0;3138860.1588773173;2.6914333582821097;0.1786459703875326
3016;2019-07-22 10:29:45.097;707;661;265;264;240;45;148;40;-33;50;774;279;-35;2;197;159;247;598;262;187;147;-172;700;365;344;134;368;291;685;1481.0;77.0;1543.0;327.0;0.0;98;12;1;1;0;1;1;0;1;0;1;1;1;0;0;58847.62890625;23852.99609375;23486.42578125;3864.72021484375;624.0;296312;609.0;1218.0;Calculated values ==>;1563784185.097;343.86;339.26;299.66;299.56;297.16;277.66;274.9066339382667;287.96000000000004;277.16;269.86;278.16;350.56000000000006;301.06;269.66;273.36;292.86;289.06;297.86;332.96000000000004;291.86;287.86;334.06;335.56;255.96000000000004;241.2770596917726;266.49643012054327;274.9066339382667;299.36;7000000.0;3650000.0;3440000.0;1340000.0;3679999.9999999995;2910000.0;6850000.0;0.24683333333333335;0.012833333333333334;0.25716666666666665;0.0545;0.0;0.24683333333333335;3.0666708866695487;23852.99609375;23486.42578125;3864.72021484375;58847.62890625;488023.4815382742;482831.6272163368;278415.2545190771;277790.8129899645;265630.044627343;429811.8947417682;455079.8410886265;439256.0841576434;474440.8424865319;532049.8965392058;478906.7645107485;438955.35224907694;444358.53048356116;457918.9156678938;453043.4802602214;267620.9814294774;473101.91762841836;460361.6869509762;454941.51966232155;255474.93562877487;261751.83340796042;452334.347272053;202165.03353180332;202165.03353180332;274.07099435931974;1833542.6441201342;843475.5621462243;120513.46441021645;620617.0672992626;0;71;74;113;112;111;91;1;70;88;637817435249.7551;250200189694.9405;551830124969.6385;60971.915185945196;13634.227598843609;0.0;62393.66265988292;2698361.7974584824;444129.8517349569;0.0;3139886.567117958;2.6755609966922065;0.16622719708215816
3017;2019-07-22 10:30:45.137;711;665;256;255;230;43;161;37;-45;46;770;275;-47;-3;198;157;247;606;251;187;160;-152;699;363;342;134;366;281;685;1610.0;75.0;1995.0;327.0;0.0;98;9;1;1;0;1;1;0;1;0;1;1;1;0;0;57598.48046875;23781.4609375;23491.333984375;3704.79736328125;627.0;296313;612.0;1216.0;Calculated values ==>;1563784245.137;344.26;339.66;298.76000000000005;298.66;296.16;277.46000000000004;274.69669130483857;289.26000000000005;276.86;268.66;277.76000000000005;350.16;300.66;268.46000000000004;272.86;292.96000000000004;288.86;297.86;333.76000000000005;291.86;289.16;334.36;335.86;257.96000000000004;241.2770596917726;265.2429198363724;274.69669130483857;298.26000000000005;6990000.000000001;3629999.9999999995;3420000.0000000005;1340000.0;3660000.0;2810000.0;6850000.0;0.26833333333333337;0.0125;0.33249999999999996;0.0545;0.0;0.26833333333333337;3.0611401102095694;23781.4609375;23491.333984375;3704.79736328125;57598.48046875;488712.54876926483;483429.42648355116;273241.96074235544;272717.85211635625;261468.4661705855;429947.3805835815;457190.93998343224;439664.5157502924;474052.113305266;532385.2619820609;479675.66166947887;439370.203201036;445636.51650767354;458378.80557116074;453102.6013730457;267694.4293438224;474373.63816514896;460672.2631923451;457055.2341122915;256730.23209357203;263007.33956846996;454385.81474745745;202166.42073004422;202166.42073004422;274.0624856164598;1834513.6752909948;843872.7805920155;120576.58577645347;621008.8096195038;0;71;74;113;112;111;91;1;70;88;638023372450.442;250280643295.20886;552001839370.2113;78968.1165942325;13745.956973949022;0.0;68395.16492423636;2699528.7418384976;444358.1720526283;0.0;3140977.2006227276;3.1603932486887967;0.1889906380340289
3018;2019-07-22 10:31:45.078;716;668;252;250;222;39;165;34;-41;44;760;273;-43;3;198;154;247;614;250;188;164;-134;687;357;338;133;360;295;678;1274.0;76.0;1406.0;216.0;0.0;98;1;98;1;0;0;1;0;1;0;1;1;1;0;0;46470.41015625;13608.2685546875;23055.716796875;3862.03930664062;629.0;296314;615.0;1219.0;Calculated values ==>;1563784305.078;344.76;339.96000000000004;298.36;298.16;295.36;277.06;274.0616903277293;289.66;276.56;269.06;277.56;349.16;300.46000000000004;268.86;273.46000000000004;292.96000000000004;288.56;297.86;334.56;291.96000000000004;289.56;334.66;336.06;259.76000000000005;241.05796691057077;266.98899913490544;274.0616903277293;298.16;6870000.0;3570000.0000000005;3379999.9999999995;1330000.0;3600000.0;2950000.0;6780000.0;0.21233333333333335;0.012666666666666666;0.23433333333333334;0.036000000000000004;0.0;0.21233333333333335;3.0683604221331917;13608.2685546875;23055.716796875;3862.03930664062;46470.41015625;490673.9844007444;484643.52876227594;271865.5213869406;270847.19272628654;258721.0221686989;430346.717906069;458376.00759217836;437136.27400699275;473986.6944556456;530295.9975039501;477724.08881886443;436825.32164923486;443695.89263299;459332.9633764908;453709.9666255224;268619.06933142047;476474.70422302524;461420.3758375388;458242.13264531264;257985.5697089033;263844.3676079864;456380.4301685361;200921.30851406738;200921.30851406738;273.54886196502866;1835380.06325924;844184.0552829767;120639.58074266407;621396.3202820272;0;71;74;113;112;111;91;1;70;88;638227171850.3901;250360664530.18848;552174469450.1674;55353.040247175515;9196.528379560874;0.0;54637.788323867746;2700646.984124634;444549.17142960394;0.0;3142001.4670461677;2.9410078574405323;0.1630750214837305
3019;2019-07-22 10:32:45.088;714;665;251;250;218;30;166;29;-28;39;756;273;-29;23;199;149;247;611;250;189;165;-121;692;347;332;131;351;302;685;1271.0;83.0;858.0;207.0;0.0;53;1;98;1;0;0;1;0;1;0;1;1;1;0;0;45005.04296875;13585.705078125;21652.755859375;3961.22680664062;628.0;296315;614.0;1220.0;Calculated values ==>;1563784365.088;344.56000000000006;339.66;298.26000000000005;298.16;294.96000000000004;276.16;272.9856168485579;289.76000000000005;276.06;270.36;277.06;348.76;300.46000000000004;270.26000000000005;275.46000000000004;293.06;288.06;297.86;334.26000000000005;292.06;289.66;334.56;335.96000000000004;261.06;240.61611355647437;267.8393353686513;272.9856168485579;298.16;6920000.0;3470000.0000000005;3320000.0000000005;1310000.0;3510000.0;3020000.0;6850000.0;0.21183333333333335;0.013833333333333333;0.143;0.034499999999999996;0.0;0.21183333333333335;3.07104368246605;13585.705078125;21652.755859375;3961.22680664062;45005.04296875;489872.7382267671;483429.42648355116;270697.4461391;270209.4700402202;256864.15263412363;430988.63858405815;459462.1228280845;437557.52604302316;473759.9231585776;529346.1196232733;476847.9978563266;437401.2382119444;445163.16002712236;460873.564739189;454712.3482788535;268223.6584487409;475162.6402703277;462463.6443240184;459330.21537481115;257567.11924055516;263425.85118522606;458010.2229249783;198203.42538888747;198203.42538888747;272.4332159293498;1836142.4857510675;844410.7094992886;120704.78549257843;621768.9529825377;0;71;74;113;112;111;91;1;70;88;638428205350.3582;250439877730.1759;552353599300.1389;34227.6363935414;8963.334514995133;0.0;55315.3583453515;2701393.6141807945;444700.52884239965;0.0;3142917.895980969;2.512936579924984;0.1180779606880582
3020;2019-07-22 10:33:45.119;717;666;252;251;216;23;171;21;-24;34;763;272;-26;29;199;147;247;620;261;190;170;-115;699;340;330;128;344;303;694;1534.0;90.0;1014.0;407.0;0.0;1;1;100;1;0;0;1;0;1;0;1;1;1;0;0;43786.203125;13897.076171875;20159.21875;3983.11254882812;628.0;296316;614.0;1219.0;Calculated values ==>;1563784425.119;344.86;339.76;298.36;298.26000000000005;294.76000000000005;275.46000000000004;272.21867820750657;290.26000000000005;275.26000000000005;270.76000000000005;276.56;349.46000000000004;300.36;270.56;276.06;293.06;287.86;297.86;335.16;292.16;290.16;334.56;335.96000000000004;261.66;239.943914813709;267.9596281332873;272.21867820750657;299.26000000000005;6990000.000000001;3400000.0;3300000.0;1280000.0;3440000.0;3030000.0;6940000.000000001;0.25566666666666665;0.015000000000000001;0.169;0.06783333333333334;0.0;0.25566666666666665;3.068526433545995;13897.076171875;20159.21875;3983.11254882812;43786.203125;489585.6114608342;482581.8210862488;270388.0543770136;269913.7719978705;255720.68635853735;431420.45991060114;460431.45638685644;437953.82195464283;473664.3179132749;530000.5021584429;476605.57819319895;437642.0229114993;445822.8665406856;461946.9247618793;455612.4905236836;267694.4293438224;475493.4137100253;462893.8201535903;460300.73461850546;257567.11924055516;263425.85118522606;459079.4285816826;195727.20829032263;195727.20829032263;271.4149957819517;1836882.7950962451;844639.8510046275;120771.02252522358;622117.566127475;0;71;74;113;112;111;91;1;70;88;638626907960.0236;250517617875.04498;552535193074.8331;40936.29770927012;17864.058943097254;0.0;67642.63156457208;2702020.303919757;444924.2059610067;0.0;3143943.0752976155;3.3239999417530957;0.19348173267766416
3021;2019-07-22 10:34:45.089;726;669;253;252;215;14;178;11;-24;28;774;274;-25;32;200;148;247;627;254;191;177;-115;667;337;331;127;342;303;669;2981.0;78.0;2925.0;793.0;0.0;1;1;100;1;0;0;0;0;0;0;1;1;1;1;0;23460.794921875;13164.3935546875;0.0;3984.14135742188;629.0;296317;615.0;1221.0;Calculated values ==>;1563784485.089;345.76;340.06000000000006;298.46000000000004;298.36;294.66;274.56;271.8864255623528;290.96000000000004;274.26000000000005;270.76000000000005;275.96000000000004;350.56000000000006;300.56;270.66;276.36;293.16;287.96000000000004;297.86;335.86;292.26000000000005;290.86;334.66;336.06;261.66;239.71726792356844;267.9596281332873;271.8864255623528;298.56;6670000.0;3370000.0000000005;3310000.0;1270000.0;3420000.0000000005;3030000.0;6690000.000000001;0.4968333333333333;0.013000000000000001;0.4875;0.13216666666666665;0.0;0.4968333333333333;3.0733946476001863;13164.3935546875;0.0;3984.14135742188;23460.794921875;494105.309768444;485768.7679416485;273357.9666148071;272806.8663956084;256523.5932130188;431601.1154718507;461189.65736088046;437953.82195464283;473215.0499880337;531148.0953184956;476838.5782877984;437798.07955487026;446248.92018464074;462381.4417095876;456247.12823609886;270377.71618948504;479527.93811339425;462872.2502414627;461059.4534827745;257985.5697089033;263844.3676079864;459234.4758447289;195277.76788340992;195277.76788340992;271.222493483432;1837442.9065510777;844865.2504963325;120837.38311091605;622285.4756203936;0;71;74;113;112;111;91;1;70;88;638825108810.1182;250594079625.08145;552716902174.9198;118304.57635972604;34886.27823555432;0.0;132049.2007952843;2703346.6477006557;445363.57231130014;0.0;3145606.341852106;16.633494164515675;1.0106102235613548
3022;2019-07-22 10:35:45.100;724;648;243;243;227;30;187;11;-22;24;784;273;-24;26;196;151;247;558;247;191;186;-114;647;359;355;143;364;307;650;1100.0;-1.0;1996.0;437.0;0.0;1;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20589.21484375;12740.9970703125;0.0;3008.19653320312;617.0;296318;608.0;1220.0;Calculated values ==>;1563784545.1;345.56000000000006;337.96000000000004;297.46000000000004;297.46000000000004;295.86;276.16;274.27422755570615;291.86;274.26000000000005;270.96000000000004;275.56;351.56000000000006;300.46000000000004;270.76000000000005;275.76000000000005;292.76000000000005;288.26000000000005;297.86;328.96000000000004;292.26000000000005;291.76000000000005;333.96000000000004;334.86;261.76000000000005;243.1966462407574;268.43790593516167;274.27422755570615;297.86;6470000.0;3590000.0;3550000.0;1430000.0;3640000.0;3070000.0;6500000.0;0.18333333333333332;0.0;0.33266666666666667;0.07283333333333333;0.0;0.18333333333333332;3.072859388961719;12740.9970703125;0.0;3008.19653320312;20589.21484375;495803.76137109014;484784.16074445524;269989.2728172592;269989.2728172592;262417.0353550218;430214.79039162316;458628.33589585364;437356.53477473935;470711.50521904713;531891.0264084993;476216.6633118149;437040.2039936506;444602.3403324462;458423.03231300757;452936.0397022327;272534.1199422793;471156.53109849745;459171.99905845977;458492.0736687021;255056.51255035817;258822.4845140824;456813.12121425505;201038.97733548222;201038.97733548222;273.60380947214657;1837810.0572639154;845081.1683289259;120895.66327599672;622285.4756203936;0;71;74;113;112;111;91;1;70;88;639030946539.8368;250675094474.97073;552899935724.6697;78614.9741081262;18628.88347917062;-0.0;47199.734327756974;2704987.9448016244;445809.61375092145;0.0;3147100.3568286295;9.171491287199004;0.6586307369021482
3023;2019-07-22 10:36:45.110;702;637;243;244;225;45;195;14;-12;23;787;271;-13;32;195;156;247;550;247;194;195;-115;668;375;367;152;380;321;670;1234.0;0.0;1883.0;274.0;0.0;1;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20433.162109375;13073.263671875;0.0;3103.2255859375;607.0;296319;599.0;1217.0;Calculated values ==>;1563784605.11;343.36;336.86;297.46000000000004;297.56;295.66;277.66;275.94376602880345;292.66;274.56;271.96000000000004;275.46000000000004;351.86;300.26000000000005;271.86;276.36;292.66;288.76000000000005;297.86;328.16;292.56;292.66;333.06;333.86;261.66;245.02929689885198;270.0766712529157;275.94376602880345;297.86;6680000.0;3750000.0;3670000.0000000005;1520000.0;3800000.0;3210000.0;6700000.0;0.20566666666666666;0.0;0.3138333333333333;0.04566666666666667;0.0;0.20566666666666666;3.066930721407731;13073.263671875;0.0;3103.2255859375;20433.162109375;490624.57443932386;480921.3718131081;268141.4823738249;268619.83333466225;260337.40779075283;429116.5711722346;457802.39502634533;435705.2934336123;469394.39663634537;531154.0516079718;474183.7949004071;435539.905536017;442644.3155167914;455669.64615163684;450836.186814913;270281.89286506246;467234.06251845247;457663.3959569731;457802.39502634533;251290.9062238717;254638.09398592086;455247.2282048219;205765.09409843147;205765.09409843147;275.50860316701096;1838151.9673806606;845296.3230215498;120946.6002817344;622285.4756203936;0;71;74;113;112;111;91;1;70;88;639247582639.8024;250763609224.95667;553088367124.6398;72162.89922469092;11393.017457525162;-0.0;51835.671557507616;2706244.6364929113;446059.8379557721;0.0;3147925.789426717;8.369652158878404;0.5207235123703904
3024;2019-07-22 10:37:45.141;682;630;247;247;215;70;200;44;-1;31;781;270;-3;42;194;160;247;570;251;196;199;-214;726;383;367;150;387;319;724;1088.0;92.0;942.0;214.0;0.0;1;0;3;1;1;0;1;0;0;0;1;1;1;1;0;36259.7578125;24565.544921875;3817.95239257812;4061.22045898438;602.0;296320;593.0;1218.0;Calculated values ==>;1563784665.141;341.36;336.16;297.86;297.86;294.66;280.16;276.758820704277;293.16;277.56;273.06;276.26000000000005;351.26;300.16;272.86;277.36;292.56;289.16;297.86;330.16;292.76000000000005;293.06;332.46000000000004;333.36;251.76000000000002;244.62907804385475;269.84581860846123;276.758820704277;298.26000000000005;7259999.999999999;3829999.9999999995;3670000.0000000005;1500000.0;3870000.0000000005;3190000.0;7240000.000000001;0.18133333333333335;0.015333333333333334;0.157;0.035666666666666666;0.0;0.18133333333333335;3.070258376669652;24565.544921875;3817.95239257812;4061.22045898438;36259.7578125;481458.2524341733;473458.10205226747;265996.12940621295;265996.12940621295;254119.93603538486;428538.6833535345;458495.1351315018;437955.1530417511;470467.02973526024;530673.5571065593;474323.564514325;437635.1944214589;444544.86529253284;454346.16384067293;449988.21654569847;265871.2524027714;463298.3117533414;457941.242533051;458356.8847964573;248780.69988749037;252546.06836287308;444973.91076344135;206528.25524317884;206528.25524317884;275.8397881606268;1838624.652475607;845610.1418165305;121006.33484583253;622317.3083288107;0;72;74;114;112;111;91;1;70;89;639467896410.3064;250854256035.16403;553280466325.0792;36334.02295437585;8504.56171355603;0.0;45664.92482566117;2707149.2446526657;446225.7367860432;0.0;3148738.714192671;2.7894682310255225;0.14792855479309128
3025;2019-07-22 10:38:45.131;682;634;236;235;214;79;182;63;-11;44;767;273;-13;29;194;168;247;587;252;196;181;-230;722;397;376;145;401;317;717;8652.0;83.0;2925.0;251.0;0.0;98;11;3;1;1;0;1;0;0;0;1;1;1;0;0;38469.78515625;24529.57421875;7378.041015625;4124.03515625;607.0;296321;594.0;1217.0;Calculated values ==>;1563784725.131;341.36;336.56;296.76000000000005;296.66;294.56;281.06;278.1552637130107;291.36;279.46000000000004;272.06;277.56;349.86;300.46000000000004;271.86;276.06;292.56;289.96000000000004;297.86;331.86;292.76000000000005;291.26000000000005;332.56;333.86;250.16000000000003;243.61107973660833;269.6138998590099;278.1552637130107;298.36;7220000.0;3970000.0000000005;3760000.0;1450000.0;4010000.0;3170000.0;7170000.0;1.442;0.013833333333333333;0.4875;0.04183333333333333;0.0;1.442;3.066930721407731;24529.57421875;7378.041015625;4124.03515625;38469.78515625;481903.3614078978;474952.60243744275;262030.835749739;261646.07057487653;254053.6407178063;427480.44529683504;454472.4852422526;436807.67884266505;472424.47507279465;529352.6670654997;474939.6757434893;436483.73832462454;443018.5069575464;451919.87876040523;448638.16673694586;266122.46961724554;467192.52677142434;456475.0455281631;454328.1173331471;249199.05678690012;254638.09398592086;444184.8516438771;211915.76257400468;211915.76257400468;277.93499127950736;1839247.2948760805;846019.1996217686;121074.53394089309;622410.5927239031;0;72;74;114;112;111;91;1;70;89;639690759260.3418;250942741285.1781;553471234525.1095;109634.80918097193;9716.590226089662;0.0;349558.6155626833;2708365.448852831;446377.55441174225;0.0;3152031.6947748465;13.013836720944363;0.3058963885179781
3026;2019-07-22 10:39:45.102;693;645;239;238;212;76;101;69;-6;54;761;278;-9;21;194;167;247;600;258;184;100;-218;750;391;367;142;394;319;734;2302.0;-1.0;1129.0;123.0;0.0;18;15;36;1;1;0;1;1;0;0;1;1;1;1;0;55817.1796875;27959.1015625;21918.638671875;4192.865234375;614.0;296322;600.0;1220.0;Calculated values ==>;1563784785.102;342.46000000000004;337.66;297.06;296.96000000000004;294.36;280.76000000000005;277.5613417927498;283.26000000000005;280.06;272.56;278.56;349.26;300.96000000000004;272.26000000000005;275.26000000000005;292.56;289.86;297.86;333.16;291.56;283.16;333.16;334.56;251.36;242.98782864720522;269.84581860846123;277.5613417927498;298.96000000000004;7500000.0;3910000.0;3670000.0000000005;1420000.0;3940000.0;3190000.0;7340000.000000001;0.38366666666666666;0.0;0.18816666666666665;0.0205;0.0;0.38366666666666666;3.073350772586958;27959.1015625;21918.638671875;4192.865234375;55817.1796875;480491.95131802204;474684.7816069008;262274.11303445924;261896.1567340612;252734.80762054457;427941.3511905804;443911.7167523866;437152.6697122858;473801.2841261487;528567.6286478131;475277.95136988926;436666.95863518585;441390.9310317332;453144.476167588;449593.3080194726;264474.8759739034;467178.94873653085;456264.8617806247;443752.72985934414;251709.28920128586;257567.11924055516;446061.10470247315;210036.1623599026;210036.1623599026;277.2046594948524;1840032.6398155955;846456.3938402373;121143.80794547105;622654.613720605;0;72;74;114;113;111;91;1;70;89;639913551525.1788;251028799670.11514;553661942304.97;42735.756133473435;4838.511318022696;-0.0;89669.25639728573;2709634.5898480793;446498.78829980665;0.0;3155690.1579262414;2.538227982819639;0.09066365057830963
3027;2019-07-22 10:40:45.112;702;659;265;267;238;57;91;57;-14;56;764;280;-16;13;195;157;247;613;263;185;91;-202;738;378;354;138;381;310;720;1616.0;-1.0;1326.0;222.0;0.0;98;1;32;1;1;0;1;1;0;0;1;1;1;0;0;59787.14453125;27218.6171875;24859.74609375;4014.87548828125;626.0;296323;609.0;1219.0;Calculated values ==>;1563784845.112;343.36;339.06000000000006;299.66;299.86;296.96000000000004;278.86;276.25090830309495;282.26000000000005;278.86;271.76000000000005;278.76000000000005;349.56000000000006;301.16;271.56;274.46000000000004;292.66;288.86;297.86;334.46000000000004;291.66;282.26000000000005;334.06;335.76000000000005;252.96000000000004;242.14157278889297;268.7936212382143;276.25090830309495;299.46000000000004;7380000.0;3779999.9999999995;3540000.0;1380000.0;3810000.0;3100000.0;7200000.0;0.2693333333333333;0.0;0.221;0.037000000000000005;0.0;0.2693333333333333;3.0688579165939465;27218.6171875;24859.74609375;4014.87548828125;59787.14453125;483213.938822161;478562.37806453573;274377.14549992257;275386.0309264418;262641.36389854766;428902.12800615287;444957.3816727809;437934.0026956884;474512.22762068186;529571.9181356989;476658.27066733915;437618.5379703155;442075.34363280225;455502.7376457824;450444.24170295696;265150.7697983906;471165.98188273935;458515.6908689271;444957.3816727809;255474.93562877487;262588.8327430989;448504.7616604316;205854.37728275766;205854.37728275766;275.55757903091234;1840996.1697454934;846916.2847988014;121212.21718445554;623044.4985635688;0;72;74;114;113;111;91;1;70;89;640129887575.1444;251112813670.1018;553850673754.94;51289.597216257695;8978.064221973938;-0.0;64398.40918237959;2710418.265049971;446613.94561897655;0.0;3156974.26912207;2.2224794530553544;0.12004942738646765
3028;2019-07-22 10:41:45.153;715;670;274;274;251;49;118;47;-23;54;769;281;-26;5;196;162;247;614;255;186;118;-184;715;369;348;134;372;300;700;1457.0;-1.0;1589.0;354.0;0.0;98;1;11;1;1;0;1;1;0;0;1;1;1;1;0;59862.75390625;24861.076171875;24096.453125;3905.21655273438;634.0;296324;618.0;1217.0;Calculated values ==>;1563784905.153;344.66;340.16;300.56;300.56;298.26000000000005;278.06;275.3239800832674;284.96000000000004;277.86;270.86;278.56;350.06000000000006;301.26000000000005;270.56;273.66;292.76000000000005;289.36;297.86;334.56;291.76000000000005;284.96000000000004;334.96000000000004;336.56;254.76000000000002;241.2770596917726;267.5978703862781;275.3239800832674;298.66;7150000.0;3690000.0;3479999.9999999995;1340000.0;3720000.0000000005;3000000.0;7000000.0;0.24283333333333335;0.0;0.26483333333333337;0.059000000000000004;0.0;0.24283333333333335;3.0624948134250802;24861.076171875;24096.453125;3905.21655273438;59862.75390625;487629.57401091553;482518.7285011744;282019.5881962956;282019.5881962956;269422.99806178815;429537.3511455088;450134.06381977873;438781.1946434162;474829.3300761035;530853.482902621;478025.4457861719;438320.22817239247;442965.4704623134;457130.6155201526;452781.61778218456;266576.74775033264;473810.4554575151;459602.28324466385;450134.06381977873;259240.94887492666;265937.0223246507;451095.504565671;202888.57896689317;202888.57896689317;274.371006639498;1841993.9335742956;847350.5788093078;121278.2630521287;623452.7456696173;0;72;74;114;113;111;91;1;70;89;640340631485.593;251194469430.2756;554033798805.3297;62472.22771833253;14644.208610327894;-0.0;60039.44523844238;2711366.9280701703;446810.9324087186;0.0;3158011.9598489013;2.594565971985284;0.16091293984459806
3029;2019-07-22 10:42:45.093;720;674;267;266;241;46;142;41;-35;51;771;279;-37;0;197;161;247;609;253;186;141;-165;712;366;344;135;369;290;698;1593.0;-1.0;1654.0;314.0;0.0;98;1;1;1;1;0;1;1;0;0;1;1;1;0;0;58496.078125;24188.837890625;24085.80078125;3767.11596679688;638.0;296325;622.0;1219.0;Calculated values ==>;1563784965.093;345.16;340.56000000000006;299.86;299.76000000000005;297.26000000000005;277.76000000000005;275.0112864084945;287.36;277.26000000000005;269.66;278.26000000000005;350.26;301.06;269.46000000000004;273.16;292.86;289.26000000000005;297.86;334.06;291.76000000000005;287.26000000000005;335.36;336.96000000000004;256.66;241.49495122638035;266.37251300914875;275.0112864084945;298.46000000000004;7120000.0;3660000.0;3440000.0;1350000.0;3690000.0;2900000.0;6980000.0;0.2655;0.0;0.27566666666666667;0.052333333333333336;0.0;0.2655;3.0668582515958316;24188.837890625;24085.80078125;3767.11596679688;58496.078125;488679.1541217978;483342.99248151656;277869.23957257776;277285.25651310565;265174.7546812941;429743.705733735;454247.5409532141;439176.2375724525;474409.7568972218;531814.2761961386;479029.50625064416;438875.71466257534;444275.1623213946;457757.51125268615;453158.4795750986;266777.5105126731;473254.18767724576;460228.79614011437;454108.26385526825;260914.8530628454;267611.2341011182;452884.8757868745;202683.99020390664;202683.99020390664;274.2776853924335;1842979.2708479771;847758.9193426437;121342.13522016072;623853.8629321742;0;72;74;114;113;111;91;1;70;89;640548023884.9661;251275088730.0319;554210621804.7952;65193.02952459582;13093.846345508653;-0.0;66753.14465443652;2712429.7413335047;447041.8517155279;0.0;3159067.5081565687;2.7869932812903793;0.16051211706165605
3030;2019-07-22 10:43:45.074;724;679;262;261;236;45;155;39;-45;48;766;277;-47;-2;198;159;247;623;255;184;154;-147;715;367;345;135;370;282;701;1801.0;-1.0;2028.0;453.0;0.0;98;1;1;1;1;0;1;1;0;0;1;1;1;1;0;57942.9296875;24252.990234375;24118.533203125;3659.40185546875;641.0;296326;626.0;1220.0;Calculated values ==>;1563785025.074;345.56000000000006;341.06000000000006;299.36;299.26000000000005;296.76000000000005;277.66;275.1157276137837;288.66;277.06;268.66;277.96000000000004;349.76;300.86;268.46000000000004;272.96000000000004;292.96000000000004;289.06;297.86;335.46000000000004;291.56;288.56;335.76000000000005;337.26;258.46000000000004;241.49495122638035;265.3697278774862;275.1157276137837;298.66;7150000.0;3670000.0000000005;3450000.0;1350000.0;3700000.0;2820000.0;7009999.999999999;0.3001666666666667;0.0;0.338;0.0755;0.0;0.3001666666666667;3.0688697803498415;24252.990234375;24118.533203125;3659.40185546875;57942.9296875;488955.9661718381;483764.5645005979;274735.6273890352;274211.4475105315;262934.8766185156;429675.2189834977;455877.7665408579;439446.05006468063;474117.84615207044;531898.2178628494;479779.6400024622;439150.4843093648;445579.08721754357;457735.264046104;452695.1637936946;266576.74775033264;475124.4962959746;459805.94249866816;455740.1701311428;262588.8327430989;268866.9448851554;454731.3593681076;202790.56035992675;202790.56035992675;274.32371262648144;1843949.2886426137;848162.4734107241;121404.00327086916;624255.4385091384;0;72;74;114;113;111;91;1;70;89;640754658429.7821;251356063079.95978;554382167464.6425;79989.55552020682;19021.530325117652;-0.0;75927.04119966002;2713639.2130870908;447309.3951053009;0.0;3160256.1331871375;3.36219519564502;0.21034240985416858
3031;2019-07-22 10:44:45.144;729;683;266;265;236;46;156;40;-38;46;757;279;-39;5;199;160;247;632;266;181;155;-132;704;366;345;120;369;298;695;1544.0;0.0;1764.0;172.0;0.0;99;1;100;1;0;0;1;1;0;0;1;1;0;0;0;46884.40625;13979.693359375;23587.013671875;2622.51098632812;643.0;296327;629.0;1221.0;Calculated values ==>;1563785085.144;346.06000000000006;341.46000000000004;299.76000000000005;299.66;296.76000000000005;277.76000000000005;275.0112864084945;288.76000000000005;277.16;269.36;277.76000000000005;348.86;301.06;269.26000000000005;273.66;293.06;289.16;297.86;336.36;291.26000000000005;288.66;336.06;337.46000000000004;259.96000000000004;238.09270928235583;267.35522164206344;275.0112864084945;299.76000000000005;7040000.000000001;3660000.0;3450000.0;1200000.0;3690000.0;2980000.0;6950000.0;0.2573333333333333;0.0;0.294;0.028666666666666667;0.0;0.2573333333333333;3.071047846534152;13979.693359375;23587.013671875;2622.51098632812;46884.40625;490812.165686858;485015.6143776679;277664.8393182241;277079.0029194255;263294.7406052724;429743.705733735;456015.2120062725;436912.67544237897;475836.44410322857;529755.7295085861;478042.67756665195;436756.1072384259;443374.7637006633;458035.7731655658;453014.114268548;267332.2458617195;477256.7845390563;459404.8588603953;455877.7665408579;263844.3676079864;269704.110367413;458641.07882745087;203732.11406960423;203732.11406960423;274.683938198558;1844823.8689325803;848481.4508148963;121456.4136188532;624653.448538162;0;72;74;114;113;111;91;1;70;89;640961899930.3744;251432652330.17865;554556370465.1403;68555.08504359577;7307.39032305827;-0.0;64885.48123593594;2714878.5292793363;447529.05875361414;0.0;3161430.9398880927;3.502132252014187;0.2046623436912966
3032;2019-07-22 10:45:45.145;726;679;269;268;240;39;144;38;-26;45;767;281;-28;5;200;159;247;630;266;184;143;-122;705;359;338;124;362;302;697;1659.0;-1.0;1180.0;44.0;0.0;100;21;100;1;0;0;1;1;0;0;1;1;0;1;0;47880.11328125;14008.8515625;23837.802734375;2541.96337890625;641.0;296328;627.0;1221.0;Calculated values ==>;1563785145.145;345.76;341.06000000000006;300.06;299.96000000000004;297.16;277.06;274.27422755570615;287.56;276.96000000000004;270.56;277.66;349.86;301.26000000000005;270.36;273.66;293.16;289.06;297.86;336.16;291.56;287.46000000000004;335.86;337.26;260.96000000000004;239.02933182858504;267.8393353686513;274.27422755570615;299.76000000000005;7050000.0;3590000.0;3379999.9999999995;1240000.0;3620000.0000000005;3020000.0;6970000.0;0.2765;0.0;0.19666666666666668;0.007333333333333333;0.0;0.2765;3.0713852473829153;14008.8515625;23837.802734375;2541.96337890625;47880.11328125;490275.6709893697;484202.05056583905;279214.64935230406;278599.89793982625;264820.46304650215;430214.79039162316;455535.8438390548;437869.15320432716;475234.76533873106;530493.7248521174;477776.9202632137;437557.52604302316;442552.9904358224;459289.8238943861;454077.13592351135;267261.28755127435;476707.46317294554;460895.5283090715;455399.0254274343;263007.33956846996;268866.9448851554;459005.458459386;202510.39142560397;202510.39142560397;274.178090389925;1845613.5864227924;848714.6925762614;121499.45162246627;625048.6619278501;0;72;74;114;113;111;91;1;70;89;641166803345.1268;251505853550.0902;554736373464.9229;46287.22314981557;1880.9638249144016;-0.0;69923.70730150609;2715835.564463446;447605.6296475817;0.0;3162554.368514713;2.9238904689488554;0.1241908593124782
3033;2019-07-22 10:46:45.095;725;678;265;264;231;31;147;32;-24;44;785;278;-26;3;200;156;247;635;263;185;147;-114;713;350;331;125;353;303;706;4091.0;0.0;1364.0;0.0;0.0;100;1;100;1;0;0;1;1;0;0;1;1;0;1;0;48238.171875;14137.1650390625;24469.916015625;2410.85961914062;641.0;296329;627.0;1220.0;Calculated values ==>;1563785205.095;345.66;340.96000000000004;299.66;299.56;296.26000000000005;276.26000000000005;273.3108153835814;287.86;276.36;270.76000000000005;277.56;351.66;300.96000000000004;270.56;273.46000000000004;293.16;288.76000000000005;297.86;336.66;291.66;287.86;335.86;337.26;261.76000000000005;239.25999513918347;267.9596281332873;273.3108153835814;299.46000000000004;7130000.0;3500000.0;3310000.0;1250000.0;3529999.9999999995;3030000.0;7059999.999999999;0.6818333333333333;0.0;0.22733333333333333;0.0;0.0;0.6818333333333333;3.0688697803498415;14137.1650390625;24469.916015625;2410.85961914062;48238.171875;489308.938584621;483064.4041748504;275798.7281503206;275265.3664985314;260697.0855092329;430799.1582183253;457097.57176579855;437953.82195464283;475011.7181273776;532294.6338887725;477303.9318232306;437642.0229114993;442049.80010727816;460697.8025867657;455180.5306279469;266710.1679984911;476425.9054587338;462097.9566142005;457097.57176579855;263007.33956846996;268866.9448851554;459642.49327628093;200392.8114580023;200392.8114580023;273.3108153835814;1846413.904644973;848949.0472563455;121540.69075287864;625450.8907808176;0;72;74;114;113;111;91;1;70;89;641367336095.2864;251580491300.14957;554917722215.0671;54005.53638623628;0.0;-0.0;175029.86240319905;2716670.640982747;447621.29128388636;0.0;3164593.947197418;5.583785900192048;0.13124084810454023
3034;2019-07-22 10:47:45.136;732;682;261;259;224;24;161;25;-24;41;795;273;-25;1;201;152;247;642;262;185;161;-107;726;338;342;128;341;302;720;443.0;-2.0;211.0;198.0;0.0;32;100;100;1;0;0;1;1;0;0;1;0;0;0;0;44789.41796875;14379.109375;22306.935546875;1537.2756347656198;644.0;296330;629.0;1221.0;Calculated values ==>;1563785265.136;346.36;341.36;299.26000000000005;299.06;295.56;275.56;271.99741764416325;289.26000000000005;275.66;270.76000000000005;277.26000000000005;352.66;300.46000000000004;270.66;273.26000000000005;293.26000000000005;288.36;297.86;337.36;291.66;289.26000000000005;336.06;337.56000000000006;262.46000000000004;239.943914813709;267.8393353686513;271.99741764416325;299.36;7259999.999999999;3379999.9999999995;3420000.0000000005;1280000.0;3410000.0;3020000.0;7200000.0;0.07383333333333333;0.0;0.035166666666666666;0.033;0.0;0.07383333333333333;3.070878879338023;14379.109375;22306.935546875;1537.2756347656198;44789.41796875;488999.2344458513;482125.32121140376;272435.3661587858;271498.2133494369;257428.12323934966;431541.1909327263;457190.93998343224;438179.53515710204;474339.62717879337;533410.1686219889;476847.9978563266;438024.4983934438;441962.8318392794;462662.95063466055;456625.11065167125;265871.2524027714;475873.9215090184;460407.5333990476;457190.93998343224;263844.3676079864;270122.7006405761;459875.32423190394;193839.4038509566;193839.4038509566;270.644068146058;1847189.6642993505;849186.8452603649;121573.61436237073;625840.9642446355;0;72;74;114;113;111;91;1;70;89;641569374059.9141;251656443165.0096;555099346239.7325;8592.627950932781;8779.185372571263;-0.0;19444.121751114453;2717192.6488130307;447694.5011544396;0.0;3166215.671150348;0.9631799262458998;0.06601670915342314
3035;2019-07-22 10:48:45.146;744;688;258;257;222;16;172;16;-27;39;811;270;-28;-9;201;152;247;646;265;187;171;-101;723;332;326;133;336;299;718;2930.0;-1.0;332.0;0.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;42920.03125;14320.0322265625;21077.494140625;1402.62097167969;646.0;296331;632.0;1221.0;Calculated values ==>;1563785325.146;347.56000000000006;341.96000000000004;298.96000000000004;298.86;295.36;274.76000000000005;271.32779825182536;290.36;274.76000000000005;270.46000000000004;277.06;354.26;300.16;270.36;272.26000000000005;293.26000000000005;288.36;297.86;337.76;291.86;290.26000000000005;336.36;337.76;263.06;241.05796691057077;267.47669482898436;271.32779825182536;299.66;7230000.0;3320000.0000000005;3260000.0;1330000.0;3360000.0;2990000.0;7180000.0;0.48833333333333334;0.0;0.05533333333333333;0.0;0.0;0.48833333333333334;3.0705404121743474;14320.0322265625;21077.494140625;1402.62097167969;42920.03125;491065.1849375848;483261.14846193173;271198.85357932496;270739.2130275666;256803.2561508714;431896.3278553544;461180.0199809632;438390.63782803225;473501.00995365425;535293.1711558177;476876.8798995798;438236.7768127522;441111.7799768891;463412.47546262783;457603.99110624014;266059.11426860536;476746.77336006385;463109.1198762553;461050.55113954056;265099.94585879904;270959.89632461156;459705.121419687;195587.17404549243;195587.17404549243;271.32779825182536;1847920.6981947366;849426.0446335921;121598.11758394362;626202.5614147929;0;72;74;114;113;111;91;1;70;89;641769807459.8822;251734756214.99716;555279676289.7039;13435.124995967202;0.0;-0.0;129634.61581426018;2717376.244014994;447767.67322584573;0.0;3167458.2010169975;3.8877491302628973;0.041437956061109005
