;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3036;2019-07-22 10:49:45.067;747;675;252;251;230;27;182;14;-23;36;823;267;-25;-13;200;154;247;601;261;188;181;-94;667;357;354;136;362;299;669;1251.0;85.0;1821.0;377.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19599.0703125;13256.087890625;0.0;1405.28112792969;636.0;296332;628.0;1222.0;Calculated values ==>;1563785385.067;347.86;340.66;298.36;298.26000000000005;296.16;275.86;274.0616903277293;291.36;274.56;270.86;276.76000000000005;355.46000000000004;299.86;270.66;271.86;293.16;288.56;297.86;333.26000000000005;291.96000000000004;291.26000000000005;335.96000000000004;336.76000000000005;263.76000000000005;241.71165711629368;267.47669482898436;274.0616903277293;299.26000000000005;6670000.0;3570000.0000000005;3540000.0;1360000.0;3620000.0000000005;2990000.0;6690000.000000001;0.2085;0.014166666666666666;0.3035;0.06283333333333334;0.0;0.2085;3.0747417852171424;13256.087890625;0.0;1405.28112792969;19599.0703125;497016.89642387774;486642.07841562136;272806.8663956084;272265.55301679176;262440.9566351935;430346.717906069;458106.5989019855;439003.13721699157;472818.15071447083;536537.6278423168;476528.7195081973;438697.47117191745;440514.6608285658;459289.8238943861;453709.9666255224;270377.71618948504;475538.3992994736;458923.5272896674;457969.9520314306;263425.85118522606;266774.11836628895;459946.72006217635;200827.54486599838;200827.54486599838;273.5120814318382;1848441.004734315;849655.5430632654;121621.4859591827;626377.9759323597;0;72;74;114;113;111;91;1;70;89;641973538859.8951;251815349960.0023;555458840079.7152;72286.29227852644;16281.32150815985;0.0;53614.19189399262;2718089.6486045537;447903.1722628114;0.0;3168983.2637680233;9.697716870828417;0.6853578164735351
3037;2019-07-22 10:50:45.137;725;657;252;252;232;44;192;17;-11;34;824;265;5;-6;199;159;247;560;261;190;192;-88;684;374;365;143;378;312;686;1281.0;82.0;1649.0;259.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19158.998046875;13461.203125;0.0;1439.3017578125;625.0;296333;618.0;1219.0;Calculated values ==>;1563785445.137;345.66;338.86;298.36;298.36;296.36;277.56;275.84098080016133;292.36;274.86;272.06;276.56;355.56000000000006;299.66;273.66;272.56;293.06;289.06;297.86;329.16;292.16;292.36;334.96000000000004;335.66;264.36;243.1966462407574;269.02936301313275;275.84098080016133;299.26000000000005;6840000.000000001;3740000.0;3650000.0;1430000.0;3779999.9999999995;3120000.0;6859999.999999999;0.2135;0.013666666666666666;0.2748333333333333;0.043166666666666666;0.0;0.2135;3.0690233879054927;13461.203125;0.0;1439.3017578125;19158.998046875;492263.5360487978;482119.6978362953;271099.3516191394;271099.3516191394;262213.9202224613;429187.4505931623;457709.1576469882;437953.8592893559;471700.2039591064;535698.3124554274;474634.00639156724;440440.11189307703;438739.21713075;456571.7316668634;451460.6394377177;268863.9004802354;466754.52531084983;457431.4281400766;457709.1576469882;259240.94887492666;262170.3306944222;459475.12376646604;205657.86653000888;205657.86653000888;275.46266783579654;1848764.3654527874;849878.4469071397;121645.21847229864;626377.9759323597;0;72;74;114;113;111;91;1;70;89;642189490510.5122;251899147610.24176;555642353930.2396;63842.68201002721;10956.444937373733;0.0;53812.95065347509;2719225.3802030096;448130.4184621251;0.0;3169879.5343890325;8.631390587927532;0.5517408843846016
3038;2019-07-22 10:51:48.108;701;647;254;254;221;70;199;31;1;35;821;264;42;18;199;164;247;579;263;194;198;-81;692;384;370;149;388;335;695;1490.0;87.0;1354.0;199.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;37065.98828125;28486.607421875;3700.92260742188;1489.2802734375;617.0;296334;609.0;1219.0;Calculated values ==>;1563785508.108;343.26;337.86;298.56;298.56;295.26000000000005;280.16;276.8598123268743;293.06;276.26000000000005;273.26000000000005;276.66;355.26;299.56;277.36;274.96000000000004;293.06;289.56;297.86;331.06;292.56;292.96000000000004;334.06;334.86;265.06;244.42749628697553;271.6637117239857;276.8598123268743;299.46000000000004;6920000.0;3840000.0;3700000.0;1490000.0;3879999.9999999995;3350000.0;6950000.0;0.24833333333333335;0.0145;0.22566666666666665;0.033166666666666664;0.0;0.24833333333333335;3.070340651757653;28486.607421875;3700.92260742188;1489.2802734375;37065.98828125;487985.6487361978;479578.5243643422;271264.33534016035;271264.33534016035;257493.4505278876;428465.0848360747;457874.65070968727;434525.57727710373;471000.4985150058;533698.337646521;471485.691395228;441244.9462107961;437387.01309422054;454906.6763149203;450412.3352572675;268223.6584487409;468735.5956341688;457176.16999723896;457735.264046104;255474.93562877487;258822.4845140824;459261.92903384415;208447.12685385608;208447.12685385608;276.5717907372865;1849256.1076210653;850245.3212927101;121670.83176937661;626410.3440986583;0;72;74;115;113;111;91;1;70;89;642420908935.351;251991085270.1777;555846065115.0977;51018.37031217955;8318.690938969603;0.0;61906.55406940823;2720229.951775335;448298.99826496176;0.0;3170891.6139622033;3.6002107750303494;0.19533976877882467
3039;2019-07-22 10:52:45.089;689;645;254;254;228;79;185;62;-5;42;808;262;12;24;199;171;247;597;260;195;183;-74;749;396;375;142;400;312;745;2075.0;-2.0;2724.0;218.0;0.0;100;1;1;1;0;1;1;0;0;0;1;0;1;0;0;38699.69140625;25325.892578125;7813.11181640625;2419.74560546875;619.0;296335;608.0;1218.0;Calculated values ==>;1563785565.089;342.06000000000006;337.66;298.56;298.56;295.96000000000004;281.06;278.0567423895505;291.66;279.36;272.66;277.36;353.96000000000004;299.36;274.36;275.56;293.06;290.26000000000005;297.86;332.86;292.66;291.46000000000004;333.96000000000004;335.06;265.76000000000005;242.98782864720522;269.02936301313275;278.0567423895505;299.16;7490000.000000001;3960000.0;3750000.0;1420000.0;4000000.0;3120000.0;7450000.0;0.3458333333333333;0.0;0.45399999999999996;0.036333333333333336;0.0;0.3458333333333333;3.0674939545916433;25325.892578125;7813.11181640625;2419.74560546875;38699.69140625;479974.64814669447;473357.88359281287;267541.0241675214;267541.0241675214;257752.8478534617;427558.0369473;455072.96710266464;438895.3439655771;472620.9849758201;534026.9815967445;474278.035294972;441504.51939280285;443299.3497159419;452851.2640712083;449290.99677129334;264529.64005011215;465199.7561495391;456497.9661868576;454785.885080863;255056.51255035817;259659.41789560125;461050.5558048248;211759.63460362935;211759.63460362935;277.87172329911476;1849855.7193141524;850671.1949121027;121701.76790873734;626501.4664868374;0;72;75;115;113;111;91;1;70;90;642633163160.152;252073992625.1;556030398649.9249;103119.61205032426;9057.570136976768;-0.0;84046.57829004331;2721449.8040482188;448436.5144776618;0.0;3172046.691104867;5.518297478886191;0.3249146299321056
3040;2019-07-22 10:53:45.099;707;658;250;248;221;78;59;70;-8;51;772;262;-3;17;200;173;247;609;255;178;59;-67;761;392;368;140;395;320;750;2816.0;-1.0;296.0;57.0;0.0;3;1;1;1;0;1;1;0;1;0;1;0;1;1;0;52128.15625;25826.771484375;21800.625;2495.6552734375;628.0;296336;615.0;1221.0;Calculated values ==>;1563785625.099;343.86;338.96000000000004;298.16;297.96000000000004;295.26000000000005;280.96000000000004;277.66079706904804;279.06;280.16;272.36;278.26000000000005;350.36;299.36;272.86;274.86;293.16;290.46000000000004;297.86;334.06;290.96000000000004;279.06;334.66;335.96000000000004;266.46000000000004;242.56692532238324;269.9613774848165;277.66079706904804;298.66;7609999.999999999;3920000.0000000005;3679999.9999999995;1400000.0;3950000.0;3200000.0;7500000.0;0.4693333333333333;0.0;0.04933333333333333;0.0095;0.0;0.4693333333333333;3.073560931386104;25826.771484375;21800.625;2495.6552734375;52128.15625;481470.0746202352;474888.5869865928;265640.3214310489;264860.87356950453;255146.85477661935;427865.30569749116;436709.9753074989;436596.6761649937;473765.5643948878;529650.243256574;473233.8310557361;437406.47577539366;440562.06869868544;453863.92404803523;450330.5343565194;263889.7322636052;466636.2310149009;455250.41761470324;436709.9753074989;257985.5697089033;263425.85118522606;462058.2159558823;211039.2847098656;211039.2847098656;277.5829081719207;1850612.7441942892;851097.5381579224;121742.73640966738;626748.2887571249;0;72;75;115;113;112;91;1;70;90;642856100310.1166;252158606725.08655;556220030249.8948;11127.497978452988;2384.6798468371585;-0.0;105914.77745382255;2722402.021974849;448531.88245285896;0.0;3173629.9662376973;2.382675258006373;0.026272184355571583
3041;2019-07-22 10:54:45.119;720;675;263;263;234;57;87;59;-12;56;761;264;-10;8;201;161;248;626;267;178;87;-60;760;378;352;139;381;311;743;3376.0;0.0;1600.0;68.0;0.0;98;1;2;1;0;1;1;0;1;0;1;0;1;1;0;56719.12890625;25802.150390625;25804.693359375;2414.29516601562;641.0;296337;624.0;1219.0;Calculated values ==>;1563785685.119;345.16;340.66;299.46000000000004;299.46000000000004;296.56;278.86;276.25090830309495;281.86;279.06;271.96000000000004;278.76000000000005;349.26;299.56;272.16;273.96000000000004;293.26000000000005;289.26000000000005;297.96000000000004;335.76000000000005;290.96000000000004;281.86;335.56;337.26;267.16;242.35481222062532;268.91163127593666;276.25090830309495;299.86;7600000.0;3779999.9999999995;3520000.0000000005;1390000.0;3810000.0;3110000.0;7430000.0;0.5626666666666666;0.0;0.26666666666666666;0.011333333333333334;0.0;0.5626666666666666;3.0663543133167677;25802.150390625;25804.693359375;2414.29516601562;56719.12890625;483605.6161189185;478441.7466558511;271502.2422832068;271502.2422832068;259978.4317896947;428902.12800615287;444739.05342652876;438022.5279696608;474383.9129541356;529180.9826170664;474644.64469345135;438336.84446586855;441111.30184097093;456362.44830575644;451042.9788011271;264319.4944390781;470443.2492322942;457882.57443576294;444739.05342652876;261751.83340796042;268866.9448851554;462910.0362244677;207524.49069041104;207524.49069041104;276.19248476454464;1851520.1072572062;851527.9225870826;121783.66630206771;627145.1319803224;0;72;75;115;113;112;91;1;70;90;643072172310.0479;252242334625.05994;556409393349.8346;61466.14327446661;2894.369516052642;-0.0;133472.72729952223;2723007.170634101;448575.88919489505;0.0;3175625.5270752986;3.6621449317757713;0.1275169833954654
3042;2019-07-22 10:55:45.140;736;689;277;277;249;48;125;50;-23;56;761;266;-24;-2;202;160;248;630;266;181;125;-53;742;368;345;137;371;299;728;2555.0;-1.0;1975.0;35.0;0.0;98;1;1;1;0;1;1;0;1;0;1;0;1;1;0;57032.65234375;25132.509765625;25174.7109375;2330.84228515625;651.0;296338;635.0;1220.0;Calculated values ==>;1563785745.14;346.76;342.06000000000006;300.86;300.86;298.06;277.96000000000004;275.2199585193972;285.66;278.16;270.86;278.76000000000005;349.26;299.76000000000005;270.76000000000005;272.96000000000004;293.36;289.16;297.96000000000004;336.16;291.26000000000005;285.66;336.66;338.26;267.86;241.92719264551067;267.47669482898436;275.2199585193972;299.76000000000005;7420000.0;3679999.9999999995;3450000.0;1370000.0;3710000.0;2990000.0;7280000.0;0.42583333333333334;0.0;0.32916666666666666;0.005833333333333333;0.0;0.42583333333333334;3.0671770640237503;25132.509765625;25174.7109375;2330.84228515625;57032.65234375;487941.52348253585;482314.06941617356;279892.91955752537;279892.91955752537;266565.3001504846;429606.4342157736;451679.73308589304;439003.13721699157;474640.34120885096;530096.1381338437;476412.5592356259;438850.44880392915;442147.02957710525;458131.38596755697;452665.6381322617;265313.95509801904;472968.6803277887;459404.8588603953;451679.73308589304;266355.56789118156;273052.9745269728;463903.508589626;205018.3987818233;205018.3987818233;275.18842281834026;1852468.370545972;851952.5266488491;121823.22295424184;627570.1090404321;0;72;75;115;113;112;91;1;70;90;643281345495.5597;252325163605.2626;556592457400.2826;77019.97640157622;1510.1631405455155;-0.0;105036.6181911497;2724161.6255520754;448612.60648034344;0.0;3177613.8006115104;3.487338768034429;0.15216521187227616
3043;2019-07-22 10:56:45.090;744;696;272;271;245;46;151;45;-36;54;760;268;-38;-14;203;163;247;633;264;179;150;-47;736;369;345;135;372;287;722;2052.0;-1.0;1981.0;233.0;0.0;98;1;1;1;0;1;1;0;1;0;1;0;1;1;0;56390.234375;25022.556640625;24909.86328125;2253.97216796875;657.0;296339;641.0;1221.0;Calculated values ==>;1563785805.09;347.56000000000006;342.76;300.36;300.26000000000005;297.66;277.76000000000005;275.3239800832674;288.26000000000005;277.66;269.56;278.56;349.16;299.96000000000004;269.36;271.76000000000005;293.46000000000004;289.46000000000004;297.86;336.46000000000004;291.06;288.16;337.26;338.86;268.46000000000004;241.49495122638035;265.9988726020314;275.3239800832674;299.56;7359999.999999999;3690000.0;3450000.0;1350000.0;3720000.0000000005;2870000.0;7220000.0;0.34199999999999997;0.0;0.33016666666666666;0.03883333333333334;0.0;0.34199999999999997;3.0686661959737203;25022.556640625;24909.86328125;2253.97216796875;56390.234375;489747.19374051306;484038.86442084966;277812.2787501219;277271.33797823277;265304.16536399804;429537.3511455088;455326.4658631642;439684.8204426395;474701.529525893;530902.1007754798;478144.76655555656;439387.6075512409;442889.51508610306;458109.9359737484;452926.8001371487;265267.58634946035;474188.0199959181;459136.8242272992;455188.25626037497;268866.9448851554;275564.83829863765;464790.15070144157;204818.35024756705;204818.35024756705;275.11656700078464;1853412.773606688;852370.137235167;121861.3979022405;627987.132681385;0;72;75;115;113;112;91;1;70;90;643488172994.9016;252406695605.0032;556768110899.7238;77545.0795760731;10095.571584292129;-0.0;85626.5078563803;2725448.5943126837;448709.2403406963;0.0;3179201.3359407024;3.3201597596256494;0.18320669183970298
3044;2019-07-22 10:57:45.091;749;701;272;271;242;48;159;45;-47;52;756;268;-49;-24;203;164;248;644;259;178;158;-42;725;368;345;131;371;291;716;1558.0;-1.0;1732.0;123.0;0.0;99;0;100;1;0;0;1;0;1;0;1;0;1;0;0;45566.1015625;14413.9560546875;24451.177734375;2287.36108398438;661.0;296340;645.0;1220.0;Calculated values ==>;1563785865.091;348.06000000000006;343.26;300.36;300.26000000000005;297.36;277.96000000000004;275.2199585193972;289.06;277.66;268.46000000000004;278.36;348.76;299.96000000000004;268.26000000000005;270.76000000000005;293.46000000000004;289.56;297.96000000000004;337.56000000000006;290.96000000000004;288.96000000000004;337.66;339.26;268.96000000000004;240.61611355647437;266.49643012054327;275.2199585193972;299.06;7250000.0;3679999.9999999995;3450000.0;1310000.0;3710000.0;2910000.0;7159999.999999999;0.25966666666666666;0.0;0.2886666666666667;0.0205;0.0;0.25966666666666666;3.0654667044378376;14413.9560546875;24451.177734375;2287.36108398438;45566.1015625;491592.1899778631;485439.4239765267;278514.74249021045;277952.08383051277;264454.58839271934;429606.4342157736;456426.6519421536;437127.1217336878;475018.17925590376;530184.6445550167;477647.70002824;436818.2486482123;440596.2393053824;458270.4941942976;453245.1519232265;266344.0218627026;476665.63962573657;459002.611014268;456289.65379461227;270541.29595472733;277239.5186164033;465856.62726976804;204770.54821805688;204770.54821805688;275.0933668196335;1854262.4239024525;852698.7803191636;121899.24297685217;628398.4815466864;0;72;75;115;113;112;91;1;70;90;643695176445.4741;252486496935.2239;556941513790.2034;67073.59755484547;5352.264620560079;-0.0;65311.12774804555;2726653.7700447016;448837.9744549589;0.0;3180459.1705377786;3.346990026931828;0.17893729286775695
3045;2019-07-22 10:58:45.121;748;699;266;265;234;41;151;41;-29;51;755;268;-30;-8;204;161;247;633;247;181;150;-37;721;360;339;128;363;301;714;3739.0;-1.0;1320.0;70.0;0.0;99;0;100;1;0;0;1;0;1;0;1;0;1;1;0;45095.59765625;14363.2744140625;24405.826171875;2375.9873046875;659.0;296341;645.0;1221.0;Calculated values ==>;1563785925.121;347.96000000000004;343.06000000000006;299.76000000000005;299.66;296.56;277.26000000000005;274.38016830617;288.26000000000005;277.26000000000005;270.26000000000005;278.26000000000005;348.66;299.96000000000004;270.16;272.36;293.56;289.26000000000005;297.86;336.46000000000004;291.26000000000005;288.16;337.66;339.06000000000006;269.46000000000004;239.943914813709;267.7187500070086;274.38016830617;297.86;7209999.999999999;3600000.0;3390000.0;1280000.0;3629999.9999999995;3010000.0;7140000.000000001;0.6231666666666666;0.0;0.22;0.011666666666666665;0.0;0.6231666666666666;3.068323139777663;14363.2744140625;24405.826171875;2375.9873046875;45095.59765625;491847.88235457154;485354.26512886846;275479.23560413613;274962.13860970055;261422.4104318772;430148.3826014536;456324.5675475243;437629.4412208045;475303.1844290284;529318.2321055314;476392.25164078217;437473.55829604797;440834.61030177056;459678.0956434374;454190.28494814504;266186.2002596509;475153.03158512356;460345.164395595;456188.43460449093;270541.29595472733;276402.16793126165;466770.81593246874;202903.01129749737;202903.01129749737;274.3350517979232;1855018.3158193284;852938.7104780824;121938.12364402419;628805.8268165606;0;72;75;115;113;112;91;1;70;90;643900479045.3762;252564235785.18686;557119202590.1187;51639.814583127576;3078.457720741332;-0.0;157839.03295747482;2727643.54311793;448908.26560244604;0.0;3182319.685001774;5.166043291154942;0.11091014179226746
3046;2019-07-22 10:59:45.122;746;697;263;262;225;32;153;34;-26;49;765;265;-28;-6;204;156;247;642;250;183;152;-32;738;349;331;136;352;301;731;3241.0;-1.0;771.0;59.0;0.0;91;100;100;1;0;0;1;0;1;0;1;0;0;1;0;44725.7578125;14672.1455078125;24981.91015625;1395.94470214844;659.0;296342;645.0;1223.0;Calculated values ==>;1563785985.122;347.76;342.86;299.46000000000004;299.36;295.66;276.36;273.20264511476705;288.46000000000004;276.56;270.56;278.06;349.66;299.66;270.36;272.56;293.56;288.76000000000005;297.86;337.36;291.46000000000004;288.36;337.66;339.06000000000006;269.96000000000004;241.71165711629368;267.7187500070086;273.20264511476705;298.16;7380000.0;3490000.0;3310000.0;1360000.0;3520000.0000000005;3010000.0;7309999.999999999;0.5401666666666666;0.0;0.1285;0.009833333333333333;0.0;0.5401666666666666;3.0733490581065377;14672.1455078125;24981.91015625;1395.94470214844;44725.7578125;489839.1417878267;483211.1915004037;272447.36532607663;271986.75040088414;257299.50682454064;430862.6128555636;457898.9976778647;438095.2167564963;474086.44446128915;530361.0249238308;476042.72922760056;437785.01000687695;441133.5214113407;461385.765245253;455348.32000140735;265150.7697983906;474558.74813001027;461838.99506195076;457765.7561028185;270541.29595472733;276402.16793126165;466133.5654226482;200013.27107342402;200013.27107342402;273.1573216938296;1855766.8395891853;853180.6763431696;121969.5569345893;629217.3981448723;0;72;75;115;113;112;91;1;70;90;644101482395.1334;252643437105.0912;557299805599.9005;30593.530020274786;2616.8495611007042;-0.0;139229.3006633779;2728328.8324100953;448955.72728741897;0.0;3184795.295705115;4.200722989193731;0.06894625711171082
3047;2019-07-22 11:00:45.133;754;702;260;259;223;25;165;26;-27;46;789;262;-29;-11;205;152;247;655;254;184;164;-27;743;341;334;139;345;300;738;2227.0;-1.0;1040.0;53.0;0.0;12;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41237.02734375;14744.63671875;21952.66015625;1386.21447753906;662.0;296343;647.0;1223.0;Calculated values ==>;1563786045.133;348.56000000000006;343.36;299.16;299.06;295.46000000000004;275.66;272.3289490889957;289.66;275.76000000000005;270.46000000000004;277.76000000000005;352.06000000000006;299.36;270.26000000000005;272.06;293.66;288.36;297.86;338.66;291.56;289.56;337.86;339.36;270.46000000000004;242.35481222062532;267.5978703862781;272.3289490889957;298.56;7430000.0;3410000.0;3340000.0;1390000.0;3450000.0;3000000.0;7380000.0;0.37116666666666664;0.0;0.17333333333333334;0.008833333333333334;0.0;0.37116666666666664;3.0728323137919524;14744.63671875;21952.66015625;1386.21447753906;41237.02734375;490514.33893686306;483213.938822161;270552.62485700817;270116.351217237;256305.35529619004;431359.6534126046;459013.6203005212;438165.9764317512;473405.2944016503;532934.5755666071;475820.14095762314;437856.56215164;440599.4639057141;462582.53247103514;456130.21516160824;264864.07311061566;475825.13024437305;461510.6572426977;458880.9836667614;271378.50176498963;277658.20189090865;466204.4373327183;197888.17742648703;197888.17742648703;272.28327113830215;1856483.3274632078;853425.8611370288;121992.74584490931;629608.5912692021;0;72;75;115;113;112;91;1;70;90;644301018969.8607;252725952229.97842;557480138654.654;41648.151827579124;2370.1269625050427;-0.0;96871.82991618184;2728930.956793907;448997.2930440508;0.0;3186763.1658339826;3.6995041607914323;0.10846452352391282
3048;2019-07-22 11:01:45.123;766;707;262;261;225;19;176;19;-29;43;800;261;-31;-14;205;154;247;661;262;186;176;-23;742;333;329;140;337;297;738;262.0;-1.0;873.0;66.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40662.76171875;14734.6962890625;21698.3515625;1371.30688476562;664.0;296344;649.0;1225.0;Calculated values ==>;1563786105.123;349.76;343.86;299.36;299.26000000000005;295.66;275.06;271.4400167685773;290.76000000000005;275.06;270.26000000000005;277.46000000000004;353.16;299.26000000000005;270.06;271.76000000000005;293.66;288.56;297.86;339.26;291.76000000000005;290.76000000000005;338.06000000000006;339.56000000000006;270.86;242.56692532238324;267.23344911666527;271.4400167685773;299.36;7420000.0;3329999.9999999995;3290000.0;1400000.0;3370000.0000000005;2970000.0;7380000.0;0.043666666666666666;0.0;0.14550000000000002;0.011000000000000001;0.0;0.043666666666666666;3.077511449701251;14734.6962890625;21698.3515625;1371.30688476562;40662.76171875;492376.51334114734;483979.8530094435;271437.3048093799;270992.8959589363;257000.4226357963;431837.87352777255;461237.201094273;438531.5804257387;472980.94656883925;534298.8031068874;476085.19555752754;438225.1199557825;440794.2302202101;463779.4080138916;457709.45986544725;264920.8153506622;476788.94537054666;462529.812279851;461237.201094273;272215.72791638016;278495.58437821403;466460.801679075;195498.66207583403;195498.66207583403;271.2960837513712;1857165.7119557967;853671.4813019482;122015.72135970806;629972.2890738443;0;72;75;115;113;112;91;1;70;90;644499885819.8923;252809638279.99173;557659208804.6825;35361.289619911135;2980.583535635651;-0.0;11603.91620380517;2729572.5951818475;449041.8748666667;0.0;3187666.9797243676;1.3211649744508538;0.105103452970421
3049;2019-07-22 11:02:45.134;774;702;262;261;236;20;184;14;-32;38;801;260;-34;-16;204;156;247;636;264;188;183;-19;690;349;347;140;354;296;692;2239.0;-1.0;2245.0;456.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18336.8359375;13734.1552734375;0.0;1366.84545898438;659.0;296345;649.0;1220.0;Calculated values ==>;1563786165.134;350.56000000000006;343.36;299.36;299.26000000000005;296.76000000000005;275.16;273.20264511476705;291.56;274.56;269.96000000000004;276.96000000000004;353.26;299.16;269.76000000000005;271.56;293.56;288.76000000000005;297.86;336.76000000000005;291.96000000000004;291.46000000000004;338.06000000000006;339.06000000000006;271.26000000000005;242.56692532238324;267.1113755279542;273.20264511476705;299.56;6900000.0;3490000.0;3470000.0000000005;1400000.0;3540000.0;2960000.0;6920000.0;0.3731666666666667;0.0;0.37416666666666665;0.076;0.0;0.3731666666666667;3.0658101806132274;13734.1552734375;0.0;1366.84545898438;18336.8359375;498546.0357884138;488131.49253971846;275731.49899173947;275176.86105314887;263479.3848219891;430862.6128555636;459491.48291755567;438296.42880847026;472489.9908694221;534476.0488774962;476096.07112648693;437989.56915575906;440710.647096543;461078.3308605104;455348.32000140735;268379.9935293754;478230.27844568563;460026.8839428142;459357.3096172484;272215.72791638016;276402.16793126165;466858.6150348425;199608.71088211873;199608.71088211873;272.9979801802362;1857657.4654091545;853908.7652263329;122038.54347925376;630153.1418209291;0;72;75;115;113;112;91;1;70;90;644702723000.421;252893653680.2107;557837141420.1462;89308.98779077652;20310.992715607008;-0.0;96929.5187613259;2730611.7046314576;449236.0069202856;0.0;3188571.5908330716;13.677868303406358;0.8398687592103139
3050;2019-07-22 11:03:45.144;758;681;263;262;245;36;192;16;-27;35;797;261;-21;-15;202;160;247;571;266;191;192;-16;692;365;362;143;370;303;694;1180.0;-2.0;1773.0;310.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18221.287109375;13730.173828125;0.0;1391.92956542969;647.0;296346;639.0;1223.0;Calculated values ==>;1563786225.144;348.96000000000004;341.26;299.46000000000004;299.36;297.66;276.76000000000005;274.9066339382667;292.36;274.76000000000005;270.46000000000004;276.66;352.86;299.26000000000005;271.06;271.66;293.36;289.16;297.86;330.26000000000005;292.26000000000005;292.36;337.06;337.86;271.56;243.1966462407574;267.9596281332873;274.9066339382667;299.76000000000005;6920000.0;3650000.0;3620000.0000000005;1430000.0;3700000.0;3030000.0;6940000.000000001;0.19666666666666668;0.0;0.2955;0.051666666666666666;0.0;0.19666666666666668;3.075400185098232;13730.173828125;0.0;1391.92956542969;18221.287109375;496127.8315112828;484826.7654351367;276058.24519236124;275501.1961193011;267176.5271730811;429811.8947417682;458192.6064316991;437485.64907481754;471798.96558121993;533544.2505723257;475320.1312968051;438419.19255376846;439341.82880185475;458291.8972404618;453187.6366209583;268223.6584487409;467532.5239318106;458054.80583079654;458192.6064316991;268029.79939014546;271378.50176498963;466735.44464447023;203841.18971244668;203841.18971244668;274.72131701122606;1857962.1672096676;854137.6727803778;122061.53710275219;630153.1418209291;0;72;75;115;113;112;91;1;70;90;644915458450.3872;252978567830.1972;558016871370.1177;69041.9377415806;13582.869838154551;-0.0;50022.445288119656;2731931.5156091917;449518.5028496645;0.0;3189796.394633239;8.771746192688475;0.625373179188328
3051;2019-07-22 11:04:45.144;734;669;265;265;241;52;201;21;-13;34;794;263;-15;-2;201;166;247;580;264;195;201;-12;705;378;368;149;382;321;708;1312.0;-1.0;1595.0;212.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18467.9140625;13934.1181640625;0.0;1466.4226074218802;638.0;296347;630.0;1221.0;Calculated values ==>;1563786285.144;346.56000000000006;340.06000000000006;299.66;299.66;297.26000000000005;278.36;276.25090830309495;293.26000000000005;275.26000000000005;271.86;276.56;352.56000000000006;299.46000000000004;271.66;272.96000000000004;293.26000000000005;289.76000000000005;297.86;331.16;292.66;293.26000000000005;336.16;336.96000000000004;271.96000000000004;244.42749628697553;270.0766712529157;276.25090830309495;299.56;7050000.0;3779999.9999999995;3679999.9999999995;1490000.0;3820000.0000000005;3210000.0;7080000.0;0.21866666666666665;0.0;0.2658333333333333;0.035333333333333335;0.0;0.21866666666666665;3.0718900124680153;13934.1181640625;0.0;1466.4226074218802;18467.9140625;491432.8220589588;481474.04168935167;275582.9326031075;275582.9326031075;264536.8298694354;428902.12800615287;458473.52012050984;435539.905536017;470900.7917309485;531890.6134409659;473222.7943879995;435207.93987469596;437338.3090140891;456197.2944796933;451786.56448623317;267261.28755127435;467193.8569525549;457640.7087686767;458473.52012050984;264262.8888514036;267611.2341011182;466289.202678345;207365.7221698337;207365.7221698337;276.1324505634076;1858267.9105527666;854368.2085469794;122085.35670419261;630153.1418209291;0;72;75;115;113;112;91;1;70;90;645134458450.3872;253066167830.1972;558204071370.1177;60656.30374484372;9148.629644634068;-0.0;54908.90515188118;2733012.334288245;449707.9320120211;0.0;3190670.8225535722;8.098016841868237;0.5001998577572557
3052;2019-07-22 11:05:45.115;711;661;268;269;234;71;204;49;0;37;778;265;3;24;201;170;247;600;270;198;203;-10;770;387;369;141;392;316;769;792.0;0.0;1370.0;0.0;0.0;1;0;1;1;1;0;1;0;0;0;1;1;0;1;0;35317.6875;25968.3671875;4078.68310546875;2469.681640625;632.0;296348;623.0;1221.0;Calculated values ==>;1563786345.115;344.26;339.26;299.96000000000004;300.06;296.56;280.26000000000005;277.16162083772156;293.56;278.06;273.16;276.86;350.96000000000004;299.66;273.46000000000004;275.56;293.26000000000005;290.16;297.86;333.16;292.96000000000004;293.46000000000004;335.46000000000004;336.36;272.16;242.77792619122317;269.49753711883926;277.16162083772156;300.16;7700000.0;3870000.0000000005;3690000.0;1410000.0;3920000.0000000005;3160000.0;7690000.000000001;0.132;0.0;0.22833333333333333;0.0;0.0;0.132;3.0728947168502936;25968.3671875;4078.68310546875;2469.681640625;35317.6875;481108.1470295794;473108.1898438365;271784.6579838882;272211.9028775875;258828.98609350534;428242.4622021849;458728.7977386057;438787.8637356032;472260.1919623333;530585.0416684743;474115.7961467927;439257.9771504116;442475.17831277417;454522.80235777714;450777.9779621973;263432.921854239;462484.7954088573;457896.71826946054;458590.48981361865;261333.34086894934;265099.94585879904;467613.20792741986;209979.5491169531;209979.5491169531;277.16162083772156;1858715.9072623423;854700.5685396554;122118.14171914913;630187.114418754;0;73;75;116;113;112;91;1;71;90;645355451585.2256;253153125780.1336;558395079004.9779;52244.565171258444;0.0;-0.0;32816.64417195985;2733952.720122247;449784.1337436901;0.0;3191401.515458385;2.6159212283981006;0.1622831204701465
3053;2019-07-22 11:06:45.126;713;666;259;257;234;82;126;67;-9;46;756;267;-11;9;201;179;248;618;264;196;127;-10;760;400;375;139;404;319;753;2186.0;-2.0;2362.0;60.0;0.0;100;0;1;1;1;0;1;0;0;0;1;1;0;1;0;38182.6875;25588.70703125;7930.13818359375;2485.62963867188;639.0;296349;626.0;1220.0;Calculated values ==>;1563786405.126;344.46000000000004;339.76;299.06;298.86;296.56;281.36;278.44972407329936;285.76000000000005;279.86;272.26000000000005;277.76000000000005;348.76;299.86;272.06;274.06;293.26000000000005;291.06;297.96000000000004;334.96000000000004;292.76000000000005;285.86;335.76000000000005;337.06;272.16;242.35481222062532;269.84581860846123;278.44972407329936;299.56;7600000.0;4000000.0;3750000.0;1390000.0;4040000.0;3190000.0;7530000.0;0.36433333333333334;0.0;0.39366666666666666;0.01;0.0;0.36433333333333334;3.0692061930246934;25588.70703125;7930.13818359375;2485.62963867188;38182.6875;482518.19370071625;475836.350854298;269086.0688156077;268262.1866917545;259521.925577046;427245.8023896546;446261.4206517307;436666.95863518585;473405.2944016503;528040.4885694085;473964.6213271867;436341.3335374174;439535.21203143103;452455.15598500735;449797.15863622533;264319.4944390781;467805.99561320955;456639.5378694254;446417.5307006092;262588.8327430989;268029.79939014546;467891.2225561129;213199.97475314912;213199.97475314912;278.4235142380072;1859328.5226787445;855130.2895919767;122159.44355036796;630287.2062761697;0;73;75;116;113;112;91;1;71;90;645578692504.9205;253237141180.0188;558585613929.7175;87971.50265489513;2546.912478029638;-0.0;84968.9295501913;2735121.401571527;449805.3619054276;0.0;3192383.24185491;4.874042612677649;0.2531091853765151
3054;2019-07-22 11:07:45.096;726;679;267;266;237;71;92;69;-5;55;757;270;-7;7;201;173;248;628;263;187;91;-10;792;390;362;137;392;318;773;2895.0;-1.0;1815.0;0.0;0.0;77;0;27;1;1;0;1;1;0;0;1;1;0;1;0;59207.87109375;28637.232421875;26069.423828125;2474.1748046875;648.0;296350;633.0;1220.0;Calculated values ==>;1563786465.096;345.76;341.06000000000006;299.86;299.76000000000005;296.86;280.26000000000005;277.46169734231523;282.36;280.06;272.66;278.66;348.86;300.16;272.46000000000004;273.86;293.26000000000005;290.46000000000004;297.96000000000004;335.96000000000004;291.86;282.26000000000005;336.46000000000004;337.96000000000004;272.16;241.92719264551067;269.7299932089509;277.46169734231523;299.46000000000004;7920000.0;3900000.0;3620000.0000000005;1370000.0;3920000.0000000005;3180000.0;7730000.0;0.4825;0.0;0.3025;0.0;0.0;0.4825;3.067686738346308;28637.232421875;26069.423828125;2474.1748046875;59207.87109375;481074.4984355936;475613.8476838272;271089.4225934778;270673.7569968558;259703.74187795972;428017.0890761298;443501.124914463;437542.98431877577;474542.8427578902;528223.0065422927;474453.0932307273;437221.76378542243;439442.3028773667;454522.80235777714;450692.16431300074;262745.2359529656;466960.6357804338;457502.1247446576;443342.4248480381;265518.4816520846;271797.11229066993;468168.22433389036;210742.36876592148;210742.36876592148;277.46169734231523;1860139.7048734187;855581.9464795538;122200.75458823048;630570.3942948941;0;73;75;116;114;112;91;1;71;90;645799681955.026;253319899780.0583;558776618379.8086;68607.18620473842;0.0;-0.0;112229.52705962128;2736425.5715681096;449826.5755639526;0.0;3194025.740667206;3.1625408363059333;0.11760221570688469
3055;2019-07-22 11:08:45.136;743;698;286;287;259;57;102;59;-14;58;768;271;-17;-1;203;166;248;642;272;188;101;-11;758;380;356;133;382;308;742;2783.0;-1.0;1944.0;27.0;0.0;98;0;20;1;1;0;1;1;0;0;1;1;0;1;0;58785.86328125;27043.138671875;25730.25390625;2415.8017578125;662.0;296351;645.0;1221.0;Calculated values ==>;1563786525.136;347.46000000000004;342.96000000000004;301.76000000000005;301.86;299.06;278.86;276.4546675782219;283.36;279.06;271.76000000000005;278.96000000000004;349.96000000000004;300.26000000000005;271.46000000000004;273.06;293.46000000000004;289.76000000000005;297.96000000000004;337.36;291.96000000000004;283.26000000000005;337.66;339.36;272.06;241.05796691057077;268.5567601203482;276.4546675782219;300.36;7580000.0;3800000.0;3560000.0;1330000.0;3820000.0000000005;3080000.0;7420000.0;0.4638333333333333;0.0;0.324;0.0045000000000000005;0.0;0.4638333333333333;3.0678072405069283;27043.138671875;25730.25390625;2415.8017578125;58785.86328125;487336.6719029507;482159.12089949613;283361.69644319714;283978.3770202079;269831.9723501521;428757.65804586536;446251.0601975333;438384.99121777265;475344.61676021427;530143.0248383192;475854.97275307565;437915.60822266474;440387.5567900925;456483.199972135;451431.22098103724;264425.67339409504;473228.4537441215;458605.02153109515;446098.4465472542;270541.29595472733;277658.20189090865;468621.1914236793;208153.778485347;208153.778485347;276.44029371414575;1861123.6415133318;856046.2589071017;122241.53155942853;631002.3460517268;0;73;75;116;114;112;91;1;71;90;646015225554.889;253400953780.00677;558964543579.6892;74594.91292530592;1172.1033582224954;-0.0;110366.66853604796;2737619.717960652;449836.3496036169;0.0;3195881.945608188;3.372647255667073;0.1468926584998375
3056;2019-07-22 11:09:45.117;748;704;288;287;260;45;128;49;-27;57;778;272;-29;-10;203;167;248;642;274;188;128;-12;759;365;341;130;367;295;742;3615.0;-1.0;1866.0;0.0;0.0;0;0;1;1;1;0;1;0;0;1;1;1;0;1;0;64391.43359375;25694.92578125;31473.005859375;2320.86083984375;668.0;296352;651.0;1220.0;Calculated values ==>;1563786585.117;347.96000000000004;343.56000000000006;301.96000000000004;301.86;299.16;277.66;274.9066339382667;285.96000000000004;278.06;270.46000000000004;278.86;350.96000000000004;300.36;270.26000000000005;272.16;293.46000000000004;289.86;297.96000000000004;337.36;291.96000000000004;285.96000000000004;338.26;339.96000000000004;271.96000000000004;240.39332010688793;266.98899913490544;274.9066339382667;300.56;7590000.000000001;3650000.0;3410000.0;1300000.0;3670000.0000000005;2950000.0;7420000.0;0.6024999999999999;0.0;0.311;0.0;0.0;0.6024999999999999;3.064259034818302;25694.92578125;31473.005859375;2320.86083984375;64391.43359375;487988.6229242789;483085.56895575044;284608.5301801051;283978.3770202079;270262.6440389717;429811.8947417682;452807.53025202366;439279.0873707672;475628.0766149972;532165.0284405085;477608.9195573915;438976.4476318292;441808.75248741097;458909.0072553948;454191.6157821054;264372.4568789104;473228.4537441215;460958.93229944515;452807.53025202366;273052.9745269728;280170.41352433193;468934.7863777465;204322.24747842658;204322.24747842658;274.9066339382667;1862149.7939392552;856485.6036090073;122280.99124833776;631478.8889315303;0;73;75;116;114;112;92;1;71;90;646224259340.5338;253479828795.25006;559145386295.2471;73071.57720651793;0.0;-0.0;149712.3828710922;2738849.882373418;449846.1140385817;0.0;3198048.584723545;3.744973646099039;0.13512157154677346
3057;2019-07-22 11:10:45.117;765;718;278;276;250;40;149;40;-44;54;783;272;-46;-22;204;162;248;656;273;189;148;-13;753;360;338;130;362;279;738;2567.0;-1.0;2294.0;0.0;0.0;0;100;1;1;1;0;1;0;0;1;1;0;0;1;0;62185.53125;25411.904296875;31343.876953125;1319.02197265625;678.0;296353;660.0;1222.0;Calculated values ==>;1563786645.117;349.66;344.96000000000004;300.96000000000004;300.76000000000005;298.16;277.16;274.38016830617;288.06;277.16;268.76000000000005;278.56;351.46000000000004;300.36;268.56;270.96000000000004;293.56;289.36;297.96000000000004;338.76;292.06;287.96000000000004;339.16;340.96000000000004;271.86;240.39332010688793;264.9883086891361;274.38016830617;300.46000000000004;7530000.0;3600000.0;3379999.9999999995;1300000.0;3620000.0000000005;2790000.0;7380000.0;0.42783333333333334;0.0;0.38233333333333336;0.0;0.0;0.42783333333333334;3.067539543766196;25411.904296875;31343.876953125;1319.02197265625;62185.53125;491135.2003241858;485652.5784096237;279267.00287395815;278196.7559577498;266350.0046921279;430148.3826014536;456217.72235203144;440244.1606773917;475338.5540459908;533871.5125490049;479581.1815360762;439952.79059364484;443389.2213424665;459835.06171152263;454332.15923965833;264695.6596340507;475986.2179748709;461551.2978827546;456081.63879691606;276820.84063482966;284357.86631585273;468837.1973304356;203019.46007791444;203019.46007791444;274.38016830617;1863204.6019796198;856911.4938596584;122311.32360510858;632002.3629549678;0;73;75;116;114;112;92;1;71;90;646427959340.5338;253557828795.25006;559317586295.2471;90698.91052920013;0.0;-0.0;108268.4354619462;2740214.6364378827;449846.1140385817;0.0;3200198.42487632;3.4260528654451785;0.16431129816778312
3058;2019-07-22 11:11:45.128;782;729;277;276;243;33;165;34;-40;52;787;273;-42;-29;205;159;248;666;277;189;164;-11;747;349;332;134;352;294;738;3503.0;0.0;1395.0;199.0;0.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;51338.8671875;14813.1279296875;31219.880859375;1363.70202636719;684.0;296354;667.0;1221.0;Calculated values ==>;1563786705.128;351.36;346.06000000000006;300.86;300.76000000000005;297.46000000000004;276.46000000000004;273.20264511476705;289.66;276.56;269.16;278.36;351.86;300.46000000000004;268.96000000000004;270.26000000000005;293.66;289.06;297.96000000000004;339.76;292.06;289.56;339.86;341.56000000000006;272.06;241.2770596917726;266.86631818009863;273.20264511476705;300.86;7470000.0;3490000.0;3320000.0000000005;1340000.0;3520000.0000000005;2940000.0;7380000.0;0.5838333333333333;0.0;0.23249999999999998;0.033166666666666664;0.0;0.5838333333333333;3.0639761217600485;14813.1279296875;31219.880859375;1363.70202636719;51338.8671875;494215.58636895835;487309.10221592506;278727.78658740746;278196.7559577498;263589.3977104659;430862.6128555636;459330.21537481115;437519.7399373239;474635.11619972886;533172.8576923443;477848.5170068832;437210.8597265316;439197.37871814374;461518.7692375384;455763.9212439765;265028.59991183854;477587.24079430517;462463.6443240184;459198.1851973368;279751.69817897916;286870.6033266602;468483.64582059236;199888.3609520512;199888.3609520512;273.10816661228597;1864150.8120720256;857246.7639159985;122333.68373700933;632523.8231862115;0;73;75;116;114;112;92;1;71;90;646628996190.259;253637043315.14178;559489517810.0121;55249.2956140759;8908.410281473281;-0.0;151393.71905520587;2741431.09446384;449920.3644008971;0.0;3202362.6728670746;4.547813998953356;0.1737137143231531
3059;2019-07-22 11:12:45.128;788;731;277;276;240;22;173;24;-30;49;798;273;-32;-20;205;158;248;669;268;190;172;-9;738;337;327;134;341;299;733;3872.0;-1.0;1387.0;7.0;0.0;36;100;100;1;0;0;1;1;0;0;1;0;0;0;0;42980.73046875;14686.8876953125;22833.591796875;1389.68115234375;684.0;296355;669.0;1226.0;Calculated values ==>;1563786765.128;351.96000000000004;346.26;300.86;300.76000000000005;297.16;275.36;271.8864255623528;290.46000000000004;275.56;270.16;278.06;352.96000000000004;300.46000000000004;269.96000000000004;271.16;293.66;288.96000000000004;297.96000000000004;340.06000000000006;292.16;290.36;340.06000000000006;341.56000000000006;272.26000000000005;241.2770596917726;267.47669482898436;271.8864255623528;299.96000000000004;7380000.0;3370000.0000000005;3270000.0000000005;1340000.0;3410000.0;2990000.0;7330000.0;0.6453333333333333;0.0;0.23116666666666666;0.0011666666666666668;0.0;0.6453333333333333;3.07652311652565;14686.8876953125;22833.591796875;1389.68115234375;42980.73046875;495948.41853813175;488127.8902789732;279293.6904901075;278746.2575531622;262707.5372156502;431601.1154718507;461155.6773445666;437928.15255369636;474343.6830163247;533943.8322527367;477224.5643303557;437618.306812844;439459.49257617816;463183.430266312;457598.2666638605;265547.70899395423;478639.1287312575;463343.01170704735;461026.0387757534;280589.13426710566;286870.6033266602;468680.0373576287;196925.2020252481;196925.2020252481;271.8834195925307;1864936.808719161;857492.5973795402;122356.62859683191;632974.2687916802;0;73;75;116;115;112;92;1;71;90;646826696190.259;253717443315.14178;559667417810.0121;55711.84873049296;317.0473078877774;-0.0;170433.0733163261;2742355.7706667115;449997.2432141418;0.0;3205044.562803504;5.820124245273083;0.15397722201893652
3060;2019-07-22 11:13:45.109;787;725;271;269;236;17;181;15;-29;44;807;273;-30;-17;204;159;248;659;268;195;180;-7;700;345;341;132;350;299;702;2979.0;-1.0;2925.0;594.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19117.578125;13857.2568359375;0.0;1387.37878417969;677.0;296356;667.0;1225.0;Calculated values ==>;1563786825.109;351.86;345.66;300.26000000000005;300.06;296.76000000000005;274.86;272.7676641592781;291.26000000000005;274.66;270.26000000000005;277.56;353.86;300.46000000000004;270.16;271.46000000000004;293.56;289.06;297.96000000000004;339.06000000000006;292.66;291.16;339.86;340.86;272.46000000000004;240.83765695389522;267.47669482898436;272.7676641592781;299.96000000000004;7000000.0;3450000.0;3410000.0;1320000.0;3500000.0;2990000.0;7020000.0;0.4965;0.0;0.4875;0.099;0.0;0.4965;3.075245824574318;13857.2568359375;0.0;1387.37878417969;19117.578125;499404.6588854256;490437.3372807112;279752.82202734385;278535.460655901;262876.07112225005;431113.4868728058;460033.1377473271;438082.61597026663;474115.52784487547;534878.1231325888;477224.5643303557;437928.15255369636;439913.33508480777;461691.87941572437;456426.6519421536;268064.6333806969;480620.30932362645;461878.89145748457;459900.39160988136;279751.69817897916;283939.0963198885;469149.88546447764;198614.41908670374;198614.41908670374;272.5880419958817;1865454.1307531118;857730.3899255964;122379.7634345964;633164.4884678398;0;73;75;116;115;112;92;1;71;90;647027032730.0807;253797218045.07074;559846760999.8524;116740.7459807369;26783.01117139962;-0.0;129728.48535775769;2743792.420538123;450223.00552055833;0.0;3207545.1170305596;17.92448500043543;1.1161091729264194
3061;2019-07-22 11:14:45.129;771;699;266;266;251;35;190;15;-24;40;814;272;-26;-15;201;163;248;584;273;202;189;-4;707;364;358;134;369;307;710;1301.0;-1.0;2235.0;244.0;0.0;1;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18505.078125;13955.25;0.0;1417.7736816406198;663.0;296357;654.0;1226.0;Calculated values ==>;1563786885.129;350.26;343.06000000000006;299.76000000000005;299.76000000000005;298.26000000000005;276.66;274.8017692304317;292.16;274.66;270.76000000000005;277.16;354.56000000000006;300.36;270.56;271.66;293.26000000000005;289.46000000000004;297.96000000000004;331.56;293.36;292.06;338.56000000000006;339.46000000000004;272.76000000000005;241.2770596917726;268.43790593516167;274.8017692304317;300.46000000000004;7070000.0;3640000.0;3579999.9999999995;1340000.0;3690000.0;3070000.0;7100000.0;0.21683333333333332;0.0;0.3725;0.04066666666666666;0.0;0.21683333333333332;3.080196901586782;13955.25;0.0;1417.7736816406198;18505.078125;496506.97312030796;485782.78695889603;275900.73777573946;275900.73777573946;268653.46160857123;429879.7862731237;458558.7677456443;437040.2039936506;473468.5566066367;535020.22289418;476099.4390523545;436722.5299918483;438453.4767200345;458313.4302660672;453790.8838142899;267554.0059469474;467606.58007419476;460189.5267902755;458421.9707624873;274308.8830629234;278076.8904731985;469170.6710693494;203784.80013891903;203784.80013891903;274.69481946125507;1865767.7573958072;857962.2380727857;122403.14749722766;633164.4884678398;0;73;75;116;115;112;92;1;71;90;647236802630.014;253877044645.04538;560028621599.7947;86887.63793588751;10792.358751170834;-0.0;55213.82649687705;2745489.889371289;450536.2379791744;0.0;3209086.8166908356;9.945592119690176;0.7186547492906509
3062;2019-07-22 11:15:45.130;744;686;269;269;244;54;199;22;-9;37;820;272;-11;-3;200;169;248;600;274;203;198;-1;731;379;366;137;384;325;733;1473.0;-1.0;2249.0;136.0;0.0;1;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18798.501953125;14401.830078125;0.0;1492.65808105469;652.0;296358;644.0;1223.0;Calculated values ==>;1563786945.13;347.56000000000006;341.76;300.06;300.06;297.56;278.56;276.35288757459654;293.06;275.36;272.26000000000005;276.86;355.16;300.36;272.06;272.86;293.16;290.06;297.96000000000004;333.16;293.46000000000004;292.96000000000004;337.56000000000006;338.36;273.06;241.92719264551067;270.5352231155435;276.35288757459654;300.56;7309999.999999999;3790000.0;3660000.0;1370000.0;3840000.0;3250000.0;7330000.0;0.2455;0.0;0.3748333333333333;0.02266666666666667;0.0;0.2455;3.074548639571311;14401.830078125;0.0;1492.65808105469;18798.501953125;490255.59509687877;481296.67477911874;275134.1196297293;275134.1196297293;264256.2315408466;428830.04407018964;458516.8789554001;435249.0964195876;472785.1150065333;534328.8301388395;473783.36343482113;434913.5344511666;436246.0690726171;455721.8240259361;452054.0537913828;265969.2237423958;467310.06075667916;459067.71765648585;458378.80557116074;270122.7006405761;273471.60554148915;469055.6303606666;207804.2161355943;207804.2161355943;276.3033090514609;1866078.6257450373;858198.5510125736;122427.40149954383;633164.4884678398;0;73;75;116;115;112;92;1;71;90;647454006250.6147;253958346000.27023;560218224760.3191;85253.92262645015;5921.698722434973;-0.0;61516.06170643156;2746924.4262884925;450675.5241132365;0.0;3210059.5819743713;9.606580691755793;0.6297777885869538
3063;2019-07-22 11:16:48.090;723;677;278;278;243;76;201;54;-3;40;830;274;-5;14;200;174;248;621;273;204;200;0;779;394;373;141;398;317;776;348.0;-1.0;2338.0;217.0;0.0;28;99;0;1;0;1;1;0;0;0;1;0;0;1;0;36532.4453125;26238.421875;5846.5068359375;1439.37109375;647.0;296359;637.0;1223.0;Calculated values ==>;1563787008.09;345.46000000000004;340.86;300.96000000000004;300.96000000000004;297.46000000000004;280.76000000000005;277.85914330198534;293.26000000000005;278.56;272.86;277.16;356.16;300.56;272.66;274.56;293.16;290.56;297.96000000000004;335.26000000000005;293.56;293.16;336.86;337.86;273.16;242.77792619122317;269.6138998590099;277.85914330198534;300.46000000000004;7790000.000000001;3940000.0;3729999.9999999995;1410000.0;3979999.9999999995;3170000.0;7759999.999999999;0.058;0.0;0.38966666666666666;0.036166666666666666;0.0;0.058;3.075400185098232;26238.421875;5846.5068359375;1439.37109375;36532.4453125;482017.05504669633;474932.1412829901;275650.64122060564;275650.64122060564;261692.38142079324;427712.28976936906;457669.3056362231;438089.39356590953;472555.3283204977;535962.0121029388;475058.63642792846;437771.0175694801;440744.478331309;453347.9203903135;450120.36471822276;263358.31088498374;465329.656792958;458088.6167706479;457529.2244627817;267192.67376467976;271378.50176498963;468605.80246456154;211461.30384920974;211461.30384920974;277.75024635796666;1866562.464137921;858553.9274368555;122453.04046569085;633215.612921898;0;73;76;117;115;112;92;1;71;90;647686643449.8748;254045860399.99185;560420326359.6763;88309.41229294069;9300.059366588557;-0.0;14271.939395587173;2748442.14122346;450808.6299307694;0.0;3210722.3059374555;3.337322828722368;0.3197014415261951
