;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3064;2019-07-22 11:17:45.121;729;683;269;267;242;82;88;69;-6;47;832;274;-8;6;200;183;248;636;276;201;88;3;770;399;371;145;403;321;765;2334.0;-1.0;2676.0;13.0;0.0;98;99;24;1;0;1;1;0;0;0;1;0;0;1;0;39556.828125;27702.765625;7988.7119140625;1458.7917480468802;653.0;296360;640.0;1223.0;Calculated values ==>;1563787065.121;346.06000000000006;341.46000000000004;300.06;299.86;297.36;281.36;278.3517537891185;281.96000000000004;280.06;272.56;277.86;356.36;300.56;272.36;273.76000000000005;293.16;291.46000000000004;297.96000000000004;336.76000000000005;293.26000000000005;281.96000000000004;337.16;338.46000000000004;273.46000000000004;243.61107973660833;270.0766712529157;278.3517537891185;300.76000000000005;7700000.0;3990000.0;3710000.0;1450000.0;4029999.9999999995;3210000.0;7650000.0;0.389;0.0;0.446;0.0021666666666666666;0.0;0.389;3.0743777997251174;27702.765625;7988.7119140625;1458.7917480468802;39556.828125;483927.3369606719;477195.06673476537;272500.63474664115;271639.0754119618;261844.89793495086;427324.32861471217;440970.7060548296;436689.5471521298;472721.04826189426;535881.0855022954;474543.0910453335;436362.97416716564;438619.0821497429;452478.6268185729;450596.2249223939;263803.301277629;469371.53115136875;457992.1259972788;440970.7060548296;268448.3696465944;273890.2417152289;468352.8904771392;213008.4119072037;213008.4119072037;278.3476212252067;1867165.16516068;858981.1940857056;122475.99673311147;633325.201305569;0;73;76;117;115;112;92;1;71;90;647898798770.3856;254127414730.18823;560602255250.1144;99761.78631923706;553.2463702348603;-0.0;88677.33242342647;2749931.847967054;450886.67769199575;0.0;3211537.7642617957;5.0872407855863395;0.28722424478842745
3065;2019-07-22 11:18:45.111;741;696;271;270;243;68;108;67;-7;54;826;274;-10;0;201;176;248;647;272;191;108;5;797;387;358;148;390;314;778;2736.0;0.0;2282.0;8.0;0.0;83;99;45;1;0;1;1;1;0;0;1;0;0;1;0;60131.10546875;30299.8203125;26407.68359375;1414.88623046875;663.0;296361;647.0;1223.0;Calculated values ==>;1563787125.111;347.26;342.76;300.26000000000005;300.16;297.46000000000004;279.96000000000004;277.16162083772156;283.96000000000004;279.86;272.46000000000004;278.56;355.76;300.56;272.16;273.16;293.26000000000005;290.76000000000005;297.96000000000004;337.86;292.26000000000005;283.96000000000004;337.86;339.46000000000004;273.66;244.22491754036054;269.2639976450953;277.16162083772156;300.36;7970000.0;3870000.0000000005;3579999.9999999995;1480000.0;3900000.0;3140000.0;7780000.0;0.456;0.0;0.38033333333333336;0.0013333333333333333;0.0;0.456;3.0726597150412998;30299.8203125;26407.68359375;1414.88623046875;60131.10546875;482917.18306500325;477810.7560362984;272430.26755354874;272007.6273833812;261601.00245328902;428242.4622021849;446777.5027135378;438133.3540863325;473021.61505662726;535761.7220358683;475443.2248524577;437657.84923729487;439231.60815714416;454861.11149158207;451681.3773685582;262518.06972362136;469628.95864444337;458695.4232136809;446777.5027135378;271378.50176498963;278076.8904731985;468138.0607984885;209971.7758511224;209971.7758511224;277.15872572889253;1867995.7594852967;859464.4684094477;122499.9400583835;633611.7901620748;0;73;76;117;116;112;92;1;71;90;648117462320.4204;254215300080.2022;560792723500.1447;86777.45358879158;344.2217132631548;-0.0;107983.41144926142;2751486.082550924;450894.1553462093;0.0;3213176.3306544065;3.356797376920994;0.15740241721715084
3066;2019-07-22 11:19:45.122;761;716;290;290;260;54;140;57;-17;57;810;273;-19;-6;202;168;248;665;278;195;140;6;781;376;348;141;378;306;765;2868.0;0.0;1815.0;2.0;0.0;98;1;35;1;0;1;1;1;0;0;1;0;1;1;0;60872.77734375;28882.703125;26723.79296875;2385.81176757812;677.0;296362;659.0;1224.0;Calculated values ==>;1563787185.122;349.26;344.76;302.16;302.16;299.16;278.56;276.0463484220469;287.16;278.86;271.46000000000004;278.86;354.16;300.46000000000004;271.26000000000005;272.56;293.36;289.96000000000004;297.96000000000004;339.66;292.66;287.16;339.06000000000006;340.86;273.76000000000005;242.77792619122317;268.3187672390254;276.0463484220469;300.96000000000004;7809999.999999999;3760000.0;3479999.9999999995;1410000.0;3779999.9999999995;3060000.0;7650000.0;0.478;0.0;0.3025;0.0003333333333333333;0.0;0.478;3.0727354198195633;28882.703125;26723.79296875;2385.81176757812;60872.77734375;487700.28132931376;482441.8197871694;282709.2843726336;282709.2843726336;268729.4694171819;429045.3911783415;453280.47471179586;438366.6433039444;474224.73878266284;534676.7957712923;476343.30620258296;438054.9754168444;440059.3432352877;456997.11663087;452434.19972806325;263261.7827481874;474252.0685125371;460804.48654333176;453280.47471179586;276402.16793126165;283939.0963198885;469200.3069803008;207163.29628724552;207163.29628724552;276.04553636690787;1869004.3100410656;859957.7465218302;122531.6183482792;634054.6336392463;0;73;76;117;116;112;92;1;71;91;648329301150.1309;254302015975.0837;560978757599.8904;69939.0124725514;87.34567023101843;-0.0;117644.01128693506;2752792.292527584;450897.7524004059;0.0;3215056.9038832006;3.236125209544636;0.13535880474774958
3067;2019-07-22 11:20:45.122;774;726;291;290;264;49;161;50;-28;56;757;274;-31;-13;203;171;248;663;279;197;161;6;762;370;345;135;373;295;749;2361.0;-1.0;2022.0;39.0;0.0;98;1;6;1;0;1;1;1;0;0;1;0;1;1;0;58252.08203125;26230.7734375;26017.56640625;2318.11694335938;685.0;296363;668.0;1223.0;Calculated values ==>;1563787245.122;350.56000000000006;345.76;302.26000000000005;302.16;299.56;278.06;275.4277932560699;289.26000000000005;278.16;270.36;278.76000000000005;348.86;300.56;270.06;271.86;293.46000000000004;290.26000000000005;297.96000000000004;339.46000000000004;292.86;289.26000000000005;339.96000000000004;341.66;273.76000000000005;241.49495122638035;266.98899913490544;275.4277932560699;301.06;7620000.0;3700000.0;3450000.0;1350000.0;3729999.9999999995;2950000.0;7490000.000000001;0.3935;0.0;0.33699999999999997;0.006500000000000001;0.0;0.3935;3.0688185022353407;26230.7734375;26017.56640625;2318.11694335938;58252.08203125;491570.5556821564;485700.4237103771;285459.6594138501;284827.4922411521;271495.05548634124;429467.9694778635;456700.2072447995;439127.9068236949;474895.968824006;529984.2319252858;477839.20783048635;438672.6834563149;441367.65752489946;457949.0008425227;453910.4172525164;264214.3215963777;475820.29546123877;461530.9913228017;456700.2072447995;280170.41352433193;287289.4124756198;470015.4650346389;205575.35982611967;205575.35982611967;275.41135275228436;1869997.017202524;860417.0254931843;122570.81775420367;634494.1449673714;0;73;76;117;116;112;92;1;71;91;648537201150.1309;254384815975.0837;561159057599.8904;78707.20833818284;1718.860683855375;-0.0;98817.6274592505;2754031.01103434;450912.80412002327;0.0;3216860.750872752;3.2848696256861;0.16520545961292776
3068;2019-07-22 11:21:45.113;779;731;286;285;256;47;169;46;-39;54;734;275;-42;-21;204;171;248;670;281;198;169;5;775;368;344;130;371;286;763;1996.0;0.0;1977.0;231.0;0.0;98;1;1;1;0;1;1;1;0;0;1;0;1;1;0;58237.47265625;26172.7421875;26568.421875;2250.02734375;690.0;296364;672.0;1224.0;Calculated values ==>;1563787305.113;351.06000000000006;346.26;301.76000000000005;301.66;298.76000000000005;277.86;275.2199585193972;290.06;277.76000000000005;269.26000000000005;278.56;346.56000000000006;300.66;268.96000000000004;271.06;293.56;290.26000000000005;297.96000000000004;340.16;292.96000000000004;290.06;340.36;342.16;273.66;240.39332010688793;265.87368984753493;275.2199585193972;301.26000000000005;7750000.0;3679999.9999999995;3440000.0;1300000.0;3710000.0;2860000.0;7630000.0;0.33266666666666667;0.0;0.3295;0.0385;0.0;0.33266666666666667;3.07044236967157;26172.7421875;26568.421875;2250.02734375;58237.47265625;491023.4502293441;484982.1109358182;280772.15974515845;280247.1419990823;267249.4021447013;429606.4342157736;457950.0317343636;439458.13621745846;475338.5540459908;528287.6361579618;479064.78832851537;439011.4658172925;442090.91692739;458409.4515924228;454252.1552922749;263553.9007501476;475311.6949980274;461815.4734546952;457950.0317343636;281845.32903042674;289383.54333396035;470591.03622646834;204839.85338137223;204839.85338137223;275.1199630331052;1870967.6178786247;860853.6559518734;122608.87991304262;634932.2958034368;0;73;76;117;116;112;92;1;71;91;648743870144.9141;254464304050.0003;561333331454.7075;77306.72419449042;10231.4205395362;-0.0;84201.31933209512;2755330.9321199995;451012.37485892884;0.0;3218385.6799873966;3.123035884008921;0.19259388042912987
3069;2019-07-22 11:22:48.104;788;739;285;283;255;50;168;46;-50;53;732;277;-52;-31;205;171;248;686;282;194;167;4;778;371;347;132;373;275;762;1611.0;-1.0;1883.0;206.0;0.0;0;100;100;1;0;1;1;0;0;1;1;0;0;1;0;65067.32421875;28103.193359375;32387.9140625;1302.27001953125;695.0;296365;677.0;1225.0;Calculated values ==>;1563787368.104;351.96000000000004;347.06000000000006;301.66;301.46000000000004;298.66;278.16;275.5313989812953;289.96000000000004;277.76000000000005;268.16;278.46000000000004;346.36;300.86;267.96000000000004;270.06;293.66;290.26000000000005;297.96000000000004;341.76;292.56;289.86;340.86;342.66;273.56;240.83765695389522;264.4750485637546;275.5313989812953;301.36;7780000.0;3710000.0;3470000.0000000005;1320000.0;3729999.9999999995;2750000.0;7620000.0;0.2685;0.0;0.3138333333333333;0.034333333333333334;0.0;0.2685;3.0720605012299247;28103.193359375;32387.9140625;1302.27001953125;65067.32421875;492068.8560680839;486312.42532289313;280354.0439740193;279319.8428725135;266913.01859610213;429398.2889081932;457328.590778018;440236.1546078376;474987.5201254424;528928.1399384254;480626.78152932273;439946.7159393455;442941.12534761935;458228.0794981052;453738.86632079346;263406.8887808144;478023.24524856685;460826.18879335455;457192.23189894925;283939.0963198885;291477.81744585035;470224.6814958697;205611.69018460272;205611.69018460272;275.43018274302113;1872046.38072329;861328.5025443119;122639.9580746862;635448.0900489069;0;73;76;117;116;112;93;1;71;91;648961504050.5204;254546822260.23016;561510021210.1997;73632.97775149188;9085.046035020168;-0.0;67549.37545030205;2756651.465841078;451181.3697963438;0.0;3219713.3088820726;2.4317719059667966;0.16053299705171842
3070;2019-07-22 11:23:45.114;790;740;283;282;247;39;155;42;-34;53;752;278;-36;-25;206;164;248;686;267;196;154;5;767;356;335;136;359;297;758;3355.0;-1.0;503.0;110.0;0.0;1;100;98;1;0;0;1;0;0;1;1;0;0;1;0;51972.4140625;15064.6123046875;32111.044921875;1364.88720703125;696.0;296366;679.0;1225.0;Calculated values ==>;1563787425.114;352.16;347.16;301.46000000000004;301.36;297.86;277.06;273.955091788801;288.66;277.36;269.76000000000005;278.46000000000004;348.36;300.96000000000004;269.56;270.66;293.76000000000005;289.56;297.96000000000004;341.76;292.76000000000005;288.56;341.06000000000006;342.76;273.66;241.71165711629368;267.23344911666527;273.955091788801;299.86;7670000.0;3560000.0;3350000.0;1360000.0;3590000.0;2970000.0;7580000.0;0.5591666666666666;0.0;0.08383333333333334;0.018333333333333333;0.0;0.5591666666666666;3.0718819080531565;15064.6123046875;32111.044921875;1364.88720703125;51972.4140625;493439.9255586425;486882.1776340321;279735.49463828676;279217.9563715349;264046.2740769242;430412.23801567365;457519.5102626887;437763.19581502484;474476.1435544509;529311.5374944826;478051.447769109;437453.72538523306;439141.02300017705;460573.8461640964;455289.7775501878;263955.66172818927;478479.84407838236;462916.4484650912;457385.25701590395;284776.6418597092;291896.6896268761;469781.98110882204;201842.12830062775;201842.12830062775;273.9043959169512;1872973.1078730535;861670.3076277142;122661.076773778;635958.7963893352;0;73;76;117;116;112;93;1;71;91;649155908150.4879;254623215660.21738;561673069810.1725;19778.04949329029;4912.230634816895;-0.0;142891.19947329193;2757391.09954418;451292.2010106235;0.0;3221379.589045182;3.452402142515319;0.06645685225572343
3071;2019-07-22 11:24:45.134;801;746;280;279;242;26;153;31;-29;51;775;277;-31;-18;206;159;248;696;270;196;152;6;778;343;328;137;345;299;769;2390.0;-1.0;247.0;0.0;0.0;1;100;98;1;0;0;1;0;0;1;1;0;0;1;0;52503.66796875;15288.6357421875;32877.48828125;1366.60046386719;701.0;296367;682.0;1228.0;Calculated values ==>;1563787485.134;353.26;347.76;301.16;301.06;297.36;275.76000000000005;272.5487779782249;288.46000000000004;276.26000000000005;270.26000000000005;278.26000000000005;350.66;300.86;270.06;271.36;293.76000000000005;289.06;297.96000000000004;342.76;292.76000000000005;288.36;341.36;343.26;273.76000000000005;241.92719264551067;267.47669482898436;272.5487779782249;300.16;7780000.0;3429999.9999999995;3279999.9999999995;1370000.0;3450000.0;2990000.0;7690000.000000001;0.3983333333333333;0.0;0.04116666666666667;0.0;0.0;0.3983333333333333;3.0785071663743544;15288.6357421875;32877.48828125;1366.60046386719;52503.66796875;493993.23568206566;486650.0581764187;277175.17698927794;276701.3415821522;261656.89487555082;431237.1583312671;458381.0391926716;438082.61597026663;474152.6912541529;531553.3465226239;477687.4134267143;437773.3837767312;439762.32941320183;462713.459264432;456755.54683214973;263406.8887808144;478832.3017525694;463960.00182945636;458248.73620021116;286033.001929769;293991.1381695566;469744.696391452;198536.37464166994;198536.37464166994;272.5487779782249;1873844.0321010428;861923.3356759357;122683.846758494;636500.5480228924;0;73;76;117;116;112;93;1;71;91;649354874450.4247;254705142960.19135;561851929410.1156;9861.320268027232;0.0;-0.0;103452.09068748559;2757638.176623695;451333.1499109857;0.0;3223433.1340827863;2.2876474518286436;0.02673786253247708
3072;2019-07-22 11:25:45.095;804;746;279;278;240;19;167;21;-29;47;788;275;-30;-15;206;160;248;692;264;197;167;7;763;332;337;137;336;299;760;1908.0;-1.0;9.0;93.0;0.0;1;100;98;1;0;0;1;0;1;0;1;0;0;0;0;41663.95703125;15042.6669921875;22323.671875;1373.36437988281;699.0;296368;683.0;1229.0;Calculated values ==>;1563787545.095;353.56000000000006;347.76;301.06;300.96000000000004;297.16;275.06;271.32779825182536;289.86;275.26000000000005;270.26000000000005;277.86;351.96000000000004;300.66;270.16;271.66;293.76000000000005;289.16;297.96000000000004;342.36;292.86;289.86;341.46000000000004;343.06000000000006;273.86;241.92719264551067;267.47669482898436;271.32779825182536;299.56;7630000.0;3320000.0000000005;3370000.0000000005;1370000.0;3360000.0;2990000.0;7600000.0;0.31799999999999995;0.0;0.0015;0.015500000000000002;0.0;0.31799999999999995;3.0813739864579563;15042.6669921875;22323.671875;1373.36437988281;41663.95703125;495868.0906619983;487583.4153282894;277516.00016381685;277028.83998704446;261355.6786314727;431896.3278553544;458802.7053667396;438082.61597026663;473762.2839209553;532905.0070289635;477456.0924617452;437928.15255369636;440214.53273417184;464056.1807356406;458668.82322395616;264162.1062014471;479210.2123074225;462745.2654695482;458802.7053667396;286451.7998164319;293153.3411634106;469843.0551361263;195405.83659425407;195405.83659425407;271.2549005182841;1874628.2522342918;862175.9322373545;122706.66495736927;636960.2586843137;0;73;76;117;116;113;93;1;71;91;649554244775.3105;254787289530.14432;562031212800.013;364.01516906401883;4253.77688739902;-0.0;83760.20426965038;2757723.332365055;451368.5750104023;0.0;3224992.222473272;2.281328686553555;0.02503691562233923
3073;2019-07-22 11:26:45.135;805;732;272;271;244;21;179;14;-31;42;794;272;-32;-16;204;161;249;648;264;197;178;8;713;348;346;136;353;297;715;1823.0;-1.0;2297.0;449.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18054.43359375;14101.1796875;0.0;1358.81970214844;689.0;296369;678.0;1229.0;Calculated values ==>;1563787605.135;353.66;346.36;300.36;300.26000000000005;297.56;275.26000000000005;273.0942459734351;291.06;274.56;270.06;277.36;352.56000000000006;300.36;269.96000000000004;271.56;293.56;289.26000000000005;298.06;337.96000000000004;292.86;290.96000000000004;340.96000000000004;342.06000000000006;273.96000000000004;241.71165711629368;267.23344911666527;273.0942459734351;299.56;7130000.0;3479999.9999999995;3460000.0;1360000.0;3529999.9999999995;2970000.0;7150000.0;0.30383333333333334;0.0;0.3828333333333333;0.07483333333333334;0.0;0.30383333333333334;3.083163172016308;14101.1796875;0.0;1358.81970214844;18054.43359375;500690.91127052566;490127.00711582147;278636.8163525557;278070.20222088695;265329.97105073073;430925.7729439634;458978.24615010154;438225.1199557825;473403.85947104497;533676.3933369782;477359.1860773966;438071.4457414646;440496.0384854728;461232.2140859643;456205.8309544034;267563.98912939534;477414.9503001252;461377.74804882746;458843.72338919825;284357.86631585273;288964.7057630673;470076.5757111503;199536.96978197084;199536.96978197084;272.9654151071517;1875126.2372580206;862418.9595364567;122729.44833683885;637146.4133035531;0;73;76;117;116;113;93;1;71;91;649759281375.1803;254869244130.09225;562210131999.8993;91377.78015820755;20245.38051036693;-0.0;78786.03530432927;2758488.3570022704;451572.87076168385;0.0;3226347.6775035253;12.316248608676927;0.8308777912502976
3074;2019-07-22 11:27:45.126;786;711;272;272;257;34;190;15;-27;38;795;271;-29;-16;202;165;249;608;273;197;189;9;748;363;358;136;368;304;751;927.0;-1.0;2140.0;400.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18428.810546875;14721.7900390625;0.0;1399.12805175781;676.0;296370;667.0;1226.0;Calculated values ==>;1563787665.126;351.76;344.26;300.36;300.36;298.86;276.56;274.69669130483857;292.16;274.66;270.46000000000004;276.96000000000004;352.66;300.26000000000005;270.26000000000005;271.56;293.36;289.66;298.06;333.96000000000004;292.86;292.06;339.86;340.76;274.06;241.71165711629368;268.0796299477929;274.69669130483857;300.46000000000004;7480000.0;3629999.9999999995;3579999.9999999995;1360000.0;3679999.9999999995;3040000.0;7509999.999999999;0.1545;0.0;0.35666666666666663;0.06666666666666667;0.0;0.1545;3.077931695422916;14721.7900390625;0.0;1399.12805175781;18428.810546875;494698.47417540126;483186.5967107283;274964.67625396897;274964.67625396897;268389.5238638874;429947.3805835815;458558.7677456443;437256.7094276882;473013.45329280203;533261.9193762363;476362.57084834046;436941.5243076007;438967.53409683413;458611.7995580637;454247.4472455145;265362.64813389676;466330.4053954182;459512.4303964549;458421.9707624873;279751.69817897916;283520.3318566784;470174.7356409916;203474.43168912822;203474.43168912822;274.57023755496505;1875430.2186881516;862659.1149218807;122752.42778732926;637146.4133035531;0;73;76;117;116;113;93;1;71;91;649970449694.9587;254950831890.00665;562390404954.7102;83382.34572675306;17780.020263457558;-0.0;39389.39478683398;2759944.47293296;451889.70156938233;0.0;3227332.325033964;8.718595304883944;0.7443788530488602
3075;2019-07-22 11:28:45.116;767;701;279;279;249;57;201;23;-11;36;799;273;-13;-5;201;170;249;632;277;200;201;10;752;382;370;139;386;324;754;1374.0;-1.0;1937.0;314.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;1;0;18850.3203125;14872.1787109375;0.0;1487.06005859375;667.0;296371;658.0;1225.0;Calculated values ==>;1563787725.116;349.86;343.26;301.06;301.06;298.06;278.86;276.6576332772354;293.26000000000005;275.46000000000004;272.06;276.76000000000005;353.06000000000006;300.46000000000004;271.86;272.66;293.26000000000005;290.16;298.06;336.36;293.16;293.26000000000005;338.96000000000004;339.86;274.16;242.35481222062532;270.42097587401844;276.6576332772354;300.86;7520000.0;3820000.0000000005;3700000.0;1390000.0;3860000.0;3240000.0;7540000.000000001;0.229;0.0;0.32283333333333336;0.052333333333333336;0.0;0.229;3.0769912298591153;14872.1787109375;0.0;1487.06005859375;18850.3203125;491530.2148905425;481302.11567930673;278095.1836805795;278095.1836805795;265026.13923771033;428611.97810654406;458152.96638546156;435154.6039959222;472424.9728513876;532192.6073126944;474034.0663361981;434819.119058715;436151.3332238262;455532.56501629687;451671.75673084694;265137.1733554404;470074.4061923636;458013.8845142973;458152.96638546156;275983.5004908252;279751.69817897916;469867.5881872505;208482.3048052591;208482.3048052591;276.57443827654316;1875740.8263354583;862905.6902254354;122776.47534632475;637146.4133035531;0;73;76;117;116;113;93;1;71;91;650188813294.9934;255033318140.01978;562578773554.7401;73177.37392205241;13679.16316365755;-0.0;57174.58150186636;2761248.919819519;452151.8177380063;0.0;3228136.890719864;8.804267766776004;0.6392650728156721
3076;2019-07-22 11:29:45.107;748;692;281;281;247;78;205;56;-1;40;810;275;0;16;201;176;249;639;278;203;204;11;797;395;374;143;399;319;794;659.0;-1.0;2296.0;1.0;0.0;29;100;1;1;1;0;1;0;0;0;1;0;0;1;0;36075.52734375;26798.779296875;5552.654296875;1451.7392578125;662.0;296372;652.0;1223.0;Calculated values ==>;1563787785.107;347.96000000000004;342.36;301.26000000000005;301.26000000000005;297.86;280.96000000000004;277.95803584570336;293.66;278.76000000000005;273.06;277.16;354.16;300.66;273.16;274.76000000000005;293.26000000000005;290.76000000000005;298.06;337.06;293.46000000000004;293.56;338.36;339.36;274.26000000000005;243.1966462407574;269.84581860846123;277.95803584570336;300.96000000000004;7970000.0;3950000.0;3740000.0;1430000.0;3990000.0;3190000.0;7940000.000000001;0.10983333333333332;0.0;0.38266666666666665;0.00016666666666666666;0.0;0.10983333333333332;3.0728323137919524;26798.779296875;5552.654296875;1451.7392578125;36075.52734375;484020.68739198276;475311.00263364404;275578.8264254325;275578.8264254325;262298.9304445757;427635.31824824464;458067.42872462474;437955.1530417511;472292.48545527144;533720.1340213158;474920.5271958064;438114.62492339645;440622.7958848683;453324.7260532464;450245.5411213191;262872.8826281936;466189.57891691953;457787.68628915004;457927.6349424833;273471.60554148915;277658.20189090865;469423.14637040184;212008.59295838082;212008.59295838082;277.9576787766077;1876198.4730766227;863252.896121152;122800.96166720061;637192.6784820112;0;74;76;118;116;113;93;1;71;91;650411979815.6462;255117905450.2672;562771644620.3043;86462.21699190303;42.90242556867017;-0.0;27010.108111253918;2762579.050198204;452266.15113233565;0.0;3228838.324571163;3.3581234527065567;0.2655029028915992
3077;2019-07-22 11:30:45.097;748;697;273;271;245;84;87;71;-3;48;815;276;-6;9;202;185;249;651;271;198;87;12;784;402;375;147;406;324;776;2390.0;-1.0;2925.0;214.0;0.0;98;100;25;1;1;0;1;0;0;0;1;0;0;1;0;39587.50390625;28074.962890625;8163.64404296875;1464.80322265625;668.0;296373;655.0;1222.0;Calculated values ==>;1563787845.097;347.96000000000004;342.86;300.46000000000004;300.26000000000005;297.66;281.56;278.64511892235623;281.86;280.26000000000005;272.86;277.96000000000004;354.66;300.76000000000005;272.56;274.06;293.36;291.66;298.06;338.26;292.96000000000004;281.86;338.66;339.96000000000004;274.36;244.02132995426717;270.42097587401844;278.64511892235623;300.26000000000005;7840000.000000001;4020000.0000000005;3750000.0;1470000.0;4060000.0;3240000.0;7759999.999999999;0.3983333333333333;0.0;0.4875;0.035666666666666666;0.0;0.3983333333333333;3.0692824102852176;28074.962890625;8163.64404296875;1464.80322265625;39587.50390625;485390.6630599848;478200.115050549;273431.6839263736;272570.8422007215;262411.7443706761;427087.8111062005;439937.87297185906;436480.4463037642;472557.74337227154;533876.5286397223;474394.6644671957;435986.1999911488;438424.40769466094;452256.43707348977;450361.87320076657;263481.34479430347;470564.11498503585;456922.18867833546;439937.87297185906;274727.5295995403;280170.41352433193;468976.15522503597;213636.69309745013;213636.69309745013;278.59466229681493;1876828.8932470907;863710.1010907727;122825.26213702503;637306.9619173262;0;74;76;118;116;113;93;1;71;91;650636642364.7891;255204890949.93533;562964512469.5685;108636.3296880781;9107.107482550562;-0.0;90143.30331663955;2764204.6004441315;452342.38850626536;0.0;3229814.440282933;5.513738402593998;0.3420748247070987
3078;2019-07-22 11:31:45.128;759;713;286;286;256;69;103;69;-4;55;811;276;-7;5;203;177;249;665;275;191;102;12;816;390;361;143;391;319;795;3467.0;-1.0;1913.0;57.0;0.0;98;0;58;1;1;0;1;0;1;0;1;1;0;1;0;64305.1875;31937.681640625;27878.908203125;2676.71264648438;681.0;296374;663.0;1224.0;Calculated values ==>;1563787905.128;349.06000000000006;344.46000000000004;301.76000000000005;301.76000000000005;298.76000000000005;280.06;277.46169734231523;283.46000000000004;280.06;272.76000000000005;278.66;354.26;300.76000000000005;272.46000000000004;273.66;293.46000000000004;290.86;298.06;339.66;292.26000000000005;283.36;339.46000000000004;341.26;274.36;243.1966462407574;269.84581860846123;277.46169734231523;300.66;8159999.999999999;3900000.0;3610000.0;1430000.0;3910000.0;3190000.0;7950000.0;0.5778333333333333;0.0;0.3188333333333333;0.0095;0.0;0.5778333333333333;3.0720329696478474;31937.681640625;27878.908203125;2676.71264648438;64305.1875;483749.80861774675;478648.0508479068;277737.4594280899;277737.4594280899;265506.382201215;428017.0890761298;445425.4242654712;437474.7011156585;473770.25148974865;533825.0488506632;475039.7308288372;436991.12473680306;438907.037008296;454984.71290934883;451297.9257339027;262038.7957364067;470622.93725344754;458215.5228443124;445270.404877211;278076.8904731985;285614.20965156396;469522.3774010839;210697.83523216133;210697.83523216133;277.445184793162;1877695.1129932124;864210.4648507861;122859.79260087352;637607.4717032755;0;74;76;118;116;114;93;1;72;91;650857556445.2944;255291935900.13446;563157512135.01;72304.02407252167;2458.8331506047643;-0.0;135543.84982656455;2765713.2157776663;452438.82114289555;0.0;3231696.138272007;3.36526793543284;0.1352291034826882
3079;2019-07-22 11:32:45.138;778;734;302;303;274;55;117;59;-15;58;773;277;-18;-1;204;172;249;677;274;195;116;12;797;374;348;139;376;307;777;3712.0;-1.0;813.0;63.0;0.0;0;0;47;1;1;0;1;0;0;1;1;1;0;1;0;69494.9453125;30413.873046875;33306.0859375;2402.34619140625;695.0;296375;677.0;1222.0;Calculated values ==>;1563787965.138;350.96000000000004;346.56000000000006;303.36;303.46000000000004;300.56;278.66;275.84098080016133;284.86;279.06;271.66;278.96000000000004;350.46000000000004;300.86;271.36;273.06;293.56;290.36;298.06;340.86;292.66;284.76000000000005;340.86;342.66;274.36;242.35481222062532;268.43790593516167;275.84098080016133;300.56;7970000.0;3740000.0;3479999.9999999995;1390000.0;3760000.0;3070000.0;7770000.0;0.6186666666666666;0.0;0.1355;0.0105;0.0;0.6186666666666666;3.0645370877575253;30413.873046875;33306.0859375;2402.34619140625;69494.9453125;488668.6280053507;483956.8238539437;288177.7981499034;288815.1155570021;273793.02085924585;429187.4505931623;449988.85557520477;438453.4767200345;474579.439043487;530741.7249773676;476684.9989733954;437985.2681005028;440602.9150558282;457604.52988696285;453366.9018130036;262872.8826281936;474814.3184444016;460804.48654333176;449843.4462313941;283939.0963198885;291477.81744585035;470064.77147337084;206588.75394697455;206588.75394697455;275.8174369563659;1878810.2999333239;864730.1477391475;122902.12514543094;638117.4316335248;0;74;76;118;116;114;94;1;72;91;651070291895.2606;255376550000.121;563345343434.9801;31417.669935749625;2766.4981840271616;-0.0;150493.56962662752;2766577.707285506;452482.3728280819;0.0;3234080.1807079315;2.792971861090629;0.06663848883865053
3080;2019-07-22 11:33:45.089;793;746;297;296;268;46;139;47;-29;56;750;278;-31;-12;205;170;249;686;277;198;138;11;783;366;341;133;368;294;766;2784.0;0.0;2330.0;104.0;0.0;0;0;14;1;1;0;1;0;0;1;1;1;0;1;0;66013.6953125;27358.068359375;32696.724609375;2300.71118164062;705.0;296376;686.0;1225.0;Calculated values ==>;1563788025.089;352.46000000000004;347.76;302.86;302.76000000000005;299.96000000000004;277.76000000000005;275.0112864084945;287.06;277.86;270.26000000000005;278.76000000000005;348.16;300.96000000000004;270.06;271.96000000000004;293.66;290.16;298.06;341.76;292.96000000000004;286.96000000000004;341.76;343.66;274.26000000000005;241.05796691057077;266.86631818009863;275.0112864084945;300.86;7830000.0;3660000.0;3410000.0;1330000.0;3679999.9999999995;2940000.0;7659999.999999999;0.464;0.0;0.38833333333333336;0.017333333333333333;0.0;0.464;3.0702669010358887;27358.068359375;32696.724609375;2300.71118164062;66013.6953125;492322.8423729436;486961.8659735223;286691.555098295;286072.49491087947;271996.5134737988;429743.705733735;454341.76131565263;439197.37871814374;475150.8030797835;529332.9992369891;478422.78868299455;438894.9354646668;441725.4005523725;459025.7599915035;454449.53887161263;263529.54244107095;477564.9874622329;462271.42832239304;454203.10177658784;287708.2272785495;295666.80309349706;470773.7228275629;204494.76031781806;204494.76031781806;274.9777708525926;1879938.61639315;865211.1874138438;122941.28528327189;638667.0058687275;0;74;76;118;116;114;94;1;72;91;651276823090.1752;255458083360.08728;563525496189.9056;91142.85014545982;4615.502016835576;-0.0;115864.67043686919;2767598.210859999;452543.83925778454;0.0;3236298.019991743;3.393814635653762;0.1735522047227005
3081;2019-07-22 11:34:45.119;806;757;295;293;264;40;161;40;-40;53;748;279;-42;-22;206;168;249;695;279;203;160;10;790;360;338;129;362;284;776;3258.0;-1.0;2544.0;204.0;0.0;0;0;1;1;1;0;1;0;0;1;1;1;0;1;0;65392.9140625;26662.48828125;33164.0;2255.05224609375;713.0;296377;693.0;1226.0;Calculated values ==>;1563788085.119;353.76;348.86;302.66;302.46000000000004;299.56;277.16;274.38016830617;289.26000000000005;277.16;269.16;278.46000000000004;347.96000000000004;301.06;268.96000000000004;270.96000000000004;293.76000000000005;289.96000000000004;298.06;342.66;293.46000000000004;289.16;342.46000000000004;344.46000000000004;274.16;240.16925963744896;265.62235894841564;274.38016830617;301.06;7900000.0;3600000.0;3379999.9999999995;1290000.0;3620000.0000000005;2840000.0;7759999.999999999;0.5429999999999999;0.0;0.42400000000000004;0.034;0.0;0.5429999999999999;3.071324963660861;26662.48828125;33164.0;2255.05224609375;65392.9140625;493575.302099325;487603.7233968784;284162.3744300084;283059.8622917532;269662.27770744846;430148.3826014536;457839.71261147497;439746.9275209705;475368.9749621503;529889.3057032742;479762.3524432859;439451.4137471116;442362.88017774734;460106.86065135186;455179.82818666805;263196.42191961326;477876.6406872923;463372.44366425386;457705.3049437597;290640.09048841946;299018.4200587347;471210.4692309434;202878.21213100033;202878.21213100033;274.3254392358322;1881034.218998292;865661.5838046203;122979.26896083253;639216.1196598964;0;74;76;118;116;114;94;1;72;91;651480624940.078;255536722660.0498;563698982889.823;100432.33532534738;9123.296741398066;-0.0;138371.11139732832;2769195.468968101;452658.38649237674;0.0;3238417.7108217753;3.9935662252916337;0.20873362842426546
3082;2019-07-22 11:35:45.090;820;767;294;292;263;39;175;37;-50;51;753;281;-52;-32;207;168;249;712;286;212;174;9;790;358;341;132;361;276;776;2083.0;-1.0;2325.0;147.0;0.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;52451.20703125;10008.73828125;33005.7109375;1289.25598144531;720.0;296378;700.0;1227.0;Calculated values ==>;1563788145.09;355.16;349.86;302.56;302.36;299.46000000000004;277.06;274.1680685717883;290.66;276.86;268.16;278.26000000000005;348.46000000000004;301.26000000000005;267.96000000000004;269.96000000000004;293.86;289.96000000000004;298.06;344.36;294.36;290.56;343.16;345.16;274.06;240.83765695389522;264.60387354146746;274.1680685717883;301.76000000000005;7900000.0;3579999.9999999995;3410000.0;1320000.0;3610000.0;2760000.0;7759999.999999999;0.3471666666666666;0.0;0.3875;0.0245;0.0;0.3471666666666666;3.0725529800213556;10008.73828125;33005.7109375;1289.25598144531;52451.20703125;495641.8423470111;489120.571737549;283606.8746861796;282520.9266312848;269258.81796333863;430280.9020939914;459234.7788831083;440020.30648913124;474793.84568264754;531011.8582557413;480953.6854677721;439729.66636489774;442594.92502735753;460398.2616888783;455514.98661037174;263196.42191961326;480604.02436636196;464090.11141317594;459101.274899883;293572.2367247113;301951.40411888575;470712.50156274275;202364.70883490983;202364.70883490983;274.11689504248926;1882015.7786900897;865967.0296555329;123008.79058702118;639767.2674004145;0;74;76;118;116;114;94;1;72;91;651684226484.9291;255614984814.99255;563866901689.7002;92091.5440910108;6574.520921831907;-0.0;89130.37785222317;2770799.0591853275;452789.1384121535;0.0;3240312.6402386925;4.238842824013689;0.2651752998723016
3083;2019-07-22 11:36:45.110;828;771;293;292;258;28;181;31;-32;49;768;283;-34;-23;207;166;249;712;286;217;180;9;773;344;333;135;347;299;764;2694.0;-1.0;1045.0;104.0;0.0;0;100;100;1;0;0;1;0;0;1;1;0;0;1;0;52991.1875;15273.904296875;32651.056640625;1379.55700683594;721.0;296379;703.0;1228.0;Calculated values ==>;1563788205.11;355.96000000000004;350.26;302.46000000000004;302.36;298.96000000000004;275.96000000000004;272.6583383277491;291.26000000000005;276.26000000000005;269.96000000000004;278.06;349.96000000000004;301.46000000000004;269.76000000000005;270.86;293.86;289.76000000000005;298.06;344.36;294.86;291.16;343.46000000000004;345.26;274.06;241.49495122638035;267.47669482898436;272.6583383277491;301.76000000000005;7730000.0;3440000.0;3329999.9999999995;1350000.0;3470000.0000000005;2990000.0;7640000.000000001;0.449;0.0;0.17416666666666666;0.017333333333333333;0.0;0.449;3.0748738271646787;15273.904296875;32651.056640625;1379.55700683594;52991.1875;498394.9032700042;490926.2806000696;284548.3791147822;283965.6053888422;267985.74299487565;431175.4696738307;461273.0041630097;437618.306812844;474215.1651988832;530824.951552773;478380.1503691119;437307.21681225864;439003.13721699157;462543.04088473186;457543.89092831855;264023.26889690844;481924.87338618294;465897.3016537198;461142.57629144005;294828.9587717387;302370.42649719206;470309.5239926605;198696.82139786409;198696.82139786409;272.616503238975;1882894.7582064446;866177.7885731797;123031.0381086192;640314.5895099682;0;74;76;118;116;114;94;1;72;91;651886493884.8647;255695111514.9671;564039459189.6454;41612.15870977567;4707.953511643138;-0.0;117838.14394721562;2771913.6281074877;452883.19037260936;0.0;3242037.952832367;3.3294769528822217;0.12849364698638094
3084;2019-07-22 11:37:45.101;827;767;288;287;249;16;186;20;-27;46;785;285;-28;-16;207;165;249;704;270;221;185;10;769;330;324;134;334;301;766;407.0;-2.0;928.0;125.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;0;1;0;42496.0625;15244.7802734375;22567.814453125;1391.9104003906198;717.0;296380;701.0;1230.0;Calculated values ==>;1563788265.101;355.86;349.86;301.96000000000004;301.86;298.06;274.76000000000005;271.1026128081217;291.76000000000005;275.16;270.46000000000004;277.76000000000005;351.66;301.66;270.36;271.56;293.86;289.66;298.06;343.56000000000006;295.26000000000005;291.66;343.26;344.86;274.16;241.2770596917726;267.7187500070086;271.1026128081217;300.16;7690000.000000001;3300000.0;3240000.0;1340000.0;3340000.0;3010000.0;7659999.999999999;0.06783333333333334;0.0;0.15466666666666665;0.020833333333333332;0.0;0.06783333333333334;3.0806150323061;15244.7802734375;22567.814453125;1391.9104003906198;42496.0625;498621.45858979976;490129.43437052984;281504.0035631327;280972.88555834023;264382.3212414307;432012.3539207929;463280.6450827548;437940.2675631159;474052.113305266;532443.99579602;478363.81373897893;437785.01000687695;439628.3511256179;464479.1686661927;459645.3618929277;264227.0252013892;480443.56196869886;467681.6438949847;463153.1959395715;293991.1381695566;300694.37409284414;470541.90478511597;194745.9992752313;194745.9992752313;270.9814572768865;1883690.3659330425;866432.0727969871;123054.13020607938;640774.6777468397;0;74;76;118;116;115;94;1;72;91;652083564320.4412;255775799410.20312;564219432190.1719;37614.04682852615;5745.748031455931;-0.0;18206.954840397746;2772573.7474561473;452970.29148526303;0.0;3243171.4919358725;1.5703998686123615;0.1250395684356123
3085;2019-07-22 11:38:45.111;820;745;277;276;253;22;191;14;-27;41;796;282;-28;-15;205;166;249;641;275;223;190;10;722;349;347;134;354;301;725;1906.0;-1.0;2376.0;300.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18339.8125;14309.9716796875;0.0;1391.58288574219;702.0;296381;693.0;1230.0;Calculated values ==>;1563788325.111;355.16;347.66;300.86;300.76000000000005;298.46000000000004;275.36;273.20264511476705;292.26000000000005;274.56;270.46000000000004;277.26000000000005;352.76;301.36;270.36;271.66;293.66;289.76000000000005;298.06;337.26;295.46000000000004;292.16;342.46000000000004;343.36;274.16;241.2770596917726;267.7187500070086;273.20264511476705;300.66;7220000.0;3490000.0;3470000.0000000005;1340000.0;3540000.0;3010000.0;7250000.0;0.31766666666666665;0.0;0.396;0.05;0.0;0.31766666666666665;3.083340672805373;14309.9716796875;0.0;1391.58288574219;18339.8125;501944.46047006646;491009.2447884652;280270.4265960856;279692.16774923046;268446.7867452126;430862.6128555636;460427.0983748652;437940.2675631159;473565.85517348704;533588.2182904943;478016.9845538143;437785.01000687695;439780.08636155893;461211.91220601037;456728.30163737986;266953.68710826075;475117.1639087204;464629.69041619764;460293.8193947865;290640.09048841946;294410.04551340896;470541.90478511597;199930.5412950087;199930.5412950087;273.12476982369685;1884197.4160522327;866678.4034448239;123077.32984942303;640962.7742114393;0;74;76;118;116;115;94;1;72;91;652284897870.4092;255856212810.19034;564400062290.1432;94251.85160217046;13530.568174505363;-0.0;82708.73467636274;2773672.813089976;453130.9542262819;0.0;3244012.596175725;12.131993278706641;0.8010212250387997
3086;2019-07-22 11:39:45.112;793;725;277;278;263;37;198;15;-22;37;802;280;-24;-13;204;170;249;622;284;225;197;11;767;367;361;137;371;309;770;1216.0;-1.0;2045.0;328.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18908.015625;15151.57421875;0.0;1417.77038574219;689.0;296382;680.0;1227.0;Calculated values ==>;1563788385.112;352.46000000000004;345.66;300.86;300.96000000000004;299.46000000000004;276.86;275.1157276137837;292.96000000000004;274.66;270.96000000000004;276.86;353.36;301.16;270.76000000000005;271.86;293.56;290.16;298.06;335.36;295.66;292.86;341.16;342.06000000000006;274.26000000000005;241.92719264551067;268.67533136820026;275.1157276137837;301.56;7670000.0;3670000.0000000005;3610000.0;1370000.0;3710000.0;3090000.0;7700000.0;0.20266666666666666;0.0;0.3408333333333333;0.05466666666666666;0.0;0.20266666666666666;3.0781458194174203;15151.57421875;0.0;1417.77038574219;18908.015625;493880.39819493785;483305.1240532784;275685.3383437196;276147.5109749301;269634.48653547803;429675.2189834977;459174.84848194243;436896.06622444035;472785.1150065333;533621.6437404953;476784.25519483344;436576.71966357325;438316.55718940246;458409.4515924228;454279.4148167789;264330.3152028513;466294.84255604685;462813.44064817444;459038.22702066065;285195.4229665811;288964.7057630673;470236.29553865286;204608.5519576041;204608.5519576041;275.0263197673214;1884507.8197928756;866923.9204188957;123100.74151684507;640962.7742114393;0;74;76;118;116;115;94;1;72;91;652497301410.1526;255937514165.09213;564583065339.9221;79171.32777928002;14520.983315763999;-0.0;51564.414146112795;2775118.0303362953;453364.72105113394;0.0;3245131.5577302757;8.766594497755548;0.6979472645158726
3087;2019-07-22 11:40:45.142;774;714;282;282;252;66;207;33;-4;36;807;280;-5;1;204;176;249;646;293;222;206;12;769;384;371;140;389;331;771;214.0;-1.0;1407.0;262.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19039.849609375;15153.419921875;0.0;1521.68469238281;679.0;296383;671.0;1225.0;Calculated values ==>;1563788445.142;350.56000000000006;344.56000000000006;301.36;301.36;298.36;279.76000000000005;276.8598123268743;293.86;276.46000000000004;272.76000000000005;276.76000000000005;353.86;301.16;272.66;273.26000000000005;293.56;290.76000000000005;298.06;337.76;295.36;293.76000000000005;340.26;341.06000000000006;274.36;242.56692532238324;271.215330690691;276.8598123268743;302.46000000000004;7690000.000000001;3840000.0;3710000.0;1400000.0;3890000.0;3310000.0;7709999.999999999;0.035666666666666666;0.0;0.23450000000000001;0.043666666666666666;0.0;0.035666666666666666;3.074894658695265;15153.419921875;0.0;1521.68469238281;19039.849609375;490874.30999810033;481471.7644625743;277953.48914442526;277953.48914442526;265252.49405693583;428465.0848360747;458825.4278431572;434644.05151331634;472293.48310962116;532514.6864463483;473968.29180062265;434473.310187888;435491.26617250365;455465.877460756;452211.4074060704;264227.0252013892;470330.9465152949;460885.8893942399;458686.9175220289;281426.5920051367;284776.6418597092;469929.52753194683;208885.862234917;208885.862234917;276.73660287037376;1884824.2101191164;867176.5883074227;123125.24922354726;640962.7742114393;0;74;76;118;116;115;94;1;72;91;652717011210.0479;256020655715.05252;564775161339.8306;52940.29538578465;11398.906717970303;-0.0;8909.570971906991;2776219.510993909;453580.8281341872;0.0;3245635.759580957;4.392702460950778;0.48623798081985425
3088;2019-07-22 11:41:45.133;759;708;282;281;255;84;203;63;-4;42;816;282;-6;11;204;184;249;658;293;219;202;12;807;400;381;145;404;320;802;2120.0;-1.0;2925.0;120.0;0.0;98;100;9;1;0;1;1;0;0;0;1;0;0;1;0;39855.19921875;27836.7265625;8510.2802734375;1449.9226074218802;678.0;296384;666.0;1226.0;Calculated values ==>;1563788505.133;349.06000000000006;343.96000000000004;301.36;301.26000000000005;298.66;281.56;278.44972407329936;293.46000000000004;279.46000000000004;272.76000000000005;277.36;354.76;301.36;272.56;274.26000000000005;293.56;291.56;298.06;338.96000000000004;295.06;293.36;339.76;340.96000000000004;274.36;243.61107973660833;269.9613774848165;278.44972407329936;302.46000000000004;8070000.0;4000000.0;3810000.0;1450000.0;4040000.0;3200000.0;8020000.0;0.35333333333333333;0.0;0.4875;0.02;0.0;0.35333333333333333;3.0775805897359723;27836.7265625;8510.2802734375;1449.9226074218802;39855.19921875;484695.82186082896;477038.51523549686;275417.0878181198;274987.75755024113;264794.3869177692;427245.8023896546;456647.6437219274;437245.2303558908;472226.6633779048;534276.0014644965;475626.13061458553;436921.6748725622;439628.61641654925;452909.27391758875;450569.42864515394;262426.2208293126;468535.99195040687;458905.66924145096;456505.1306660798;279332.9882161641;284357.86631585273;469249.7498014296;213202.60903427156;213202.60903427156;278.4244761541532;1885314.928573358;867534.7857900669;123150.0089031772;641033.6825757932;0;74;77;119;116;115;94;1;72;91;652942577369.8112;256106142889.96283;564970432044.6257;109220.77789428938;5120.942815343162;-0.0;85966.89097657225;2777570.650568484;453718.47289700847;0.0;3246426.278167454;5.299600116627924;0.3629183027480006
3089;2019-07-22 11:42:45.133;766;717;283;282;254;84;81;74;-2;50;814;284;-4;7;205;190;250;670;291;212;80;13;814;402;373;148;403;325;802;2681.0;0.0;2925.0;97.0;0.0;0;100;64;1;0;1;1;1;0;0;1;0;0;1;0;62177.47265625;32462.701171875;26130.998046875;1461.9470214843802;685.0;296385;671.0;1225.0;Calculated values ==>;1563788565.133;349.76;344.86;301.46000000000004;301.36;298.56;281.56;278.64511892235623;281.26000000000005;280.56;272.96000000000004;278.16;354.56000000000006;301.56;272.76000000000005;273.86;293.66;292.16;298.16;340.16;294.36;281.16;340.26;341.66;274.46000000000004;244.22491754036054;270.5352231155435;278.64511892235623;302.26000000000005;8140000.000000001;4020000.0000000005;3729999.9999999995;1480000.0;4029999.9999999995;3250000.0;8020000.0;0.4468333333333333;0.0;0.4875;0.016166666666666666;0.0;0.4468333333333333;3.073837011642103;32462.701171875;26130.998046875;1461.9470214843802;62177.47265625;485065.2689490147;478514.5195926718;275849.91533660615;275417.0878181198;264432.17300028773;427087.8111062005;439362.47686101217;436410.85876959574;472624.856427415;533697.5697152517;475225.27983982966;436080.89405463316;437877.2569759281;453233.3998019058;451131.50862835435;262470.7218266285;470627.58797478053;459200.10577360407;439192.6679096622;281426.5920051367;287289.4124756198;468939.0304431381;213712.6277920811;213712.6277920811;278.62230798023273;1886165.200838983;868037.2810211867;123174.27448341808;641322.3598951292;0;74;77;119;117;115;94;1;72;91;653168777369.8112;256194042889.96283;565163932044.6257;108565.38760153839;4126.160176192088;-0.0;100751.99792587248;2779385.535280949;453795.5320886046;0.0;3247982.268908308;3.5540962268524567;0.2240770798724817
3090;2019-07-22 11:43:45.134;776;733;302;303;273;65;111;67;-8;56;804;284;-11;1;206;179;250;685;296;209;111;13;819;386;356;142;387;314;801;3951.0;-1.0;1632.0;31.0;0.0;98;1;71;1;0;1;1;1;0;0;1;0;1;0;0;66337.921875;33238.75390625;28084.953125;2451.38330078125;698.0;296386;680.0;1225.0;Calculated values ==>;1563788625.134;350.76;346.46000000000004;303.36;303.46000000000004;300.46000000000004;279.66;277.0612115527968;284.26000000000005;279.86;272.36;278.76000000000005;353.56000000000006;301.56;272.06;273.26000000000005;293.76000000000005;291.06;298.16;341.66;294.06;284.26000000000005;341.16;342.96000000000004;274.46000000000004;242.98782864720522;269.2639976450953;277.0612115527968;302.76000000000005;8190000.000000001;3860000.0;3560000.0;1420000.0;3870000.0000000005;3140000.0;8009999.999999999;0.6585;0.0;0.272;0.005166666666666667;0.0;0.6585;3.0715242095477513;33238.75390625;28084.953125;2451.38330078125;66337.921875;486117.53393310885;481211.6698519498;285032.80690375745;285570.628927527;271730.8069830748;428316.9747201074;447613.53524450306;437975.1822108798;473997.7531785998;533460.8959512515;476624.1108372798;437498.6818074642;439387.25819024903;456087.8319000929;452306.04090537265;262256.93325684714;473313.6456033493;461439.12787311134;447613.53524450306;285195.4229665811;292734.4514702754;469757.3781218893;209701.43106878552;209701.43106878552;277.05247699845233;1887236.180312399;868584.8022735541;123206.88611304524;641774.167019471;0;74;77;119;117;115;94;1;72;92;653387481015.416;256281044340.20343;565355635240.1559;62090.46031064965;1343.622393107703;-0.0;156665.12059971;2780807.691053018;453841.1143698335;0.0;3250127.447320998;3.4511782289537867;0.1395120903557536
3091;2019-07-22 11:44:45.124;793;750;311;311;285;51;138;55;-20;58;754;287;-23;-7;207;178;250;697;297;212;137;12;806;370;343;136;372;301;787;3109.0;-1.0;1754.0;94.0;0.0;0;1;49;1;0;1;1;0;0;1;1;0;1;1;0;71418.4765625;30937.921875;33794.87109375;2371.3212890625;710.0;296387;691.0;1225.0;Calculated values ==>;1563788685.124;352.46000000000004;348.16;304.26000000000005;304.26000000000005;301.66;278.26000000000005;275.4277932560699;286.96000000000004;278.66;271.16;278.96000000000004;348.56000000000006;301.86;270.86;272.46000000000004;293.86;290.96000000000004;298.16;342.86;294.36;286.86;342.26;344.16;274.36;241.71165711629368;267.7187500070086;275.4277932560699;302.86;8059999.999999999;3700000.0;3429999.9999999995;1360000.0;3720000.0000000005;3010000.0;7870000.0;0.5181666666666667;0.0;0.29233333333333333;0.015666666666666666;0.0;0.5181666666666667;3.0693637334684203;30937.921875;33794.87109375;2371.3212890625;71418.4765625;490055.8312379021;485386.1857926292;292488.7077964773;292488.7077964773;277952.9815293934;429467.9694778635;453861.1275788815;439018.5917755428;474962.91870186524;529213.9030116784;478594.7796023095;438558.24221835117;440984.1951948389;458666.17238325503;454913.9275669702;262821.4102034468;476944.9589441234;463793.99366397184;453721.56749108084;289802.386634966;297761.5184850505;470469.1018322894;205533.18699793975;205533.18699793975;275.3952401538314;1888383.9589712296;869119.5187708776;123247.06861976617;642289.7462771755;0;74;77;119;117;115;95;1;72;92;653597146065.4493;256364430440.21667;565540104490.1852;68255.5666633193;4150.662665738144;-0.0;128602.94582552928;2781893.726908492;453886.892447713;0.0;3252504.285002605;2.995482130682986;0.1471374355466828
