;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3092;2019-07-22 11:45:45.165;811;764;302;300;272;44;160;45;-34;56;733;290;-37;-18;208;173;250;704;297;215;160;12;795;363;339;132;366;289;779;2725.0;-1.0;2105.0;0.0;0.0;0;1;9;1;0;1;1;0;0;1;1;0;1;1;0;66632.2734375;27350.21484375;33331.49609375;2284.71899414062;720.0;296388;700.0;1225.0;Calculated values ==>;1563788745.165;354.26;349.56000000000006;303.36;303.16;300.36;277.56;274.69669130483857;289.16;277.66;269.76000000000005;278.76000000000005;346.46000000000004;302.16;269.46000000000004;271.36;293.96000000000004;290.46000000000004;298.16;343.56000000000006;294.66;289.16;343.16;345.16;274.36;240.83765695389522;266.24828229547654;274.69669130483857;302.86;7950000.0;3629999.9999999995;3390000.0;1320000.0;3660000.0;2890000.0;7790000.000000001;0.45416666666666666;0.0;0.35083333333333333;0.0;0.0;0.45416666666666666;3.067544743705102;27350.21484375;33331.49609375;2284.71899414062;66632.2734375;493836.3641773196;488361.4603735881;287877.98280413647;286661.2414478977;272785.3868213675;429947.3805835815;457543.37589031697;439545.3536941126;475277.9249437056;527952.1826552594;480401.9592635863;439096.90894082;441898.4266544297;459753.05655078747;455381.0954182915;263322.0886127207;478989.8105631286;464770.5024058179;457543.37589031697;293572.2367247113;301951.40411888575;471004.98279486166;203801.94454194742;203801.94454194742;274.69669130483857;1889535.1680081016;869605.5851611946;123285.89546895071;642849.514916742;0;74;77;119;117;115;95;1;72;92;653801885875.0721;256444885380.06842;565717225439.8589;82706.64604421795;0.0;-0.0;115240.90007071783;2783152.6049913354;453921.504938915;0.0;3254537.7056032275;3.143699687751666;0.16556501567818502
3093;2019-07-22 11:46:45.095;824;774;296;294;263;39;176;39;-45;52;733;292;-48;-26;209;172;250;716;294;222;175;10;804;357;337;127;360;281;790;3717.0;-1.0;2394.0;61.0;0.0;0;1;1;1;0;1;1;0;0;1;1;0;1;0;0;66062.09375;27026.142578125;33845.19921875;2242.9013671875;727.0;296389;707.0;1226.0;Calculated values ==>;1563788805.095;355.56000000000006;350.56000000000006;302.76000000000005;302.56;299.46000000000004;277.06;274.0616903277293;290.76000000000005;277.06;268.66;278.36;346.46000000000004;302.36;268.36;270.56;294.06;290.36;298.16;344.76;295.36;290.66;343.86;345.86;274.16;239.71726792356844;265.2429198363724;274.0616903277293;302.56;8040000.000000001;3570000.0000000005;3370000.0000000005;1270000.0;3600000.0;2810000.0;7900000.0;0.6195;0.0;0.399;0.010166666666666666;0.0;0.6195;3.068764536886529;27026.142578125;33845.19921875;2242.9013671875;66062.09375;494906.78119918914;488765.7073924555;283086.8486989576;282054.1592141657;268427.99625372177;430346.717906069;459996.74850560847;439664.5157502924;475526.1719000111;528569.6820906815;481587.00436548056;439222.66633982636;442412.7833428406;460823.4196012535;456239.458526686;262910.80778151617;479691.6361732646;465955.1604334242;459864.5739638717;296504.67125881097;304884.691753025;471476.3165183707;202194.456807789;202194.456807789;274.04612278724704;1890639.6643184356;870058.1928145172;123323.58162013913;643408.6676048756;0;74;77;119;117;115;95;1;72;92;654004449275.2977;256522494730.15488;565888025940.0492;94750.55351805885;2737.6989070575805;-0.0;159626.63757819324;2784629.689711004;453944.2924799821;0.0;3256825.5960962344;4.073801365801878;0.19934885192203644
3094;2019-07-22 11:47:45.096;841;785;289;287;255;33;184;33;-46;50;742;291;-48;-34;210;167;250;730;289;226;183;10;791;350;336;132;353;290;783;3931.0;-2.0;1791.0;50.0;0.0;0;100;100;1;0;0;1;0;0;1;1;0;0;1;0;52995.484375;15605.1826171875;33417.2890625;1362.43200683594;734.0;296390;714.0;1230.0;Calculated values ==>;1563788865.096;357.26;351.66;302.06;301.86;298.66;276.46000000000004;273.3108153835814;291.56;276.46000000000004;268.56;278.16;347.36;302.26000000000005;268.36;269.76000000000005;294.16;289.86;298.16;346.16;295.76000000000005;291.46000000000004;344.56000000000006;346.56000000000006;274.16;240.83765695389522;266.37251300914875;273.3108153835814;302.06;7909999.999999999;3500000.0;3360000.0;1320000.0;3529999.9999999995;2900000.0;7830000.0;0.6551666666666667;0.0;0.2985;0.008333333333333333;0.0;0.6551666666666667;3.077480096173126;15605.1826171875;33417.2890625;1362.43200683594;52995.484375;498610.6194164963;491127.7974542021;280243.45583254716;279262.7371004982;265751.340476102;430799.1582183253;461203.7611688854;437509.45215488126;474696.9868900969;528808.9233255876;480394.634354174;437202.6256369587;439326.09212585987;462030.1321161972;456701.4910723406;263509.80463062105;482686.679331976;466606.0072671624;461072.8280474078;299437.39939995663;307818.28838856175;470810.01271223003;200359.1405105156;200359.1405105156;273.2975958520842;1891631.8273373868;870413.4597783997;123353.62656562711;643969.1976818879;0;74;77;119;117;115;95;1;72;92;654206352640.0538;256600196025.061;566059328794.8423;70789.36802584314;2253.75726834762;-0.0;170810.91761792052;2786009.2120471927;453985.888641318;0.0;3259579.288280314;4.83982353979046;0.19074608682388625
3095;2019-07-22 11:48:45.076;849;788;292;291;254;24;188;25;-32;47;764;290;-34;-22;210;164;250;728;296;230;187;10;786;340;334;132;344;297;781;2665.0;0.0;1238.0;80.0;0.0;66;100;100;1;0;0;1;0;1;0;1;0;0;0;0;45169.94921875;15573.7451171875;25718.90625;1378.22021484375;733.0;296391;716.0;1231.0;Calculated values ==>;1563788925.076;358.06000000000006;351.96000000000004;302.36;302.26000000000005;298.56;275.56;272.21867820750657;291.96000000000004;275.66;269.96000000000004;277.86;349.56000000000006;302.16;269.76000000000005;270.96000000000004;294.16;289.56;298.16;345.96000000000004;296.16;291.86;344.76;346.46000000000004;274.16;240.83765695389522;267.23344911666527;272.21867820750657;302.76000000000005;7859999.999999999;3400000.0;3340000.0;1320000.0;3440000.0;2970000.0;7809999.999999999;0.44416666666666665;0.0;0.20633333333333334;0.013333333333333334;0.0;0.44416666666666665;3.0801680106159774;15573.7451171875;25718.90625;1378.22021484375;45169.94921875;500219.87686067016;491773.833188504;281971.6681804994;281454.7002228093;265480.03662665293;431420.45991060114;462031.0090770221;438071.4457414646;474406.3234124935;530560.1323095391;479430.5954346924;437763.19581502484;439595.14120875363;463385.3880766306;457920.44326150423;263748.9354286235;482587.94441185915;467394.7265579895;461901.0883281531;300275.376401361;307399.1840295507;470810.01271223003;197663.79063780405;197663.79063780405;272.1899422889199;1892449.5999358348;870673.1975681362;123376.45772122554;644461.8350424395;0;74;77;119;117;116;95;1;72;92;654407285640.1177;256679369625.08618;566235370094.8983;49604.11283638863;3641.949627659014;-0.0;117365.39972413004;2787012.156628361;454035.00315517007;0.0;3261979.9571024906;3.9983121005670377;0.17674574962094902
3096;2019-07-22 11:49:45.087;851;783;298;297;258;14;192;16;-31;43;783;288;-32;-19;210;170;250;725;302;230;191;10;751;338;336;131;343;296;752;204.0;0.0;2925.0;269.0;0.0;1;90;100;1;0;0;0;0;0;0;1;0;0;1;0;19559.3671875;14839.2080078125;0.0;1317.89013671875;729.0;296392;714.0;1233.0;Calculated values ==>;1563788985.087;358.26;351.46000000000004;302.96000000000004;302.86;298.96000000000004;274.56;271.99741764416325;292.36;274.76000000000005;270.06;277.46000000000004;351.46000000000004;301.96000000000004;269.96000000000004;271.26000000000005;294.16;290.16;298.16;345.66;296.16;292.26000000000005;344.56000000000006;346.06000000000006;274.16;240.61611355647437;267.1113755279542;271.99741764416325;303.36;7509999.999999999;3379999.9999999995;3360000.0;1310000.0;3429999.9999999995;2960000.0;7520000.0;0.034;0.0;0.4875;0.04483333333333333;0.0;0.034;3.0859154727813563;14839.2080078125;0.0;1317.89013671875;19559.3671875;503642.28972659487;493874.9150445439;289750.773513863;289019.2061373927;268737.17308108043;431541.1909327263;462247.1258975034;438449.4162088901;474147.34029804735;532609.1894930797;479323.5535400415;438296.42880847026;440263.25120178395;463534.42477838293;459043.4286072282;265583.1970482871;485230.0881434117;467111.4047437012;462117.0981941417;299437.39939995663;305722.83045113535;470943.72446171107;196947.21463636085;196947.21463636085;271.8962130205145;1892989.1097971606;870926.6853080653;123398.92942651533;644676.19855367;0;74;77;119;117;116;95;1;72;92;654608322489.8429;256758284089.97833;566413302709.6552;117732.323266608;12284.176857169869;-0.0;9015.77604096455;2788406.8825802016;454167.7452072777;0.0;3263033.326648112;8.605027643023952;0.9718074475193299
3097;2019-07-22 11:50:45.128;840;756;292;291;274;25;197;15;-30;40;793;288;-32;-18;208;173;250;638;303;230;196;11;747;352;352;132;357;299;750;788.0;-1.0;2089.0;279.0;0.0;1;79;100;1;0;0;0;0;0;0;1;0;0;0;0;18955.115234375;14768.8134765625;0.0;1245.791015625;713.0;296393;702.0;1232.0;Calculated values ==>;1563789045.128;357.16;348.76;302.36;302.26000000000005;300.56;275.66;273.5264737036516;292.86;274.66;270.16;277.16;352.46000000000004;301.96000000000004;269.96000000000004;271.36;293.96000000000004;290.46000000000004;298.16;336.96000000000004;296.16;292.76000000000005;343.36;344.46000000000004;274.26000000000005;240.83765695389522;267.47669482898436;273.5264737036516;303.46000000000004;7470000.0;3520000.0000000005;3520000.0000000005;1320000.0;3570000.0000000005;2990000.0;7500000.0;0.13133333333333333;0.0;0.3481666666666667;0.0465;0.0;0.13133333333333333;3.08635591780602;14768.8134765625;0.0;1245.791015625;18955.115234375;502466.0843086743;490103.59971085406;285948.6398354476;285308.12423382513;276006.86969074915;430671.36484660726;460451.26972238143;437928.15255369636;473727.59171134117;533424.5166692111;478956.0512900822;437618.306812844;439762.32941320183;461151.7468027471;457198.2954874291;265813.49174336414;471583.7358673171;464805.9631696903;460317.26658201264;294410.04551340896;299018.4200587347;470907.506429493;200671.1685230008;200671.1685230008;273.42878911147835;1893310.283136607;871173.5874221941;123420.30803490359;644676.19855367;0;74;77;119;117;116;95;1;72;92;654814863530.2825;256837238005.1464;566591924685.0353;82604.97327335384;12565.989712651888;-0.0;34100.18754508356;2790077.500864529;454374.9714370269;0.0;3263392.871866887;8.072078869893565;0.7664753766329953
3098;2019-07-22 11:51:45.108;813;740;297;297;282;38;203;17;-24;37;797;288;-26;-14;207;177;250;644;304;232;202;11;781;367;361;136;372;307;784;1349.0;-1.0;2401.0;200.0;0.0;1;84;100;1;0;0;0;0;0;0;1;0;0;1;0;19660.705078125;15420.7890625;0.0;1313.53979492188;700.0;296394;690.0;1227.0;Calculated values ==>;1563789105.108;354.46000000000004;347.16;302.86;302.86;301.36;276.96000000000004;275.1157276137837;293.46000000000004;274.86;270.76000000000005;276.86;352.86;301.96000000000004;270.56;271.76000000000005;293.86;290.86;298.16;337.56000000000006;296.36;293.36;342.16;343.16;274.26000000000005;241.71165711629368;268.43790593516167;275.1157276137837;303.56;7809999.999999999;3670000.0000000005;3610000.0;1360000.0;3720000.0000000005;3070000.0;7840000.000000001;0.22483333333333333;0.0;0.40016666666666667;0.03333333333333333;0.0;0.22483333333333333;3.0761799773482252;15420.7890625;0.0;1313.53979492188;19660.705078125;495468.29334913625;484146.886575592;284304.95054144406;284304.95054144406;276819.5886764453;429675.2189834977;459855.8798952964;437040.2039936506;472915.8103579757;533247.9289011441;477968.3932251003;436722.5299918483;438608.925445803;458666.17238325503;455276.2935858747;263993.2603218748;468353.2466499931;463741.9828368515;459719.9477182808;289383.54333396035;293572.2367247113;470370.9986153779;204712.63825742662;204712.63825742662;275.06628848606016;1893631.974373146;871425.0835834258;123441.62868241267;644676.19855367;0;74;77;119;117;116;95;1;72;92;655028692230.3505;256917611205.17194;566773664085.093;92969.74755544563;8855.278678598375;-0.0;57334.143410448705;2791540.1358310096;454553.42250348744;0.0;3264154.570640839;9.510938323284096;0.7794468844389866
3099;2019-07-22 11:52:45.118;795;728;298;298;272;61;212;40;-7;37;800;290;-9;-1;207;183;250;664;309;236;211;12;791;382;371;140;386;328;793;1218.0;-1.0;574.0;0.0;0.0;1;99;100;1;0;0;0;0;0;0;1;0;0;0;0;20145.6953125;15594.15625;0.0;1506.12756347656;691.0;296395;682.0;1227.0;Calculated values ==>;1563789165.118;352.66;345.96000000000004;302.96000000000004;302.96000000000004;300.36;279.26000000000005;276.6576332772354;294.36;277.16;272.46000000000004;276.86;353.16;302.16;272.26000000000005;273.06;293.86;291.46000000000004;298.16;339.56000000000006;296.76000000000005;294.26000000000005;341.36;342.26;274.36;242.56692532238324;270.87642091645444;276.6576332772354;304.06;7909999.999999999;3820000.0000000005;3710000.0;1400000.0;3860000.0;3279999.9999999995;7930000.0;0.20299999999999999;0.0;0.09566666666666666;0.0;0.0;0.20299999999999999;3.0777899361662944;15594.15625;0.0;1506.12756347656;20145.6953125;491837.9668060269;481284.45781354065;283808.4972155122;283808.4972155122;271836.6125228901;428611.97810654406;459515.7881035473;434862.5649853791;472391.7460337592;531999.2042281259;475560.5167549047;434523.4174164;435869.9104901811;456396.83575627767;453592.0295079541;263509.80463062105;470696.3489481132;462781.5299744728;459378.0053511534;286033.001929769;289802.386634966;469929.52753194683;208703.82722858022;208703.82722858022;276.6576332772354;1893963.7496630156;871683.5845373019;123465.12982660026;644676.19855367;0;74;77;119;117;116;95;1;72;92;655248328830.3156;257000425005.15878;566964195835.0627;21635.85257873376;0.0;-0.0;50886.85815888234;2792495.3416730873;454627.2287914622;0.0;3265056.562627387;4.241023805725475;0.19201758325438698
3100;2019-07-22 11:53:45.109;780;721;289;289;260;80;213;61;-2;42;810;291;-4;13;208;189;250;674;306;240;212;13;832;400;380;144;404;320;829;1914.0;-1.0;2502.0;127.0;0.0;67;99;1;1;1;0;1;0;0;0;1;0;0;1;0;38867.2578125;27962.609375;7339.68505859375;1454.93505859375;689.0;296396;677.0;1227.0;Calculated values ==>;1563789225.109;351.16;345.26;302.06;302.06;299.16;281.16;278.44972407329936;294.46000000000004;279.26000000000005;272.96000000000004;277.36;354.16;302.26000000000005;272.76000000000005;274.46000000000004;293.96000000000004;292.06;298.16;340.56000000000006;297.16;294.36;340.86;342.06000000000006;274.46000000000004;243.40439225979637;269.9613774848165;278.44972407329936;303.76000000000005;8320000.0;4000000.0;3800000.0;1440000.0;4040000.0;3200000.0;8290000.000000001;0.319;0.0;0.417;0.021166666666666667;0.0;0.319;3.0781458194174203;27962.609375;7339.68505859375;1454.93505859375;38867.2578125;485408.9768213905;476127.98357652227;276458.6453262376;276458.6453262376;265315.7180845226;427245.8023896546;458224.3192412681;437567.3709426998;472358.32031004626;533646.2926351344;476694.5334088104;437245.2303558908;439940.96593806625;453511.73782048083;451335.7274949611;261719.25550401193;467994.139958745;461962.8191110543;458083.77591343404;283939.0963198885;288964.7057630673;469485.55747401924;213191.4642034848;213191.4642034848;278.4204064431027;1894455.4505056832;872046.5031378391;123489.80164709668;644737.3534211544;0;75;77;120;117;116;95;1;72;92;655473595035.0792;257085612225.0694;567158566674.8588;93564.75311025264;5424.891640892979;-0.0;78120.64743547382;2793455.2027187315;454672.429440641;0.0;3266131.4639134966;4.81837980265251;0.34892172036744895
3101;2019-07-22 11:54:45.119;787;731;285;283;256;87;163;74;-2;51;811;291;-4;8;209;195;250;685;308;242;162;13;822;406;378;148;410;326;818;2334.0;-1.0;2925.0;103.0;0.0;100;99;55;1;1;0;1;0;0;0;1;0;0;0;0;43942.921875;31972.705078125;8780.2900390625;1475.28723144531;697.0;296397;682.0;1225.0;Calculated values ==>;1563789285.119;351.86;346.26;301.66;301.46000000000004;298.76000000000005;281.86;279.03374662543837;289.46000000000004;280.56;272.96000000000004;278.26000000000005;354.26;302.26000000000005;272.76000000000005;273.96000000000004;294.06;292.66;298.16;341.66;297.36;289.36;341.36;342.86;274.46000000000004;244.22491754036054;270.64921214262944;279.03374662543837;303.96000000000004;8220000.0;4060000.0;3779999.9999999995;1480000.0;4100000.0;3260000.0;8180000.0;0.389;0.0;0.4875;0.017166666666666667;0.0;0.389;3.071703144114883;31972.705078125;8780.2900390625;1475.28723144531;43942.921875;487528.3166103846;479020.7534587407;275548.1877418584;274712.79984460206;264400.87186078593;426768.0553449161;451341.0486555586;436176.11386690603;472724.07561274123;533307.8136630872;475935.0867563635;435844.5132980033;437811.4046957367;452622.8318239379;451184.5019569478;262130.5704210287;471278.5902963834;462537.98912383954;451192.1206644818;286033.001929769;292315.56762988004;468939.0304431381;214707.500516789;214707.500516789;279.00746140956016;1895145.6503504412;872546.0473350281;123514.22423592964;644871.7089358012;0;75;77;120;117;116;95;1;72;92;655701032935.0431;257173226825.05548;567352398974.828;107965.94900818205;4364.307930402326;-0.0;91992.51723745248;2795134.905139871;454754.0196998327;0.0;3267549.3098871633;4.83852912816029;0.34514474859143085
3102;2019-07-22 11:55:45.090;800;751;313;314;283;70;121;70;-4;57;807;291;-7;3;210;185;250;701;322;241;120;14;842;391;361;150;392;318;822;3831.0;0.0;1544.0;44.0;0.0;98;99;83;1;1;0;1;1;0;0;1;0;0;1;0;67923.703125;35150.26171875;28988.845703125;1429.87780761719;713.0;296398;693.0;1226.0;Calculated values ==>;1563789345.09;353.16;348.26;304.46000000000004;304.56;301.46000000000004;280.16;277.5613417927498;285.26000000000005;280.16;272.76000000000005;278.86;353.86;302.26000000000005;272.46000000000004;273.46000000000004;294.16;291.66;298.16;343.26;297.26000000000005;285.16;342.46000000000004;344.46000000000004;274.56;244.62907804385475;269.7299932089509;277.5613417927498;305.36;8420000.0;3910000.0;3610000.0;1500000.0;3920000.0000000005;3180000.0;8220000.0;0.6385000000000001;0.0;0.2573333333333333;0.007333333333333333;0.0;0.6385000000000001;3.071324963660861;35150.26171875;28988.845703125;1429.87780761719;67923.703125;487541.20940121904;481832.58895773994;288516.6862839951;289072.0141803972;274445.0576984686;427941.3511905804;448172.1041664017;437703.0768668968;473058.315711568;533479.3183947315;476946.18886982184;437221.76378542243;438814.36432414316;455836.7410967913;452323.53478979814;261322.34273615785;473552.60480199;464927.5523835209;448021.58192360785;290640.09048841946;299018.4200587347;468764.65549056843;210961.35650224317;210961.35650224317;277.5484354936659;1896077.4216508535;873105.1350348657;123538.42224321161;645186.299607737;0;75;77;120;118;116;95;1;72;92;655922625779.881;257262583614.9901;567545505594.6868;58348.202707170865;1890.5575259143852;-0.0;151362.95393154136;2796520.186526708;454806.11838538916;0.0;3269576.2919636634;3.2271616439391004;0.15907886433302712
3103;2019-07-22 11:56:45.150;815;767;311;310;281;48;119;56;-19;59;776;292;-22;-6;211;177;251;696;313;240;119;13;811;365;339;137;367;300;794;2736.0;-1.0;675.0;83.0;0.0;1;0;56;1;1;0;1;0;0;1;1;1;0;1;0;85164.625;31497.16796875;34175.0078125;2354.68774414062;725.0;296399;706.0;1225.0;Calculated values ==>;1563789405.15;354.66;349.86;304.26000000000005;304.16;301.26000000000005;277.96000000000004;274.9066339382667;285.06;278.76000000000005;271.26000000000005;279.06;350.76;302.36;270.96000000000004;272.56;294.26000000000005;290.86;298.26000000000005;342.76;297.16;285.06;343.76;345.66;274.46000000000004;241.92719264551067;267.5978703862781;274.9066339382667;304.46000000000004;8109999.999999999;3650000.0;3390000.0;1370000.0;3670000.0000000005;3000000.0;7940000.000000001;0.456;0.0;0.1125;0.013833333333333333;0.0;0.456;3.0666289529355724;31497.16796875;34175.0078125;2354.68774414062;85164.625;492894.2946363003;487286.93316851545;291275.0711717219;290627.48821780086;275578.8264254325;429811.8947417682;451891.64353725343;439391.7415149867;474932.74309716094;531582.2435752349;479293.688342267;438934.26278453245;441345.6675628473;460006.3717091514;455610.9404741268;262951.08924682124;475974.4652582643;467948.6112320483;451891.64353725343;296085.73418796173;304046.57827927166;470432.8002255166;204215.3512968735;204215.3512968735;274.86550632871655;1897354.4334584821;873661.0856791862;123569.99182761776;645713.1914207361;0;75;77;120;118;116;96;1;73;92;656132835780.5151;257348769715.25012;567731090995.2467;26457.343899537733;3682.674710179563;-0.0;112940.38926161325;2797227.60613012;454852.6084310988;0.0;3271781.022358118;2.1032927354930395;0.08554140215090468
3104;2019-07-22 11:57:45.111;831;781;287;284;251;39;152;41;-38;55;747;294;-40;-18;211;168;251;714;303;242;151;13;817;356;335;133;359;286;806;2853.0;-2.0;2402.0;0.0;0.0;1;0;2;1;1;0;1;0;0;1;1;1;0;0;0;77182.6015625;27453.630859375;34577.01171875;2247.92114257812;735.0;296400;715.0;1229.0;Calculated values ==>;1563789465.111;356.26;351.26;301.86;301.56;298.26000000000005;277.06;273.955091788801;288.36;277.26000000000005;269.36;278.66;347.86;302.56;269.16;271.36;294.26000000000005;289.96000000000004;298.26000000000005;344.56000000000006;297.36;288.26000000000005;344.66;346.66;274.46000000000004;241.05796691057077;265.87368984753493;273.955091788801;303.46000000000004;8170000.0;3560000.0;3350000.0;1330000.0;3590000.0;2860000.0;8059999.999999999;0.47550000000000003;0.0;0.4003333333333333;0.0;0.0;0.47550000000000003;3.0747923172334586;27453.630859375;34577.01171875;2247.92114257812;77182.6015625;494717.3770808608;488219.19392213476;277300.52522199857;275985.98110077024;263174.33646237745;430412.23801567365;457116.34387687617;439606.5026554085;475053.87471229315;529633.3365606377;481214.8086369515;439309.5094169931;442522.3371157455;461246.53888341883;455848.44397559477;262688.86977265496;477572.80276360293;468758.0402674417;456981.6823765474;299856.38484229014;308237.3991652946;470968.9690187135;201972.2588119733;201972.2588119733;273.955091788801;1898706.447631585;874152.0230189791;123608.32197085366;646285.7525097296;0;75;77;120;118;116;96;1;73;92;656334904350.3994;257429717065.20377;567906776725.1461;95132.90895198856;0.0;-0.0;121256.98090495501;2798240.1996227666;454883.2774391781;0.0;3273731.398539301;3.3664394057897686;0.19140751993384397
3105;2019-07-22 11:58:45.121;853;797;274;271;238;34;179;33;-48;50;741;293;-50;-27;212;160;251;738;301;245;179;11;829;350;338;128;353;279;815;1490.0;-1.0;1803.0;0.0;0.0;1;0;1;1;1;0;1;0;0;1;1;1;0;1;0;71705.890625;27578.587890625;35120.96875;2211.56274414062;746.0;296401;723.0;1231.0;Calculated values ==>;1563789525.121;358.46000000000004;352.86;300.56;300.26000000000005;296.96000000000004;276.56;273.3108153835814;291.06;276.46000000000004;268.36;278.16;347.26;302.46000000000004;268.16;270.46000000000004;294.36;289.16;298.26000000000005;346.96000000000004;297.66;291.06;345.46000000000004;347.76;274.26000000000005;239.943914813709;264.9883086891361;273.3108153835814;303.26000000000005;8290000.000000001;3500000.0;3379999.9999999995;1280000.0;3529999.9999999995;2790000.0;8150000.0;0.24833333333333335;0.0;0.30050000000000004;0.0;0.0;0.24833333333333335;3.0777383590614225;27578.587890625;35120.96875;2211.56274414062;71705.890625;496869.76542448957;489773.0777407317;271270.23299757426;270100.89935953065;258363.5145116671;430799.1582183253;460236.81186590303;439660.4468746726;475206.8890938189;529548.5050853079;481936.7596579425;439367.1133590266;442683.62610929454;462295.1400144604;455735.7655689885;262181.9379311264;480490.6681437927;468716.4453003718;460236.81186590303;303208.48990285693;312848.0458788934;471440.3822297752;200392.8114580023;200392.8114580023;273.3108153835814;1899947.391855856;874610.7012754601;123645.49053029803;646866.6658162941;0;75;77;120;118;116;96;1;73;92;656536838000.3673;257508030115.1913;568076304975.1191;71899.92444270944;0.0;-0.0;64527.92676796202;2799632.371890881;454883.2774391781;0.0;3275279.86413759;2.1017639582208547;0.13575872725808433
3106;2019-07-22 11:59:45.122;872;808;276;275;237;26;190;27;-43;46;745;292;-45;-29;212;156;251;742;315;247;189;11;800;340;331;134;344;292;795;3242.0;-1.0;1150.0;107.0;0.0;83;100;98;1;0;0;1;0;1;0;1;0;0;0;0;49299.12890625;15690.673828125;26906.38671875;1345.47424316406;750.0;296402;731.0;1232.0;Calculated values ==>;1563789585.122;360.36;353.96000000000004;300.76000000000005;300.66;296.86;275.76000000000005;272.21867820750657;292.16;275.86;268.86;277.76000000000005;347.66;302.36;268.66;270.26000000000005;294.36;288.76000000000005;298.26000000000005;347.36;297.86;292.06;346.26;348.16;274.26000000000005;241.2770596917726;266.62003547228215;272.21867820750657;304.66;8000000.0;3400000.0;3310000.0;1340000.0;3440000.0;2920000.0;7950000.0;0.5403333333333333;0.0;0.19166666666666668;0.017833333333333333;0.0;0.5403333333333333;3.0794847206656533;15690.673828125;26906.38671875;1345.47424316406;49299.12890625;502257.89155052864;493390.30879574944;273362.0322456424;272943.76764504844;258797.44320482822;431420.45991060114;462743.46785534796;437513.88355863804;474052.113305266;528966.7667921892;480266.553568289;437206.02649053157;439636.3011644284;463645.4860267941;456839.4569364;263448.175867567;483289.0106306965;469930.7614137123;462614.5796048636;306560.99450073834;314524.84189198195;470639.7110939334;197654.8664664891;197654.8664664891;272.1863912079738;1900955.783823651;874971.2844656338;123675.13299918934;647383.5690594865;0;75;77;120;118;117;96;1;73;92;656737541345.1249;257586631425.09637;568247607829.9122;45972.97827599522;4868.229729189423;-0.0;143166.56499910168;2800614.6624502535;454923.8466963487;0.0;3277010.6804133486;4.415033723731937;0.2043016671337683
3107;2019-07-22 12:00:45.142;873;802;282;281;235;15;197;16;-33;42;762;292;-34;-20;212;158;251;734;316;247;197;11;767;336;334;134;342;296;770;970.0;-1.0;2925.0;571.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;1;0;21733.537109375;15021.0830078125;0.0;1369.14221191406;746.0;296403;728.0;1236.0;Calculated values ==>;1563789645.142;360.46000000000004;353.36;301.36;301.26000000000005;296.66;274.66;271.77519066394296;292.86;274.76000000000005;269.86;277.36;349.36;302.36;269.76000000000005;271.16;294.36;288.96000000000004;298.26000000000005;346.56000000000006;297.86;292.86;345.96000000000004;347.76;274.26000000000005;241.2770596917726;267.1113755279542;271.77519066394296;304.76000000000005;7670000.0;3360000.0;3340000.0;1340000.0;3420000.0000000005;2960000.0;7700000.0;0.16166666666666665;0.0;0.4875;0.09516666666666666;0.0;0.16166666666666665;3.09023932721358;15021.0830078125;0.0;1369.14221191406;21733.537109375;505297.4405456392;494908.80670370464;278045.71479493164;277563.35267169896;259134.23478320224;431660.74602318485;463195.3948201022;438143.1473471288;473663.1379967309;530427.9792065774;479781.4659352915;437989.56915575906;440113.59717519087;463942.2015588719;457760.0600538124;265086.1410996285;484701.7932993254;469519.1097458027;463195.3948201022;305303.7579410727;312848.0458788934;470639.7110939334;196277.73998384093;196277.73998384093;271.62048112762665;1901547.9200198876;875227.3010829543;123697.76234357573;647607.8636887013;0;75;77;120;118;117;96;1;73;92;656937107845.0614;257667058225.0708;568424066629.8562;117909.38608960282;26110.1142506438;-0.0;43151.68753186224;2801980.8040483226;455182.08561372076;0.0;3278563.850067981;11.419683705556272;1.2219225492712615
3108;2019-07-22 12:01:45.143;863;774;275;275;252;32;207;16;-29;39;777;292;-31;-17;208;162;251;653;324;250;206;11;761;361;357;139;366;301;764;1707.0;-1.0;1567.0;357.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19689.462890625;14972.82421875;0.0;1379.2666015625;727.0;296404;716.0;1235.0;Calculated values ==>;1563789705.143;359.46000000000004;350.56000000000006;300.66;300.66;298.36;276.36;274.4858918419099;293.86;274.76000000000005;270.26000000000005;277.06;350.86;302.36;270.06;271.46000000000004;293.96000000000004;289.36;298.26000000000005;338.46000000000004;298.16;293.76000000000005;344.76;345.86;274.26000000000005;242.35481222062532;267.7187500070086;274.4858918419099;305.56;7609999.999999999;3610000.0;3570000.0000000005;1390000.0;3660000.0;3010000.0;7640000.000000001;0.28450000000000003;0.0;0.26116666666666666;0.0595;0.0;0.28450000000000003;3.0912921721491546;14972.82421875;0.0;1379.2666015625;19689.462890625;504429.94190729345;491371.96340405726;275262.44616911234;275262.44616911234;265631.36092443607;430081.6785162784;461017.6682793448;437629.4412208045;472719.2527797885;531611.214390621;479171.3187525842;437317.3582810305;439476.33652281394;459753.05655078747;454161.71719194663;265411.4896531401;472376.4228862144;466677.1382597011;460883.4628345854;300275.376401361;304884.691753025;469966.18980854325;203009.88082612047;203009.88082612047;274.38111122995866;1901893.1174393317;875477.2544753609;123720.66613205048;647607.8636887013;0;75;77;120;118;117;96;1;73;92;657144411299.811;257748959589.97186;568603169614.6399;61274.80852307832;15883.900384454157;-0.0;73365.03408140827;2803474.0305549847;455532.0415677592;0.0;3279534.8389297966;9.205167990013898;0.7511937207525354
3109;2019-07-22 12:02:45.113;835;757;282;281;251;57;215;26;-13;37;783;292;-8;-5;206;169;251;662;327;253;214;12;784;381;370;147;386;322;786;2359.0;-2.0;1491.0;253.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19807.6484375;15336.9697265625;0.0;1461.92565917969;713.0;296405;703.0;1234.0;Calculated values ==>;1563789765.113;356.66;348.86;301.36;301.26000000000005;298.26000000000005;278.86;276.55624918942954;294.66;275.76000000000005;271.86;276.86;351.46000000000004;302.36;272.36;272.66;293.76000000000005;290.06;298.26000000000005;339.36;298.46000000000004;294.56;343.46000000000004;344.46000000000004;274.36;244.02132995426717;270.1917013154234;276.55624918942954;305.86;7840000.000000001;3810000.0;3700000.0;1470000.0;3860000.0;3220000.0000000005;7859999.999999999;0.39316666666666666;0.0;0.2485;0.042166666666666665;0.0;0.39316666666666666;3.0913662358544065;15336.9697265625;0.0;1461.92565917969;19807.6484375;498387.30811936624;486572.0227968474;276654.9173664254;276202.20116298593;264114.1844031878;428684.9695293014;460084.65883579507;435300.9045105094;471466.26734783495;530657.3901380232;476560.90128165606;436128.09919916955;436619.791235;456253.23045137635;451700.2525939272;264212.62277000205;471211.7413339881;465196.3094706972;459947.6112961071;294828.9587717387;299018.4200587347;468976.15522503597;208294.46432657284;208294.46432657284;276.49851206455514;1902222.0954625926;875729.7098008841;123744.33089593354;647607.8636887013;0;75;77;120;118;117;96;1;73;92;657362402249.915;257834716690.0128;568789976164.729;56411.10038570823;10992.077966218529;-0.0;98941.62895018856;2804454.256105072;455755.8960708784;0.0;3280970.0098446487;9.902127698425812;0.6767744227334694
3110;2019-07-22 12:03:45.114;807;743;284;285;247;80;219;59;0;42;781;293;5;26;206;175;251;675;323;255;218;12;824;398;378;145;402;321;822;598.0;-1.0;1676.0;121.0;0.0;48;1;1;1;0;1;1;0;0;0;1;0;1;1;0;38948.24609375;27826.046875;6407.525390625;2490.38208007812;705.0;296406;693.0;1230.0;Calculated values ==>;1563789825.114;353.86;347.46000000000004;301.56;301.66;297.86;281.16;278.25360059004004;295.06;279.06;273.16;277.36;351.26;302.46000000000004;273.66;275.76000000000005;293.76000000000005;290.66;298.26000000000005;340.66;298.66;294.96000000000004;342.46000000000004;343.66;274.36;243.61107973660833;270.0766712529157;278.25360059004004;305.46000000000004;8240000.000000001;3979999.9999999995;3779999.9999999995;1450000.0;4020000.0000000005;3210000.0;8220000.0;0.09966666666666667;0.0;0.2793333333333334;0.020166666666666666;0.0;0.09966666666666667;3.082798602672769;27826.046875;6407.525390625;2490.38208007812;38948.24609375;490415.12981328747;480538.76387546636;274856.73691163684;275271.3421299279;261106.2000547373;427402.5427163942;459380.566344975;437660.55532777845;472226.6633779048;530522.3249728358;476805.54653745814;438460.16410239745;441732.53982761345;453556.0274102183;449543.3762992225;262390.4155984525;469040.9498909514;464291.7412896032;459241.588597443;290640.09048841946;295666.80309349706;469249.7498014296;212617.07118589818;212617.07118589818;278.19850435868875;1902711.7360789147;876089.4076017553;123777.26734278341;647661.2606237049;0;75;78;121;118;117;96;1;73;93;657586805990.5356;257922318150.25507;568982879380.2625;62862.146570298566;5175.425685413217;-0.0;24580.243568683967;2805448.216398183;455890.62751383457;0.0;3281999.3759409683;2.5220000807247622;0.24707001320701394
3111;2019-07-22 12:04:45.094;799;744;279;278;247;87;182;74;-1;53;748;292;1;24;205;185;251;691;324;254;180;11;830;405;374;144;408;327;824;2070.0;-1.0;2035.0;33.0;0.0;98;2;49;1;0;1;1;0;0;0;1;0;1;0;0;44874.4296875;31769.509765625;8833.67578125;2534.57421875;709.0;296407;694.0;1231.0;Calculated values ==>;1563789885.094;353.06000000000006;347.56000000000006;301.06;300.96000000000004;297.86;281.86;278.93685810410136;291.36;280.56;273.06;278.46000000000004;347.96000000000004;302.36;273.26000000000005;275.56;293.66;291.66;298.26000000000005;342.26;298.56;291.16;342.56000000000006;344.06000000000006;274.26000000000005;243.40439225979637;270.7629442988711;278.93685810410136;305.56;8300000.0;4050000.0;3740000.0;1440000.0;4079999.9999999995;3270000.0000000005;8240000.000000001;0.345;0.0;0.33916666666666667;0.0055000000000000005;0.0;0.345;3.0845792100507046;31769.509765625;8833.67578125;2534.57421875;44874.4296875;488587.59365520976;480483.69215115363;272702.62135936023;272306.39509981615;261025.6498877432;426848.4675710149;454811.2278571383;436106.2158155776;473443.67195692804;526573.7619699866;475927.51272665185;436437.11046808155;440139.1715144513;452362.7531340956;449815.9446190575;262140.69776354323;471596.323855729;464745.3073981565;454523.8241779035;291058.95107146574;297342.5633918147;469286.7883828044;214496.10542374293;214496.10542374293;278.9248559014645;1903410.0255365479;876585.8716973722;123819.12802040835;647788.2282968409;0;75;78;121;118;117;96;1;73;93;657812330790.6074;258008989250.28262;569177214580.3242;75162.76244123059;1401.3487562748383;-0.0;82809.56297018538;2806598.0405711196;455945.41569871485;0.0;3282893.9926907253;3.6945282980292875;0.25491016864642213
3112;2019-07-22 12:05:48.095;810;762;299;300;267;71;166;71;-3;60;743;293;-5;12;207;177;251;710;326;250;165;10;850;392;362;143;394;318;830;3762.0;-1.0;753.0;22.0;0.0;98;10;80;1;0;1;1;1;0;0;1;0;1;1;0;68999.5859375;35073.0;29198.12109375;2521.37280273438;725.0;296408;705.0;1231.0;Calculated values ==>;1563789948.095;354.16;349.36;303.06;303.16;299.86;280.26000000000005;277.66079706904804;289.76000000000005;280.26000000000005;272.86;279.16;347.46000000000004;302.46000000000004;272.66;274.36;293.86;290.86;298.26000000000005;344.16;298.16;289.66;343.66;345.66;274.16;243.1966462407574;269.7299932089509;277.66079706904804;305.76000000000005;8500000.0;3920000.0000000005;3620000.0000000005;1430000.0;3940000.0;3180000.0;8300000.0;0.627;0.0;0.1255;0.0036666666666666666;0.0;0.627;3.081649176378522;35073.0;29198.12109375;2521.37280273438;68999.5859375;488308.85116698255;482748.76871668064;280745.792449071;281202.0352959793;267793.60970678314;427865.30569749116;454559.59357896424;437862.8287068028;474261.943229409;526746.6129501896;477182.2577530607;437542.98431877577;440220.33042136754;455064.9669932297;450939.87422053696;261345.85895257274;474152.4806754216;465960.3153875682;454417.6614094304;295666.80309349706;304046.57827927166;469323.89381167525;211225.91712336979;211225.91712336979;277.6519467584623;1904406.438987956;877170.7529408304;123863.3682590103;648121.0118013084;0;75;78;121;119;117;96;1;73;93;658044174470.3407;258099395685.17862;569380392805.0905;28442.932403720843;946.3592478571201;-0.0;152481.22366736;2807504.60478965;455965.9584697979;0.0;3284952.8197507113;2.722918470461704;0.10436277542520823
3113;2019-07-22 12:06:48.115;828;781;315;315;284;55;183;60;-18;62;751;295;-21;0;208;174;251;722;315;245;182;7;808;374;349;140;375;302;788;3202.0;-1.0;700.0;229.0;0.0;45;9;56;1;0;1;1;0;0;1;1;0;1;1;0;86976.7578125;31300.189453125;35462.30859375;2388.56591796875;738.0;296409;718.0;1229.0;Calculated values ==>;1563790008.115;355.96000000000004;351.26;304.66;304.66;301.56;278.66;275.84098080016133;291.46000000000004;279.16;271.36;279.36;348.26;302.66;271.06;273.16;293.96000000000004;290.56;298.26000000000005;345.36;297.66;291.36;344.96000000000004;346.96000000000004;273.86;242.56692532238324;267.8393353686513;275.84098080016133;304.66;8080000.0;3740000.0;3490000.0;1400000.0;3750000.0;3020000.0;7880000.0;0.5336666666666667;0.0;0.11666666666666667;0.03816666666666667;0.0;0.5336666666666667;3.074234031470607;31300.189453125;35462.30859375;2388.56591796875;86976.7578125;495121.55342154077;490028.5976783087;295230.6227400585;295230.6227400585;277404.38777336327;429187.4505931623;459040.8020849825;439103.4342402594;474842.6477576156;528824.1147818659;479394.59310667374;438642.8229465016;441814.68150891823;458325.85225689027;453657.2480663699;263084.50901994476;480874.39073941216;467172.2884965674;458905.8800365434;301113.3779324612;309494.7701623936;469435.60934050113;206351.01040816415;206351.01040816415;275.72705058593976;1905706.6751197476;877724.0472227347;123904.29805372182;648660.0283275043;0;75;78;121;119;117;97;1;73;93;658257545570.273;258184323985.15164;569566454805.0314;27154.44944707778;10041.062192584197;-0.0;134780.11542501175;2807968.0707420977;456057.5508357209;0.0;3287347.4621905508;2.486955618674295;0.11213598067297617
3114;2019-07-22 12:07:45.096;838;790;294;292;259;41;191;44;-35;59;756;295;-37;-14;209;167;251;721;303;239;190;4;821;359;338;137;361;289;808;4856.0;-1.0;2172.0;211.0;0.0;1;1;13;1;0;1;1;0;0;1;1;0;1;1;0;82546.2578125;28385.736328125;34695.23046875;2247.43701171875;745.0;296410;725.0;1229.0;Calculated values ==>;1563790065.096;356.96000000000004;352.16;302.56;302.36;299.06;277.26000000000005;274.27422755570615;292.26000000000005;277.56;269.66;279.06;348.76;302.66;269.46000000000004;271.76000000000005;294.06;289.86;298.26000000000005;345.26;297.06;292.16;345.66;347.66;273.56;241.92719264551067;266.24828229547654;274.27422755570615;303.46000000000004;8209999.999999999;3590000.0;3379999.9999999995;1370000.0;3610000.0;2890000.0;8080000.0;0.8093333333333333;0.0;0.362;0.035166666666666666;0.0;0.8093333333333333;3.0729255583901263;28385.736328125;34695.23046875;2247.43701171875;82546.2578125;495384.31613050087;489398.830499829;280330.39336057537;279398.7886377487;265959.871990382;430214.79039162316;461812.7985891147;439396.1385084261;474932.74309716094;530336.578732445;480968.3038450782;439096.90894082;442477.1484481054;460668.655203527;455207.12558952876;262517.3647582786;478496.5104040977;467963.08280650195;461682.1052586041;304046.57827927166;312428.86344474956;469547.9199074341;202601.12609756307;202601.12609756307;274.2133257776051;1907048.2849731192;878196.4032968672;123940.98750965085;649215.2570399451;0;75;78;121;119;117;97;1;73;93;658453275305.0895;258263242670.07767;569734833659.8735;85719.79449273241;9387.62891564713;-0.0;209682.87246766922;2808861.360643196;456211.3100366932;0.0;3290073.5518425945;4.665509611547474;0.22177406224030527
3115;2019-07-22 12:08:45.126;854;802;274;271;239;41;199;38;-49;54;756;293;-51;-24;210;161;251;740;299;237;198;0;818;361;344;130;363;276;804;2555.0;-1.0;2199.0;257.0;0.0;1;1;1;1;0;1;1;0;0;1;1;0;1;1;0;71428.6484375;27323.40625;34511.3984375;2179.85546875;753.0;296411;732.0;1232.0;Calculated values ==>;1563790125.126;358.56000000000006;353.36;300.56;300.26000000000005;297.06;277.26000000000005;274.4858918419099;293.06;276.96000000000004;268.26000000000005;278.56;348.76;302.46000000000004;268.06;270.76000000000005;294.16;289.26000000000005;298.26000000000005;347.16;296.86;292.96000000000004;346.36;348.46000000000004;273.16;240.39332010688793;264.60387354146746;274.4858918419099;303.06;8180000.0;3610000.0;3440000.0;1300000.0;3629999.9999999995;2760000.0;8040000.000000001;0.42583333333333334;0.0;0.3665;0.04283333333333333;0.0;0.42583333333333334;3.0789176130840463;27323.40625;34511.3984375;2179.85546875;71428.6484375;498028.7598972531;491616.9263028881;271945.3193433716;270745.4525017168;259118.10781195265;430081.6785162784;461946.9247618793;440165.26806733606;475338.5540459908;531320.2557037335;482292.12798569945;439875.10657018016;443717.0881256931;460493.7052714807;454019.4663252484;262645.7498939584;482005.8386374148;466861.7034060588;461815.4734546952;306980.0860723078;315782.5089487807;470104.43507593067;203012.1188979574;203012.1188979574;274.3819783533133;1908332.0507533667;878660.8782728909;123977.90006068916;649792.2673081759;0;75;78;121;119;117;97;1;73;93;658657977604.992;258343382720.03946;569904418409.7927;86916.62917057727;11440.454209623187;-0.0;110207.09514874418;2810300.7168248026;456384.96417966735;0.0;3292740.6344463252;3.258068980134728;0.20811577326887293
3116;2019-07-22 12:09:45.107;863;808;273;272;232;38;204;37;-43;50;755;292;-45;-23;211;155;251;752;297;234;203;-2;817;356;342;125;358;291;809;3459.0;-1.0;1830.0;126.0;0.0;1;100;100;1;0;0;1;0;0;1;1;0;0;0;0;56718.01171875;16052.24609375;34567.35546875;1056.63452148438;756.0;296412;736.0;1237.0;Calculated values ==>;1563790185.107;359.46000000000004;353.96000000000004;300.46000000000004;300.36;296.36;276.96000000000004;273.955091788801;293.56;276.86;268.86;278.16;348.66;302.36;268.66;270.86;294.26000000000005;288.66;298.26000000000005;348.36;296.56;293.46000000000004;346.76;348.76;272.96000000000004;239.25999513918347;266.49643012054327;273.955091788801;302.86;8170000.0;3560000.0;3420000.0000000005;1250000.0;3579999.9999999995;2910000.0;8090000.000000001;0.5765;0.0;0.305;0.021;0.0;0.5765;3.090842322606763;16052.24609375;34567.35546875;1056.63452148438;56718.01171875;499436.6904192888;492034.13842429686;271235.8695787902;270840.7023485434;256612.75520738485;430412.23801567365;462903.44735616155;437741.2089218579;475587.2557648766;530080.9433973221;480387.4099793757;437434.76770296873;440743.86254940124;461400.04798587883;454023.1870881385;262688.86977265496;483379.8928948879;466764.705547968;462773.1128706931;308656.51637580903;317040.2365367038;470583.00234524324;201855.8163501314;201855.8163501314;273.909730466594;1909399.6014264973;879022.2275800097;124004.86226995348;650367.7413013469;0;75;78;121;119;117;97;1;73;93;658863712435.6266;258419858495.27536;570074464545.3173;71945.04473437657;5643.270905897349;-0.0;150418.8214441038;2811624.14489312;456527.28347401664;0.0;3294911.8293284606;4.412224154905938;0.21001332927417554
3117;2019-07-22 12:10:45.127;867;809;273;272;232;33;206;32;-32;49;768;292;-34;-17;212;152;251;758;308;233;205;-2;821;351;340;130;353;297;812;3482.0;0.0;1809.0;38.0;0.0;1;100;100;1;0;0;1;0;0;1;1;0;0;1;0;55871.55078125;16157.3427734375;34785.9375;1383.4792480468802;757.0;296413;738.0;1235.0;Calculated values ==>;1563790245.127;359.86;354.06000000000006;300.46000000000004;300.36;296.36;276.46000000000004;273.4187578820637;293.76000000000005;276.36;269.96000000000004;278.06;349.96000000000004;302.36;269.76000000000005;271.46000000000004;294.36;288.36;298.26000000000005;348.96000000000004;296.46000000000004;293.66;346.96000000000004;348.86;272.96000000000004;240.39332010688793;267.23344911666527;273.4187578820637;303.96000000000004;8209999.999999999;3510000.0;3400000.0;1300000.0;3529999.9999999995;2970000.0;8120000.0;0.5803333333333334;0.0;0.3015;0.006333333333333333;0.0;0.5803333333333334;3.0856546814985157;16157.3427734375;34785.9375;1383.4792480468802;55871.55078125;499658.8381828848;491893.22117836657;271055.59391571017;270663.1711218553;256506.4698533855;430735.4089219946;463462.4626941002;438071.4457414646;474855.74369336525;530976.0563569416;479659.7753389282;437763.19581502484;440346.55306554306;462295.1400144604;454453.0781837221;262517.3647582786;484012.92678227986;466922.5159107346;463332.8815017349;309494.7701623936;317459.4925940039;469909.67259303824;200621.5220322821;200621.5220322821;273.4049291448215;1910338.1605291504;879290.7302915645;124025.20332945358;650945.8780572722;0;75;78;121;119;117;97;1;73;93;659068380635.5615;258496383995.25104;570250923345.2612;71591.15199831853;1705.4916202181219;-0.0;152460.1589454391;2812820.67857717;456588.543574944;0.0;3297436.6621614057;4.314366198642288;0.20802252306610466
3118;2019-07-22 12:11:45.118;872;811;280;279;238;26;208;26;-28;47;790;290;-30;-15;213;152;251;762;320;231;207;-2;824;343;337;131;346;300;816;3464.0;0.0;1617.0;51.0;0.0;1;89;100;1;0;0;1;0;0;1;1;0;0;0;0;55554.703125;16228.94921875;35043.3984375;1317.63952636719;759.0;296414;739.0;1236.0;Calculated values ==>;1563790305.118;360.36;354.26;301.16;301.06;296.96000000000004;275.76000000000005;272.5487779782249;293.96000000000004;275.76000000000005;270.36;277.86;352.16;302.16;270.16;271.66;294.46000000000004;288.36;298.26000000000005;349.36;296.26000000000005;293.86;347.06000000000006;349.06000000000006;272.96000000000004;240.61611355647437;267.5978703862781;272.5487779782249;305.16;8240000.000000001;3429999.9999999995;3370000.0000000005;1310000.0;3460000.0;3000000.0;8159999.999999999;0.5773333333333334;0.0;0.2695;0.0085;0.0;0.5773333333333334;3.0877717422628175;16228.94921875;35043.3984375;1317.63952636719;55554.703125;500118.1507676061;491806.65368955256;273611.51053398236;273204.7436466185;258326.24855837686;431237.1583312671;464165.477575563;438011.42202021845;474534.5232474069;533038.544445193;479063.5454307608;437701.3939996297;439997.77987885213;463477.9819962672;455798.21135703026;262390.4155984525;484225.2006195343;467095.7058389694;464036.8909748543;309913.9067706182;318298.0250993184;469774.3068606054;198489.06929565925;198489.06929565925;272.5300330576213;1911266.5733612443;879560.575575018;124047.70927615161;651527.7019028043;0;75;78;121;119;117;97;1;73;93;659271450170.3485;258574672250.16888;570429996480.0734;64551.27405926871;2305.924519302042;-0.0;153309.6090494553;2813955.028615094;456621.9670284681;0.0;3299984.36134648;4.1864776818352;0.21183838406686692
3119;2019-07-22 12:12:45.118;873;809;288;288;247;23;211;22;-26;45;802;290;-27;-13;213;158;251;755;321;230;210;-1;809;340;337;132;344;302;804;4469.0;0.0;1612.0;0.0;0.0;43;81;100;1;0;0;1;0;1;0;1;0;0;0;0;46077.01171875;15957.3271484375;25363.40625;1258.08081054688;757.0;296415;739.0;1241.0;Calculated values ==>;1563790365.118;360.46000000000004;354.06000000000006;301.96000000000004;301.96000000000004;297.86;275.46000000000004;272.21867820750657;294.26000000000005;275.36;270.56;277.66;353.36;302.16;270.46000000000004;271.86;294.46000000000004;288.96000000000004;298.26000000000005;348.66;296.16;294.16;347.06000000000006;348.86;273.06;240.83765695389522;267.8393353686513;272.21867820750657;305.26000000000005;8090000.000000001;3400000.0;3370000.0000000005;1320000.0;3440000.0;3020000.0;8040000.000000001;0.7448333333333333;0.0;0.26866666666666666;0.0;0.0;0.7448333333333333;3.1006457163883865;15957.3271484375;25363.40625;1258.08081054688;46077.01171875;501602.43099654414;492669.8738999404;277907.2112122439;277907.2112122439;261858.3037750879;431420.45991060114;464550.6242797336;437869.15320432716;474212.47449241596;534138.2773483482;478817.98612572043;437713.4967235476;439865.3636856337;463775.3728593922;457110.53639008605;263039.8609958223;484382.0164166397;466969.34962148557;464422.3436978733;309913.9067706182;317459.4925940039;469736.4133710638;197736.0238429311;197736.0238429311;272.21867820750657;1912113.5043182755;879828.7945447445;124069.17361229256;652031.0919418668;0;75;78;121;119;118;97;1;73;93;659473650170.3485;258653572250.16888;570610596480.0734;64515.76742176174;0.0;-0.0;198636.8605719561;2815030.587294102;456641.1830661289;0.0;3302917.2485933253;6.180365350291767;0.2734031462995613
