;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3120;2019-07-22 12:13:45.059;876;807;290;290;248;17;213;17;-25;42;808;290;-27;-12;214;164;251;751;316;229;213;0;806;333;334;133;337;301;803;539.0;-1.0;1390.0;39.0;0.0;1;75;100;1;0;0;1;0;1;0;1;0;0;0;0;44252.82421875;15909.7529296875;23577.265625;1227.24035644531;755.0;296416;738.0;1241.0;Calculated values ==>;1563790425.059;360.76;353.86;302.16;302.16;297.96000000000004;274.86;271.4400167685773;294.46000000000004;274.86;270.66;277.36;353.96000000000004;302.16;270.46000000000004;271.96000000000004;294.56;289.56;298.26000000000005;348.26;296.06;294.46000000000004;346.96000000000004;348.66;273.16;241.05796691057077;267.7187500070086;271.4400167685773;304.76000000000005;8059999.999999999;3329999.9999999995;3340000.0;1330000.0;3370000.0000000005;3010000.0;8030000.0;0.08983333333333333;0.0;0.23166666666666666;0.006500000000000001;0.0;0.08983333333333333;3.101028042609796;15909.7529296875;23577.265625;1227.24035644531;44252.82421875;502299.1292411841;492466.73321658524;278901.9868732476;278901.9868732476;262251.3872527604;431837.87352777255;465244.6019744734;438249.86041294545;473792.46676502546;534835.3795245443;478940.8521563261;437940.2675631159;440233.639942548;464934.86238774494;459039.7677255177;263174.33646237745;483857.6820396615;467268.98227042134;465244.6019744734;309494.7701623936;316620.98725437425;469698.58458213514;195775.8426908522;195775.8426908522;271.4074530711502;1912865.5127480743;880094.0924123108;124089.864256186;652438.529832438;0;75;78;121;119;118;97;1;73;93;659674752225.2974;258732994075.14868;570791318595.0273;56173.1474389516;1780.4978222933394;-0.0;24207.276875645304;2816035.339272411;456656.0059577871;0.0;3304772.456987679;2.017988889745562;0.18014826510257395
3121;2019-07-22 12:14:45.099;874;795;282;282;253;20;217;15;-25;39;809;290;-26;-12;212;168;252;702;323;230;216;0;762;348;348;134;353;303;764;604.0;-1.0;2526.0;399.0;0.0;1;72;100;1;0;0;0;0;0;0;1;0;0;1;0;18981.259765625;15078.296875;0.0;1212.44323730469;743.0;296417;732.0;1237.0;Calculated values ==>;1563790485.099;360.56000000000006;352.66;301.36;301.36;298.46000000000004;275.16;273.0942459734351;294.86;274.66;270.66;277.06;354.06000000000006;302.16;270.56;271.96000000000004;294.36;289.96000000000004;298.36;343.36;296.16;294.76000000000005;346.36;347.46000000000004;273.16;241.2770596917726;267.9596281332873;273.0942459734351;305.46000000000004;7620000.0;3479999.9999999995;3479999.9999999995;1340000.0;3529999.9999999995;3030000.0;7640000.000000001;0.10066666666666667;0.0;0.42100000000000004;0.0665;0.0;0.10066666666666667;3.0933054447724513;15078.296875;0.0;1212.44323730469;18981.259765625;505870.73287307937;494462.95509507006;278616.00881220825;278616.00881220825;266017.46894982643;430925.7729439634;463702.0828130167;437798.07955487026;473371.24222306634;534792.7165387104;478694.94666071766;437642.0229114993;439799.2375881988;462295.1400144604;457165.7410571888;265742.0139431392;480349.41346908285;465388.9643184882;463571.5722415458;306980.0860723078;311590.51834565785;469562.8289471395;199433.35378291985;199433.35378291985;272.924535519999;1913392.8147480756;880352.4983163512;124110.2085065854;652635.1380306637;0;75;78;121;119;118;97;1;73;93;659879488625.1672;258813147475.09775;570972639394.9121;100351.54954999113;17963.610098420606;-0.0;26589.91399150168;2817340.5813281396;456820.6498798436;0.0;3305196.0491179186;8.894934953290672;1.0015296089520782
3122;2019-07-22 12:15:45.140;846;773;285;285;268;35;220;20;-19;37;808;290;-21;-10;210;172;252;671;336;232;219;1;794;367;364;137;371;311;797;2446.0;-1.0;2335.0;284.0;0.0;1;78;100;1;0;0;0;0;0;0;1;0;0;1;0;19150.263671875;15669.4580078125;0.0;1274.54187011719;729.0;296418;719.0;1236.0;Calculated values ==>;1563790545.14;357.76;350.46000000000004;301.66;301.66;299.96000000000004;276.66;275.1157276137837;295.16;275.16;271.26000000000005;276.86;353.96000000000004;302.16;271.06;272.16;294.16;290.36;298.36;340.26;296.36;295.06;345.06000000000006;346.06000000000006;273.26000000000005;241.92719264551067;268.91163127593666;275.1157276137837;306.76000000000005;7940000.000000001;3670000.0000000005;3640000.0;1370000.0;3710000.0;3110000.0;7970000.0;0.4076666666666667;0.0;0.3891666666666667;0.04733333333333333;0.0;0.4076666666666667;3.093423782934109;15669.4580078125;0.0;1274.54187011719;19150.263671875;499059.3243966817;487902.6899504237;277120.82959906745;277120.82959906745;269978.6049470655;429675.2189834977;461689.9588020654;436912.08382788545;472785.1150065333;534100.6518915242;477704.30445812753;436591.7550383527;438336.84446586855;459240.0788052831;454565.1073298317;264090.69629543694;471409.71114658326;463295.34959360014;461555.367892846;301532.38793589;305722.83045113535;469252.60634738253;204643.4179233602;204643.4179233602;275.0397113071653;1913710.7945819066;880608.904698969;124130.94754452325;652635.1380306637;0;75;78;121;119;118;97;1;73;93;660093234585.6222;258894503030.2709;571156965265.3044;90391.22248117776;12524.834918737057;-0.0;104734.43827089372;2818931.1906059035;457074.893870284;0.0;3306291.1665416644;12.255104884725743;0.9773284507455837
3123;2019-07-22 12:16:45.130;819;757;291;290;260;62;226;49;-1;39;808;293;-3;2;209;179;252;684;327;235;225;2;789;389;381;146;394;335;791;1399.0;-2.0;1503.0;309.0;0.0;1;99;100;1;0;0;0;0;0;0;1;0;0;0;0;19227.978515625;15510.994140625;0.0;1517.25769042969;718.0;296419;709.0;1233.0;Calculated values ==>;1563790605.13;355.06000000000006;348.86;302.26000000000005;302.16;299.16;279.36;277.3618629098277;295.76000000000005;278.06;273.06;277.06;353.96000000000004;302.46000000000004;272.86;273.36;294.06;291.06;298.36;341.56000000000006;296.66;295.66;344.06000000000006;344.96000000000004;273.36;243.81672145450628;271.6637117239857;277.3618629098277;305.86;7890000.000000001;3890000.0;3810000.0;1460000.0;3940000.0;3350000.0;7909999.999999999;0.23316666666666666;0.0;0.2505;0.0515;0.0;0.23316666666666666;3.0879452169796373;15510.994140625;0.0;1517.25769042969;19227.978515625;495589.59296039137;486053.39456729824;280456.6393039377;279969.90347786585;267217.28940071387;428092.51987082884;459881.0525670519;434180.82294084126;471797.4602824029;532322.5295071477;475025.22409237945;433834.22551704105;434697.27570940973;455357.514341335;451776.8548712342;264333.2667253601;474328.58454475715;461124.62949559424;459742.15768084576;297342.5633918147;301113.3779324612;468114.7691587129;210133.91670882664;210133.91670882664;277.23010025906234;1914030.5599637392;880868.6984940637;124154.20866336545;652635.1380306637;0;75;78;121;119;118;97;1;73;93;660316697335.6577;258979388880.2844;571350732965.3352;56123.750011119664;13286.01390116914;-0.0;58200.32151997579;2820151.945217183;457289.94842874963;0.0;3307648.7299085264;7.494021506044448;0.6413178622641834
3124;2019-07-22 12:17:45.121;795;747;295;295;264;91;227;71;1;47;812;295;0;14;209;189;252;695;329;237;226;4;840;409;391;156;413;329;834;765.0;-1.0;1467.0;77.0;0.0;98;99;43;1;1;0;1;0;0;0;1;0;0;1;0;44187.6640625;31776.80078125;8913.0078125;1457.90087890625;716.0;296420;703.0;1233.0;Calculated values ==>;1563790665.121;352.66;347.86;302.66;302.66;299.56;282.26000000000005;279.32334874229014;295.86;280.26000000000005;273.26000000000005;277.86;354.36;302.66;273.16;274.56;294.06;292.06;298.36;342.66;296.86;295.76000000000005;343.46000000000004;344.76;273.56;245.81826849250206;270.9896433162861;279.32334874229014;306.06;8400000.0;4090000.0;3910000.0;1560000.0;4129999.9999999995;3290000.0;8340000.000000001;0.1275;0.0;0.2445;0.012833333333333334;0.0;0.1275;3.088312068881673;31776.80078125;8913.0078125;1457.90087890625;44187.6640625;486957.69548464264;479884.44650798116;278654.275397518;278654.275397518;266509.69388515706;426524.91600443306;458439.1870928423;435966.5942342827;471266.85941856285;533191.0978664304;476032.526834026;435799.69649503875;438101.35396660806;452096.97358263965;449709.72529388;262073.34475441126;471092.30466555216;459850.27404984937;458297.20691158046;294828.9587717387;300275.376401361;466920.47335908044;215387.0716339546;215387.0716339546;279.2711923741935;1914558.9443817828;881262.7043415889;124178.99793246904;652709.4019544302;0;76;78;122;119;118;97;1;73;93;660548262595.4148;259069975290.18936;571549903085.1262;53931.69327578021;3228.011988805782;-0.0;30971.042247897298;2821068.936340974;457427.54466848937;0.0;3308391.7131416076;2.0909973190751683;0.18788715227082015
3125;2019-07-22 12:18:45.101;798;755;300;299;265;86;207;81;9;58;785;296;6;15;210;191;252;707;328;228;206;2;875;405;380;149;406;336;855;3675.0;0.0;1636.0;72.0;0.0;54;20;98;1;1;0;1;1;0;0;1;1;0;1;0;70595.78125;38076.54296875;28042.0859375;2708.92797851562;723.0;296421;708.0;1233.0;Calculated values ==>;1563790725.101;352.96000000000004;348.66;303.16;303.06;299.66;281.76000000000005;278.93685810410136;293.86;281.26000000000005;274.06;278.96000000000004;351.66;302.76000000000005;273.76000000000005;274.66;294.16;292.26000000000005;298.36;343.86;295.96000000000004;293.76000000000005;343.96000000000004;345.46000000000004;273.36;244.42749628697553;271.77519066394296;278.93685810410136;305.96000000000004;8750000.0;4050000.0;3800000.0;1490000.0;4060000.0;3360000.0;8550000.0;0.6125;0.0;0.27266666666666667;0.012;0.0;0.6125;3.0870251314408064;38076.54296875;28042.0859375;2708.92797851562;70595.78125;483865.8263098433;478914.53660678136;279242.48812438105;278821.11779849225;265899.40232962015;426848.4675710149;457378.6794449551;435649.3681364127;473287.98672925885;529808.0241537057;475259.98437177757;435139.4824595982;436657.8913423894;453468.03443213203;450747.0563348121;260747.24981712125;470686.16275924345;460314.21858994744;457237.1772861932;296923.61432157;303208.48990285693;467698.18490490515;214454.4899520942;214454.4899520942;278.9097842792982;1915515.1542501207;881844.6215026246;124213.70993176731;653017.2584160732;0;76;78;122;120;118;97;1;74;93;660779485495.4883;259161444790.21844;571749336585.1897;60312.47011825751;3038.9243394337313;-0.0;148704.39599213563;2822020.6536913286;457479.7517297515;0.0;3309888.509362311;3.0809722158940027;0.16407594298574518
3126;2019-07-22 12:19:45.092;811;774;320;321;288;69;192;71;6;64;767;299;3;14;211;178;252;724;324;209;191;0;842;389;365;147;389;328;814;3142.0;-1.0;1184.0;0.0;0.0;63;48;98;1;1;0;1;0;0;1;1;1;0;1;0;95063.7421875;36667.49609375;37951.3671875;2798.126953125;737.0;296422;718.0;1233.0;Calculated values ==>;1563790785.092;354.26;350.56000000000006;305.16;305.26000000000005;301.96000000000004;280.06;277.3618629098277;292.36;280.26000000000005;273.76000000000005;279.56;349.86;303.06;273.46000000000004;274.56;294.26000000000005;290.96000000000004;298.36;345.56000000000006;294.06;292.26000000000005;344.96000000000004;346.86;273.16;244.02132995426717;270.87642091645444;277.3618629098277;305.56;8420000.0;3890000.0;3650000.0;1470000.0;3890000.0;3279999.9999999995;8140000.000000001;0.5236666666666667;0.0;0.19733333333333333;0.0;0.0;0.5236666666666667;3.0844265428691213;36667.49609375;37951.3671875;2798.126953125;95063.7421875;489257.76821667264;486318.8018512973;293860.360533791;294525.2123805533;277124.10853445984;428092.51987082884;457709.1576469882;437026.99297435075;474141.13125394896;528510.1302385438;476637.4168611831;436533.41181606206;438327.0932591994;456477.48200108117;451626.62778423796;261993.25753566533;478317.60891593446;460046.18574337027;457570.36885009304;301113.3779324612;309075.640036128;467775.8766937583;210488.3083491942;210488.3083491942;277.3618629098277;1916895.443202914;882467.3950641098;124259.59517233084;653567.1213663882;0;76;78;122;120;118;98;1;74;93;661002951970.2538;259250231470.1253;571948506704.9807;44703.63376603089;0.0;-0.0;129388.63901563737;2822895.6566193164;457505.0723005648;0.0;3312205.6037019845;2.248760540220112;0.10432682150525069
3127;2019-07-22 12:20:45.112;824;785;307;305;274;53;188;55;-15;63;772;303;-18;2;212;168;252;724;331;201;187;0;838;372;348;143;373;303;815;3886.0;0.0;2448.0;79.0;0.0;86;53;98;1;1;0;1;0;0;1;1;1;0;1;0;95356.2109375;36374.12109375;39241.9296875;2628.34204101562;747.0;296423;728.0;1233.0;Calculated values ==>;1563790845.112;355.56000000000006;351.66;303.86;303.66;300.56;278.46000000000004;275.63479819532273;291.96000000000004;278.66;271.66;279.46000000000004;350.36;303.46000000000004;271.36;273.36;294.36;289.96000000000004;298.36;345.56000000000006;293.26000000000005;291.86;345.96000000000004;347.86;273.16;243.1966462407574;267.9596281332873;275.63479819532273;306.26000000000005;8380000.0;3720000.0000000005;3479999.9999999995;1430000.0;3729999.9999999995;3030000.0;8150000.0;0.6476666666666666;0.0;0.40800000000000003;0.013166666666666667;0.0;0.6476666666666666;3.0825503835427064;36374.12109375;39241.9296875;2628.34204101562;95356.2109375;491652.24371049996;487926.3009365666;286101.612131152;285057.59841844946;271270.23299757426;429328.3091220336;459870.3299684906;439341.82880185475;474556.7503485017;530939.5217288226;480193.67146545666;438881.8371443283;441901.5654153896;459200.10577360407;453131.7163708785;262153.9994815801;478205.7937417524;461600.3687944173;459736.37117728806;305303.7579410727;313267.23492439475;468330.1626717748;206058.3701393797;206058.3701393797;275.6055817937296;1918482.805089432;883076.2781005265;124304.83082079262;654210.6132659666;0;76;78;122;120;118;98;1;74;93;661216923270.1858;259337260470.09766;572137869804.9205;95179.65113428983;3453.245268343202;-0.0;164298.7853388853;2824061.7392244623;457533.85893680644;0.0;3314653.814702562;3.3603900836546226;0.20704278698710632
3128;2019-07-22 12:21:45.113;842;801;294;292;258;49;193;48;-32;59;775;305;-35;-14;213;160;252;744;319;204;192;-2;836;370;348;137;371;290;814;4278.0;0.0;2777.0;107.0;0.0;98;38;98;1;1;0;1;0;0;1;1;1;0;1;0;95352.15625;36284.453125;39761.3828125;2441.8525390625;758.0;296424;737.0;1234.0;Calculated values ==>;1563790905.113;357.36;353.26;302.56;302.36;298.96000000000004;278.06;275.4277932560699;292.46000000000004;277.96000000000004;269.96000000000004;279.06;350.66;303.66;269.66;271.76000000000005;294.46000000000004;289.16;298.36;347.56000000000006;293.56;292.36;346.86;348.96000000000004;272.96000000000004;241.92719264551067;266.37251300914875;275.4277932560699;305.06;8359999.999999999;3700000.0;3479999.9999999995;1370000.0;3710000.0;2900000.0;8140000.000000001;0.713;0.0;0.4628333333333333;0.017833333333333333;0.0;0.713;3.082965843984612;36284.453125;39761.3828125;2441.8525390625;95352.15625;494574.0439839984;490483.064537913;279809.10277555266;278898.1612529967;265303.84867718787;429467.9694778635;460538.212322289;439624.99903046206;474932.74309716094;532228.2872480953;481979.20392604644;439176.2375724525;442269.7448538826;459653.4279077064;452315.22826958535;262235.2298302179;481567.4029743052;461996.6892736953;460404.888331348;309075.640036128;317878.7554427003;468957.112008979;205529.1279231817;205529.1279231817;275.3936890908457;1920072.0679680146;883681.7763097533;124347.08314643592;654868.9851753536;0;76;78;122;120;118;98;1;74;93;661425726749.9336;259421261869.9962;572315772769.7057;108347.37234415293;4697.799049530052;-0.0;181726.4171710226;2825757.8260190426;457601.7854381295;0.0;3317537.406112384;3.7556410984472857;0.21985565486906658
3129;2019-07-22 12:22:45.113;857;814;293;292;257;51;195;48;-44;56;773;306;-47;-27;214;158;252;760;316;206;194;-3;844;372;350;132;373;282;824;5254.0;-1.0;2226.0;99.0;0.0;98;16;87;1;1;0;1;0;0;1;1;1;0;0;0;88784.46875;35155.390625;40195.3359375;2315.75708007812;767.0;296425;745.0;1235.0;Calculated values ==>;1563790965.113;358.86;354.56000000000006;302.46000000000004;302.36;298.86;278.26000000000005;275.63479819532273;292.66;277.96000000000004;268.76000000000005;278.76000000000005;350.46000000000004;303.76000000000005;268.46000000000004;270.46000000000004;294.56;288.96000000000004;298.36;349.16;293.76000000000005;292.56;347.66;349.86;272.86;240.83765695389522;265.3697278774862;275.63479819532273;304.76000000000005;8440000.0;3720000.0000000005;3500000.0;1320000.0;3729999.9999999995;2820000.0;8240000.000000001;0.8756666666666667;0.0;0.37100000000000005;0.0165;0.0;0.8756666666666667;3.0837424301713794;35155.390625;40195.3359375;2315.75708007812;88784.46875;496080.35779700393;491483.9249130699;278547.14587265695;278108.8645126786;264481.65960939165;429328.3091220336;460494.49674625666;439593.44970382773;475277.9249437056;532619.5872727989;483035.01707518013;439150.4843093648;442062.22140668327;459476.5002161113;451668.65058194945;261913.72989417627;483063.7801225873;461956.6280905659;460360.83308859565;312428.86344474956;321652.42942325486;469540.9783333527;206060.13543205833;206060.13543205833;275.6062543698356;1921606.5398430147;884277.1083410033;124386.72989326209;655535.291164937;0;76;78;122;120;118;98;1;74;93;661635126749.9336;259501961869.9962;572487372769.7057;86640.85959482646;4347.433907871357;-0.0;222682.64424790785;2827382.7279518675;457677.1623794412;0.0;3320907.4816242084;4.038691119249356;0.19481268050922898
3130;2019-07-22 12:23:45.154;868;834;289;287;253;53;191;50;-46;55;770;305;-48;-32;215;157;252;777;316;204;191;-3;828;380;358;132;380;284;811;5681.0;-1.0;2915.0;421.0;0.0;39;1;18;1;1;0;1;1;1;0;1;1;0;1;0;85186.859375;29086.62109375;45637.109375;2234.16455078125;771.0;296426;749.0;-1.0;Calculated values ==>;1563791025.154;359.96000000000004;356.56000000000006;302.06;301.86;298.46000000000004;278.46000000000004;276.4546675782219;292.26000000000005;278.16;268.56;278.66;350.16;303.66;268.36;269.96000000000004;294.66;288.86;298.36;350.86;293.56;292.26000000000005;348.06000000000006;350.26;272.86;240.83765695389522;265.62235894841564;276.4546675782219;304.76000000000005;8280000.0;3800000.0;3579999.9999999995;1320000.0;3800000.0;2840000.0;8109999.999999999;0.9468333333333334;0.0;0.4858333333333333;0.07016666666666667;0.0;0.9468333333333334;-0.002496334367242299;29086.62109375;45637.109375;2234.16455078125;85186.859375;499173.297248804;495728.4735627236;277795.68547427474;276915.1099832528;263656.1395628539;428757.65804586536;458695.4232136809;438857.2775796811;475181.1374944355;532160.7729893847;482688.2199243051;438558.6195220006;440919.0158672352;458504.93765575404;450081.00250013033;262566.0763996728;487093.0730046878;460459.43622653774;458695.4232136809;314105.63291466556;323329.7980282076;469540.9783333527;207928.62699634692;207928.62699634692;276.35545964565074;1923057.2915838738;884812.8242623665;124424.6718162093;656251.050312156;0;76;78;122;121;119;98;1;74;93;661847671890.386;259581215990.16486;572657288800.0674;112192.83607506983;18356.466652146573;-0.0;237434.3615517791;2829040.807666746;457866.4908372781;0.0;3324744.4101247666;4.781623304348494;0.277481266010123
3131;2019-07-22 12:24:45.134;871;863;291;290;255;51;184;50;-43;56;768;305;-45;-28;214;154;252;798;315;200;183;-2;851;373;352;136;373;284;827;3414.0;0.0;2295.0;21.0;0.0;78;5;1;1;1;0;1;1;1;0;1;1;0;1;0;86304.765625;28298.482421875;48702.3828125;2253.55419921875;775.0;296427;748.0;-1.0;Calculated values ==>;1563791085.134;360.26;359.46000000000004;302.26000000000005;302.16;298.66;278.26000000000005;275.73799182748917;291.56;278.16;268.86;278.76000000000005;349.96000000000004;303.66;268.66;270.36;294.56;288.56;298.36;352.96000000000004;293.16;291.46000000000004;347.96000000000004;350.66;272.96000000000004;241.71165711629368;265.62235894841564;275.73799182748917;304.66;8510000.0;3729999.9999999995;3520000.0000000005;1360000.0;3729999.9999999995;2840000.0;8270000.0;0.5690000000000001;0.0;0.3825;0.0035;0.0;0.5690000000000001;-0.0024957091876173024;28298.482421875;48702.3828125;2253.55419921875;86304.765625;497530.9791124232;498529.78062672843;277451.37761461653;277024.0161234242;263646.63928380935;429258.0297950786;458699.02448149066;439303.27157206414;474768.2546388334;531954.4232208311;482688.2199243051;439006.20571697084;441499.3041009591;459476.5002161113;450898.2890335693;261639.67938662786;488732.2851292234;460852.5178084268;458563.2974049841;313686.43059754226;325007.27902157017;469093.9126544294;206372.23785684723;206372.23785684723;275.73008358928183;1924485.9120937032;885290.8740554168;124462.05700658578;657036.9506931568;0;76;78;122;121;119;98;1;74;93;662060600890.4537;259661589190.19043;572827632000.1216;89096.12039607047;919.5258617915375;-0.0;143496.7128828899;2830717.656501882;458027.070563855;0.0;3327917.777604191;2.9463638849365226;0.16550366635079186
3132;2019-07-22 12:25:45.115;880;881;294;293;257;48;179;48;-49;55;766;303;-51;-30;214;152;253;819;313;194;178;-2;855;370;348;136;371;278;831;4874.0;-1.0;2248.0;0.0;0.0;98;7;1;1;1;0;1;1;1;0;1;1;0;0;0;86462.1015625;28432.18359375;50032.984375;2207.9951171875;811.0;296428;746.0;0.0;Calculated values ==>;1563791145.115;361.16;361.26;302.56;302.46000000000004;298.86;277.96000000000004;275.4277932560699;291.06;277.96000000000004;268.26000000000005;278.66;349.76;303.46000000000004;268.06;270.16;294.56;288.36;298.46000000000004;355.06000000000006;292.56;290.96000000000004;347.76;354.26;272.96000000000004;241.71165711629368;264.86050150153983;275.4277932560699;304.46000000000004;8550000.0;3700000.0;3479999.9999999995;1360000.0;3710000.0;2780000.0;8309999.999999999;0.8123333333333334;0.0;0.37466666666666665;0.0;0.0;0.8123333333333334;0.0;28432.18359375;50032.984375;2207.9951171875;86462.1015625;498508.9974083132;500804.4403514905;278447.39759022713;278015.17827814294;264168.8623225708;429467.9694778635;458659.98869954434;439731.9715537936;474670.8996803273;532198.0990314875;483169.38165153196;439439.37735878804;442464.8822077568;459790.9256015775;451140.24005228723;261817.6537980448;491566.0424157226;460671.41149303375;458524.8404200007;312848.0458788934;340109.845020078;469093.9126544294;205618.40361802047;205618.40361802047;275.4277932560699;1925925.1800730845;885763.479899202;124499.22481065648;657859.4848673235;0;76;78;122;121;119;98;1;74;93;662270534390.2668;259743163350.1178;572996178609.9716;87714.55011993632;0.0;-0.0;205444.32882880862;2832190.6121711563;458034.7308528365;0.0;3330824.698799229;3.6339083250827287;0.16983386934448952
3133;2019-07-22 12:26:45.095;885;887;298;297;257;42;180;45;-33;54;761;304;-35;-13;215;152;253;826;317;192;179;-3;841;363;342;137;364;299;822;4535.0;0.0;1614.0;50.0;0.0;98;6;100;1;0;0;1;1;1;0;1;1;0;1;0;73992.375;16483.19140625;49149.33984375;2374.626953125;841.0;296429;744.0;-1.0;Calculated values ==>;1563791205.095;361.66;361.86;302.96000000000004;302.86;298.86;277.36;274.69669130483857;291.16;277.66;269.86;278.56;349.26;303.56;269.66;271.86;294.66;288.36;298.46000000000004;355.76;292.36;291.06;347.56000000000006;357.26;272.86;241.92719264551067;267.47669482898436;274.69669130483857;304.86;8410000.0;3629999.9999999995;3420000.0000000005;1370000.0;3640000.0;2990000.0;8220000.0;0.7558333333333334;0.0;0.269;0.008333333333333333;0.0;0.7558333333333334;-0.002485093285709689;16483.19140625;49149.33984375;2374.626953125;73992.375;500499.6534746293;502469.19804410724;280968.30460442783;280507.0946905084;264572.6198227478;429947.3805835815;459743.5549618774;437462.91879448516;474445.32860952517;530096.1381338437;480790.80797197856;437151.19791407377;440514.6608285658;461015.7208579768;452381.11837450357;262371.1130312382;493492.99407233525;461331.9813647855;459610.3844350724;312009.6876057385;352702.9203549205;468858.5732955241;203756.8827955851;203756.8827955851;274.6793092014485;1927261.855004651;886137.6499260571;124537.40059841548;658685.7287296196;0;76;78;122;121;119;98;1;74;93;662477465390.3326;259825036050.14383;573169220910.0266;62866.923683704124;2209.1807541661583;-0.0;193382.60498917918;2833445.039504714;458053.1345558472;0.0;3334147.1487295083;3.8004633079223855;0.16853881730899972
3134;2019-07-22 12:27:45.126;884;887;300;299;260;36;182;39;-25;51;764;306;-27;0;216;152;253;831;325;193;181;-6;844;356;338;136;357;303;828;4584.0;-1.0;1366.0;73.0;0.0;83;2;100;1;0;0;1;1;1;0;1;1;0;1;0;73311.328125;16562.775390625;48668.43359375;2379.109375;856.0;296430;742.0;0.0;Calculated values ==>;1563791265.126;361.56000000000006;361.86;303.16;303.06;299.16;276.76000000000005;273.955091788801;291.36;277.06;270.66;278.26000000000005;349.56000000000006;303.76000000000005;270.46000000000004;273.16;294.76000000000005;288.36;298.46000000000004;356.26;292.46000000000004;291.26000000000005;347.36;358.76;272.56;241.71165711629368;267.9596281332873;273.955091788801;305.66;8440000.0;3560000.0;3379999.9999999995;1360000.0;3570000.0000000005;3030000.0;8280000.0;0.764;0.0;0.22766666666666666;0.012166666666666666;0.0;0.764;0.0;16562.775390625;48668.43359375;2379.109375;73311.328125;500085.9191580294;501941.3224468131;281373.6655023839;280914.0902223449;265361.9301419841;430412.23801567365;460632.399937131;437798.07955487026;474281.32534014026;530104.8735352602;480538.3642541033;437485.64907481754;441604.3489713403;462219.8900438566;453597.93676159094;262250.2324892112;493674.1090543541;462073.845585921;460500.6573134185;311171.3556482807;359002.21368891856;468700.2933942656;201904.61555578056;201904.61555578056;273.92874482445893;1928490.0200862351;886413.1752634797;124577.03553522563;659501.2980000833;0;76;78;122;121;119;98;1;74;93;662681570789.9889;259906978365.00583;573349914219.7223;53705.078637126084;3246.014080368234;-0.0;197567.3759028354;2834416.974762983;458098.6180003695;0.0;3337406.748488315;3.7644914976951536;0.1685516498933772
3135;2019-07-22 12:28:45.116;888;893;298;297;257;31;187;33;-24;48;771;307;-25;5;217;150;253;838;328;195;186;-9;838;351;335;134;352;303;822;4241.0;-1.0;1487.0;112.0;0.0;46;1;100;1;0;0;1;1;1;0;1;1;0;1;0;70001.09375;16474.34375;46469.640625;2384.88818359375;863.0;296431;740.0;0.0;Calculated values ==>;1563791325.116;361.96000000000004;362.46000000000004;302.96000000000004;302.86;298.86;276.26000000000005;273.4187578820637;291.86;276.46000000000004;270.76000000000005;277.96000000000004;350.26;303.86;270.66;273.66;294.86;288.16;298.46000000000004;356.96000000000004;292.66;291.76000000000005;347.16;359.46000000000004;272.26000000000005;241.2770596917726;267.9596281332873;273.4187578820637;305.96000000000004;8380000.0;3510000.0;3350000.0;1340000.0;3520000.0000000005;3030000.0;8220000.0;0.7068333333333333;0.0;0.24783333333333332;0.018666666666666668;0.0;0.7068333333333333;0.0;16474.34375;46469.640625;2384.88818359375;70001.09375;501204.03494597616;503331.9610347525;280968.30460442783;280507.0946905084;264572.6198227478;430735.4089219946;461748.6430268604;437953.82195464283;474246.50837657275;530835.221780368;480653.1668304843;437798.07955487026;442345.5325163701;463105.5069138693;454172.4768879711;262493.288604626;495290.46508659987;462787.12789093424;461618.3335251143;310333.04987691523;361942.53728597105;468680.0373576287;200550.03720655054;200550.03720655054;273.37689136190215;1929684.0912236862;886688.4387048077;124616.7288982236;660293.9831491514;0;76;78;122;121;119;98;1;74;93;662883437140.021;259987964865.0187;573531683919.7512;58836.57132006887;5005.093336153459;-0.0;184531.7741145048;2835354.6655382616;458167.36576898006;0.0;3340590.377379035;3.801893849430203;0.18920190207868512
3136;2019-07-22 12:29:45.127;895;901;297;296;253;25;192;26;-23;44;779;307;-25;5;218;149;253;846;328;198;191;-12;850;344;332;130;345;303;835;3318.0;-1.0;967.0;48.0;0.0;1;1;100;1;0;0;1;1;1;0;1;1;0;1;0;67875.4296875;16612.51953125;45072.47265625;2402.07958984375;864.0;296432;738.0;0.0;Calculated values ==>;1563791385.127;362.66;363.26;302.86;302.76000000000005;298.46000000000004;275.66;272.6583383277491;292.36;275.76000000000005;270.86;277.56;351.06000000000006;303.86;270.66;273.66;294.96000000000004;288.06;298.46000000000004;357.76;292.96000000000004;292.26000000000005;346.96000000000004;359.56000000000006;271.96000000000004;240.39332010688793;267.9596281332873;272.6583383277491;305.96000000000004;8500000.0;3440000.0;3320000.0000000005;1300000.0;3450000.0;3030000.0;8350000.0;0.553;0.0;0.16116666666666665;0.008;0.0;0.553;0.0;16612.51953125;45072.47265625;2402.07958984375;67875.4296875;501168.24884678615;503352.1343588698;279449.9210299682;279012.704292135;262616.78734292276;431175.4696738307;462850.7957466488;438109.25301780854;474372.5853179056;531669.3773530816;480653.1668304843;437798.07955487026;442345.5325163701;464275.9694518947;455218.0067134962;262012.24865877765;495268.64712812286;463622.25522983976;462721.8518872203;309494.7701623936;362362.6180328724;468934.7863777465;198742.27789183598;198742.27789183598;272.63449859692247;1930833.2729000156;886964.2131155779;124656.62760986255;661056.9739511568;0;76;78;122;121;119;98;1;74;93;663083573825.5426;260067179385.22516;573713517250.2251;38577.977491135905;2161.540067887284;-0.0;145980.70441944752;2836166.602274921;458227.09866319265;0.0;3343345.1529902844;2.9135396079132545;0.1315207624165591
3137;2019-07-22 12:30:45.127;904;913;301;300;258;14;196;19;-25;39;788;306;-26;5;218;152;253;854;341;200;195;-14;840;333;329;126;336;301;830;3135.0;-1.0;565.0;75.0;0.0;64;1;100;1;0;0;1;0;0;1;1;1;0;0;0;61105.0546875;16424.62109375;38717.75;2391.38061523438;865.0;296433;736.0;0.0;Calculated values ==>;1563791445.127;363.56000000000006;364.46000000000004;303.26000000000005;303.16;298.96000000000004;274.56;271.4400167685773;292.76000000000005;275.06;270.66;277.06;351.96000000000004;303.76000000000005;270.56;273.66;294.96000000000004;288.36;298.46000000000004;358.56000000000006;293.16;292.66;346.76;359.66;271.76000000000005;239.4893008659735;267.7187500070086;271.4400167685773;307.26000000000005;8400000.0;3329999.9999999995;3290000.0;1260000.0;3360000.0;3010000.0;8300000.0;0.5225000000000001;0.0;0.09416666666666668;0.0125;0.0;0.5225000000000001;0.0;16424.62109375;38717.75;2391.38061523438;61105.0546875;503351.60237968003;505503.3957813316;281662.48184430535;281202.0352959793;264563.67002527084;431837.87352777255;463811.83375436417;438249.86041294545;474403.6213095092;532756.1529433371;480779.1610025326;438095.2167564963;442759.63332633115;465590.7371755886;457441.8358734015;262411.69296061166;496925.88350873586;464321.8000801202;463684.09236753517;308656.51637580903;362782.70746645995;469286.35486150126;195755.30390829826;195755.30390829826;271.3992067594837;1931908.1102698073;887239.5226207862;124696.57311157153;661755.2258066256;0;76;78;122;121;119;99;1;74;93;663281873825.5426;260143979385.22516;573894717250.2251;22834.904070854278;3419.1381369150376;-0.0;139992.7919699513;2836678.376287937;458273.60431489936;0.0;3345728.265460196;2.889553162092153;0.12880515899548886
3138;2019-07-22 12:31:45.118;906;907;299;297;260;20;202;13;-28;36;798;307;-30;-2;215;157;253;818;341;204;201;-13;759;353;348;135;357;298;761;3445.0;-1.0;2488.0;568.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;1;0;19786.1875;14952.9296875;0.0;1377.49987792969;863.0;296434;734.0;-1.0;Calculated values ==>;1563791505.118;363.76;363.86;303.06;302.86;299.16;275.16;273.6339639331285;293.36;274.46000000000004;270.36;276.76000000000005;352.96000000000004;303.86;270.16;272.96000000000004;294.66;288.86;298.46000000000004;354.96000000000004;293.56;293.26000000000005;346.56000000000006;359.46000000000004;271.86;241.49495122638035;267.35522164206344;273.6339639331285;307.26000000000005;7590000.000000001;3529999.9999999995;3479999.9999999995;1350000.0;3570000.0000000005;2980000.0;7609999.999999999;0.5741666666666667;0.0;0.41466666666666663;0.09466666666666666;0.0;0.5741666666666667;-0.002481431031848443;14952.9296875;0.0;1377.49987792969;19786.1875;510515.28222549084;510484.60421849246;288803.47852227616;287463.11187128123;268981.3036428989;430607.02586249536;461732.5941255692;438461.08877795865;472948.7829819323;534017.6158597324;481253.1683888832;438153.8488135099;442355.14872712403;462086.8017432054;454814.6796413608;266300.5718950535;498073.99930653366;461996.6892736953;461600.3687944173;307818.28838856175;361942.53728597105;468149.0490147693;200764.4991279446;200764.4991279446;273.46977870955965;1932582.1028399433;887500.9629884171;124727.975737881;662077.8253257662;0;76;78;122;121;119;99;1;74;93;663484943360.3296;260222267640.143;574074390295.0366;98564.85250820582;25312.404055952735;-0.0;149763.26183349974;2837689.889175339;458512.99791849434;0.0;3348142.537044291;16.756480122049883;1.348625536886404
3139;2019-07-22 12:32:45.128;883;880;295;293;267;50;210;19;-18;34;806;307;-5;-5;210;165;253;693;339;211;209;-11;755;383;375;145;387;318;757;2114.0;-1.0;2035.0;286.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18781.56640625;14863.9111328125;0.0;1445.57702636719;863.0;296435;731.0;-1.0;Calculated values ==>;1563791565.128;361.46000000000004;361.16;302.66;302.46000000000004;299.86;278.16;276.758820704277;294.16;275.06;271.36;276.56;353.76;303.86;272.66;272.66;294.16;289.66;298.46000000000004;342.46000000000004;294.26000000000005;294.06;346.26;359.46000000000004;272.06;243.61107973660833;269.7299932089509;276.758820704277;307.06;7550000.0;3829999.9999999995;3750000.0;1450000.0;3870000.0000000005;3180000.0;7570000.0;0.35233333333333333;0.0;0.33916666666666667;0.04766666666666666;0.0;0.35233333333333333;-0.002481431031848443;14863.9111328125;0.0;1445.57702636719;18781.56640625;507713.77308228187;507130.4446672682;286795.2568912627;285524.8178983551;272217.29592051567;428538.6833535345;458604.72113249707;435429.19463829556;471434.6316277157;533374.4268195035;478828.4142624031;437542.98431877577;437542.98431877577;456662.64421588444;450743.9048158682;266532.3632289527;479707.17572907975;458743.9286767682;458465.36263032205;306560.99450073834;361942.53728597105;466954.01982655644;208670.47584304662;208670.47584304662;276.65044068499634;1932903.5543554358;887749.4780741591;124751.50529968656;662077.8253257662;0;76;78;122;121;119;99;1;74;93;663701879510.2952;260306281640.12964;574259221095.0072;76908.9987913886;12311.5155965473;-0.0;88011.06511138337;2839152.414982952;458826.5828376593;0.0;3350124.3200106374;10.866777532780244;0.8961471541915087
3140;2019-07-22 12:33:45.079;839;861;303;303;264;85;216;55;1;38;810;308;7;26;208;173;253;698;329;218;215;-10;811;404;388;145;408;325;808;917.0;-1.0;1144.0;299.0;0.0;71;1;1;1;0;1;1;0;0;0;1;0;1;0;0;39192.75390625;27292.380859375;7315.93115234375;2536.455078125;860.0;296436;730.0;-1.0;Calculated values ==>;1563791625.079;357.06000000000006;359.26;303.46000000000004;303.46000000000004;299.56;281.66;278.83979113501977;294.76000000000005;278.66;273.26000000000005;276.96000000000004;354.16;303.96000000000004;273.86;275.76000000000005;293.96000000000004;290.46000000000004;298.46000000000004;342.96000000000004;294.96000000000004;294.66;346.16;359.16;272.16;243.61107973660833;270.5352231155435;278.83979113501977;306.06;8109999.999999999;4040000.0;3879999.9999999995;1450000.0;4079999.9999999995;3250000.0;8080000.0;0.15283333333333332;0.0;0.19066666666666665;0.049833333333333334;0.0;0.15283333333333332;-0.002481934011934272;27292.380859375;7315.93115234375;2536.455078125;39192.75390625;496467.5709474601;499959.3035163796;284779.16288352676;284779.16288352676;267817.2427669906;426928.5638294032;457357.45456028805;436902.9550613517;471830.8059033014;533276.5419548774;478082.0620716171;437877.2569759281;440882.97499633266;452819.2884915085;448114.47103878675;263656.1395628539;474682.67684092466;457642.4984650449;457214.6821487867;306141.9092990094;360682.3469749009;467054.095846854;213672.94007184962;213672.94007184962;278.6198061452761;1933386.279143716;888100.493610295;124784.6618006029;662138.7416297013;0;76;79;123;121;119;99;1;74;94;663930592575.2006;260393210590.0937;574451963559.9275;42562.522857998396;12626.827596121051;-0.0;37221.29624742522;2840147.197926208;459034.23264489893;0.0;3351167.070745737;2.487851020253453;0.23552429390190072
3141;2019-07-22 12:34:45.129;812;830;307;307;273;94;125;80;6;51;775;308;51;38;207;187;253;739;326;216;127;-11;855;411;389;147;411;337;844;2394.0;-1.0;1438.0;311.0;0.0;7;17;98;1;0;1;1;1;0;0;1;0;1;0;0;69843.21875;37500.23828125;27431.6875;2698.7724609375;857.0;296437;729.0;-1.0;Calculated values ==>;1563791685.129;354.36;356.16;303.86;303.86;300.46000000000004;282.56;279.51553776612565;285.66;281.16;273.76000000000005;278.26000000000005;350.66;303.96000000000004;278.26000000000005;276.96000000000004;293.86;291.86;298.46000000000004;347.06000000000006;294.76000000000005;285.86;346.06000000000006;358.86;272.06;244.02132995426717;271.8864255623528;279.51553776612565;305.76000000000005;8550000.0;4110000.0;3890000.0;1470000.0;4110000.0;3370000.0000000005;8440000.0;0.399;0.0;0.23966666666666667;0.05183333333333333;0.0;0.399;-0.002482435864131682;37500.23828125;27431.6875;2698.7724609375;69843.21875;488125.4592125234;491991.9759860439;283216.7835178503;283216.7835178503;269288.2999410674;426361.23050281336;443307.00253370963;434898.03439713374;472855.00110366783;528668.6532707331;476581.47505212325;442228.67369692976;440182.3393784837;452141.7822671845;449026.39709618944;261817.6537980448;477456.8693995016;457194.79549835203;443635.57247098227;305722.83045113535;359422.2341604596;466672.5476016336;215568.26733899172;215568.26733899172;279.3488645705306;1934295.6694427172;888640.8820514485;124828.32505247388;662428.546421148;0;76;79;123;122;119;99;1;74;94;664163886825.0153;260480883590.02408;574650729059.7697;52566.03417160137;13015.57186028027;-0.0;90998.85474766423;2840940.596515804;459248.0973790842;0.0;3352236.462420895;2.3152276236869045;0.16436916911094787
3142;2019-07-22 12:35:45.120;825;840;311;310;276;71;122;73;5;60;760;308;4;36;209;177;254;771;324;170;121;-13;882;392;364;144;392;328;856;3600.0;-1.0;19.0;62.0;0.0;7;31;98;1;0;1;1;0;0;1;1;0;1;1;0;80871.7890625;38340.31640625;37573.4609375;2735.888671875;852.0;296438;728.0;0.0;Calculated values ==>;1563791745.12;355.66;357.16;304.26000000000005;304.16;300.76000000000005;280.26000000000005;277.66079706904804;285.36;280.46000000000004;273.66;279.16;349.16;303.96000000000004;273.56;276.76000000000005;294.06;290.86;298.56;350.26;290.16;285.26000000000005;345.96000000000004;358.36;271.86;243.40439225979637;270.87642091645444;277.66079706904804;305.56;8820000.0;3920000.0000000005;3640000.0;1440000.0;3920000.0000000005;3279999.9999999995;8560000.0;0.6;0.0;0.0031666666666666666;0.010333333333333333;0.0;0.6;0.0;38340.31640625;37573.4609375;2735.888671875;80871.7890625;487503.96059048746;492375.66345420247;284012.10894427274;283553.5411840249;269778.28625584004;427865.30569749116;447756.78441579134;436862.84328975185;474133.1985427111;527768.474977361;477709.3468719943;436698.31751935295;441793.44852184143;455691.49053250987;450939.87422053696;261142.78886028723;481448.66653500556;454788.45466149546;447605.03505672433;305303.7579410727;357322.216966979;466894.4858527952;211127.9383785635;211127.9383785635;277.6157151908832;1935551.4394460774;889272.791872488;124873.6071018734;662970.1747344567;0;76;79;123;122;119;100;1;74;94;664389752939.7783;260568170494.9325;574850199134.5604;714.8271988854298;2642.920990567061;-0.0;141886.2580068965;2841384.537092349;459378.56524625496;0.0;3354176.880585423;1.8467212075318153;0.047014034789073234
3143;2019-07-22 12:36:45.130;847;859;315;314;278;55;151;58;-9;62;767;307;-7;12;210;168;254;784;331;148;151;-14;849;374;349;141;375;307;829;3810.0;-1.0;683.0;2.0;0.0;75;35;98;1;0;1;1;0;0;1;1;0;1;0;0;95807.7578125;36955.69140625;39070.9921875;2599.72924804688;848.0;296439;726.0;0.0;Calculated values ==>;1563791805.13;357.86;359.06000000000006;304.66;304.56;300.96000000000004;278.66;275.84098080016133;288.26000000000005;278.96000000000004;272.26000000000005;279.36;349.86;303.86;272.46000000000004;274.36;294.16;289.96000000000004;298.56;351.56000000000006;287.96000000000004;288.26000000000005;345.76;357.96000000000004;271.76000000000005;242.77792619122317;268.43790593516167;275.84098080016133;306.26000000000005;8490000.0;3740000.0;3490000.0;1410000.0;3750000.0;3070000.0;8290000.000000001;0.635;0.0;0.11383333333333333;0.0003333333333333333;0.0;0.635;0.0;36955.69140625;39070.9921875;2599.72924804688;95807.7578125;494106.6366227542;497757.89158714627;288761.16568234575;288220.64627555653;272007.70521722327;429187.4505931623;454652.49423248076;439381.6388549594;474714.7981754983;530114.3709831942;480170.23701956193;439688.66033169616;442550.7883978828;458604.72113249707;452783.91735953436;262387.1089931673;486347.3511843563;454233.0602774565;454652.49423248076;304465.6318710359;355642.35560766177;467215.53762504057;206647.41027251657;206647.41027251657;275.8397138399275;1937024.0143972451;889900.363184441;124918.07799528947;663608.9849635642;0;76;79;123;122;119;100;1;74;94;664603688590.5942;260653684745.25867;575040730885.2871;26492.913020301407;86.85604245084133;-0.0;157483.22831457725;2841611.3060502354;459401.3171796405;0.0;3356672.042105239;2.3409817480504946;0.08868987580537657
3144;2019-07-22 12:37:45.141;865;876;294;291;257;49;168;48;-29;59;772;309;-26;-6;211;160;254;805;333;168;167;-15;855;369;346;139;370;293;833;3519.0;0.0;2328.0;49.0;0.0;88;30;98;1;0;1;1;0;0;1;1;0;1;1;0;96412.0078125;36905.03515625;40158.5859375;2456.4091796875;842.0;296440;723.0;0.0;Calculated values ==>;1563791865.141;359.66;360.76;302.56;302.26000000000005;298.86;278.06;275.3239800832674;289.96000000000004;277.96000000000004;270.26000000000005;279.06;350.36;304.06;270.56;272.56;294.26000000000005;289.16;298.56;353.66;289.96000000000004;289.86;345.46000000000004;357.36;271.66;242.35481222062532;266.74333088950624;275.3239800832674;306.46000000000004;8550000.0;3690000.0;3460000.0;1390000.0;3700000.0;2930000.0;8330000.0;0.5864999999999999;0.0;0.388;0.008166666666666666;0.0;0.5864999999999999;0.0;36905.03515625;40158.5859375;2456.4091796875;96412.0078125;496266.48912940343;499895.61730913026;278297.0795505223;277018.0644419885;264081.03560678434;429537.3511455088;457491.0470043858;439417.3256371076;474677.1778713165;531692.618266767;482075.5814802263;439867.0078759602;442806.86276990705;459535.626603062;452490.6768276049;262150.54892091255;489218.55535925314;457491.0470043858;457355.01675759477;303208.48990285693;353122.8147616358;467395.78988382494;205299.17546429174;205299.17546429174;275.30083266067174;1938626.1394443503;890515.9820810638;124960.22020678558;664269.3524922255;0;76;79;123;122;119;100;1;74;94;664812226815.3092;260737700145.14386;575220763885.041;90837.84226705256;2140.4556844261874;-0.0;147830.75091852222;2842589.2415982806;459419.88151350984;0.0;3359216.7917139498;3.028281654847907;0.1906591947388365
3145;2019-07-22 12:38:45.101;881;892;285;283;249;51;180;48;-42;56;770;309;-43;-18;212;154;254;826;326;190;179;-16;849;373;351;135;374;285;828;4470.0;0.0;2744.0;156.0;0.0;98;18;64;1;0;1;1;0;0;1;1;0;1;1;0;83812.6484375;33432.6171875;40421.3671875;2329.03491210938;838.0;296441;722.0;0.0;Calculated values ==>;1563791925.101;361.26;362.36;301.66;301.46000000000004;298.06;278.26000000000005;275.73799182748917;291.16;277.96000000000004;268.96000000000004;278.76000000000005;350.16;304.06;268.86;271.36;294.36;288.56;298.56;355.76;292.16;291.06;345.36;356.96000000000004;271.56;241.49495122638035;265.74818594083865;275.73799182748917;305.76000000000005;8490000.0;3729999.9999999995;3510000.0;1350000.0;3740000.0;2850000.0;8280000.0;0.745;0.0;0.45733333333333337;0.026000000000000002;0.0;0.745;0.0;33432.6171875;40421.3671875;2329.03491210938;83812.6484375;499196.66238406964;502663.93524705584;274867.9400817877;274054.5580316783;261542.0530460627;429258.0297950786;458315.7758539387;439231.9296735248;474895.968824006;532085.8663979229;483018.69603986497;439083.15219121694;442728.6664334248;459041.72678476904;450898.2890335693;262387.1089931673;492919.0086192022;459667.8951279517;458179.81269409554;302789.4550866088;351443.28659558244;467853.6886979931;206243.97068603509;206243.97068603509;275.68128099402537;1940127.0103326314;891101.7384195658;125000.0723217754;664940.4044356211;0;76;79;123;122;119;100;1;74;94;665021187415.4421;260819845345.1961;575394048285.1512;106553.15991027864;6801.852668310909;-0.0;187692.20229600504;2844233.070000792;459494.35107033915;0.0;3362010.9523094418;3.951631448735894;0.2408288996539655
3146;2019-07-22 12:39:45.122;884;893;294;294;258;53;180;50;-41;55;765;308;-43;-21;214;155;254;835;327;198;179;-16;849;376;353;129;377;288;829;4681.0;0.0;2515.0;208.0;0.0;98;1;26;1;0;1;1;0;0;1;1;0;1;1;0;80050.9453125;30192.8203125;40271.56640625;2273.70385742188;834.0;296442;720.0;-1.0;Calculated values ==>;1563791985.122;361.56000000000006;362.46000000000004;302.56;302.56;298.96000000000004;278.46000000000004;276.0463484220469;291.16;278.16;269.06;278.66;349.66;303.96000000000004;268.86;271.06;294.56;288.66;298.56;356.66;292.96000000000004;291.06;345.16;356.56000000000006;271.56;240.16925963744896;266.1237361191953;276.0463484220469;305.86;8490000.0;3760000.0;3529999.9999999995;1290000.0;3770000.0000000005;2880000.0;8290000.000000001;0.7801666666666667;0.0;0.41916666666666663;0.034666666666666665;0.0;0.7801666666666667;-0.0024862457319068474;30192.8203125;40271.56640625;2273.70385742188;80050.9453125;499639.71071158943;502720.73529743665;278599.6490142699;278599.6490142699;264608.55948021705;429045.3911783415;457994.41410563304;438718.0047853262;475561.75163984747;531343.791516768;482553.73571898276;438416.81106759136;441672.4669810947;458843.3704343738;450506.4290447435;262387.1089931673;494181.42421270686;460429.8402662555;457857.80638448976;301951.40411888575;349763.88963852916;468681.69951493083;206972.16041593882;206972.16041593882;275.97312271952376;1941493.0182139461;891632.1359721161;125038.44190278438;665613.080902266;0;76;79;123;122;119;100;1;74;94;665232461335.1199;260899073065.07526;575566008449.8889;97140.1330981682;9072.597355431722;-0.0;195732.61812979783;2845931.1082120435;459626.6844541477;0.0;3365207.277463841;4.151131081275749;0.2474537685576604
3147;2019-07-22 12:40:45.122;880;887;302;302;264;51;173;51;-40;55;766;308;-42;-22;213;156;254;835;336;197;172;-16;872;373;350;126;373;287;848;4676.0;-2.0;2509.0;174.0;0.0;59;1;1;1;0;1;1;1;1;0;1;0;1;0;0;88330.3125;28904.984375;49006.77734375;2279.53393554688;830.0;296443;719.0;0.0;Calculated values ==>;1563792045.122;361.16;361.86;303.36;303.36;299.56;278.26000000000005;275.73799182748917;290.46000000000004;278.26000000000005;269.16;278.66;349.76;303.96000000000004;268.96000000000004;270.96000000000004;294.46000000000004;288.76000000000005;298.56;356.66;292.86;290.36;345.06000000000006;356.16;271.56;239.4893008659735;265.9988726020314;275.73799182748917;306.76000000000005;8720000.0;3729999.9999999995;3500000.0;1260000.0;3729999.9999999995;2870000.0;8480000.0;0.7793333333333333;0.0;0.4181666666666667;0.029;0.0;0.7793333333333333;0.0;28904.984375;49006.77734375;2279.53393554688;88330.3125;496971.1334082268;500170.79461562634;280629.8418139431;280629.8418139431;265862.29262997484;429258.0297950786;457523.44848152105;439089.34317833104;475940.6228710734;531522.4932142355;482671.54024039826;438790.00918341696;441737.2987340622;459338.37557024823;451195.00130744517;261505.73770927585;492373.56579939125;460761.44649501506;457386.8188767707;301532.38793589;348084.6227182084;469092.3775870035;206231.1104231129;206231.1104231129;275.67638554404215;1942896.1953623837;892124.6176778453;125076.38555105912;666357.0671001826;0;76;79;123;123;120;100;1;74;94;665443361335.1199;260975573065.07526;575738508449.8889;97373.5509971404;7622.976747752829;-0.0;195734.01545488395;2847552.0555795045;459765.8142383409;0.0;3368469.4994103797;3.7501644130582537;0.23255065876119013
