;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3148;2019-07-22 12:41:45.093;890;899;296;295;259;48;167;48;-46;55;772;308;-48;-28;213;154;254;845;328;194;167;-15;864;371;348;131;371;280;840;4736.0;-1.0;2781.0;222.0;0.0;97;100;1;1;0;1;1;1;1;0;1;0;0;1;0;86560.265625;28690.013671875;50371.0390625;1301.5888671875;828.0;296444;718.0;0.0;Calculated values ==>;1563792105.093;362.16;363.06000000000006;302.76000000000005;302.66;299.06;277.96000000000004;275.5313989812953;289.86;277.96000000000004;268.56;278.66;350.36;303.96000000000004;268.36;270.36;294.46000000000004;288.56;298.56;357.66;292.56;289.86;344.96000000000004;355.96000000000004;271.66;240.61611355647437;265.11578078379944;275.5313989812953;305.96000000000004;8640000.0;3710000.0;3479999.9999999995;1310000.0;3710000.0;2800000.0;8400000.0;0.7893333333333333;0.0;0.46349999999999997;0.037000000000000005;0.0;0.7893333333333333;0.0;28690.013671875;50371.0390625;1301.5888671875;86560.265625;499188.8156232644;502627.8340200763;278636.68306247564;278209.47228464804;264470.95356872666;429398.2889081932;457029.0511715114;439735.6131631189;475308.20398735127;532665.8635852115;483491.91799617506;439442.03977320495;442335.0304386058;459653.4279077064;451256.75146044773;261804.64771645237;494649.96276620164;460671.41149303375;457029.0511715114;301113.3779324612;347245.03765724396;468504.4997121543;205681.69422130455;205681.69422130455;275.456921195846;1944352.912425309;892604.3440146984;125106.21381709324;667184.8152978687;0;76;79;123;123;120;100;1;74;94;665652660124.9668;261052635800.0189;575908526234.7645;108483.99142953094;9724.443803161443;-0.0;198396.84708602994;2849266.7059500376;459910.30620460445;0.0;3371752.3357909564;3.939707257116428;0.2447582284930699
3149;2019-07-22 12:42:45.133;896;904;294;293;257;45;171;46;-41;56;783;307;-43;-31;214;152;254;847;327;192;170;-13;844;366;345;136;366;294;828;4294.0;0.0;1447.0;3.0;0.0;98;100;100;1;0;0;1;1;1;0;1;0;0;0;0;71912.5703125;16525.81640625;49353.01953125;1368.4462890625;824.0;296445;716.0;0.0;Calculated values ==>;1563792165.133;362.76;363.56000000000006;302.56;302.46000000000004;298.86;277.66;275.0112864084945;290.26000000000005;277.76000000000005;269.06;278.76000000000005;351.46000000000004;303.86;268.86;270.06;294.56;288.36;298.56;357.86;292.36;290.16;344.76;355.56000000000006;271.86;241.71165711629368;266.86631818009863;275.0112864084945;305.86;8440000.0;3660000.0;3450000.0;1360000.0;3660000.0;2940000.0;8280000.0;0.7156666666666667;0.0;0.24116666666666667;0.0005;0.0;0.7156666666666667;0.0;16525.81640625;49353.01953125;1368.4462890625;71912.5703125;501841.83925927745;504388.76255964837;278676.5166941892;278240.2337990867;264301.8754502345;429743.705733735;458059.3903562432;437365.4535514855;474768.2546388334;532758.2605307447;481730.2879789916;437055.9555994324;438894.9354646668;460570.8917965219;451852.33860241564;262588.053804571;496070.73691622616;460869.95606622874;457924.1025524648;300275.376401361;345565.9636080181;468010.6732501067;204578.4705620902;204578.4705620902;275.00993088411985;1945674.3997952593;892981.3937974992;125128.4789435765;668016.4031415026;0;76;79;123;123;120;100;1;74;94;665860698724.8346;261132789199.96796;576080841034.655;56140.4607309425;131.71610134400822;-0.0;181311.02396111144;2850639.490964126;459992.49562686705;0.0;3374918.677535843;3.5329784777466173;0.16087517049332195
3150;2019-07-22 12:43:45.104;892;900;300;300;259;38;174;40;-28;55;791;306;-30;-19;215;150;254;844;319;193;174;-11;847;358;338;139;359;301;830;4103.0;-1.0;1629.0;90.0;0.0;85;100;100;1;0;0;1;1;1;0;1;0;0;1;0;71301.34375;16605.83984375;48826.11328125;1378.0859375;820.0;296446;715.0;-1.0;Calculated values ==>;1563792225.104;362.36;363.16;303.16;303.16;299.06;276.96000000000004;274.1680685717883;290.56;277.16;270.36;278.66;352.26;303.76000000000005;270.16;271.26000000000005;294.66;288.16;298.56;357.56000000000006;292.46000000000004;290.56;344.66;355.16;272.06;242.35481222062532;267.7187500070086;274.1680685717883;305.06;8470000.0;3579999.9999999995;3379999.9999999995;1390000.0;3590000.0;3010000.0;8300000.0;0.6838333333333334;0.0;0.27149999999999996;0.015000000000000001;0.0;0.6838333333333334;-0.002488531914147588;16605.83984375;48826.11328125;1378.0859375;71301.34375;500993.35612328124;503641.9254577641;281202.0352959793;281202.0352959793;264915.88129237905;430280.9020939914;459575.0654179985;437785.01000687695;474286.1255445445;533068.2372802957;480779.1610025326;437473.55829604797;439171.4593555984;461782.40754588926;452966.72595957475;262467.06337271834;495436.7098794095;462073.845585921;459575.0654179985;299856.38484229014;343887.0166927713;467792.18030986487;202396.03556804245;202396.03556804245;274.12907007386764;1946867.2722491627;893257.3574868623;125151.35564978393;668834.1671405303;0;76;79;123;123;120;100;1;74;94;666065499690.499;261215249325.23547;576259254760.2338;63908.106560143555;3980.942171127336;-0.0;175867.59324572832;2851639.412165844;460026.7512143752;0.0;3377893.7273861207;3.648503209958727;0.17654300061839187
3151;2019-07-22 12:44:45.164;893;902;298;297;255;31;180;33;-25;53;797;304;-26;-14;216;149;254;847;324;194;180;-10;859;351;333;141;352;303;844;4393.0;-1.0;1380.0;119.0;0.0;39;100;100;1;0;0;1;1;1;0;1;0;0;0;0;69171.75;16850.82421875;47451.3828125;1388.9499511718802;817.0;296447;714.0;0.0;Calculated values ==>;1563792285.164;362.46000000000004;363.36;302.96000000000004;302.86;298.66;276.26000000000005;273.4187578820637;291.16;276.46000000000004;270.66;278.46000000000004;352.86;303.56;270.56;271.76000000000005;294.76000000000005;288.06;298.56;357.86;292.56;291.16;344.56000000000006;354.86;272.16;242.77792619122317;267.9596281332873;273.4187578820637;305.56;8590000.0;3510000.0;3329999.9999999995;1410000.0;3520000.0000000005;3030000.0;8440000.0;0.7321666666666666;0.0;0.23;0.01983333333333333;0.0;0.7321666666666666;0.0;16850.82421875;47451.3828125;1388.9499511718802;69171.75;500078.42027582624;502714.5049076991;279198.2112188995;278769.5796549602;262927.2144808091;430735.4089219946;461142.57629144005;437798.07955487026;473832.3884915986;533544.2505723257;480308.6167631434;437642.0229114993;439494.5820066302;462973.9210329063;454031.92599691753;261995.52036861042;494576.29151583853;462958.45586761646;461142.57629144005;299437.39939995663;342627.88924589846;467613.20792741986;200531.18341961873;200531.18341961873;273.36949443374385;1948039.0519717443;893536.4418259845;125174.43734079995;669637.2819196805;0;76;79;123;123;120;100;1;74;94;666267000990.307;261299333325.15536;576440635960.0609;54571.38611110785;5297.1268194047225;-0.0;190810.9748143185;2852627.7285996014;460104.1457731308;0.0;3380952.4377717744;3.8160309432806874;0.1782768399519289
3152;2019-07-22 12:45:45.125;902;911;300;299;257;26;187;27;-22;50;799;302;-24;-10;217;151;254;855;325;197;186;-9;855;345;332;140;346;304;842;3139.0;0.0;1460.0;207.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;0;1;0;66600.4453125;16760.552734375;45556.9140625;1395.36474609375;813.0;296448;713.0;-1.0;Calculated values ==>;1563792345.125;363.36;364.26;303.16;303.06;298.86;275.76000000000005;272.7676641592781;291.86;275.86;270.96000000000004;278.16;353.06000000000006;303.36;270.76000000000005;272.16;294.86;288.26000000000005;298.56;358.66;292.86;291.76000000000005;344.46000000000004;354.46000000000004;272.26000000000005;242.56692532238324;268.0796299477929;272.7676641592781;305.66;8550000.0;3450000.0;3320000.0000000005;1400000.0;3460000.0;3040000.0;8420000.0;0.5231666666666667;0.0;0.24333333333333332;0.034499999999999996;0.0;0.5231666666666667;-0.0024896655999169415;16760.552734375;45556.9140625;1395.36474609375;66600.4453125;501754.5967929759;504189.11921461025;280221.3724086354;279783.2799775124;263693.9213767783;431113.4868728058;462205.00649444934;438039.0146135774;473667.5473979283;533678.499032407;479957.40326366486;437727.04723144654;439885.4375265266;463998.5616000187;455326.4658631642;262150.54892091255;495965.8670638451;463493.93823672517;462075.5247856209;299018.4200587347;340949.162051476;467851.532398639;198817.83955568954;198817.83955568954;272.66859870335946;1949169.7514993097;893816.3545721418;125197.62488155928;670411.8472649206;0;76;79;123;123;120;100;1;74;94;666466371315.1929;261383578530.10712;576622617594.9567;58210.48593075271;9281.662403081757;-0.0;137727.64565612577;2853566.966630939;460225.55671480705;0.0;3383688.480023267;3.2210119848708554;0.1874007779614606
3153;2019-07-22 12:46:45.115;910;921;304;303;261;12;191;18;-22;46;800;300;-24;-9;218;153;255;861;332;200;191;-8;842;332;326;139;334;303;833;1441.0;0.0;749.0;2.0;0.0;37;100;100;1;0;0;1;0;0;1;1;0;0;1;0;58240.87109375;16430.466796875;37370.75390625;1398.42663574219;807.0;296449;712.0;-1.0;Calculated values ==>;1563792405.115;364.16;365.26;303.56;303.46000000000004;299.26000000000005;274.36;271.32779825182536;292.26000000000005;274.96000000000004;270.96000000000004;277.76000000000005;353.16;303.16;270.76000000000005;272.26000000000005;294.96000000000004;288.46000000000004;298.66;359.26;293.16;292.26000000000005;344.36;353.86;272.36;242.35481222062532;267.9596281332873;271.32779825182536;306.36;8420000.0;3320000.0000000005;3260000.0;1390000.0;3340000.0;3030000.0;8330000.0;0.24016666666666667;0.0;0.12483333333333334;0.0003333333333333333;0.0;0.24016666666666667;-0.002490632313569838;16430.466796875;37370.75390625;1398.42663574219;58240.87109375;504044.9779887802;506388.0566697273;282796.5011340576;282328.15490420815;265486.4018421775;431896.3278553544;463619.5938399602;438264.37560948916;473405.2944016503;533856.4728902216;479848.54704353097;437953.82195464283;440254.13072146993;465879.79344012885;457737.55000298825;263009.5428532871;497687.63577646663;464762.3664895202;463619.5938399602;298599.4468028795;338431.30337983277;468089.2413142022;195582.32363209146;195582.32363209146;271.3258493618202;1950209.9224121433;894092.9003029746;125220.90259614581;671102.7959874534;0;76;79;123;123;120;101;1;74;94;666663738415.2242;261467264580.12042;576804687244.9856;30294.809488511815;90.83563922737024;-0.0;64373.61772825647;2854304.3878355287;460303.64784781367;0.0;3385372.376522206;1.716664280013864;0.09519565699332228
3154;2019-07-22 12:47:45.066;908;908;296;294;262;26;198;14;-23;41;800;300;-24;-10;213;159;255;784;328;204;198;-7;770;359;355;139;364;306;772;2368.0;-1.0;2382.0;562.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18999.267578125;15159.265625;0.0;1407.07116699219;803.0;296450;711.0;-1.0;Calculated values ==>;1563792465.066;363.96000000000004;363.96000000000004;302.76000000000005;302.56;299.36;275.76000000000005;274.27422755570615;292.96000000000004;274.56;270.86;277.26000000000005;353.16;303.16;270.76000000000005;272.16;294.46000000000004;289.06;298.66;351.56000000000006;293.56;292.96000000000004;344.26;353.46000000000004;272.46000000000004;242.35481222062532;268.3187672390254;274.27422755570615;305.96000000000004;7700000.0;3590000.0;3550000.0;1390000.0;3640000.0;3060000.0;7720000.0;0.39466666666666667;0.0;0.397;0.09366666666666666;0.0;0.39466666666666667;-0.002491274207780164;15159.265625;0.0;1407.07116699219;18999.267578125;509870.27175898675;509703.12204778666;285244.80890581565;284094.3971353459;269103.1040751622;430214.79039162316;460118.19716840395;437427.84448784514;472915.35137376806;533634.8161799634;479483.2619862873;437270.2536001789;439447.9078533812;460745.1170826767;454077.13592351135;266456.1741564296;492064.5932494656;460924.1135309303;460118.19716840395;298180.4796168596;336752.88402864704;468188.21802362835;202257.95899402184;202257.95899402184;274.0799528032296;1950853.0645720882;894355.9330873692;125244.26265152112;671413.9646078016;0;76;79;123;123;120;101;1;74;94;666867871570.1398;261550596470.08597;576987238039.91;93362.44454104785;24908.80092910647;-0.0;101768.84066615613;2855334.0233957036;460511.80801604816;0.0;3386755.766316523;13.2823622324685;1.1449210399715746
3155;2019-07-22 12:48:45.086;877;887;300;298;265;59;207;22;-8;38;801;302;7;0;209;167;255;718;338;210;206;-6;779;386;376;142;391;328;781;2015.0;0.0;2003.0;363.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18876.068359375;15361.4228515625;0.0;1506.61145019531;796.0;296451;713.0;0.0;Calculated values ==>;1563792525.086;360.86;361.86;303.16;302.96000000000004;299.66;279.06;277.0612115527968;293.86;275.36;272.36;276.96000000000004;353.26;303.36;273.86;273.16;294.06;289.86;298.66;344.96000000000004;294.16;293.76000000000005;344.46000000000004;352.76;272.56;242.98782864720522;270.87642091645444;277.0612115527968;306.96000000000004;7790000.000000001;3860000.0;3760000.0;1420000.0;3910000.0;3279999.9999999995;7809999.999999999;0.3358333333333333;0.0;0.33383333333333337;0.0605;0.0;0.3358333333333333;0.0;15361.4228515625;0.0;1506.61145019531;18876.068359375;504810.87465395645;506035.9848237699;286388.34171631496;285231.79059475014;269754.69327520503;428316.9747201074;458025.4475679827;434693.20693961135;472226.9707426428;532104.7544404162;476995.2697138989;437190.77035849786;436036.37568156206;455857.85318028677;450504.3871608923;265963.5487769183;481006.4560787732;458444.9666690386;457885.29833947134;299018.4200587347;333815.9410454577;467871.8059836037;209363.98668724528;209363.98668724528;276.9264281231859;1951168.7975807334;894610.3569376166;125268.55143355278;671413.9646078016;0;76;79;123;123;120;101;1;74;94;667087244670.0701;261634924570.05917;577177501439.8496;75222.40469424821;15639.723067429684;-0.0;83461.74049653925;2856739.3654301325;460849.82501736743;0.0;3388299.86902178;10.33456922956642;0.8871973592500723
3156;2019-07-22 12:49:45.087;834;863;313;315;276;86;211;62;-1;42;809;304;5;21;208;176;255;745;336;217;210;-5;847;404;384;146;408;324;844;415.0;0.0;1227.0;48.0;0.0;100;100;18;1;1;0;1;0;0;0;1;0;0;0;0;42840.1484375;29945.640625;9160.548828125;1468.6706542968802;782.0;296452;725.0;-1.0;Calculated values ==>;1563792585.087;356.56000000000006;359.46000000000004;304.46000000000004;304.66;300.76000000000005;281.76000000000005;278.83979113501977;294.26000000000005;279.36;273.06;277.36;354.06000000000006;303.56;273.66;275.26000000000005;293.96000000000004;290.76000000000005;298.66;347.66;294.86;294.16;345.66;351.36;272.66;243.81672145450628;270.42097587401844;278.83979113501977;306.76000000000005;8470000.0;4040000.0;3840000.0;1460000.0;4079999.9999999995;3240000.0;8440000.0;0.06916666666666667;0.0;0.2045;0.008;0.0;0.06916666666666667;-0.0024946100541914026;29945.640625;9160.548828125;1468.6706542968802;42840.1484375;492316.2688567036;496977.32186400035;286085.02085461695;287081.32356040826;270402.160852466;426928.5638294032;457295.59595708834;436808.04758573585;472094.78864732845;533245.3437506238;477732.89347717864;437782.07971842453;440319.9362297037;452819.2884915085;448589.01637603005;262804.8214496629;478457.8283787226;458145.4938442237;457153.3736196051;304046.57827927166;327943.14443680964;467414.5527947445;214145.1951719506;214145.1951719506;278.79156521619313;1951683.1079584495;894987.922092113;125293.3458642939;671490.3037869089;0;77;79;124;123;120;101;1;74;94;667315248469.7947;261721326009.9548;577373104699.6133;45534.55331861908;2026.1548609823512;-0.0;16808.06567596277;2857745.6901841573;460997.0431201872;0.0;3389135.4646652364;1.586420105581337;0.159681447614611
3157;2019-07-22 12:50:45.097;823;839;304;303;266;86;93;76;2;52;810;305;8;36;207;188;255;760;322;220;95;-4;858;403;376;142;405;329;841;598.0;-1.0;535.0;239.0;0.0;0;0;92;1;1;0;1;0;1;0;1;0;1;0;0;84753.3828125;36761.4375;28294.779296875;2557.95629882812;770.0;296453;753.0;0.0;Calculated values ==>;1563792645.097;355.46000000000004;357.06000000000006;303.56;303.46000000000004;299.76000000000005;281.76000000000005;278.7425449866603;282.46000000000004;280.76000000000005;273.36;278.36;354.16;303.66;273.96000000000004;276.76000000000005;293.86;291.96000000000004;298.66;349.16;295.16;282.66;348.46000000000004;350.16;272.76000000000005;242.98782864720522;270.9896433162861;278.7425449866603;305.36;8580000.0;4029999.9999999995;3760000.0;1420000.0;4050000.0;3290000.0;8410000.0;0.09966666666666667;0.0;0.08916666666666666;0.03983333333333334;0.0;0.09966666666666667;0.0;36761.4375;28294.779296875;2557.95629882812;84753.3828125;489551.7381418741;493648.98327858135;282095.4755169971;281640.7900069809;266894.22444443335;427008.3447886777;440728.86545792123;436133.0924035042;473604.7454297384;532980.0865547727;477227.4605512803;437123.91893603106;441582.4813790954;453188.6134391441;450644.30808086094;262366.91965165426;481252.75892091414;459833.5822401484;441062.59085376444;315782.5089487807;322910.4453824919;468070.66303951683;213062.7856575413;213062.7856575413;278.3910412245907;1952746.5645986018;895543.9070584525;125326.90668143537;671802.4835425233;0;77;79;124;123;121;101;1;74;95;667543286469.7584;261807740409.94107;577569037349.5822;19890.435684848355;10157.813782382027;-0.0;22723.980584556906;2858290.9892938067;461098.59311437776;0.0;3389464.9532896415;0.7804906521165598;0.07409317665987931
3158;2019-07-22 12:51:45.128;838;854;296;293;259;66;147;67;-4;58;783;307;-2;18;208;175;255;785;326;214;146;-4;877;388;360;138;389;317;858;2806.0;-1.0;2182.0;134.0;0.0;98;0;98;1;1;0;1;0;1;0;1;0;1;1;0;87706.1171875;37860.9765625;30304.1484375;2460.84008789062;764.0;296454;779.0;0.0;Calculated values ==>;1563792705.128;356.96000000000004;358.56000000000006;302.76000000000005;302.46000000000004;299.06;279.76000000000005;277.2618376815202;287.86;279.86;272.76000000000005;278.96000000000004;351.46000000000004;303.86;272.96000000000004;274.96000000000004;293.96000000000004;290.66;298.66;351.66;294.56;287.76000000000005;351.06000000000006;349.56000000000006;272.76000000000005;242.14157278889297;269.6138998590099;277.2618376815202;305.76000000000005;8770000.0;3879999.9999999995;3600000.0;1380000.0;3890000.0;3170000.0;8580000.0;0.4676666666666666;0.0;0.3636666666666667;0.022333333333333334;0.0;0.4676666666666666;0.0;37860.9765625;30304.1484375;2460.84008789062;87706.1171875;490047.97790717153;494325.25725035724;277373.0388885249;276160.72843708337;263710.9439746669;428167.64408090734;452185.31981032476;437930.37279267807;474707.46505733154;531034.755267749;478951.2474328431;438248.0830626725;441356.8037375776;456045.00752502575;451353.25069343223;261647.9009671355;483516.9565577765;461495.6585078262;452040.7222059545;326684.87348024134;320394.4760798638;468622.6396700515;210074.84673656084;210074.84673656084;277.20260485123947;1954184.4696358496;896166.081801346;125368.75159346042;672291.0602423664;0;77;79;124;123;121;101;1;74;95;667764200550.2638;261891783810.13333;577762937480.0258;82863.45964240798;5774.234042181292;-0.0;113159.37442785308;2859147.714169432;461231.42877620336;0.0;3390597.8996373373;2.8572645748814276;0.1932513203093813
3159;2019-07-22 12:52:45.108;861;874;293;292;256;55;175;58;-19;60;774;310;-16;0;209;163;255;805;322;209;174;-4;865;376;351;135;377;302;844;3271.0;-1.0;1344.0;-1.0;0.0;52;0;87;1;1;0;1;0;0;1;1;0;1;1;0;94255.421875;36254.05078125;38840.10546875;2360.412109375;760.0;296455;786.0;-1.0;Calculated values ==>;1563792765.108;359.26;360.56000000000006;302.46000000000004;302.36;298.76000000000005;278.66;276.0463484220469;290.66;278.96000000000004;271.26000000000005;279.16;350.56000000000006;304.16;271.56;273.16;294.06;289.46000000000004;298.66;353.66;294.06;290.56;351.76;349.16;272.76000000000005;241.49495122638035;267.8393353686513;276.0463484220469;305.36;8650000.0;3760000.0;3510000.0;1350000.0;3770000.0000000005;3020000.0;8440000.0;0.5451666666666667;0.0;0.224;0.0;0.0;0.5451666666666667;-0.0024980426964462204;36254.05078125;38840.10546875;2360.412109375;94255.421875;494736.8957156938;498611.4715114541;277086.410908317;276673.0574932326;263267.7356860367;429045.3911783415;457634.5535253075;438950.1900821458;475284.668046518;531223.4586501896;481117.14999542735;439409.05671372375;441814.68150891823;458144.8258808794;451696.92398152844;262096.7317584858;488124.0102753077;462201.3782193536;457497.8828935947;329620.94006798224;318717.3015803363;469034.0285436012;207165.441188762;207165.441188762;276.0463484220469;1955700.3103464663;896783.501154331;125408.91530274985;672867.070291063;0;77;79;124;123;121;102;1;74;95;667977429450.3315;261973656510.15936;577948575580.0848;51919.783752117975;0.0;-0.0;136472.90280275128;2860270.5334668453;461279.5313536978;0.0;3392677.475191928;2.432299224504896;0.1156216598733205
3160;2019-07-22 12:53:45.129;878;889;293;292;256;52;172;51;-30;59;774;312;-32;-11;211;157;255;822;325;206;171;-3;871;373;348;134;374;294;849;4452.0;-1.0;2024.0;61.0;0.0;98;0;63;1;1;0;1;0;0;1;1;0;1;1;0;83445.65625;34016.52734375;41427.328125;2294.98852539062;756.0;296456;785.0;-1.0;Calculated values ==>;1563792825.129;360.96000000000004;362.06000000000006;302.46000000000004;302.36;298.76000000000005;278.36;275.73799182748917;290.36;278.26000000000005;270.16;279.06;350.56000000000006;304.36;269.96000000000004;272.06;294.26000000000005;288.86;298.66;355.36;293.76000000000005;290.26000000000005;351.66;348.76;272.86;241.2770596917726;266.86631818009863;275.73799182748917;305.66;8710000.0;3729999.9999999995;3479999.9999999995;1340000.0;3740000.0;2940000.0;8490000.0;0.7420000000000001;0.0;0.3373333333333333;0.010166666666666666;0.0;0.7420000000000001;-0.0024986599212665833;34016.52734375;41427.328125;2294.98852539062;83445.65625;496760.38594721;500376.0560340743;276747.57541031565;276339.59302560537;263062.1034131804;429258.0297950786;457711.0656278009;439046.29632798105;475314.60661423474;531824.9679769606;482296.7381281748;438743.29367333796;441871.8552859117;458902.9912232653;451343.0419966532;261870.1143688471;490276.1163308992;462260.3147160531;457574.948016997;329201.48028520535;317040.2365367038;469268.73936395516;206336.6168786806;206336.6168786806;275.716535074071;1957181.6709567262;897369.294260332;125447.72388623223;673536.1996833383;0;77;79;124;123;121;102;1;74;95;668187202845.0116;262054384755.03622;578127438159.812;78500.73186756401;2673.143245266958;-0.0;186418.84170463082;2861357.7514885217;461301.8153440422;0.0;3395369.1814929717;3.442200874991541;0.17983330892321128
3161;2019-07-22 12:54:45.139;890;900;302;302;265;52;174;49;-38;57;775;312;-40;-16;212;159;255;837;337;208;173;-2;867;373;349;131;374;289;850;3742.0;0.0;2216.0;120.0;0.0;98;0;27;1;1;0;1;0;0;1;1;0;1;0;0;80292.765625;30760.794921875;41402.4765625;2275.13061523438;753.0;296457;784.0;-1.0;Calculated values ==>;1563792885.139;362.16;363.16;303.36;303.36;299.66;278.36;275.73799182748917;290.56;278.06;269.36;278.86;350.66;304.36;269.16;271.56;294.36;289.06;298.66;356.86;293.96000000000004;290.46000000000004;351.56000000000006;348.46000000000004;272.96000000000004;240.61611355647437;266.24828229547654;275.73799182748917;306.86;8670000.0;3729999.9999999995;3490000.0;1310000.0;3740000.0;2890000.0;8500000.0;0.6236666666666667;0.0;0.36933333333333335;0.02;0.0;0.6236666666666667;-0.0024991214391915963;30760.794921875;41402.4765625;2275.13061523438;80292.765625;498920.85075832624;501899.64175898116;280474.45609609864;280474.45609609864;266123.14608931844;429258.0297950786;457821.5992405219;438946.8899536509;475501.4845469682;532303.0886694452;482885.89035427757;438646.031827757;442188.2421648857;459041.72678476904;451638.4998739686;262020.69268858252;492488.46225034643;462372.34750612703;457685.4389576908;328782.02776382567;315782.5089487807;469774.3068606054;206279.96027762443;206279.96027762443;275.6949786167035;1958546.3852199425;897909.1952476295;125485.81455978574;674226.5630970198;0;77;79;124;123;121;102;1;74;95;668396337694.9784;262133898005.0236;578302367309.7842;85931.6526936791;5269.886931659619;-0.0;156793.21687013473;2862728.2497379594;461368.0182941591;0.0;3398229.758664055;3.331543255907354;0.2124575508807032
3162;2019-07-22 12:55:45.139;896;905;306;305;269;52;171;50;-40;57;776;313;-42;-21;213;162;255;848;338;208;170;-1;866;375;351;133;376;287;848;3795.0;-1.0;2392.0;74.0;0.0;98;100;1;1;1;0;1;0;0;1;1;0;0;1;0;77154.6015625;28694.685546875;41114.25;1338.05981445312;748.0;296458;782.0;0.0;Calculated values ==>;1563792945.139;362.76;363.66;303.76000000000005;303.66;300.06;278.36;275.94376602880345;290.26000000000005;278.16;269.16;278.86;350.76;304.46000000000004;268.96000000000004;271.06;294.46000000000004;289.36;298.66;357.96000000000004;293.96000000000004;290.16;351.36;347.96000000000004;273.06;241.05796691057077;265.9988726020314;275.94376602880345;306.96000000000004;8660000.0;3750000.0;3510000.0;1330000.0;3760000.0;2870000.0;8480000.0;0.6325000000000001;0.0;0.39866666666666667;0.012333333333333333;0.0;0.6325000000000001;0.0;28694.685546875;41114.25;1338.05981445312;77154.6015625;499901.9494986834;502802.39845875977;282413.2768198302;281961.76835806004;267636.01470607915;429116.5711722346;457087.00325362873;439089.34317833104;475247.7170733161;532555.8828603848;483232.62061084545;438790.00918341696;441882.11367112235;458863.1124548948;451726.4546514127;262058.64904896994;494352.1350687443;462069.13822976255;456949.75120797363;327943.14443680964;313686.43059754226;469600.7346410209;206841.47254125893;206841.47254125893;275.9184546513779;1959858.4466131716;898404.6575848691;125515.92448003314;674914.2024850406;0;77;79;124;123;121;102;1;74;95;668606337694.9784;262213098005.0236;578475167309.7842;92589.48442731275;3240.6975658970646;-0.0;158193.48625669707;2864215.925880634;461438.9398316387;0.0;3400854.6478567785;3.5704061283237434;0.22925354135567358
3163;2019-07-22 12:56:45.140;895;904;304;303;267;52;165;51;-42;57;785;313;-45;-27;213;161;255;851;342;207;164;0;883;375;352;137;375;284;859;3220.0;0.0;2464.0;65.0;0.0;65;100;1;1;1;0;1;1;1;0;1;0;0;0;0;84840.3515625;29065.90234375;49760.8203125;1311.16162109375;744.0;296459;779.0;0.0;Calculated values ==>;1563793005.14;362.66;363.56000000000006;303.56;303.46000000000004;299.86;278.36;275.94376602880345;289.66;278.26000000000005;268.96000000000004;278.86;351.66;304.46000000000004;268.66;270.46000000000004;294.46000000000004;289.26000000000005;298.66;358.26;293.86;289.56;351.06000000000006;347.56000000000006;273.16;241.92719264551067;265.62235894841564;275.94376602880345;307.36;8830000.0;3750000.0;3520000.0000000005;1370000.0;3750000.0;2840000.0;8590000.0;0.5366666666666667;0.0;0.4106666666666667;0.010833333333333334;0.0;0.5366666666666667;0.0;29065.90234375;49760.8203125;1311.16162109375;84840.3515625;498239.09367493645;501697.8940479883;280653.6182313755;280224.6838471242;266419.21927594;429116.5711722346;456095.78065482876;439451.4137471116;474737.82403454185;533707.503107639;483582.9511119931;439006.20571697084;441643.79727191123;459021.8945046417;451578.60057027213;261429.92655350224;493774.63925388164;461784.41255085584;455957.283580434;326684.87348024134;312009.6876057385;469154.1284428507;206845.08432949043;206845.08432949043;275.91982468474;1961208.4270589126;898886.003840926;125538.00169333784;675671.5073612768;0;77;79;124;124;122;102;1;74;95;668817241210.5616;262294099355.24762;578646470165.2579;95523.6659475031;2841.6813112280697;-0.0;133690.21359800638;2865783.561598253;461489.6271671964;0.0;3403287.052568364;2.89570361071216;0.2030085515958801
3164;2019-07-22 12:57:48.101;902;911;307;306;270;50;153;50;-47;58;786;312;-49;-32;214;158;256;858;335;204;152;2;866;373;349;140;373;281;850;4737.0;-1.0;2422.0;79.0;0.0;98;100;100;1;0;0;1;1;1;0;1;0;0;1;0;66313.1484375;13907.80859375;50126.23046875;1333.93273925781;740.0;296460;777.0;0.0;Calculated values ==>;1563793068.101;363.36;364.26;303.86;303.76000000000005;300.16;278.16;275.73799182748917;288.46000000000004;278.16;268.46000000000004;278.96000000000004;351.76;304.36;268.26000000000005;269.96000000000004;294.56;288.96000000000004;298.76000000000005;358.96000000000004;293.56;288.36;350.86;347.16;273.36;242.56692532238324;265.2429198363724;275.73799182748917;306.66;8660000.0;3729999.9999999995;3490000.0;1400000.0;3729999.9999999995;2810000.0;8500000.0;0.7895;0.0;0.4036666666666667;0.013166666666666667;0.0;0.7895;0.0;13907.80859375;50126.23046875;1333.93273925781;66313.1484375;500789.9063003884;503500.1622094814;282698.42047480686;282246.1411322015;267899.1118446163;429258.0297950786;454931.3040621047;439370.203201036;474451.2123485108;534032.2440763102;483820.66518205195;439074.8729011099;441553.86453044927;459476.5002161113;451490.87436442525;262389.30542147177;495675.11420771765;461844.44640221214;454791.9797414716;325846.0620002231;310333.04987691523;468941.17327746755;206332.89390683587;206332.89390683587;275.7151188376375;1962530.2014350668;899261.7910371566;125561.13194138385;676544.978000278;0;77;79;124;124;122;102;1;74;95;669037919515.4413;262381300340.20007;578824334990.1609;94069.3938517588;3457.6756783799838;-0.0;196158.4482664449;2867441.473908185;461544.71241930843;0.0;3406171.4416778535;4.492804498925668;0.26357094459977354
3165;2019-07-22 12:58:45.121;903;911;310;309;269;43;158;46;-29;58;782;312;-31;-20;215;157;256;854;336;200;157;4;866;364;341;142;364;302;848;4716.0;-1.0;1467.0;54.0;0.0;98;100;100;1;0;0;1;1;1;0;1;0;0;0;0;72749.2890625;16903.62109375;50611.76171875;1381.59118652344;737.0;296461;773.0;0.0;Calculated values ==>;1563793125.121;363.46000000000004;364.26;304.16;304.06;300.06;277.46000000000004;274.8017692304317;288.96000000000004;277.76000000000005;270.26000000000005;278.96000000000004;351.36;304.36;270.06;271.16;294.66;288.86;298.76000000000005;358.56000000000006;293.16;288.86;350.46000000000004;346.86;273.56;242.98782864720522;267.8393353686513;274.8017692304317;306.76000000000005;8660000.0;3640000.0;3410000.0;1420000.0;3640000.0;3020000.0;8480000.0;0.7859999999999999;0.0;0.2445;0.009000000000000001;0.0;0.7859999999999999;0.0;16903.62109375;50611.76171875;1381.59118652344;72749.2890625;500937.5378816381;503672.62969619577;284260.10225683916;283792.02359188;267636.01470607915;429879.7862731237;456947.16719582607;437401.2382119444;474194.1532138216;532056.9234048271;481346.0250237694;437087.69907598407;438796.6538614502;461015.7208579768;452928.8433368577;262389.30542147177;495258.4436354395;462532.55491292337;456811.36733914696;324168.52440917626;309075.640036128;468865.19519545574;204016.0916226965;204016.0916226965;274.78399665178716;1963631.4986827886;899505.800442739;125582.63738224444;677342.7669325849;0;77;79;124;124;122;102;1;74;95;669234638515.3755;262461698540.1732;578990548290.1053;57062.66834107111;2383.6419321548337;-0.0;198697.08671313006;2868638.355878095;461590.97240959195;0.0;3409298.4781496595;3.7468031177975245;0.18293580790146585
3166;2019-07-22 12:59:45.101;905;913;311;310;270;37;170;39;-22;56;783;311;-24;-13;216;157;256;859;338;197;169;6;866;357;338;143;358;305;849;4150.0;-1.0;1387.0;27.0;0.0;85;100;100;1;0;0;1;1;1;0;1;0;0;1;0;71960.125;16900.27734375;50023.7890625;1399.7365722656198;734.0;296462;768.0;0.0;Calculated values ==>;1563793185.101;363.66;364.46000000000004;304.26000000000005;304.16;300.16;276.86;274.0616903277293;290.16;277.06;270.96000000000004;278.76000000000005;351.46000000000004;304.26000000000005;270.76000000000005;271.86;294.76000000000005;288.86;298.76000000000005;359.06000000000006;292.86;290.06;349.96000000000004;346.56000000000006;273.76000000000005;243.1966462407574;268.19934244402924;274.0616903277293;306.96000000000004;8660000.0;3570000.0000000005;3379999.9999999995;1430000.0;3579999.9999999995;3050000.0;8490000.0;0.6916666666666667;0.0;0.23116666666666666;0.0045000000000000005;0.0;0.6916666666666667;0.0;16900.27734375;50023.7890625;1399.7365722656198;71960.125;501232.4950035105;503875.96363570483;284640.20420707436;284169.49115952494;267947.29041282926;430346.717906069;459043.4286072282;437812.597326149;473868.6248578208;531936.4951910102;480872.0184646302;437499.1961693786;439207.5311587726;462068.13665675744;454135.31371311087;262389.30542147177;495918.04641274747;462594.5979581228;458910.2024043519;322071.7610967587;307818.28838856175;468926.6663542118;202210.50145572348;202210.50145572348;274.05236359073797;1964837.0084964314;899787.4056967566;125605.80738766461;678181.1169794986;0;77;79;124;124;122;102;1;74;95;669438270615.4402;262547170040.20038;579172587590.1632;54463.351162046696;1200.2227420431975;-0.0;177550.62648946798;2869567.429579751;461620.82799337344;0.0;3412432.8306281413;3.413366794979078;0.170415741655327
3167;2019-07-22 13:00:45.132;910;919;310;309;266;30;180;33;-21;53;786;309;-23;-9;217;155;256;865;334;197;179;7;869;351;334;143;351;305;854;3504.0;-1.0;908.0;71.0;0.0;44;100;100;1;0;0;1;1;1;0;1;0;0;0;0;69654.4609375;16941.451171875;48039.89453125;1396.88537597656;732.0;296463;761.0;0.0;Calculated values ==>;1563793245.132;364.16;365.06000000000006;304.16;304.06;299.76000000000005;276.16;273.4187578820637;291.16;276.46000000000004;271.06;278.46000000000004;351.76;304.06;270.86;272.26000000000005;294.86;288.66;298.76000000000005;359.66;292.86;291.06;349.26;346.36;273.86;243.1966462407574;268.19934244402924;273.4187578820637;306.56;8690000.0;3510000.0;3340000.0;1430000.0;3510000.0;3050000.0;8540000.0;0.584;0.0;0.15133333333333335;0.011833333333333333;0.0;0.584;0.0;16941.451171875;48039.89453125;1396.88537597656;69654.4609375;501706.9672684267;504315.14875621983;283726.35583680717;283268.55658080266;266293.6186502403;430735.4089219946;460988.49902793055;437968.82056851813;473573.4516685199;532249.420264496;480642.11970262945;437656.05685647397;439819.78721557604;463255.1075124623;454872.74481323524;262274.5679580125;496358.4425035525;463195.3948201022;460857.672572605;319136.5849023705;306980.0860723078;469026.00599727634;200584.7707799436;200584.7707799436;273.3905161366759;1966017.7397733894;900069.5658080205;125629.12461153853;678998.7365600407;0;77;79;124;124;122;102;1;74;95;669639974775.1006;262633014370.05582;579355682139.8549;35924.11953467095;3176.5546167384373;-0.0;151999.37464691428;2870321.0476692314;461657.3199824266;0.0;3415180.4995288225;2.8789566352046005;0.13347589238360463
3168;2019-07-22 13:01:45.102;919;928;308;306;264;27;187;28;-23;50;787;307;-24;-9;218;155;256;872;330;199;186;8;867;347;335;141;348;302;854;2854.0;-2.0;919.0;35.0;0.0;4;100;100;1;0;0;1;1;1;0;1;0;0;0;0;66939.40625;16895.6015625;46231.90234375;1382.53173828125;738.0;296464;753.0;-1.0;Calculated values ==>;1563793305.102;365.06000000000006;365.96000000000004;303.96000000000004;303.76000000000005;299.56;275.86;272.9856168485579;291.86;275.96000000000004;270.86;278.16;351.86;303.86;270.76000000000005;272.26000000000005;294.96000000000004;288.66;298.76000000000005;360.36;293.06;291.76000000000005;348.46000000000004;346.96000000000004;273.96000000000004;242.77792619122317;267.8393353686513;272.9856168485579;306.16;8670000.0;3470000.0000000005;3350000.0;1410000.0;3479999.9999999995;3020000.0;8540000.0;0.4756666666666666;0.0;0.15316666666666665;0.005833333333333333;0.0;0.4756666666666666;-0.0025014109287799895;16895.6015625;46231.90234375;1382.53173828125;66939.40625;503200.0137059955;505613.5196181678;282814.7491429196;281918.6497889444;265595.4969773767;430988.63858405815;461748.6430268604;438334.26632045925;473537.94592219684;532577.5659171325;480773.4905091532;438179.53515710204;440469.9055531801;463832.4839081923;455544.4720709531;262350.9318617832;497407.16311587975;463303.77063570096;461618.3335251143;315782.5089487807;309494.7701623936;469398.3044737421;199561.005616359;199561.005616359;272.97061916236925;1967155.4528593814;900351.4002598884;125652.27483993041;679783.9420685534;0;77;79;124;124;122;102;1;74;95;669840574425.1963;262718171770.09644;579537691089.9417;36572.10443117801;1574.0509100014012;-0.0;124651.93564193125;2870924.880801635;461696.8885676453;0.0;3417484.774401869;2.5236087588011067;0.11913587608033441
3169;2019-07-22 13:02:45.103;927;936;313;313;269;16;193;22;-25;46;786;306;-27;-9;219;157;256;878;340;201;192;9;872;336;322;138;337;300;859;2560.0;-1.0;177.0;355.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;0;0;0;67030.984375;16943.92578125;46193.6328125;1380.90832519531;791.0;296465;746.0;-1.0;Calculated values ==>;1563793365.103;365.86;366.76;304.46000000000004;304.46000000000004;300.06;274.76000000000005;271.77519066394296;292.46000000000004;275.36;270.66;277.76000000000005;351.76;303.76000000000005;270.46000000000004;272.26000000000005;295.06;288.86;298.76000000000005;360.96000000000004;293.26000000000005;292.36;347.76;352.26;274.06;242.14157278889297;267.5978703862781;271.77519066394296;307.16;8720000.0;3360000.0;3220000.0000000005;1380000.0;3370000.0000000005;3000000.0;8590000.0;0.4266666666666667;0.0;0.029500000000000002;0.059166666666666666;0.0;0.4266666666666667;-0.0024931874434539186;16943.92578125;46193.6328125;1380.90832519531;67030.984375;503939.6690800191;506342.4729363118;284672.0138994772;284672.0138994772;267120.9769435284;431660.74602318485;464464.5986057083;438474.17998885084;473535.07189352607;532622.6209833812;480899.31561383826;438165.9764317512;440898.71900803724;465573.2778783255;457625.88908848027;262160.96765453985;497849.7206868935;465471.24791018036;464338.34590769175;312848.0458788934;331718.34850182006;469904.45810332865;196247.46038715536;196247.46038715536;271.6083479925786;1968271.8913869066;900633.40102068;125675.30389090934;680554.1676974717;0;77;79;124;124;122;102;1;74;95;670037677709.9583;262801873164.99533;579718294099.7235;7145.688228250017;16191.372364873587;-0.0;114385.44448876221;2871289.201811939;461844.93622884364;0.0;3419476.785766855;2.1346214759707;0.11722823812324985
3170;2019-07-22 13:03:45.113;925;917;302;299;257;24;198;16;-25;42;787;305;-27;-12;214;159;256;788;335;204;197;9;730;358;353;136;363;300;733;3033.0;-2.0;2228.0;462.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;33650.59375;14453.4736328125;0.0;1394.64807128906;851.0;296466;738.0;0.0;Calculated values ==>;1563793425.113;365.66;364.86;303.36;303.06;298.86;275.56;274.1680685717883;292.96000000000004;274.76000000000005;270.66;277.36;351.86;303.66;270.46000000000004;271.96000000000004;294.56;289.06;298.76000000000005;351.96000000000004;293.56;292.86;346.96000000000004;358.26;274.06;241.71165711629368;267.5978703862781;274.1680685717883;306.66;7300000.0;3579999.9999999995;3529999.9999999995;1360000.0;3629999.9999999995;3000000.0;7330000.0;0.5055;0.0;0.37133333333333335;0.077;0.0;0.5055;0.0;14453.4736328125;0.0;1394.64807128906;33650.59375;515432.8765548275;514131.7967201941;299488.88666393125;295607.53620335646;269607.46779049136;430280.9020939914;460429.8402662555;438474.17998885084;473403.85947104497;532726.613866338;480784.9335413333;438165.9764317512;440449.4429945348;461034.77648449154;454247.80245584727;269388.4676139642;496426.391754286;461232.2140859643;460295.6674585051;309494.7701623936;356902.238983675;470174.7356409916;202235.74577516402;202235.74577516402;274.06674789752833;1969111.0443733402;900895.0896232547;125698.43738248247;680939.178795338;0;77;79;124;124;122;102;1;74;95;670240211459.926;262884086864.98227;579898324099.695;87723.20523801571;20631.302219668727;-0.0;130449.2904109289;2872079.9076863844;462151.8429929363;0.0;3421517.415272271;15.068271327498065;1.1734341373610595
3171;2019-07-22 13:04:45.084;886;871;289;288;265;61;207;24;-12;39;789;306;24;-2;209;167;256;627;324;211;206;10;719;390;380;137;394;325;721;2289.0;-1.0;1304.0;103.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;24830.078125;14110.4111328125;0.0;1504.05456542969;878.0;296467;734.0;0.0;Calculated values ==>;1563793485.084;361.76;360.26;302.06;301.96000000000004;299.66;279.26000000000005;277.46169734231523;293.86;275.56;271.96000000000004;277.06;352.06000000000006;303.76000000000005;275.56;272.96000000000004;294.06;289.86;298.76000000000005;335.86;294.26000000000005;293.76000000000005;346.56000000000006;360.96000000000004;274.16;241.92719264551067;270.5352231155435;277.46169734231523;305.56;7190000.000000001;3900000.0;3800000.0;1370000.0;3940000.0;3250000.0;7209999.999999999;0.3815;0.0;0.21733333333333332;0.017166666666666667;0.0;0.3815;0.0;14110.4111328125;0.0;1504.05456542969;24830.078125;511164.2081733443;508987.14637301536;289313.54662463575;288465.97753811325;274282.8058123767;428017.0890761298;457378.6794449551;434745.12666968274;472980.6827117325;531063.5928380359;477845.30887300015;440571.8832031277;436410.85876959574;455357.514341335;449776.615864348;270206.7525981497;473336.74898880406;457943.0752294746;457237.1772861932;307818.28838856175;368244.6692852564;470138.0144479632;210663.14938519415;210663.14938519415;277.4323197345757;1969598.1477600615;901133.0069480931;125722.58156253672;680939.178795338;0;77;79;124;124;122;102;1;74;95;670460005175.639;262965947280.24783;580085733475.3029;48700.48306316218;4454.318516910869;-0.0;94067.99164423114;2873216.222274947;462360.7887937799;0.0;3423387.4883230776;9.428615494725376;0.5609590434180488
3172;2019-07-22 13:05:45.124;827;844;291;291;256;91;211;60;0;42;802;306;13;25;208;175;256;626;329;217;210;11;799;408;388;142;411;327;794;908.0;-2.0;829.0;268.0;0.0;98;100;16;1;0;1;1;0;0;0;1;0;0;0;0;44182.875;28148.884765625;8391.5947265625;1502.06201171875;885.0;296468;732.0;0.0;Calculated values ==>;1563793545.124;355.86;357.56000000000006;302.26000000000005;302.26000000000005;298.76000000000005;282.26000000000005;279.22699122562386;294.26000000000005;279.16;273.16;277.36;353.36;303.76000000000005;274.46000000000004;275.66;293.96000000000004;290.66;298.76000000000005;335.76000000000005;294.86;294.16;346.36;361.66;274.26000000000005;242.98782864720522;270.7629442988711;279.22699122562386;306.06;7990000.000000001;4079999.9999999995;3879999.9999999995;1420000.0;4110000.0;3270000.0000000005;7940000.000000001;0.15133333333333335;0.0;0.13816666666666666;0.04466666666666667;0.0;0.15133333333333335;0.0;28148.884765625;8391.5947265625;1502.06201171875;44182.875;495822.32446724805;498769.7684170843;280173.7965250232;280173.7965250232;265556.9706795375;426606.28025861573;456641.8980634252;436271.85731132084;472620.9849758201;532284.9091607023;477596.32219135505;438391.24697764346;440296.1679022122;452295.01810174604;447677.96237673436;265306.250827023;463844.4190814879;457500.0596509513;456498.2730363207;306980.0860723078;371186.3498439576;469559.26427123055;214872.33783962097;214872.33783962097;279.0793176861575;1970173.6391076993;901485.402520889;125747.64923464469;681009.1553713189;0;77;80;125;124;122;102;1;74;95;670690558775.4926;263049703080.1946;580281463875.1785;30590.03360700653;11376.016047278561;-0.0;36566.05819310056;2873877.417082982;462492.79619470076;0.0;3424476.8311490845;2.064323379638605;0.18446204831901863
3173;2019-07-22 13:06:45.125;802;819;296;296;260;86;78;80;8;51;812;305;47;44;208;181;256;700;329;207;78;11;875;402;373;140;402;333;859;1516.0;0.0;707.0;325.0;0.0;43;0;98;1;0;1;1;1;0;0;1;1;0;0;0;73486.4453125;38061.65625;27404.294921875;2989.68212890625;887.0;296469;728.0;0.0;Calculated values ==>;1563793605.125;353.36;355.06000000000006;302.76000000000005;302.76000000000005;299.16;281.76000000000005;278.64511892235623;280.96000000000004;281.16;273.96000000000004;278.26000000000005;354.36;303.66;277.86;277.56;293.96000000000004;291.26000000000005;298.76000000000005;343.16;293.86;280.96000000000004;345.96000000000004;361.86;274.26000000000005;242.56692532238324;271.4400167685773;278.64511892235623;306.06;8750000.0;4020000.0000000005;3729999.9999999995;1400000.0;4020000.0000000005;3329999.9999999995;8590000.0;0.25266666666666665;0.0;0.11783333333333333;0.05416666666666667;0.0;0.25266666666666665;0.0;38061.65625;27404.294921875;2989.68212890625;73486.4453125;484514.50740772416;488827.9380814325;277306.57133834413;277306.57133834413;264008.95430523733;427087.8111062005;438851.8593630073;436191.5240205757;473765.5643948878;532894.5391848482;476725.1693290357;442443.3987172678;441979.5542085655;453855.2067614922;449741.80265982065;262048.48249941002;468956.9163392094;458506.5490489339;438851.8593630073;305303.7579410727;372026.91153845954;469830.78476507135;213273.43334545256;213273.43334545256;278.4621721970384;1971154.2331187467;902037.1662245945;125785.0810596247;681307.4594230136;0;77;80;125;125;122;102;1;75;95;670918862580.2168;263134304490.0924;580479467174.9393;26267.181684552008;13896.856535229352;-0.0;56996.148973768824;2874351.235106675;462703.4069760884;0.0;3425256.5292026177;1.419316168862926;0.10984671142646363
3174;2019-07-22 13:07:45.145;826;843;299;299;263;66;107;67;0;58;786;306;-1;33;210;168;257;755;337;165;107;11;889;386;353;136;386;320;868;3427.0;-1.0;1211.0;1.0;0.0;2;0;98;1;0;1;1;0;0;1;1;1;0;0;0;83205.8359375;38670.8671875;37815.60546875;2503.37866210938;886.0;296470;722.0;0.0;Calculated values ==>;1563793665.145;355.76;357.46000000000004;303.06;303.06;299.46000000000004;279.76000000000005;277.0612115527968;283.86;279.86;273.16;278.96000000000004;351.76;303.76000000000005;273.06;276.46000000000004;294.16;289.96000000000004;298.86;348.66;289.66;283.86;345.36;361.76;274.26000000000005;241.71165711629368;269.9613774848165;277.0612115527968;306.86;8890000.0;3860000.0;3529999.9999999995;1360000.0;3860000.0;3200000.0;8680000.0;0.5711666666666667;0.0;0.20183333333333334;0.00016666666666666666;0.0;0.5711666666666667;0.0;38670.8671875;37815.60546875;2503.37866210938;83205.8359375;486970.0323057466;491692.33083930577;277929.83997056965;277929.83997056965;264655.8772538966;428316.9747201074;447583.1998125407;437888.12408850214;474962.91870186524;531124.1158081213;478464.6724272866;437727.9192627984;443001.4780202273;456826.6162291182;450655.7392389202;261860.39899180978;477488.0147690934;455929.88678620907;447583.1998125407;302789.4550866088;371606.62613540585;470370.9986153779;209723.85618486567;209723.85618486567;277.0608423369017;1972460.437385085;902676.8170656022;125830.87182470414;681851.1397591527;0;77;80;125;125;122;103;1;75;95;671136735180.1476;263217132090.0661;580675432474.8771;46051.15473855063;43.441190405085365;-0.0;135857.3284353404;2874954.088794277;462819.61484681437;0.0;3426864.1772179534;2.3034848316267884;0.11639922405503855
3175;2019-07-22 13:08:45.086;859;876;303;303;267;56;149;57;-16;60;769;309;-12;11;212;161;257;796;330;158;148;10;883;378;348;132;378;304;859;3417.0;-1.0;2390.0;41.0;0.0;95;0;98;1;0;1;1;0;0;1;1;1;0;1;0;85896.1484375;38172.421875;41789.2265625;2377.79858398438;883.0;296471;717.0;0.0;Calculated values ==>;1563793725.086;359.06000000000006;360.76;303.46000000000004;303.46000000000004;299.86;278.76000000000005;276.25090830309495;288.06;278.86;271.56;279.16;350.06000000000006;304.06;271.96000000000004;274.26000000000005;294.36;289.26000000000005;298.86;352.76;288.96000000000004;287.96000000000004;344.86;361.46000000000004;274.16;240.83765695389522;268.0796299477929;276.25090830309495;306.16;8830000.0;3779999.9999999995;3479999.9999999995;1320000.0;3779999.9999999995;3040000.0;8590000.0;0.5695;0.0;0.3983333333333333;0.006833333333333333;0.0;0.5695;0.0;38172.421875;41789.2265625;2377.79858398438;85896.1484375;492746.4536673209;497550.7227345449;280224.6838471242;280224.6838471242;266419.21927594;428902.12800615287;454542.9148226432;438967.53409683413;475664.9347212295;530550.887364893;480762.45627174195;439580.6144452378;443022.0508540321;458404.5710350236;451042.9788011271;262078.79761783633;485184.30939239514;455792.1995951874;454403.3071405761;300694.37409284414;370345.824517361;470810.01271223003;207645.136613154;207645.136613154;276.23805800199057;1973868.2348910354;903316.5481195636;125871.50830320882;682513.8610418708;0;77;80;125;125;122;103;1;75;95;671346828385.0941;263297453030.04565;580862448394.8295;92143.42166433258;1798.2933200103525;-0.0;140528.77811536688;2876104.5778362295;462834.94754240615;0.0;3429165.1299413615;2.8476083041768634;0.18001549800089883
