;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3176;2019-07-22 13:09:45.126;886;900;310;310;274;56;155;54;-31;59;771;310;-29;-6;213;161;257;824;333;176;154;9;873;378;350;131;378;292;849;5277.0;-1.0;1999.0;133.0;0.0;98;0;93;1;0;1;1;0;0;1;1;1;0;1;0;84433.6875;36905.56640625;41372.83203125;2291.51879882812;883.0;296472;714.0;0.0;Calculated values ==>;1563793785.126;361.76;363.16;304.16;304.16;300.56;278.76000000000005;276.25090830309495;288.66;278.56;270.06;279.06;350.26;304.16;270.26000000000005;272.56;294.46000000000004;289.26000000000005;298.86;355.56000000000006;290.76000000000005;288.56;344.56000000000006;361.46000000000004;274.06;240.61611355647437;266.62003547228215;276.25090830309495;306.46000000000004;8730000.0;3779999.9999999995;3500000.0;1310000.0;3779999.9999999995;2920000.0;8490000.0;0.8795000000000001;0.0;0.33316666666666667;0.022166666666666668;0.0;0.8795000000000001;0.0;36905.56640625;41372.83203125;2291.51879882812;84433.6875;497783.7354388652;501987.1345579458;284169.49115952494;284169.49115952494;269400.7006896552;428902.12800615287;455041.32678076427;439336.4473106853;475694.71030752023;531664.0803342238;482307.00179085415;439636.3011644284;443012.3184851908;458544.45361967396;451042.9788011271;262452.2971198411;490585.52268768323;457932.4809600286;454901.96289435565;299437.39939995663;370345.824517361;470846.3688081762;207592.14093958848;207592.14093958848;276.21804410813667;1975288.5964664784;903942.6151214445;125910.4452220263;683207.3402078147;0;77;80;125;125;122;103;1;75;95;671556367984.9609;263376405629.99548;581041367594.7158;77209.47807263708;5835.468717753694;-0.0;217508.98840921774;2877516.79284925;462898.60463580285;0.0;3432150.767092539;3.7303493103762544;0.19877977495861565
3177;2019-07-22 13:10:45.107;896;907;316;316;277;52;141;53;-38;59;776;311;-40;-17;214;163;257;837;334;193;141;7;875;371;345;130;371;287;852;4591.0;-1.0;848.0;58.0;0.0;18;0;55;1;0;1;1;1;1;0;1;1;0;1;0;100232.609375;33391.859375;47223.734375;2266.6416015625;882.0;296473;711.0;0.0;Calculated values ==>;1563793845.107;362.76;363.86;304.76000000000005;304.76000000000005;300.86;278.36;275.5313989812953;287.26000000000005;278.46000000000004;269.36;279.06;350.76;304.26000000000005;269.16;271.46000000000004;294.56;289.46000000000004;298.86;356.86;292.46000000000004;287.26000000000005;344.26;361.36;273.86;240.39332010688793;265.9988726020314;275.5313989812953;306.56;8750000.0;3710000.0;3450000.0;1300000.0;3710000.0;2870000.0;8520000.0;0.7651666666666667;0.0;0.14133333333333334;0.009666666666666665;0.0;0.7651666666666667;0.0;33391.859375;47223.734375;2266.6416015625;100232.609375;499102.70030010235;502745.9792209542;286762.0986925836;286762.0986925836;270352.10417886806;429398.2889081932;453937.24442845135;439387.6075512409;475821.02455253684;532555.8828603848;483008.3084697141;439089.34317833104;442459.1047491345;459790.9256015775;452577.8509024037;262376.61859928025;492297.3930978322;461002.403540153;453937.24442845135;298180.4796168596;369925.57544317446;470785.5563514222;205823.73416225507;205823.73416225507;275.511134261384;1976826.9949646764;904528.2414976654;125948.41786366786;683945.4111336487;0;77;80;125;126;123;103;1;75;95;671764801960.6039;263454680835.23694;581215012590.2515;33010.36077231;2561.2976144952822;-0.0;189848.18760535118;2878435.0006512157;462968.555530654;0.0;3435544.3352661356;2.7197606946288384;0.11227112391715278
3178;2019-07-22 13:11:45.127;902;912;302;300;264;45;133;47;-45;58;779;313;-47;-21;215;157;257;848;326;198;133;7;861;366;339;133;367;281;840;4722.0;0.0;2180.0;136.0;0.0;21;100;1;1;0;1;1;1;1;0;1;0;0;1;0;93436.5;28585.40234375;46520.4375;1310.84118652344;880.0;296474;708.0;0.0;Calculated values ==>;1563793905.127;363.36;364.36;303.36;303.16;299.56;277.66;275.0112864084945;286.46000000000004;277.86;268.66;278.96000000000004;351.06000000000006;304.46000000000004;268.46000000000004;271.06;294.66;288.86;298.86;357.96000000000004;292.96000000000004;286.46000000000004;343.96000000000004;361.16;273.86;241.05796691057077;265.2429198363724;275.0112864084945;305.76000000000005;8610000.0;3660000.0;3390000.0;1330000.0;3670000.0000000005;2810000.0;8400000.0;0.787;0.0;0.36333333333333334;0.02266666666666667;0.0;0.787;0.0;28585.40234375;46520.4375;1310.84118652344;93436.5;501228.994769681;504504.8091455266;281272.2881912473;280379.310728887;266227.8102509901;429743.705733735;453851.22492628446;439664.5157502924;475344.61676021427;533311.8984216733;483931.9439205231;439370.203201036;443122.620426468;460551.7197348914;452579.8890788796;262917.1482351367;495101.5070931081;462573.79888257565;453851.22492628446;296923.61432157;369085.1043753622;470383.01723186334;204486.12362016804;204486.12362016804;274.97445174286236;1978441.4421787034;905044.8908375511;125978.24015767795;684726.8729661695;0;77;80;125;126;123;103;1;75;95;671970070360.5387;263533607135.21185;581385469390.1973;85448.14914061184;6026.996255198426;-0.0;196250.33472791364;2879422.483951593;463040.14850258385;0.0;3438762.8954471187;3.765218225190097;0.20739015526570334
3179;2019-07-22 13:12:45.128;912;923;295;293;255;42;154;42;-54;57;781;313;-57;-32;216;152;257;860;321;199;154;8;865;363;338;136;364;280;853;3954.0;-2.0;2514.0;132.0;0.0;17;100;100;1;0;0;1;1;1;0;1;0;0;0;0;78252.6328125;12776.314453125;46571.14453125;1295.09411621094;878.0;296475;705.0;0.0;Calculated values ==>;1563793965.128;364.36;365.46000000000004;302.66;302.46000000000004;298.66;277.36;274.69669130483857;288.56;277.36;267.76000000000005;278.86;351.26;304.46000000000004;267.46000000000004;269.96000000000004;294.76000000000005;288.36;298.86;359.16;293.06;288.56;343.66;360.96000000000004;273.96000000000004;241.71165711629368;265.11578078379944;274.69669130483857;305.26000000000005;8650000.0;3629999.9999999995;3379999.9999999995;1360000.0;3640000.0;2800000.0;8530000.0;0.659;0.0;0.419;0.022000000000000002;0.0;0.659;0.0;12776.314453125;46571.14453125;1295.09411621094;78252.6328125;502348.4200716044;504978.19956886274;277298.97317163233;276483.2219565806;262563.89204270294;429947.3805835815;456895.99281910807;438555.2039322487;474865.594289118;533591.8531193632;484047.98002601106;438108.23744635226;441763.7517140849;461150.82657720096;452381.11837450357;262760.0987551761;495698.5031382072;462854.3128998282;456895.99281910807;295666.80309349706;368244.6692852564;470076.5757111503;203706.16417038807;203706.16417038807;274.659738754306;1979872.2087961254;905389.5775551249;125999.95664710997;685502.6490782126;0;77;80;125;126;123;103;1;75;95;672173173745.2933;263614308480.11438;581553772194.994;98401.7476602196;5860.14905389677;-0.0;166852.0970795065;2880954.5919577903;463139.20969769906;0.0;3441788.799472752;4.470688978808896;0.26776583068650406
3180;2019-07-22 13:13:45.108;918;928;293;292;248;35;170;36;-37;55;778;313;-39;-23;217;149;257;862;314;200;169;8;869;353;333;138;354;294;857;3809.0;-1.0;1407.0;69.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;0;0;0;81797.265625;16877.4375;46271.48046875;1355.99328613281;876.0;296476;702.0;0.0;Calculated values ==>;1563794025.108;364.96000000000004;365.96000000000004;302.46000000000004;302.36;297.96000000000004;276.66;273.6339639331285;290.16;276.76000000000005;269.46000000000004;278.66;350.96000000000004;304.46000000000004;269.26000000000005;270.86;294.86;288.06;298.86;359.36;293.16;290.06;343.36;360.76;273.96000000000004;242.14157278889297;266.86631818009863;273.6339639331285;304.56;8690000.0;3529999.9999999995;3329999.9999999995;1380000.0;3540000.0;2940000.0;8570000.0;0.6348333333333334;0.0;0.23450000000000001;0.0115;0.0;0.6348333333333334;0.0;16877.4375;46271.48046875;1355.99328613281;81797.265625;502881.52607438795;505359.6475559432;276224.54192184;275824.5728620461;260098.49923173504;430607.02586249536;459831.9143536352;437980.7824831898;474414.58502107876;532239.8423101574;482409.8999018931;437673.7217062768;440098.1585071842;462805.38187136047;453688.9922284879;262605.166985261;495630.12864812405;463730.245593308;459700.1955335023;294410.04551340896;367404.27001748665;469805.9777390899;201123.68837840046;201123.68837840046;273.61043354265405;1981205.513367144;905636.6097832796;126022.04167800485;686276.0797239447;0;77;80;125;126;123;103;1;75;95;672374406645.3573;263696481080.1405;581725914795.0487;55542.9885675731;3089.846327647929;-0.0;164152.98595896384;2882237.037135829;463213.7681314707;0.0;3444546.255707052;3.45378075126521;0.15522407156586782
3181;2019-07-22 13:14:45.109;923;934;290;289;247;27;179;29;-30;52;780;312;-32;-16;218;147;257;871;322;202;178;9;878;344;330;138;346;298;867;3373.0;0.0;1241.0;41.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;0;0;0;69379.8984375;17064.724609375;46648.3203125;1377.99853515625;874.0;296477;700.0;0.0;Calculated values ==>;1563794085.109;365.46000000000004;366.56000000000006;302.16;302.06;297.86;275.86;272.6583383277491;291.06;276.06;270.16;278.36;351.16;304.36;269.96000000000004;271.56;294.96000000000004;287.86;298.86;360.26;293.36;290.96000000000004;343.16;360.56000000000006;274.06;242.14157278889297;267.35522164206344;272.6583383277491;305.36;8780000.0;3440000.0;3300000.0;1380000.0;3460000.0;2980000.0;8670000.0;0.5621666666666666;0.0;0.20683333333333334;0.006833333333333333;0.0;0.5621666666666666;0.0;17064.724609375;46648.3203125;1377.99853515625;69379.8984375;502840.15003486373;505380.95922260155;274435.25137243205;274051.023504275;259420.03461716912;431175.4696738307;461473.10479647596;438153.8488135099;474121.5608165298;532148.2255655776;481822.6366181128;437845.4099550722;440280.51620166586;464128.43691427895;454941.51966232155;262264.02806458366;496068.68132471247;464429.25536843995;461343.29403340264;293572.2367247113;366563.90641716385;469904.45810332865;198765.3734888061;198765.3734888061;272.6436398068814;1982465.3440629712;905919.4658480386;126044.82532287583;687050.4243017143;0;77;80;125;126;123;103;1;75;95;672573309960.1171;263779282460.04047;581903517754.8342;49513.516312992906;1852.7837448659038;-0.0;147612.55433282064;2883112.5225999574;463254.95740183495;0.0;3447144.3451737813;3.056931396744807;0.14292045198548506
3182;2019-07-22 13:15:45.119;931;942;294;294;249;14;186;19;-28;48;783;310;-30;-13;218;148;257;877;329;203;185;10;860;333;328;138;336;298;852;3054.0;-1.0;1198.0;62.0;0.0;1;100;100;1;0;0;1;0;0;1;1;0;0;1;0;58007.9453125;16731.404296875;36518.34765625;1380.56188964844;870.0;296478;697.0;-1.0;Calculated values ==>;1563794145.119;366.26;367.36;302.56;302.56;298.06;274.56;271.4400167685773;291.76000000000005;275.06;270.36;277.96000000000004;351.46000000000004;304.16;270.16;271.86;294.96000000000004;287.96000000000004;298.86;360.86;293.46000000000004;291.66;342.86;360.16;274.16;242.14157278889297;267.35522164206344;271.4400167685773;306.06;8600000.0;3329999.9999999995;3279999.9999999995;1380000.0;3360000.0;2980000.0;8520000.0;0.509;0.0;0.1996666666666667;0.010333333333333333;0.0;0.509;-0.0024802530353428224;16731.404296875;36518.34765625;1380.56188964844;58007.9453125;505538.5430885901;507785.0679130227;276956.32802802115;276956.32802802115;260609.56672370277;431837.87352777255;462680.60514610895;438461.08877795865;473730.63416192174;532459.9673767688;481594.9830209395;438153.8488135099;440729.25174775714;465590.7371755886;456904.97624035104;262956.7482688786;498333.6682296218;464849.6334359206;462552.0983968379;292315.56762988004;364883.28560102184;470002.91871598386;195803.39742542445;195803.39742542445;271.41851476439405;1983527.0863549465;906201.1471946138;126067.81715774613;687743.5953772714;0;77;80;125;126;123;104;1;75;95;672770742860.0857;263862096260.0273;582082347554.8058;48450.652373389334;2833.3950533357806;-0.0;135775.08879444943;2883929.0267335596;463294.01540039544;0.0;3449506.302460082;3.4240904557043645;0.17560229142101977
3183;2019-07-22 13:16:45.130;935;936;291;289;251;25;194;15;-29;43;785;308;-30;-13;214;154;257;815;326;207;194;10;775;357;353;137;362;300;777;2616.0;-1.0;2337.0;569.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19246.138671875;15229.443359375;0.0;1395.65881347656;867.0;296479;695.0;0.0;Calculated values ==>;1563794205.13;366.66;366.76;302.26000000000005;302.06;298.26000000000005;275.66;274.0616903277293;292.56;274.66;270.26000000000005;277.46000000000004;351.66;303.96000000000004;270.16;271.86;294.56;288.56;298.86;354.66;293.86;292.56;342.66;359.86;274.16;241.92719264551067;267.5978703862781;274.0616903277293;305.76000000000005;7750000.0;3570000.0000000005;3529999.9999999995;1370000.0;3620000.0000000005;3000000.0;7770000.0;0.436;0.0;0.3895;0.09483333333333334;0.0;0.436;0.0;15229.443359375;0.0;1395.65881347656;19246.138671875;513133.7592426472;513107.0465903489;281880.57813631685;280845.31572228466;264564.10564554465;430346.717906069;459892.3736788958;437856.56215164;473371.616014766;532518.6200375481;481127.94171834306;437701.3939996297;440299.1568695582;461188.73474552366;453709.9666255224;266950.05436140683;496139.2291211835;461631.72079857654;459892.3736788958;291477.81744585035;363622.9124696232;470138.0144479632;201901.28493390055;201901.28493390055;273.9319752489132;1984170.9884169006;906467.5364215163;126090.95657178077;688047.9707337868;0;77;80;125;126;123;104;1;75;95;672975080315.6183;263944611385.24237;582261780445.2734;91904.58047630952;25437.783182250274;-0.0;112484.11469281794;2885098.8681086283;463529.6517450506;0.0;3451575.508446096;13.824064114726436;1.1421675389209145
3184;2019-07-22 13:17:45.120;907;915;292;290;257;58;204;24;-14;40;788;308;0;-5;208;163;257;731;329;213;203;11;787;387;376;138;391;323;789;2131.0;-1.0;1849.0;272.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18943.015625;15431.11328125;0.0;1503.31677246094;863.0;296480;694.0;0.0;Calculated values ==>;1563794265.12;363.86;364.66;302.36;302.16;298.86;278.96000000000004;277.16162083772156;293.56;275.56;271.76000000000005;277.16;351.96000000000004;303.96000000000004;273.16;272.66;293.96000000000004;289.46000000000004;298.86;346.26;294.46000000000004;293.46000000000004;342.56000000000006;359.46000000000004;274.26000000000005;242.14157278889297;270.30646906291605;277.16162083772156;306.06;7870000.0;3870000.0000000005;3760000.0;1380000.0;3910000.0;3229999.9999999995;7890000.000000001;0.35516666666666663;0.0;0.30816666666666664;0.04533333333333334;0.0;0.35516666666666663;0.0;15431.11328125;0.0;1503.31677246094;18943.015625;508306.0754558247;509245.4317707819;281146.10971643723;280158.1185804819;266188.4577127986;428242.4622021849;457604.52988696285;434893.1548464249;472947.9820155742;531108.7810635217;478329.6548838202;437202.15412221046;436386.1479277485;455712.7887600152;449713.7186657142;266294.1666626155;482196.0428630242;458863.1124548948;457463.9087315346;291058.95107146574;361942.53728597105;470101.35966640816;209797.45097984746;209797.45097984746;277.09375461178433;1984489.1783276685;906722.9984751071;126115.11067521645;688047.9707337868;0;77;80;125;126;123;104;1;75;95;673193743864.784;264027097634.92767;582448649294.5604;69366.99274155028;11800.443860457419;-0.0;87962.87024480755;2886442.573892021;463839.9185827963;0.0;3453245.621582281;9.987363395779164;0.765858508677223
3185;2019-07-22 13:18:45.131;862;893;307;308;265;88;209;63;2;43;802;309;6;24;206;172;257;755;320;219;208;12;853;406;385;141;410;327;850;1218.0;-1.0;925.0;67.0;0.0;95;100;4;1;1;0;1;0;0;0;1;0;0;1;0;41161.8984375;28835.25;8930.859375;1510.97229003906;857.0;296481;694.0;0.0;Calculated values ==>;1563794325.131;359.36;362.46000000000004;303.86;303.96000000000004;299.66;281.96000000000004;279.03374662543837;294.06;279.46000000000004;273.36;277.46000000000004;353.36;304.06;273.76000000000005;275.56;293.76000000000005;290.36;298.86;348.66;295.06;293.96000000000004;342.56000000000006;358.86;274.36;242.77792619122317;270.7629442988711;279.03374662543837;305.16;8530000.0;4060000.0;3850000.0;1410000.0;4100000.0;3270000.0000000005;8500000.0;0.20299999999999999;0.0;0.15416666666666667;0.011166666666666667;0.0;0.20299999999999999;0.0;28835.25;8930.859375;1510.97229003906;41161.8984375;495999.58567992965;500874.99635531986;282698.42047480686;283154.66756052704;266123.14608931844;426768.0553449161;456847.45436449524;436601.97927276284;472850.300935316;532284.9091607023;477952.3954972215;437257.6884669737;440139.1715144513;452164.4132059574;447577.29053495935;263237.8359903519;479459.6012588101;458267.3848808017;456704.547679445;291058.95107146574;359422.2341604596;469794.0480163998;214687.5527652936;214687.5527652936;279.0002471329291;1984990.1444397804;907091.9524659119;126140.2343559666;688122.4082064743;0;78;80;126;126;123;104;1;75;95;673422085720.3792;264110812980.14584;582643685045.0687;34211.80741990151;2848.6891969706858;-0.0;49129.449967572735;2887305.8888076725;463962.01707254635;0.0;3454388.267033629;2.194408111057892;0.1428024004898025
3186;2019-07-22 13:19:45.131;840;862;316;316;280;90;81;80;8;52;816;308;7;29;206;188;258;783;327;220;82;12;870;402;372;144;403;334;855;1898.0;0.0;423.0;99.0;0.0;3;100;98;1;1;0;1;0;1;0;1;0;0;0;0;82566.4921875;37850.17578125;25323.458984375;1535.35729980469;848.0;296482;696.0;0.0;Calculated values ==>;1563794385.131;357.16;359.36;304.76000000000005;304.76000000000005;301.16;282.16;278.64511892235623;281.26000000000005;281.16;273.96000000000004;278.36;354.76;303.96000000000004;273.86;276.06;293.76000000000005;291.96000000000004;298.96000000000004;351.46000000000004;295.16;281.36;342.76;357.96000000000004;274.36;243.40439225979637;271.55198750734434;278.64511892235623;305.86;8700000.0;4020000.0000000005;3720000.0000000005;1440000.0;4029999.9999999995;3340000.0;8550000.0;0.31633333333333336;0.0;0.07050000000000001;0.0165;0.0;0.31633333333333336;0.0;37850.17578125;25323.458984375;1535.35729980469;82566.4921875;491035.2595767705;495814.95147171634;286466.43196355103;286466.43196355103;271310.01422400534;427087.8111062005;439583.09925599466;435955.5034115024;473345.09612660937;533243.4125869748;476959.07290330454;435787.25581504364;439400.33299676323;453383.7102852596;450824.36888890923;262898.13763191836;483505.83133794635;460457.78071063303;439751.7813333019;291896.6896268761;355642.35560766177;469386.1838448776;213613.36299988243;213613.36299988243;278.5861650104985;1986021.2143616553;907647.6643474223;126165.62043588197;688407.860859469;0;78;80;126;126;124;104;1;75;95;673649185720.3792;264196312980.14584;582841985045.0687;15675.12089901921;4220.2515439424205;-0.0;71535.11966613837;2887721.6132103303;464020.924912054;0.0;3455393.80511391;1.412948791052891;0.06801205533280329
3187;2019-07-22 13:20:45.092;848;863;309;307;272;64;134;66;-5;58;821;307;-4;8;207;177;258;801;323;212;134;13;888;384;352;146;386;314;870;2986.0;0.0;1700.0;81.0;0.0;98;100;98;1;1;0;1;0;1;0;1;0;0;1;0;87536.484375;38292.64453125;30680.443359375;1436.05895996094;836.0;296483;709.0;0.0;Calculated values ==>;1563794445.092;357.96000000000004;359.46000000000004;304.06;303.86;300.36;279.56;276.8598123268743;286.56;279.76000000000005;272.66;278.96000000000004;355.26;303.86;272.76000000000005;273.96000000000004;293.86;290.86;298.96000000000004;353.26;294.36;286.56;344.06000000000006;356.76;274.46000000000004;243.81672145450628;269.2639976450953;276.8598123268743;305.46000000000004;8880000.0;3840000.0;3520000.0000000005;1460000.0;3860000.0;3140000.0;8700000.0;0.49766666666666665;0.0;0.2833333333333333;0.013500000000000002;0.0;0.49766666666666665;0.0;38292.64453125;30680.443359375;1436.05895996094;87536.484375;490556.99355486303;494576.77502533415;281973.6544168178;281114.9623182981;267673.6264123976;428465.0848360747;451725.73313058267;438448.72409214015;473677.5856643159;535239.1610885939;479318.7186526669;438605.9282769091;440468.49050985416;456396.83575627767;452359.9395613152;262220.6784570811;484863.8769666859;462446.4246215312;451725.73313058267;297342.5633918147;350603.57178935205;469212.77825340634;209138.9170373369;209138.9170373369;276.8314208937419;1987437.8177744087;908281.7754093867;126190.36614286111;688874.2566909288;0;78;80;126;126;124;104;1;75;95;673866244540.2549;264283256430.09607;583036258684.9575;64971.11199886091;3510.9971264169376;-0.0;120727.3721424053;2888393.228317;464085.31010667316;0.0;3456994.9511229005;2.687285526541053;0.15610139815620097
3188;2019-07-22 13:21:45.062;868;882;298;296;260;56;173;57;-21;61;812;307;-22;-6;209;166;258;817;322;207;172;13;890;374;345;144;375;300;872;3154.0;0.0;525.0;0.0;0.0;15;1;83;1;1;0;1;0;0;1;1;0;1;1;0;94560.59375;36654.53125;38238.0078125;2843.57763671875;823.0;296484;727.0;-1.0;Calculated values ==>;1563794505.062;359.96000000000004;361.36;302.96000000000004;302.76000000000005;299.16;278.76000000000005;275.84098080016133;290.46000000000004;278.86;271.06;279.26000000000005;354.36;303.86;270.96000000000004;272.56;294.06;289.76000000000005;298.96000000000004;354.86;293.86;290.36;345.86;355.46000000000004;274.46000000000004;243.40439225979637;267.5978703862781;275.84098080016133;305.36;8900000.0;3740000.0;3450000.0;1440000.0;3750000.0;3000000.0;8720000.0;0.5256666666666666;0.0;0.0875;0.0;0.0;0.5256666666666666;-0.0024880441252709763;36654.53125;38238.0078125;2843.57763671875;94560.59375;493483.1133844004;497272.4875720548;277267.7203633535;276474.0265128405;263485.5607892059;429187.4505931623;458329.55550041207;439087.04160892795;474231.63127280935;535323.9039930599;481013.6516115455;438934.26278453245;441345.6675628473;458465.36263032205;452491.2582283222;262147.81162577786;487223.57461700775;462844.27348250285;458194.54107105307;304884.691753025;345146.215005415;469485.55747401924;206650.7469846636;206650.7469846636;275.84098080016133;1988954.5346883484;908906.0229279625;126226.01194936462;689448.2899574217;0;78;80;126;126;124;105;1;75;96;674075239990.3546;264370212930.13754;583220366585.0454;20338.17577962313;0.0;-0.0;132228.1877580787;2889103.7835934605;464114.5537869192;0.0;3459101.8601415767;1.9626187931154417;0.0661621641159624
3189;2019-07-22 13:22:45.093;890;904;292;290;253;50;184;49;-32;58;767;307;-34;-12;210;159;258;838;319;205;183;13;884;370;343;136;371;292;866;4624.0;0.0;2008.0;140.0;0.0;39;1;56;1;1;0;1;0;0;1;1;0;1;1;0;91117.484375;33694.5078125;39092.078125;2290.625;810.0;296485;743.0;-1.0;Calculated values ==>;1563794565.093;362.16;363.56000000000006;302.36;302.16;298.46000000000004;278.16;275.4277932560699;291.56;278.06;269.96000000000004;278.96000000000004;349.86;303.86;269.76000000000005;271.96000000000004;294.16;289.06;298.96000000000004;356.96000000000004;293.66;291.46000000000004;347.46000000000004;354.16;274.46000000000004;241.71165711629368;266.62003547228215;275.4277932560699;305.06;8840000.0;3700000.0;3429999.9999999995;1360000.0;3710000.0;2920000.0;8660000.0;0.7706666666666667;0.0;0.3346666666666666;0.02333333333333333;0.0;0.7706666666666667;-0.0024901495367785505;33694.5078125;39092.078125;2290.625;91117.484375;497395.30574803875;501085.06731836376;275270.2711294525;274493.6186244737;261400.89092458464;429467.9694778635;460118.98756283213;439186.1151600962;474962.91870186524;531249.4662138775;481967.90015482163;438884.6286365988;442143.79146169574;459240.0788052831;452169.0574990603;262367.8133514096;491109.21381123073;462883.60355544597;459986.0199319998;311590.51834565785;339690.1980837097;470567.18631662737;205527.52905601024;205527.52905601024;275.3930781160776;1990502.6514507306;909492.5678108583;126268.81907685987;690093.0402881296;0;78;80;126;126;124;105;1;75;96;674281746630.0068;264454256329.99603;583398058344.7462;78197.74014950075;6184.258669414399;-0.0;196102.6769684293;2889925.34047668;464166.11590241344;0.0;3461839.364323133;3.735949594888938;0.19096212134745005
3190;2019-07-22 13:23:45.123;906;918;294;293;257;51;184;48;-39;56;734;309;-42;-18;212;159;258;854;317;207;183;12;872;371;346;131;373;287;855;3554.0;0.0;2182.0;98.0;0.0;90;1;14;1;1;0;1;0;0;1;1;0;1;1;0;78485.5546875;29954.64453125;41131.4453125;2272.86279296875;799.0;296486;747.0;-1.0;Calculated values ==>;1563794625.123;363.76;364.96000000000004;302.56;302.46000000000004;298.86;278.26000000000005;275.5313989812953;291.56;277.96000000000004;269.26000000000005;278.76000000000005;346.56000000000006;304.06;268.96000000000004;271.36;294.36;289.06;298.96000000000004;358.56000000000006;293.86;291.46000000000004;347.86;353.06000000000006;274.36;240.61611355647437;265.9988726020314;275.5313989812953;304.86;8720000.0;3710000.0;3460000.0;1310000.0;3729999.9999999995;2870000.0;8550000.0;0.5923333333333333;0.0;0.3636666666666667;0.01633333333333333;0.0;0.5923333333333333;-0.0024919140308959638;29954.64453125;41131.4453125;2272.86279296875;78485.5546875;500854.40775573737;504084.75975917885;276757.68041242874;276353.18895104574;263156.82132230105;429398.2889081932;459648.89065656747;439238.6079225946;475404.8511495898;528210.4482363188;482783.83652793226;438790.00918341696;442315.19372892973;459200.10577360407;451992.7048422351;262820.8639182053;494605.72648463346;462693.8137971133;459515.0218183714;313267.23492439475;335074.5858427641;471138.3846282677;205805.19599655984;205805.19599655984;275.504061749493;1991916.7167882402;910023.2426182714;126306.86715631561;690761.9039144709;0;78;80;126;126;124;105;1;75;96;674488549979.9083;264534396379.95782;583571845194.6633;84891.95080376798;4333.775414317895;-0.0;150280.786828453;2891285.1007743548;464253.8100115448;0.0;3464727.336451163;3.2648573137705537;0.18607665266205492
3191;2019-07-22 13:24:45.104;910;920;300;299;262;51;179;48;-43;55;730;310;-46;-23;213;160;258;861;324;210;178;12;875;373;347;128;374;283;858;3323.0;-1.0;1972.0;187.0;0.0;98;1;1;1;1;0;1;0;0;1;1;0;1;1;0;77177.5546875;28988.4765625;41657.78515625;2251.88842773438;790.0;296487;746.0;0.0;Calculated values ==>;1563794685.104;364.16;365.16;303.16;303.06;299.36;278.26000000000005;275.73799182748917;291.06;277.96000000000004;268.86;278.66;346.16;304.16;268.56;270.86;294.46000000000004;289.16;298.96000000000004;359.26;294.16;290.96000000000004;347.76;352.16;274.36;239.943914813709;265.49620691782997;275.73799182748917;305.56;8750000.0;3729999.9999999995;3470000.0000000005;1280000.0;3740000.0;2830000.0;8580000.0;0.5538333333333333;0.0;0.32866666666666666;0.03116666666666667;0.0;0.5538333333333333;0.0;28988.4765625;41657.78515625;2251.88842773438;77177.5546875;501183.6303627541;504117.757012964;279027.43053430767;278609.5619897758;264732.81380078255;429258.0297950786;458819.30177846854;439522.4155317672;475688.2345505373;528105.3565280497;483364.62781201774;439078.3305993717;442426.92631994584;459180.3147711967;451785.9199730986;262705.91757030855;495386.5121550065;462936.44286756683;458684.4673366904;312848.0458788934;331298.85215519386;471537.2440153164;206251.43678774574;206251.43678774574;275.68412287369074;1993213.4985927155;910514.2797512199;126344.56147628868;691451.5956989242;0;78;80;126;126;124;105;1;75;96;674696384145.5494;264612071775.19742;583742791045.1907;76668.39501386839;8268.074325259287;-0.0;139805.82675235718;2892631.0106538516;464358.7921714838;0.0;3467143.9593987823;3.0829629509099883;0.19045493686358744
3192;2019-07-22 13:25:45.114;915;925;306;305;268;53;172;50;-51;56;741;310;-53;-33;214;163;259;869;331;211;171;12;878;376;350;134;378;281;869;3353.0;-1.0;1895.0;248.0;0.0;98;100;100;1;0;0;1;0;0;1;1;0;0;1;0;57137.328125;9780.9013671875;41536.9140625;1303.69653320312;781.0;296488;736.0;-1.0;Calculated values ==>;1563794745.114;364.66;365.66;303.76000000000005;303.66;299.96000000000004;278.46000000000004;276.0463484220469;290.36;278.16;268.06;278.76000000000005;347.26;304.16;267.86;269.86;294.56;289.46000000000004;299.06;360.06000000000006;294.26000000000005;290.26000000000005;346.76;351.26;274.36;241.2770596917726;265.2429198363724;276.0463484220469;306.26000000000005;8780000.0;3760000.0;3500000.0;1340000.0;3779999.9999999995;2810000.0;8690000.0;0.5588333333333334;0.0;0.3158333333333333;0.04133333333333333;0.0;0.5588333333333334;-0.0024947674673923997;9780.9013671875;41536.9140625;1303.69653320312;57137.328125;501661.43331357744;503904.14255278365;280763.5688703117;280340.74530308193;266325.2781223056;429045.3911783415;457386.8188767707;438778.5075656405;475023.48467100254;529395.5435318827;483597.99487660354;438481.0894588266;441409.9331680312;458684.18312000646;451696.92398152844;262921.34759387374;495581.94438271463;462616.43553779763;457250.04511981993;308656.51637580903;327523.71359711495;470737.49932489695;206972.0415588795;206972.0415588795;275.97307765865787;1994332.97583109;910837.4117469408;126374.1962892709;692145.0004071635;0;78;80;126;126;124;105;1;75;96;674905518995.5162;264690684875.18494;583912019245.1638;73212.20884713535;10902.305587662055;-0.0;139863.69098997224;2893880.2238533334;464518.57196292706;0.0;3469474.927142817;4.256400036219446;0.2772808671999622
3193;2019-07-22 13:26:45.135;908;918;309;308;268;51;162;51;-34;57;759;312;-36;-22;214;163;259;859;338;210;161;13;879;373;348;137;373;297;866;3592.0;-2.0;1679.0;86.0;0.0;50;100;100;1;0;0;1;1;1;0;1;0;0;0;0;71024.6953125;17107.283203125;48920.109375;1371.67687988281;772.0;296489;727.0;-1.0;Calculated values ==>;1563794805.135;363.96000000000004;364.96000000000004;304.06;303.96000000000004;299.96000000000004;278.26000000000005;275.73799182748917;289.36;278.26000000000005;269.76000000000005;278.86;349.06000000000006;304.36;269.56;270.96000000000004;294.56;289.46000000000004;299.06;359.06000000000006;294.16;289.26000000000005;345.86;350.36;274.46000000000004;241.92719264551067;267.23344911666527;275.73799182748917;306.96000000000004;8790000.0;3729999.9999999995;3479999.9999999995;1370000.0;3729999.9999999995;2970000.0;8660000.0;0.5986666666666667;0.0;0.2798333333333333;0.014333333333333333;0.0;0.5986666666666667;-0.0024961782702622726;17107.283203125;48920.109375;1371.67687988281;71024.6953125;500537.0275396736;503139.9704730411;282284.76484628057;281848.54377550347;266456.7411157157;429258.0297950786;456343.4055765255;437763.19581502484;474737.82403454185;530040.0361398318;481941.3958852682;437453.72538523306;439595.14120875363;459476.5002161113;452226.9620599493;262883.2518939181;494339.16740712087;462786.1768219023;456205.8309544034;304884.691753025;323749.15769815433;470432.8002255166;206323.9220493949;206323.9220493949;275.7117057473669;1995401.3664973413;911061.5583752232;126396.49887085172;692899.0727676442;0;78;80;126;127;125;105;1;75;96;675114992285.1968;264772013330.06088;584085479934.8992;64764.42344208211;3785.5605871910784;-0.0;149595.96946446507;2895030.4315525;464641.0136871404;0.0;3471887.9352335995;3.2366315328678463;0.1893673995815108
3194;2019-07-22 13:27:48.115;910;918;315;314;272;43;156;46;-26;57;774;313;-27;-13;215;161;259;861;346;208;155;13;864;362;338;139;363;302;850;4090.0;-1.0;721.0;98.0;0.0;28;100;100;1;0;0;1;1;1;0;1;0;0;1;0;83235.2734375;16909.68359375;46943.16015625;1401.5183105468802;766.0;296490;718.0;-1.0;Calculated values ==>;1563794868.115;364.16;364.96000000000004;304.66;304.56;300.36;277.46000000000004;274.5913991737795;288.76000000000005;277.76000000000005;270.56;278.86;350.56000000000006;304.46000000000004;270.46000000000004;271.86;294.66;289.26000000000005;299.06;359.26;293.96000000000004;288.66;344.96000000000004;349.76;274.46000000000004;242.35481222062532;267.8393353686513;274.5913991737795;307.76000000000005;8640000.0;3620000.0000000005;3379999.9999999995;1390000.0;3629999.9999999995;3020000.0;8500000.0;0.6816666666666666;0.0;0.12016666666666667;0.01633333333333333;0.0;0.6816666666666666;-0.0024971128689672915;16909.68359375;46943.16015625;1401.5183105468802;83235.2734375;502142.03228070925;504512.7330660761;286470.42585152993;285982.6724089589;268621.0556853427;430014.67791919125;457166.314853319;437869.15320432716;474481.6840957201;531223.4586501896;481460.39370145986;437713.4967235476;439865.3636856337;461169.71765311295;453848.19279329677;263468.33940891974;496126.08772633085;464017.7181123073;457031.2234355557;301113.3779324612;321233.1047070471;470163.3332718048;203455.18073334088;203455.18073334088;274.5580942648287;1996750.7127243993;911359.1123432115;126420.75662545535;693737.6100894368;0;78;80;126;127;125;105;1;75;96;675331013685.2622;264858925730.08722;584274105034.9563;28168.745691930184;4356.233158128244;-0.0;172854.3357753431;2895843.3386349767;464712.2317663398;0.0;3474708.47971001;3.1473652969718464;0.1459841023844246
3195;2019-07-22 13:28:45.106;915;924;304;302;258;30;169;36;-24;55;783;315;-26;-11;216;156;259;861;326;206;168;14;894;347;331;140;349;303;882;3921.0;-1.0;711.0;72.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;0;0;0;83659.3984375;17326.66796875;47597.7109375;1396.89929199219;781.0;296491;711.0;-1.0;Calculated values ==>;1563794925.106;364.66;365.56000000000006;303.56;303.36;298.96000000000004;276.16;272.9856168485579;290.06;276.76000000000005;270.76000000000005;278.66;351.46000000000004;304.66;270.56;272.06;294.76000000000005;288.76000000000005;299.06;359.26;293.76000000000005;289.96000000000004;344.26;351.26;274.56;242.56692532238324;267.9596281332873;272.9856168485579;305.76000000000005;8940000.0;3470000.0000000005;3310000.0;1400000.0;3490000.0;3030000.0;8820000.0;0.6535;0.0;0.11850000000000001;0.012;0.0;0.6535;-0.0024947674673923997;17326.66796875;47597.7109375;1396.89929199219;83659.3984375;500266.64875327016;502643.3097842112;279029.413650245;278225.4447240839;262442.0932190421;430988.63858405815;460013.6818364765;437953.82195464283;474157.46339599893;532086.2488302357;481569.9042740152;437642.0229114993;439951.1449090409;463422.6167568847;455682.6129146597;262326.4356661055;493149.57635663607;464791.65316438716;459882.4331869354;298180.4796168596;327523.71359711495;470126.95240123506;199537.3622966189;199537.3622966189;272.9612977595623;1998071.7535902776;911630.1073306759;126442.90726676233;694485.940475347;0;78;80;126;127;125;105;1;75;96;675521648580.0516;264938428174.99942;584446502809.7659;28252.350469475838;3247.075081255394;-0.0;170135.5038268218;2896289.935119391;464772.41511903313;0.0;3477423.387199896;3.0402750799651694;0.11818608845564704
3196;2019-07-22 13:29:45.126;933;943;298;297;251;18;183;24;-24;51;787;315;-26;-10;217;151;259;878;329;207;183;14;873;335;321;139;338;302;864;3121.0;-2.0;1201.0;122.0;0.0;62;100;100;1;0;0;1;0;0;1;1;0;0;1;0;75670.1953125;17024.64453125;39669.69921875;1393.94812011719;808.0;296492;705.0;-1.0;Calculated values ==>;1563794985.126;366.46000000000004;367.46000000000004;302.96000000000004;302.86;298.26000000000005;274.96000000000004;271.6637117239857;291.46000000000004;275.56;270.76000000000005;278.26000000000005;351.86;304.66;270.56;272.16;294.86;288.26000000000005;299.06;360.96000000000004;293.86;291.46000000000004;343.66;353.96000000000004;274.56;242.35481222062532;267.8393353686513;271.6637117239857;306.06;8730000.0;3350000.0;3210000.0;1390000.0;3379999.9999999995;3020000.0;8640000.0;0.5201666666666667;0.0;0.20016666666666666;0.02033333333333333;0.0;0.5201666666666667;-0.0024904715169983844;17024.64453125;39669.69921875;1393.94812011719;75670.1953125;504728.63436538127;506929.7719153517;277788.6961653607;277382.84743806557;260820.82265571243;431720.082569444;463347.12590584473;438179.53515710204;473894.81173143076;532577.5659171325;481688.994294837;437869.15320432716;440319.17732939526;465172.72959828854;456981.6823765474;263113.7374696367;497396.59983726614;466365.8526303574;463347.12590584473;295666.80309349706;338850.9272812574;470261.8752935162;196295.79758760045;196295.79758760045;271.62377868521367;1999399.9427866437;911916.4636883974;126466.17208087644;695213.4113025572;0;78;80;126;127;125;106;1;75;96;675717313779.9895;265022156074.9728;584628063309.7081;48417.0614701619;5570.643580020287;-0.0;138911.19928020675;2896929.0598559403;464845.9206015167;0.0;3479999.6348547;3.3207880300853434;0.1766286718578079
3197;2019-07-22 13:30:45.117;942;941;289;287;249;23;193;16;-27;45;788;315;-28;-11;213;156;259;832;331;209;192;15;776;357;351;137;361;300;779;3170.0;-1.0;2697.0;686.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;23406.740234375;15289.765625;0.0;1389.7421875;834.0;296493;699.0;0.0;Calculated values ==>;1563795045.117;367.36;367.26;302.06;301.86;298.06;275.46000000000004;274.0616903277293;292.46000000000004;274.76000000000005;270.46000000000004;277.66;351.96000000000004;304.66;270.36;272.06;294.46000000000004;288.76000000000005;299.06;356.36;294.06;292.36;343.06000000000006;356.56000000000006;274.66;241.92719264551067;267.5978703862781;274.0616903277293;306.26000000000005;7759999.999999999;3570000.0000000005;3510000.0;1370000.0;3610000.0;3000000.0;7790000.000000001;0.5283333333333333;0.0;0.44949999999999996;0.11433333333333334;0.0;0.5283333333333333;0.0;15289.765625;0.0;1389.7421875;23406.740234375;513999.6838020931;513622.66107409075;280641.02683669375;279641.852200991;263724.4303340403;430346.717906069;460070.93865526;438165.9764317512;473566.98283907154;532830.5987171864;481926.7027685169;438011.42202021845;440599.4639057141;461207.877530726;453993.70447563543;267672.01857698656;498415.9716599839;462201.3782193536;459936.72070397437;293153.3411634106;349763.88963852916;470629.2288316383;201926.9445048407;201926.9445048407;273.94197451224693;2000225.4600724464;912185.7100474744;126489.36602056155;695543.9425432229;0;78;80;126;127;125;106;1;75;96;675918883540.5791;265104943655.21497;584808636220.2363;106189.44485114627;30721.62784136386;-0.0;136315.16509187562;2898217.254154253;465148.3108322401;0.0;3482292.843864886;16.380953254485352;1.370119330740933
3198;2019-07-22 13:31:45.137;915;914;285;284;250;62;205;26;-12;42;789;316;20;-3;208;165;259;725;339;215;204;16;771;389;375;139;394;326;772;2066.0;-1.0;1849.0;373.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19944.783203125;15166.1005859375;0.0;1516.1357421875;856.0;296494;694.0;0.0;Calculated values ==>;1563795105.137;364.66;364.56000000000006;301.66;301.56;298.16;279.36;277.3618629098277;293.66;275.76000000000005;271.96000000000004;277.36;352.06000000000006;304.76000000000005;275.16;272.86;293.96000000000004;289.66;299.06;345.66;294.66;293.56;342.56000000000006;358.76;274.76000000000005;242.35481222062532;270.64921214262944;277.3618629098277;307.06;7709999.999999999;3890000.0;3750000.0;1390000.0;3940000.0;3260000.0;7720000.0;0.3443333333333333;0.0;0.30816666666666664;0.06216666666666667;0.0;0.3443333333333333;0.0;15166.1005859375;0.0;1516.1357421875;19944.783203125;510743.3555982464;510523.90457083104;279329.82552337594;278834.81220162456;264446.9149374528;428092.51987082884;457906.40065206075;434501.88351688103;473013.37450241524;530988.2582668805;478904.0854719836;439727.57072344393;436010.5100368503;455211.3347501348;449653.2282906018;267964.5713370848;483089.54171619087;459299.2672606303;457766.27349474904;291058.95107146574;359002.21368891856;470458.9003634767;210266.10245977627;210266.10245977627;277.27928852473116;2000586.8431885424;912439.5935321132;126513.58974185104;695543.9425432229;0;78;80;126;127;125;106;1;75;96;676136756140.5099;265187771255.18866;584996498820.1766;69101.99319576444;16175.318936346712;-0.0;85222.55889304228;2899678.503058174;465539.2489912267;0.0;3484139.6069467403;10.220444529832216;0.8651668821919859
3199;2019-07-22 13:32:45.138;865;886;297;298;259;91;208;64;1;45;801;317;18;27;207;174;259;728;346;221;207;18;842;407;383;140;411;327;838;1616.0;-1.0;1826.0;133.0;0.0;98;100;19;1;0;1;1;0;0;0;1;0;0;1;0;42693.09765625;29678.173828125;9017.404296875;1512.47961425781;866.0;296495;692.0;0.0;Calculated values ==>;1563795165.138;359.66;361.76;302.86;302.96000000000004;299.06;282.26000000000005;279.13045742547695;293.96000000000004;279.56;273.26000000000005;277.66;353.26;304.86;274.96000000000004;275.86;293.86;290.56;299.06;345.96000000000004;295.26000000000005;293.86;342.36;359.76;274.96000000000004;242.56692532238324;270.7629442988711;279.13045742547695;307.76000000000005;8420000.0;4070000.0000000005;3829999.9999999995;1400000.0;4110000.0;3270000.0000000005;8380000.0;0.2693333333333333;0.0;0.30433333333333334;0.022166666666666668;0.0;0.2693333333333333;0.0;29678.173828125;9017.404296875;1512.47961425781;42693.09765625;497458.25725025515;500912.1955064059;279218.8033256594;279655.3958066769;264558.57544737705;426687.3264712062;457031.91385993705;436437.11046808155;473177.20506292465;532179.4298078987;478899.377693639;439190.6259787231;440609.24773664935;452141.7822671845;447707.42854206933;264383.99259381363;476283.85433112876;458867.99048243626;456889.5391784477;290221.2356813373;363202.8056056646;470521.56202125014;214932.1867893763;214932.1867893763;279.0947951597993;2001108.8342281124;912813.3020468171;126538.8286237653;695619.0888313567;0;78;81;127;127;125;106;1;75;96;676364159930.2352;265271472650.08755;585192402084.94;67411.33177288597;5665.5644843065365;-0.0;65167.180243456554;2900816.133058389;465721.2593863017;0.0;3485392.875658828;3.438218214795094;0.2908405038313518
3200;2019-07-22 13:33:45.138;842;858;307;308;270;87;80;80;7;53;814;317;6;32;207;185;259;767;334;221;81;19;898;401;368;138;402;332;883;2297.0;0.0;375.0;17.0;0.0;23;100;98;1;0;1;1;1;0;0;1;0;0;1;0;70315.890625;39050.36328125;27281.265625;1534.12438964844;867.0;296496;688.0;0.0;Calculated values ==>;1563795225.138;357.36;358.96000000000004;303.86;303.96000000000004;300.16;281.86;278.54751220026105;281.16;281.16;273.86;278.46000000000004;354.56000000000006;304.86;273.76000000000005;276.36;293.86;291.66;299.06;349.86;295.26000000000005;281.26000000000005;341.96000000000004;359.86;275.06;242.14157278889297;271.32779825182536;278.54751220026105;306.56;8980000.0;4010000.0;3679999.9999999995;1380000.0;4020000.0000000005;3320000.0000000005;8830000.0;0.3828333333333333;0.0;0.0625;0.0028333333333333335;0.0;0.3828333333333333;0.0;39050.36328125;27281.265625;1534.12438964844;70315.890625;488642.5177170424;492591.597939081;280185.4736419822;280598.12063922954;266410.66277266544;427166.96342816413;440289.93075025943;436259.7723741905;474219.25169277115;533180.0653071307;478283.2245992303;436092.7882098456;440314.90775534784;453705.72076774616;450542.77981788444;262182.39064207155;477874.590675626;461212.1597545428;440456.124414402;288545.87390705565;363622.9124696232;470888.190022284;213502.57985509373;213502.57985509373;278.5398384643756;2002050.5757971227;913386.0398560619;126564.21699046451;695921.5777473723;0;78;81;127;128;125;106;1;75;96;676589459930.2352;265354872650.08755;585390102084.94;13922.324532443548;729.2592288070391;-0.0;86885.38197545518;2901493.9135276005;465774.54958391096;0.0;3486659.9803439854;1.496144385136329;0.059174931898447775
3201;2019-07-22 13:34:45.108;856;871;314;314;278;65;121;68;-4;59;826;315;-3;12;209;176;259;799;329;213;121;20;887;387;351;144;388;315;866;3707.0;-1.0;2047.0;168.0;0.0;98;100;98;1;0;1;1;1;0;0;1;0;0;1;0;80288.5546875;38273.20703125;30691.544921875;1447.37390136719;867.0;296497;683.0;0.0;Calculated values ==>;1563795285.108;358.76;360.26;304.56;304.56;300.96000000000004;279.66;277.16162083772156;285.26000000000005;279.96000000000004;272.76000000000005;279.06;355.76;304.66;272.86;274.36;294.06;290.76000000000005;299.06;353.06000000000006;294.46000000000004;285.26000000000005;341.46000000000004;359.86;275.16;243.40439225979637;269.38090353596624;277.16162083772156;306.06;8870000.0;3870000.0000000005;3510000.0;1440000.0;3879999.9999999995;3150000.0;8660000.0;0.6178333333333333;0.0;0.3411666666666667;0.028;0.0;0.6178333333333333;0.0;38273.20703125;30691.544921875;1447.37390136719;80288.5546875;491903.0660011525;496160.4147771978;284519.19745470287;284519.19745470287;270004.7757601765;428242.4622021849;450023.93241515674;438381.7841653748;474034.7482051975;535688.989672602;480128.3347012614;438539.3730486444;440866.4603635008;456354.4742125383;451681.3773685582;262582.9368655532;484950.4145698038;462729.1656969621;450023.93241515674;286451.7998164319;363622.9124696232;470180.5696925624;209870.21071943155;209870.21071943155;277.1208826887648;2003304.9853234699;914030.0807607637;126589.05038665861;696404.4429487827;0;78;81;127;128;125;106;1;75;96;676805052080.3381;265439430350.1279;585584105035.0325;77960.53180730765;7288.690051247664;-0.0;148374.97438767555;2902259.221152229;465841.3324198213;0.0;3488619.5030631283;3.3179540229905724;0.20470588744028215
3202;2019-07-22 13:35:45.089;875;887;311;310;270;48;161;53;-25;61;819;312;-21;-7;211;167;259;806;322;207;161;21;896;366;335;149;368;295;880;3244.0;-1.0;1596.0;57.0;0.0;0;100;84;1;0;1;1;0;0;1;1;0;0;0;0;93034.71875;36866.578125;37895.86328125;1321.81982421875;865.0;296498;679.0;0.0;Calculated values ==>;1563795345.089;360.66;361.86;304.26000000000005;304.16;300.16;277.96000000000004;275.0112864084945;289.26000000000005;278.46000000000004;270.66;279.26000000000005;355.06000000000006;304.36;271.06;272.46000000000004;294.26000000000005;289.86;299.06;353.76;293.86;289.26000000000005;341.06000000000006;359.66;275.26000000000005;244.42749628697553;266.98899913490544;275.0112864084945;305.36;8960000.0;3660000.0;3350000.0;1490000.0;3679999.9999999995;2950000.0;8800000.0;0.5406666666666666;0.0;0.266;0.0095;0.0;0.5406666666666666;0.0;36866.578125;37895.86328125;1321.81982421875;93034.71875;494007.69886510284;497302.8662455762;282074.9594573796;281650.27469205024;266538.4703349872;429743.705733735;458322.2328133739;439580.622189427;473585.5715874354;536413.026680695;482178.44607393205;440180.45255178947;442247.69132820406;459849.8075514734;454020.80614274304;262254.18763645634;484651.8548873041;464332.03732985986;458322.2328133739;284776.6418597092;362782.70746645995;469602.59536633204;204535.6389747611;204535.6389747611;274.9934780100357;2004748.888553303;914656.0473509643;126612.1196934234;696975.8236887506;0;78;81;127;128;125;107;1;75;96;677010786910.1549;265527302515.04965;585767047084.8696;62521.96553510114;2518.1360857199243;-0.0;137213.95173541;2903429.5379113387;465923.0300917654;0.0;3490998.6571412585;2.658290296643326;0.14148204160554326
3203;2019-07-22 13:36:45.119;903;917;298;295;257;45;187;44;-40;57;776;310;-42;-13;212;164;260;838;320;206;186;19;889;365;340;140;367;284;874;3161.0;-1.0;1914.0;152.0;0.0;0;0;28;1;0;1;1;0;0;1;1;1;0;1;0;87989.6015625;31284.08203125;37475.56640625;2212.0439453125;864.0;296499;675.0;0.0;Calculated values ==>;1563795405.119;363.46000000000004;364.86;302.96000000000004;302.66;298.86;277.66;274.9066339382667;291.86;277.56;269.16;278.86;350.76;304.16;268.96000000000004;271.86;294.36;289.56;299.16;356.96000000000004;293.76000000000005;291.76000000000005;340.66;359.56000000000006;275.06;242.56692532238324;265.62235894841564;274.9066339382667;305.16;8890000.0;3650000.0;3400000.0;1400000.0;3670000.0000000005;2840000.0;8740000.0;0.5268333333333334;0.0;0.319;0.025333333333333333;0.0;0.5268333333333334;0.0;31284.08203125;37475.56640625;2212.0439453125;87989.6015625;498907.7425020003;502303.01159517944;277140.8729016178;275959.2961174517;262414.39550887566;429811.8947417682;460981.4747500721;439746.9275209705;474353.3125745093;532779.6521258255;483247.7199392371;439451.4137471116;443643.5592789288;460142.91347879387;453762.4230580847;262835.04914034036;490338.04028135794;463462.4626941002;460849.7498312202;283101.5729112263;362362.6180328724;470620.16492588987;204213.68837328212;204213.68837328212;274.8648662953514;2006258.178823189;915224.2534797462;126641.58328258783;697604.2329834707;0;78;81;127;128;125;107;1;76;96;677213388160.0583;265614045865.0083;585940833934.7867;75135.1032881126;6748.964072666062;-0.0;135204.43171142373;2904577.253722105;466000.2945392991;0.0;3493269.945412164;3.0588040355759585;0.18278584679669382
