;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3204;2019-07-22 13:37:45.100;921;934;298;297;259;48;196;45;-48;54;737;311;-50;-20;213;165;260;852;321;209;195;18;867;368;346;136;370;277;853;2499.0;-1.0;1595.0;211.0;0.0;19;0;1;1;0;1;1;0;0;1;1;1;0;1;0;85059.625;28583.314453125;37354.62890625;2153.14379882812;862.0;296500;672.0;-1.0;Calculated values ==>;1563795465.1;365.26;366.56000000000006;302.96000000000004;302.86;299.06;277.96000000000004;275.2199585193972;292.76000000000005;277.66;268.36;278.56;346.86;304.26000000000005;268.16;271.16;294.46000000000004;289.66;299.16;358.36;294.06;292.66;340.36;359.36;274.96000000000004;241.71165711629368;264.73235714968143;275.2199585193972;305.26000000000005;8670000.0;3679999.9999999995;3460000.0;1360000.0;3700000.0;2770000.0;8530000.0;0.4165;0.0;0.2658333333333333;0.035166666666666666;0.0;0.4165;-0.0024815988170881864;28583.314453125;37354.62890625;2153.14379882812;85059.625;503492.0337837595;506558.98715499154;278543.5221092019;278125.7895986596;263917.08508214995;429606.4342157736;461245.4949583849;440094.4115602598;474573.52934262325;529289.420101101;484173.739245894;439803.524947788;444073.05603597744;459810.4239576509;453389.5601529234;263684.0717185298;494489.5033368081;462955.64932560903;461113.1217133348;281845.32903042674;361522.46520663094;471057.33072014985;204928.37976365403;204928.37976365403;275.15391720782753;2007699.7990522452;915722.9904665978;126677.94832784453;698227.6204752822;0;78;81;127;128;125;107;1;76;96;677419122989.8751;265696819644.9346;586109080639.637;62514.97011926437;9358.868108636769;-0.0;106700.94502204204;2905723.9744228963;466134.48396724445;0.0;3495285.1851884043;2.6225867540496415;0.1695462555118382
3205;2019-07-22 13:38:45.130;924;934;294;293;253;47;198;45;-48;53;725;313;-49;-20;214;163;260;861;325;212;197;17;874;365;345;133;368;289;865;2348.0;0.0;1176.0;134.0;0.0;39;0;98;1;0;0;1;0;0;1;1;1;0;0;0;75030.6171875;16821.244140625;38628.484375;2280.39453125;861.0;296501;669.0;0.0;Calculated values ==>;1563795525.13;365.56000000000006;366.56000000000006;302.56;302.46000000000004;298.46000000000004;277.86;274.9066339382667;292.96000000000004;277.66;268.36;278.46000000000004;345.66;304.46000000000004;268.26000000000005;271.16;294.56;289.46000000000004;299.16;359.26;294.36;292.86;340.06000000000006;359.26;274.86;241.05796691057077;266.24828229547654;274.9066339382667;305.66;8740000.0;3650000.0;3450000.0;1330000.0;3679999.9999999995;2890000.0;8650000.0;0.39133333333333337;0.0;0.196;0.022333333333333334;0.0;0.39133333333333337;0.0;16821.244140625;38628.484375;2280.39453125;75030.6171875;503330.2011857625;505549.66271377035;276118.1399784216;275723.2107819455;261438.15483157785;429811.8947417682;461662.8410481829;437431.3039465478;474859.9745847684;527121.7644315637;482998.3167348367;437278.1500321071;441607.68742723775;460259.9396827633;453618.9998577814;263407.10129284236;494736.8957156938;463496.67692964146;461530.9913228017;280589.13426710566;361102.401775943;471359.25143505377;204194.00885019757;204194.00885019757;274.8572914089562;2009034.5514511485;916101.5509751963;126714.91295380074;698861.1296844787;0;78;81;127;128;125;107;1;76;96;677626526640.6;265777559995.2168;586278965540.2307;45714.509838884645;5966.690417728456;-0.0;100704.53914094575;2906626.337715201;466262.2608119046;0.0;3497014.428418657;2.6396226329506787;0.1546403495312023
3206;2019-07-22 13:39:45.081;924;935;294;293;250;43;197;43;-33;52;732;315;-35;0;215;160;260;870;316;212;196;15;876;363;342;130;365;296;867;2704.0;0.0;1288.0;41.0;0.0;40;0;98;1;0;0;1;0;0;1;1;1;0;1;0;75092.0;16850.65234375;38822.5390625;2328.85791015625;861.0;296502;667.0;-1.0;Calculated values ==>;1563795585.081;365.56000000000006;366.66;302.56;302.46000000000004;298.16;277.46000000000004;274.69669130483857;292.86;277.46000000000004;269.86;278.36;346.36;304.66;269.66;273.16;294.66;289.16;299.16;360.16;294.36;292.76000000000005;339.86;359.26;274.66;240.39332010688793;267.1113755279542;274.69669130483857;304.76000000000005;8760000.0;3629999.9999999995;3420000.0000000005;1300000.0;3650000.0;2960000.0;8670000.0;0.45066666666666666;0.0;0.21466666666666667;0.006833333333333333;0.0;0.45066666666666666;-0.0024817664771386648;16850.65234375;38822.5390625;2328.85791015625;75092.0;503158.6935368045;505525.61327919294;275994.18012550444;275601.05052146973;260386.9232265758;429947.3805835815;461988.7563004571;438143.1473471288;475145.47114065354;527305.4189890936;482400.2493920548;437835.6915274192;443059.1894257166;460861.3903087613;453533.268337165;263329.17088822875;495917.43119911995;463942.2015588719;461857.63291117485;279751.69817897916;361102.401775943;471562.9649996686;203765.52432082657;203765.52432082657;274.682642986387;2010284.5515927158;916381.920956488;126753.29202227303;699506.0277822816;0;78;81;127;128;125;107;1;76;96;677832458325.5148;265856395560.1842;586454322215.1582;50313.06307631287;1829.949177972087;-0.0;116313.51027138362;2907425.9139681812;466327.1797480447;0.0;3498821.4352346202;2.904320183701157;0.14472397698695683
3207;2019-07-22 13:40:45.122;924;935;293;292;248;41;197;40;-31;50;750;315;-33;3;216;158;260;871;324;212;196;13;902;361;342;131;363;297;892;2789.0;-1.0;1429.0;52.0;0.0;38;100;98;1;0;0;1;0;0;1;1;0;0;0;0;60955.6796875;17308.5859375;39855.625;1389.12609863281;857.0;296503;665.0;-1.0;Calculated values ==>;1563795645.122;365.56000000000006;366.66;302.46000000000004;302.36;297.96000000000004;277.26000000000005;274.4858918419099;292.86;277.16;270.06;278.16;348.16;304.66;269.86;273.46000000000004;294.76000000000005;288.96000000000004;299.16;360.26;294.36;292.76000000000005;339.66;358.86;274.46000000000004;240.61611355647437;267.23344911666527;274.4858918419099;305.56;9020000.0;3610000.0;3420000.0000000005;1310000.0;3629999.9999999995;2970000.0;8920000.0;0.4648333333333333;0.0;0.23816666666666667;0.008666666666666666;0.0;0.4648333333333333;-0.002482435864131682;17308.5859375;39855.625;1389.12609863281;60955.6796875;500916.0604556072;503407.9185050315;274169.1289268646;273797.72854593303;258894.81478787898;430081.6785162784;461988.7563004571;438225.1199557825;474824.75940408104;529103.3156420017;482282.095115334;437917.4719433092;443289.13654870377;461304.5296429779;453591.65705251123;262361.22109783924;493760.60898166656;463942.2015588719;461857.63291117485;278914.2836208781;359422.2341604596;471235.6892988843;203236.85439280097;203236.85439280097;274.4689853005591;2011419.0569706417;916666.7757928582;126784.29639414253;700162.1271766945;0;78;81;127;128;125;107;1;76;96;678037798545.1365;265934749065.03983;586632343779.8302;55966.37191491677;2322.656569186055;-0.0;120215.55854795745;2908312.181127147;466361.8084426566;0.0;3500793.8577061226;3.0485809360772462;0.16599663099537013
3208;2019-07-22 13:41:45.112;931;942;300;299;258;42;199;40;-28;50;770;314;-29;-6;217;162;260;879;316;213;198;13;889;363;346;135;365;301;878;2462.0;-2.0;1717.0;89.0;0.0;60;100;98;1;0;0;1;0;0;1;1;0;0;1;0;60887.3828125;17123.736328125;40356.328125;1397.9636230468802;853.0;296504;663.0;-1.0;Calculated values ==>;1563795705.112;366.26;367.36;303.16;303.06;298.96000000000004;277.36;274.69669130483857;293.06;277.16;270.36;278.16;350.16;304.56;270.26000000000005;272.56;294.86;289.36;299.16;361.06000000000006;294.46000000000004;292.96000000000004;339.46000000000004;358.46000000000004;274.46000000000004;241.49495122638035;267.7187500070086;274.69669130483857;304.76000000000005;8890000.0;3629999.9999999995;3460000.0;1350000.0;3650000.0;3010000.0;8780000.0;0.4103333333333333;0.0;0.2861666666666667;0.014833333333333334;0.0;0.4103333333333333;-0.0024831032428049484;17123.736328125;40356.328125;1397.9636230468802;60887.3828125;503074.463364724;505614.67344262433;277683.2054608458;277285.9473648614;262592.10821301356;429947.3805835815;461641.89641367143;437785.01000687695;474312.4687567378;530882.0883741961;481693.8014824347;437629.4412208045;441133.5214113407;461132.061841229;453819.4738760611;262835.04914034036;496273.7454037236;463477.9819962672;461509.88164792873;278076.8904731985;357742.2034104033;470701.3423759907;203726.64223457008;203726.64223457008;274.66764128188095;2012434.246598494;916953.6639891142;126807.51827086894;700830.4487140186;0;78;81;127;128;125;107;1;76;96;678244164145.1693;266014535765.05252;586811713879.8588;66979.70291084182;3960.1247187644053;-0.0;105777.05590594816;2909336.56099242;466414.1562273127;0.0;3502676.8156149066;3.001406285328232;0.1796957005267616
3209;2019-07-22 13:42:45.102;932;943;318;319;275;42;200;41;-24;50;787;312;-26;-6;219;166;260;879;320;214;199;14;872;362;346;135;364;305;862;1952.0;-1.0;1339.0;144.0;0.0;74;100;100;1;0;0;1;0;0;1;1;0;0;0;0;74240.03125;17043.171875;40198.140625;1424.4187011718802;846.0;296505;664.0;-1.0;Calculated values ==>;1563795765.102;366.36;367.46000000000004;304.96000000000004;305.06;300.66;277.36;274.5913991737795;293.16;277.26000000000005;270.76000000000005;278.16;351.86;304.36;270.56;272.56;295.06;289.76000000000005;299.16;361.06000000000006;294.56;293.06;339.56000000000006;357.76;274.56;241.49495122638035;268.19934244402924;274.5913991737795;305.16;8720000.0;3620000.0000000005;3460000.0;1350000.0;3640000.0;3050000.0;8620000.0;0.3253333333333333;0.0;0.22316666666666668;0.024;0.0;0.3253333333333333;-0.0024842663100233197;17043.171875;40198.140625;1424.4187011718802;74240.03125;504667.943964688;507096.3854792811;286755.1971918619;287238.15740592947;269117.06791998004;430014.67791919125;461773.7929988115;437499.1961693786;474312.4687567378;532353.7115583889;480986.89678585605;437184.50195927493;440276.00903072825;461555.367892846;454559.59357896424;263485.5607892059;497727.68668672995;463608.28979284817;461641.89641367143;278495.58437821403;354802.47531532554;470799.25106629904;203394.11041247367;203394.11041247367;274.5344894888132;2013560.120705563;917238.3407701463;126831.03420359905;701501.624072502;0;78;81;127;128;125;107;1;76;96;678451729545.2023;266095522265.0654;586993483579.8877;52244.45163808262;6417.7233756918085;-0.0;84016.613045723;2910329.9300247156;466500.6238811023;0.0;3504258.1659207707;2.43206357677934;0.1566586299772863
3210;2019-07-22 13:43:45.123;927;935;314;314;268;32;199;35;-21;50;798;310;-22;-7;219;166;260;864;313;214;198;14;871;351;338;132;354;306;863;3681.0;-1.0;1150.0;0.0;0.0;14;100;100;1;0;0;1;0;0;1;1;0;0;1;0;73150.390625;16989.5703125;37434.07421875;1431.27697753906;836.0;296506;669.0;-1.0;Calculated values ==>;1563795825.123;365.86;366.66;304.56;304.56;299.96000000000004;276.36;273.4187578820637;293.06;276.66;271.06;278.16;352.96000000000004;304.16;270.96000000000004;272.46000000000004;295.06;289.76000000000005;299.16;359.56000000000006;294.56;292.96000000000004;340.06000000000006;356.76;274.56;240.83765695389522;268.3187672390254;273.4187578820637;304.46000000000004;8710000.0;3510000.0;3379999.9999999995;1320000.0;3540000.0;3060000.0;8630000.0;0.6135;0.0;0.19166666666666668;0.0;0.0;0.6135;-0.0024859170960452627;16989.5703125;37434.07421875;1431.27697753906;73150.390625;504024.967887417;505862.4581160877;284780.5761229793;284780.5761229793;266589.6928760507;430735.4089219946;462854.3128998282;437742.05038880615;474696.9868900969;533426.3233153428;480636.7501368235;437585.1090581189;439906.9099392921;463069.30017575866;456399.2583876655;263524.9911800354;495377.7521213869;464788.6342995954;462724.51004113274;280589.13426710566;350603.57178935205;471199.8837895049;200656.79144527;200656.79144527;273.4187578820637;2014788.8041080444;917522.0462167741;126854.83999666439;702148.785622506;0;78;81;127;128;125;107;1;76;96;678657001364.8892;266175650299.94318;587176847734.608;45441.3412975111;0.0;-0.0;160778.5453585618;2911144.2632148326;466554.1236275113;0.0;3506298.839556906;3.692062956773167;0.14434914396719264
3211;2019-07-22 13:44:45.123;931;940;296;294;250;24;199;27;-21;48;808;308;-22;-7;220;163;261;870;314;214;198;15;884;342;333;130;344;306;877;3780.0;-1.0;1367.0;111.0;0.0;1;82;100;1;0;0;1;0;0;1;1;0;0;0;0;73183.2890625;17208.08984375;37393.40234375;1299.56555175781;812.0;296507;692.0;-1.0;Calculated values ==>;1563795885.123;366.26;367.16;302.76000000000005;302.56;298.16;275.56;272.43898195401505;293.06;275.86;271.06;277.96000000000004;353.96000000000004;303.96000000000004;270.96000000000004;272.46000000000004;295.16;289.46000000000004;299.26000000000005;360.16;294.56;292.96000000000004;342.36;354.36;274.66;240.39332010688793;268.3187672390254;272.43898195401505;304.56;8840000.0;3420000.0000000005;3329999.9999999995;1300000.0;3440000.0;3060000.0;8770000.0;0.63;0.0;0.22783333333333333;0.018500000000000003;0.0;0.63;-0.0024898270409722863;17208.08984375;37393.40234375;1299.56555175781;73183.2890625;503501.3928590299;505408.32442620303;276168.36023850617;275392.62544894795;260033.37813712505;431298.55289687274;463601.87355233065;437742.05038880615;474759.1401246877;534468.463670587;480406.44228883524;437585.1090581189;439906.9099392921;464681.6066373522;457461.9307405585;263351.7164290239;494996.3044811426;465516.9224069682;463473.3984064024;290221.2356813373;340529.4996700694;471562.9649996686;198202.44013816657;198202.44013816657;272.41220905487563;2016008.2514387735;917807.0267180762;126877.59701774186;702772.3479271935;0;78;81;127;128;125;107;1;76;96;678858301364.8892;266254250299.94318;587360447734.608;54575.10786877072;5057.169709937788;-0.0;167120.70370898856;2911977.7336245514;466596.26670842746;0.0;3509031.3332991353;4.056327204850983;0.18556824192433222
3212;2019-07-22 13:45:45.124;935;946;292;290;247;19;202;20;-22;45;814;306;-23;-7;221;162;261;873;317;215;202;16;875;334;340;135;338;304;870;0.0;-1.0;481.0;31.0;0.0;8;83;100;1;0;0;1;0;1;0;1;0;0;1;0;52468.39453125;17014.865234375;25881.490234375;1285.54162597656;792.0;296508;734.0;0.0;Calculated values ==>;1563795945.124;366.66;367.76;302.36;302.16;297.86;275.06;271.55198750734434;293.36;275.16;270.96000000000004;277.66;354.56000000000006;303.76000000000005;270.86;272.46000000000004;295.26000000000005;289.36;299.26000000000005;360.46000000000004;294.66;293.36;346.56000000000006;352.36;274.76000000000005;241.49495122638035;268.0796299477929;271.55198750734434;304.86;8750000.0;3340000.0;3400000.0;1350000.0;3379999.9999999995;3040000.0;8700000.0;0.0;0.0;0.08016666666666666;0.005166666666666667;0.0;0.0;0.0;17014.865234375;25881.490234375;1285.54162597656;52468.39453125;504850.2774866368;506861.34871809586;275031.8209011208;274261.8171074785;259316.12059715437;431779.12508338504;462943.49094247737;438039.0146135774;473825.7953575257;535239.5461733342;480417.72089520795;437883.18805776763;440340.5815783672;465683.47458980745;458615.33103049226;263700.9583394361;496096.13167836156;464623.95048521506;462943.49094247737;307818.28838856175;332137.8522128359;470995.0139456755;195955.02811132968;198202.44013816657;271.4832610905033;2017055.3662565732;918092.2227643708;126899.13993665855;703299.6474883157;0;78;81;127;128;126;107;1;76;96;679060204730.4475;266333751625.16306;587543450785.1141;19407.066251263524;1421.0399268107867;-0.0;0.0;2912594.2620192254;466650.2526886343;0.0;3510424.029045104;0.47141719907179586;0.05787134431324186
3213;2019-07-22 13:46:45.114;938;944;294;294;248;13;205;14;-24;41;813;306;-25;-7;222;166;261;864;323;216;204;17;818;335;335;135;340;302;820;734.0;-1.0;2925.0;207.0;0.0;1;84;100;1;0;0;0;0;0;0;1;0;0;0;0;23915.39453125;16014.7626953125;0.0;1285.91979980469;786.0;296509;759.0;0.0;Calculated values ==>;1563796005.114;366.96000000000004;367.56000000000006;302.56;302.56;297.96000000000004;274.46000000000004;271.6637117239857;293.66;274.56;270.76000000000005;277.26000000000005;354.46000000000004;303.76000000000005;270.66;272.46000000000004;295.36;289.76000000000005;299.26000000000005;359.56000000000006;294.76000000000005;293.56;349.06000000000006;351.76;274.86;241.49495122638035;267.8393353686513;271.6637117239857;305.46000000000004;8180000.0;3350000.0;3350000.0;1350000.0;3400000.0;3020000.0;8200000.0;0.12233333333333334;0.0;0.4875;0.034499999999999996;0.0;0.12233333333333334;0.0;16014.7626953125;0.0;1285.91979980469;23915.39453125;510032.42572674743;510703.6424699448;279310.2284101894;279310.2284101894;261528.34522198982;431720.082569444;464075.5870987831;438179.53515710204;473436.17305719486;535281.6845830013;480658.84408562654;438024.4983934438;440770.5613398004;465521.5990818229;458987.5896897165;266197.3251091654;499311.22433596145;465481.12483313313;463947.2092130976;318298.0250993184;329620.94006798224;471092.8683005434;196270.06242550822;196270.06242550822;271.61347071903816;2017691.7917435993;918367.4237893454;126920.5652104026;703515.2906271223;0;78;81;127;128;126;107;1;76;96;679262670980.4797;266414738125.17593;587725220485.1431;117930.86795665199;9481.386802688712;-0.0;32745.837623681764;2913738.5540573425;466741.0911024686;0.0;3510696.865545015;9.257327994327635;0.9647402162190061
3214;2019-07-22 13:47:45.125;926;931;291;292;263;21;208;16;-23;38;808;306;-27;-9;219;169;261;778;327;218;207;18;848;349;349;136;354;302;851;411.0;0.0;2092.0;273.0;0.0;1;80;100;1;0;0;0;0;0;0;1;0;0;0;0;21905.48046875;16529.583984375;0.0;1255.97827148438;775.0;296510;762.0;0.0;Calculated values ==>;1563796065.125;365.76;366.26;302.26000000000005;302.36;299.46000000000004;275.26000000000005;273.20264511476705;293.96000000000004;274.76000000000005;270.86;276.96000000000004;353.96000000000004;303.76000000000005;270.46000000000004;272.26000000000005;295.06;290.06;299.26000000000005;350.96000000000004;294.96000000000004;293.86;349.36;350.66;274.96000000000004;241.71165711629368;267.8393353686513;273.20264511476705;305.86;8480000.0;3490000.0;3490000.0;1360000.0;3540000.0;3020000.0;8510000.0;0.0685;0.0;0.3486666666666667;0.0455;0.0;0.0685;0.0;16529.583984375;0.0;1255.97827148438;21905.48046875;505833.68965416116;506297.2924306898;275805.46937477344;276208.7581485816;265379.71180017194;430862.6128555636;462372.34750612703;438334.26632045925;473013.45329280203;534762.067795075;480658.84408562654;437713.4967235476;440469.9055531801;463069.30017575866;457139.37240711367;264816.69841506286;483115.35069309955;463684.06007594336;462240.547963088;319555.8750819185;325007.27902157017;471057.33072014985;199936.15934614578;199936.15934614578;273.12698089865813;2018073.702372192;918638.6763985017;126941.75157775644;703515.2906271223;0;78;81;127;128;126;107;1;76;96;679467908600.1992;266496053030.0648;587906453704.8954;83121.4732983773;12336.013297517185;-0.0;17967.850620260542;2915414.2973954766;466922.93610186083;0.0;3511119.5570923826;6.377382709888045;0.7334127728680188
3215;2019-07-22 13:48:45.065;905;921;295;295;278;37;212;20;-19;37;803;308;-21;-9;216;173;261;790;341;221;211;19;856;368;367;141;373;311;858;1265.0;-1.0;2203.0;221.0;0.0;1;98;100;1;0;0;0;0;0;0;1;0;0;0;0;21149.5703125;16737.9921875;0.0;1423.94348144531;767.0;296511;754.0;-1.0;Calculated values ==>;1563796125.065;363.66;365.26;302.66;302.66;300.96000000000004;276.86;275.2199585193972;294.36;275.16;271.26000000000005;276.86;353.46000000000004;303.96000000000004;271.06;272.26000000000005;294.76000000000005;290.46000000000004;299.26000000000005;352.16;295.26000000000005;294.26000000000005;348.56000000000006;349.86;275.06;242.77792619122317;268.91163127593666;275.2199585193972;307.26000000000005;8560000.0;3679999.9999999995;3670000.0000000005;1410000.0;3729999.9999999995;3110000.0;8580000.0;0.21083333333333334;0.0;0.3671666666666667;0.036833333333333336;0.0;0.21083333333333334;-0.002496957433337149;16737.9921875;0.0;1423.94348144531;21149.5703125;502106.22423093463;504262.7291370953;276966.3305092893;276966.3305092893;270410.1373361301;429606.4342157736;460142.91347879387;436912.08382788545;472260.1919623333;533578.2182678961;479800.6853377961;436591.7550383527;438493.52582273266;459752.3174708852;454538.2475738145;264474.7604701248;484323.69763612706;461365.71627760044;460006.3717091514;316201.74473053816;321652.42942325486;470485.8080591802;204994.41892205115;204994.41892205115;275.1792330636368;2018432.135670288;918915.6289703969;126964.06192637088;703515.2906271223;0;78;81;127;128;126;107;1;76;96;679682493800.404;266579069930.14404;588090169805.0708;85152.43596459216;9778.932833217588;-0.0;53765.02004594698;2916815.177691428;467107.04302857496;0.0;3511716.733241249;8.18725446197948;0.7860310085057614
3216;2019-07-22 13:49:45.106;889;907;293;292;264;65;219;50;0;39;801;312;10;5;214;181;261;797;347;225;218;20;840;390;381;146;395;336;842;988.0;-1.0;1574.0;311.0;0.0;1;99;100;1;0;0;0;0;0;0;1;0;0;0;0;20213.759765625;16493.427734375;0.0;1537.4426269531198;757.0;296512;738.0;0.0;Calculated values ==>;1563796185.106;362.06000000000006;363.86;302.46000000000004;302.36;299.56;279.66;277.46169734231523;295.06;278.16;273.16;277.06;353.26;304.36;274.16;273.66;294.56;291.26000000000005;299.26000000000005;352.86;295.66;294.96000000000004;346.96000000000004;348.86;275.16;243.81672145450628;271.77519066394296;277.46169734231523;307.86;8400000.0;3900000.0;3810000.0;1460000.0;3950000.0;3360000.0;8420000.0;0.16466666666666668;0.0;0.26233333333333336;0.05183333333333333;0.0;0.16466666666666668;0.0;16493.427734375;0.0;1537.4426269531198;20213.759765625;501173.137506166;503612.0030505946;277224.6738296171;276809.0865372092;266135.34827262606;428017.0890761298;458905.66924145096;434107.83289168234;471797.4602824029;531506.0023012082;477187.9850070382;435818.4819628272;434968.6569772359;455919.8688001055;451900.1270961515;265169.04336908145;487070.0726643692;459742.15768084576;458765.72630205296;309494.7701623936;317459.4925940039;469910.0821911929;210538.06156565476;210538.06156565476;277.3858958770744;2018777.0656281554;919192.7467037098;126988.75700734404;703515.2906271223;0;78;81;127;128;126;107;1;76;96;679907047139.9904;266665228764.9853;588284402439.7129;58649.80334452791;13444.116402423726;-0.0;40874.82212659357;2918014.3485573237;467300.7006808789;0.0;3512505.937512556;6.2652961066059225;0.6477009612308628
3217;2019-07-22 13:50:45.116;865;887;305;305;271;92;217;73;3;47;805;315;3;20;215;191;261;808;352;229;216;21;893;412;385;152;415;331;886;3023.0;-1.0;2516.0;28.0;0.0;98;99;57;1;1;0;1;0;0;0;1;0;0;1;0;47558.4140625;34609.2578125;9622.5068359375;1488.23156738281;748.0;296513;723.0;-1.0;Calculated values ==>;1563796245.116;359.66;361.86;303.66;303.66;300.26000000000005;282.36;279.6113706815485;294.86;280.46000000000004;273.46000000000004;277.86;353.66;304.66;273.46000000000004;275.16;294.66;292.26000000000005;299.26000000000005;353.96000000000004;296.06;294.76000000000005;345.46000000000004;347.96000000000004;275.26000000000005;245.02929689885198;271.215330690691;279.6113706815485;308.36;8930000.0;4120000.0000000005;3850000.0;1520000.0;4150000.0;3310000.0;8860000.0;0.5038333333333334;0.0;0.41933333333333334;0.004666666666666667;0.0;0.5038333333333334;-0.0024998879604399356;34609.2578125;9622.5068359375;1488.23156738281;47558.4140625;492737.7480267165;496760.32049246546;279169.3799912451;279169.3799912451;266624.84967262053;426278.9077920982;457984.7030227883;435827.2105102812;471798.74156958476;532303.3333945144;478169.04446162767;435827.2105102812;438620.27926829166;452667.563959109;449474.0503521938;263012.70704874845;484365.026280151;459671.4043276394;457843.1210800766;303208.48990285693;313686.43059754226;469193.43033950194;216269.18122510167;216269.18122510167;279.6066816377856;2019341.9278713192;919618.6733924849;127013.97516128478;703595.4915486685;0;79;81;128;128;126;107;1;76;96;680136885439.9539;266754643664.97107;588484535789.681;92068.00028025196;1180.313162533868;-0.0;121713.00336359821;2919270.53958428;467422.5912389419;0.0;3513861.061874517;4.701691482905281;0.3474182891912555
3218;2019-07-22 13:51:45.137;865;879;320;321;284;88;167;83;11;57;788;318;9;20;215;196;261;819;342;230;166;19;880;402;375;143;402;337;864;761.0;-1.0;0.0;160.0;0.0;48;1;98;1;1;0;1;1;0;0;1;0;1;0;0;86444.5;38271.0703125;27681.892578125;2637.5576171875;769.0;296514;711.0;-1.0;Calculated values ==>;1563796305.137;359.66;361.06000000000006;305.16;305.26000000000005;301.56;281.96000000000004;278.64511892235623;289.86;281.46000000000004;274.26000000000005;278.86;351.96000000000004;304.96000000000004;274.06;275.16;294.66;292.76000000000005;299.26000000000005;355.06000000000006;296.16;289.76000000000005;344.26;350.06000000000006;275.06;243.1966462407574;271.8864255623528;278.64511892235623;307.36;8800000.0;4020000.0000000005;3750000.0;1430000.0;4020000.0000000005;3370000.0000000005;8640000.0;0.12683333333333333;0.0;0.0;0.02666666666666667;0.0;0.12683333333333333;-0.002496646164829249;38271.0703125;27681.892578125;2637.5576171875;86444.5;493952.52187927265;497546.5562284803;287527.5050980896;288016.1255397278;272322.70494728745;427087.8111062005;452462.6616677294;435750.07203001826;473966.98063689115;530050.791142771;477782.5238750988;435410.5498764395;437257.6248363317;454895.9204379189;452047.36428276595;263505.63578459417;488334.24420374807;461361.34801107127;452315.8239965997;298180.4796168596;322491.0997442508;470216.3998685916;213123.75181075564;213123.75181075564;278.4074657125177;2020459.009666406;920226.2220293035;127048.3687714588;703906.4703490449;0;79;81;128;129;126;107;1;76;97;680364965240.512;266843174640.18768;588685005930.1715;0.0;6855.803948208959;-0.0;30337.527822237887;2920038.041453494;467489.58232037025;0.0;3515128.5931182164;0.5422517790371704;0.03450909444034601
3219;2019-07-22 13:52:45.107;865;875;310;308;274;63;135;66;0;62;757;320;-2;11;216;180;261;823;326;224;134;17;896;383;351;138;385;319;879;3203.0;-1.0;1493.0;58.0;0.0;98;1;98;1;1;0;1;1;0;0;1;0;1;1;0;89247.640625;38761.578125;31002.123046875;2497.97509765625;800.0;296515;703.0;0.0;Calculated values ==>;1563796365.107;359.66;360.66;304.16;303.96000000000004;300.56;279.46000000000004;276.758820704277;286.66;279.76000000000005;273.16;279.36;348.86;305.16;272.96000000000004;274.26000000000005;294.76000000000005;291.16;299.26000000000005;355.46000000000004;295.56;286.56;343.46000000000004;353.16;274.86;242.14157278889297;269.84581860846123;276.758820704277;305.76000000000005;8960000.0;3829999.9999999995;3510000.0;1380000.0;3850000.0;3190000.0;8790000.0;0.5338333333333334;0.0;0.24883333333333332;0.009666666666666665;0.0;0.5338333333333334;0.0;38761.578125;31002.123046875;2497.97509765625;89247.640625;492456.2970360456;495574.37808390794;281723.9805456006;280881.16170440475;267966.0115495134;428538.6833535345;452046.03455996263;438114.62492339645;475097.750913962;528145.9382387054;480226.58306309365;437795.343960608;439847.4452421582;457843.1210800766;452978.340510092;262901.87736716337;487482.5465160511;464171.182377635;451902.8401793581;294828.9587717387;335494.14909123123;470691.5974162874;208905.6610279935;208905.6610279935;276.73867466947746;2021922.3787883932;920867.8397972203;127091.14347938326;704395.259296088;0;79;81;128;129;126;107;1;76;97;680582656340.6158;266927432490.22787;588881707530.2654;57034.83051597276;2530.597385086841;-0.0;129719.99413697013;2920513.0940628937;467567.7632215128;0.0;3516461.7388955043;2.619444106610642;0.14150845440667698
3220;2019-07-22 13:53:45.108;882;893;296;293;258;55;160;55;-16;62;756;319;-19;-1;218;166;262;835;314;220;159;13;890;375;347;126;375;304;870;3311.0;-1.0;1931.0;0.0;0.0;31;1;98;1;1;0;1;0;0;1;1;0;1;1;0;96527.734375;38301.52734375;38908.0703125;2410.4248046875;818.0;296516;698.0;-1.0;Calculated values ==>;1563796425.108;361.36;362.46000000000004;302.76000000000005;302.46000000000004;298.96000000000004;278.66;275.94376602880345;289.16;278.66;271.56;279.36;348.76;305.06;271.26000000000005;273.06;294.96000000000004;289.76000000000005;299.36;356.66;295.16;289.06;342.96000000000004;354.96000000000004;274.46000000000004;239.4893008659735;268.0796299477929;275.94376602880345;304.56;8900000.0;3750000.0;3470000.0000000005;1260000.0;3750000.0;3040000.0;8700000.0;0.5518333333333333;0.0;0.3218333333333333;0.0;0.0;0.5518333333333333;-0.0024888564661766873;38301.52734375;38908.0703125;2410.4248046875;96527.734375;495635.03389391204;499100.306609552;276598.4656394356;275420.0815857947;262898.13763191836;429116.5711722346;456233.650191232;438967.53409683413;476612.05209534586;529193.1324091097;481908.5311898497;438504.63750537357;441243.57701197703;459714.2297114683;452315.8239965997;263452.4466931212;490256.2198503077;464240.5609807288;456096.1179101076;292734.4514702754;343047.5905507172;471898.5833622075;206908.2153459211;206908.2153459211;275.94376602880345;2023470.5327136584;921510.0430452266;127132.04749357559;704977.8539497948;0;79;81;128;129;126;108;1;76;97;680792059830.3629;267006633810.1322;589068610645.0396;74684.42408466883;0.0;-0.0;137510.1908983369;2921610.772810914;467588.8518845016;0.0;3518688.6942167454;2.6650911218608466;0.13909700492502333
3221;2019-07-22 13:54:45.118;901;913;295;293;256;51;162;50;-32;61;770;316;-35;-17;219;160;262;851;313;218;161;11;894;371;344;129;372;289;873;4812.0;-1.0;2082.0;55.0;0.0;64;100;98;1;1;0;1;0;0;1;1;0;0;1;0;97309.0625;38067.3203125;40723.1328125;1361.33215332031;826.0;296517;691.0;-1.0;Calculated values ==>;1563796485.118;363.26;364.46000000000004;302.66;302.46000000000004;298.76000000000005;278.26000000000005;275.5313989812953;289.36;278.16;269.96000000000004;279.26000000000005;350.16;304.76000000000005;269.66;271.46000000000004;295.06;289.16;299.36;358.26;294.96000000000004;289.26000000000005;342.26;355.76;274.26000000000005;240.16925963744896;266.24828229547654;275.5313989812953;304.46000000000004;8940000.0;3710000.0;3440000.0;1290000.0;3720000.0000000005;2890000.0;8730000.0;0.8019999999999999;0.0;0.34700000000000003;0.009166666666666667;0.0;0.8019999999999999;-0.0024875551851826763;38067.3203125;40723.1328125;1361.33215332031;97309.0625;498161.6983470008;501800.8023381954;276019.85490398837;275241.76390866714;262123.3497648164;429398.2889081932;457000.4111839864;439842.99615729565;476139.7661746193;531785.8541806785;483335.35408944526;439396.1385084261;442043.44896045065;460320.8148626427;452139.28857371595;263301.8993896237;492453.542734352;464423.2082292254;456864.18588339887;289802.386634966;346405.4846687502;471307.4998227086;205838.6179836089;205838.6179836089;275.51681194023274;2025086.1085718002;922146.5561767715;127163.48404010532;705641.5579079576;0;79;81;128;129;126;108;1;76;97;680999394380.33;267083146560.12006;589246540295.0112;81199.5192262693;2433.464750191747;-0.0;201322.50545563153;2922910.022177109;467609.1341372288;0.0;3521512.7706202134;3.555198283389555;0.1671530838744402
3222;2019-07-22 13:55:45.079;918;929;296;295;258;50;163;47;-46;60;788;312;-49;-30;220;159;262;868;310;219;162;12;903;368;344;136;370;280;886;3512.0;0.0;2149.0;84.0;0.0;95;99;55;1;1;0;1;0;0;1;1;0;0;0;0;95188.5390625;34119.515625;42833.64453125;1291.1005859375;827.0;296518;684.0;-1.0;Calculated values ==>;1563796545.079;364.96000000000004;366.06000000000006;302.76000000000005;302.66;298.96000000000004;278.16;275.2199585193972;289.46000000000004;277.86;268.56;279.16;351.96000000000004;304.36;268.26000000000005;270.16;295.16;289.06;299.36;359.96000000000004;295.06;289.36;341.56000000000006;355.86;274.36;241.71165711629368;265.11578078379944;275.2199585193972;304.16;9030000.0;3679999.9999999995;3440000.0;1360000.0;3700000.0;2800000.0;8860000.0;0.5853333333333333;0.0;0.35816666666666663;0.014;0.0;0.5853333333333333;-0.002487391949673579;34119.515625;42833.64453125;1291.1005859375;95188.5390625;499929.352382738;503036.44388991426;275636.66740367754;275255.04164553754;262294.0104178817;429606.4342157736;457136.4934874569;439735.6131631189;475157.5220960303;534311.7034359656;483936.84230526764;439294.87618871254;442049.82715030474;460767.82771810255;452520.2830702836;262970.15700430423;493855.5501532578;464552.4594382193;457000.4111839864;286870.6033266602;346825.2571629905;470469.1018322894;205032.1671039922;205032.1671039922;275.19369854322866;2026689.212555228;922747.7221305452;127185.57327890916;706337.4117862132;0;79;81;128;129;126;108;1;76;97;681205660220.2119;267162594885.07455;589417129339.9136;84062.9509301772;3716.1170861961614;-0.0;147485.41220148993;2924286.3142559114;467660.34734226775;0.0;3524417.613889472;3.006795360915387;0.16356225264527122
3223;2019-07-22 13:56:45.139;931;942;296;296;257;48;160;46;-48;59;785;309;-50;-34;221;159;262;881;323;220;160;12;895;368;344;136;370;280;879;3372.0;-1.0;2327.0;210.0;0.0;98;99;1;1;1;0;1;0;0;1;1;0;0;1;0;90467.6171875;29408.029296875;42780.17578125;1285.47973632812;829.0;296519;678.0;0.0;Calculated values ==>;1563796605.139;366.26;367.36;302.76000000000005;302.76000000000005;298.86;277.96000000000004;275.2199585193972;289.16;277.76000000000005;268.36;279.06;351.66;304.06;268.16;269.76000000000005;295.26000000000005;289.06;299.36;361.26;295.16;289.16;340.96000000000004;356.06000000000006;274.36;241.71165711629368;265.11578078379944;275.2199585193972;305.46000000000004;8950000.0;3679999.9999999995;3440000.0;1360000.0;3700000.0;2800000.0;8790000.0;0.5619999999999999;0.0;0.3878333333333333;0.035;0.0;0.5619999999999999;0.0;29408.029296875;42780.17578125;1285.47973632812;90467.6171875;502561.0031047321;505530.7473406745;276048.1990320488;276048.1990320488;262226.7419873145;429606.4342157736;456727.81672313693;439442.03977320495;475060.22794746776;534003.2344271715;483603.20537722996;439147.4585329768;441476.7904657485;460904.05326945195;452520.2830702836;263264.5662554692;496485.8578259099;464681.6066373522;456727.81672313693;284357.86631585273;347664.82616959437;470469.1018322894;204937.55434947446;204937.55434947446;275.1574349338193;2028237.8943238046;923277.6477339303;127207.06625307692;707051.5737366396;0;79;81;128;129;126;108;1;76;97;681412266620.0151;267244276484.99673;589585297339.7534;90948.65626350346;9293.604161898525;-0.0;141506.12745399828;2925746.2027445277;467768.8701002422;0.0;3526828.2849804685;3.290271727760761;0.21439666287968978
3224;2019-07-22 13:57:45.120;936;947;293;292;254;47;164;45;-52;58;776;308;-55;-38;222;159;262;888;318;220;164;12;886;368;345;139;369;275;871;3134.0;0.0;2266.0;176.0;0.0;99;99;1;1;1;0;1;0;0;1;1;0;0;1;0;89647.328125;29067.27734375;42298.96875;1246.68212890625;829.0;296520;673.0;0.0;Calculated values ==>;1563796665.12;366.76;367.86;302.46000000000004;302.36;298.56;277.86;275.2199585193972;289.56;277.66;267.96000000000004;278.96000000000004;350.76;303.96000000000004;267.66;269.36;295.36;289.06;299.36;361.96000000000004;295.16;289.56;340.46000000000004;356.06000000000006;274.36;242.35481222062532;264.4750485637546;275.2199585193972;304.96000000000004;8860000.0;3679999.9999999995;3450000.0;1390000.0;3690000.0;2750000.0;8710000.0;0.5223333333333333;0.0;0.37766666666666665;0.029333333333333333;0.0;0.5223333333333333;0.0;29067.27734375;42298.96875;1246.68212890625;89647.328125;504064.71798751544;506922.10287139704;275360.3518120831;274972.9321985854;261542.67609891473;429606.4342157736;457109.4509825064;439946.7159393455;474579.439043487;533448.9172563124;484073.4141551202;439510.7684793246;441953.628107099;461194.0671242244;452520.2830702836;263604.9753107514;498263.6625305378;464534.8826719188;457109.4509825064;282264.0715131367;347664.82616959437;470064.77147337084;204958.21815091703;204958.21815091703;275.1653570545406;2029738.3768967448;923764.7876456648;127228.16091984128;707760.3420926931;0;79;81;128;129;126;108;1;76;97;681618901164.8312;267326750359.9233;589751744614.6052;88747.32266476314;7776.458897458645;-0.0;131706.9939490335;2927243.1950365417;467911.0755796105;0.0;3529104.3400110635;3.1431148846032086;0.20050542700484303
3225;2019-07-22 13:58:45.140;932;942;295;294;256;49;173;45;-33;57;768;309;-35;-25;223;159;262;876;315;220;172;13;901;371;348;133;373;299;888;3108.0;-2.0;2076.0;133.0;0.0;98;99;100;1;0;0;1;0;0;1;1;0;0;0;0;63538.59765625;17418.7890625;43047.46875;1385.37780761719;831.0;296521;668.0;0.0;Calculated values ==>;1563796725.14;366.36;367.36;302.66;302.56;298.76000000000005;278.06;275.5313989812953;290.46000000000004;277.66;269.86;278.86;349.96000000000004;304.06;269.66;270.66;295.46000000000004;289.06;299.36;360.76;295.16;290.36;339.96000000000004;356.26;274.46000000000004;241.05796691057077;267.47669482898436;275.5313989812953;304.66;9010000.0;3710000.0;3479999.9999999995;1330000.0;3729999.9999999995;2990000.0;8880000.0;0.518;0.0;0.34600000000000003;0.022166666666666668;0.0;0.518;0.0;17418.7890625;43047.46875;1385.37780761719;63538.59765625;502194.9574434079;504773.9192904678;275141.49940122524;274763.4101362322;261573.42530094014;429398.2889081932;457847.04229374346;437462.91879448516;475247.7170733161;530824.951552773;481361.71746490715;437151.19791407377;438697.47117191745;460713.2290268559;451992.7048422351;263043.06025726954;494899.9418568851;464092.9599811011;457711.0656278009;280170.41352433193;348504.4273212152;470968.9690187135;205769.83538734243;205769.83538734243;275.49056876132096;2031015.3517993826;924152.3006617619;127250.10206400343;708471.7994812307;0;79;81;128;129;126;108;1;76;97;681826870465.5912;267408377560.22162;589924002015.2347;80165.8068588714;5878.5807954953925;-0.0;130505.55726455749;2928651.273657522;468024.9055081336;0.0;3531290.172980696;3.501119133678845;0.20862841641727456
3226;2019-07-22 13:59:45.081;924;935;326;329;286;54;173;51;-23;56;776;309;-25;-15;223;170;262;878;325;220;173;14;857;372;353;133;373;305;841;2229.0;-1.0;1435.0;33.0;0.0;46;86;100;1;0;0;1;1;1;0;1;0;0;1;0;83357.1953125;16803.126953125;47305.96875;1325.22204589844;830.0;296522;665.0;0.0;Calculated values ==>;1563796785.081;365.56000000000006;366.66;305.76000000000005;306.06;301.76000000000005;278.56;275.63479819532273;290.46000000000004;278.26000000000005;270.86;278.76000000000005;350.76;304.06;270.66;271.66;295.46000000000004;290.16;299.36;360.96000000000004;295.16;290.46000000000004;339.66;356.16;274.56;241.05796691057077;268.19934244402924;275.63479819532273;305.66;8570000.0;3720000.0000000005;3529999.9999999995;1330000.0;3729999.9999999995;3050000.0;8410000.0;0.3715;0.0;0.23916666666666667;0.0055000000000000005;0.0;0.3715;0.0;16803.126953125;47305.96875;1325.22204589844;83357.1953125;504782.2145425138;507705.27699298615;293433.4459583333;295254.15877780976;274436.19636256;429328.3091220336;457035.12758347794;437656.05685647397;475150.8030797835;531206.0339399034;480642.11970262945;437342.01223029394;438899.66031598754;460713.2290268559;453421.99818746815;264775.19312668545;499471.87045636674;463350.48658631596;457035.12758347794;278914.2836208781;348084.6227182084;471066.5657476867;206098.61723578276;206098.61723578276;275.6209138629949;2032238.2796777296;924437.2028655633;127272.6681842504;709224.0043973152;0;79;81;128;130;127;108;1;76;97;682036963670.5377;267488099090.20132;590105023835.1887;55380.82097594865;1457.3237168154722;-0.0;93222.91359416876;2929779.7181598805;468085.9779320586;0.0;3533152.7435735194;2.2933082127103317;0.13656972685986815
3227;2019-07-22 14:00:45.121;914;919;315;314;274;38;148;43;-22;56;789;309;-23;-10;223;166;262;846;317;218;148;16;874;358;338;138;359;305;862;3860.0;0.0;447.0;73.0;0.0;1;99;100;1;0;0;1;1;1;0;1;0;0;1;0;82086.234375;17102.931640625;46437.6484375;1395.1257324218802;828.0;296523;662.0;0.0;Calculated values ==>;1563796845.121;364.56000000000006;365.06000000000006;304.66;304.56;300.56;276.96000000000004;274.1680685717883;287.96000000000004;277.46000000000004;270.96000000000004;278.76000000000005;352.06000000000006;304.06;270.86;272.16;295.46000000000004;289.76000000000005;299.36;357.76;294.96000000000004;287.96000000000004;339.36;355.96000000000004;274.76000000000005;242.14157278889297;268.19934244402924;274.1680685717883;304.86;8740000.0;3579999.9999999995;3379999.9999999995;1380000.0;3590000.0;3050000.0;8620000.0;0.6433333333333333;0.0;0.0745;0.012166666666666666;0.0;0.6433333333333333;0.0;17102.931640625;46437.6484375;1395.1257324218802;82086.234375;501861.3031923822;503629.64657615504;285333.9535201456;284868.9545736252;268757.5808161053;430280.9020939914;456081.63879691606;437812.597326149;474512.22762068186;532562.2687414474;480642.11970262945;437656.05685647397;439667.1524928011;462848.23961327464;455234.54990057624;264074.979869576;492726.1319347086;465300.5629158512;456081.63879691606;277658.20189090865;347245.03765724396;470593.2725848416;202431.10698693804;202431.10698693804;274.142697523575;2033617.8940544138;924719.9417206572;127295.35286209855;710005.7220045876;0;79;81;128;130;127;108;1;76;97;682244401870.4059;267569453290.14963;590288145835.0724;17535.921030271216;3262.6396814411596;-0.0;163181.84213108584;2930387.7627692237;468125.3371823713;0.0;3535290.8743407363;2.8332702408682535;0.09006141407444443
3228;2019-07-22 14:01:45.102;925;935;299;297;253;27;164;32;-20;54;794;308;-22;-9;224;157;263;865;319;216;163;17;909;339;345;138;341;307;898;2438.0;-2.0;787.0;37.0;0.0;1;99;100;1;0;0;1;1;1;0;1;0;0;1;0;84480.328125;17611.427734375;48249.3046875;1409.80725097656;825.0;296524;659.0;-1.0;Calculated values ==>;1563796905.102;365.66;366.66;303.06;302.86;298.46000000000004;275.86;272.10816812424576;289.56;276.36;271.16;278.56;352.56000000000006;303.96000000000004;270.96000000000004;272.26000000000005;295.56;288.86;299.46000000000004;359.66;294.76000000000005;289.46000000000004;339.06000000000006;355.66;274.86;242.14157278889297;268.43790593516167;272.10816812424576;305.06;9090000.0;3390000.0;3450000.0;1380000.0;3410000.0;3070000.0;8980000.0;0.4063333333333333;0.0;0.13116666666666668;0.006166666666666667;0.0;0.4063333333333333;-0.002487718293001033;17611.427734375;48249.3046875;1409.80725097656;84480.328125;500458.46574521036;502896.496982366;276091.1822075842;275336.29132136813;260268.66255131867;431480.97241316177;457109.4509825064;437671.5478804793;474316.92640298005;532934.9252140329;480285.62159438245;437356.53477473935;439381.6388549594;465632.59387845;457138.366296076;263075.821645572;492268.43008979445;464016.633740006;456973.18046598905;276402.16793126165;345985.720156464;470691.5974162874;197427.46874693802;197427.46874693802;272.0917897618421;2035005.5091900271;925009.1364411875;127318.71990169957;710794.5300782451;0;79;81;128;130;127;108;1;76;97;682449236985.2235;267652227070.07593;590471687694.9089;31512.015046349505;1685.1287934609877;-0.0;105462.0741951744;2930796.366137445;468166.55552968086;0.0;3537528.8647200167;2.0612175658068006;0.09107297504130983
3229;2019-07-22 14:02:45.132;940;951;290;288;244;14;180;18;-22;49;796;308;-23;-8;224;154;263;855;315;215;180;18;874;330;327;137;332;303;867;3929.0;-2.0;790.0;47.0;0.0;1;99;100;1;0;0;1;0;0;1;1;0;0;1;0;63279.33203125;17014.337890625;37108.73046875;1399.09338378906;818.0;296525;658.0;-1.0;Calculated values ==>;1563796965.132;367.16;368.26;302.16;301.96000000000004;297.56;274.56;271.1026128081217;291.16;274.96000000000004;270.96000000000004;278.06;352.76;303.96000000000004;270.86;272.36;295.56;288.56;299.46000000000004;358.66;294.66;291.16;338.96000000000004;354.96000000000004;274.96000000000004;241.92719264551067;267.9596281332873;271.1026128081217;304.66;8740000.0;3300000.0;3270000.0000000005;1370000.0;3320000.0000000005;3030000.0;8670000.0;0.6548333333333333;0.0;0.13166666666666668;0.007833333333333333;0.0;0.6548333333333333;-0.0024888564661766873;17014.337890625;37108.73046875;1399.09338378906;63279.33203125;505660.4375385456;507827.94395679724;274435.25137243205;273668.9064875224;258462.68758509104;432012.3539207929;462060.0698768135;438264.37560948916;473957.519860846;533440.1605267938;480767.9222145283;438109.25301780854;440405.2139601131;466923.9926731355;458192.85802763986;264410.7950650144;493634.38511002413;466507.0670996;462060.0698768135;275983.5004908252;343047.5905507172;470923.7305949869;195016.61305584284;195016.61305584284;271.0905610050632;2036237.4553559928;925297.8287619483;127342.13911073077;711506.2026960212;0;79;81;128;130;127;109;1;76;97;682650937785.1274;267734768320.0366;590654779194.8217;32027.622069563437;2161.2724207232945;-0.0;174868.95697493225;2931326.1278616465;468198.6248997888;0.0;3539866.1246912833;3.7653046081361983;0.13284792952992736
3230;2019-07-22 14:03:45.153;934;936;282;281;249;34;195;17;-21;44;797;307;-22;-9;216;157;263;754;320;218;194;20;790;368;361;136;373;309;792;2328.0;0.0;1682.0;458.0;0.0;1;96;100;1;0;0;0;0;0;0;1;0;0;1;0;21020.62890625;15553.546875;0.0;1402.83386230469;809.0;296526;662.0;-1.0;Calculated values ==>;1563797025.153;366.56000000000006;366.76;301.36;301.26000000000005;298.06;276.56;275.2199585193972;292.66;274.86;271.06;277.56;352.86;303.86;270.96000000000004;272.26000000000005;294.76000000000005;288.86;299.46000000000004;348.56000000000006;294.96000000000004;292.56;339.36;354.06000000000006;275.16;241.71165711629368;268.67533136820026;275.2199585193972;305.16;7900000.0;3679999.9999999995;3610000.0;1360000.0;3729999.9999999995;3090000.0;7920000.0;0.388;0.0;0.2803333333333333;0.07633333333333334;0.0;0.388;-0.002490310591375424;15553.546875;0.0;1402.83386230469;21020.62890625;511776.2907750228;511886.8507363002;276174.83044061397;275731.4930434518;263103.02957105864;429606.4342157736;458764.56239000184;437055.2244796515;473598.9642825547;533099.5468351281;479927.7823896719;436896.06622444035;438939.586306344;459752.3174708852;452228.9918713485;268427.99625372177;485483.9900696227;461879.0317285414;458627.51755640097;277658.20189090865;339270.558843327;471253.26030847814;204860.26801118389;204860.26801118389;275.1277948571778;2036940.2009070776;925569.32279199;127365.49667679318;711815.5503511482;0;79;81;128;130;127;109;1;76;97;682857410025.6327;267816696985.23706;590838443455.2711;65091.98612999375;20334.665078693462;-0.0;98461.69282354423;2932135.7411974813;468386.1566592272;0.0;3542144.6773262415;10.844787391903154;0.8244170198877515
3231;2019-07-22 14:04:45.103;894;912;287;286;247;76;208;39;0;43;802;309;26;6;211;166;263;691;318;224;207;21;809;393;377;142;397;331;810;1032.0;-1.0;1164.0;322.0;0.0;1;99;2;1;0;1;0;0;0;0;1;0;0;0;0;31286.125;27352.830078125;0.0;1508.73046875;785.0;296527;682.0;0.0;Calculated values ==>;1563797085.103;362.56000000000006;364.36;301.86;301.76000000000005;297.86;280.76000000000005;277.76006397333236;293.96000000000004;277.06;273.16;277.46000000000004;353.36;304.06;275.76000000000005;273.76000000000005;294.26000000000005;289.76000000000005;299.46000000000004;342.26;295.56;293.86;341.36;351.66;275.26000000000005;242.98782864720522;271.215330690691;277.76006397333236;304.96000000000004;8090000.000000001;3929999.9999999995;3770000.0000000005;1420000.0;3970000.0000000005;3310000.0;8100000.0;0.17200000000000001;0.0;0.194;0.05366666666666667;0.0;0.17200000000000001;0.0;27352.830078125;0.0;1508.73046875;31286.125;504603.80400082335;507061.23631804076;276991.17342339444;276554.9963107655;261601.98116477812;427788.9520696689;458004.6551887551;435322.6727653187;472719.4423773052;531986.2267792912;477454.3494015488;439581.5142620575;436328.0861189822;455147.43972686725;449070.1787745902;267389.37416336243;473264.36173493724;460229.2776810268;457864.328372652;286033.001929769;329201.48028520535;470549.00337383006;211225.74453371312;211225.74453371312;277.65753380681855;2037375.7272802307;925926.5779711783;127389.73949361143;711815.5503511482;0;79;82;128;130;127;109;1;76;97;683078625524.9288;267900027484.97192;591030283454.6608;43474.80407693148;13917.014891086275;-0.0;42421.83642029749;2933039.7105102865;468671.349465846;0.0;3543317.7283750325;3.458359613860957;0.3072805005135722
