;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3232;2019-07-22 14:05:45.124;850;876;302;303;268;92;197;72;0;49;810;309;1;17;209;179;263;736;322;227;196;22;854;409;385;148;413;328;848;1935.0;-1.0;1573.0;68.0;0.0;98;99;53;1;0;1;1;0;0;0;1;0;0;1;0;46333.89453125;33033.5546875;9150.55859375;1476.71728515625;760.0;296528;735.0;-1.0;Calculated values ==>;1563797145.124;358.16;360.76;303.36;303.46000000000004;299.96000000000004;282.36;279.32334874229014;292.86;280.36;273.16;278.06;354.16;304.06;273.26000000000005;274.86;294.06;291.06;299.46000000000004;346.76;295.86;292.76000000000005;346.66;349.16;275.36;244.22491754036054;270.87642091645444;279.32334874229014;305.36;8540000.0;4090000.0;3850000.0;1480000.0;4129999.9999999995;3279999.9999999995;8480000.0;0.3225;0.0;0.26216666666666666;0.011333333333333334;0.0;0.3225;-0.0024980426964462204;33033.5546875;9150.55859375;1476.71728515625;46333.89453125;494092.1884637725;498546.44319634803;280629.8418139431;281070.15920383495;267278.0368393761;426524.91600443306;455121.08883727156;436036.37568156206;472525.61741055275;533054.2551336748;477828.15158186015;436202.44490513066;438808.8589604319;452096.97358263965;448128.3753888861;265248.6578114657;476504.9078391999;459391.82733497734;454976.06431954395;308237.3991652946;318717.3015803363;469838.3355584004;215480.91347694234;215480.91347694234;279.3049679952744;2038022.7871696313;926429.9739724125;127414.62693251083;711891.831695412;0;79;82;129;130;127;109;1;76;97;683307305535.4884;267987057935.18488;591228052650.1447;57822.290341311134;2882.7174502565244;-0.0;77237.18614673903;2933884.148415697;468811.3962349192;0.0;3544315.2359043476;3.1594037985260615;0.20714254248125094
3233;2019-07-22 14:06:45.114;846;864;310;311;273;79;103;77;5;58;809;310;2;15;209;184;263;776;331;226;103;22;915;397;363;146;398;329;896;2185.0;-1.0;628.0;90.0;0.0;78;1;98;1;0;1;1;0;1;0;1;1;0;1;0;75486.359375;39567.74609375;30385.587890625;2982.61840820312;751.0;296529;773.0;-1.0;Calculated values ==>;1563797205.114;357.76;359.56000000000006;304.16;304.26000000000005;300.46000000000004;281.06;278.1552637130107;283.46000000000004;280.86;273.66;278.96000000000004;354.06000000000006;304.16;273.36;274.66;294.06;291.56;299.46000000000004;350.76;295.76000000000005;283.46000000000004;350.46000000000004;348.26;275.36;243.81672145450628;270.9896433162861;278.1552637130107;306.26000000000005;9150000.0;3970000.0000000005;3629999.9999999995;1460000.0;3979999.9999999995;3290000.0;8960000.0;0.3641666666666667;0.0;0.10466666666666667;0.015000000000000001;0.0;0.3641666666666667;-0.00249942844944498;39567.74609375;30385.587890625;2982.61840820312;75486.359375;487627.4662033732;492300.43944028125;280526.69628218404;280933.6426205416;266884.09338747914;427480.44529683504;445029.4078903859;436630.23079558025;473677.5856643159;532874.5660708809;477822.6480589656;436133.0924035042;438263.0131207479;454684.4745890169;451108.7929063083;262861.6354508361;477990.8635132559;462645.70173229097;445029.4078903859;324168.52440917626;314944.0575458753;470109.113730285;212404.39964178725;212404.39964178725;278.1146780594033;2039037.7867575476;927034.8839772125;127451.78186977294;712221.2446715196;0;79;82;129;130;128;109;1;77;97;683531668135.524;268075243235.19888;591425119800.176;23468.970327430336;3865.570711327467;-0.0;84714.27383719801;2934561.462683515;468867.62259698554;0.0;3545664.606471845;1.5362631349879756;0.07823932078865814
3234;2019-07-22 14:07:45.124;869;883;317;317;279;61;154;65;-3;62;779;313;-6;9;212;177;263;802;337;220;153;20;876;380;350;140;381;314;856;3709.0;0.0;915.0;154.0;0.0;2;0;98;1;0;1;1;0;0;1;1;1;0;1;0;94929.1484375;38057.80859375;37117.78515625;2441.4501953125;745.0;296530;768.0;0.0;Calculated values ==>;1563797265.124;360.06000000000006;361.46000000000004;304.86;304.86;301.06;279.26000000000005;276.4546675782219;288.56;279.66;272.86;279.36;351.06000000000006;304.46000000000004;272.56;274.06;294.36;290.86;299.46000000000004;353.36;295.16;288.46000000000004;349.96000000000004;347.66;275.16;242.56692532238324;269.2639976450953;276.4546675782219;306.86;8760000.0;3800000.0;3500000.0;1400000.0;3810000.0;3140000.0;8560000.0;0.6181666666666668;0.0;0.1525;0.025666666666666667;0.0;0.6181666666666668;0.0;38057.80859375;37117.78515625;2441.4501953125;94929.1484375;494936.0836357959;498864.799426505;286854.7996641845;286854.7996641845;270884.1345559978;428757.65804586536;454901.96289435565;438762.8158788026;474842.6477576156;530841.1641920215;480017.0066282753;438291.20036355284;440621.79525251605;457922.815517854;453058.14918306016;264330.2354881348;486445.9156770541;463796.86937508755;454762.4379552217;322071.7610967587;312428.86344474956;470718.74820856744;208059.04604469222;208059.04604469222;276.40461675298934;2040458.152677298;927681.871412776;127496.98997489033;712783.8665348389;0;79;82;129;130;128;110;1;77;97;683745603785.49;268161057535.18524;591618051950.1454;35182.32489970184;6741.599022206131;-0.0;152503.81343269232;2935050.3049371294;468956.03041026444;0.0;3547641.753335012;2.5049618933128963;0.12584640604361388
3235;2019-07-22 14:08:45.145;885;896;303;301;266;51;180;53;-25;61;762;316;-28;-6;213;167;263;818;336;214;180;18;886;370;342;135;372;296;868;4722.0;-1.0;1922.0;40.0;0.0;28;0;98;1;0;1;1;0;0;1;1;1;0;1;0;96097.4921875;38067.95703125;38600.203125;2308.67456054688;736.0;296531;754.0;-1.0;Calculated values ==>;1563797325.145;361.66;362.76;303.46000000000004;303.26000000000005;299.76000000000005;278.26000000000005;275.4277932560699;291.16;278.46000000000004;270.66;279.26000000000005;349.36;304.76000000000005;270.36;272.56;294.46000000000004;289.86;299.46000000000004;354.96000000000004;294.56;291.16;348.56000000000006;346.76;274.96000000000004;241.49495122638035;267.1113755279542;275.4277932560699;306.76000000000005;8860000.0;3700000.0;3420000.0000000005;1350000.0;3720000.0000000005;2960000.0;8680000.0;0.787;0.0;0.3203333333333333;0.006666666666666667;0.0;0.787;-0.002501713904171311;38067.95703125;38600.203125;2308.67456054688;96097.4921875;496456.5930347617;499724.6224101527;279574.1546495873;278746.5348458007;265679.5739648639;429467.9694778635;459743.5549618774;439361.3102136619;475381.8058862489;530427.9792065774;482513.5803643782;438906.64018323726;442185.6423790409;459496.0791932368;453332.9919044801;263935.60380328476;487780.06495295215;464200.82171344943;459743.5549618774;316201.74473053816;308656.51637580903;471190.70470879815;205593.3222225839;205593.3222225839;275.418214056022;2042050.5985077792;928316.4748254993;127536.58820232596;713415.0706136856;0;79;82;129;130;128;110;1;77;97;683953276445.1732;268243586410.05936;591801115999.8662;74883.67881980866;1770.649216574762;-0.0;200016.233165824;2935967.8426592364;469026.99063953676;0.0;3550580.4485689863;3.5031862468826547;0.18605904403885576
3236;2019-07-22 14:09:45.105;906;918;296;294;257;48;187;47;-39;58;762;315;-42;-21;214;161;263;844;327;212;186;16;885;368;343;131;370;285;867;3630.0;-1.0;2136.0;0.0;0.0;51;0;60;1;0;1;1;0;0;1;1;1;0;1;0;93000.1484375;34032.5390625;39670.96484375;2246.3369140625;726.0;296532;733.0;-1.0;Calculated values ==>;1563797385.105;363.76;364.96000000000004;302.76000000000005;302.56;298.86;277.96000000000004;275.2199585193972;291.86;277.86;269.26000000000005;278.96000000000004;349.36;304.66;268.96000000000004;271.06;294.56;289.26000000000005;299.46000000000004;357.56000000000006;294.36;291.76000000000005;346.46000000000004;345.76;274.76000000000005;240.61611355647437;265.74818594083865;275.2199585193972;305.86;8850000.0;3679999.9999999995;3429999.9999999995;1310000.0;3700000.0;2850000.0;8670000.0;0.605;0.0;0.356;0.0;0.0;0.605;-0.0025032206474213383;34032.5390625;39670.96484375;2246.3369140625;93000.1484375;499711.22085648065;503053.85920733353;276787.53642733046;275994.18012550444;262682.37170022377;429606.4342157736;460517.1467250389;439676.6972338215;475598.1042446461;531259.8159169266;483689.9034634574;439231.9296735248;442298.88661581057;459947.6112961071;452810.80125636526;263974.4694890655;491942.46507860237;463793.99366397184;460384.55026300723;307399.1840295507;304465.6318710359;471527.5025985663;205100.7184185534;205100.7184185534;275.2199585193972;2043625.3616382082;928916.9117350177;127574.52132568587;714066.8955073513;0;79;82;129;130;128;110;1;77;97;684158639445.3038;268323333210.1101;591975299799.977;83509.04845823544;0.0;-0.0;154446.71826589457;2937286.9020944634;469041.73621274414;0.0;3553532.337260843;3.133064719478512;0.1772824012670419
3237;2019-07-22 14:10:45.096;920;930;296;295;255;48;183;46;-49;56;766;314;-51;-31;216;159;263;860;330;214;182;13;889;366;342;132;368;278;875;2668.0;-1.0;1915.0;115.0;0.0;74;100;1;1;0;1;1;0;0;1;1;0;0;0;0;88683.453125;29197.291015625;41139.72265625;1294.50158691406;734.0;296533;716.0;15.0;Calculated values ==>;1563797445.096;365.16;366.16;302.76000000000005;302.66;298.66;277.96000000000004;275.0112864084945;291.46000000000004;277.76000000000005;268.26000000000005;278.76000000000005;349.76;304.56;268.06;270.06;294.76000000000005;289.06;299.46000000000004;359.16;294.56;291.36;344.76;346.56000000000006;274.46000000000004;240.83765695389522;264.86050150153983;275.0112864084945;306.16;8890000.0;3660000.0;3420000.0000000005;1320000.0;3679999.9999999995;2780000.0;8750000.0;0.44466666666666665;0.0;0.31916666666666665;0.019166666666666665;0.0;0.44466666666666665;0.03753024507528202;29197.291015625;41139.72265625;1294.50158691406;88683.453125;501447.2747148661;504121.78990163497;276289.7119209512;275899.0359830739;261721.49316105086;429743.705733735;460142.31404570903;439731.9715537936;475277.9249437056;532198.0990314875;484390.4340154077;439439.37735878804;442323.04423650855;460532.67531867756;452869.56159724866;263819.78071200656;493651.32810133864;464200.82171344943;460009.5190584176;300275.376401361;307818.28838856175;471102.4418883194;204479.79037136375;204479.79037136375;274.97201773219024;2045139.1645451388;929443.7479478284;127604.02388711493;714740.2168891188;0;79;82;129;130;128;110;1;77;97;684364108620.0883;268402221375.02734;592144174464.7999;75084.65449405885;5110.267487408316;-0.0;113625.55268950993;2938608.3180422173;469084.31538726017;0.0;3555765.9377594558;2.7057988927184624;0.17947184979820904
3238;2019-07-22 14:11:45.117;930;937;295;294;256;46;178;44;-54;56;770;314;-56;-36;217;160;263;873;332;216;177;14;869;365;344;135;367;284;859;2485.0;-1.0;2170.0;0.0;0.0;90;100;100;1;0;0;1;0;0;1;1;0;0;1;0;76517.125;16775.158203125;40991.9921875;1320.2041015625;825.0;296534;701.0;14.0;Calculated values ==>;1563797505.117;366.16;366.86;302.66;302.56;298.76000000000005;277.76000000000005;274.9066339382667;290.96000000000004;277.56;267.76000000000005;278.76000000000005;350.16;304.56;267.56;269.56;294.86;289.16;299.46000000000004;360.46000000000004;294.76000000000005;290.86;343.26;355.66;274.56;241.49495122638035;265.62235894841564;274.9066339382667;306.36;8690000.0;3650000.0;3440000.0;1350000.0;3670000.0000000005;2840000.0;8590000.0;0.4141666666666667;0.0;0.36166666666666664;0.0;0.0;0.4141666666666667;0.03482805610201447;16775.158203125;40991.9921875;1320.2041015625;76517.125;504631.72832381335;506486.10403188964;276900.8856136756;276497.7984938518;262661.5774406761;429811.8947417682;459161.1326224104;437656.06136983744;474895.968824006;532160.7729893847;483694.61760505;437352.94877575367;440334.9322262043;460823.58251197264;453187.6366209583;264614.6698819428;497101.393206803;464164.39160238917;459027.0966850493;293991.1381695566;345985.720156464;470799.25106629904;204322.24747842658;204322.24747842658;274.9066339382667;2046516.317867903;929826.985778566;127625.82072746383;715424.8873986603;0;79;82;129;130;128;110;1;77;97;684569980650.592;268482349410.22342;592312833475.2126;84389.06269072692;0.0;-0.0;105490.25837974291;2939937.7308203517;469126.9158547063;0.0;3557592.5419439515;3.2135356660040615;0.21667308159175044
3239;2019-07-22 14:12:45.107;930;935;292;291;250;42;180;41;-35;55;771;316;-37;-24;218;157;264;866;335;216;179;14;883;363;343;138;365;296;872;2845.0;-1.0;2177.0;161.0;0.0;87;100;100;1;0;0;1;0;0;1;1;0;0;1;0;62683.4375;17127.34765625;41472.171875;1363.31640625;878.0;296535;690.0;0.0;Calculated values ==>;1563797565.107;366.16;366.66;302.36;302.26000000000005;298.16;277.36;274.69669130483857;291.16;277.26000000000005;269.66;278.66;350.26;304.76000000000005;269.46000000000004;270.76000000000005;294.96000000000004;288.86;299.56;359.76;294.76000000000005;291.06;342.16;360.96000000000004;274.56;242.14157278889297;267.1113755279542;274.69669130483857;306.66;8830000.0;3629999.9999999995;3429999.9999999995;1380000.0;3650000.0;2960000.0;8720000.0;0.4741666666666667;0.0;0.36283333333333334;0.026833333333333334;0.0;0.4741666666666667;0.0;17127.34765625;41472.171875;1363.31640625;62683.4375;503439.9136282812;505103.78544841503;274914.3271852134;274529.88945147814;260208.76864622295;429947.3805835815;459586.36343998555;437835.6915274192;474414.58502107876;531363.223106761;482513.5803643782;437527.02693841065;439512.3108922574;461267.2016228658;453102.6013730457;264385.69119171356;494848.6558199795;464311.85428078606;459452.89102084085;289383.54333396035;368244.6692852564;470396.5654319022;203677.13243431528;203677.13243431528;274.6485334962609;2047676.129221473;930109.4595739587;127648.17967125401;716111.9742323959;0;79;82;129;130;128;110;1;77;97;684776046300.6248;268564235760.23645;592486804475.2404;84960.5305242812;7156.971452101915;-0.0;121280.33886311088;2941348.7422229326;469186.5473432452;0.0;3559481.9819621127;3.5588350267809417;0.25098012326150715
3240;2019-07-22 14:13:45.117;931;936;303;303;260;41;186;40;-25;54;776;315;-27;-15;219;158;264;875;342;216;185;15;890;361;343;140;363;304;879;2759.0;-1.0;2007.0;93.0;0.0;91;100;100;1;0;0;1;0;0;1;1;0;0;1;0;63189.67578125;17325.599609375;42066.62109375;1403.86535644531;900.0;296536;679.0;0.0;Calculated values ==>;1563797625.117;366.26;366.76;303.46000000000004;303.46000000000004;299.16;277.26000000000005;274.4858918419099;291.76000000000005;277.16;270.66;278.56;350.76;304.66;270.46000000000004;271.66;295.06;288.96000000000004;299.56;360.66;294.76000000000005;291.66;341.06000000000006;363.16;274.66;242.56692532238324;268.0796299477929;274.4858918419099;307.36;8900000.0;3610000.0;3429999.9999999995;1400000.0;3629999.9999999995;3040000.0;8790000.0;0.4598333333333333;0.0;0.3345;0.015500000000000002;0.0;0.4598333333333333;0.0;17325.599609375;42066.62109375;1403.86535644531;63189.67578125;502988.97333265934;504657.6338859414;278823.2739997132;278823.2739997132;263213.2520262332;430081.6785162784;460384.55026300723;437570.5891863215;474059.5138403922;531281.3534008304;481450.6562953655;437256.7094276882;439121.23982878303;461708.1977795224;453591.65705251123;264111.57006038656;495574.37808390794;464311.85428078606;460251.83077344135;284776.6418597092;377491.4598926249;470225.6346856305;203207.18258526127;203207.18258526127;274.45750517216663;2048725.2466557517;930396.6153191088;127671.2433625808;716808.2468664595;0;79;82;129;130;128;110;1;77;97;684981880600.592;268647649660.2232;592666834475.2118;78394.55950805465;4138.786007555724;-0.0;118197.6973918648;2942710.2615217217;469280.69434394606;0.0;3561477.964872304;3.301709960585148;0.23008891381587046
3241;2019-07-22 14:14:45.128;934;938;314;314;272;41;192;40;-21;53;781;315;-23;-10;221;165;264;875;338;217;191;16;875;362;345;140;364;306;865;2319.0;-1.0;1813.0;42.0;0.0;99;100;100;1;0;0;1;0;0;1;1;0;0;0;0;63856.9375;17093.373046875;41757.56640625;1413.5993652343802;912.0;296537;667.0;0.0;Calculated values ==>;1563797685.128;366.56000000000006;366.96000000000004;304.56;304.56;300.36;277.26000000000005;274.5913991737795;292.36;277.16;271.06;278.46000000000004;351.26;304.66;270.86;272.16;295.26000000000005;289.66;299.56;360.66;294.86;292.26000000000005;339.86;364.36;274.76000000000005;242.56692532238324;268.3187672390254;274.5913991737795;306.96000000000004;8750000.0;3620000.0000000005;3450000.0;1400000.0;3640000.0;3060000.0;8650000.0;0.3865;0.0;0.30216666666666664;0.007;0.0;0.3865;0.0;17093.373046875;41757.56640625;1413.5993652343802;63856.9375;504704.7678891885;506126.88893128774;284605.7070633187;284605.7070633187;267903.45639371895;430014.67791919125;460869.95606622874;437742.05038880615;473961.5475392893;531652.7806895586;481211.6841383015;437427.84448784514;439447.9078533812;461824.42280746065;454417.6614094304;264707.08129942836;496854.9236779649;464146.3546846487;460737.3870391195;279751.69817897916;382537.0657193194;470324.29699050833;203504.79033619026;203504.79033619026;274.57726222351056;2049784.1625306408;930683.4926753937;127694.72653968936;717506.9098260689;0;79;82;129;130;128;110;1;77;97;685188318440.3099;268731665060.1084;592849868024.9617;70778.69207923209;1867.7365465802266;-0.0;99420.39862568215;2943953.599853495;469330.75787512714;0.0;3563291.781475396;2.8551919690302996;0.19533042546740997
3242;2019-07-22 14:15:45.128;929;932;310;310;262;29;195;33;-18;51;786;314;-20;-8;222;164;264;863;327;216;194;16;885;347;342;135;350;308;877;3060.0;1.0;1034.0;262.0;0.0;26;100;100;1;0;0;1;0;0;1;1;0;0;1;0;74804.53125;17277.017578125;38698.53125;1430.86853027344;918.0;296538;656.0;0.0;Calculated values ==>;1563797745.128;366.06000000000006;366.36;304.16;304.16;299.36;276.06;272.9856168485579;292.66;276.46000000000004;271.36;278.26000000000005;351.76;304.56;271.16;272.36;295.36;289.56;299.56;359.46000000000004;294.76000000000005;292.56;338.76;364.96000000000004;274.76000000000005;241.49495122638035;268.5567601203482;272.9856168485579;305.86;8850000.0;3470000.0000000005;3420000.0000000005;1350000.0;3500000.0;3080000.0;8770000.0;0.51;0.00016666666666666666;0.17233333333333334;0.043666666666666666;0.0;0.51;0.0;17277.017578125;38698.53125;1430.86853027344;74804.53125;503122.01602631225;504243.64312816196;281872.71938417794;281872.71938417794;263955.6816210093;430988.63858405815;461726.3943563215;437758.51091407164;474409.7568972218;532025.0457396412;480856.8701303581;437443.34373287327;439315.4269074652;464057.96313179616;456782.29025043483;264306.71023797547;493925.0465918111;464459.02343267965;461595.0400050445;275146.1813398168;385060.3864868834;470995.0139456755;199393.66750739055;199393.66750739055;272.90461683201346;2050939.6747702241;930969.9125972687;127718.4304388186;718177.3773065377;0;79;82;129;130;128;110;1;77;97;685394418440.3099;268814165060.1084;593034068024.9617;41078.20801375138;11859.925461138444;0.0;133722.6999738035;2944885.740687603;469445.1550585248;0.0;3565234.6406303914;3.2515673689116786;0.18294348200636965
3243;2019-07-22 14:16:45.129;935;937;295;292;250;25;198;26;-19;48;796;313;-21;-7;223;162;264;867;323;217;197;17;870;341;334;135;344;306;862;3769.0;-1.0;1053.0;127.0;0.0;1;100;100;1;0;0;1;0;0;1;1;0;0;1;0;72654.046875;16964.873046875;36850.12109375;1426.0998535156198;923.0;296539;645.0;0.0;Calculated values ==>;1563797805.129;366.66;366.86;302.66;302.36;298.16;275.66;272.3289490889957;292.96000000000004;275.76000000000005;271.26000000000005;277.96000000000004;352.76;304.46000000000004;271.06;272.46000000000004;295.46000000000004;289.36;299.56;359.86;294.86;292.86;337.66;365.46000000000004;274.86;241.49495122638035;268.3187672390254;272.3289490889957;305.46000000000004;8700000.0;3410000.0;3340000.0;1350000.0;3440000.0;3060000.0;8620000.0;0.6281666666666667;0.0;0.1755;0.021166666666666667;0.0;0.6281666666666667;0.0;16964.873046875;36850.12109375;1426.0998535156198;72654.046875;505272.6194351213;506234.5638013716;276706.64456781675;275513.50040291535;260567.92829644185;431359.6534126046;463324.2370111651;438054.9754168444;474117.84615207044;533217.7975610744;480981.8528300697;437742.05038880615;439906.9099392921;465068.42955292604;457488.95980444574;264912.5470010294;495923.77039453015;465752.9460256157;463195.3948201022;270541.29595472733;387163.4218014882;471092.8683005434;197925.5046427247;197925.5046427247;272.2981069273111;2052168.5167334727;931255.2664412839;127742.23890545592;718806.9599015102;0;79;82;129;130;128;110;1;77;97;685597221820.065;268895166410.01056;593218271094.7391;42142.72212085801;5782.042530757162;-0.0;166633.70267975595;2945579.2599963495;469592.173908553;0.0;3567737.6523656477;3.884037259546836;0.17650052138032643
3244;2019-07-22 14:17:45.129;938;919;287;286;237;14;201;17;-20;44;803;312;-21;-7;223;157;264;858;317;217;201;19;877;330;329;140;334;306;874;2361.0;0.0;790.0;283.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;0;1;0;50614.88671875;17036.087890625;25784.1875;1405.5458984375;657.0;296540;601.0;990.0;Calculated values ==>;1563797865.129;366.96000000000004;365.06000000000006;301.86;301.76000000000005;296.86;274.56;271.1026128081217;293.26000000000005;274.86;271.16;277.56;353.46000000000004;304.36;271.06;272.46000000000004;295.46000000000004;288.86;299.56;358.96000000000004;294.86;293.26000000000005;333.26000000000005;338.86;275.06;242.56692532238324;268.3187672390254;271.1026128081217;304.86;8770000.0;3300000.0;3290000.0;1400000.0;3340000.0;3060000.0;8740000.0;0.3935;0.0;0.13166666666666668;0.04716666666666667;0.0;0.3935;2.4881077264651785;17036.087890625;25784.1875;1405.5458984375;50614.88671875;505117.7138973194;502596.9859739709;272904.073072398;272531.1829125352;256046.07963357016;432012.3539207929;464449.0444289018;437898.67151236854;473079.08457772195;533947.4943497789;480866.86622007546;437742.05038880615;439906.9099392921;466512.62279206933;458590.48835325823;264625.8988115798;493437.75259318965;466471.975277094;464449.0444289018;252127.67657613798;275564.83829863765;470620.16492588987;194843.88835093885;194843.88835093885;271.02094247884537;2053195.757846754;931538.6077824297;127765.83595338886;719328.9124731247;0;79;82;129;131;128;110;1;77;97;685796121820.065;268977666410.01056;593401871094.7391;32002.213116254912;13007.447711785191;-0.0;106089.62891667843;2946197.1344566587;469748.75299390755;0.0;3570010.346795618;3.4165400515035076;0.19268923550018563
3245;2019-07-22 14:18:45.130;932;827;279;279;248;25;206;16;-21;40;800;310;-23;-7;219;161;264;751;319;220;206;20;797;356;356;144;361;305;799;1735.0;-2.0;2270.0;524.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;1;0;20355.09375;15662.849609375;0.0;1397.3747558593802;681.0;296541;577.0;999.0;Calculated values ==>;1563797925.13;366.36;355.86;301.06;301.06;297.96000000000004;275.66;273.955091788801;293.76000000000005;274.76000000000005;271.06;277.16;353.16;304.16;270.86;272.46000000000004;295.06;289.26000000000005;299.56;348.26;295.16;293.76000000000005;330.86;341.26;275.16;243.40439225979637;268.19934244402924;273.955091788801;305.06;7970000.0;3560000.0;3560000.0;1440000.0;3610000.0;3050000.0;7990000.000000001;0.2891666666666667;0.0;0.3783333333333333;0.08733333333333333;0.0;0.2891666666666667;2.5073210266978747;15662.849609375;0.0;1397.3747558593802;20355.09375;510928.03717236914;495822.32446724805;274349.6450668433;274349.6450668433;262428.47199074115;430412.23801567365;461037.7653776629;437968.82056851813;472160.7387857882;533708.7382723792;480757.09283362725;437656.05685647397;440124.2130485236;462012.88651447376;454869.0781991784;268418.430408808;484280.42113014223;462901.36609670473;461037.7653776629;242087.5637286956;285614.20965156396;470180.5696925624;201743.15556515273;201743.15556515273;273.8658099911458;2053787.1842092376;931811.1034705357;127789.19401486713;719543.7842840228;0;79;82;129;131;128;110;1;77;97;686001625245.6333;269062867830.2462;593585174150.2461;89372.04325960657;23443.534167127113;-0.0;74979.35800411753;2947208.6034534574;470052.5162397083;0.0;3571519.2801726013;11.007764693502097;0.9937823480790738
3246;2019-07-22 14:19:45.100;902;769;285;284;257;46;213;28;-11;38;790;308;-13;-1;215;168;264;667;315;224;212;21;840;378;371;147;382;322;843;740.0;-1.0;1284.0;379.0;0.0;1;1;100;1;0;0;0;0;0;0;1;0;1;0;0;21059.45703125;16481.916015625;0.0;2497.39428710938;637.0;296542;604.0;1197.0;Calculated values ==>;1563797985.1;363.36;350.06000000000006;301.66;301.56;298.86;277.76000000000005;276.25090830309495;294.46000000000004;275.96000000000004;272.06;276.96000000000004;352.16;303.96000000000004;271.86;273.06;294.66;289.96000000000004;299.56;339.86;295.56;294.36;333.56;336.86;275.26000000000005;244.02132995426717;270.1917013154234;276.25090830309495;304.66;8400000.0;3779999.9999999995;3710000.0;1470000.0;3820000.0000000005;3220000.0000000005;8430000.0;0.12333333333333334;0.0;0.214;0.06316666666666666;0.0;0.12333333333333334;3.0116734798807934;16481.916015625;0.0;2497.39428710938;21059.45703125;503062.37675168086;482501.3121013906;273915.84808988887;273522.4031301209;263651.70298432314;428902.12800615287;459653.4279077064;435632.96274116664;471565.593789997;531394.6602298456;478453.1881751819;435300.9045105094;437270.20155373146;458184.6380869912;452082.53306720103;266227.8102509901;464951.7339411958;461158.26577235275;459515.7881035473;253382.8652305231;267192.67376467976;469874.17469448753;207412.40439581327;207412.40439581327;276.15010934938186;2054132.1329039128;932078.8425799506;127821.6341952407;719543.7842840228;0;79;82;129;131;128;110;1;77;98;686219616194.8706;269150124179.94092;593773180099.5884;48839.19948590562;16578.835157199588;-0.0;31092.750657287197;2948359.7879254646;470385.86922303925;0.0;3572402.772441236;5.085052289096509;0.5131358125919505
3247;2019-07-22 14:20:45.121;871;726;296;296;255;81;219;61;2;45;752;309;8;26;213;176;264;669;330;228;218;20;885;401;383;149;406;324;883;1543.0;-1.0;2372.0;202.0;0.0;4;27;24;1;1;0;1;0;0;0;1;0;1;0;0;41036.2890625;31510.87109375;5010.203125;2683.14794921875;633.0;296543;605.0;1236.0;Calculated values ==>;1563798045.121;360.26;345.76;302.76000000000005;302.76000000000005;298.66;281.26000000000005;278.54751220026105;295.06;279.26000000000005;273.36;277.66;348.36;304.06;273.96000000000004;275.76000000000005;294.46000000000004;290.76000000000005;299.56;340.06000000000006;295.96000000000004;294.96000000000004;333.66;336.46000000000004;275.16;244.42749628697553;270.42097587401844;278.54751220026105;306.16;8850000.0;4010000.0;3829999.9999999995;1490000.0;4060000.0;3240000.0;8830000.0;0.25716666666666665;0.0;0.3953333333333333;0.033666666666666664;0.0;0.25716666666666665;3.110476211719323;31510.87109375;5010.203125;2683.14794921875;41036.2890625;494409.72577112296;470741.9099933832;275811.3520455691;275811.3520455691;261429.92655350224;427166.96342816413;458587.2617877689;437296.6810877811;471996.39496408723;527230.9967321422;478324.066642393;438264.33746268286;441096.6834520886;453918.833847279;449146.2335153233;264306.71023797547;460099.1073305991;459845.74371537264;458446.6643761781;253801.27034056993;265518.4816520846;469502.5761687537;213401.28015015816;213401.28015015816;278.50290744841243;2054649.7785685535;932478.92245247;127864.82049056396;719585.5505899257;0;80;82;130;131;128;110;1;77;98;686445895365.4243;269238955260.15826;593967047930.0627;88513.3151706736;8622.076965959383;-0.0;63017.50464345813;2949504.792828572;470595.95032724;0.0;3573187.2990589063;4.085093082421662;0.35868545476326236
3248;2019-07-22 14:21:45.081;865;735;303;303;267;93;183;79;6;57;742;314;5;35;212;188;265;687;342;229;182;18;887;412;385;147;415;336;880;3009.0;0.0;1805.0;68.0;0.0;98;58;98;1;1;0;1;0;0;0;1;0;1;0;0;52827.23828125;38448.15234375;9534.8544921875;3012.06689453125;653.0;296544;622.0;1232.0;Calculated values ==>;1563798105.081;359.66;346.66;303.46000000000004;303.46000000000004;299.86;282.46000000000004;279.6113706815485;291.46000000000004;281.06;273.76000000000005;278.86;347.36;304.56;273.66;276.66;294.36;291.96000000000004;299.66;341.86;296.06;291.36;335.36;338.46000000000004;274.96000000000004;244.02132995426717;271.77519066394296;279.6113706815485;307.36;8870000.0;4120000.0000000005;3850000.0;1470000.0;4150000.0;3360000.0;8800000.0;0.5015;0.0;0.30083333333333334;0.011333333333333334;0.0;0.5015;3.0970020026666756;38448.15234375;9534.8544921875;3012.06689453125;52827.23828125;493299.3917451704;472687.17257580435;278757.2289285686;278757.2289285686;265515.9509740199;426278.9077920982;453073.5408472635;435139.4824595982;473448.9954467156;525229.6588073611;477427.83959613513;434968.6569772359;439921.4567346785;452206.81720410846;448999.6355042864;264560.8521998219;463949.87053329335;459671.4043276394;452925.82415749034;260914.8530628454;273890.2417152289;469575.0378571016;216228.32573812798;216228.32573812798;279.5920585225654;2055431.453166208;933061.5256535786;127912.24897420958;719706.6785976037;0;80;82;130;131;128;110;1;77;98;686676141765.5708;269327696060.21472;594164915930.1886;65855.77298037564;2871.262737348368;-0.0;118703.7954573102;2950790.34429127;470691.66430627456;0.0;3574700.6336645973;3.6754693632896402;0.2382253740275831
3249;2019-07-22 14:22:45.122;873;766;321;321;284;75;159;76;11;65;758;320;8;32;214;182;265;712;349;222;159;17;866;393;365;141;394;335;848;2816.0;-1.0;36.0;58.0;0.0;98;60;98;1;1;0;1;0;1;0;1;0;1;1;0;88322.09375;37598.5078125;29781.80859375;2955.32568359375;682.0;296545;646.0;1237.0;Calculated values ==>;1563798165.122;360.46000000000004;349.76;305.26000000000005;305.26000000000005;301.56;280.66;277.76006397333236;289.06;280.76000000000005;274.26000000000005;279.66;348.96000000000004;305.16;273.96000000000004;276.36;294.56;291.36;299.66;344.36;295.36;289.06;337.76;341.36;274.86;242.77792619122317;271.6637117239857;277.76006397333236;308.06;8660000.0;3929999.9999999995;3650000.0;1410000.0;3940000.0;3350000.0;8480000.0;0.4693333333333333;0.0;0.006;0.009666666666666665;0.0;0.4693333333333333;3.104482856506004;37598.5078125;29781.80859375;2955.32568359375;88322.09375;496462.3101947284;481482.9720981067;289740.2124244753;289740.2124244753;273225.65599982906;427788.9520696689;453043.4802602214;436223.08557196247;475008.63559519994;527013.6413947465;478269.69042978616;435718.279242647;439660.787329458;456085.63274847675;451518.8307375346;265421.7655215812;472392.69009806495;461806.47128588706;453043.4802602214;270959.89632461156;286033.001929769;470288.2636984603;211409.21567370434;211409.21567370434;277.7253340363277;2056608.5013646625;933695.6808638603;127962.01122658778;720034.5413426028;0;80;82;130;131;129;110;1;77;98;686901295515.156;269414155100.05542;594366353484.8175;1348.8832193895487;2502.497464239307;-0.0;113407.01484593867;2951350.765785083;470736.47624178417;0.0;3576636.2121556723;1.6671262541370797;0.05853665252024604
3250;2019-07-22 14:23:45.142;877;786;310;308;273;56;157;59;-4;66;780;326;-8;11;215;171;265;720;340;212;157;15;882;375;346;140;376;313;862;3409.0;-1.0;2275.0;39.0;0.0;32;57;98;1;1;0;1;0;0;1;1;0;1;1;0;96619.890625;38233.86328125;38604.90625;2755.8291015625;700.0;296546;665.0;1239.0;Calculated values ==>;1563798225.142;360.86;351.76;304.16;303.96000000000004;300.46000000000004;278.76000000000005;275.94376602880345;288.86;279.06;272.76000000000005;279.76000000000005;351.16;305.76000000000005;272.36;274.26000000000005;294.66;290.26000000000005;299.66;345.16;294.36;288.86;339.66;343.16;274.66;242.56692532238324;269.14681796795327;275.94376602880345;307.16;8820000.0;3750000.0;3460000.0;1400000.0;3760000.0;3130000.0;8620000.0;0.5681666666666667;0.0;0.37916666666666665;0.006500000000000001;0.0;0.5681666666666667;3.106264867102241;38233.86328125;38604.90625;2755.8291015625;96619.890625;495603.9148062032;483262.7748198165;283049.3453575728;282162.19058719394;268399.74446449266;429116.5711722346;455986.76273286226;438829.0499133347;475233.8248228346;531021.489441725;481642.862058559;438201.1285570381;441140.86030291184;459141.12553205836;453048.0350812096;264760.14747004013;472146.8381031112;463347.5646385912;455986.76273286226;278914.2836208781;293572.2367247113;470225.6346856305;206874.08649473276;206874.08649473276;275.9308245891911;2058150.198295032;934327.8279349159;128009.62004743447;720604.620595883;0;80;82;130;131;129;111;1;77;98;687114666615.0883;269498483200.02863;594560818284.7557;87949.5902962199;1711.7850632408354;-0.0;141537.5188826306;2952095.1677821255;470771.6069691757;0.0;3578761.4581153286;2.9047058244324218;0.1899899692834501
3251;2019-07-22 14:24:45.113;892;806;299;297;261;51;174;50;-23;62;791;325;-26;-5;217;164;265;744;331;209;173;14;880;371;345;137;372;298;860;3877.0;-1.0;2406.0;162.0;0.0;69;47;98;1;1;0;1;0;0;1;1;0;1;1;0;97855.4609375;37810.48828125;40312.71875;2570.51513671875;717.0;296547;680.0;1244.0;Calculated values ==>;1563798285.113;362.36;353.76;303.06;302.86;299.26000000000005;278.26000000000005;275.5313989812953;290.56;278.16;270.86;279.36;352.26;305.66;270.56;272.66;294.86;289.56;299.66;347.56000000000006;294.06;290.46000000000004;341.16;344.86;274.56;241.92719264551067;267.35522164206344;275.5313989812953;306.26000000000005;8800000.0;3710000.0;3450000.0;1370000.0;3720000.0000000005;2980000.0;8600000.0;0.6461666666666667;0.0;0.40099999999999997;0.027000000000000003;0.0;0.6461666666666667;3.1156789432429175;37810.48828125;40312.71875;2570.51513671875;97855.4609375;498056.42401453067;486677.54089608643;278470.54673210875;277647.7737410207;264307.50394073024;429398.2889081932;458464.43444099964;439224.0832595134;475225.00628785643;533290.930102519;483298.14147376816;438767.1513630838;441914.665448832;460046.46634890913;452723.64657201397;264840.82821000245;476513.57231840654;463105.56660502503;458329.55550041207;285195.4229665811;300694.37409284414;470531.02399546513;205758.8776115738;205758.8776115738;275.4863867925694;2059770.042920035;934961.2245743907;128053.98479605673;721261.9496077459;0;80;82;130;131;129;111;1;77;98;687321866419.9366;269581543034.96786;594744029689.6217;93619.54746482379;7148.847952365068;-0.0;163202.753029171;2953607.51260889;470845.40988892433;0.0;3581299.732953308;3.2712724280692904;0.20814143466269885
3252;2019-07-22 14:25:45.073;907;822;295;293;257;50;174;48;-37;58;792;324;-40;-15;218;158;265;763;330;211;173;13;886;370;345;131;371;286;866;5069.0;-2.0;2598.0;130.0;0.0;98;17;98;1;1;0;1;0;0;1;1;0;1;1;0;99334.0234375;37814.4609375;42143.53515625;2343.48608398438;731.0;296548;694.0;1246.0;Calculated values ==>;1563798345.073;363.86;355.36;302.66;302.46000000000004;298.86;278.16;275.4277932560699;290.56;277.96000000000004;269.46000000000004;278.96000000000004;352.36;305.56;269.16;271.66;294.96000000000004;288.96000000000004;299.66;349.46000000000004;294.26000000000005;290.46000000000004;342.56000000000006;346.26;274.46000000000004;240.61611355647437;265.87368984753493;275.4277932560699;306.16;8860000.0;3700000.0;3450000.0;1310000.0;3710000.0;2860000.0;8660000.0;0.8448333333333333;0.0;0.433;0.021666666666666667;0.0;0.8448333333333333;3.1180763405565015;37814.4609375;42143.53515625;2343.48608398438;99334.0234375;499772.5740793482;488609.12495019106;276452.39767957915;275661.97709146;262721.1694981782;429467.9694778635;458464.43444099964;439754.6109227171;475598.1042446461;534281.5105202725;484578.89974640793;439309.5094169931;442951.780356232;460339.51178248913;452022.68872277305;264600.43993163377;479051.1669639543;463366.4166169525;458329.55550041207;291058.95107146574;306560.99450073834;471235.6892988843;205545.6687272998;205545.6687272998;275.4000094278631;2061412.1931270694;935591.0123463408;128094.9075062485;721948.626967102;0;80;82;130;131;129;111;1;77;98;687528728420.0682;269661889435.01898;594919112889.7332;101412.47197061568;5756.6171123843305;-0.0;213560.25367548433;2955231.6959273326;470952.8837341708;0.0;3584437.331550028;3.8970056707587895;0.2250371088250512
3253;2019-07-22 14:26:45.144;921;835;292;290;254;49;172;47;-48;56;788;322;-51;-28;219;157;265;780;319;213;171;14;887;370;346;133;371;279;869;4260.0;-1.0;2603.0;246.0;0.0;98;13;52;1;1;0;1;0;0;1;1;0;1;1;0;93448.25;33129.4765625;42250.49609375;2265.296875;742.0;296549;706.0;1242.0;Calculated values ==>;1563798405.144;365.26;356.66;302.36;302.16;298.56;278.06;275.4277932560699;290.36;277.86;268.36;278.76000000000005;351.96000000000004;305.36;268.06;270.36;295.06;288.86;299.66;351.16;294.46000000000004;290.26000000000005;343.76;347.36;274.56;241.05796691057077;264.9883086891361;275.4277932560699;305.06;8870000.0;3700000.0;3460000.0;1330000.0;3710000.0;2790000.0;8690000.0;0.7100000000000001;0.0;0.43383333333333335;0.041;0.0;0.7100000000000001;3.10599776993964;33129.4765625;42250.49609375;2265.296875;93448.25;501768.8288204988;490353.0246551417;275090.99618335266;274319.35338300123;261616.91357223594;429467.9694778635;458033.76506992674;439660.4468746726;475150.8030797835;534385.3713691541;485161.21018766775;439220.0702651483;442541.88471729675;460476.3112446427;451876.1205679041;264560.8521998219;481548.3659505987;463477.9819962672;457898.2943310054;296085.73418796173;311171.3556482807;471066.5657476867;205477.0725751599;205477.0725751599;275.37379371914756;2063020.6131224562;936182.9114125351;128133.35947869104;722652.7427809339;0;80;82;130;131;129;111;1;77;98;687736273725.4109;269741183155.1499;595088813465.0133;101596.55388360527;10889.1692200736;-0.0;179219.06744665036;2956925.439706808;471091.7627664525;0.0;3587714.3658053176;3.7568906941964624;0.22856221567965
3254;2019-07-22 14:27:45.154;929;841;293;292;255;54;174;49;-46;55;781;319;-48;-28;220;158;265;788;325;214;173;14;874;376;353;137;378;283;857;3939.0;-1.0;2879.0;268.0;0.0;98;23;1;1;1;0;1;0;0;1;1;0;1;1;0;76070.453125;28806.40625;41598.55078125;2341.72485351562;747.0;296550;714.0;1244.0;Calculated values ==>;1563798465.154;366.06000000000006;357.26;302.46000000000004;302.36;298.66;278.56;276.0463484220469;290.56;278.06;268.56;278.66;351.26;305.06;268.36;270.36;295.16;288.96000000000004;299.66;351.96000000000004;294.56;290.46000000000004;344.56000000000006;347.86;274.56;241.92719264551067;265.49620691782997;276.0463484220469;305.66;8740000.0;3760000.0;3529999.9999999995;1370000.0;3779999.9999999995;2830000.0;8570000.0;0.6565;0.0;0.47983333333333333;0.04466666666666667;0.0;0.6565;3.110050833030922;28806.40625;41598.55078125;2341.72485351562;76070.453125;504060.9949670563;492433.8253752531;276224.54192184;275824.5728620461;262406.0439221763;429045.3911783415;457172.60608581326;439078.3305993717;474542.8427578902;533369.4141975758;484368.00832412427;438780.96935328504;441709.50172053644;459519.39641970175;450954.4672907578;265086.2707272049;484104.9428535121;462559.6743059256;457035.12758347794;299437.39939995663;313267.23492439475;470531.02399546513;207013.70996828077;207013.70996828077;275.9888725694821;2064433.50442425;936699.1297912834;128171.75772506386;723351.601295124;0;80;82;130;131;129;111;1;77;98;687946008675.3776;269822196655.13702;595257441564.9865;111352.34046615179;11770.440026547569;-0.0;164139.06066437694;2958700.3095884603;471280.6243151572;0.0;3590576.1604254106;3.9487964772347057;0.26639897253878425
3255;2019-07-22 14:28:45.145;922;837;304;305;267;53;164;52;-43;56;773;316;-45;-24;219;161;265;785;319;213;163;14;895;375;351;140;376;285;873;3247.0;-1.0;2896.0;208.0;0.0;77;37;1;1;1;0;1;1;1;0;1;0;1;1;0;86796.859375;29326.962890625;51189.0234375;2443.48999023438;751.0;296551;716.0;1246.0;Calculated values ==>;1563798525.145;365.36;356.86;303.56;303.66;299.86;278.46000000000004;275.94376602880345;289.56;278.36;268.86;278.76000000000005;350.46000000000004;304.76000000000005;268.66;270.76000000000005;295.06;289.26000000000005;299.66;351.66;294.46000000000004;289.46000000000004;344.76;348.26;274.56;242.56692532238324;265.74818594083865;275.94376602880345;305.06;8950000.0;3750000.0;3510000.0;1400000.0;3760000.0;2850000.0;8730000.0;0.5411666666666667;0.0;0.4826666666666667;0.034666666666666665;0.0;0.5411666666666667;3.114287848008445;29326.962890625;51189.0234375;2443.48999023438;86796.859375;501224.50075754727;490278.38003609836;279639.66188120056;280054.9558438679;265809.3732544405;429116.5711722346;456123.1084132849;439083.15219121694;474255.39628213545;532395.5154549425;483801.63543450076;438784.80134693766;441867.1166439197;459695.3818182221;451578.60057027213;264248.8949526837;481949.2718720051;462729.1656969621;455984.8042817656;300275.376401361;314944.0575458753;470126.95240123506;206773.00572110183;206773.00572110183;275.8924769777113;2065790.5284428522;937183.5018669023;128211.62853386805;724124.7150950014;0;80;82;130;132;130;111;1;77;98;688157176995.156;269905284190.04984;595427816004.8077;112128.36402957556;9129.603484911286;-0.0;134865.1183210792;2960562.369439757;471454.76521918224;0.0;3593067.488159118;3.0873276592620513;0.21363651990393323
3256;2019-07-22 14:29:45.115;930;848;311;310;274;51;149;51;-43;56;765;314;-45;-20;220;162;265;796;328;211;149;13;885;374;350;140;374;285;861;4467.0;0.0;2847.0;130.0;0.0;98;43;1;1;1;0;1;1;1;0;1;0;1;1;0;87315.234375;29266.2578125;51866.9375;2475.15014648438;760.0;296552;725.0;1245.0;Calculated values ==>;1563798585.115;366.16;357.96000000000004;304.26000000000005;304.16;300.56;278.26000000000005;275.84098080016133;288.06;278.26000000000005;268.86;278.76000000000005;349.66;304.56;268.66;271.16;295.16;289.36;299.66;352.76;294.26000000000005;288.06;345.66;349.16;274.46000000000004;242.56692532238324;265.74818594083865;275.84098080016133;305.96000000000004;8850000.0;3740000.0;3500000.0;1400000.0;3740000.0;2850000.0;8610000.0;0.7445;0.0;0.4745;0.021666666666666667;0.0;0.7445;3.110063157075545;29266.2578125;51866.9375;2475.15014648438;87315.234375;503269.09530459286;493127.5531713381;283582.550083162;283131.9446181758;268805.8303105858;429187.4505931623;454202.7070667396;439083.15219121694;474255.39628213545;531569.6399198958;483578.1329057472;438784.80134693766;442442.3653968134;460146.3712190173;451903.5521989313;264640.1624082648;484979.74015035754;462616.43553779763;454202.7070667396;304046.57827927166;318717.3015803363;470028.2500469368;206576.92524761686;206576.92524761686;275.8129434548114;2067240.73709107;937671.5345679083;128252.59670735968;724983.0853700528;0;80;82;130;132;130;111;1;77;98;688367371845.2562;269989242190.0899;595598730504.8893;110324.20468473823;5708.1120373185995;-0.0;184357.3945643369;2962415.2139608907;471578.35102477844;0.0;3595726.3456739616;3.5928197076182475;0.22359429698420874
3257;2019-07-22 14:30:45.116;932;850;315;314;275;45;159;48;-31;55;759;318;-33;-3;221;162;266;791;322;208;158;11;846;365;344;140;365;303;830;4580.0;0.0;1255.0;53.0;0.0;98;44;100;1;0;0;1;1;1;0;1;0;1;1;0;86034.796875;16584.197265625;49318.62890625;2639.595703125;762.0;296553;731.0;1246.0;Calculated values ==>;1563798645.116;366.36;358.16;304.66;304.56;300.66;277.66;274.9066339382667;289.06;277.96000000000004;270.06;278.66;349.06000000000006;304.96000000000004;269.86;272.86;295.26000000000005;289.36;299.76000000000005;352.26;293.96000000000004;288.96000000000004;346.26;349.36;274.26000000000005;242.56692532238324;267.9596281332873;274.9066339382667;305.36;8460000.0;3650000.0;3440000.0;1400000.0;3650000.0;3030000.0;8300000.0;0.7633333333333333;0.0;0.20916666666666667;0.008833333333333334;0.0;0.7633333333333333;3.1121756734460666;16584.197265625;49318.62890625;2639.595703125;86034.796875;506860.30439407635;496331.548115489;288641.4372763319;288103.9310163105;270790.2954351266;429811.8947417682;456591.3028330237;436856.92125590425;474157.46339599893;529582.9255284944;481912.92158412206;436540.5742033447;441156.6256199011;461671.84584197105;453475.3951927411;266659.5513420565;487342.26792077575;463124.853902195;456454.64333516936;306560.99450073834;319555.8750819185;469830.78476507135;204283.3014921088;204283.3014921088;274.8916531606373;2068685.3447594682;938053.6280612166;128295.22029976964;725826.3124759706;0;80;82;130;132;130;111;1;77;98;688575575315.0048;270073243589.98843;595775133444.6761;48646.64880059388;2345.669435577836;-0.0;192490.7909402029;2963739.993150953;471645.4669888856;0.0;3598866.799556065;3.552298015095117;0.14937649714362963
3258;2019-07-22 14:31:45.136;923;843;308;306;264;34;169;38;-21;52;761;322;-22;15;222;157;266;781;321;206;168;9;875;351;339;137;352;307;862;3246.0;-1.0;195.0;38.0;0.0;90;37;100;1;0;0;1;1;1;0;1;0;1;1;0;87688.109375;17061.255859375;50672.20703125;2655.06884765625;760.0;296554;729.0;1249.0;Calculated values ==>;1563798705.136;365.46000000000004;357.46000000000004;303.96000000000004;303.76000000000005;299.56;276.56;273.4187578820637;290.06;276.96000000000004;271.06;278.36;349.26;305.36;270.96000000000004;274.66;295.36;288.86;299.76000000000005;351.26;293.76000000000005;289.96000000000004;346.06000000000006;349.16;274.06;241.92719264551067;268.43790593516167;273.4187578820637;305.26000000000005;8750000.0;3510000.0;3390000.0;1370000.0;3520000.0000000005;3070000.0;8620000.0;0.541;0.0;0.0325;0.006333333333333333;0.0;0.541;3.1200553278613286;17061.255859375;50672.20703125;2655.06884765625;87688.109375;503097.9065471778;492264.87350683426;282162.19058719394;281289.0396338661;265249.01869051246;430735.4089219946;458751.1088074588;437514.20447033056;474250.2529305441;529486.681345978;481895.97204630665;437356.53477473935;442994.2643117957;463761.73777380685;455151.7111609148;265384.23198756756;482449.29618333315;463611.34400118963;458617.4452057138;305722.83045113535;318717.3015803363;470039.7140759448;200610.80108123587;200610.80108123587;273.4007249742828;2070133.5182080532;938334.1002967611;128339.35721174699;726659.8471941736;0;80;82;130;132;130;111;1;77;98;688780543614.9396;270156371289.962;595958194444.6179;7699.360610145578;1706.3831156331564;-0.0;139581.59447134257;2964209.6997459196;471679.2453491698;0.0;3601634.9918569075;2.1166422216489225;0.058583718226211785
3259;2019-07-22 14:32:45.127;932;849;299;298;253;23;181;27;-17;46;769;323;-19;16;223;151;266;793;317;205;180;8;878;339;329;133;341;310;866;3706.0;-1.0;291.0;132.0;0.0;1;17;100;1;0;0;1;1;1;0;1;0;1;1;0;83403.203125;17143.697265625;46545.83984375;2544.65283203125;764.0;296555;732.0;1246.0;Calculated values ==>;1563798765.127;366.36;358.06000000000006;303.06;302.96000000000004;298.46000000000004;275.46000000000004;272.10816812424576;291.26000000000005;275.86;271.46000000000004;277.76000000000005;350.06000000000006;305.46000000000004;271.26000000000005;274.76000000000005;295.46000000000004;288.26000000000005;299.76000000000005;352.46000000000004;293.66;291.16;346.36;349.56000000000006;273.96000000000004;241.05796691057077;268.7936212382143;272.10816812424576;304.86;8780000.0;3390000.0;3290000.0;1330000.0;3410000.0;3100000.0;8660000.0;0.6176666666666667;0.0;0.0485;0.022000000000000002;0.0;0.6176666666666667;3.111789484803933;17143.697265625;46545.83984375;2544.65283203125;83403.203125;504158.67893493094;492808.09393799864;278062.7854564007;277656.3527638438;261400.89092458464;431480.97241316177;461884.86592475267;437460.313363465;474180.86133098433;530095.8074964032;481654.2116194393;437142.86386454466;442523.2022321763;465504.60677079705;456324.5675475243;265259.9041463494;483982.5046189418;464957.04804954806;461755.55278005864;306980.0860723078;320394.4760798638;470480.72048741754;197350.30008944517;197350.30008944517;272.0610431178243;2071559.0652855823;938619.098817445;128382.68172621902;727469.8760646094;0;80;82;130;132;130;111;1;77;98;688980913555.5256;270237359140.1989;596143266680.1593;11645.335643789962;6008.869248755392;-0.0;163314.31107856895;2964370.881367637;471743.5294749956;0.0;3604158.745790657;2.732252272296335;0.08687642980628786
