;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3260;2019-07-22 14:33:45.097;942;830;279;276;251;36;193;20;-17;40;780;320;-18;12;216;152;266;728;311;209;192;7;728;374;364;131;379;313;729;2727.0;-1.0;2186.0;731.0;0.0;1;1;100;1;0;0;0;0;0;0;1;0;1;0;0;22574.521484375;14358.0869140625;0.0;2479.55322265625;746.0;296556;728.0;1243.0;Calculated values ==>;1563798825.097;367.36;356.16;301.06;300.76000000000005;298.26000000000005;276.76000000000005;275.84098080016133;292.46000000000004;275.16;271.46000000000004;277.16;351.16;305.16;271.36;274.36;294.76000000000005;288.36;299.76000000000005;345.96000000000004;294.06;292.36;345.96000000000004;347.76;273.86;240.61611355647437;269.14681796795327;275.84098080016133;304.26000000000005;7280000.0;3740000.0;3640000.0;1310000.0;3790000.0;3130000.0;7290000.000000001;0.4545;0.0;0.36433333333333334;0.12183333333333332;0.0;0.4545;3.107740682626603;14358.0869140625;0.0;2479.55322265625;22574.521484375;517825.30796398065;502695.0346492058;280925.2949936648;279208.13801252533;267329.8464373669;429187.4505931623;458008.9962070331;436769.11898854957;473856.7996405058;531021.489441725;480949.4288436231;436608.2920388048;441292.71172936825;458804.2828769915;450419.8278669498;274127.7445174985;488096.74674219405;460202.31914416054;457870.68847121065;305303.7579410727;312848.0458788934;470651.6059640497;206235.6164783756;206235.6164783756;275.6831250808628;2072441.7714137197;938881.482427257;128424.52917566978;727857.5641209516;0;80;82;130;132;130;111;1;77;98;689188709604.7987;270316519539.92197;596330073229.5057;83991.03941454005;32214.681385671287;-0.0;114368.14022074353;2965167.4526721067;472061.8997977077;0.0;3606471.609199846;13.693953496376846;1.0887503441508253
3261;2019-07-22 14:34:45.098;898;777;282;280;244;81;205;42;3;40;792;317;15;24;210;162;266;593;319;216;204;8;780;396;380;138;400;333;777;2708.0;-1.0;1214.0;328.0;0.0;1;13;30;1;0;1;1;0;0;0;1;0;1;0;0;38003.29296875;28546.615234375;4138.49609375;2665.68603515625;718.0;296557;703.0;1240.0;Calculated values ==>;1563798885.098;362.96000000000004;350.86;301.36;301.16;297.56;281.26000000000005;278.0567423895505;293.66;277.36;273.46000000000004;277.16;352.36;304.86;274.66;275.56;294.16;289.36;299.76000000000005;332.46000000000004;294.76000000000005;293.56;343.46000000000004;344.96000000000004;273.96000000000004;242.14157278889297;271.4400167685773;278.0567423895505;305.06;7800000.0;3960000.0;3800000.0;1380000.0;4000000.0;3329999.9999999995;7770000.0;0.4513333333333333;0.0;0.20233333333333334;0.05466666666666666;0.0;0.4513333333333333;3.105476130620236;28546.615234375;4138.49609375;2665.68603515625;38003.29296875;507651.0958752644;490524.95034535375;277415.7575590687;276483.6294688528;262004.76255006954;427558.0369473;457095.5118301208;435350.37149298657;472947.9820155742;530777.7276265261;478159.4720615539;437352.39239994885;438818.2070009817;454493.64894386503;447884.1890636694;270221.7553324444;460079.797287899;458645.0146345179;456953.682054251;294828.9587717387;301113.3779324612;469805.9777390899;212019.90712635315;212019.90712635315;277.9675969123609;2072946.594949144;939239.0275718025;128467.40688422004;727892.052163286;0;80;83;131;132;130;111;1;77;98;689411913325.416;270397220885.14514;596523876460.0417;45187.197290182165;14092.305193496275;-0.0;110546.77708412457;2966243.955922378;472447.79778512724;0.0;3608345.9314207532;4.804029674991178;0.2966773186399179
3262;2019-07-22 14:35:45.128;841;763;298;298;263;93;183;76;2;52;804;314;3;26;209;176;266;649;331;219;182;8;839;410;386;143;413;331;832;412.0;-1.0;1293.0;26.0;0.0;98;35;88;1;0;1;1;0;0;0;1;0;1;0;0;50341.29296875;35476.2109375;8963.326171875;2805.08984375;709.0;296558;690.0;1235.0;Calculated values ==>;1563798945.128;357.26;349.46000000000004;302.96000000000004;302.96000000000004;299.46000000000004;282.46000000000004;279.41953068693846;291.46000000000004;280.76000000000005;273.36;278.36;353.56000000000006;304.56;273.46000000000004;275.76000000000005;294.06;290.76000000000005;299.76000000000005;338.06000000000006;295.06;291.36;342.16;344.06000000000006;273.96000000000004;243.1966462407574;271.215330690691;279.41953068693846;306.26000000000005;8390000.0;4100000.0;3860000.0;1430000.0;4129999.9999999995;3310000.0;8320000.0;0.06866666666666667;0.0;0.2155;0.004333333333333333;0.0;0.06866666666666667;3.0946022131702846;35476.2109375;8963.326171875;2805.08984375;50341.29296875;494140.6401569823;482697.5824751524;280130.8179215063;280130.8179215063;266245.93523142464;426443.2329944355;452899.7741826591;435659.4439450678;473475.02505547635;532197.6414970323;478050.07732979156;435827.2105102812;439581.5142620575;452096.97358263965;447458.7787070418;266989.43187515;463044.26056873397;458106.8893779229;452751.6493104851;289383.54333396035;297342.5633918147;469125.32372254826;215716.93857441575;215716.93857441575;279.39606801739984;2073683.1679340468;939772.8178847561;128513.01947808868;728001.2886063736;0;80;83;131;132;130;111;1;77;98;689641828225.3064;270481563035.10495;596723176059.9468;47397.60990737552;1098.103002308574;-0.0;16276.38347054343;2967015.8817520197;472574.4478133994;0.0;3609403.319521374;1.3709939215837785;0.13489632092370832
3263;2019-07-22 14:36:45.139;835;773;305;305;268;73;107;75;7;62;812;317;4;35;210;176;266;697;347;209;107;7;902;393;359;144;394;329;884;2362.0;-1.0;309.0;41.0;0.0;99;50;98;1;0;1;1;1;0;0;1;0;1;0;0;76256.8515625;39099.8984375;31297.748046875;2915.38232421875;719.0;296559;693.0;1237.0;Calculated values ==>;1563799005.139;356.66;350.46000000000004;303.66;303.66;299.96000000000004;280.46000000000004;277.76006397333236;283.86;280.66;273.86;279.36;354.36;304.86;273.56;276.66;294.16;290.76000000000005;299.76000000000005;342.86;294.06;283.86;342.46000000000004;345.06000000000006;273.86;243.40439225979637;270.9896433162861;277.76006397333236;307.86;9020000.0;3929999.9999999995;3590000.0;1440000.0;3940000.0;3290000.0;8840000.0;0.39366666666666666;0.0;0.0515;0.006833333333333333;0.0;0.39366666666666666;3.0977786064846464;39099.8984375;31297.748046875;2915.38232421875;76256.8515625;487130.1149683581;478780.49294028006;279301.5653705489;279301.5653705489;265689.1710991489;427788.9520696689;446431.84803126554;436959.73308574886;474330.04647450947;533191.0978664304;478653.4356731297;436464.90662203147;441427.4714188367;455503.5070056792;450607.63337904867;264310.17804853496;465323.03809849225;460977.8470136248;446431.84803126554;290640.09048841946;301532.38793589;468888.98623916827;211421.04077091656;211421.04077091656;277.72970057401574;2074738.3458841972;940394.3993977543;128560.69881903351;728336.8590677124;0;80;83;131;133;130;111;1;77;98;689865369200.0009;270567678819.98724;596921212359.6761;11615.242654213862;1759.3642940330533;-0.0;92515.92112482405;2967507.745681219;472598.26440641144;0.0;3610310.0882688947;1.4443616611384427;0.062293546782406777
3264;2019-07-22 14:37:45.129;861;801;313;313;276;60;148;63;-3;64;818;321;-6;18;212;170;266;733;356;195;148;5;898;382;349;142;382;317;874;3050.0;0.0;1319.0;145.0;0.0;37;52;98;1;0;1;1;0;0;1;1;0;1;1;0;84119.3984375;38743.90234375;39587.05078125;2823.91650390625;737.0;296560;710.0;1235.0;Calculated values ==>;1563799065.129;359.26;353.26;304.46000000000004;304.46000000000004;300.76000000000005;279.16;276.6576332772354;287.96000000000004;279.46000000000004;272.86;279.56;354.96000000000004;305.26000000000005;272.56;274.96000000000004;294.36;290.16;299.76000000000005;346.46000000000004;292.66;287.96000000000004;344.16;346.86;273.66;242.98782864720522;269.6138998590099;276.6576332772354;308.76000000000005;8980000.0;3820000.0000000005;3490000.0;1420000.0;3820000.0000000005;3170000.0;8740000.0;0.5083333333333333;0.0;0.21983333333333333;0.024166666666666666;0.0;0.5083333333333333;3.089429667837279;38743.90234375;39587.05078125;2823.91650390625;84119.3984375;491643.0932406283;484454.96805573214;283405.8184439408;283405.8184439408;268899.9307221657;428611.97810654406;454233.0602774565;438089.39356590953;474782.9454046236;534705.8386881888;480584.50778755883;437611.324674489;441356.8037375776;457761.4765815156;451671.75673084694;264463.203213903;473028.8307171832;460649.6620257743;454233.0602774565;297761.5184850505;309075.640036128;468964.41255619563;208516.9226510388;208516.9226510388;276.5874483091649;2076074.591889618;941042.9896213112;128608.51833802712;728927.4672735978;0;80;83;131;133;130;112;1;77;98;690077733800.0347;270653464520.0009;597114980059.7069;50467.681522785744;6294.147672707957;-0.0;124905.70329342897;2968025.0171564925;472665.36582071165;0.0;3612121.6331648566;2.238529041074514;0.1483048894752671
3265;2019-07-22 14:38:45.090;880;817;313;312;276;51;176;54;-20;62;817;326;-23;2;214;166;266;745;349;191;176;2;871;372;343;139;372;299;851;5431.0;-1.0;1479.0;162.0;0.0;76;50;98;1;0;1;1;0;0;1;1;0;1;1;0;97705.265625;37460.5390625;40447.50390625;2664.17504882812;751.0;296561;723.0;1236.0;Calculated values ==>;1563799125.09;361.16;354.86;304.46000000000004;304.36;300.76000000000005;278.26000000000005;275.63479819532273;290.76000000000005;278.56;271.16;279.36;354.86;305.76000000000005;270.86;273.36;294.56;289.76000000000005;299.76000000000005;347.66;292.26000000000005;290.76000000000005;345.46000000000004;348.26;273.36;242.35481222062532;267.47669482898436;275.63479819532273;308.06;8710000.0;3720000.0000000005;3429999.9999999995;1390000.0;3720000.0000000005;2990000.0;8510000.0;0.9051666666666667;0.0;0.2465;0.027000000000000003;0.0;0.9051666666666667;3.089293563513995;37460.5390625;40447.50390625;2664.17504882812;97705.265625;497061.9442467376;489303.4968875947;285405.04164378275;284928.93742980325;270034.25487270736;429328.3091220336;459051.70279866655;439459.49257617816;474970.2983693861;535915.5266887151;483294.5066197579;439003.13721699157;442733.2750669633;459633.8893154526;452840.67155594303;265552.0847829585;477684.0346925165;461046.31597295956;459051.70279866655;303208.48990285693;314944.0575458753;469078.045841938;206000.0985350305;206000.0985350305;275.58337566378754;2077588.8125390082;941677.613858609;128654.22270711116;729593.9883751075;0;80;83;131;133;130;112;1;77;98;690285198859.9159;270737709724.95264;597299659939.6012;57547.7406311429;7103.104577286504;-0.0;229053.8771259679;2968924.56059039;472776.93702094804;0.0;3615069.3790522697;3.6452356601418234;0.1959320411983337
3266;2019-07-22 14:39:45.120;895;831;302;300;264;49;183;48;-36;59;809;328;-38;-13;215;161;266;766;336;196;182;4;881;371;344;134;372;287;860;4683.0;0.0;1780.0;251.0;0.0;98;30;98;1;0;1;1;0;0;1;1;0;1;1;0;99019.9453125;37591.1640625;41954.60546875;2427.56127929688;762.0;296562;733.0;1238.0;Calculated values ==>;1563799185.12;362.66;356.26;303.36;303.16;299.56;278.06;275.5313989812953;291.46000000000004;277.96000000000004;269.56;279.06;354.06000000000006;305.96000000000004;269.36;271.86;294.66;289.26000000000005;299.76000000000005;349.76;292.76000000000005;291.36;346.46000000000004;349.36;273.56;241.2770596917726;265.9988726020314;275.5313989812953;306.76000000000005;8810000.0;3710000.0;3440000.0;1340000.0;3720000.0000000005;2870000.0;8600000.0;0.7805;0.0;0.2966666666666667;0.04183333333333333;0.0;0.7805;3.0921938071639086;37591.1640625;41954.60546875;2427.56127929688;99019.9453125;498417.8804867069;490601.9829526576;279726.1308384354;278886.146824015;265334.67697200493;429398.2889081932;459829.3746920677;439684.8204426395;475314.60661423474;535961.1013193371;484909.99139816145;439387.6075512409;443032.5499346992;459771.5566594404;452285.6732508602;265136.88370867644;480198.08176288556;461552.22115826776;459695.98217179126;307399.1840295507;319555.8750819185;469954.68261704803;205676.48599194988;205676.48599194988;275.45493232896644;2079229.008984418;942303.3574331155;128696.67505872666;730281.0159616942;0;80;83;131;133;130;112;1;77;98;690491401909.8176;270819650674.91357;597475547839.5173;69422.4725537046;11055.637892149936;-0.0;198262.2167683662;2969983.174742314;472928.3355362148;0.0;3618632.126983416;3.400378201764584;0.19559594211586048
3267;2019-07-22 14:40:45.120;910;844;298;297;258;50;183;48;-48;57;797;327;-51;-23;216;157;266;784;341;203;182;0;883;370;345;131;371;279;866;3988.0;-1.0;1647.0;169.0;0.0;98;6;24;1;0;1;1;0;0;1;1;0;1;0;0;92079.3828125;30780.203125;41973.84375;2223.45263671875;771.0;296563;742.0;1238.0;Calculated values ==>;1563799245.12;364.16;357.56000000000006;302.96000000000004;302.86;298.96000000000004;278.16;275.4277932560699;291.46000000000004;277.96000000000004;268.36;278.86;352.86;305.86;268.06;270.86;294.76000000000005;288.86;299.76000000000005;351.56000000000006;293.46000000000004;291.36;347.36;350.26;273.16;240.61611355647437;264.9883086891361;275.4277932560699;307.26000000000005;8830000.0;3700000.0;3450000.0;1310000.0;3710000.0;2790000.0;8660000.0;0.6646666666666667;0.0;0.27449999999999997;0.028166666666666666;0.0;0.6646666666666667;3.0904619466459664;30780.203125;41973.84375;2223.45263671875;92079.3828125;500483.71336933225;492037.825508285;277656.3527638438;277252.51659738674;263054.2589016461;429467.9694778635;459672.37607806444;439660.4468746726;475501.4845469682;535309.9284489773;485714.0411865911;439220.0702651483;443248.5120105401;460065.49797427363;451876.1205679041;265055.5829953851;482519.55674625677;462320.33871762105;459538.6817761182;311171.3556482807;323329.7980282076;469969.38643410977;205457.32081631938;205457.32081631938;275.3662427916802;2080821.5033854595;942873.1188263446;128735.43350802679;730980.4197051837;0;80;83;131;133;130;112;1;77;98;690698101909.8176;270899150674.91357;597645347839.5173;64288.75810301795;7450.423181567762;-0.0;168879.4112512796;2971097.434997787;473082.55271182914;0.0;3621691.640550246;3.209210684576876;0.19033727497915912
3268;2019-07-22 14:41:45.091;919;849;294;292;254;49;177;47;-51;55;786;325;-54;-28;217;157;266;795;338;206;176;-2;875;371;346;131;372;277;859;3429.0;-1.0;2334.0;224.0;0.0;98;1;1;1;0;1;1;0;0;1;1;0;1;1;0;89743.859375;28839.3359375;41673.98828125;2178.56323242188;775.0;296564;746.0;1236.0;Calculated values ==>;1563799305.091;365.06000000000006;358.06000000000006;302.56;302.36;298.56;278.06;275.5313989812953;290.86;277.86;268.06;278.66;351.76;305.66;267.76000000000005;270.36;294.86;288.86;299.76000000000005;352.66;293.76000000000005;290.76000000000005;347.76;350.66;272.96000000000004;240.61611355647437;264.73235714968143;275.5313989812953;306.96000000000004;8750000.0;3710000.0;3460000.0;1310000.0;3720000.0000000005;2770000.0;8590000.0;0.5715;0.0;0.389;0.037333333333333336;0.0;0.5715;3.0846965558949853;28839.3359375;41673.98828125;2178.56323242188;89743.859375;502510.6924237842;493469.339061173;276497.7984938518;275699.18204999506;261995.52036861042;429398.2889081932;458709.06756252877;439657.71865002374;475308.20398735127;534327.3021611823;485721.0573016665;439218.82372842805;442953.16731238796;460046.46634890913;451698.9346704969;265384.23198756756;485024.07271592785;462562.7266266023;458574.2778946514;312848.0458788934;325007.27902157017;469774.3068606054;205669.81701461074;205669.81701461074;275.45238554122517;2082335.964731654;943369.7081858885;128772.09924338022;731677.148059492;0;80;83;131;133;130;112;1;77;98;690905301715.4897;270977712685.16843;597812067220.0582;91021.29373617566;9859.900954250466;-0.0;144534.89939294325;2972391.059879601;473226.7356912898;0.0;3624302.164117554;3.3761139335970425;0.23704032784208037
3269;2019-07-22 14:42:45.132;919;848;292;290;253;53;176;50;-43;55;776;322;-45;-22;217;158;267;794;343;206;175;-4;875;371;348;133;372;294;861;2858.0;0.0;2346.0;19.0;0.0;26;1;100;1;0;0;1;1;1;0;1;0;1;0;0;71206.5;16986.837890625;47647.796875;2315.79370117188;774.0;296565;750.0;1240.0;Calculated values ==>;1563799365.132;365.06000000000006;357.96000000000004;302.36;302.16;298.46000000000004;278.46000000000004;275.5313989812953;290.76000000000005;278.16;268.86;278.66;350.76;305.36;268.66;270.96000000000004;294.86;288.96000000000004;299.86;352.56000000000006;293.76000000000005;290.66;348.16;350.56000000000006;272.76000000000005;241.05796691057077;266.86631818009863;275.5313989812953;307.46000000000004;8750000.0;3710000.0;3479999.9999999995;1330000.0;3720000.0000000005;2940000.0;8610000.0;0.47633333333333333;0.0;0.391;0.0031666666666666666;0.0;0.47633333333333333;3.0948734436505783;16986.837890625;47647.796875;2315.79370117188;71206.5;502510.6924237842;493127.5531713381;275575.0782893659;274789.7523272698;261588.44138230587;429398.2889081932;458254.1349349643;437055.9555994324;475053.87471229315;532032.4208132926;483426.4694204808;436745.20477778366;440247.3576207073;460046.46634890913;451845.9206735896;265724.7861861679;484658.4478721811;462260.3147160531;458118.576123233;314524.84189198195;324587.8981780222;469307.07216708397;205855.9589775454;205855.9589775454;275.52342620534574;2083678.1342468525;943751.8539216864;128809.57781062365;732422.0049056982;0;80;83;131;134;131;112;1;77;98;691113643985.1058;271056966805.0224;597983484274.7424;90399.19867915782;834.2618584335388;-0.0;120161.09330039586;2973903.930402523;473315.91461188055;0.0;3626509.4713492235;3.1574787298459994;0.22225233175015313
3270;2019-07-22 14:43:45.102;915;846;302;302;261;45;172;46;-25;55;774;322;-27;-1;218;155;267;795;345;205;171;-6;880;366;342;135;367;305;865;4343.0;-1.0;2016.0;56.0;0.0;25;1;100;1;0;0;1;1;1;0;1;0;1;1;0;71692.5859375;17088.3671875;47756.484375;2396.89379882812;776.0;296566;749.0;1243.0;Calculated values ==>;1563799425.102;364.66;357.76;303.36;303.36;299.26000000000005;277.66;275.0112864084945;290.36;277.76000000000005;270.66;278.66;350.56000000000006;305.36;270.46000000000004;273.06;294.96000000000004;288.66;299.86;352.66;293.66;290.26000000000005;348.06000000000006;350.76;272.56;241.49495122638035;268.19934244402924;275.0112864084945;307.66;8800000.0;3660000.0;3420000.0000000005;1350000.0;3670000.0000000005;3050000.0;8650000.0;0.7238333333333333;0.0;0.336;0.009333333333333334;0.0;0.7238333333333333;3.1019718359601933;17088.3671875;47756.484375;2396.89379882812;71692.5859375;501487.6065444672;492441.3480368651;279368.5655716618;279368.5655716618;264101.7729964994;429743.705733735;458674.6048078876;437342.01223029394;474798.75670687103;530997.2517075465;482133.1191072527;437026.66223005543;441030.91413852724;460959.31379316846;452289.45172749745;265515.9509740199;484408.5941618015;463033.67154922616;458540.4008251742;314105.63291466556;325426.6669566859;468837.507044565;204529.96097134304;204529.96097134304;274.9912965625164;2084868.364550708;944035.6719841184;128848.8305702778;733216.6430653222;0;80;83;131;134;131;112;1;77;98;691320540485.2046;271137326605.06073;598163094424.8281;78224.8492230075;2466.8704300167383;-0.0;183861.22338086477;2975308.428202178;473343.41029291286;0.0;3629041.723896456;3.9343556835459235;0.23301596994800486
3271;2019-07-22 14:44:45.103;920;850;307;307;266;42;176;42;-20;53;778;323;-22;7;219;157;267;799;358;204;175;-7;877;361;340;135;362;309;864;3927.0;-1.0;1694.0;8.0;0.0;21;1;100;1;0;0;1;1;1;0;1;0;1;0;0;71166.75;17073.572265625;47371.1875;2416.13354492188;779.0;296567;753.0;1241.0;Calculated values ==>;1563799485.103;365.16;358.16;303.86;303.86;299.76000000000005;277.36;274.4858918419099;290.76000000000005;277.36;271.16;278.46000000000004;350.96000000000004;305.46000000000004;270.96000000000004;273.86;295.06;288.86;299.86;353.06000000000006;293.56;290.66;348.46000000000004;351.06000000000006;272.46000000000004;241.49495122638035;268.67533136820026;274.4858918419099;308.96000000000004;8770000.0;3610000.0;3400000.0;1350000.0;3620000.0000000005;3090000.0;8640000.0;0.6545000000000001;0.0;0.2823333333333334;0.0013333333333333333;0.0;0.6545000000000001;3.096396637891896;17073.572265625;47371.1875;2416.13354492188;71166.75;502485.1713144811;493150.6670048395;281568.8141010983;281568.8141010983;265851.750106264;430081.6785162784;459525.8384748202;437214.0438153077;474604.2872109489;531113.6018872296;481773.17917956394;436896.06622444035;441384.9092064438;461860.70334265823;453448.69786058774;265640.8051226434;485154.63851963734;463203.192860954;459392.7659864962;315782.5089487807;326684.87348024134;468739.21643722313;203272.22653159217;203272.22653159217;274.48266796443704;2086058.8788569903;944320.3595572644;128888.93979990328;734009.3868754996;0;80;83;131;134;131;112;1;77;98;691525143894.9574;271218327954.9629;598347297494.6056;66049.57307976903;353.95598654084125;-0.0;167630.8930732347;2976510.735091363;473366.91757147055;0.0;3631970.873681718;3.500318505356062;0.21294490884333797
3272;2019-07-22 14:45:45.163;924;854;309;308;266;35;184;37;-15;50;784;324;-17;10;220;157;267;804;354;203;183;-8;879;355;337;134;357;312;865;3660.0;-1.0;1826.0;136.0;0.0;1;1;100;1;0;0;1;1;1;0;1;0;1;1;0;70064.2109375;17131.697265625;46760.21875;2457.12475585938;782.0;296568;755.0;1240.0;Calculated values ==>;1563799545.163;365.56000000000006;358.56000000000006;304.06;303.96000000000004;299.76000000000005;276.66;273.8482719121499;291.56;276.86;271.66;278.16;351.56000000000006;305.56;271.46000000000004;274.16;295.16;288.86;299.86;353.56000000000006;293.46000000000004;291.46000000000004;348.66;351.36;272.36;241.2770596917726;269.02936301313275;273.8482719121499;308.56;8790000.0;3550000.0;3370000.0000000005;1340000.0;3570000.0000000005;3120000.0;8650000.0;0.61;0.0;0.30433333333333334;0.02266666666666667;0.0;0.61;3.0933164671973388;17131.697265625;46760.21875;2457.12475585938;70064.2109375;502901.1630025908;493669.11611688207;282363.78962804057;281926.20569698943;265808.467890326;430477.46260093397;461049.8128703123;437319.724394416;474440.8424865319;531515.8937024806;481531.1972284225;437000.6383046333;441201.7646664551;462751.0426575283;454475.8892962338;265557.4214395002;485853.95997079887;463521.508419203;460918.594774652;316620.98725437425;327943.14443680964;468778.2033631108;201572.76507209992;201572.76507209992;273.7948329437809;2087236.9804596982;944605.6885147984;128929.59089635161;734794.5996916706;0;80;83;131;134;131;112;1;77;98;691728446995.5708;271299108655.2066;598533783795.1682;71745.6579537582;6056.656601262913;-0.0;158200.95611855676;2977660.176980369;473420.39276496845;0.0;3634688.8543652594;3.556995970543222;0.23604891546555912
3273;2019-07-22 14:46:45.103;930;857;311;310;268;33;190;33;-15;47;791;325;-17;11;221;159;267;806;364;204;189;-9;874;353;339;132;354;310;860;3448.0;-1.0;1721.0;157.0;0.0;1;0;100;1;0;0;1;1;1;0;1;0;1;1;0;69164.4453125;17053.35546875;46569.9765625;2430.29272460938;784.0;296569;757.0;1243.0;Calculated values ==>;1563799605.103;366.16;358.86;304.26000000000005;304.16;299.96000000000004;276.46000000000004;273.6339639331285;292.16;276.46000000000004;271.66;277.86;352.26;305.66;271.46000000000004;274.26000000000005;295.26000000000005;289.06;299.86;353.76;293.56;292.06;348.86;351.56000000000006;272.26000000000005;240.83765695389522;268.7936212382143;273.6339639331285;309.56;8740000.0;3529999.9999999995;3390000.0;1320000.0;3540000.0;3100000.0;8600000.0;0.5746666666666667;0.0;0.28683333333333333;0.026166666666666668;0.0;0.5746666666666667;3.1004084791713895;17053.35546875;46569.9765625;2430.29272460938;69164.4453125;504206.8671262379;494594.37264082883;283667.2602947517;283215.1060185636;266724.167881054;430607.02586249536;461529.1880397757;437776.4333770113;474406.3234124935;532398.1444640225;481884.334004266;437460.313363465;441775.5011475913;463332.75784822745;455094.4432237686;265767.0034229093;486677.54089608643;463352.6037265282;461398.0994939729;317459.4925940039;328782.02776382567;468954.22625790193;201023.14042194295;201023.14042194295;273.57109214471376;2088396.0590194757;944890.2790779518;128970.27864675352;735571.5735652983;0;80;83;131;134;131;112;1;77;98;691931044194.9584;271378828854.9656;598720197194.6047;67908.73619594543;7010.863412707593;-0.0;149628.8098133932;2978822.7998081506;473529.17986875586;0.0;3637251.5371588957;3.3994865573539528;0.24055307088403446
3274;2019-07-22 14:47:45.134;935;860;314;313;269;22;195;28;-14;44;798;325;-16;12;222;159;267;809;367;205;194;-10;871;335;341;130;338;312;865;1454.0;0.0;137.0;377.0;0.0;100;0;100;1;0;0;1;0;0;1;1;0;1;1;0;76303.265625;16972.37109375;38246.5234375;2449.53662109375;787.0;296570;760.0;1240.0;Calculated values ==>;1563799665.134;366.66;359.16;304.56;304.46000000000004;300.06;275.36;271.6637117239857;292.66;275.96000000000004;271.76000000000005;277.56;352.96000000000004;305.66;271.56;274.36;295.36;289.06;299.86;354.06000000000006;293.66;292.56;349.16;351.86;272.16;240.39332010688793;269.02936301313275;271.6637117239857;309.86;8710000.0;3350000.0;3410000.0;1300000.0;3379999.9999999995;3120000.0;8650000.0;0.24233333333333332;0.0;0.022833333333333334;0.06283333333333334;0.0;0.24233333333333332;3.092338067955044;16972.37109375;38246.5234375;2449.53662109375;76303.265625;505188.21957914555;494584.7209702773;284605.7070633187;284149.78114524;266849.2814083874;431720.082569444;461878.89145748457;437478.7579247441;474372.5853179056;532981.3109619208;481646.54209761793;437160.35228701105;441504.51939280285;465810.91737982933;458055.18620850856;265894.57515295834;486651.4977659522;463183.430266312;461747.81751165166;318717.3015803363;330040.4071292106;469129.90901797416;195391.2181677158;195391.2181677158;271.26054505839363;2089608.9162660404;945173.973299611;129010.96490177047;736278.7429157356;0;80;83;131;134;131;113;1;77;98;692135149595.4253;271457469465.1455;598906893605.0319;5527.665491118813;17199.914408424567;-0.0;64547.082574347114;2979435.0860081175;473731.0405919094;0.0;3639037.258412415;1.5133871466580289;0.12267546463873702
3275;2019-07-22 14:48:45.095;937;858;303;301;257;12;197;15;-17;39;805;325;-18;12;223;159;267;794;351;206;197;-10;819;333;328;127;336;307;823;2343.0;-1.0;660.0;82.0;0.0;1;0;100;1;0;0;0;0;0;0;1;0;1;1;0;36460.27734375;15918.6689453125;0.0;2431.7275390625;785.0;296571;760.0;1239.0;Calculated values ==>;1563799725.095;366.86;358.96000000000004;303.46000000000004;303.26000000000005;298.86;274.36;271.4400167685773;292.86;274.66;271.46000000000004;277.06;353.66;305.66;271.36;274.36;295.46000000000004;289.06;299.86;352.56000000000006;293.76000000000005;292.86;349.16;351.66;272.16;239.71726792356844;268.43790593516167;271.4400167685773;308.26000000000005;8190000.000000001;3329999.9999999995;3279999.9999999995;1270000.0;3360000.0;3070000.0;8230000.0;0.3905;0.0;0.11;0.013666666666666666;0.0;0.3905;3.0902357776881866;15918.6689453125;0.0;2431.7275390625;36460.27734375;509810.6298184678;498159.1334143899;283247.6333560604;282287.02571115637;264527.04950406455;431837.87352777255;464087.3861746112;438141.6509260687;474275.28757416795;534082.2406414337;482239.8536819735;437985.2681005028;442550.7883978828;466225.9884142758;458376.2193970578;268360.4553609207;488513.44840006524;465229.45596799435;464087.3861746112;318717.3015803363;329201.48028520535;469538.4130212834;195731.0642531897;195731.0642531897;271.3894733048848;2090548.0016543847;945447.8871399795;129051.61566290096;736597.2567755304;0;80;83;131;134;131;113;1;77;98;692335719140.3104;271534519350.10138;599092472899.9257;26665.164534016694;3742.033766497281;-0.0;104793.14371031513;2979703.1852136776;473905.44339104794;0.0;3640447.509704421;7.367706857230552;0.4070564999378649
3276;2019-07-22 14:49:45.125;923;819;284;283;259;37;205;18;-16;36;816;324;-18;3;215;164;267;666;347;211;204;-8;757;371;365;137;376;314;760;2120.0;-1.0;1895.0;367.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;1;0;24180.03515625;14894.9013671875;0.0;1453.9099121093802;758.0;296572;745.0;1237.0;Calculated values ==>;1563799785.125;365.46000000000004;355.06000000000006;301.56;301.46000000000004;299.06;276.86;275.5313989812953;293.66;274.96000000000004;271.56;276.76000000000005;354.76;305.56;271.36;273.46000000000004;294.66;289.56;299.86;339.76;294.26000000000005;293.56;347.66;348.96000000000004;272.36;241.92719264551067;269.2639976450953;275.5313989812953;307.86;7570000.0;3710000.0;3650000.0;1370000.0;3760000.0;3140000.0;7600000.0;0.35333333333333333;0.0;0.3158333333333333;0.06116666666666667;0.0;0.35333333333333333;3.0904608987106688;14894.9013671875;0.0;1453.9099121093802;24180.03515625;512978.4777864336;498310.2940614193;280044.7296327822;279525.6554654158;268636.4079067082;429398.2889081932;459499.9958173634;436697.7041726919;472687.3056196521;534716.3949673742;481292.4673755268;436374.8506632309;439697.6537546098;459141.12553205836;452723.64657201397;272217.29592051567;475010.53493821865;460318.4583724024;459363.1010175157;312428.86344474956;317878.7554427003;468365.571043304;205514.91177581635;205514.91177581635;275.39319630956794;2091053.5902596125;945704.7952823376;129084.01216513467;736597.2567755304;0;80;83;131;134;131;113;1;77;98;692543723090.2113;271613758950.0636;599278866049.8368;73015.2319320132;16077.698658527994;-0.0;89693.02686540043;2980534.270518817;474070.69041006285;0.0;3642069.038150823;10.935716022506483;0.9493118019547917
3277;2019-07-22 14:50:45.125;875;790;286;285;251;77;213;52;-3;39;834;320;-5;9;212;172;267;631;351;218;212;-6;809;394;381;146;398;328;808;697.0;-1.0;1573.0;393.0;0.0;1;100;24;1;0;1;0;0;0;0;1;0;0;1;0;34735.17578125;28855.08203125;0.0;1504.17590332031;738.0;296573;725.0;1231.0;Calculated values ==>;1563799845.125;360.66;352.16;301.76000000000005;301.66;298.26000000000005;280.86;277.85914330198534;294.46000000000004;278.36;272.86;277.06;356.56000000000006;305.16;272.66;274.06;294.36;290.36;299.86;336.26000000000005;294.96000000000004;294.36;345.66;346.96000000000004;272.56;243.81672145450628;270.87642091645444;277.85914330198534;308.26000000000005;8090000.000000001;3940000.0;3810000.0;1460000.0;3979999.9999999995;3279999.9999999995;8080000.0;0.11616666666666667;0.0;0.26216666666666666;0.0655;0.0;0.11616666666666667;3.079236853328168;28855.08203125;0.0;1504.17590332031;34735.17578125;501890.00671389035;489398.830499829;276705.81760215235;276270.4750112628;263084.50901994476;427712.28976936906;458063.69266606844;435535.7754209232;471797.4602824029;535582.4413750535;479131.17572852795;435200.00541152566;437517.2230663699;455126.42527650244;449812.9203494913;268900.9723858737;462891.8726701111;458765.72630205296;457922.815517854;304046.57827927166;309494.7701623936;467314.4250135951;211094.9349086733;211094.9349086733;277.6147591533299;2091544.5503507585;946069.3784773246;129108.66288026325;736597.2567755304;0;80;84;131;134;131;113;1;77;98;692767523090.2113;271698658950.0636;599471466049.8368;58840.90702096151;16782.376601872376;-0.0;28673.172130766492;2981633.0716767586;474344.5243705662;0.0;3643055.423142458;3.435408598536173;0.4035886985120933
3278;2019-07-22 14:51:45.106;842;780;293;293;257;92;204;75;0;48;841;316;0;20;211;183;267;683;357;222;203;-4;854;410;389;144;413;329;848;1707.0;0.0;1524.0;158.0;0.0;98;0;77;1;0;1;1;0;0;0;1;1;0;0;0;50297.125;35062.125;9161.09765625;2550.53759765625;734.0;296574;718.0;1230.0;Calculated values ==>;1563799905.106;357.36;351.16;302.46000000000004;302.46000000000004;298.86;282.36;279.41953068693846;293.56;280.66;273.16;277.96000000000004;357.26;304.76000000000005;273.16;275.16;294.26000000000005;291.46000000000004;299.86;341.46000000000004;295.36;293.46000000000004;344.96000000000004;346.56000000000006;272.76000000000005;243.40439225979637;270.9896433162861;279.41953068693846;308.86;8540000.0;4100000.0;3890000.0;1440000.0;4129999.9999999995;3290000.0;8480000.0;0.28450000000000003;0.0;0.254;0.026333333333333334;0.0;0.28450000000000003;3.077480096173126;35062.125;9161.09765625;2550.53759765625;50297.125;492872.48252632865;483751.23578427;276814.5815985684;276814.5815985684;263442.90668245265;426443.2329944355;455465.877460756;435799.69649503875;472950.60946461116;536246.4819724006;478534.92580446554;435799.69649503875;439066.1696660638;452404.02469923376;448577.8460885348;266644.9510030554;467244.5096170684;458050.0010093993;455320.6411976074;301113.3779324612;307818.28838856175;467793.16880441434;215541.82482456975;215541.82482456975;279.3331160992352;2092252.9284658444;946601.8531983702;129142.44145946957;736673.5750808124;0;80;84;132;134;131;113;1;78;98;692998449940.0057;271785631399.98615;599668503634.6614;55945.499404299124;6642.618724802574;-0.0;68217.07325812921;2982589.322154212;474539.6708488215;0.0;3643862.5861707213;2.7965506873334367;0.23634136436309558
3279;2019-07-22 14:52:45.106;843;790;296;295;259;76;148;77;6;58;805;313;4;28;211;178;267;720;361;207;148;-5;904;396;364;143;397;329;884;3127.0;-1.0;631.0;190.0;0.0;99;0;98;1;0;1;1;0;1;0;1;1;0;1;0;75279.3828125;39159.0078125;31190.150390625;2541.06201171875;744.0;296575;722.0;1229.0;Calculated values ==>;1563799965.106;357.46000000000004;352.16;302.76000000000005;302.66;299.06;280.76000000000005;278.0567423895505;287.96000000000004;280.86;273.76000000000005;278.96000000000004;353.66;304.46000000000004;273.56;275.96000000000004;294.26000000000005;290.96000000000004;299.86;345.16;293.86;287.96000000000004;345.36;347.56000000000006;272.66;243.1966462407574;270.9896433162861;278.0567423895505;309.26000000000005;9040000.0;3960000.0;3640000.0;1430000.0;3970000.0000000005;3290000.0;8840000.0;0.5211666666666667;0.0;0.10516666666666666;0.03166666666666666;0.0;0.5211666666666667;3.0731129797458445;39159.0078125;31190.150390625;2541.06201171875;75279.3828125;488218.0224353929;481619.1667327101;275752.84747265157;275369.6434220275;262694.6396630454;427558.0369473;451623.09577240044;436795.1716507301;474065.3189060586;532452.3844647683;478179.04950322234;436464.90662203147;440334.16808880994;455147.43972686725;450371.06818555825;264562.2997803471;469545.8477707527;459930.11272889783;451623.09577240044;302789.4550866088;312009.6876057385;467832.4551959069;211962.43541408543;211962.43541408543;277.9464436351395;2093299.399364282;947220.3626384743;129184.87145621436;737009.835481203;0;80;84;132;134;132;113;1;78;98;693224349940.0057;271871731399.98615;599865903634.6614;23644.909427553794;8102.550626424346;-0.0;124903.14749007518;2983252.575561144;474662.54726008174;0.0;3645471.921343623;2.149130666395657;0.1265155873883954
3280;2019-07-22 14:53:45.137;864;813;307;307;270;62;164;64;-3;62;791;312;-6;10;214;168;268;748;363;182;164;-6;893;384;355;141;384;317;869;3166.0;0.0;2684.0;0.0;0.0;47;0;98;1;0;1;1;0;0;1;1;1;0;1;0;83362.40625;38618.90234375;39798.66015625;2459.71044921875;760.0;296576;735.0;1229.0;Calculated values ==>;1563800025.137;359.56000000000006;354.46000000000004;303.86;303.86;300.16;279.36;276.8598123268743;289.56;279.56;272.86;279.36;352.26;304.36;272.56;274.16;294.56;289.96000000000004;299.96000000000004;347.96000000000004;291.36;289.56;346.66;349.16;272.56;242.77792619122317;269.6138998590099;276.8598123268743;309.46000000000004;8930000.0;3840000.0;3550000.0;1410000.0;3840000.0;3170000.0;8690000.0;0.5276666666666666;0.0;0.4473333333333333;0.0;0.0;0.5276666666666666;3.0700944739324045;38618.90234375;39798.66015625;2459.71044921875;83362.40625;492582.30225935957;486886.85688284686;281189.44864648534;281189.44864648534;267019.32052140386;428465.0848360747;455457.29115110595;438089.39356590953;474714.7981754983;531874.8571850981;479535.73163396167;437611.324674489;440127.6108453059;457721.2751278025;451015.5226054628;265323.41368247714;476188.2094952892;457945.6142810069;455457.29115110595;308237.3991652946;318717.3015803363;468010.513558456;209214.7822356343;209214.7822356343;276.8598123268743;2094622.097317198;947868.846768373;129226.56609125454;737601.7145500487;0;80;84;132;134;132;114;1;78;98;693440161385.4994;271956975420.18115;600059803765.105;102383.24280174311;0.0;-0.0;129933.96387106385;2984303.3527866695;474730.10340143833;0.0;3647596.6611585007;2.872465875780386;0.22364692634281702
3281;2019-07-22 14:54:45.107;883;831;319;319;282;54;171;56;-17;62;794;313;-20;-2;216;167;268;766;361;177;170;-7;864;373;348;136;373;303;842;3158.0;-1.0;1786.0;115.0;0.0;98;0;98;1;0;1;1;0;0;1;1;1;0;1;0;98287.8515625;37312.63671875;41050.87109375;2348.466796875;773.0;296577;748.0;1224.0;Calculated values ==>;1563800085.107;361.46000000000004;356.26;305.06;305.06;301.36;278.56;275.73799182748917;290.26000000000005;278.76000000000005;271.46000000000004;279.36;352.56000000000006;304.46000000000004;271.16;272.96000000000004;294.76000000000005;289.86;299.96000000000004;349.76;290.86;290.16;347.96000000000004;350.46000000000004;272.46000000000004;241.71165711629368;267.9596281332873;275.73799182748917;309.26000000000005;8640000.0;3729999.9999999995;3479999.9999999995;1360000.0;3729999.9999999995;3030000.0;8420000.0;0.5263333333333333;0.0;0.29766666666666663;0.019166666666666665;0.0;0.5263333333333333;3.055130978519131;37312.63671875;41050.87109375;2348.466796875;98287.8515625;498145.2714365413;492336.8827673332;289374.7279590154;289374.7279590154;272801.0447351559;429258.0297950786;457574.948016997;439035.45894700487;475352.06538101425;533231.956343349;481340.99783200695;438573.70663450175;441306.1226980395;459752.3174708852;452812.22766082233;266545.208101914;482121.3683625131;458389.55609836883;457438.6886192025;313686.43059754226;324168.52440917626;468601.83797656716;206239.5892903825;206239.5892903825;275.6796132003671;2096135.0925902831;948501.2932127828;129266.61420091924;738275.1237710731;0;80;84;132;134;132;114;1;78;98;693650955935.6;272040033870.22076;600245710765.1937;69295.57053445459;5028.609766485205;-0.0;132214.45928006896;2985733.2942367643;474771.987530305;0.0;3649780.139067372;2.5589590711985695;0.1832757877409032
3282;2019-07-22 14:55:48.098;896;841;305;303;268;48;165;48;-33;59;799;314;-36;-16;217;162;268;777;356;190;164;-7;876;369;344;129;370;289;855;4856.0;-1.0;2794.0;67.0;0.0;98;0;98;1;0;1;1;0;0;1;1;1;0;1;0;98532.3359375;37403.01171875;41759.171875;2269.70361328125;782.0;296578;756.0;1233.0;Calculated values ==>;1563800148.098;362.76;357.26;303.66;303.46000000000004;299.96000000000004;277.96000000000004;275.3239800832674;289.66;277.96000000000004;269.86;279.06;353.06000000000006;304.56;269.56;271.56;294.86;289.36;299.96000000000004;350.86;292.16;289.56;348.76;351.36;272.46000000000004;240.16925963744896;266.24828229547654;275.3239800832674;308.76000000000005;8760000.0;3690000.0;3440000.0;1290000.0;3700000.0;2890000.0;8550000.0;0.8093333333333333;0.0;0.4656666666666667;0.011166666666666667;0.0;0.8093333333333333;3.0758541968179998;37403.01171875;41759.171875;2269.70361328125;98532.3359375;499013.6921259869;492624.30116303975;281397.0636142401;280525.3460660688;266951.77566432866;429537.3511455088;457408.232515713;439694.3055010242;475947.1467426406;534783.2951770686;483110.7027127208;439246.6576864625;442188.2421648857;460358.3377583031;452781.61778218456;266024.13624436193;482533.4271806268;460759.6201434172;457272.4336488369;317040.2365367038;327943.14443680964;469558.3817085353;205304.22094386874;205304.22094386874;275.3027630076027;2097857.023203953;949154.9617413973;129307.01741925473;738999.608133772;0;80;84;132;134;132;114;1;78;98;693868904795.3822;272123496945.13736;600432164125.0074;109147.64937544872;2950.838128538777;-0.0;203926.27348255424;2987294.4493553913;474841.7977250068;0.0;3652720.95030019;3.880847808218972;0.26349911292096634
3283;2019-07-22 14:56:45.128;908;851;292;290;253;49;173;47;-45;58;803;315;-47;-27;218;156;268;793;353;201;172;-7;885;369;345;132;370;282;868;4692.0;-1.0;2750.0;120.0;0.0;98;100;50;1;0;1;1;0;0;1;1;0;0;0;0;93873.5625;33090.7734375;42249.296875;1308.35668945312;789.0;296579;763.0;1231.0;Calculated values ==>;1563800205.128;363.96000000000004;358.26;302.36;302.16;298.46000000000004;278.06;275.3239800832674;290.46000000000004;277.86;268.66;278.96000000000004;353.46000000000004;304.66;268.46000000000004;270.46000000000004;294.96000000000004;288.76000000000005;299.96000000000004;352.46000000000004;293.26000000000005;290.36;349.46000000000004;352.06000000000006;272.46000000000004;240.83765695389522;265.3697278774862;275.3239800832674;308.46000000000004;8850000.0;3690000.0;3450000.0;1320000.0;3700000.0;2820000.0;8680000.0;0.782;0.0;0.4583333333333333;0.02;0.0;0.782;3.0695040322901215;33090.7734375;42249.296875;1308.35668945312;93873.5625;500010.0006768637;492926.48078961344;275150.46098311234;274377.16388900153;261326.7268623726;429537.3511455088;458329.55550041207;439446.05006468063;475471.4577043129;535707.4752817538;484038.4881321021;439150.4843093648;442062.22140668327;460494.97074365144;451906.4528398867;265647.96425653156;483776.0206681467;462057.68729304615;458194.54107105307;319975.17213553557;330879.36315565393;469149.88546447764;205259.37315683078;205259.37315683078;275.2856023674696;2099381.0382570624;949713.3312643756;129335.35863855509;739665.0252129955;0;80;84;132;134;132;114;1;78;98;694065373145.2837;272197921095.10004;600594984774.9258;107335.56024943118;5277.810246152937;-0.0;197795.30130892183;2989009.176777435;474906.9754773087;0.0;3655902.9199389215;4.049772238595271;0.27704759353776653
3284;2019-07-22 14:57:45.109;916;857;290;288;252;52;169;48;-44;58;810;314;-46;-30;219;156;268;804;357;205;168;-4;878;374;350;141;375;285;860;4575.0;-1.0;2925.0;185.0;0.0;99;100;1;1;0;1;1;0;0;1;1;0;0;1;0;78615.015625;28919.451171875;41734.00390625;1299.07482910156;793.0;296580;768.0;1232.0;Calculated values ==>;1563800265.109;364.76;358.86;302.16;301.96000000000004;298.36;278.36;275.84098080016133;290.06;277.96000000000004;268.76000000000005;278.96000000000004;354.16;304.56;268.56;270.16;295.06;288.76000000000005;299.96000000000004;353.56000000000006;293.66;289.96000000000004;349.96000000000004;352.46000000000004;272.76000000000005;242.77792619122317;265.74818594083865;275.84098080016133;308.86;8780000.0;3740000.0;3500000.0;1410000.0;3750000.0;2850000.0;8600000.0;0.7625;0.0;0.4875;0.030833333333333334;0.0;0.7625;3.071215681236711;28919.451171875;41734.00390625;1299.07482910156;78615.015625;501809.1243040685;494594.37264082883;274849.8594097497;274071.93957823835;261296.75757852534;429187.4505931623;456976.06166527286;438934.11017439695;474322.7840487981;536209.4797840576;483578.1329057472;438635.22340258356;440997.4153934444;459852.2615219454;451015.85499965504;265939.49513124686;486359.66794072563;461824.31338027015;456838.85020633845;322071.7610967587;332557.3633054275;468209.0316627085;206503.57142299454;206503.57142299454;275.7850693189517;2100817.987895299;950229.9194975677;129357.08035380163;740364.664429617;0;80;84;132;134;132;114;1;78;98;694273807120.0981;272279795160.02713;600765030909.7744;113309.88764130867;8069.2516907245135;-0.0;190880.65007229973;2990847.3065827335;475018.1657719369;0.0;3659140.8605248993;4.339802781180194;0.3177561641302863
3285;2019-07-22 14:58:45.119;912;855;298;298;262;53;157;51;-44;58;806;313;-46;-31;218;157;268;805;365;205;156;-1;885;374;351;146;374;283;865;3245.0;0.0;2893.0;56.0;2.0;79;100;1;1;0;1;1;1;1;0;1;0;0;0;0;87132.09375;29326.52734375;50764.40234375;1270.82238769531;794.0;296581;769.0;1240.0;Calculated values ==>;1563800325.119;364.36;358.66;302.96000000000004;302.96000000000004;299.36;278.46000000000004;275.84098080016133;288.86;278.26000000000005;268.76000000000005;278.96000000000004;353.76;304.46000000000004;268.56;270.06;294.96000000000004;288.86;299.96000000000004;353.66;293.66;288.76000000000005;350.06000000000006;352.56000000000006;273.06;243.81672145450628;265.49620691782997;275.84098080016133;309.66;8850000.0;3740000.0;3510000.0;1460000.0;3740000.0;2830000.0;8650000.0;0.5408333333333334;0.0;0.4821666666666667;0.009333333333333334;0.0003333333333333333;0.5411666666666667;3.090961503062023;29326.52734375;50764.40234375;1270.82238769531;87132.09375;500606.2820543825;493822.0238036915;277722.34483844246;277722.34483844246;264440.41369847703;429187.4505931623;455151.7111609148;439374.6452078505;473677.5856643159;535943.1991213261;483699.4299821614;439078.3305993717;441276.35080961674;459871.071477066;451164.3268997793;265647.96425653156;486013.7737613132;461671.70442812063;455012.3084437483;322491.0997442508;332976.8817968329;467814.82065856265;206597.74168270652;206641.55110873407;275.82085097761234;2102199.4440108566;950715.3835489798;129378.49973323989;741135.6129515865;0;80;84;132;135;133;114;1;78;98;694484142170.0647;272365909510.01346;600935459309.7473;112237.26364970693;2438.026070441324;-0.0;134409.97484446518;2992727.1794364587;475105.741013374;0.0;3661852.0675246427;3.061454039662352;0.24940639661855976
3286;2019-07-22 14:59:45.140;917;861;302;301;264;48;146;49;-47;58;790;312;-49;-33;219;156;268;812;356;203;145;0;885;369;347;143;370;282;862;4998.0;-1.0;2788.0;0.0;0.0;98;1;1;1;0;0;1;1;1;0;1;1;0;1;0;68136.75;11029.138671875;51600.53125;2179.130859375;799.0;296582;773.0;1243.0;Calculated values ==>;1563800385.14;364.86;359.26;303.36;303.26000000000005;299.56;277.96000000000004;275.3239800832674;287.76000000000005;278.06;268.46000000000004;278.96000000000004;352.16;304.36;268.26000000000005;269.86;295.06;288.76000000000005;299.96000000000004;354.36;293.46000000000004;287.66;350.46000000000004;353.06000000000006;273.16;243.1966462407574;265.3697278774862;275.3239800832674;308.76000000000005;8850000.0;3690000.0;3470000.0000000005;1430000.0;3700000.0;2820000.0;8620000.0;0.833;0.0;0.4646666666666667;0.0;0.0;0.833;3.0974491404036826;11029.138671875;51600.53125;2179.130859375;68136.75;501349.27087323734;495015.58725055994;279581.8441378252;279162.7088118102;265249.01869051246;429537.3511455088;454294.13401412894;439150.4843093648;474065.3189060586;534370.1019623132;483704.3404547765;438853.88210800575;441198.6191883681;460631.4671354435;451906.4528398867;265647.96425653156;487428.0069303617;462016.90143306396;454154.4036096638;324168.52440917626;335074.5858427641;468330.1626717748;205359.68903474408;205359.68903474408;275.3239800832674;2103493.8039127346;951051.7984706257;129407.25940606615;741988.9526313455;0;80;84;132;135;133;114;1;79;98;694693615460.5773;272452639855.22568;601105018635.1622;108634.7895376071;0.0;-0.0;207245.9972409081;2994568.424094347;475126.06500825344;0.0;3664700.1971289087;4.874041534030414;0.32125476463207575
3287;2019-07-22 15:00:45.110;919;861;304;303;263;40;162;42;-27;55;772;314;-29;-3;220;153;268;806;362;201;162;0;859;360;339;140;360;303;842;4710.0;-1.0;1830.0;24.0;0.0;78;1;100;1;0;0;1;1;1;0;1;1;0;1;0;73103.9921875;16812.591796875;49138.55078125;2352.60961914062;798.0;296583;775.0;1244.0;Calculated values ==>;1563800445.11;365.06000000000006;359.26;303.56;303.46000000000004;299.46000000000004;277.16;274.38016830617;289.36;277.36;270.46000000000004;278.66;350.36;304.56;270.26000000000005;272.86;295.16;288.46000000000004;299.96000000000004;353.76;293.26000000000005;289.36;350.66;352.96000000000004;273.16;242.56692532238324;267.9596281332873;274.38016830617;309.36;8590000.0;3600000.0;3390000.0;1400000.0;3600000.0;3030000.0;8420000.0;0.785;0.0;0.305;0.004;0.0;0.785;3.1001396361154825;16812.591796875;49138.55078125;2352.60961914062;73103.9921875;503886.9855134889;496862.6345439741;282010.67600914853;281557.5898348373;265781.9830514287;430148.3826014536;457812.6974868727;437485.64907481754;474157.46339599893;530939.5217288226;481455.4739977509;437171.9378037978;441156.6256199011;462298.19722436205;453048.95603481703;266769.3375262185;488479.6171728573;462963.6901103717;457812.6974868727;325007.27902157017;334655.03009724553;468743.2512102924;202999.6640552976;202999.6640552976;274.3725010423593;2104670.221590422;951283.6968831769;129445.00502766973;742828.0252324953;0;80;84;132;135;133;114;1;79;98;694899312559.8577;272537497404.9288;601280430884.5486;71518.22543095358;1062.9743486199793;-0.0;200028.2312437865;2996068.948576273;475134.9186987345;0.0;3668092.4520451277;3.9911340483323157;0.24236032794353343
