;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3288;2019-07-22 15:01:45.121;916;858;306;305;263;32;179;35;-22;51;772;315;-24;7;221;155;268;805;342;201;178;-2;862;352;335;135;353;304;847;3756.0;-1.0;1417.0;120.0;0.0;34;1;100;1;0;0;1;1;1;0;1;1;0;1;0;70732.921875;16843.01953125;47171.7578125;2388.69653320312;798.0;296584;774.0;1245.0;Calculated values ==>;1563800505.121;364.76;358.96000000000004;303.76000000000005;303.66;299.46000000000004;276.36;273.5264737036516;291.06;276.66;270.96000000000004;278.26000000000005;350.36;304.66;270.76000000000005;273.86;295.26000000000005;288.66;299.96000000000004;353.66;293.26000000000005;290.96000000000004;350.56000000000006;352.96000000000004;272.96000000000004;241.49495122638035;268.0796299477929;273.5264737036516;307.36;8620000.0;3520000.0000000005;3350000.0;1350000.0;3529999.9999999995;3040000.0;8470000.0;0.626;0.0;0.23616666666666666;0.02;0.0;0.626;3.1026317097779548;16843.01953125;47171.7578125;2388.69653320312;70732.921875;503192.56118175137;495952.8392078331;282497.72188169335;282044.6408433124;265556.7815266494;430671.36484660726;460702.97161879647;438039.0146135774;474409.7568972218;530863.9974095965;481450.6562953655;437727.04723144654;442433.1482669151;463481.8882278805;454703.7240561074;266634.34688887704;487824.2110997102;463561.4580653385;460571.7415743834;324587.8981780222;334655.03009724553;469230.471024758;200803.05070460457;200803.05070460457;273.48048348575406;2105869.0822949084;951564.2117299375;129484.52315603776;743630.7582802846;0;80;84;132;135;133;114;1;79;98;695101549630.3848;272620012530.14386;601462564270.0233;56027.22680983575;5368.54840640307;-0.0;162615.20048448155;2997132.0222088243;475188.52454777027;0.0;3671115.034689317;3.3734827806722416;0.19097510510644702
3289;2019-07-22 15:02:45.141;921;861;306;305;260;26;188;28;-22;46;783;314;-23;8;222;153;268;810;353;202;187;-4;877;344;334;130;345;305;865;3893.0;-1.0;1069.0;71.0;0.0;1;1;100;1;0;0;1;1;1;0;1;1;0;1;0;69667.3671875;17055.833984375;46698.03125;2404.7529296875;800.0;296585;776.0;1245.0;Calculated values ==>;1563800565.141;365.26;359.26;303.76000000000005;303.66;299.16;275.76000000000005;272.6583383277491;291.96000000000004;275.96000000000004;270.96000000000004;277.76000000000005;351.46000000000004;304.56;270.86;273.96000000000004;295.36;288.46000000000004;299.96000000000004;354.16;293.36;291.86;350.76;353.16;272.76000000000005;240.39332010688793;268.19934244402924;272.6583383277491;308.46000000000004;8770000.0;3440000.0;3340000.0;1300000.0;3450000.0;3050000.0;8650000.0;0.6488333333333334;0.0;0.17816666666666667;0.011833333333333333;0.0;0.6488333333333334;3.102234065600934;17055.833984375;46698.03125;2404.7529296875;69667.3671875;502632.24798268377;494736.8957156938;281061.0717094103;280633.3471099562;263764.4405061715;431175.4696738307;462031.0090770221;437812.597326149;474565.8909610861;531936.4951910102;481216.5122548879;437656.05685647397;442373.3332657317;464793.3777940636;455769.13045183074;265981.7394440903;486810.5494932375;463838.563876501;461901.0883281531;325426.6669566859;335494.14909123123;469714.83940707915;198734.08333368256;198734.08333368256;272.6312548933905;2107039.4747041934;951846.7963392932;129524.4818833532;744413.2672716375;0;80;84;132;135;133;114;1;79;98;695302316530.3209;272699539030.1186;601645325169.9652;42595.821909657774;3206.605613535193;-0.0;170751.52507391234;2997954.154900805;475260.00798445265;0.0;3673894.016753436;3.2732538648266063;0.174612293590941
3290;2019-07-22 15:03:45.102;932;867;303;301;259;15;194;19;-23;42;798;314;-25;5;223;154;268;810;365;204;193;-6;854;335;328;132;337;300;846;3504.0;-1.0;1097.0;199.0;0.0;43;100;100;1;0;0;1;0;0;1;1;0;0;1;0;58913.4765625;16665.494140625;38102.21484375;1470.2080078125;802.0;296586;780.0;1242.0;Calculated values ==>;1563800625.102;366.36;359.86;303.46000000000004;303.26000000000005;299.06;274.66;271.6637117239857;292.56;275.06;270.86;277.36;352.96000000000004;304.56;270.66;273.66;295.46000000000004;288.56;299.96000000000004;354.16;293.56;292.46000000000004;351.16;353.36;272.56;240.83765695389522;267.5978703862781;271.6637117239857;309.66;8540000.0;3350000.0;3279999.9999999995;1320000.0;3370000.0000000005;3000000.0;8460000.0;0.584;0.0;0.18283333333333335;0.033166666666666664;0.0;0.584;3.094361472538721;16665.494140625;38102.21484375;1470.2080078125;58913.4765625;506188.2371270824;497390.5582551661;281230.44844305556;280347.67935005325;264212.013525265;431720.082569444;463704.9344398684;438781.1946434162;473921.58982693544;533870.0121665681;481812.72882845596;438474.17998885084;442965.4704623134;466082.2631069576;457385.25701590395;266997.83209776843;488706.11232645914;464976.33617849177;463577.25035800657;327104.2899505934;336333.2981666971;469247.6867450739;196201.75943429355;196201.75943429355;271.58610521123114;2108110.28525526;952127.6247496468;129556.75223510881;745119.4766540147;0;80;84;132;135;133;115;1;79;98;695500787440.2073;272778087940.0736;601826707194.8613;44351.606737401264;9056.023255807548;-0.0;156147.2866994484;2998678.2458405443;475362.1301357323;0.0;3676616.402814758;3.7262211671489953;0.24047531914968745
3291;2019-07-22 15:04:45.142;936;860;302;300;258;19;200;14;-29;39;812;313;-31;-6;221;159;269;771;370;207;199;-4;790;349;340;133;354;298;792;4849.0;-1.0;2277.0;439.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19378.078125;15503.705078125;0.0;1461.8762207031198;791.0;296587;777.0;1243.0;Calculated values ==>;1563800685.142;366.76;359.16;303.36;303.16;298.96000000000004;275.06;273.20264511476705;293.16;274.56;270.26000000000005;277.06;354.36;304.46000000000004;270.06;272.56;295.26000000000005;289.06;300.06;350.26;293.86;293.06;350.86;352.26;272.76000000000005;241.05796691057077;267.35522164206344;273.20264511476705;310.16;7900000.0;3490000.0;3400000.0;1330000.0;3540000.0;2980000.0;7920000.0;0.8081666666666667;0.0;0.3795;0.07316666666666666;0.0;0.8081666666666667;3.09903199221322;15503.705078125;0.0;1461.8762207031198;19378.078125;512049.98847866786;501254.7613166639;286109.39802256174;284998.76554778323;266406.6770206318;430862.6128555636;462683.352311263;438307.6172986034;473501.00995365425;535469.8908007387;481936.39709814364;437999.7806145802;441767.3564677892;463332.75784822745;455763.9212439765;270807.002604913;488104.9011696238;463591.9370055364;462553.1177627961;325846.0620002231;331718.34850182006;469307.07216708397;199885.15428929098;199885.15428929098;273.1069042145005;2108763.1498303222;952395.880127406;129581.20255968774;745437.2067898154;0;80;84;132;135;133;115;1;79;98;695701321040.0798;272857640940.02307;602006226794.7473;90481.32471203407;19712.703658058515;-0.0;212279.49248050438;2999802.60267375;475602.0293527894;0.0;3679688.672788079;19.007513811087126;1.4561298544228496
3292;2019-07-22 15:05:45.123;916;825;301;299;270;48;208;18;-21;37;822;313;-19;-8;215;167;269;660;366;214;208;-3;790;382;374;136;387;313;792;2019.0;-2.0;2073.0;277.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19059.451171875;15525.02734375;0.0;1449.841796875;769.0;296588;758.0;1240.0;Calculated values ==>;1563800745.123;364.76;355.66;303.26000000000005;303.06;300.16;277.96000000000004;276.6576332772354;293.96000000000004;274.96000000000004;271.06;276.86;355.36;304.46000000000004;271.26000000000005;272.36;294.66;289.86;300.06;339.16;294.56;293.96000000000004;348.96000000000004;350.06000000000006;272.86;241.71165711629368;269.14681796795327;276.6576332772354;309.76000000000005;7900000.0;3820000.0000000005;3740000.0;1360000.0;3870000.0000000005;3130000.0;7920000.0;0.3365;0.0;0.34550000000000003;0.04616666666666667;0.0;0.3365;3.095841244388269;15525.02734375;0.0;1449.841796875;19059.451171875;509300.12273893866;496186.8429991842;285549.86110468855;284455.71613127115;271085.67383483355;428611.97810654406;458485.8902098911;436123.66440745373;472915.8103579757;535416.617149901;480138.18635845557;436447.10967422544;438201.1285570381;457377.29962476913;451223.64000640524;270807.002604913;470130.022051923;459318.75605871546;458485.8902098911;317878.7554427003;322491.0997442508;468995.5380171435;208455.2771167902;208455.2771167902;276.5642784663027;2109083.361141809;952654.3710159808;129605.45919277896;745437.2067898154;0;80;84;132;135;133;115;1;79;98;695915453209.8892;272938315384.95123;602189468749.5841;78659.42780892426;12028.275378232976;-0.0;84135.30130582844;3001211.662599851;475866.4537502728;0.0;3682158.013861727;10.298930910435804;0.9622268541321093
3293;2019-07-22 15:06:45.133;876;802;311;311;267;87;216;42;1;38;834;313;19;23;212;175;269;660;353;221;215;-1;829;406;387;139;410;324;827;2973.0;-2.0;2413.0;204.0;0.0;39;100;1;1;1;0;1;0;0;0;1;0;0;0;0;37306.25;27954.376953125;6038.4306640625;1490.033203125;754.0;296589;745.0;55.0;Calculated values ==>;1563800805.133;360.76;353.36;304.26000000000005;304.26000000000005;299.86;281.86;279.03374662543837;294.76000000000005;277.36;273.26000000000005;276.96000000000004;356.56000000000006;304.46000000000004;275.06;275.46000000000004;294.36;290.66;300.06;339.16;295.26000000000005;294.66;347.66;348.56000000000006;273.06;242.35481222062532;270.42097587401844;279.03374662543837;308.46000000000004;8290000.000000001;4060000.0;3870000.0000000005;1390000.0;4100000.0;3240000.0;8270000.0;0.4955;0.0;0.4021666666666667;0.034;0.0;0.4955;0.13744322534053646;27954.376953125;6038.4306640625;1490.033203125;37306.25;500253.7186881427;489350.338254762;286860.4013112368;286860.4013112368;267945.4833360091;426768.0553449161;457519.72679476906;437134.1674533448;472621.17715536855;535873.1122177514;478795.9826577931;440007.1516457813;440631.51842992567;453079.23263436323;448055.723748354;268582.67650602874;465722.55686062935;458229.40018565;457377.29962476913;312428.86344474956;316201.74473053816;468781.62705904327;214640.08885837308;214640.08885837308;278.9830765532351;2109553.1536038625;953016.7597731254;129629.96223426813;745487.5354320506;0;81;84;133;135;133;115;1;79;98;696143791259.8529;273020829134.9381;602380600599.5537;89479.70194161113;8640.812298822786;-0.0;120276.28793474924;3002613.055540785;476038.72485462046;0.0;3683861.7276767795;6.154997658760167;0.48705056648229744
3294;2019-07-22 15:07:45.124;841;811;305;303;270;92;176;78;4;47;846;310;4;32;211;188;269;697;337;219;174;0;795;409;387;143;412;332;789;-2.0;-1.0;729.0;253.0;0.0;98;100;79;1;1;0;1;0;0;0;1;0;0;0;0;60724.08984375;33036.64453125;8339.3525390625;1525.90979003906;751.0;296590;742.0;0.0;Calculated values ==>;1563800865.124;357.26;354.26;303.66;303.46000000000004;300.16;282.36;279.32334874229014;290.76000000000005;280.96000000000004;273.56;277.86;357.76;304.16;273.56;276.36;294.26000000000005;291.96000000000004;300.06;342.86;295.06;290.56;347.36;348.26;273.16;243.1966462407574;271.32779825182536;279.32334874229014;306.86;7950000.0;4090000.0;3870000.0000000005;1430000.0;4120000.0000000005;3320000.0000000005;7890000.000000001;0.0;0.0;0.1215;0.042166666666666665;0.0;0.0;0.0;33036.64453125;8339.3525390625;1525.90979003906;60724.08984375;498242.61165238556;494411.57201388996;288263.7074893411;287072.9060844762;271277.0379236151;426524.91600443306;451681.3773685582;435757.6098051501;472982.62173735606;536556.1028569881;477448.8295375131;435757.6098051501;440314.90775534784;452578.9307130213;449552.77991157275;270496.66169369634;476715.435116884;457946.01925460884;451381.1252216827;311171.3556482807;314944.0575458753;468330.1626717748;214333.3661107816;214640.08885837308;278.89010310942416;2110369.9505670248;953524.9420482048;129655.09132268926;745607.3323201981;0;81;84;133;135;133;115;1;79;98;696375956430.532;273105416445.18555;602577371080.1293;26903.04560886577;10710.198254988547;-0.0;0.0;3003582.7662947746;476199.95908761065;0.0;3684863.879733807;0.8767266216461618;0.13276547580492032
3295;2019-07-22 15:08:45.104;830;826;287;285;251;68;94;71;-1;55;850;307;0;22;211;173;269;729;330;185;93;1;881;387;354;146;388;318;863;3768.0;-1.0;401.0;17.0;0.0;98;100;98;1;1;0;1;1;0;0;1;0;0;0;0;79912.8046875;38127.6640625;30502.65625;1443.9328613281198;754.0;296591;740.0;0.0;Calculated values ==>;1563800925.104;356.16;355.76;301.86;301.66;298.26000000000005;279.96000000000004;277.16162083772156;282.56;280.26000000000005;273.06;278.66;358.16;303.86;273.16;275.36;294.26000000000005;290.46000000000004;300.06;346.06000000000006;291.66;282.46000000000004;347.16;348.56000000000006;273.26000000000005;243.81672145450628;269.7299932089509;277.16162083772156;306.16;8810000.0;3870000.0000000005;3540000.0;1460000.0;3879999.9999999995;3180000.0;8630000.0;0.628;0.0;0.06683333333333333;0.0028333333333333335;0.0;0.628;0.0;38127.6640625;30502.65625;1443.9328613281198;79912.8046875;488397.1981588118;489531.04701059224;273514.3638209675;272754.2207442183;260857.530252981;428242.4622021849;445418.9724662237;438181.3232726835;473381.1812910746;537981.5627207797;478828.4142624031;438340.07238198275;441754.656705402;456641.8980634252;451230.6711570805;266154.0218874559;473600.1778849316;458515.6908689271;445265.37120553316;310333.04987691523;316201.74473053816;468014.81014881446;209957.755445329;209957.755445329;277.1535034764134;2111541.5340304505;954117.7802747063;129679.8317618956;745930.9078324076;0;81;84;133;136;133;115;1;79;98;696598182330.6027;273192087545.2131;602772306080.1913;15252.94178312819;731.1616549932088;-0.0;147773.1826974082;3003933.9490898545;476295.27197200217;0.0;3686094.9124422804;2.3369109012023115;0.07800631317144642
3296;2019-07-22 15:09:45.135;854;860;283;281;245;58;135;58;-17;59;842;303;-15;0;214;160;269;772;338;167;134;2;877;378;347;148;379;304;856;3613.0;-2.0;1875.0;4.0;0.0;7;100;94;1;1;0;1;0;0;1;1;0;0;1;0;81409.1484375;37305.72265625;37356.17578125;1382.9743652343802;772.0;296592;738.0;0.0;Calculated values ==>;1563800985.135;358.56000000000006;359.16;301.46000000000004;301.26000000000005;297.66;278.96000000000004;276.25090830309495;286.66;278.96000000000004;271.46000000000004;279.06;357.36;303.46000000000004;271.66;273.16;294.56;289.16;300.06;350.36;289.86;286.56;346.96000000000004;350.36;273.36;244.22491754036054;268.0796299477929;276.25090830309495;306.96000000000004;8770000.0;3779999.9999999995;3470000.0000000005;1480000.0;3790000.0;3040000.0;8560000.0;0.6021666666666667;0.0;0.3125;0.0006666666666666666;0.0;0.6021666666666667;0.0;37305.72265625;37356.17578125;1382.9743652343802;81409.1484375;492538.717225382;495420.70027244865;272385.3432209114;271630.7924906398;259162.1197291285;428902.12800615287;452747.8705520784;438813.5335829557;473517.12562869187;538149.0187567063;480072.5550878939;439121.23982878303;441393.15733161947;458524.62916302506;450893.62153194594;266324.0235427658;481612.35618554405;457192.23189894925;452606.27003258414;309494.7701623936;323749.15769815433;467837.30044707935;207675.0373999458;207675.0373999458;276.249346695144;2112886.578218192;954746.7166122741;129703.40149348338;746496.6902683532;0;81;84;133;136;133;116;1;79;98;696808590985.2483;273280333115.0645;602959002489.877;72230.7800571906;173.44150869808902;-0.0;147489.42391695373;3004663.356769987;476302.81422650605;0.0;3688556.7054294776;2.8916301307158685;0.16871203060383236
3297;2019-07-22 15:10:45.145;876;882;290;290;254;55;173;54;-27;58;816;302;-29;-9;215;156;269;803;358;179;173;1;869;376;349;137;377;296;846;5082.0;-2.0;1605.0;111.0;0.0;96;1;73;1;1;0;1;0;0;1;1;1;0;1;0;82504.4375;34686.58984375;41151.97265625;2309.556640625;794.0;296593;736.0;0.0;Calculated values ==>;1563801045.145;360.76;361.36;302.16;302.16;298.56;278.66;276.0463484220469;290.46000000000004;278.56;270.46000000000004;278.96000000000004;354.76;303.36;270.26000000000005;272.26000000000005;294.66;288.76000000000005;300.06;353.46000000000004;291.06;290.46000000000004;346.76;352.56000000000006;273.26000000000005;241.92719264551067;267.1113755279542;276.0463484220469;308.96000000000004;8690000.0;3760000.0;3490000.0;1370000.0;3770000.0000000005;2960000.0;8460000.0;0.847;0.0;0.2675;0.018500000000000003;0.0;0.847;0.0;34686.58984375;41151.97265625;2309.556640625;82504.4375;496640.8710203828;499613.0236329297;275724.45092934556;275724.45092934556;262507.25134119386;429045.3911783415;457685.4389576908;439058.4772993104;474835.29130679875;536029.9582220119;480922.9872936081;438754.5193185401;441745.70922039944;458982.6240370078;450655.99239741167;266671.5770024848;487610.44752641214;458500.3044742087;457685.4389576908;308656.51637580903;332976.8817968329;469252.60634738253;207074.2852560619;207074.2852560619;276.0118259881331;2114252.752425212;955346.7525390016;129734.17771370927;747151.0338776568;0;81;84;133;136;133;116;1;80;98;697017425785.2151;273365847365.05093;603139032489.8484;62055.77137156897;4850.298940189432;-0.0;212267.64718527967;3005782.597874148;476344.6857076574;0.0;3691555.1806841185;3.5723664314258676;0.2074629788406769
3298;2019-07-22 15:11:45.096;889;893;302;302;264;52;182;52;-34;58;791;304;-36;-12;217;157;269;823;364;193;182;0;874;372;345;137;373;292;855;4432.0;-1.0;1661.0;93.0;0.0;98;1;49;1;1;0;1;0;0;1;1;1;0;1;0;81992.84375;32848.54296875;41647.7734375;2286.05419921875;817.0;296594;734.0;0.0;Calculated values ==>;1563801105.096;362.06000000000006;362.46000000000004;303.36;303.36;299.56;278.36;275.63479819532273;291.36;278.36;269.76000000000005;278.96000000000004;352.26;303.56;269.56;271.96000000000004;294.86;288.86;300.06;355.46000000000004;292.46000000000004;291.36;346.56000000000006;354.86;273.16;241.92719264551067;266.62003547228215;275.63479819532273;309.56;8740000.0;3720000.0000000005;3450000.0;1370000.0;3729999.9999999995;2920000.0;8550000.0;0.7386666666666667;0.0;0.2768333333333333;0.015500000000000002;0.0;0.7386666666666667;0.0;32848.54296875;41647.7734375;2286.05419921875;81992.84375;498144.1703354372;500432.8650434913;280094.51924036286;280094.51924036286;265551.6193738665;429328.3091220336;459538.6817761182;438884.6286365988;474835.29130679875;533735.3153745279;481628.4154584242;438582.0297435704;442143.79146169574;459890.0117690401;451521.24319082755;266453.1560731581;489845.2960641419;461002.403540153;459538.6817761182;307818.28838856175;342627.88924589846;469154.1284428507;206049.66347181276;206049.66347181276;275.60226443383874;2115622.4436063427;955909.0856981083;129772.44319500726;747840.4682632142;0;81;84;133;136;133;116;1;80;98;697225455755.129;273447980235.01697;603315288429.7755;64456.47952311827;4078.1192070510883;-0.0;187243.88818744695;3006836.0056450157;476419.02842934127;0.0;3694881.724579566;3.331213726545176;0.20911194491257484
3299;2019-07-22 15:12:45.076;897;901;303;302;266;52;183;50;-37;57;782;308;-40;-18;218;159;269;838;366;198;182;-1;857;375;348;139;376;288;837;3845.0;-1.0;2252.0;283.0;0.0;98;1;16;1;1;0;1;0;0;1;1;1;0;1;0;77388.7265625;29677.439453125;40723.6171875;2237.6376953125;838.0;296595;732.0;0.0;Calculated values ==>;1563801165.076;362.86;363.26;303.46000000000004;303.36;299.76000000000005;278.36;275.94376602880345;291.46000000000004;278.16;269.46000000000004;278.86;351.36;303.96000000000004;269.16;271.36;294.96000000000004;289.06;300.06;356.96000000000004;292.96000000000004;291.36;346.36;356.96000000000004;273.06;242.35481222062532;266.1237361191953;275.94376602880345;309.76000000000005;8570000.0;3750000.0;3479999.9999999995;1390000.0;3760000.0;2880000.0;8370000.0;0.6408333333333334;0.0;0.37533333333333335;0.04716666666666667;0.0;0.6408333333333334;0.0;29677.439453125;40723.6171875;2237.6376953125;77388.7265625;500845.1058782616;503178.44900594366;281979.51079738553;281522.38665719394;267085.4233408468;429116.5711722346;459199.23715447425;439317.11452766595;474481.6840957201;533101.2559512589;482553.73571898276;438868.18837745173;442107.22679599904;459557.03679659724;451282.2681923283;267212.95585432334;493876.44205786876;461202.9738842933;459064.6251810947;306980.0860723078;351443.28659558244;468781.62705904327;206655.3758253287;206655.3758253287;275.8478163822984;2116950.180632785;956429.9618685051;129810.12806166285;748526.6677092224;0;81;84;133;136;133;116;1;80;98;697433286455.1951;273530752635.04327;603489230429.8308;87325.70592627725;12363.621516523539;-0.0;161752.26062882005;3008100.4355736477;476555.9972639126;0.0;3697789.0563868796;3.599205498690722;0.2798276933236705
3300;2019-07-22 15:13:45.137;894;898;302;301;263;50;182;50;-39;56;777;310;-41;-15;218;156;269;835;351;200;181;-2;880;372;345;139;372;287;858;4763.0;0.0;2301.0;87.0;0.0;36;1;1;1;1;0;1;1;1;0;1;1;0;1;0;83628.8984375;29152.810546875;48364.94921875;2223.25756835938;850.0;296596;730.0;0.0;Calculated values ==>;1563801225.137;362.56000000000006;362.96000000000004;303.36;303.26000000000005;299.46000000000004;278.16;275.63479819532273;291.36;278.16;269.26000000000005;278.76000000000005;350.86;304.16;269.06;271.66;294.96000000000004;288.76000000000005;300.06;356.66;293.16;291.26000000000005;346.16;358.16;272.96000000000004;242.35481222062532;265.9988726020314;275.63479819532273;308.26000000000005;8800000.0;3720000.0000000005;3450000.0;1390000.0;3720000.0000000005;2870000.0;8580000.0;0.7938333333333334;0.0;0.3835;0.0145;0.0;0.7938333333333334;0.0;29152.810546875;48364.94921875;2223.25756835938;83628.8984375;498357.06102510437;500904.1524500147;279872.14846478344;279448.26705958304;265076.1861735872;429328.3091220336;459538.6817761182;439238.6079225946;474383.9129541356;532659.1816479501;482896.0925519907;438939.81103614205;442746.26372452744;460183.710344599;451373.6300349902;266196.292629982;491414.34310778585;461926.1883924594;459404.8588603953;306141.9092990094;356482.2694418079;468682.77878599305;206065.71303382984;206065.71303382984;275.60837938023275;2118293.3583539836;956920.7123756781;129847.33998262345;749269.8272087518;0;81;84;133;137;134;116;1;80;98;697641397820.5718;273614237425.1944;603661905805.1434;89421.80518984128;3807.947453406366;-0.0;201109.0585953219;3009574.828946476;476690.89734803216;0.0;3700815.974960959;3.6911845506782486;0.231804389211053
3301;2019-07-22 15:14:45.107;903;909;303;302;267;50;177;49;-45;55;772;310;-47;-19;219;157;269;849;349;200;177;-3;870;373;347;139;373;281;845;3940.0;0.0;2347.0;188.0;0.0;94;1;1;1;1;0;1;1;1;0;1;1;0;1;0;84982.6328125;28785.99609375;50674.80859375;2170.48901367188;857.0;296597;728.0;0.0;Calculated values ==>;1563801285.107;363.46000000000004;364.06000000000006;303.46000000000004;303.36;299.86;278.16;275.73799182748917;290.86;278.06;268.66;278.66;350.36;304.16;268.46000000000004;271.26000000000005;295.06;288.86;300.06;358.06000000000006;293.16;290.86;345.96000000000004;358.86;272.86;242.35481222062532;265.2429198363724;275.73799182748917;308.06;8700000.0;3729999.9999999995;3470000.0000000005;1390000.0;3729999.9999999995;2810000.0;8450000.0;0.6566666666666666;0.0;0.39116666666666666;0.03133333333333333;0.0;0.6566666666666666;0.0;28785.99609375;50674.80859375;2170.48901367188;84982.6328125;500586.0234017485;503642.00977188087;281311.40148041584;280866.7465909732;267062.5755468044;429258.0297950786;458549.4983502949;439664.5157502924;474286.1255445445;532591.2285421101;483597.99487660354;439370.203201036;443405.0954203673;460164.9758755426;451343.0419966532;266627.56721871655;494784.4716652205;461621.072220919;458549.4983502949;305303.7579410727;359422.2341604596;468583.909348124;206227.47145838616;206227.47145838616;275.6750002378876;2119697.7519003567;957403.2943528859;129883.93623021375;750094.745858592;0;81;84;133;137;134;116;1;80;98;697848894020.6708;273697595725.23416;603832220605.2247;91312.790492184;8220.501720545119;-0.0;165691.4643256867;3011080.197517062;476791.0843059913;0.0;3703871.117651246;3.2490573714208857;0.22623698893828872
3302;2019-07-22 15:15:45.118;909;915;309;308;269;44;177;47;-39;55;766;310;-41;-13;221;156;269;855;353;200;176;-2;860;365;342;141;366;296;841;4917.0;0.0;929.0;32.0;0.0;99;0;100;1;0;0;1;1;1;0;1;1;0;1;0;73028.65625;16707.353515625;50273.796875;2286.86376953125;862.0;296598;726.0;0.0;Calculated values ==>;1563801345.118;364.06000000000006;364.66;304.06;303.96000000000004;300.06;277.56;274.9066339382667;290.86;277.86;269.26000000000005;278.66;349.76;304.16;269.06;271.86;295.26000000000005;288.76000000000005;300.06;358.66;293.16;290.76000000000005;345.76;359.36;272.96000000000004;242.77792619122317;267.1113755279542;274.9066339382667;308.46000000000004;8600000.0;3650000.0;3420000.0000000005;1410000.0;3660000.0;2960000.0;8410000.0;0.8195;0.0;0.15483333333333332;0.005333333333333333;0.0;0.8195;0.0;16707.353515625;50273.796875;2286.86376953125;73028.65625;502343.1543150749;504850.2867167687;284432.9544792574;283956.45659054554;267975.9426817255;429811.8947417682;459343.66283655516;437217.131139188;474028.5976361392;530843.7263248528;481832.9487618877;436905.98103401356;441155.73919670144;461518.9443161543;452609.8878949277;267075.2560459891;496058.49423422746;462381.4417095876;459210.1103118536;304465.6318710359;361522.46520663094;468407.4610327971;204291.64585009945;204291.64585009945;274.8948631934403;2121014.75404688;957782.475102841;129921.0876465342;750936.1384633845;0;81;84;133;137;134;116;1;80;98;698055631915.3882;273781611125.11932;604005352339.9882;36064.62930559388;1408.6176809743874;-0.0;208905.68162640752;3012141.8706183173;476871.3416787156;0.0;3706993.3328311085;3.5568932009991956;0.1658045908177623
3303;2019-07-22 15:16:45.098;908;913;306;305;266;39;177;41;-28;53;764;310;-29;3;222;155;270;853;354;199;177;-1;850;360;338;141;360;299;833;4197.0;-1.0;1409.0;186.0;0.0;87;0;100;1;0;0;1;1;1;0;1;1;0;1;0;71141.34375;16556.119140625;49152.33984375;2308.767578125;863.0;296599;724.0;0.0;Calculated values ==>;1563801405.098;363.96000000000004;364.46000000000004;303.76000000000005;303.66;299.76000000000005;277.06;274.38016830617;290.86;277.26000000000005;270.36;278.46000000000004;349.56000000000006;304.16;270.26000000000005;273.46000000000004;295.36;288.66;300.16;358.46000000000004;293.06;290.86;345.56000000000006;359.46000000000004;273.06;242.77792619122317;267.47669482898436;274.38016830617;308.56;8500000.0;3600000.0;3379999.9999999995;1410000.0;3600000.0;2990000.0;8330000.0;0.6995;0.0;0.23483333333333334;0.031000000000000003;0.0;0.6995;0.0;16556.119140625;49152.33984375;2308.767578125;71141.34375;503064.8026759332;505247.33800253953;283747.0997030247;283269.43099922186;267279.8123081519;430148.3826014536;459972.4816559796;438236.7768127522;473832.3884915986;530408.5386915257;481475.7633325043;438082.61597026663;442879.2504583835;462564.72855843324;453335.3603122476;267899.1118446163;496500.2684316154;462854.3128998282;459972.4816559796;303627.53096179874;361942.53728597105;468506.6426915133;202848.43302010783;202848.43302010783;274.31389429894114;2122215.7702417066;958059.5783098628;129959.37180880088;751764.4134192576;0;81;84;133;137;134;116;1;80;98;698259563915.453;273866182925.1462;604183792840.0449;55277.029400639316;8235.40449981357;-0.0;179858.2720207923;3012902.797380948;476951.6817412972;0.0;3710231.952545994;3.5780745293637564;0.2162096554638301
3304;2019-07-22 15:17:45.128;909;915;307;306;264;33;183;35;-25;49;767;310;-27;7;223;153;270;858;353;200;183;0;862;353;334;141;354;302;846;3645.0;-1.0;1238.0;191.0;0.0;48;0;100;1;0;0;1;1;1;0;1;1;0;1;0;69898.5078125;16783.31640625;47906.1796875;2329.4072265625;863.0;296600;723.0;0.0;Calculated values ==>;1563801465.128;364.06000000000006;364.66;303.86;303.76000000000005;299.56;276.46000000000004;273.6339639331285;291.46000000000004;276.66;270.66;278.06;349.86;304.16;270.46000000000004;273.86;295.46000000000004;288.46000000000004;300.16;358.96000000000004;293.16;291.46000000000004;345.46000000000004;359.46000000000004;273.16;242.77792619122317;267.8393353686513;273.6339639331285;308.46000000000004;8620000.0;3529999.9999999995;3340000.0;1410000.0;3540000.0;3020000.0;8460000.0;0.6075;0.0;0.20633333333333334;0.03183333333333333;0.0;0.6075;0.0;16783.31640625;47906.1796875;2329.4072265625;69898.5078125;502169.321569119;504422.35117948434;283041.50263221056;282582.7636147848;265952.600959608;430607.02586249536;461380.2885765868;438024.4983934438;473439.7637257255;530493.7248521174;481117.14999542735;437713.4967235476;442846.63139517745;463595.7598268558;454253.17960637755;267335.85681805114;496045.3183132346;463581.6077299804;461380.2885765868;303208.48990285693;361942.53728597105;468605.80246456154;201001.89326865124;201001.89326865124;273.56277556692237;2123391.6900035487;958337.5458536024;129998.04259121652;752573.6388254637;0;81;84;133;137;134;116;1;80;98;698461264715.3569;273950825225.10587;604364182989.959;48905.664190748874;8518.724442736479;-0.0;158179.87514957087;3013771.4205883523;477091.3692912891;0.0;3713050.3455966837;3.217066426058774;0.19679081235041468
3305;2019-07-22 15:18:45.129;916;923;309;307;267;29;189;30;-24;45;771;309;-26;8;224;156;270;864;365;202;188;0;852;350;335;139;351;301;837;3299.0;-1.0;1252.0;368.0;0.0;17;0;100;1;0;0;1;1;1;0;1;1;0;1;0;67665.4375;16634.58203125;46064.6484375;2339.73193359375;863.0;296601;720.0;0.0;Calculated values ==>;1563801525.129;364.76;365.46000000000004;304.06;303.86;299.86;276.06;273.3108153835814;292.06;276.16;270.76000000000005;277.66;350.26;304.06;270.56;273.96000000000004;295.56;288.76000000000005;300.16;359.56000000000006;293.36;291.96000000000004;345.16;359.46000000000004;273.16;242.35481222062532;267.7187500070086;273.3108153835814;309.66;8520000.0;3500000.0;3350000.0;1390000.0;3510000.0;3010000.0;8370000.0;0.5498333333333334;0.0;0.20866666666666667;0.06133333333333334;0.0;0.5498333333333334;0.0;16634.58203125;46064.6484375;2339.73193359375;67665.4375;504052.3736168948;506334.6988277689;284815.23220469564;283851.30350033194;267446.7536615184;430799.1582183253;462008.92584259575;438404.20131815126;473307.3401624125;530986.2749545022;481122.49491917924;438095.2167564963;443198.0840360327;464171.182377635;455180.5306279469;267803.3431277367;497766.42686147173;463690.14523554954;461878.8402637593;301951.40411888575;361942.53728597105;468880.45426275564;200061.62747526725;200061.62747526725;273.1806687958562;2124538.075319205;958616.0329816199;130036.95273266238;753356.7421103966;0;81;84;133;137;134;116;1;80;98;698661968060.1145;274034826625.0044;604545086004.7405;49734.15040854846;16487.554709632623;-0.0;143955.83083153924;3014593.4327423275;477299.7584237348;0.0;3715568.185106777;3.2315634842007617;0.2390300693269551
3306;2019-07-22 15:19:45.099;920;927;312;312;268;23;195;26;-25;42;774;310;-27;9;225;157;270;864;364;204;194;1;861;341;331;137;343;302;849;3821.0;-1.0;228.0;97.0;0.0;1;0;100;1;0;0;1;1;1;0;1;1;0;0;0;67548.484375;16828.5859375;45693.93359375;2358.2919921875;864.0;296602;719.0;0.0;Calculated values ==>;1563801585.099;365.16;365.86;304.36;304.36;299.96000000000004;275.46000000000004;272.3289490889957;292.66;275.76000000000005;270.66;277.36;350.56000000000006;304.16;270.46000000000004;274.06;295.66;288.86;300.16;359.56000000000006;293.56;292.56;345.06000000000006;359.56000000000006;273.26000000000005;241.92719264551067;267.8393353686513;272.3289490889957;309.56;8610000.0;3410000.0;3310000.0;1370000.0;3429999.9999999995;3020000.0;8490000.0;0.6368333333333334;0.0;0.038;0.016166666666666666;0.0;0.6368333333333334;0.0;16828.5859375;45693.93359375;2358.2919921875;67548.484375;503860.85781195795;505892.5607779414;285115.4703504793;285115.4703504793;267230.86827039986;431359.6534126046;463386.3322743425;438024.4983934438;473273.90776018414;531223.4586501896;481117.14999542735;437713.4967235476;443139.33368828957;465470.9747394851;456811.36733914696;267381.77873459144;496667.88315734384;464537.0366620138;463257.96779010096;301532.38793589;362362.6180328724;469252.60634738253;197909.04832132795;197909.04832132795;272.2915667303443;2125664.2946106927;958894.7532849592;130076.08335696287;754121.0146335965;0;81;84;133;137;134;116;1;80;98;698861668160.2097;274117585225.04388;604725895554.8268;9124.387102740402;4386.720854754549;-0.0;168983.03688169696;3015083.675311249;477473.62374403945;0.0;3718174.7050936823;2.812759898560576;0.12510391893734196
3307;2019-07-22 15:20:45.090;926;934;307;306;263;12;198;16;-25;37;778;309;-27;8;226;157;270;862;356;206;197;1;847;329;325;134;332;301;840;3929.0;-1.0;28.0;66.0;0.0;1;0;100;1;0;0;1;0;0;1;1;1;0;0;0;57276.6484375;16552.716796875;36035.37109375;2363.67993164062;863.0;296603;717.0;0.0;Calculated values ==>;1563801645.09;365.76;366.56000000000006;303.86;303.76000000000005;299.46000000000004;274.36;270.9896433162861;292.96000000000004;274.76000000000005;270.66;276.86;350.96000000000004;304.06;270.46000000000004;273.96000000000004;295.76000000000005;288.86;300.16;359.36;293.76000000000005;292.86;344.86;359.46000000000004;273.26000000000005;241.2770596917726;267.7187500070086;270.9896433162861;308.76000000000005;8470000.0;3290000.0;3250000.0;1340000.0;3320000.0000000005;3010000.0;8400000.0;0.6548333333333333;0.0;0.004666666666666667;0.011000000000000001;0.0;0.6548333333333333;0.0;16552.716796875;36035.37109375;2363.67993164062;57276.6484375;505918.24188193266;507646.8112391054;283575.2281274539;283106.07319421344;265873.30106777186;432069.9255137471;464655.8702618342;438249.86041294545;473176.5657117748;531715.34125538;481122.49491917924;437940.2675631159;443198.0840360327;467175.3519408291;458749.9310511223;268044.2442773213;497195.1152304818;465664.7010232472;464529.34241060866;300694.37409284414;361942.53728597105;469660.820666735;194718.0013004478;194718.0013004478;270.9663781163518;2126704.3480182895;959172.8890808255;130115.4272204886;754801.9900103137;0;81;84;133;137;134;117;1;80;98;699058438640.0033;274198873029.9586;604906768419.637;1136.4820091916558;3024.3710130291597;-0.0;176681.45987030366;3015169.1697276724;477535.37357900804;0.0;3721054.810482973;3.2909280276011414;0.11860734171702943
3308;2019-07-22 15:21:45.110;921;914;296;294;269;34;205;16;-21;32;783;308;-18;7;219;163;270;738;354;211;205;1;768;368;362;134;373;307;770;2103.0;-1.0;1905.0;486.0;0.0;1;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19460.98046875;15169.005859375;0.0;2406.11645507812;863.0;296604;715.0;0.0;Calculated values ==>;1563801705.11;365.26;364.56000000000006;302.76000000000005;302.56;300.06;276.56;275.2199585193972;293.66;274.76000000000005;271.06;276.36;351.46000000000004;303.96000000000004;271.36;273.86;295.06;289.46000000000004;300.16;346.96000000000004;294.26000000000005;293.66;344.66;359.46000000000004;273.26000000000005;241.2770596917726;268.43790593516167;275.2199585193972;308.56;7680000.0;3679999.9999999995;3620000.0000000005;1340000.0;3729999.9999999995;3070000.0;7700000.0;0.35050000000000003;0.0;0.3175;0.081;0.0;0.35050000000000003;0.0;15169.005859375;0.0;2406.11645507812;19460.98046875;511807.33608610043;510689.86871079233;285513.56141949334;284346.72606090485;272140.873016675;429606.4342157736;459971.0288534705;437514.20447033056;472689.592463476;531786.5888988876;480285.62159438245;437985.2681005028;441806.74464207777;460164.9758755426;453100.55687268067;272715.5563252458;485318.7641889328;460784.0165094478;459971.0288534705;299856.38484229014;361942.53728597105;469660.820666735;204773.17433906606;204773.17433906606;275.0943748359676;2127344.041419052;959437.3248854398;130155.18877313302;755102.3848675858;0;81;84;133;137;134;117;1;80;98;699264607339.9377;274279299829.93304;605089229219.579;73895.27706667648;21455.899352541182;-0.0;89446.84800729877;3015794.642807992;477739.4438327406;0.0;3723273.2856265474;10.514750402308465;0.9842128584963029
3309;2019-07-22 15:22:45.131;889;898;304;302;263;73;213;28;-1;32;790;308;44;23;215;172;270;701;353;217;212;0;801;394;380;140;398;339;803;2438.0;0.0;1400.0;316.0;0.0;1;0;100;1;0;0;0;0;0;0;1;1;0;0;0;20021.34765625;15752.1328125;0.0;2636.91186523438;860.0;296605;713.0;0.0;Calculated values ==>;1563801765.131;362.06000000000006;362.96000000000004;303.56;303.36;299.46000000000004;280.46000000000004;277.85914330198534;294.46000000000004;275.96000000000004;273.06;276.36;352.16;303.96000000000004;277.56;275.46000000000004;294.66;290.36;300.16;343.26;294.86;294.36;344.46000000000004;359.16;273.16;242.56692532238324;272.10816812424576;277.85914330198534;308.46000000000004;8009999.999999999;3940000.0;3800000.0;1400000.0;3979999.9999999995;3390000.0;8030000.0;0.4063333333333333;0.0;0.23333333333333334;0.05266666666666667;0.0;0.4063333333333333;0.0;15752.1328125;0.0;2636.91186523438;20021.34765625;504588.12221806153;505686.9309565457;285877.95634165226;284806.9870569742;267707.30385161494;427712.28976936906;458224.3192412681;433186.3834849377;471900.24888135743;530111.7415628508;476328.818142913;440704.7371999062;437294.8911524878;455566.65146356553;449812.9203494913;270530.0628411992;475764.52551493957;458784.93804158794;458083.77591343404;299018.4200587347;360682.3469749009;468743.2512102924;211516.37514732976;211516.37514732976;277.77057891455064;2127673.175977689;959695.091228324;130197.2287180711;755102.3848675858;0;81;84;133;137;134;117;1;80;98;699487285250.4827;274361528600.13425;605283097050.0533;51723.00194544186;13547.282139316032;-0.0;100188.55384462704;3016841.8281889693;478031.2391051661;0.0;3724854.1337491036;8.997685351742279;0.7012648856926571
3310;2019-07-22 15:23:45.171;853;873;318;318;283;92;208;70;5;42;801;307;49;42;213;185;270;746;336;221;207;0;793;406;388;143;410;328;788;1028.0;-1.0;1750.0;269.0;0.0;98;2;45;1;0;1;1;0;0;0;1;1;0;0;0;58998.16796875;30106.15234375;8323.9296875;2537.21899414062;857.0;296606;713.0;0.0;Calculated values ==>;1563801825.171;358.46000000000004;360.46000000000004;304.96000000000004;304.96000000000004;301.46000000000004;282.36;279.03374662543837;293.96000000000004;280.16;273.66;277.36;353.26;303.86;278.06;277.36;294.46000000000004;291.66;300.16;347.76;295.26000000000005;293.86;344.46000000000004;358.86;273.16;243.1966462407574;270.87642091645444;279.03374662543837;306.76000000000005;7930000.0;4060000.0;3879999.9999999995;1430000.0;4100000.0;3279999.9999999995;7880000.0;0.1713333333333333;0.0;0.2916666666666667;0.04483333333333333;0.0;0.1713333333333333;0.0;30106.15234375;8323.9296875;2537.21899414062;58998.16796875;500160.2465650229;503459.66078642855;297656.95235888177;297656.95235888177;276946.3246534187;426768.0553449161;456210.5004765173;436862.84328975185;472489.7604950056;532104.7544404162;477590.4831085022;443775.7553230518;442713.9701876011;453230.92523902765;449632.88379084296;271022.591835298;484659.11000528355;458068.8275461676;456066.35070197826;299018.4200587347;359422.2341604596;468330.1626717748;214412.98430276188;214412.98430276188;278.9008247510656;2128332.110938121;960077.4983726339;130240.37522037659;755171.7971923248;0;81;85;134;137;134;117;1;80;98;699717838850.3362;274446485200.08026;605483330449.9261;64881.20887120541;11383.953496877411;-0.0;41403.27677639907;3017814.177746328;478239.1379088669;0.0;3726034.8522914764;2.8722526551493743;0.2821095932205185
3311;2019-07-22 15:24:45.112;834;847;292;291;259;78;76;76;4;54;808;305;14;52;212;185;270;751;318;214;76;-3;888;396;364;144;397;326;871;2400.0;-1.0;250.0;309.0;0.0;51;18;98;1;0;1;1;0;1;0;1;1;0;0;0;86453.7734375;38482.78515625;28227.888671875;2630.57666015625;850.0;296607;713.0;0.0;Calculated values ==>;1563801885.112;356.56000000000006;357.86;302.36;302.26000000000005;299.06;280.96000000000004;278.0567423895505;280.76000000000005;280.76000000000005;273.56;278.56;353.96000000000004;303.66;274.56;278.36;294.36;291.66;300.16;348.26;294.56;280.76000000000005;344.46000000000004;358.16;272.86;243.40439225979637;270.64921214262944;278.0567423895505;304.96000000000004;8880000.0;3960000.0;3640000.0;1440000.0;3970000.0000000005;3260000.0;8710000.0;0.4;0.0;0.041666666666666664;0.0515;0.0;0.4;0.0;38482.78515625;28227.888671875;2630.57666015625;86453.7734375;488345.6712657812;492025.159136233;274972.9321985854;274587.6805700387;263191.6012341723;427558.0369473;440493.80720142537;437161.7088350913;473542.2296172119;532991.7921553762;477602.2691519931;438775.4649636311;444628.1109033556;455294.18380838336;451439.4875362078;266200.68115297786;476476.79105118976;460880.48460767657;440493.80720142537;299018.4200587347;356482.2694418079;467892.9037711648;211672.45280889526;211672.45280889526;277.83956525011484;2129543.0185516784;960648.5108034174;130283.39783693706;755476.0961567305;0;81;85;134;137;135;117;1;80;98;699943217010.2788;274532500535.05835;605679337519.8762;9395.385667758168;13195.353224556882;-0.0;91528.54175701205;3018432.540711901;478443.7640510634;0.0;3727141.528143238;1.6457632339441783;0.0821870499213793
3312;2019-07-22 15:25:45.122;853;866;275;272;240;60;128;62;-9;59;811;302;-7;18;213;164;270;786;322;199;127;-8;867;382;352;142;384;311;848;3943.0;-1.0;2462.0;113.0;0.0;98;23;98;1;0;1;1;0;1;0;1;1;0;1;0;75758.3671875;37503.703125;29913.357421875;2561.64477539062;843.0;296608;711.0;0.0;Calculated values ==>;1563801945.122;358.46000000000004;359.76;300.66;300.36;297.16;279.16;276.6576332772354;285.96000000000004;279.36;272.26000000000005;279.06;354.26;303.36;272.46000000000004;274.96000000000004;294.46000000000004;289.56;300.16;351.76;293.06;285.86;344.26;357.46000000000004;272.36;242.98782864720522;268.91163127593666;276.6576332772354;305.36;8670000.0;3820000.0000000005;3520000.0000000005;1420000.0;3840000.0;3110000.0;8480000.0;0.6571666666666667;0.0;0.4103333333333333;0.01883333333333333;0.0;0.6571666666666667;0.0;37503.703125;29913.357421875;2561.64477539062;75758.3671875;493327.9029612034;497058.5760658356;269820.1544757826;268720.1199609054;257833.64002497296;428611.97810654406;450860.1291174269;438493.52582273266;474292.32754438;534414.0116187732;479103.7744367804;438805.9494045361;442613.9118981167;457579.54568713333;450773.5721062202;267108.89503609046;484713.51839320443;460718.8946201997;450715.18339636864;298180.4796168596;353542.7174425113;467672.8576980303;208589.06808580062;208589.06808580062;276.6145512659268;2130895.011684645;961281.8370757832;130326.67356031173;755960.6872924988;0;81;85;134;137;135;117;1;80;98;700158052810.2446;274618314835.0447;605870469369.8458;94337.46249138778;4879.4113710303245;-0.0;159117.21211159494;3019297.1251864904;478594.41219317575;0.0;3729230.59087758;3.6916099659794224;0.22121898145637678
3313;2019-07-22 15:26:45.133;870;881;284;284;249;56;168;55;-22;59;807;302;-19;-1;215;156;270;805;341;191;168;-12;862;376;351;140;377;301;839;3487.0;-1.0;2152.0;148.0;0.0;56;21;89;1;0;1;1;0;0;1;1;1;0;1;0;82316.1015625;36226.8984375;38752.1796875;2479.12573242188;834.0;296609;710.0;0.0;Calculated values ==>;1563802005.133;360.16;361.26;301.56;301.56;298.06;278.76000000000005;276.0463484220469;289.96000000000004;278.66;270.96000000000004;279.06;353.86;303.36;271.26000000000005;273.06;294.66;288.76000000000005;300.16;353.66;292.26000000000005;289.96000000000004;344.16;356.56000000000006;271.96000000000004;242.56692532238324;267.7187500070086;276.0463484220469;307.26000000000005;8620000.0;3760000.0;3510000.0;1400000.0;3770000.0000000005;3010000.0;8390000.0;0.5811666666666666;0.0;0.35866666666666663;0.024666666666666667;0.0;0.5811666666666666;0.0;36226.8984375;38752.1796875;2479.12573242188;82316.1015625;496376.286743557;500091.6019132309;273765.24163129047;273765.24163129047;261105.1043426876;429045.3911783415;456674.80353496945;438711.9858211006;474549.09567921556;534731.4913183243;480320.730460784;439171.4593555984;441876.3466884435;458982.6240370078;450655.99239741167;267335.85681805114;488622.44869679946;459802.3731094622;456674.80353496945;297761.5184850505;349763.88963852916;467553.8956012139;206986.54199893234;206986.54199893234;275.97857475671145;2132212.5404250883;961896.3713986054;130368.68768232991;756533.0050066431;0;81;85;134;137;135;118;1;80;98;700368991474.9563;274702930344.92908;606054103029.5948;83112.19251755101;6427.328055522946;-0.0;145110.49466269356;3020776.1434131833;478688.65229578683;0.0;3731766.28655623;3.0293758898371856;0.20331823926458362
3314;2019-07-22 15:27:45.113;882;891;294;294;258;52;178;52;-30;58;800;306;-31;-11;217;155;270;823;355;193;177;-16;854;374;349;137;374;294;832;4658.0;0.0;2115.0;166.0;0.0;98;15;66;1;0;1;1;0;0;1;1;1;0;1;0;82093.0234375;33756.953125;40569.796875;2368.42163085938;816.0;296610;718.0;0.0;Calculated values ==>;1563802065.113;361.36;362.26;302.56;302.56;298.96000000000004;278.36;275.84098080016133;290.96000000000004;278.36;270.16;278.96000000000004;353.16;303.76000000000005;270.06;272.06;294.86;288.66;300.16;355.46000000000004;292.46000000000004;290.86;344.96000000000004;354.76;271.56;241.92719264551067;266.86631818009863;275.84098080016133;308.66;8540000.0;3740000.0;3490000.0;1370000.0;3740000.0;2940000.0;8320000.0;0.7763333333333333;0.0;0.3525;0.027666666666666666;0.0;0.7763333333333333;0.0;33756.953125;40569.796875;2368.42163085938;82093.0234375;498895.963937556;502168.68037309026;278372.0002133122;278372.0002133122;264474.41355957947;429187.4505931623;458364.84017575165;439046.29632798105;474835.29130679875;534519.4787796324;481616.8685059467;438894.9354646668;441871.8552859117;459733.20837523334;450867.1706765105;267708.3481501222;492079.04778157256;460382.7997887241;458229.23831880884;301113.3779324612;342208.19576138764;467575.6743535307;206477.07694370055;206477.07694370055;275.7749979818469;2133582.1597751766;962479.375762224;130409.07044496076;757193.8011393837;0;81;85;134;137;135;118;1;80;98;700578921475.0231;274786002644.9555;606232543529.6516;81980.64983295886;7223.727861671967;-0.0;195443.59461420905;3022151.458508646;478802.3731755332;0.0;3734603.291317525;3.7114197185564133;0.24153981788684556
3315;2019-07-22 15:28:45.144;886;894;295;295;257;50;178;50;-36;56;791;308;-38;-15;218;154;270;831;352;200;178;-19;860;371;347;135;373;290;841;3678.0;-1.0;2417.0;177.0;0.0;98;4;36;1;0;1;1;0;0;1;1;1;0;1;0;79325.9453125;31451.947265625;40863.3671875;2286.68627929688;800.0;296611;743.0;-1.0;Calculated values ==>;1563802125.144;361.76;362.56000000000006;302.66;302.66;298.86;278.16;275.5313989812953;290.96000000000004;278.16;269.56;278.76000000000005;352.26;303.96000000000004;269.36;271.66;294.96000000000004;288.56;300.16;356.26;293.16;290.96000000000004;347.46000000000004;353.16;271.26000000000005;241.49495122638035;266.37251300914875;275.5313989812953;308.36;8600000.0;3710000.0;3470000.0000000005;1350000.0;3729999.9999999995;2900000.0;8410000.0;0.613;0.0;0.4028333333333334;0.029500000000000002;0.0;0.613;-0.0024917542695589833;31451.947265625;40863.3671875;2286.68627929688;79325.9453125;498951.7940132104;501813.8760808905;278136.92548592645;278136.92548592645;263736.29546242114;429398.2889081932;458684.4673366904;439026.1125350663;474895.968824006;533883.1486150332;482317.66541467194;438725.04157221253;442124.85029594507;460027.5642950743;451256.75146044773;267427.8804424722;492432.7503874909;461621.072220919;458684.4673366904;311590.51834565785;335494.14909123123;467558.1405869268;205669.78606366113;205669.78606366113;275.45237372122216;2134928.0128495097;963023.0640272662;130447.88305379324;757872.7614564697;0;81;85;134;137;135;118;1;80;98;700787829355.501;274867644805.14227;606407834050.0526;94003.70684689774;7725.706458436337;-0.0;155097.99962036693;3023618.752528093;478927.01616077253;0.0;3737525.980552474;3.4426343851939665;0.2500241672454648
