;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3316;2019-07-22 15:29:45.104;889;896;293;292;257;52;178;50;-39;55;784;307;-41;-19;219;157;271;840;347;204;177;-22;848;375;351;130;376;288;827;3683.0;-1.0;2551.0;257.0;0.0;98;1;1;1;0;1;1;0;0;1;1;1;0;1;0;74334.1796875;28151.88671875;40231.234375;2272.09399414062;783.0;296612;780.0;0.0;Calculated values ==>;1563802185.104;362.06000000000006;362.76;302.46000000000004;302.36;298.86;278.36;275.94376602880345;290.96000000000004;278.16;269.26000000000005;278.66;351.56000000000006;303.86;269.06;271.26000000000005;295.06;288.86;300.26000000000005;357.16;293.56;290.86;351.16;351.46000000000004;270.96000000000004;240.39332010688793;266.1237361191953;275.94376602880345;307.86;8480000.0;3750000.0;3510000.0;1300000.0;3760000.0;2880000.0;8270000.0;0.6138333333333333;0.0;0.4251666666666667;0.04283333333333333;0.0;0.6138333333333333;0.0;28151.88671875;40231.234375;2272.09399414062;74334.1796875;500464.7878168137;503327.40446962474;278316.2155328025;277882.0787487338;264346.5580128668;429116.5711722346;458043.7097154469;439018.0996395069;475435.0750762394;533307.878221008;482441.2522587957;438718.0047853262;441962.5363475147;459695.3818182221;450985.0936550001;268357.02525373426;495119.7304172273;461538.98635599064;457907.466087479;327104.2899505934;328362.5824867039;467958.04852328426;206612.1753175573;206612.1753175573;275.83140508580493;2136207.6602246296;963519.4315117075;130485.8475628723;758548.0992776892;0;81;85;134;137;135;118;1;80;98;700997089755.6342;274947091805.1928;606581118450.1628;98811.25215754891;11194.31490231197;-0.0;154253.4259842703;3025224.472659935;479084.5778943159;0.0;3740102.190481787;3.7401201413853133;0.27705178050215695
3317;2019-07-22 15:30:45.135;884;890;298;298;262;51;171;51;-43;55;781;305;-45;-22;218;155;271;836;345;205;170;-23;866;373;350;129;373;284;842;4404.0;-1.0;2496.0;133.0;0.0;69;1;1;1;0;1;1;1;1;0;1;1;0;0;0;83122.9609375;28707.638671875;49027.78125;2245.32666015625;769.0;296613;810.0;0.0;Calculated values ==>;1563802245.135;361.56000000000006;362.16;302.96000000000004;302.96000000000004;299.36;278.26000000000005;275.73799182748917;290.26000000000005;278.26000000000005;268.86;278.66;351.26;303.66;268.66;270.96000000000004;294.96000000000004;288.66;300.26000000000005;356.76;293.66;290.16;354.16;350.06000000000006;270.86;240.16925963744896;265.62235894841564;275.73799182748917;307.66;8660000.0;3729999.9999999995;3500000.0;1290000.0;3729999.9999999995;2840000.0;8420000.0;0.734;0.0;0.41600000000000004;0.022166666666666668;0.0;0.734;0.0;28707.638671875;49027.78125;2245.32666015625;83122.9609375;498114.60989906685;501142.4409961856;279348.672577356;279348.672577356;265430.1913593403;429258.0297950786;457250.04511981993;439303.27157206414;475561.75163984747;533295.1931524976;482688.2199243051;439006.20571697084;442362.88017774734;460027.5642950743;451046.75081797567;267504.77345061646;493098.6453069362;461824.31338027015;457113.1263415801;339690.1980837097;322491.0997442508;467998.8043673394;206250.0121218194;206250.0121218194;275.68358060365506;2137520.481001427;963993.5057010098;130523.5121849336;759292.3087162949;0;81;85;134;138;136;118;1;80;98;701207498410.2798;275024831950.0619;606752807109.8738;96950.15593130182;5802.098228109027;-0.0;184133.52583730436;3026856.6605862114;479226.2878491651;0.0;3742923.538686036;3.5869355095663478;0.2349610547884196
3318;2019-07-22 15:31:45.105;891;898;301;300;265;49;160;49;-49;55;781;302;-51;-29;219;155;271;844;339;204;159;-23;844;371;348;130;371;288;825;4430.0;-1.0;2595.0;48.0;0.0;99;100;100;1;0;0;1;1;1;0;1;0;0;1;0;68986.2890625;14407.923828125;49185.83203125;1500.04577636719;760.0;296614;822.0;0.0;Calculated values ==>;1563802305.105;362.26;362.96000000000004;303.26000000000005;303.16;299.66;278.06;275.5313989812953;289.16;278.06;268.26000000000005;278.66;351.26;303.36;268.06;270.26000000000005;295.06;288.66;300.26000000000005;357.56000000000006;293.56;289.06;355.36;349.16;270.86;240.39332010688793;266.1237361191953;275.5313989812953;307.06;8440000.0;3710000.0;3479999.9999999995;1300000.0;3710000.0;2880000.0;8250000.0;0.7383333333333333;0.0;0.4325;0.008;0.0;0.7383333333333333;0.0;14407.923828125;49185.83203125;1500.04577636719;68986.2890625;501111.94583770505;503788.38785821607;282105.1704032193;281635.89404093096;267311.27285119;429398.2889081932;456068.10570371663;437506.4399404103;475435.0750762394;532997.9341336876;481878.217162377;437200.6512310395;440502.73540896765;460476.3112446427;451404.3514982998;268555.0924387073;495903.55129221914;461996.6892736953;455930.2288962042;344726.4743306794;318717.3015803363;467860.26956060925;205825.45900518727;205825.45900518727;275.5117922612954;2138787.424296823;964352.6224071707;130554.70801620102;760110.3462706403;0;81;85;134;138;136;118;1;80;98;701416793710.3796;275102493100.09894;606924321309.9556;100202.02425448397;2096.278484443376;-0.0;184660.68843620084;3028498.773954459;479292.0747452314;0.0;3745995.287163888;4.408391950756224;0.2732808695492337
3319;2019-07-22 15:32:45.116;890;895;304;304;266;43;166;45;-34;55;788;302;-35;-22;220;154;271;834;344;202;165;-20;836;364;343;133;364;296;818;3820.0;-1.0;2021.0;0.0;0.0;99;100;100;1;0;0;1;1;1;0;1;0;0;1;0;70107.328125;16385.873046875;48808.15625;1520.02795410156;751.0;296615;827.0;0.0;Calculated values ==>;1563802365.116;362.16;362.66;303.56;303.56;299.76000000000005;277.46000000000004;274.8017692304317;289.76000000000005;277.66;269.76000000000005;278.66;351.96000000000004;303.36;269.66;270.96000000000004;295.16;288.56;300.26000000000005;356.56000000000006;293.36;289.66;355.86;348.26;271.16;241.05796691057077;267.1113755279542;274.8017692304317;307.56;8359999.999999999;3640000.0;3429999.9999999995;1330000.0;3640000.0;2960000.0;8180000.0;0.6366666666666667;0.0;0.3368333333333334;0.0;0.0;0.6366666666666667;0.0;16385.873046875;48808.15625;1520.02795410156;70107.328125;501671.752221032;503966.2952535398;284234.9899930075;284234.9899930075;268039.1661645468;429879.7862731237;457705.827610838;437989.56915575906;475053.87471229315;533128.0076173926;480922.9872936081;437835.6915274192;439813.4926484056;461689.9588020654;452495.32014613674;268961.5353368692;495070.3755959723;462491.7852791992;457570.4939981903;346825.2571629905;314944.0575458753;467737.9293510871;204062.22978735768;204062.22978735768;274.8017692304317;2139946.7502759383;964609.2844268568;130579.8799112554;760927.112551572;0;81;85;134;138;136;118;1;80;98;701624131715.0963;275181407564.9911;607099553429.7161;78794.52547725654;0.0;-0.0;161400.26154756342;3029990.6853338024;479309.5469352256;0.0;3748879.65711404;3.6003624561644236;0.21679933452583341
3320;2019-07-22 15:33:45.116;887;892;308;307;267;36;176;39;-28;55;798;302;-30;-17;221;155;271;836;352;200;175;-17;849;356;336;134;357;300;833;3665.0;-2.0;1877.0;30.0;0.0;76;100;100;1;0;0;1;1;1;0;1;0;0;1;0;70516.3828125;16635.529296875;48226.72265625;1526.0810546875;742.0;296616;829.0;0.0;Calculated values ==>;1563802425.116;361.86;362.36;303.96000000000004;303.86;299.86;276.76000000000005;273.955091788801;290.76000000000005;277.06;270.36;278.66;352.96000000000004;303.36;270.16;271.46000000000004;295.26000000000005;288.66;300.26000000000005;356.76;293.16;290.66;356.06000000000006;347.36;271.46000000000004;241.2770596917726;267.5978703862781;273.955091788801;308.36;8490000.0;3560000.0;3360000.0;1340000.0;3570000.0000000005;3000000.0;8330000.0;0.6108333333333333;0.0;0.31283333333333335;0.005;0.0;0.6108333333333333;0.0;16635.529296875;48226.72265625;1526.0810546875;70516.3828125;500081.8257724868;502225.75169442175;284717.3149651357;284229.67044777726;267643.69147191365;430412.23801567365;460153.0124059576;438011.42202021845;474926.41474920645;533870.0121665681;480441.5090216997;437701.3939996297;439695.3144293359;462883.5339337955;454023.1870881385;268308.02525313233;493953.2829774039;463283.4207927407;460021.1331875139;347664.82616959437;311171.3556482807;467893.9884116318;201934.39578431228;201934.39578431228;273.940345601648;2141118.614533751;964884.4627797214;130605.26415299531;761735.7365424575;0;81;85;134;138;136;118;1;80;98;701827831715.0963;275261507564.9911;607278353429.7161;73852.76304079931;1329.7979631365977;-0.0;157647.98209712232;3031262.7460714527;479320.6285849184;0.0;3751538.3924777457;3.5071003074238813;0.22106812610019236
3321;2019-07-22 15:34:45.097;893;901;303;302;263;30;184;32;-26;52;809;302;-28;-14;222;154;271;844;362;200;183;-14;841;350;335;135;351;300;825;3134.0;-1.0;1912.0;88.0;0.0;36;100;100;1;0;0;1;1;1;0;1;0;0;1;0;67492.28125;16466.767578125;46163.41796875;1512.205078125;734.0;296617;827.0;0.0;Calculated values ==>;1563802485.097;362.46000000000004;363.26;303.46000000000004;303.36;299.46000000000004;276.16;273.3108153835814;291.56;276.36;270.56;278.36;354.06000000000006;303.36;270.36;271.76000000000005;295.36;288.56;300.26000000000005;357.56000000000006;293.16;291.46000000000004;355.86;346.56000000000006;271.76000000000005;241.49495122638035;267.5978703862781;273.3108153835814;309.36;8410000.0;3500000.0;3350000.0;1350000.0;3510000.0;3000000.0;8250000.0;0.5223333333333333;0.0;0.3186666666666667;0.014666666666666666;0.0;0.5223333333333333;0.0;16466.767578125;46163.41796875;1512.205078125;67492.28125;501668.24438263034;504218.18183250463;283057.89120142796;282579.1155158187;266582.11866374733;430799.1582183253;461357.37527618377;438320.22817239247;474507.02969162643;535012.478742593;480441.5090216997;438011.42202021845;440148.60326349793;463909.99922022235;454901.96289435565;268705.8644118574;495903.55129221914;463432.6667151795;461226.72529152135;346825.2571629905;307818.28838856175;468050.61628366343;200282.1444576321;200282.1444576321;273.26735602862675;2142268.322543718;965160.2279001507;130630.57518638003;762522.0719618724;0;81;85;134;138;136;118;1;80;98;702029067969.9171;275342182009.91925;607458296429.5559;75854.80267710365;3927.270920115126;-0.0;136300.0527222348;3032509.91405636;479364.42361941916;0.0;3753987.18373619;3.368788163552387;0.24348671727532892
3322;2019-07-22 15:35:45.067;899;907;303;302;259;24;190;27;-27;50;818;302;-29;-14;224;151;271;847;363;201;189;-12;851;342;333;134;343;301;838;3294.0;0.0;918.0;56.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;0;1;0;66378.5546875;16653.509765625;45324.38671875;1498.87353515625;728.0;296618;827.0;0.0;Calculated values ==>;1563802545.067;363.06000000000006;363.86;303.46000000000004;303.36;299.06;275.56;272.43898195401505;292.16;275.86;270.46000000000004;278.16;354.96000000000004;303.36;270.26000000000005;271.76000000000005;295.56;288.26000000000005;300.26000000000005;357.86;293.26000000000005;292.06;355.86;345.96000000000004;271.96000000000004;241.2770596917726;267.7187500070086;272.43898195401505;309.46000000000004;8510000.0;3420000.0000000005;3329999.9999999995;1340000.0;3429999.9999999995;3010000.0;8380000.0;0.5489999999999999;0.0;0.153;0.009333333333333334;0.0;0.5489999999999999;0.0;16653.509765625;45324.38671875;1498.87353515625;66378.5546875;501665.91276723315;503957.3293226444;281893.9243576717;281438.43619752413;264558.57544737705;431298.55289687274;462441.8195287039;437940.2675631159;474440.8424865319;535873.8544049992;480320.730460784;437629.4412208045;439931.54465428245;465342.58980545646;455827.41242938564;268210.63308279944;495138.21582568274;463858.5150674996;462312.3915405462;346825.2571629905;305303.7579410727;468385.4201070298;198190.4610057448;198190.4610057448;272.4074547048229;2143383.355048579;965436.0922103246;130655.65496200844;763284.0891354455;0;81;85;134;138;136;118;1;80;98;702229367770.0127;275422841659.9577;607638506279.6418;36681.72040327778;2521.81961827866;-0.0;145002.93986360598;3033447.2495136308;479418.1391693875;0.0;3756330.2032463877;2.901951057504717;0.16476967857517835
3323;2019-07-22 15:36:45.138;907;914;299;298;256;13;194;16;-28;45;826;301;-30;-13;224;154;271;842;357;202;194;-9;830;331;327;131;334;297;821;4319.0;-1.0;1273.0;111.0;0.0;1;83;100;1;0;0;1;0;0;1;1;0;0;1;0;55295.1640625;16210.3076171875;35264.765625;1368.86987304688;724.0;296619;825.0;0.0;Calculated values ==>;1563802605.138;363.86;364.56000000000006;303.06;302.96000000000004;298.76000000000005;274.46000000000004;271.215330690691;292.56;274.76000000000005;270.36;277.66;355.76;303.26000000000005;270.16;271.86;295.56;288.56;300.26000000000005;357.36;293.36;292.56;355.66;345.56000000000006;272.26000000000005;240.61611355647437;267.23344911666527;271.215330690691;308.86;8300000.0;3310000.0;3270000.0000000005;1310000.0;3340000.0;2970000.0;8209999.999999999;0.7198333333333333;0.0;0.21216666666666667;0.018500000000000003;0.0;0.7198333333333333;0.0;16210.3076171875;35264.765625;1368.86987304688;55295.1640625;504646.1253362054;506411.1480102729;281522.85502652125;281055.4338186797;264264.2569347421;431954.4880088244;463853.3167421763;438684.37198384217;474340.9607716398;536992.9195419811;480688.7611128733;438378.49729393894;440942.940866945;466638.9103947536;458032.10927164083;269275.8882990215;495979.29047408694;464869.18873624725;463853.3167421763;345985.720156464;303627.53096179874;469090.9554291696;195214.8449299602;195214.8449299602;271.1742109614258;2144398.502544565;965710.2814293888;130679.58110291936;763956.4601046726;0;81;85;134;138;136;119;1;80;98;702427602070.34;275502435735.0891;607818118569.9384;51656.117989931954;5066.7080442353745;-0.0;193374.92662616022;3034184.269277364;479481.45173132746;0.0;3759153.355586869;4.732760992398897;0.26860488992084536
3324;2019-07-22 15:37:45.118;908;905;293;291;259;23;200;14;-32;42;829;300;-33;-16;220;158;271;760;354;206;200;-6;758;354;352;131;359;297;761;1855.0;-1.0;2371.0;548.0;0.0;1;65;96;1;0;0;0;0;0;0;1;0;0;0;0;17936.3984375;14557.8408203125;0.0;1237.40344238281;721.0;296620;823.0;0.0;Calculated values ==>;1563802665.118;363.96000000000004;363.66;302.46000000000004;302.26000000000005;299.06;275.46000000000004;273.7412296467126;293.16;274.56;269.96000000000004;277.36;356.06000000000006;303.16;269.86;271.56;295.16;288.96000000000004;300.26000000000005;349.16;293.76000000000005;293.16;355.46000000000004;345.26;272.56;240.61611355647437;267.23344911666527;273.7412296467126;308.56;7580000.0;3540000.0;3520000.0000000005;1310000.0;3590000.0;2970000.0;7609999.999999999;0.3091666666666667;0.0;0.39516666666666667;0.09133333333333334;0.0;0.3091666666666667;0.0;14557.8408203125;0.0;1237.40344238281;17936.3984375;510869.97662843164;510212.477625714;284955.6705699314;283774.6476778865;268573.63265594805;430542.39183029096;460852.5178084268;438071.4457414646;474050.5081408163;537303.4804377778;480574.61463204393;437917.4719433092;440496.0384854728;462449.46005367924;454785.8334167292;273922.6395388667;489586.9317793734;461651.65144838125;460852.5178084268;345146.215005415;302370.42649719206;469383.93046721484;200911.27938226686;200911.27938226686;273.53171064378347;2145008.5621445854;965966.5971993705;130701.29280757341;764250.2351939587;0;81;85;134;138;136;119;1;80;98;702631234170.4047;275581009535.1141;607996259169.995;93717.79240627632;24520.50213242525;-0.0;80365.16621342112;3035395.314714633;479727.9296295164;0.0;3761433.7626387775;12.573623899009768;1.2840718857442697
3325;2019-07-22 15:38:45.089;879;884;296;295;264;52;209;19;-20;40;830;299;-13;-11;213;165;271;668;350;213;208;-2;765;385;376;136;390;316;767;2234.0;0.0;2226.0;282.0;0.0;1;71;98;1;0;0;0;0;0;0;1;0;0;0;0;18276.021484375;14953.767578125;0.0;1354.00061035156;716.0;296621;823.0;0.0;Calculated values ==>;1563802725.089;361.06000000000006;361.56000000000006;302.76000000000005;302.66;299.56;278.36;276.9606089950914;294.06;275.06;271.16;277.16;356.16;303.06;271.86;272.06;294.46000000000004;289.66;300.26000000000005;339.96000000000004;294.46000000000004;293.96000000000004;355.46000000000004;344.76;272.96000000000004;241.71165711629368;269.49753711883926;276.9606089950914;308.16;7650000.0;3850000.0;3760000.0;1360000.0;3900000.0;3160000.0;7670000.0;0.37233333333333335;0.0;0.37100000000000005;0.047;0.0;0.37233333333333335;0.0;14953.767578125;0.0;1354.00061035156;18276.021484375;506303.66262006265;506823.3537041912;285929.9498943059;285327.8136655565;270240.3187584309;428391.1821097931;458305.2807929058;435576.9016628708;473208.68934220774;536034.5841739646;478137.2679030001;436716.74332067836;437039.1322159168;456600.81882333796;450382.50119232;273377.2171627992;474509.63889148145;458863.1124548948;458165.4414044304;345146.215005415;300275.376401361;469093.9126544294;209225.22453733537;209225.22453733537;276.8691137450584;2145310.1864548;966212.4084029772;130722.87740373074;764250.2351939587;0;81;85;134;138;136;119;1;80;98;702849528610.245;275661070820.0555;608180070284.8606;83976.47221357365;12213.828341503418;-0.0;92688.7407468484;3036875.384539039;480033.90109218867;0.0;3762875.1815063776;11.582151470327602;1.0012115600944436
3326;2019-07-22 15:39:45.149;840;864;308;307;265;87;216;44;6;41;837;301;30;26;211;174;271;694;355;219;215;0;806;404;388;140;408;328;803;1981.0;-1.0;1637.0;267.0;0.0;81;86;1;1;1;0;1;0;0;0;1;0;0;0;0;38451.39453125;27246.33984375;7719.4326171875;1470.92004394531;708.0;296622;825.0;0.0;Calculated values ==>;1563802785.149;357.16;359.56000000000006;303.96000000000004;303.86;299.66;281.86;278.83979113501977;294.76000000000005;277.56;273.76000000000005;277.26000000000005;356.86;303.26000000000005;276.16;275.76000000000005;294.26000000000005;290.56;300.26000000000005;342.56000000000006;295.06;294.66;355.66;343.96000000000004;273.16;242.56692532238324;270.87642091645444;278.83979113501977;308.66;8059999.999999999;4040000.0;3879999.9999999995;1400000.0;4079999.9999999995;3279999.9999999995;8030000.0;0.33016666666666666;0.0;0.27283333333333337;0.0445;0.0;0.33016666666666666;0.0;27246.33984375;7719.4326171875;1470.92004394531;38451.39453125;497079.65766943543;500842.6284862167;288115.36839794816;287543.1279878297;268468.1088320485;426928.5638294032;457357.45456028805;437026.99297435075;472784.61766108364;535898.0907783579;476876.0463447137;440862.7796300933;440236.42931333923;453273.83814589214;448272.92324358935;270625.5579723753;474594.7591719497;457784.7720371604;457214.6821487867;345985.720156464;296923.61432157;468743.2512102924;214000.37852747508;214000.37852747508;278.73896639118635;2145783.387649613;966564.4276320526;130746.44195016622;764314.6281276458;0;82;85;135;138;136;119;1;80;98;703078957810.0264;275743953619.9765;608373463484.6764;60849.094641589254;11336.05783438537;-0.0;80301.25591230307;3038083.471141405;480230.3463925187;0.0;3764318.206393801;4.184968445416479;0.3584047157646536
3327;2019-07-22 15:40:45.120;812;832;309;308;277;94;159;79;6;48;848;300;6;31;210;187;271;735;362;217;158;2;857;409;386;143;409;335;841;761.0;-1.0;426.0;99.0;0.0;11;99;84;1;1;0;1;1;0;0;1;0;0;1;0;65151.70703125;35972.765625;25581.2109375;1529.08508300781;698.0;296623;826.0;0.0;Calculated values ==>;1563802845.12;354.36;356.36;304.06;303.96000000000004;300.86;282.56;279.32334874229014;289.06;281.06;273.76000000000005;277.96000000000004;357.96000000000004;303.16;273.76000000000005;276.26000000000005;294.16;291.86;300.26000000000005;346.66;294.86;288.96000000000004;355.76;342.96000000000004;273.36;243.1966462407574;271.6637117239857;279.32334874229014;309.36;8570000.0;4090000.0;3860000.0;1430000.0;4090000.0;3350000.0;8410000.0;0.12683333333333333;0.0;0.071;0.0165;0.0;0.12683333333333333;0.0;35972.765625;25581.2109375;1529.08508300781;65151.70703125;487926.48553656694;492585.2115350305;284432.9544792574;283956.45659054554;270940.8287014067;426524.91600443306;449285.2273092888;435379.6627767995;473081.1387057701;536550.438227565;475870.85513934836;435379.6627767995;439500.6140485249;452949.0974906478;449395.5756410544;267923.1979541902;477122.0038014948;457823.53538747353;449131.7632415612;346405.4846687502;292734.4514702754;468529.08662627725;215181.58377808958;215181.58377808958;279.1971389508842;2146646.329538399;967090.9988780655;130771.42990951857;764591.9993628066;0;82;85;135;139;136;119;1;80;98;703311045579.8566;275828812584.9144;608572267349.531;15634.063608908404;4180.233796995097;-0.0;29672.681095283646;3038720.522735861;480359.58632651105;0.0;3765234.2129176147;0.7844733151868374;0.06426639097836218
3328;2019-07-22 15:41:45.130;823;838;312;310;277;71;102;73;3;56;857;300;2;20;212;173;271;767;353;184;102;4;880;391;361;147;391;325;855;3084.0;-1.0;872.0;0.0;0.0;16;99;98;1;1;0;1;0;0;1;1;0;0;1;0;79658.3671875;38181.796875;37824.59375;1474.17626953125;693.0;296624;824.0;0.0;Calculated values ==>;1563802905.13;355.46000000000004;356.96000000000004;304.36;304.16;300.86;280.26000000000005;277.5613417927498;283.36;280.46000000000004;273.46000000000004;278.76000000000005;358.86;303.16;273.36;275.16;294.36;290.46000000000004;300.26000000000005;349.86;291.56;283.36;355.56000000000006;342.46000000000004;273.56;244.02132995426717;270.5352231155435;277.5613417927498;308.46000000000004;8800000.0;3910000.0;3610000.0;1470000.0;3910000.0;3250000.0;8550000.0;0.514;0.0;0.14533333333333334;0.0;0.0;0.514;0.0;38181.796875;37824.59375;1474.17626953125;79658.3671875;487383.3885116471;492164.0612300759;284564.2795676876;283639.6411514433;270196.48765996436;427941.3511905804;445270.404877211;437229.1632884236;473350.04407082236;538214.551684025;477133.6503247189;437066.2422869085;439946.10592868377;456291.9663050696;450511.61478648963;266882.0135225002;480899.15697141906;457249.07238962216;445270.404877211;345565.9636080181;290640.09048841946;468176.3496724134;210996.21921671522;210996.21921671522;277.5613417927498;2147853.281286595;967709.0565603707;130796.4612587482;765120.4691341689;0;82;85;135;139;136;120;1;80;98;703535182930.7114;275915827085.24634;608770300350.2864;32879.187871754955;0.0;-0.0;120416.93142949484;3039124.8672125917;480394.4274141658;0.0;3766485.168151221;1.9785105536194751;0.10322378486993151
3329;2019-07-22 15:42:45.101;844;853;309;307;275;52;140;57;-15;60;854;299;-12;0;214;164;271;764;332;162;140;5;826;370;344;148;371;302;806;3771.0;-1.0;706.0;125.0;0.0;48;99;98;1;1;0;1;0;0;1;1;0;0;1;0;91487.078125;36009.6328125;36825.0546875;1358.65173339844;691.0;296625;819.0;0.0;Calculated values ==>;1563802965.101;357.56000000000006;358.46000000000004;304.06;303.86;300.66;278.36;275.4277932560699;287.16;278.86;271.66;279.16;358.56000000000006;303.06;271.96000000000004;273.16;294.56;289.56;300.26000000000005;349.56000000000006;289.36;287.16;355.06000000000006;342.26;273.66;244.22491754036054;267.8393353686513;275.4277932560699;306.36;8259999.999999999;3700000.0;3440000.0;1480000.0;3710000.0;3020000.0;8059999.999999999;0.6285000000000001;0.0;0.11766666666666666;0.020833333333333332;0.0;0.6285000000000001;0.0;36009.6328125;36825.0546875;1358.65173339844;91487.078125;495810.2845255807;498979.2581138033;288296.36723642965;287165.2167220038;272222.9178065768;429467.9694778635;453968.8239142745;439561.4401127939;473616.1702404082;539535.8548318327;479854.9940599753;440016.90873842884;441814.68150891823;459790.9256015775;452897.9582606585;269490.2491657059;485583.6311372939;457000.4111839864;453968.8239142745;343467.2996937194;289802.386634966;468138.0607984885;205469.60664274017;205469.60664274017;275.37093967859215;2149278.8039940014;968327.0196473894;130820.05674875368;765742.2488651648;0;82;85;135;139;136;120;1;80;98;703746580705.5568;276004284310.18164;608958309435.1488;27544.80573830965;5472.259461578091;-0.0;156181.75805515936;3039628.157117889;480440.0075352672;0.0;3768789.0431505195;2.550078284788649;0.11208733784753279
3330;2019-07-22 15:43:45.171;855;862;282;278;245;47;172;46;-33;59;834;296;-35;-16;215;155;271;779;314;173;171;6;841;367;343;148;369;290;821;4218.0;-1.0;1700.0;49.0;0.0;56;99;75;1;1;0;1;0;0;1;1;0;0;1;0;83696.8671875;34035.97265625;37994.8203125;1292.11950683594;689.0;296626;814.0;0.0;Calculated values ==>;1563803025.171;358.66;359.36;301.36;300.96000000000004;297.66;277.86;275.1157276137837;290.36;277.76000000000005;269.86;279.06;356.56000000000006;302.76000000000005;269.66;271.56;294.66;288.66;300.26000000000005;351.06000000000006;290.46000000000004;290.26000000000005;354.56000000000006;342.06000000000006;273.76000000000005;244.22491754036054;266.37251300914875;275.1157276137837;304.56;8410000.0;3670000.0000000005;3429999.9999999995;1480000.0;3690000.0;2900000.0;8209999.999999999;0.703;0.0;0.2833333333333333;0.008166666666666666;0.0;0.703;0.0;34035.97265625;37994.8203125;1292.11950683594;83696.8671875;496058.49423422746;498928.14362485614;274101.5228275363;272489.32858997607;260469.7697439479;429675.2189834977;458514.9584239541;439475.67851534626;473517.12562869187;538321.9626572789;480961.528392286;439176.2375724525;441979.72642880393;460240.6892960998;452113.43256641144;268705.8644118574;486381.9831190272;458649.342509365;458380.44106215466;341368.83218197053;288964.7057630673;468238.26565966266;204798.14037504868;204798.14037504868;275.09909977613876;2150740.373380561;968911.4140245883;130842.17228045144;766366.4752382558;0;82;85;135;139;136;120;1;80;98;703952921155.3274;276093187910.0828;609136116634.9512;66491.96913975097;2151.4276898243475;-0.0;178268.3573830355;3040412.71115409;480503.61238063884;0.0;3771579.3790410813;3.3674569909484178;0.15448734732506955
3331;2019-07-22 15:44:45.152;868;876;275;273;239;50;184;46;-41;56;792;293;-43;-21;217;150;271;806;317;191;183;6;841;371;348;137;372;284;821;3823.0;-1.0;1566.0;51.0;0.0;98;0;21;1;1;0;1;0;0;1;1;0;1;1;0;76966.6953125;29527.62890625;40003.9453125;2231.77661132812;687.0;296627;809.0;0.0;Calculated values ==>;1563803085.152;359.96000000000004;360.76;300.66;300.46000000000004;297.06;278.16;275.5313989812953;291.56;277.76000000000005;269.06;278.76000000000005;352.36;302.46000000000004;268.86;271.06;294.86;288.16;300.26000000000005;353.76;292.26000000000005;291.46000000000004;354.06000000000006;341.86;273.76000000000005;241.92719264551067;265.62235894841564;275.5313989812953;304.86;8410000.0;3710000.0;3479999.9999999995;1370000.0;3720000.0000000005;2840000.0;8209999.999999999;0.6371666666666667;0.0;0.261;0.0085;0.0;0.6371666666666667;0.0;29527.62890625;40003.9453125;2231.77661132812;76966.6953125;497994.8015395556;500967.80523722986;271307.1373229562;270530.9625634733;258470.5798001299;429398.2889081932;459333.7169838635;439599.29834418936;474640.34120885096;534428.7884298203;481341.3291420248;439303.27157206414;442506.0324111441;460046.46634890913;450664.2607782968;268705.8644118574;490557.0738326282;460271.4388147236;459199.23715447425;339270.558843327;288127.0477506168;469744.696391452;205830.96777327528;205830.96777327528;275.5138937150097;2152078.8124269126;969440.9429665224;130871.5287822397;767016.2591211429;0;82;85;135;139;136;120;1;80;99;704160155510.1428;276178660835.0067;609308262104.7979;61013.53427900858;2243.266693254502;-0.0;161437.8156407206;3041474.9205421107;480540.2232366884;0.0;3774409.367366914;3.131049679452922;0.14832406600593717
3332;2019-07-22 15:45:45.102;872;879;279;278;241;52;180;49;-46;54;737;292;-49;-24;218;148;271;818;319;200;179;4;852;373;349;130;374;280;834;3453.0;-1.0;1577.0;93.0;0.0;99;0;1;1;1;0;1;0;0;1;1;0;1;0;0;74793.9453125;28340.685546875;40559.921875;2228.94360351562;687.0;296628;803.0;0.0;Calculated values ==>;1563803145.102;360.36;361.06000000000006;301.06;300.96000000000004;297.26000000000005;278.36;275.73799182748917;291.16;278.06;268.56;278.56;346.86;302.36;268.26000000000005;270.76000000000005;294.96000000000004;287.96000000000004;300.26000000000005;354.96000000000004;293.16;291.06;353.46000000000004;341.86;273.56;240.39332010688793;265.11578078379944;275.73799182748917;305.06;8520000.0;3729999.9999999995;3490000.0;1300000.0;3740000.0;2800000.0;8340000.000000001;0.5755;0.0;0.2628333333333333;0.015500000000000002;0.0;0.5755;0.0;28340.685546875;40559.921875;2228.94360351562;74793.9453125;497589.1556402553;500245.16382902267;272103.7461190579;271716.41231730056;258650.4596591681;429258.0297950786;458635.6320193867;439735.6131631189;475338.5540459908;529059.424123785;481706.080195327;439294.87618871254;442902.8736560875;459871.071477066;450002.9953740732;268162.2374875542;491121.71230594575;461314.64659979986;458500.3044742087;336752.88402864704;288127.0477506168;470493.75053752644;206305.08409393774;206305.08409393774;275.7045386771014;2153342.430539788;969922.7770573869;130908.67047350256;767687.0652102723;0;82;85;135;139;136;120;1;80;99;704369081260.309;276258694085.0704;609477321104.9324;61353.32405701644;4094.924329875625;-0.0;145138.34932884594;3042493.7945925384;480592.99748004106;0.0;3776962.039742545;2.960606311722203;0.1534350987906016
3333;2019-07-22 15:46:45.093;873;880;283;282;247;56;172;52;-50;55;721;293;-52;-30;218;152;272;825;326;201;171;3;831;375;355;131;376;288;815;2466.0;-2.0;1517.0;0.0;0.0;32;100;100;1;0;0;1;1;1;0;1;0;0;1;0;66932.4453125;16244.9375;45230.82421875;1352.68981933594;702.0;296629;799.0;0.0;Calculated values ==>;1563803205.093;360.46000000000004;361.16;301.46000000000004;301.36;297.86;278.76000000000005;275.94376602880345;290.36;278.36;268.16;278.66;345.26;302.46000000000004;267.96000000000004;270.16;294.96000000000004;288.36;300.36;355.66;293.26000000000005;290.26000000000005;353.06000000000006;343.36;273.46000000000004;240.61611355647437;266.1237361191953;275.94376602880345;305.76000000000005;8309999.999999999;3750000.0;3550000.0;1310000.0;3760000.0;2880000.0;8150000.0;0.411;0.0;0.25283333333333335;0.0;0.0;0.411;0.0;16244.9375;45230.82421875;1352.68981933594;66932.4453125;499635.7445678668;502077.9571398354;274917.7069190846;274501.1214053866;261392.74797679827;429116.5711722346;456569.29167028697;437353.69439871766;475308.20398735127;526784.4419379623;480862.1074150703;437047.3077102901;440355.42332735565;459557.03679659724;450238.3930083804;269597.6534770096;494010.554073723;460521.7338606115;456430.83553010726;335074.5858427641;294410.04551340896;470261.8718852021;206908.2153459211;206908.2153459211;275.94376602880345;2154523.306635769;970294.2681836924;130938.51294161989;768401.8808552043;0;82;85;135;140;137;120;1;80;99;704580249580.0874;276336982339.9882;609647695544.7537;58264.2986205154;0.0;-0.0;102553.7968957005;3043490.458591777;480627.1167307655;0.0;3779025.831343735;2.5596380553598346;0.14677909026531566
3334;2019-07-22 15:47:45.113;865;869;289;288;250;49;164;50;-36;56;751;294;-38;-21;218;150;272;817;331;199;164;5;830;371;349;135;371;291;812;4021.0;-1.0;1025.0;0.0;0.0;60;100;100;1;0;0;1;1;1;0;1;0;0;1;0;67851.28125;16241.3232421875;46557.48046875;1359.28637695312;732.0;296630;794.0;0.0;Calculated values ==>;1563803265.113;359.66;360.06000000000006;302.06;301.96000000000004;298.16;278.06;275.5313989812953;289.56;278.16;269.56;278.76000000000005;348.26;302.56;269.36;271.06;294.96000000000004;288.16;300.36;354.86;293.06;289.56;352.56000000000006;346.36;273.66;241.49495122638035;266.49643012054327;275.5313989812953;306.26000000000005;8300000.0;3710000.0;3490000.0;1350000.0;3710000.0;2910000.0;8120000.0;0.6701666666666667;0.0;0.17083333333333334;0.0;0.0;0.6701666666666667;0.0;16241.3232421875;46557.48046875;1359.28637695312;67851.28125;498551.3891973022;500757.82778779214;277717.24918074737;277276.551417053;262557.38038368674;429398.2889081932;456453.517005182;438804.5743133056;474895.968824006;529666.0563197803;480614.5202852093;438502.1823925872;441038.36466786294;460339.51178248913;450664.2607782968;269651.3744326917;493098.4386308946;461181.8950349183;456453.517005182;332976.8817968329;306980.0860723078;469917.4077512355;205876.8644434384;205876.8644434384;275.5313989812953;2155646.8787560067;970565.0772627377;130961.12027651566;769167.0383615367;0;82;85;135;140;137;120;1;80;99;704791519980.0203;276416808939.9628;609821453444.6985;39791.81710276898;0.0;-0.0;167928.11999179516;3044307.8652673103;480627.1167307655;0.0;3781280.598655739;3.237626569151406;0.13738856374188174
3335;2019-07-22 15:48:45.124;863;868;292;291;253;44;167;46;-36;56;780;294;-38;-17;219;149;272;818;330;197;166;6;826;365;343;137;365;292;809;4001.0;-1.0;1221.0;0.0;0.0;65;100;89;1;0;0;1;1;1;0;1;0;0;1;0;66797.1484375;15113.185546875;46542.73046875;1359.13586425781;762.0;296631;790.0;0.0;Calculated values ==>;1563803325.124;359.46000000000004;359.96000000000004;302.36;302.26000000000005;298.46000000000004;277.56;274.9066339382667;289.86;277.76000000000005;269.56;278.76000000000005;351.16;302.56;269.36;271.46000000000004;295.06;288.06;300.36;354.96000000000004;292.86;289.76000000000005;352.16;349.36;273.76000000000005;241.92719264551067;266.62003547228215;274.9066339382667;306.16;8259999.999999999;3650000.0;3429999.9999999995;1370000.0;3650000.0;2920000.0;8090000.000000001;0.6668333333333333;0.0;0.20350000000000001;0.0;0.0;0.6668333333333333;0.0;15113.185546875;46542.73046875;1359.13586425781;66797.1484375;498620.68129547604;500881.84471824346;279313.83101293555;278856.43461870804;263747.19296084397;429811.8947417682;457841.02317242726;438582.0297435704;474640.34120885096;532596.5082769701;480493.9740271292;438278.2987301736;441413.66752010526;461402.2117313213;451591.4542851326;269868.7583461599;493536.4405734548;461836.49346927885;457705.827610838;331298.85215519386;319555.8750819185;469744.696391452;204322.24747842658;204322.24747842658;274.9066339382667;2156769.154719206;970826.4127393827;130983.77794839656;769943.0156911382;0;82;85;135;140;137;120;1;80;99;704999158040.5614;276498423900.17554;609996385510.1544;47671.86569095678;0.0;-0.0;168964.61735162965;3045036.862917562;480627.1167307655;0.0;3784088.5528381565;3.4378529665504622;0.15425635262797951
3336;2019-07-22 15:49:45.124;863;869;293;292;253;39;175;41;-34;55;793;293;-35;-15;220;148;272;819;330;196;174;8;832;359;338;137;360;295;816;3710.0;-1.0;1472.0;36.0;0.0;46;100;82;1;0;0;1;1;1;0;1;0;0;1;0;65458.41796875;14559.21875;46029.7265625;1374.779296875;783.0;296632;786.0;0.0;Calculated values ==>;1563803385.124;359.46000000000004;360.06000000000006;302.46000000000004;302.36;298.46000000000004;277.06;274.27422755570615;290.66;277.26000000000005;269.76000000000005;278.66;352.46000000000004;302.46000000000004;269.66;271.66;295.16;287.96000000000004;300.36;355.06000000000006;292.76000000000005;290.56;351.76;351.46000000000004;273.96000000000004;241.92719264551067;266.98899913490544;274.27422755570615;306.16;8320000.0;3590000.0;3379999.9999999995;1370000.0;3600000.0;2950000.0;8159999.999999999;0.6183333333333334;0.0;0.24533333333333335;0.006;0.0;0.6183333333333334;0.0;14559.21875;46029.7265625;1374.779296875;65458.41796875;498074.5772962805;500399.42916757776;279186.15791996155;278735.97503109305;263431.6455409737;430214.79039162316;459707.6612120414;438214.884849924;474542.8427578902;533720.6000597856;480017.19083587494;438061.7010123639;441072.3702089887;462298.19722436205;452505.1438823547;269544.17774821084;493014.45695080195;462464.5760643593;459575.0654179985;329620.94006798224;328362.5824867039;469941.3943347461;202726.33486906873;202726.33486906873;274.26191438864714;2157871.2844392583;971073.68277519;131006.56057473933;770714.4528330653;0;82;85;135;140;137;120;1;80;99;705203458040.5614;276580623900.17554;610172485510.1544;57773.1909286365;1603.290356794064;-0.0;158818.13172275494;3045915.5717227254;480640.4774837388;0.0;3786820.0757471095;3.521328234926231;0.17840470582313311
3337;2019-07-22 15:50:45.135;870;878;297;296;254;32;182;34;-29;53;799;292;-30;-12;221;147;272;827;337;197;181;8;841;352;334;135;353;299;827;3518.0;0.0;1385.0;0.0;0.0;3;100;84;1;0;0;1;1;1;0;1;0;0;1;0;64606.36328125;14859.025390625;44775.7265625;1400.1374511718802;796.0;296633;783.0;0.0;Calculated values ==>;1563803445.135;360.16;360.96000000000004;302.86;302.76000000000005;298.56;276.36;273.5264737036516;291.36;276.56;270.26000000000005;278.46000000000004;353.06000000000006;302.36;270.16;271.96000000000004;295.26000000000005;287.86;300.36;355.86;292.86;291.26000000000005;351.46000000000004;352.76;273.96000000000004;241.49495122638035;267.47669482898436;273.5264737036516;306.86;8410000.0;3520000.0000000005;3340000.0;1350000.0;3529999.9999999995;2990000.0;8270000.0;0.5863333333333334;0.0;0.23083333333333333;0.0;0.0;0.5863333333333334;0.0;14859.025390625;44775.7265625;1400.1374511718802;64606.36328125;498291.06067835086;500723.726191048;280089.19851527276;279640.2672701845;263298.9767566451;430671.36484660726;461249.80640076107;438082.61597026663;474604.2872109489;534047.6724112337;479415.8871968224;437928.15255369636;440664.32944313687;463481.8882278805;453578.3263843882;269073.5587216363;493165.93261604494;463195.3948201022;461119.21009343705;328362.5824867039;333815.9410454577;470211.52306949627;200920.47264012235;200920.47264012235;273.5264737036516;2158955.3563249423;971318.8797538998;131029.68912039758;771471.3036719593;0;82;85;135;140;137;120;1;80;99;705405095000.2859;276662238860.06396;610350718179.9109;54744.92808537497;0.0;-0.0;152563.19306012685;3046853.394615909;480653.8406861652;0.0;3789415.3958382215;3.3965511065693392;0.1751162062302964
3338;2019-07-22 15:51:45.095;880;888;296;294;254;27;188;29;-29;50;805;293;-30;-11;222;150;272;829;337;200;187;9;837;344;332;134;345;299;825;2858.0;-1.0;710.0;76.0;0.0;1;100;78;1;0;0;1;1;1;0;1;0;0;0;0;63493.9453125;14237.853515625;44608.1484375;1394.24206542969;806.0;296634;779.0;0.0;Calculated values ==>;1563803505.095;361.16;361.96000000000004;302.76000000000005;302.56;298.56;275.86;272.6583383277491;291.96000000000004;276.06;270.26000000000005;278.16;353.66;302.46000000000004;270.16;272.06;295.36;288.16;300.36;356.06000000000006;293.16;291.86;351.06000000000006;353.76;274.06;241.2770596917726;267.47669482898436;272.6583383277491;306.86;8370000.0;3440000.0;3320000.0000000005;1340000.0;3450000.0;2990000.0;8250000.0;0.47633333333333333;0.0;0.11833333333333333;0.012666666666666666;0.0;0.47633333333333333;0.0;14237.853515625;44608.1484375;1394.24206542969;63493.9453125;500123.6212699803;502349.816686708;279802.5114188314;278910.17265388416;263385.6006285333;431175.4696738307;462334.379480256;438082.61597026663;474440.8424865319;534670.5551341653;479530.7249433212;437928.15255369636;440813.73739064514;464793.3777940636;455356.0175061807;269280.39727437426;493658.4251010123;463878.5820447677;462205.00649444934;326684.87348024134;338011.6871214325;470444.08031532593;198719.15932705905;198719.15932705905;272.62534701679255;2160022.1472288547;971561.1920956121;131052.96009205341;772215.6727203495;0;82;85;135;140;137;120;1;80;99;705604761800.413;276742885060.1153;610529998580.0249;28324.675702779565;3441.8489991847136;-0.0;125507.09186740023;3047545.179816785;480682.5036397933;0.0;3791731.1033791746;2.6107732319431247;0.12439811909807623
3339;2019-07-22 15:52:45.136;886;895;293;292;250;13;192;18;-26;46;810;293;-28;-10;223;148;272;831;320;202;192;9;823;329;329;132;332;300;816;2495.0;-1.0;31.0;188.0;0.0;1;98;79;1;0;0;1;0;0;1;1;0;0;0;0;53482.265625;14208.654296875;35056.0078125;1389.52893066406;811.0;296635;776.0;0.0;Calculated values ==>;1563803565.136;361.76;362.66;302.46000000000004;302.36;298.16;274.46000000000004;270.9896433162861;292.36;274.96000000000004;270.56;277.76000000000005;354.16;302.46000000000004;270.36;272.16;295.46000000000004;287.96000000000004;300.36;356.26;293.36;292.36;350.76;354.26;274.06;240.83765695389522;267.5978703862781;270.9896433162861;305.16;8230000.0;3290000.0;3290000.0;1320000.0;3320000.0000000005;3000000.0;8159999.999999999;0.41583333333333333;0.0;0.005166666666666667;0.03133333333333333;0.0;0.41583333333333333;0.0;14208.654296875;35056.0078125;1389.52893066406;53482.265625;502237.0916274966;504139.7911617567;279186.15791996155;278735.97503109305;262384.7215119974;432069.9255137471;463300.26030339825;438320.22817239247;474309.40632519417;535116.2944977687;479408.6865682178;438011.42202021845;440749.2218407172;466798.17846709106;457556.38619143714;270034.49072826386;494811.8975415808;464576.19090055936;463300.26030339825;325426.6669566859;340109.845020078;470712.50156274275;194526.5202345842;194526.5202345842;270.88908799405175;2160997.6150994045;971798.4083140042;131076.17403567405;772879.9943309875;0;82;85;135;140;137;121;1;80;99;705803197305.0474;276822739589.96814;610709821374.6936;1259.6008243453427;8653.827414948966;-0.0;111765.08024528183;3047791.8839200754;480783.3698212159;0.0;3793709.7226096704;2.402140987473212;0.08398143819448114
3340;2019-07-22 15:53:45.136;879;872;281;279;252;36;201;16;-22;42;815;292;-17;-9;214;155;272;707;322;207;200;9;728;371;364;131;376;307;730;2336.0;-1.0;1900.0;325.0;0.0;1;81;89;1;0;0;0;0;0;0;1;0;0;0;0;16916.86328125;13479.2197265625;0.0;1299.9453125;815.0;296636;773.0;0.0;Calculated values ==>;1563803625.136;361.06000000000006;360.36;301.26000000000005;301.06;298.36;276.76000000000005;275.5313989812953;293.26000000000005;274.76000000000005;270.96000000000004;277.36;354.66;302.36;271.46000000000004;272.26000000000005;294.56;288.66;300.36;343.86;293.86;293.16;350.46000000000004;354.66;274.06;240.61611355647437;268.43790593516167;275.5313989812953;305.36;7280000.0;3710000.0;3640000.0;1310000.0;3760000.0;3070000.0;7300000.0;0.3893333333333333;0.0;0.31666666666666665;0.05416666666666667;0.0;0.3893333333333333;0.0;13479.2197265625;0.0;1299.9453125;16916.86328125;509468.5056605647;508353.3578510474;281987.12129411474;280795.6812007499;267682.24508115754;429398.2889081932;459110.1879763642;437356.53477473935;474050.5081408163;535124.4036340979;478433.47824706975;438141.6509260687;439381.6388549594;459002.1934722725;451404.3514982998;277155.6800420424;484841.63824362686;459930.11272889783;458973.0432833828;324168.52440917626;341788.5100793522;470846.3688081762;205648.5493188806;205648.5493188806;275.4442629233052;2161584.2745069563;972029.1405975329;131098.58632103374;773172.127729425;0;82;85;135;140;137;121;1;80;99;706011097305.0474;276901639589.96814;610891921374.6936;73374.19539435527;14364.881889003513;-0.0;98627.66965017951;3048413.832221898;480975.1923987489;0.0;3795462.995525466;12.610099856179714;0.9337697881424868
3341;2019-07-22 15:54:45.117;839;850;287;285;247;76;210;31;0;41;820;292;44;12;209;163;272;643;335;214;209;9;736;395;382;136;400;341;737;2321.0;0.0;1719.0;144.0;0.0;1;92;98;1;0;0;1;0;0;0;1;0;0;0;0;18209.5859375;14282.41796875;0.0;1514.19812011719;817.0;296637;770.0;0.0;Calculated values ==>;1563803685.117;357.06000000000006;358.16;301.86;301.66;297.86;280.76000000000005;277.95803584570336;294.16;276.26000000000005;273.16;277.26000000000005;355.16;302.36;277.56;274.36;294.06;289.46000000000004;300.36;337.46000000000004;294.56;294.06;350.16;354.86;274.06;241.71165711629368;272.3289490889957;277.95803584570336;306.66;7359999.999999999;3950000.0;3820000.0000000005;1360000.0;4000000.0;3410000.0;7370000.0;0.38683333333333336;0.0;0.28650000000000003;0.024;0.0;0.38683333333333336;0.0;14282.41796875;0.0;1514.19812011719;18209.5859375;503312.6768710674;504742.6132204366;284733.9318604638;283458.18755451165;265209.0218576278;427635.31824824464;457478.5666326659;432859.06518951064;473306.2826088756;533149.0922676972;474128.39115506154;440272.6766267143;434961.8985086628;454345.3618656726;448229.6705385284;276340.8269764453;473998.34674354136;458043.7433923984;457336.8679814604;322910.4453824919;342627.88924589846;470174.7356409916;211901.78573431066;211901.78573431066;277.9183726164332;2161876.9022232187;972260.4143191632;131122.03009016602;773172.127729425;0;82;85;136;140;137;121;1;80;99;706234826435.7374;276981714225.21515;611086259815.2931;63304.2605639148;6198.550797760343;-0.0;94942.47098260577;3049552.458679137;481146.5000737196;0.0;3797075.5692256195;10.410158822570565;0.7292486385545972
3342;2019-07-22 15:55:45.087;794;821;305;307;272;92;207;68;7;46;834;292;19;37;207;176;272;686;341;218;206;9;810;409;387;140;412;333;804;192.0;0.0;1477.0;176.0;0.0;98;99;37;1;1;0;1;0;0;0;1;0;0;0;0;42499.4296875;30101.546875;8522.0556640625;1531.0485839843802;814.0;296638;767.0;0.0;Calculated values ==>;1563803745.087;352.56000000000006;355.26;303.66;303.86;300.36;282.36;279.32334874229014;293.86;279.96000000000004;273.86;277.76000000000005;356.56000000000006;302.36;275.06;276.86;293.86;290.76000000000005;300.36;341.76;294.96000000000004;293.76000000000005;349.86;354.56000000000006;274.06;242.56692532238324;271.4400167685773;279.32334874229014;307.26000000000005;8100000.0;4090000.0;3870000.0000000005;1400000.0;4120000.0000000005;3329999.9999999995;8040000.000000001;0.032;0.0;0.24616666666666667;0.029333333333333333;0.0;0.032;0.0;30101.546875;8522.0556640625;1531.0485839843802;42499.4296875;489810.96043629065;494461.46137070574;286304.3865304216;287415.7432998638;271142.77699484315;426524.91600443306;456231.79670495115;436024.1132957882;473275.3081037601;535218.3306059449;475161.157689433;438007.4435049008;440887.14760795084;451965.6327071079;447648.65007732756;270781.2225753816;473126.7121661286;457804.08558602154;456087.8319000929;321652.42942325486;341368.83218197053;469633.2381088445;215184.58609961366;215184.58609961366;279.1982218513191;2162382.5577307595;972630.095758381;131147.39445741687;773243.1093511452;0;83;85;136;140;137;121;1;80;99;706465411084.9307;277064472824.9256;611288358714.586;54363.33027812496;7463.827125604104;-0.0;7708.903865615335;3050532.5316510964;481260.29629610816;0.0;3797930.5696323016;1.7317062737331061;0.21579566268989064
3343;2019-07-22 15:56:45.127;789;807;301;300;268;78;72;77;6;54;845;292;19;45;207;178;272;727;335;209;72;9;867;398;367;143;398;328;846;453.0;-1.0;459.0;382.0;0.0;99;99;98;1;1;0;1;0;1;0;1;0;0;0;0;71254.953125;37733.765625;29783.92578125;1502.90612792969;810.0;296639;763.0;0.0;Calculated values ==>;1563803805.127;352.06000000000006;353.86;303.26000000000005;303.16;299.96000000000004;280.96000000000004;278.25360059004004;280.36;280.86;273.76000000000005;278.56;357.66;302.36;275.06;277.66;293.86;290.96000000000004;300.36;345.86;294.06;280.36;349.46000000000004;354.16;274.06;243.1966462407574;270.87642091645444;278.25360059004004;306.66;8670000.0;3979999.9999999995;3670000.0000000005;1430000.0;3979999.9999999995;3279999.9999999995;8460000.0;0.0755;0.0;0.0765;0.06366666666666666;0.0;0.0755;0.0;37733.765625;29783.92578125;1502.90612792969;71254.953125;483230.08427336486;488237.3922933147;280347.67935005325;279911.60957319976;267372.9477101552;427402.5427163942;439169.41264343134;437026.99297435075;473671.8604532395;536739.4330735788;475800.2672787939;439128.3588612826;443170.5843388133;454388.8655159816;450007.6027844225;267810.98764879035;475205.65162335266;459732.87387305853;439169.41264343134;319975.17213553557;339690.1980837097;469224.6196281288;211454.6065935247;211454.6065935247;277.77042947992544;2163331.142892821;973195.7668939484;131172.69426873783;773562.5386752631;0;83;85;136;140;138;121;1;80;99;706691761885.6857;277149429425.209;611486790915.2479;17256.287558133194;16411.357496536464;-0.0;17192.46785676795;3051129.7596884896;481459.38880853803;0.0;3798138.219404968;0.7368831150186895;0.08947906662730928
