;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3344;2019-07-22 15:57:45.108;818;833;307;307;274;61;121;64;-4;59;845;291;-4;14;210;167;272;761;331;187;120;9;854;382;351;146;382;315;827;3199.0;-1.0;1222.0;65.0;0.0;55;99;98;1;1;0;1;0;0;1;1;0;0;1;0;79184.1484375;37041.078125;38274.30859375;1426.42761230469;805.0;296640;761.0;0.0;Calculated values ==>;1563803865.108;354.96000000000004;356.46000000000004;303.86;303.86;300.56;279.26000000000005;276.6576332772354;285.26000000000005;279.56;272.76000000000005;279.06;357.66;302.26000000000005;272.76000000000005;274.56;294.16;289.86;300.36;349.26;291.86;285.16;349.26;353.66;274.06;243.81672145450628;269.38090353596624;276.6576332772354;306.26000000000005;8540000.0;3820000.0000000005;3510000.0;1460000.0;3820000.0000000005;3150000.0;8270000.0;0.5331666666666667;0.0;0.2036666666666667;0.010833333333333334;0.0;0.5331666666666667;0.0;37041.078125;38274.30859375;1426.42761230469;79184.1484375;489164.13329501916;494070.15108233225;284820.9536744727;284820.9536744727;270575.86973029847;428611.97810654406;450023.93241515674;438381.7841653748;473776.3501190529;537673.9912206866;477322.29284886265;438381.7841653748;441171.8052605305;457478.5666326659;451223.64000640524;268425.3899883619;482906.16795232845;459263.6713298943;449878.0169853479;319136.5849023705;337592.078488485;468813.82501422684;208631.92260713267;208631.92260713267;276.6306436548736;2164584.405079319;973818.6932688061;131197.0976530318;774129.5110297648;0;83;85;136;140;138;122;1;80;99;706907093675.4939;277236101970.13184;611679629830.0762;46792.388470695325;2818.6372760768536;-0.0;128624.37598598508;3051663.329637582;481619.5880190143;0.0;3799352.974974794;2.322533071265058;0.12180471858268999
3345;2019-07-22 15:58:45.129;840;850;313;312;282;51;160;54;-22;61;831;289;-19;-6;212;165;272;773;329;180;160;8;801;369;346;147;370;297;777;4636.0;0.0;1576.0;74.0;0.0;98;99;98;1;1;0;1;0;0;1;1;0;0;1;0;92089.640625;34934.16015625;37912.78515625;1335.77502441406;798.0;296641;758.0;0.0;Calculated values ==>;1563803925.129;357.16;358.16;304.46000000000004;304.36;301.36;278.26000000000005;275.3239800832674;289.16;278.56;270.96000000000004;279.26000000000005;356.26;302.06;271.26000000000005;272.56;294.36;289.66;300.36;350.46000000000004;291.16;289.16;348.96000000000004;352.96000000000004;273.96000000000004;244.02132995426717;267.23344911666527;275.3239800832674;306.06;8009999.999999999;3690000.0;3460000.0;1470000.0;3700000.0;2970000.0;7770000.0;0.7726666666666666;0.0;0.26266666666666666;0.012333333333333333;0.0;0.7726666666666666;0.0;34934.16015625;37912.78515625;1335.77502441406;92089.640625;497542.97027655714;501176.2696109508;296145.85724770935;295311.57707385515;277415.7575590687;429537.3511455088;456398.7815805787;439595.14120875363;473844.61303811386;537510.4881145967;479315.9339186551;440046.79207703174;441976.9197830647;459673.0960018505;453216.59507709363;271327.8903313907;489924.18715327873;459112.636614165;456398.7815805787;317878.7554427003;334655.03009724553;468576.4402621359;205297.67109242425;205297.67109242425;275.30025709097;2166012.1862012134;974418.696848013;131220.12406472702;774764.6256890694;0;83;85;136;140;138;122;1;80;99;707116266860.1748;277324032734.9977;611863294089.796;61542.13548388918;3247.1048197597765;-0.0;194017.45803718065;3052566.4333115206;481670.15356148354;0.0;3802042.597959567;3.4887733580733196;0.16993568696479597
3346;2019-07-22 15:59:45.119;847;852;289;286;255;44;180;44;-39;59;806;289;-38;-18;213;157;272;768;329;186;179;8;814;364;340;148;365;285;794;4017.0;-1.0;2070.0;0.0;0.0;85;99;42;1;1;0;1;0;0;1;1;0;0;1;0;83792.4140625;30339.48046875;37953.71484375;1277.95300292969;791.0;296642;757.0;0.0;Calculated values ==>;1563803985.119;357.86;358.36;302.06;301.76000000000005;298.66;277.56;274.8017692304317;291.16;277.56;269.26000000000005;279.06;353.76;302.06;269.36;271.36;294.46000000000004;288.86;300.36;349.96000000000004;291.76000000000005;291.06;348.86;352.26;273.96000000000004;244.22491754036054;265.74818594083865;274.8017692304317;306.06;8140000.000000001;3640000.0;3400000.0;1480000.0;3650000.0;2850000.0;7940000.000000001;0.6695;0.0;0.345;0.0;0.0;0.6695;0.0;30339.48046875;37953.71484375;1277.95300292969;83792.4140625;497367.8546432542;499925.64275761583;279218.01028607815;277820.8080623255;265187.51606329606;429879.7862731237;460056.87564939685;439676.6972338215;473517.12562869187;535797.5871355856;480770.8761184409;439824.4387551893;442728.6664334248;460590.1911729151;452928.8433368577;270546.3088759225;487440.7289635376;460849.7498312202;459924.3028570762;317459.4925940039;331718.34850182006;468438.6031449724;204062.22978735768;204062.22978735768;274.8017692304317;2167477.6257098773;974962.5531954735;131241.9015014472;775396.7411523643;0;83;85;136;140;138;122;1;80;99;707322032560.2075;277412517985.0117;612037864989.8237;81286.99126903001;0.0;-0.0;171299.65792017657;3053756.4776608637;481697.20825845137;0.0;3805086.399874812;3.6306235458986555;0.19764707631063805
3347;2019-07-22 16:00:45.109;853;860;276;274;240;46;188;42;-47;55;760;290;-48;-22;214;150;272;790;332;196;188;5;818;366;345;134;368;279;799;3362.0;-2.0;2039.0;283.0;0.0;98;1;1;1;1;0;1;0;0;1;1;0;1;1;0;76404.8515625;27344.2109375;38831.140625;2198.10888671875;785.0;296643;754.0;0.0;Calculated values ==>;1563804045.109;358.46000000000004;359.16;300.76000000000005;300.56;297.16;277.76000000000005;275.0112864084945;291.96000000000004;277.36;268.46000000000004;278.66;349.16;302.16;268.36;270.96000000000004;294.56;288.16;300.36;352.16;292.76000000000005;291.96000000000004;348.56000000000006;351.66;273.66;241.2770596917726;264.9883086891361;275.0112864084945;306.36;8180000.0;3660000.0;3450000.0;1340000.0;3679999.9999999995;2790000.0;7990000.000000001;0.5603333333333332;0.0;0.3398333333333333;0.04716666666666667;0.0;0.5603333333333332;0.0;27344.2109375;38831.140625;2198.10888671875;76404.8515625;497881.86038176314;500626.0525912431;273090.0322833797;272265.71223540255;259655.87452164677;429743.705733735;460338.9438065274;439806.7414391952;474926.41474920645;531505.6679927841;481601.3542960579;439660.4468746726;443389.2213424665;460259.9396827633;451559.94273781613;270316.0523281395;490295.0680146174;461399.0233656221;460338.9438065274;316201.74473053816;329201.48028520535;470052.5991512875;204339.33811439617;204339.33811439617;274.9180119297193;2168812.380427429;975443.1705076973;131270.86385600182;776036.5083024063;0;83;85;136;140;138;122;1;80;100;707527498310.2402;277497103885.02515;612207036789.8506;80019.67256321086;12532.808812240044;-0.0;143445.11238949085;3055100.475822646;481801.6309252244;0.0;3807708.8358156285;3.451596455911693;0.23314963935587224
3348;2019-07-22 16:01:45.120;857;865;278;277;241;48;190;45;-53;52;723;291;-54;-26;216;150;272;805;338;201;189;2;812;368;348;128;370;286;799;3037.0;0.0;1779.0;239.0;0.0;98;1;100;1;0;0;1;0;0;1;1;0;1;0;0;63323.3671875;15869.4208984375;38549.28515625;2283.61596679688;781.0;296644;751.0;0.0;Calculated values ==>;1563804105.12;358.86;359.66;300.96000000000004;300.86;297.26000000000005;277.96000000000004;275.2199585193972;292.16;277.66;267.86;278.36;345.46000000000004;302.26000000000005;267.76000000000005;270.56;294.76000000000005;288.16;300.36;353.66;293.26000000000005;292.06;348.26;351.26;273.36;239.943914813709;265.87368984753493;275.2199585193972;306.96000000000004;8120000.0;3679999.9999999995;3479999.9999999995;1280000.0;3700000.0;2860000.0;7990000.000000001;0.5061666666666667;0.0;0.2965;0.03983333333333334;0.0;0.5061666666666667;0.0;15869.4208984375;38549.28515625;2283.61596679688;63323.3671875;499015.42648408376;501344.5278569;273926.57438597;273506.73327990266;259997.19726985795;429606.4342157736;460137.86306112877;437352.6162494512;475399.4665791497;527147.8587690896;480876.37743047724;437200.0971991329;441367.36226062285;460221.56738830067;451203.22930149373;270663.1711218553;492555.23509656126;461600.3687944173;460004.1603534115;314944.0575458753;327523.71359711495;470567.8997168718;204872.28231962473;204872.28231962473;275.1324034904166;2169976.9957224214;975803.3501266643;131308.21841014302;776681.4634031302;0;83;85;136;140;138;122;1;80;100;707735436424.956;277575718294.9177;612376567864.6189;68930.41901019354;10583.542092990343;-0.0;129139.25226476841;3056341.954146701;481994.3024991519;0.0;3809980.7886329773;3.6798001550782007;0.25140784283022155
3349;2019-07-22 16:02:45.120;854;861;277;276;239;46;185;45;-36;52;722;294;-38;-12;217;149;272;803;327;202;184;2;808;368;347;131;369;293;795;3162.0;-1.0;1559.0;159.0;0.0;98;100;100;1;0;0;1;0;0;1;1;0;0;1;0;60668.44140625;15906.736328125;38354.8046875;1371.44604492188;778.0;296645;749.0;0.0;Calculated values ==>;1563804165.12;358.56000000000006;359.26;300.86;300.76000000000005;297.06;277.76000000000005;275.2199585193972;291.66;277.66;269.56;278.36;345.36;302.56;269.36;271.96000000000004;294.86;288.06;300.36;353.46000000000004;293.36;291.56;348.06000000000006;350.96000000000004;273.36;240.61611355647437;266.74333088950624;275.2199585193972;305.86;8080000.0;3679999.9999999995;3470000.0000000005;1310000.0;3690000.0;2930000.0;7950000.0;0.527;0.0;0.2598333333333333;0.026500000000000003;0.0;0.527;0.0;15906.736328125;38354.8046875;1371.44604492188;60668.44140625;498942.4998124814;501129.00490623043;273783.49546028394;273362.0322456424;259476.8523179332;429606.4342157736;459625.52626088966;438358.4652479722;475018.17925590376;526497.6220825446;480373.26346846676;438053.3765868196;441935.0170377663;460513.7588782444;451055.8804169774;270900.4892499922;492644.57201867044;461885.07605819695;459491.48291755567;314105.63291466556;326265.46416910045;470164.3944795548;204942.5725621109;204942.5725621109;275.159358927002;2171010.260794036;976068.1514368856;131338.67726024069;777322.3308184948;0;83;85;136;140;138;122;1;80;100;707943936424.956;277653418294.9177;612550267864.6189;60649.22944954296;7028.378280812263;-0.0;134147.2757573194;3057421.7845505322;482141.06850226695;0.0;3812174.8430331615;3.62779160622857;0.21215487316925763
3350;2019-07-22 16:03:45.101;844;850;279;278;241;49;181;46;-34;53;755;294;-36;-15;218;149;272;798;328;201;180;4;802;371;351;134;373;294;787;3187.0;-1.0;1581.0;187.0;0.0;98;100;100;1;0;0;1;0;0;1;1;0;0;1;0;59111.5234375;15783.0693359375;37934.87890625;1365.70361328125;774.0;296646;748.0;0.0;Calculated values ==>;1563804225.101;357.56000000000006;358.16;301.06;300.96000000000004;297.26000000000005;278.06;275.5313989812953;291.26000000000005;277.76000000000005;269.76000000000005;278.46000000000004;348.66;302.56;269.56;271.66;294.96000000000004;288.06;300.36;352.96000000000004;293.26000000000005;291.16;347.96000000000004;350.56000000000006;273.56;241.2770596917726;266.86631818009863;275.5313989812953;305.96000000000004;8020000.0;3710000.0;3510000.0;1340000.0;3729999.9999999995;2940000.0;7870000.0;0.5311666666666667;0.0;0.2635;0.03116666666666667;0.0;0.5311666666666667;0.0;15783.0693359375;37934.87890625;1365.70361328125;59111.5234375;498034.73012169305;500272.6683452604;275232.437832932;274793.3326400323;260499.16018398202;429398.2889081932;458451.600018346;438439.1573181969;474732.2305827026;529852.5557573623;480252.38798529515;438133.8669386556;441284.5921806308;460027.5642950743;450515.6079917945;271265.85491142905;492676.8958962422;461140.1023613316;458315.7758539387;313686.43059754226;324587.8981780222;469954.68261704803;205696.56142233295;205696.56142233295;275.4625981393985;2172008.1110847937;976332.149525691;131361.47961776223;777957.876863738;0;83;85;136;140;138;122;1;80;100;708153270115.6018;277732893120.16284;612726312100.1619;61327.67401856015;8236.044777235287;-0.0;134182.90606558794;3058437.936865739;482268.2317470265;0.0;3814410.2197950454;3.6988583363351437;0.2218174396104801
3351;2019-07-22 16:04:45.071;831;837;284;284;245;49;179;48;-33;54;779;293;-34;-15;217;150;272;790;325;201;178;5;825;370;349;135;371;295;808;3178.0;-1.0;1146.0;73.0;0.0;26;100;93;1;0;0;1;1;1;0;1;0;0;1;0;65423.57421875;15502.232421875;44721.4296875;1371.62072753906;768.0;296647;746.0;0.0;Calculated values ==>;1563804285.071;356.26;356.86;301.56;301.56;297.66;278.06;275.4277932560699;291.06;277.96000000000004;269.86;278.56;351.06000000000006;302.46000000000004;269.76000000000005;271.66;294.86;288.16;300.36;352.16;293.26000000000005;290.96000000000004;347.76;349.96000000000004;273.66;241.49495122638035;266.98899913490544;275.4277932560699;305.66;8250000.0;3700000.0;3490000.0;1350000.0;3710000.0;2950000.0;8080000.0;0.5296666666666667;0.0;0.191;0.012166666666666666;0.0;0.5296666666666667;0.0;15502.232421875;44721.4296875;1371.62072753906;65423.57421875;493959.2817692316;496452.3333926351;275838.6792136245;275838.6792136245;260997.08486119754;429467.9694778635;458500.3044742087;438367.77478847804;474701.529525893;532268.7871323169;480017.19083587494;438214.884849924;441072.3702089887;460202.574293271;450844.4425072212;269923.7416332572;489398.830499829;461447.2768507042;458364.84017575165;312848.0458788934;322071.7610967587;469917.4077512355;205538.9765337471;205538.9765337471;275.3974523891517;2173045.384669517;976592.7300183731;131384.27924842853;778646.3350343953;0;83;85;136;141;139;122;1;80;100;708363165115.7019;277813552770.2013;612902923750.2461;44470.30046665361;3216.6042464794423;-0.0;133913.43244238177;3059319.1458286424;482363.6227695654;0.0;3816643.238882267;2.9482831929896056;0.14457469916146037
3352;2019-07-22 16:05:45.122;837;844;289;288;250;45;173;46;-32;54;790;291;-33;-13;218;149;272;795;331;199;173;6;823;367;346;137;367;296;806;3595.0;0.0;1121.0;83.0;0.0;42;100;86;1;0;0;1;1;1;0;1;0;0;1;0;65650.140625;14831.322265625;45387.23046875;1363.00170898438;763.0;296648;746.0;0.0;Calculated values ==>;1563804345.122;356.86;357.56000000000006;302.06;301.96000000000004;298.16;277.66;275.1157276137837;290.46000000000004;277.76000000000005;269.96000000000004;278.56;352.16;302.26000000000005;269.86;271.86;294.96000000000004;288.06;300.36;352.66;293.06;290.46000000000004;347.76;349.46000000000004;273.76000000000005;241.92719264551067;267.1113755279542;275.1157276137837;306.26000000000005;8230000.0;3670000.0000000005;3460000.0;1370000.0;3670000.0000000005;2960000.0;8059999.999999999;0.5991666666666667;0.0;0.18683333333333335;0.013833333333333333;0.0;0.5991666666666667;0.0;14831.322265625;45387.23046875;1363.00170898438;65650.140625;495047.2725951699;497666.0064689693;278196.04356775887;277746.2880103487;262821.4102034468;429675.2189834977;458169.09799002606;438296.42880847026;474445.32860952517;533335.4811071655;479667.0587230414;438143.1473471288;441155.73919670144;460959.31379316846;451234.9213390781;270034.49072826386;490360.1124962082;461641.89641367143;458169.09799002606;312848.0458788934;319975.17213553557;469744.696391452;204760.1907822327;204760.1907822327;275.08453904535014;2174138.5940631744;976845.7245029417;131407.08713892952;779397.8788038697;0;83;85;136;141;139;122;1;80;100;708571842340.2843;277895222130.03784;613080374454.891;43632.353804568724;3665.618994260867;-0.0;151834.1702353362;3060053.958673233;482421.0233788713;0.0;3819026.492945331;3.233632941456857;0.157546508468525
3353;2019-07-22 16:06:45.112;845;854;290;289;251;40;173;42;-31;54;793;291;-32;-12;219;148;273;802;329;198;173;7;821;361;341;137;362;297;805;3662.0;-1.0;797.0;69.0;0.0;34;100;79;1;0;0;1;1;1;0;1;0;0;1;0;64250.28515625;14173.8349609375;44913.75;1368.66125488281;756.0;296649;745.0;0.0;Calculated values ==>;1563804405.112;357.66;358.56000000000006;302.16;302.06;298.26000000000005;277.16;274.4858918419099;290.46000000000004;277.36;270.06;278.56;352.46000000000004;302.26000000000005;269.96000000000004;271.96000000000004;295.06;287.96000000000004;300.46000000000004;353.36;292.96000000000004;290.46000000000004;347.66;348.76;273.86;241.92719264551067;267.23344911666527;274.4858918419099;306.06;8209999.999999999;3610000.0;3410000.0;1370000.0;3620000.0000000005;2970000.0;8050000.0;0.6103333333333333;0.0;0.13283333333333333;0.0115;0.0;0.6103333333333333;0.0;14173.8349609375;44913.75;1368.66125488281;64250.28515625;496424.35680975014;499215.6809824687;278733.3311143039;278277.80921543424;263219.5187744922;430081.6785162784;458967.64206615655;438225.1199557825;474445.32860952517;533572.6320904356;479545.20917694166;438071.4457414646;441091.3975415686;461860.70334265823;452153.818075147;270530.9625634733;491519.05107659375;462271.42832239304;458967.64206615655;312428.86344474956;317040.2365367038;469843.0551361263;203210.43022060476;203210.43022060476;274.4587618036182;2175220.9171942654;977087.3938615943;131429.84720298904;780150.2615565337;0;83;85;136;141;139;122;1;80;100;708777907990.317;277977408430.0509;613258244804.9193;31217.784619822774;3066.2751865284977;-0.0;156097.1516297351;3060677.6058683433;482477.11314720043;0.0;3821592.159612223;3.149074303363993;0.1329435302626212
3354;2019-07-22 16:07:45.143;851;860;292;291;249;34;180;37;-30;53;794;291;-31;-9;220;146;273;809;319;198;179;8;832;354;337;138;355;299;819;4250.0;-1.0;347.0;19.0;0.0;1;100;74;1;0;0;1;1;1;0;1;0;0;1;0;63196.5859375;13828.88671875;44268.25390625;1368.87646484375;749.0;296650;745.0;0.0;Calculated values ==>;1563804465.143;358.26;359.16;302.36;302.26000000000005;298.06;276.56;273.7412296467126;291.16;276.86;270.16;278.46000000000004;352.56000000000006;302.26000000000005;270.06;272.26000000000005;295.16;287.76000000000005;300.46000000000004;354.06000000000006;292.96000000000004;291.06;347.66;348.06000000000006;273.96000000000004;242.14157278889297;267.47669482898436;273.7412296467126;305.06;8320000.0;3540000.0;3370000.0000000005;1380000.0;3550000.0;2990000.0;8190000.000000001;0.7083333333333334;0.0;0.057833333333333334;0.0031666666666666666;0.0;0.7083333333333334;0.0;13828.88671875;44268.25390625;1368.87646484375;63196.5859375;496295.0336430286;498817.0848562296;278496.8515633154;278055.08796322957;261912.54984731824;430542.39183029096;460524.2344176499;437928.15255369636;474219.25169277115;533528.3951905414;479301.00115564663;437773.3837767312;441111.7799768891;463051.38004137354;453090.7323638435;269920.2054205685;491210.5463000852;462874.90760202485;460392.5434249022;312428.86344474956;314105.63291466556;469805.9777390899;201428.78298557914;201428.78298557914;273.7341361344729;2176283.5231811744;977320.8704424724;131452.6718039024;780893.8288992394;0;83;85;136;141;139;122;1;80;100;708981413079.9744;278059951054.9119;613437137184.618;13677.546873356114;849.8611167194507;-0.0;183432.6636445205;3061051.9269295;482509.7644774816;0.0;3824423.036599224;3.3289613349336933;0.09087808882475254
3355;2019-07-22 16:08:45.143;862;871;291;290;250;28;186;30;-29;50;792;291;-31;-8;221;146;273;816;317;199;185;8;817;348;333;138;349;297;803;3459.0;-1.0;803.0;96.0;0.0;1;100;68;1;0;0;1;1;1;0;1;0;0;1;0;61282.62109375;13003.705078125;43440.71484375;1369.82360839844;742.0;296651;743.0;0.0;Calculated values ==>;1563804525.143;359.36;360.26;302.26000000000005;302.16;298.16;275.96000000000004;273.0942459734351;291.76000000000005;276.16;270.26000000000005;278.16;352.36;302.26000000000005;270.06;272.36;295.26000000000005;287.76000000000005;300.46000000000004;354.76;293.06;291.66;347.46000000000004;347.36;273.96000000000004;242.14157278889297;267.23344911666527;273.0942459734351;304.86;8170000.0;3479999.9999999995;3329999.9999999995;1380000.0;3490000.0;2970000.0;8030000.0;0.5765;0.0;0.13383333333333333;0.016;0.0;0.5765;0.0;13003.705078125;43440.71484375;1369.82360839844;61282.62109375;499290.83718229143;501848.5053683966;279365.31669305934;278901.9868732476;262955.7730904144;430925.7729439634;461923.4529378662;438531.5804257387;473926.13026871055;533468.8632554077;479545.20917694166;438225.1199557825;441682.72606728855;464075.4014005335;454123.6005791215;270761.21801982;493812.8348076723;463601.87355233065;461793.5865594023;311590.51834565785;311171.3556482807;469805.9777390899;199773.18455134373;199773.18455134373;273.0585116239632;2177320.849906435;977544.4753741131;131475.49430451274;781624.7369721561;0;83;85;136;141;139;122;1;80;100;709182413079.9744;278142751054.9119;613615937184.618;31953.831981189862;4320.52469100394;-0.0;151054.76175764576;3061432.1884199544;482552.85102587927;0.0;3827210.4318109085;3.240189735108233;0.1300153371997819
3356;2019-07-22 16:09:45.104;870;878;290;289;246;16;192;22;-29;47;788;290;-31;-6;222;145;273;816;329;201;192;9;824;331;337;156;333;298;815;298.0;-2.0;1682.0;55.0;0.0;35;100;62;1;0;0;1;0;0;1;1;0;0;0;0;53513.97265625;12726.791015625;36435.62890625;1316.14868164062;736.0;296652;741.0;0.0;Calculated values ==>;1563804585.104;360.16;360.96000000000004;302.16;302.06;297.76000000000005;274.76000000000005;271.215330690691;292.36;275.36;270.26000000000005;277.86;351.96000000000004;302.16;270.06;272.56;295.36;287.66;300.46000000000004;354.76;293.26000000000005;292.36;347.26;346.76;274.06;245.81826849250206;267.35522164206344;271.215330690691;306.06;8240000.000000001;3310000.0;3370000.0000000005;1560000.0;3329999.9999999995;2980000.0;8150000.0;0.049666666666666665;0.0;0.2803333333333333;0.009166666666666667;0.0;0.049666666666666665;0.0;12726.791015625;36435.62890625;1316.14868164062;53513.97265625;499826.45474111836;501789.9271437851;277925.1651548362;277485.0686753865;261050.700747898;431954.4880088244;462095.41316056746;438307.6172986034;471266.85941856285;532979.3779212517;479308.416402447;437999.7806145802;441767.3564677892;466529.39329028124;456829.3611447188;270361.2048884099;492658.96860838484;463263.18778806867;462095.41316056746;310752.19949742197;308656.51637580903;467428.34358963906;195213.28442443762;195213.28442443762;271.17358281105754;2178276.866376056;977758.7568021031;131497.8628579893;782289.9405088082;0;83;85;136;141;139;123;1;80;100;709383282430.6581;278230893725.2119;613794321160.2252;68147.44464905781;2495.3047090143464;-0.0;13255.145727227782;3062265.8235127954;482609.61268533004;0.0;3828578.7910326077;1.6620498046265284;0.17952891245282399
3357;2019-07-22 16:10:45.104;871;869;284;282;250;25;198;14;-25;38;748;292;-26;16;217;150;273;761;344;205;197;6;724;360;354;156;365;303;726;2911.0;-2.0;2228.0;670.0;0.0;1;58;68;1;0;0;0;0;0;0;1;1;0;0;0;17001.1171875;11678.755859375;0.0;2752.92456054688;731.0;296653;739.0;0.0;Calculated values ==>;1563804645.104;360.26;360.06000000000006;301.56;301.36;298.16;275.66;274.38016830617;292.96000000000004;274.56;270.66;276.96000000000004;347.96000000000004;302.36;270.56;274.76000000000005;294.86;288.16;300.46000000000004;349.26;293.66;292.86;347.06000000000006;346.26;273.76000000000005;245.81826849250206;267.9596281332873;274.38016830617;307.56;7240000.000000001;3600000.0;3540000.0;1560000.0;3650000.0;3030000.0;7259999.999999999;0.48516666666666663;0.0;0.37133333333333335;0.11166666666666666;0.0;0.48516666666666663;0.0;11678.755859375;0.0;2752.92456054688;17001.1171875;508731.1528220954;508290.173391403;284514.7422642189;283193.1499951443;267109.051952007;430148.3826014536;460274.1915433627;437798.07955487026;470360.97267934744;528433.8230485279;478926.0647042474;437642.0229114993;443955.1368504969;461132.061841229;452617.9766110549;278131.598803321;493231.9561059368;461211.91220601037;460139.7197406941;309913.9067706182;306560.99450073834;467123.70444959495;202646.0791665813;202646.0791665813;274.23538495492295;2178864.492124754;977962.1363593948;131531.7718016742;782593.5707496937;0;83;85;136;141;139;123;1;81;100;709590582430.6581;278324493725.2119;613974621160.2252;87319.77614418464;29533.33482326986;-0.0;124927.33128520705;3063561.383686072;482876.51801476575;0.0;3829730.311674378;16.753450410314056;1.4652177644394084
3358;2019-07-22 16:11:45.145;847;844;285;283;252;60;207;23;-8;33;719;301;28;40;209;159;273;636;343;212;207;0;719;389;378;158;393;330;721;2228.0;-1.0;1741.0;409.0;0.0;1;99;98;1;0;0;0;0;0;0;1;1;0;0;0;19349.185546875;13939.8271484375;0.0;3191.55541992188;725.0;296654;738.0;0.0;Calculated values ==>;1563804705.145;357.86;357.56000000000006;301.66;301.46000000000004;298.36;279.16;277.3618629098277;293.86;275.46000000000004;272.36;276.46000000000004;345.06000000000006;303.26000000000005;275.96000000000004;277.16;294.06;289.06;300.46000000000004;336.76000000000005;294.36;293.86;346.96000000000004;345.66;273.16;246.20719268323901;271.1026128081217;277.3618629098277;307.46000000000004;7190000.000000001;3890000.0;3779999.9999999995;1580000.0;3929999.9999999995;3300000.0;7209999.999999999;0.37133333333333335;0.0;0.2901666666666667;0.06816666666666667;0.0;0.37133333333333335;0.0;13939.8271484375;0.0;3191.55541992188;19349.185546875;505915.1763281253;505330.86944040225;286115.2208593507;284676.15694812464;268296.5557471948;428092.51987082884;457702.8289879699;434204.67877361627;469584.9751550638;523252.41043840384;476624.22051137796;440117.2027462308;441990.3058472207;455524.71190247644;448728.974236773;278718.3464717742;474792.7128325378;458404.5710350236;457702.8289879699;309494.7701623936;304046.57827927166;466230.27534626337;210174.9067453113;210174.9067453113;277.2453585467173;2179167.618308428;978175.7704343306;131581.34298526443;782593.5707496937;0;83;85;136;141;139;123;1;81;100;709810332490.2532;278418758095.0382;614164650924.8751;65005.972183546495;17454.440959631567;-0.0;91915.36845944056;3064831.6323303073;483268.3503815134;0.0;3831538.568967625;10.178733730731114;0.8541072617868988
3359;2019-07-22 16:12:45.095;801;822;297;298;263;88;212;51;9;40;723;310;30;80;206;169;273;632;345;217;211;-12;784;404;386;153;408;333;779;752.0;-1.0;773.0;138.0;0.0;100;19;12;1;0;1;1;0;0;0;1;1;1;0;0;42296.20703125;27305.595703125;8297.318359375;4422.83349609375;720.0;296655;738.0;0.0;Calculated values ==>;1563804765.095;353.26;355.36;302.86;302.96000000000004;299.46000000000004;281.96000000000004;278.83979113501977;294.36;278.26000000000005;274.06;277.16;345.46000000000004;304.16;276.16;281.16;293.76000000000005;290.06;300.46000000000004;336.36;294.86;294.26000000000005;346.96000000000004;345.16;271.96000000000004;245.2279566241654;271.4400167685773;278.83979113501977;307.66;7840000.000000001;4040000.0;3860000.0;1530000.0;4079999.9999999995;3329999.9999999995;7790000.000000001;0.12533333333333332;0.0;0.12883333333333333;0.023;0.0;0.12533333333333332;0.0;27305.595703125;8297.318359375;4422.83349609375;42296.20703125;493413.6550371407;496969.0569707864;284916.4604464761;285488.12114214676;269075.5806580266;426928.5638294032;457112.28456591454;436358.533462715;470965.0690494856;523439.1615150547;477323.8642466844;439779.8718066557;447393.15492257173;452515.15484625386;447477.90718775743;272859.22232029523;466888.28071607254;457823.53538747353;456969.53487791616;309494.7701623936;301951.40411888575;465720.17435021815;213842.89014999112;213842.89014999112;278.68169374378436;2179680.9018206503;978519.1958651525;131644.74334858084;782662.6574491437;0;83;86;137;141;139;123;1;81;101;710039341490.4353;278511980345.11237;614363385175.0332;28667.432046789258;5793.177536605222;-0.0;30471.872805899937;3065611.5935230954;483461.9190940076;0.0;3832557.612734249;1.6222678238361359;0.14471191771435177
3360;2019-07-22 16:13:45.096;777;794;297;296;266;87;133;77;10;57;731;316;55;75;205;181;273;688;347;214;133;-48;854;403;381;149;404;336;835;627.0;-1.0;647.0;169.0;0.0;38;62;98;1;0;1;1;1;0;0;1;1;1;0;0;70965.2109375;37143.6015625;26425.119140625;4818.18994140625;714.0;296656;740.0;0.0;Calculated values ==>;1563804825.096;350.86;352.56000000000006;302.86;302.76000000000005;299.76000000000005;281.86;278.7425449866603;286.46000000000004;280.86;274.16;278.86;346.26;304.76000000000005;278.66;280.66;293.66;291.26000000000005;300.46000000000004;341.96000000000004;294.56;286.46000000000004;347.16;344.56000000000006;268.36;244.42749628697553;271.77519066394296;278.7425449866603;307.86;8540000.0;4029999.9999999995;3810000.0;1490000.0;4040000.0;3360000.0;8350000.0;0.1045;0.0;0.10783333333333332;0.028166666666666666;0.0;0.1045;0.0;37143.6015625;26425.119140625;4818.18994140625;70965.2109375;482638.5677409719;487306.1569267039;279449.9210299682;279012.704292135;267182.2122314091;427008.3447886777;446192.47200649953;435818.4819628272;473188.75291144976;524054.6356205643;477667.4468171336;443054.47786183096;446078.08429689554;453060.2111376577;449558.4851533279;268786.4314556985;469741.6796608264;458204.4117295066;446192.47200649953;310333.04987691523;299437.39939995663;462641.3364762424;212791.5301233821;212791.5301233821;278.29164055050563;2180624.762700002;979056.2814596613;131721.75316060914;782952.0159171883;0;83;86;137;142;139;123;1;81;101;710269445325.1573;278602581855.0029;614564088519.7908;24049.73964002016;7037.436212272231;-0.0;24390.39842678577;3066050.910608451;483568.8426571488;0.0;3833014.805947062;0.8112308884290065;0.0783085884873107
3361;2019-07-22 16:14:45.126;801;816;300;299;267;67;111;69;7;63;753;321;10;69;207;169;273;735;344;191;111;-93;853;387;358;144;387;328;826;3179.0;-1.0;1035.0;292.0;0.0;26;71;98;1;0;1;1;0;0;1;1;1;1;0;0;81237.3046875;37195.62890625;36947.59765625;4825.060546875;709.0;296657;741.0;0.0;Calculated values ==>;1563804885.126;353.26;354.76;303.16;303.06;299.86;279.86;277.16162083772156;284.26000000000005;280.06;273.86;279.46000000000004;348.46000000000004;305.26000000000005;274.16;280.06;293.86;290.06;300.46000000000004;346.66;292.26000000000005;284.26000000000005;347.26;344.06000000000006;263.86;243.40439225979637;270.87642091645444;277.16162083772156;307.56;8530000.0;3870000.0000000005;3579999.9999999995;1440000.0;3870000.0000000005;3279999.9999999995;8259999.999999999;0.5298333333333333;0.0;0.1725;0.048666666666666664;0.0;0.5298333333333333;0.0;37195.62890625;36947.59765625;4825.060546875;81237.3046875;486590.4565011205;491594.00542013545;281547.8330285931;281084.826155011;267996.5516220276;428242.4622021849;447232.48511056957;437190.77035849786;474428.4442264949;527026.2477267476;479249.2907283688;437679.9056643242;446743.3773163455;456231.79670495115;450626.63117379486;268835.6689666158;478791.8389851297;458695.4232136809;447232.48511056957;310752.19949742197;297342.5633918147;458809.0398322515;208967.37288900834;208967.37288900834;276.78321458869266;2181893.751173421;979676.0847933991;131802.15376151685;783480.3859432304;0;83;86;137;142;139;124;1;81;101;710491256175.0516;278690525804.961;614763388119.6958;39368.536063486936;12158.961124571166;-0.0;126240.79862539051;3066579.6604818767;483728.89261986845;0.0;3834270.693551886;2.251135263542322;0.14232843123258943
3362;2019-07-22 16:15:45.137;829;841;314;314;284;56;148;58;-5;60;775;323;-5;42;210;165;273;765;328;173;147;-112;832;377;352;134;377;314;805;4452.0;-1.0;1852.0;230.0;0.0;98;38;98;1;0;1;1;0;0;1;1;1;1;1;0;83811.9921875;36292.5390625;39446.859375;4390.8134765625;706.0;296658;739.0;0.0;Calculated values ==>;1563804945.137;356.06000000000006;357.26;304.56;304.56;301.56;278.76000000000005;276.14872888175563;287.96000000000004;278.96000000000004;272.66;279.16;350.66;305.46000000000004;272.66;277.36;294.16;289.66;300.46000000000004;349.66;290.46000000000004;287.86;347.06000000000006;343.76;261.96000000000004;241.2770596917726;269.2639976450953;276.14872888175563;305.96000000000004;8320000.0;3770000.0000000005;3520000.0000000005;1340000.0;3770000.0000000005;3140000.0;8050000.0;0.7420000000000001;0.0;0.30866666666666664;0.03833333333333333;0.0;0.7420000000000001;0.0;36292.5390625;39446.859375;4390.8134765625;83811.9921875;492990.34058106836;497319.03915778914;291447.2688595171;291447.2688595171;276060.3421038427;428973.91024759493;453719.5933354577;438448.72409214015;475411.61821509036;530421.4655482993;481176.7641324383;438448.72409214015;445536.0002564247;458284.8413989961;451815.60826079047;269920.2054205685;485843.46255173313;457198.2954874291;453578.3263843882;309913.9067706182;296085.73418796173;458444.18637707684;206825.16482477105;206825.16482477105;275.9224557849525;2183269.414142946;980288.598468325;131878.9667917199;784117.1231339041;0;83;86;137;142;139;124;1;81;101;710704295225.6068;278773941095.1784;614956023430.1979;71494.47196052792;9645.395826171722;-0.0;183090.84587723596;3067503.688258525;483910.6289071436;0.0;3836848.9298528065;3.2975167212501066;0.18545636082105244
3363;2019-07-22 16:16:45.117;844;850;299;296;267;46;173;48;-23;56;790;319;-20;15;211;160;273;765;315;176;172;-112;808;366;343;136;367;297;784;3878.0;-2.0;1854.0;298.0;0.0;98;40;98;1;0;1;1;0;0;1;1;1;1;1;0;94879.625;35107.83203125;38365.8671875;4167.435546875;701.0;296659;737.0;0.0;Calculated values ==>;1563805005.117;357.56000000000006;358.16;303.06;302.76000000000005;299.86;277.76000000000005;275.0112864084945;290.46000000000004;277.96000000000004;270.86;278.76000000000005;352.16;305.06;271.16;274.66;294.26000000000005;289.16;300.46000000000004;349.66;290.76000000000005;290.36;346.86;343.26;261.96000000000004;241.71165711629368;267.23344911666527;275.0112864084945;304.66;8080000.0;3660000.0;3429999.9999999995;1360000.0;3670000.0000000005;2970000.0;7840000.000000001;0.6463333333333333;0.0;0.309;0.049666666666666665;0.0;0.6463333333333333;0.0;35107.83203125;38365.8671875;4167.435546875;94879.625;497481.3428528216;500544.25768696086;285420.3292250608;283759.870655301;270375.0251322194;429743.705733735;458649.342509365;439444.0457998233;474768.2546388334;533261.3027012905;482735.75635112915;439896.51200335834;445010.80839371757;460006.3717091514;453014.114268548;271296.59009041043;488003.61806582793;459051.70279866655;458514.9584239541;309075.640036128;293991.1381695566;458130.018959884;203759.74550633476;203759.74550633476;274.6946102486322;2184758.0145877115;980883.4032265979;131950.2617606906;784765.3463756683;0;83;86;137;142;139;124;1;81;101;710912725725.6731;278854914095.20416;615139262330.2561;72826.44879068797;12633.72358152628;-0.0;164656.78594908796;3068705.961707054;484096.2263491573;0.0;3839745.86081997;3.221449030547136;0.1819349094518762
3364;2019-07-22 16:17:45.108;851;857;279;276;245;46;181;44;-40;50;793;315;-40;3;212;153;273;783;314;189;180;-108;819;368;346;134;369;282;795;3530.0;-1.0;2360.0;385.0;0.0;98;34;97;1;0;1;1;0;0;1;1;1;1;1;0;87899.46875;35140.2109375;38911.16015625;3926.22973632812;696.0;296660;733.0;0.0;Calculated values ==>;1563805065.108;358.26;358.86;301.06;300.76000000000005;297.66;277.76000000000005;275.2199585193972;291.26000000000005;277.56;269.16;278.16;352.46000000000004;304.66;269.16;273.46000000000004;294.36;288.46000000000004;300.46000000000004;351.46000000000004;292.06;291.16;346.46000000000004;342.76;262.36;241.2770596917726;265.3697278774862;275.2199585193972;304.56;8190000.000000001;3679999.9999999995;3460000.0;1340000.0;3690000.0;2820000.0;7950000.0;0.5883333333333333;0.0;0.39333333333333337;0.06416666666666666;0.0;0.5883333333333333;0.0;35140.2109375;38911.16015625;3926.22973632812;87899.46875;497495.7292836728;500554.8028137564;274636.39223766763;273362.0322456424;261550.41257322516;429606.4342157736;459246.8955438717;440180.54257106653;474440.8424865319;534678.820467327;484038.4881321021;440180.54257106653;446268.03569137596;459830.0513877017;451644.0475796746;270645.5217581213;489631.5602741151;460316.3211732597;459112.636614165;307399.1840295507;291896.6896268761;458847.0651413366;204143.96873283226;204143.96873283226;274.8523461676157;2186280.94522683;981468.7157740031;132017.6988542316;785409.2250065731;0;83;86;137;142;139;124;1;81;101;711119394720.4563;278935901945.1192;615312936275.0739;92841.05237637216;16343.44868621236;-0.0;150006.56627018406;3070086.317130955;484337.6665630031;0.0;3842367.662089856;3.323916927087495;0.2162722022425375
3365;2019-07-22 16:18:45.138;858;865;276;274;243;50;185;46;-47;49;785;314;-49;-1;213;149;273;800;312;199;184;-101;804;372;351;135;373;281;784;3149.0;-1.0;2333.0;446.0;0.0;98;29;13;1;0;1;1;0;0;1;1;1;1;1;0;76580.109375;27871.802734375;38086.74609375;3882.19702148438;695.0;296661;730.0;0.0;Calculated values ==>;1563805125.138;358.96000000000004;359.66;300.76000000000005;300.56;297.46000000000004;278.16;275.63479819532273;291.66;277.76000000000005;268.46000000000004;278.06;351.66;304.56;268.26000000000005;273.06;294.46000000000004;288.06;300.46000000000004;353.16;293.06;291.56;346.16;342.66;263.06;241.49495122638035;265.2429198363724;275.63479819532273;304.36;8040000.000000001;3720000.0000000005;3510000.0;1350000.0;3729999.9999999995;2810000.0;7840000.000000001;0.5248333333333333;0.0;0.3888333333333333;0.07433333333333333;0.0;0.5248333333333333;0.0;27871.802734375;38086.74609375;3882.19702148438;76580.109375;499886.3203054091;502680.21209229616;274145.2634215147;273284.4235478269;261331.2818971398;429328.3091220336;458993.52294359874;439370.203201036;474215.1651988832;533929.3570486393;484043.18524319364;439074.8729011099;445912.0643869095;459338.37557024823;450334.45254038164;271542.71069372003;493265.4714414345;460873.564739189;458858.24666723126;306141.9092990094;291477.81744585035;459396.3484105402;205020.16279706112;205020.16279706112;275.20859548650463;2187652.2937087934;981994.078437742;132082.80161229384;786051.1950496265;0;83;86;137;142;139;124;1;81;101;711328599270.3566;279016642295.08075;615481920724.9933;91123.10737707891;18908.62979726861;-0.0;133222.6876845276;3071620.1183121684;484631.580767219;0.0;3844729.0859935777;3.4829872146938943;0.2396592283599059
3366;2019-07-22 16:19:45.149;853;858;275;273;241;53;180;48;-46;49;777;312;-48;6;213;150;273;801;309;202;179;-93;819;374;353;135;375;282;796;2534.0;0.0;2309.0;403.0;0.0;34;24;1;1;0;1;1;1;1;0;1;1;1;1;0;81114.421875;27515.4765625;44807.8203125;3842.3515625;697.0;296662;727.0;0.0;Calculated values ==>;1563805185.149;358.46000000000004;358.96000000000004;300.66;300.46000000000004;297.26000000000005;278.46000000000004;275.84098080016133;291.16;277.96000000000004;268.56;278.06;350.86;304.36;268.36;273.76000000000005;294.46000000000004;288.16;300.46000000000004;353.26;293.36;291.06;345.86;342.86;263.86;241.49495122638035;265.3697278774862;275.84098080016133;304.06;8190000.000000001;3740000.0;3529999.9999999995;1350000.0;3750000.0;2820000.0;7959999.999999999;0.42233333333333334;0.0;0.3848333333333333;0.06716666666666667;0.0;0.42233333333333334;0.0;27515.4765625;44807.8203125;3842.3515625;81114.421875;497790.09510422003;500608.44159123895;272876.3356463658;272051.29842803744;260120.58131251676;429187.4505931623;457994.41410563304;439298.395650054;474215.1651988832;533031.6466167982;483704.3404547765;439002.31386423553;446679.273852834;459021.8945046417;450120.5088655573;270645.5217581213;492247.98493498954;460965.25863777025;457857.80638448976;304884.691753025;292315.56762988004;460200.589355374;205574.1411773944;205574.1411773944;275.4306467078313;2188966.655722948;982455.7237173729;132147.18465179938;786742.1097465442;0;83;86;137;143;140;124;1;81;101;711539837990.0679;279097657144.97003;615650851689.7625;89944.88392956182;17102.409769287628;-0.0;106547.80127246327;3073129.2948693144;484931.72778006276;0.0;3846727.5397148463;2.8043494587535034;0.20389827772025873
3367;2019-07-22 16:20:45.139;852;857;284;283;249;50;172;49;-49;50;770;311;-51;4;213;147;273;805;322;201;171;-93;830;373;351;135;373;283;808;3812.0;-1.0;1996.0;291.0;0.0;83;20;100;1;0;0;1;1;1;0;1;1;1;1;0;65434.96484375;9436.578125;47021.55859375;3850.99169921875;700.0;296663;725.0;0.0;Calculated values ==>;1563805245.139;358.36;358.86;301.56;301.46000000000004;298.06;278.16;275.73799182748917;290.36;278.06;268.26000000000005;278.16;350.16;304.26000000000005;268.06;273.56;294.46000000000004;287.86;300.46000000000004;353.66;293.26000000000005;290.26000000000005;345.66;343.16;263.86;241.49495122638035;265.49620691782997;275.73799182748917;305.36;8300000.0;3729999.9999999995;3510000.0;1350000.0;3729999.9999999995;2830000.0;8080000.0;0.6353333333333333;0.0;0.33266666666666667;0.0485;0.0;0.6353333333333333;0.0;9436.578125;47021.55859375;3850.99169921875;65434.96484375;496628.93575576245;499378.86822245666;275838.6792136245;275410.3272560003;262382.51167267736;429258.0297950786;457224.1086291105;438631.89062401804;474312.4687567378;532235.641086918;483476.2669293095;438332.9254587303;446212.0942855482;459338.37557024823;449853.0112920409;270028.9086082646;491678.7792589734;461140.1023613316;457087.00325362873;304046.57827927166;293572.2367247113;460200.589355374;205719.71744471788;205719.71744471788;275.4813592379791;2190187.69707165;982763.6061841862;132211.28516045827;787507.2270300805;0;83;86;137;143;140;124;1;81;101;711751002790.1014;279178643644.9829;615820323439.7894;77482.11627764719;12342.32228766682;-0.0;159702.015583928;3074524.2873337627;485177.05965178186;0.0;3848945.91839759;4.137457474429312;0.2506422168302232
3368;2019-07-22 16:21:45.130;854;859;287;287;250;43;164;45;-28;49;767;314;-30;30;214;148;274;802;321;198;163;-106;807;364;342;134;364;302;788;3454.0;-1.0;1380.0;0.0;0.0;77;9;100;1;0;0;1;1;1;0;1;1;1;1;0;71550.59375;15906.8603515625;45863.22265625;4008.65942382812;703.0;296664;722.0;0.0;Calculated values ==>;1563805305.13;358.56000000000006;359.06000000000006;301.86;301.86;298.16;277.46000000000004;274.8017692304317;289.56;277.66;270.36;278.06;349.86;304.56;270.16;276.16;294.56;287.96000000000004;300.56;353.36;292.96000000000004;289.46000000000004;345.36;343.46000000000004;262.56;241.2770596917726;267.8393353686513;274.8017692304317;305.26000000000005;8070000.0;3640000.0;3420000.0000000005;1340000.0;3640000.0;3020000.0;7880000.0;0.5756666666666667;0.0;0.23;0.0;0.0;0.5756666666666667;0.0;15906.8603515625;45863.22265625;4008.65942382812;71550.59375;499033.60837851017;501470.31688714726;278806.2777183248;278806.2777183248;263652.67272616096;429879.7862731237;457597.2172902416;437557.52604302316;474343.6830163247;530493.7248521174;481574.71673139837;437244.63023590046;446159.5380015785;460880.48460767657;451623.09577240044;271757.26907859085;493174.6936049857;462119.7651500793;457461.9307405585;302789.4550866088;294828.9587717387;459048.3168198923;204062.22978735768;204062.22978735768;274.8017692304317;2191329.072164655;982974.7698261437;132276.77242877797;788281.1507701178;0;83;86;137;143;140;124;1;81;101;711958871605.7095;279259331540.21893;615995797115.3027;53703.91813880306;0.0;-0.0;145873.76118205927;3075617.340307887;485279.89690991037;0.0;3851492.0012417;3.0340756290418573;0.14126963392342454
3369;2019-07-22 16:22:45.110;849;854;287;286;248;36;171;38;-22;46;774;313;-24;40;215;145;274;800;325;195;170;-121;807;356;336;132;356;305;790;3252.0;0.0;1374.0;115.0;0.0;42;1;100;1;0;0;1;1;1;0;1;1;1;1;0;69669.4921875;15932.3623046875;44615.1171875;4016.40600585938;707.0;296665;719.0;0.0;Calculated values ==>;1563805365.11;358.06000000000006;358.56000000000006;301.86;301.76000000000005;297.96000000000004;276.76000000000005;273.955091788801;290.26000000000005;276.96000000000004;270.96000000000004;277.76000000000005;350.56000000000006;304.46000000000004;270.76000000000005;277.16;294.66;287.66;300.56;353.16;292.66;290.16;345.06000000000006;343.86;261.06;240.83765695389522;268.19934244402924;273.955091788801;305.66;8070000.0;3560000.0;3360000.0;1320000.0;3560000.0;3050000.0;7900000.0;0.542;0.0;0.229;0.019166666666666665;0.0;0.542;0.0;15932.3623046875;44615.1171875;4016.40600585938;69669.4921875;498304.93106739846;500575.09865442535;278628.76805469196;278160.46452419384;262837.4032376314;430412.23801567365;459492.39692411624;437812.597326149;474309.40632519417;530997.2517075465;481101.72798652935;437499.1961693786;446994.97740117426;462238.51792549907;452599.498735461;271757.26907859085;492682.88223488553;462636.5487197811;459359.90455531626;301532.38793589;296504.67125881097;457852.4641152373;201573.07122409204;201573.07122409204;273.79944300567644;2192505.5139318155;983240.0082383574;132343.62568193246;789034.8856040041;0;83;86;137;143;140;124;1;81;101;712162203804.966;279339104939.9272;616177836414.637;54098.85147737105;4912.021697080284;-0.0;139720.46366552354;3076515.3972659335;485320.81677939836;0.0;3853871.159789438;3.0780572654039955;0.1633334993855436
3370;2019-07-22 16:23:45.151;852;858;285;284;245;31;181;32;-21;41;784;311;-22;43;216;143;274;806;328;196;180;-127;813;350;334;132;351;306;799;2535.0;-1.0;1102.0;439.0;0.0;2;1;100;1;0;0;1;1;1;0;1;1;1;1;0;67484.0234375;15991.8291015625;43293.265625;4036.21411132812;707.0;296666;717.0;0.0;Calculated values ==>;1563805425.151;358.36;358.96000000000004;301.66;301.56;297.66;276.26000000000005;273.3108153835814;291.26000000000005;276.36;271.06;277.26000000000005;351.56000000000006;304.26000000000005;270.96000000000004;277.46000000000004;294.76000000000005;287.46000000000004;300.56;353.76;292.76000000000005;291.16;344.86;343.86;260.46000000000004;240.83765695389522;268.3187672390254;273.3108153835814;305.96000000000004;8130000.0;3500000.0;3340000.0;1320000.0;3510000.0;3060000.0;7990000.000000001;0.42250000000000004;0.0;0.18366666666666667;0.07316666666666666;0.0;0.42250000000000004;0.0;15991.8291015625;43293.265625;4036.21411132812;67484.0234375;498193.5798323145;500338.00022021186;276961.4618728936;276516.88133342745;261377.23075315173;430799.1582183253;461119.21009343705;437742.05038880615;473824.5983165287;531965.9383151307;480751.8320527603;437585.1090581189;447227.0908755239;463123.7929140055;453358.1007483608;271390.08992450155;492704.94507719233;463066.44733724516;460988.49902793055;300694.37409284414;296504.67125881097;457248.0739138683;198607.45959029673;198607.45959029673;272.6060759210624;2193649.2409108668;983506.2249578438;132410.7767049165;789767.9560517374;0;83;86;137;143;140;124;1;81;101;712363341155.394;279418359060.0959;616361261670.0273;43921.05317665957;18923.87161467465;-0.0;110855.9891624003;3077332.7879753583;485519.58495625627;0.0;3855960.7237944743;2.743166828696286;0.18839037488965962
3371;2019-07-22 16:24:45.131;861;869;283;282;241;24;188;25;-21;36;793;311;-22;46;218;143;274;815;328;198;187;-122;821;342;331;132;344;305;807;1783.0;-1.0;691.0;324.0;0.0;1;1;100;1;0;0;1;1;1;0;1;1;1;1;0;67514.515625;16110.4384765625;43832.7734375;4025.47631835938;708.0;296667;714.0;0.0;Calculated values ==>;1563805485.131;359.26;360.06000000000006;301.46000000000004;301.36;297.26000000000005;275.56;272.43898195401505;291.96000000000004;275.66;271.06;276.76000000000005;352.46000000000004;304.26000000000005;270.96000000000004;277.76000000000005;294.96000000000004;287.46000000000004;300.56;354.66;292.96000000000004;291.86;344.56000000000006;343.96000000000004;260.96000000000004;240.83765695389522;268.19934244402924;272.43898195401505;305.96000000000004;8209999.999999999;3420000.0000000005;3310000.0;1320000.0;3440000.0;3050000.0;8070000.0;0.29716666666666663;0.0;0.11516666666666667;0.054000000000000006;0.0;0.29716666666666663;0.0;16110.4384765625;43832.7734375;4025.47631835938;67514.515625;498781.6996321895;501204.8081922483;275482.4401875362;275056.17106914514;259674.70453254954;431298.55289687274;462485.58492599713;437968.82056851813;473339.41292369686;532979.2823744582;480872.0184646302;437812.597326149;447838.18717396184;464423.2082292254;454725.8751249838;270917.890955104;493279.4733174329;463770.8092354674;462356.4832504347;299437.39939995663;296923.61432157;457751.8128996947;196464.91630898794;196464.91630898794;271.71908697254406;2194773.8537408034;983773.6546814477;132477.93506493405;790493.7643607139;0;83;86;137;143;140;124;1;81;101;712562774655.4575;279497532660.1211;616544500570.0856;27813.199640555893;14109.492415898167;-0.0;79014.11064276658;3077930.3741538785;485794.7712305873;0.0;3857542.447209743;1.890562493009276;0.12848098058661722
