;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3372;2019-07-22 16:25:45.132;873;882;285;284;241;13;193;16;-21;30;799;311;-23;46;219;143;274;824;332;200;192;-113;816;332;327;130;334;306;808;3584.0;-1.0;260.0;455.0;0.0;1;1;100;1;0;0;1;0;0;1;1;1;1;0;0;57913.92578125;16018.2822265625;34792.62890625;4038.08984375;710.0;296668;712.0;0.0;Calculated values ==>;1563805545.132;360.46000000000004;361.36;301.66;301.56;297.26000000000005;274.46000000000004;271.32779825182536;292.46000000000004;274.76000000000005;271.06;276.16;353.06000000000006;304.26000000000005;270.86;277.76000000000005;295.06;287.46000000000004;300.56;355.56000000000006;293.16;292.36;344.36;344.16;261.86;240.39332010688793;268.3187672390254;271.32779825182536;306.36;8159999.999999999;3320000.0000000005;3270000.0000000005;1300000.0;3340000.0;3060000.0;8080000.0;0.5973333333333334;0.0;0.043333333333333335;0.07583333333333334;0.0;0.5973333333333334;0.0;16018.2822265625;34792.62890625;4038.08984375;57913.92578125;500979.0065251803;502981.4587331841;276270.4750112628;275838.6792136245;259635.04162903468;431896.3278553544;463725.8908544626;437742.05038880615;473017.81868751155;533530.5738433588;480751.8320527603;437427.84448784514;447649.2082961263;466006.54637693596;456395.91536689893;271210.76447184046;494527.2135137679;464615.8028780496;463598.3650673402;298599.4468028795;297761.5184850505;458968.2610836002;194100.1890001843;194100.1890001843;270.7278313852476;2195819.1081718765;984041.3984826392;132545.13256947687;791148.9869663151;0;83;86;137;143;140;125;1;81;101;712760177945.2191;279576133970.0261;616727803624.8641;10557.813993506947;20085.82879965904;-0.0;160980.2438374478;3078250.13792975;486079.73698972294;0.0;3859542.4334938778;3.4936622950069136;0.17464244497567089
3373;2019-07-22 16:26:45.102;878;874;281;279;251;30;200;13;-20;24;804;313;-21;47;213;149;274;757;339;205;199;-103;721;367;360;134;372;310;723;2168.0;-1.0;2292.0;706.0;0.0;1;1;100;1;0;0;0;0;0;0;1;1;1;1;0;21072.025390625;14201.5556640625;0.0;4091.53393554688;711.0;296669;710.0;0.0;Calculated values ==>;1563805605.102;360.96000000000004;360.56000000000006;301.26000000000005;301.06;298.26000000000005;276.16;275.1157276137837;293.16;274.46000000000004;271.16;275.56;353.56000000000006;304.46000000000004;271.06;277.86;294.46000000000004;288.06;300.56;348.86;293.66;293.06;344.16;344.26;262.86;241.2770596917726;268.7936212382143;275.1157276137837;307.06;7209999.999999999;3670000.0000000005;3600000.0;1340000.0;3720000.0000000005;3100000.0;7230000.0;0.36133333333333334;0.0;0.382;0.11766666666666666;0.0;0.36133333333333334;0.0;14201.5556640625;0.0;4091.53393554688;21072.025390625;509926.8070235207;509220.24768044526;283006.1636368166;281740.8985355437;267730.4003351111;429675.2189834977;459605.1665242781;436983.6325089788;471909.57779161324;533756.5909966695;480500.73670672375;436824.05902419396;447029.15784969734;459496.0791932368;451234.9213390781;279042.7470120689;492951.0082848616;460283.3014425634;459469.1335377376;297761.5184850505;298180.4796168596;459349.9629352995;203125.05741200843;203125.05741200843;274.4536204179513;2196476.995323826;984293.10454919;132612.84556090424;791438.7805713849;0;83;86;137;143;140;125;1;81;101;712966174895.3174;279655294370.0639;616912511224.9523;89333.97568704266;30149.130549907244;-0.0;92625.65950676348;3079082.153295028;486498.1523388383;0.0;3861654.75933149;11.59502141990507;1.1070380278555554
3374;2019-07-22 16:27:45.093;854;850;283;282;251;73;209;27;0;27;809;315;20;59;207;159;274;621;340;212;208;-98;731;393;381;143;397;331;731;2171.0;-1.0;1788.0;499.0;0.0;1;1;7;1;1;0;0;0;0;0;1;1;1;0;0;31441.759765625;24911.509765625;0.0;4302.86181640625;712.0;296670;709.0;0.0;Calculated values ==>;1563805665.093;358.56000000000006;358.16;301.46000000000004;301.36;298.26000000000005;280.46000000000004;277.76006397333236;294.06;275.86;273.16;275.86;354.06000000000006;304.66;275.16;279.06;293.86;289.06;300.56;335.26000000000005;294.36;293.96000000000004;344.06000000000006;344.36;263.36;243.1966462407574;271.215330690691;277.76006397333236;307.16;7309999.999999999;3929999.9999999995;3810000.0;1430000.0;3970000.0000000005;3310000.0;7309999.999999999;0.36183333333333334;0.0;0.298;0.08316666666666667;0.0;0.36183333333333334;0.0;24911.509765625;0.0;4302.86181640625;31441.759765625;505818.5246690639;505271.0040061284;283081.51869090437;282459.06031361845;267199.5657898458;427788.9520696689;457499.22578343895;435322.6727653187;471008.3239875013;532725.9987456528;478169.04446162767;438620.27926829166;444675.29400309816;454558.54316727264;447979.153265674;277892.2405911022;471112.30966786435;457922.815517854;457357.7064699452;297342.5633918147;298599.4468028795;458454.12759933627;210098.0622590791;210098.0622590791;277.238696341;2196914.5445574378;984618.9978694303;132682.7883657691;791438.7805713849;0;84;86;137;143;140;125;1;81;101;713188441550.0842;279738381904.97675;617104782379.7505;67116.9339308594;20654.946100798054;-0.0;89466.78126363172;3080385.7153101726;486921.4561387209;0.0;3863171.968720767;6.066831210030291;0.5257223406402992
3375;2019-07-22 16:28:45.113;807;821;296;297;266;90;210;62;0;40;812;317;2;53;204;173;274;663;334;216;209;-205;791;409;389;148;412;328;784;801.0;-1.0;2153.0;218.0;0.0;100;21;62;1;1;0;1;0;0;0;1;1;1;1;0;47056.6328125;31370.6328125;8287.041015625;4383.984375;711.0;296671;708.0;0.0;Calculated values ==>;1563805725.113;353.86;355.26;302.76000000000005;302.86;299.76000000000005;282.16;279.32334874229014;294.16;279.36;273.16;277.16;354.36;304.86;273.36;278.46000000000004;293.56;290.46000000000004;300.56;339.46000000000004;294.76000000000005;294.06;343.96000000000004;344.26;252.66000000000003;244.22491754036054;270.87642091645444;279.32334874229014;306.56;7909999.999999999;4090000.0;3890000.0;1480000.0;4120000.0000000005;3279999.9999999995;7840000.000000001;0.1335;0.0;0.35883333333333334;0.036333333333333336;0.0;0.1335;0.0;31370.6328125;8287.041015625;4383.984375;47056.6328125;493627.3064017102;496354.09996880416;283759.870655301;284304.95054144406;269971.3619083443;426524.91600443306;456333.49993620074;436036.37568156206;471631.5591433098;533265.1465349498;478776.49277288985;436368.122269619;444376.8798918633;451503.22035460646;447166.3627089335;272797.6903938912;471626.5152770016;457194.79549835203;456189.34215525415;296923.61432157;298180.4796168596;446338.54925712646;213793.71752292122;213793.71752292122;278.69363827318625;2197568.9158798046;985088.1720633839;132755.2028808028;791507.8622660516;0;84;86;138;143;140;125;1;81;101;713419518550.0107;279825711004.949;617302548279.6876;79748.07383592562;8449.12888634279;-0.0;32359.815888416448;3081609.998332862;487164.0709415227;0.0;3864187.5287705925;2.7373405891000413;0.28200424058662416
3376;2019-07-22 16:29:45.154;794;806;292;291;259;79;94;77;8;56;810;321;7;53;204;176;274;714;333;207;95;-228;852;399;375;146;400;334;829;1090.0;-1.0;1261.0;282.0;0.0;89;48;98;1;1;0;1;0;1;0;1;1;1;0;0;73031.375;37073.015625;28847.064453125;4694.9638671875;707.0;296672;709.0;0.0;Calculated values ==>;1563805785.154;352.56000000000006;353.76;302.36;302.26000000000005;299.06;281.06;278.3517537891185;282.56;280.86;273.96000000000004;278.76000000000005;354.16;305.26000000000005;273.86;278.46000000000004;293.56;290.76000000000005;300.56;344.56000000000006;293.86;282.66;344.06000000000006;343.86;250.36;243.81672145450628;271.55198750734434;278.3517537891185;306.46000000000004;8520000.0;3990000.0;3750000.0;1460000.0;4000000.0;3340000.0;8290000.000000001;0.18166666666666667;0.0;0.21016666666666667;0.047;0.0;0.18166666666666667;0.0;37073.015625;28847.064453125;4694.9638671875;73031.375;485579.93153819937;489768.8148356529;277733.2766094132;277305.16815292893;264961.3340698652;427324.32861471217;441110.047863976;435955.5034115024;473480.00133311737;532608.69459136;478512.4047053138;435787.25581504364;443158.6877095154;453600.89977172296;449514.8782601013;269249.1558094114;474947.67408426205;458186.18909065775;441276.04645503394;297342.5633918147;296504.67125881097;444209.4738011371;209884.78024907492;209884.78024907492;277.1916183977792;2198570.3331148624;985658.9255501315;132830.91248254853;791817.5246037175;0;84;86;138;143;141;125;1;81;101;713648875170.4989;279913971275.13684;617501283990.1106;47512.53031797018;11013.260596946924;-0.0;42036.08002741589;3082671.2280481765;487326.36834839126;0.0;3864807.918214508;1.4240856526296672;0.13094444433534444
3377;2019-07-22 16:30:45.094;810;822;299;298;266;64;108;66;3;60;813;323;1;40;207;164;274;750;335;176;108;-227;845;384;355;141;384;323;817;5006.0;-1.0;1348.0;146.0;0.0;40;49;98;1;1;0;1;0;0;1;1;1;1;1;0;81246.6953125;36757.171875;37224.10546875;4576.66650390625;703.0;296673;709.0;0.0;Calculated values ==>;1563805845.094;354.16;355.36;303.06;302.96000000000004;299.76000000000005;279.56;276.8598123268743;283.96000000000004;279.76000000000005;273.46000000000004;279.16;354.46000000000004;305.46000000000004;273.26000000000005;277.16;293.86;289.56;300.56;348.16;290.76000000000005;283.96000000000004;344.06000000000006;343.46000000000004;250.46000000000004;242.77792619122317;270.30646906291605;276.8598123268743;306.66;8450000.0;3840000.0;3550000.0;1410000.0;3840000.0;3229999.9999999995;8170000.0;0.8343333333333334;0.0;0.22466666666666668;0.024333333333333332;0.0;0.8343333333333334;0.0;36757.171875;37224.10546875;4576.66650390625;81246.6953125;488805.27766421885;493369.6503332928;281885.5000300035;281410.60541832587;268091.60165997746;428465.0848360747;447352.61191146885;437687.41104188206;474518.82434825593;533739.9792242508;480093.12032589054;437364.2614886104;443438.7921099919;456725.70422684704;450412.3352572675;269605.8323859545;482208.0268604009;457121.6000675776;447352.61191146885;297342.5633918147;294828.9587717387;445281.0419168789;208558.05666102184;208558.05666102184;276.6135120360897;2199854.69805144;986273.5618616557;132908.09880546157;792367.5670938422;0;84;86;138;143;141;126;1;81;101;713867656170.7078;279999985175.21893;617698186890.2986;51477.728284233264;5760.259307892521;-0.0;199234.2572639563;3083495.3219518266;487466.00790173234;0.0;3866816.493774376;3.264752516352092;0.16026514471738468
3378;2019-07-22 16:31:45.105;829;838;312;312;284;55;149;56;-12;57;815;323;-14;19;209;163;274;769;328;168;148;-210;822;376;352;135;376;308;796;3159.0;-2.0;1540.0;399.0;0.0;98;21;98;1;1;0;1;0;0;1;1;1;1;1;0;83339.078125;35723.140625;38977.32421875;4190.451171875;696.0;296674;709.0;0.0;Calculated values ==>;1563805905.105;356.06000000000006;356.96000000000004;304.36;304.36;301.56;278.66;276.0463484220469;288.06;278.76000000000005;271.96000000000004;278.86;354.66;305.46000000000004;271.76000000000005;275.06;294.06;289.46000000000004;300.56;350.06000000000006;289.96000000000004;287.96000000000004;344.06000000000006;342.76;252.16000000000003;241.49495122638035;268.5567601203482;276.0463484220469;305.96000000000004;8220000.0;3760000.0;3520000.0000000005;1350000.0;3760000.0;3080000.0;7959999.999999999;0.5265;0.0;0.25666666666666665;0.0665;0.0;0.5265;0.0;35723.140625;38977.32421875;4190.451171875;83339.078125;493943.93216694595;497713.746320374;291601.30674250016;291601.30674250016;276752.15027317643;429045.3911783415;453860.6888816288;438696.35173092526;474993.16594713245;535051.282967305;481891.9901616203;438384.99121777265;443378.5454736212;458305.2807929058;451696.92398152844;270860.1881435803;487389.8723389547;456510.3522854336;453719.5933354577;297342.5633918147;291896.6896268761;448207.3170512132;205069.02029635874;205069.02029635874;275.24677823494335;2201226.4976120316;986877.6751988075;132981.17151353412;793002.6954258876;0;84;86;138;143;141;126;1;81;101;714079795055.4178;280082800355.1058;617887521595.0398;59964.34840153874;16168.696734197822;-0.0;130914.5267050856;3084424.176181667;487648.782704405;0.0;3869568.2380309994;2.6244792467590905;0.17380383746611727
3379;2019-07-22 16:32:45.105;841;847;302;301;272;51;176;50;-26;55;813;319;-29;6;210;161;274;779;308;180;175;-185;820;372;349;137;373;296;795;3081.0;-1.0;1650.0;492.0;0.0;98;24;98;1;1;0;1;0;0;1;1;1;1;1;0;82296.34375;35639.55859375;38912.7578125;4022.37426757812;692.0;296675;708.0;0.0;Calculated values ==>;1563805965.105;357.26;357.86;303.36;303.26000000000005;300.36;278.26000000000005;275.63479819532273;290.76000000000005;278.16;270.56;278.66;354.46000000000004;305.06;270.26000000000005;273.76000000000005;294.16;289.26000000000005;300.56;351.06000000000006;291.16;290.66;343.96000000000004;342.36;254.66000000000003;241.92719264551067;267.1113755279542;275.63479819532273;303.96000000000004;8200000.0;3720000.0000000005;3490000.0;1370000.0;3729999.9999999995;2960000.0;7950000.0;0.5135;0.0;0.275;0.082;0.0;0.5135;0.0;35639.55859375;38912.7578125;4022.37426757812;82296.34375;495924.1184504579;499112.6202276264;285738.8574779259;285189.6457753836;271707.30088477157;429328.3091220336;458093.49809124134;439210.0331572137;474542.8427578902;535719.3026171135;482853.31800793664;438754.5193185401;443924.6351342377;458923.12726756633;452109.6524651216;270975.8803086156;489022.93983704294;458635.6320193867;457957.6186738957;296923.61432157;290221.2356813373;450466.8228806858;203867.14312777817;203867.14312777817;274.7644102474538;2202606.7927943235;987472.3643589638;133049.61172552957;793651.7794428146;0;84;86;138;143;141;126;1;81;101;714290095055.4178;280164400355.1058;618068721595.0398;64719.29475809478;20221.173739738428;-0.0;130475.45919293135;3085463.2065413306;487952.03162502113;0.0;3871746.487913483;2.7415434390315183;0.17371860929559868
3380;2019-07-22 16:33:45.116;849;855;297;295;264;54;185;50;-36;53;806;313;-39;-1;211;157;274;795;319;192;184;-161;817;379;356;137;379;289;789;3214.0;-1.0;2505.0;560.0;0.0;40;25;98;1;1;0;1;1;1;0;1;1;1;1;0;87692.5390625;35574.26953125;44996.3515625;3942.16772460938;688.0;296676;706.0;0.0;Calculated values ==>;1563806025.116;358.06000000000006;358.66;302.86;302.66;299.56;278.56;276.35288757459654;291.66;278.16;269.56;278.46000000000004;353.76;304.46000000000004;269.26000000000005;273.06;294.26000000000005;288.86;300.56;352.66;292.36;291.56;343.76;341.96000000000004;257.06;241.92719264551067;266.24828229547654;276.35288757459654;305.06;8170000.0;3790000.0;3560000.0;1370000.0;3790000.0;2890000.0;7890000.000000001;0.5356666666666666;0.0;0.41750000000000004;0.09333333333333332;0.0;0.5356666666666666;0.0;35574.26953125;44996.3515625;3942.16772460938;87692.5390625;497385.4320160333;500808.60244318726;283725.78759890015;282673.7586075904;268876.3787804541;428830.04407018964;458195.27633761574;439246.6576864625;474347.79869132163;535505.9403690369;482998.3167348367;438796.5983761049;444333.823038098;458103.99277299445;450262.89223561453;271151.59815404075;492033.9533165388;459149.39086431934;458058.41051450267;296085.73418796173;288545.87390705565;452958.3683122721;206028.04428077055;206028.04428077055;275.62891362393503;2204023.626521062;988065.921724765;133115.99507675733;794351.1502144565;0;84;86;138;144;142;126;1;81;101;714501633830.1288;280246615424.9934;618244253769.7999;97368.7710968764;23046.830242940145;-0.0;135004.2661792025;3086814.188056154;488312.66442827886;0.0;3873959.224549251;3.022262915355743;0.22468839303799762
3381;2019-07-22 16:34:45.156;854;859;304;303;273;51;182;50;-43;52;793;312;-45;-3;211;158;274;804;320;198;181;-140;837;372;349;137;372;284;808;3017.0;-1.0;1864.0;126.0;0.0;73;23;82;1;1;0;1;1;1;0;1;1;1;0;0;89609.8125;34466.63671875;47797.93359375;3866.64819335938;685.0;296677;703.0;0.0;Calculated values ==>;1563806085.156;358.56000000000006;359.06000000000006;303.56;303.46000000000004;300.46000000000004;278.26000000000005;275.63479819532273;291.36;278.16;268.86;278.36;352.46000000000004;304.36;268.66;272.86;294.26000000000005;288.96000000000004;300.56;353.56000000000006;292.96000000000004;291.26000000000005;343.46000000000004;341.66;259.16;241.92719264551067;265.62235894841564;275.63479819532273;305.16;8370000.0;3720000.0000000005;3490000.0;1370000.0;3720000.0000000005;2840000.0;8080000.0;0.5028333333333334;0.0;0.3106666666666667;0.021;0.0;0.5028333333333334;0.0;34466.63671875;47797.93359375;3866.64819335938;89609.8125;496279.30980615015;499669.28304484725;285303.63137722865;284779.16288352676;271296.59009041043;429328.3091220336;458905.8800365434;439303.27157206414;474250.2529305441;534531.8029172588;483471.2461033843;439006.20571697084;445047.13097798725;459220.0272343256;451668.65058194945;270027.11767088046;491527.66324177786;461049.02147969545;458770.8236096388;294828.9587717387;287289.4124756198;455118.3910259499;205653.6248852033;205653.6248852033;275.4511551895529;2205502.131129541;988649.9850592897;133181.1119250097;795124.9514474067;0;84;86;138;144;142;126;1;81;101;714713274829.9943;280328870224.94116;618416268369.6907;72587.15690405144;5238.76008895568;-0.0;127275.76475860365;3088231.4316548617;488548.5348230633;0.0;3876146.348583626;2.381269942647543;0.14152791494475814
3382;2019-07-22 16:35:45.067;865;871;307;306;276;48;176;47;-44;51;780;314;-47;-2;213;157;274;817;331;199;175;-132;825;370;347;134;369;283;796;3373.0;-1.0;2120.0;254.0;0.0;98;12;19;1;1;0;1;1;1;0;1;1;1;1;0;85414.7578125;28916.435546875;48240.546875;3792.48095703125;685.0;296678;700.0;0.0;Calculated values ==>;1563806145.067;359.66;360.26;303.86;303.76000000000005;300.76000000000005;277.96000000000004;275.4277932560699;290.76000000000005;277.86;268.76000000000005;278.26000000000005;351.16;304.56;268.46000000000004;272.96000000000004;294.46000000000004;288.86;300.56;354.86;293.06;290.66;343.16;341.66;259.96000000000004;241.2770596917726;265.49620691782997;275.4277932560699;306.26000000000005;8250000.0;3700000.0;3470000.0000000005;1340000.0;3690000.0;2830000.0;7959999.999999999;0.5621666666666666;0.0;0.35333333333333333;0.042333333333333334;0.0;0.5621666666666666;0.0;28916.435546875;48240.546875;3792.48095703125;85414.7578125;499004.89286228677;502469.4998734712;288477.9410336206;287887.103056997;273293.42511492496;429467.9694778635;458414.39403182844;439374.6452078505;474537.9868576211;533266.3781302534;483810.95421498944;438929.78192212846;445383.1024254901;459967.0695638515;451876.1205679041;270688.7694383128;494630.1635217215;461488.89246006723;458279.15358710865;293572.2367247113;287289.4124756198;456421.97545692406;204817.73076335245;204817.73076335245;275.12117830146747;2206958.505717642;989177.3938430886;133244.8433259307;795924.0849758297;0;84;86;138;144;142;126;1;81;101;714921765110.0408;280410049629.9592;618586116054.7285;82876.77643705597;10651.246358694532;-0.0;142487.5631974216;3089525.0427260385;488680.75512535457;0.0;3878391.041742623;2.915591730218596;0.19480926863074274
3383;2019-07-22 16:36:45.127;866;870;303;302;273;46;178;45;-47;49;772;315;-49;0;214;157;274;815;329;198;177;-138;812;368;347;133;368;280;786;3162.0;-1.0;1873.0;313.0;0.0;98;3;1;1;1;0;1;1;1;0;1;1;1;1;0;83022.15625;27246.396484375;47512.0625;3705.79711914062;689.0;296679;698.0;0.0;Calculated values ==>;1563806205.127;359.76;360.16;303.46000000000004;303.36;300.46000000000004;277.76000000000005;275.2199585193972;290.96000000000004;277.66;268.46000000000004;278.06;350.36;304.66;268.26000000000005;273.16;294.56;288.86;300.56;354.66;292.96000000000004;290.86;342.96000000000004;342.06000000000006;259.36;241.05796691057077;265.11578078379944;275.2199585193972;306.06;8120000.0;3679999.9999999995;3470000.0000000005;1330000.0;3679999.9999999995;2800000.0;7859999.999999999;0.527;0.0;0.31216666666666665;0.05216666666666667;0.0;0.527;0.0;27246.396484375;47512.0625;3705.79711914062;83022.15625;500323.55229834066;503211.37467001745;287482.81248370616;286890.09828791255;272720.5241589624;429606.4342157736;458684.4673366904;439588.9514017806;474471.99884926213;532665.8635852115;484270.1444468818;439294.87618871254;446243.25685506145;460259.9396827633;452228.9918713485;271450.4850983941;495286.6626175724;461356.5932634558;458549.4983502949;292734.4514702754;288964.7057630673;455974.99466606084;204018.1525417131;204018.1525417131;274.8038270380445;2208363.5503133526;989645.8854683627;133307.3914624048;796722.8213281092;0;84;86;138;144;142;126;1;81;101;715130173310.6696;280490229730.2011;618755184955.2386;73537.35104415107;13143.748597486807;-0.0;134138.01924112262;3090829.7972433805;488879.2450422129;0.0;3880698.5601497595;2.81426384252519;0.18903024737977897
3384;2019-07-22 16:37:45.118;863;866;299;297;265;45;179;44;-49;48;765;312;-51;2;215;155;274;815;324;198;178;-146;798;366;345;133;366;289;778;2763.0;-1.0;1662.0;381.0;0.0;98;1;100;1;0;0;1;1;1;0;1;1;1;1;0;70300.828125;15605.6806640625;46420.80859375;3816.40600585938;695.0;296680;696.0;0.0;Calculated values ==>;1563806265.118;359.46000000000004;359.76;303.06;302.86;299.66;277.66;275.0112864084945;291.06;277.56;268.26000000000005;277.96000000000004;349.66;304.36;268.06;273.36;294.66;288.66;300.56;354.66;292.96000000000004;290.96000000000004;342.76;342.66;258.56;241.05796691057077;266.24828229547654;275.0112864084945;305.56;7980000.0;3660000.0;3450000.0;1330000.0;3660000.0;2890000.0;7780000.0;0.46049999999999996;0.0;0.277;0.0635;0.0;0.46049999999999996;0.0;15605.6806640625;46420.80859375;3816.40600585938;70300.828125;501147.0204027562;503352.6113891964;286204.19084165676;285043.0074630876;269941.9796992053;429743.705733735;459136.8242272992;437278.1500321071;474374.9679557028;531268.4304356107;482885.89035427757;436970.93749259197;444757.2966163593;460706.7239573471;452289.45172749745;272330.8751801916;496044.7249261326;461662.8410481829;459002.611014268;291896.6896268761;291477.81744585035;455162.4263917647;203058.9083174465;203058.9083174465;274.4233239591442;2209641.0501947403;990002.9325457953;133370.0670856268;797505.4778369805;0;84;86;138;144;142;126;1;81;101;715337742170.4518;280570017760.1174;618925859350.0596;64878.72995496098;16008.573397719207;-0.0;117862.07509188629;3091983.0915637286;489122.14461818227;0.0;3882798.245933547;3.018539474132517;0.20794449554274305
3385;2019-07-22 16:38:45.128;856;859;295;293;259;37;180;39;-32;46;763;312;-33;25;216;151;274;806;320;198;179;-145;800;357;338;133;358;298;781;2719.0;-1.0;958.0;308.0;0.0;98;1;100;1;0;0;1;1;1;0;1;1;1;1;0;70415.9765625;15717.232421875;46697.34375;3921.66333007812;698.0;296681;693.0;0.0;Calculated values ==>;1563806325.128;358.76;359.06000000000006;302.66;302.46000000000004;299.06;276.86;274.0616903277293;291.16;277.06;269.96000000000004;277.76000000000005;349.46000000000004;304.36;269.86;275.66;294.76000000000005;288.26000000000005;300.56;353.76;292.96000000000004;291.06;342.46000000000004;342.96000000000004;258.66;241.05796691057077;267.35522164206344;274.0616903277293;305.16;8000000.0;3570000.0000000005;3379999.9999999995;1330000.0;3579999.9999999995;2980000.0;7809999.999999999;0.45316666666666666;0.0;0.15966666666666668;0.051333333333333335;0.0;0.45316666666666666;0.0;15717.232421875;46697.34375;3921.66333007812;70415.9765625;499959.0831577409;502096.25000349106;283565.6415706673;282495.5952580082;267386.8714818934;430346.717906069;460368.7948464327;437845.4099550722;474180.86133098433;530380.2919522733;481822.6366181128;437690.7340488345;446229.49991872185;462068.13665675744;453283.0443037091;272200.9165657878;494440.873540051;462724.51004113274;460236.81186590303;290640.09048841946;292734.4514702754;455264.1233042037;200772.41132567276;200772.41132567276;273.49044420225124;2210813.885673623;990264.000325516;133434.56174406788;798281.5917704889;0;84;86;138;144;142;126;1;81;101;715542676320.4192;280649831060.1047;619101988700.0316;37852.65544782745;13063.907881564588;-0.0;117580.61751148102;3092839.329124429;489364.4556739174;0.0;3884760.5953753362;2.5400472216383627;0.14483061881172601
3386;2019-07-22 16:39:45.089;854;859;291;290;251;29;182;32;-28;42;770;309;-29;38;217;146;274;809;325;197;181;-135;818;347;331;131;348;301;803;2269.0;-2.0;282.0;160.0;0.0;53;1;100;1;0;0;1;1;1;0;1;1;1;1;0;69297.5625;16046.0283203125;45729.01171875;3985.39135742188;699.0;296682;692.0;0.0;Calculated values ==>;1563806385.089;358.56000000000006;359.06000000000006;302.26000000000005;302.16;298.26000000000005;276.06;272.9856168485579;291.36;276.36;270.36;277.36;350.16;304.06;270.26000000000005;276.96000000000004;294.86;287.76000000000005;300.56;354.06000000000006;292.86;291.26000000000005;342.36;343.06000000000006;259.66;240.61611355647437;267.7187500070086;272.9856168485579;305.66;8180000.0;3470000.0000000005;3310000.0;1310000.0;3479999.9999999995;3010000.0;8030000.0;0.3781666666666667;0.0;0.047;0.02666666666666667;0.0;0.3781666666666667;0.0;16046.0283203125;45729.01171875;3985.39135742188;69297.5625;498028.7598972531;500121.3044419633;279365.31669305934;278901.9868732476;263310.4279590369;430988.63858405815;461709.34972456895;437785.01000687695;474050.5081408163;530882.0883741961;481122.49491917924;437629.4412208045;447476.5257139904;463702.0828130167;454294.13401412894;271092.7308026087;492766.6903436426;463642.75245993497;461579.59388779197;290221.2356813373;293153.3411634106;456601.2472856504;198569.21914118718;198569.21914118718;272.5784499724678;2211977.408383474;990528.522113887;133500.41103654646;799051.3107561956;0;84;86;138;144;142;126;1;81;101;715743245865.3043;280728979580.0593;619281571894.9288;11243.142170687419;6880.854083852353;-0.0;99461.7567166744;3093248.1948354454;489530.5539894068;0.0;3886568.106180009;1.788092785800983;0.0759731979762509
3387;2019-07-22 16:40:45.129;866;873;288;286;247;20;188;22;-24;35;779;308;-26;42;218;143;274;817;323;198;187;-124;813;338;327;129;339;303;798;2285.0;-1.0;533.0;280.0;0.0;1;1;100;1;0;0;1;1;1;0;1;1;1;1;0;66184.4453125;15946.10546875;43280.7890625;4001.73754882812;699.0;296683;689.0;0.0;Calculated values ==>;1563806445.129;359.76;360.46000000000004;301.96000000000004;301.76000000000005;297.86;275.16;271.99741764416325;291.96000000000004;275.36;270.76000000000005;276.66;351.06000000000006;303.96000000000004;270.56;277.36;294.96000000000004;287.46000000000004;300.56;354.86;292.96000000000004;291.86;342.06000000000006;343.06000000000006;260.76000000000005;240.16925963744896;267.9596281332873;271.99741764416325;305.46000000000004;8130000.0;3379999.9999999995;3270000.0000000005;1290000.0;3390000.0;3030000.0;7980000.0;0.38083333333333336;0.0;0.08883333333333333;0.04666666666666666;0.0;0.38083333333333336;0.0;15946.10546875;43280.7890625;4001.73754882812;66184.4453125;500233.6634894196;502577.7008763558;278403.9770531289;277491.01216836635;262120.60202208892;431541.1909327263;463087.2524467298;437953.82195464283;473631.5180336029;531669.3773530816;480767.9222145283;437642.0229114993;447656.4881179867;465155.0527084538;455399.0254274343;271390.08992450155;494439.4909463605;464362.0315853668;462959.2192697759;288964.7057630673;293153.3411634106;458024.5461019437;195790.25433938965;195790.25433938965;271.43263247248365;2213107.1777923484;990795.300962703;133567.0148169946;799793.553594461;0;84;86;138;144;142;126;1;81;101;715940777465.1788;280807031580.00977;619462892694.8136;21512.196923154992;12237.600282252522;-0.0;101746.84747765545;3093521.3379684933;489689.98065599176;0.0;3888245.962372808;2.142963404798296;0.11604054875150446
3388;2019-07-22 16:41:45.100;874;882;288;286;247;11;192;12;-27;28;789;309;-28;44;219;146;274;813;331;199;191;-115;793;330;326;132;333;298;785;2264.0;0.0;1446.0;432.0;0.0;1;100;100;1;0;0;1;0;0;1;1;0;1;1;0;55466.99609375;15556.001953125;33803.53515625;3142.25537109375;699.0;296684;687.0;0.0;Calculated values ==>;1563806505.1;360.56000000000006;361.36;301.96000000000004;301.76000000000005;297.86;274.26000000000005;271.1026128081217;292.36;274.36;270.46000000000004;275.96000000000004;352.06000000000006;304.06;270.36;277.56;295.06;287.76000000000005;300.56;354.46000000000004;293.06;292.26000000000005;341.86;343.06000000000006;261.66;240.83765695389522;267.35522164206344;271.1026128081217;306.26000000000005;7930000.0;3300000.0;3260000.0;1320000.0;3329999.9999999995;2980000.0;7850000.0;0.37733333333333335;0.0;0.24100000000000002;0.07200000000000001;0.0;0.37733333333333335;0.0;15556.001953125;33803.53515625;3142.25537109375;55466.99609375;503161.23167078674;504990.21899779816;279561.16260157153;278599.93358467694;262710.83768293366;432012.3539207929;463746.96130877873;438614.2659217754;472562.30901117553;533083.2364333138;481481.0895522333;438461.08877795865;448869.8142738907;466150.4170238265;457126.8337238508;272662.3602550943;495087.97043151583;464635.7797899553;463619.5938399602;288127.0477506168;293153.3411634106;458455.70772737334;193575.2484136245;193575.2484136245;270.50754989405254;2214120.4498183536;991057.6916408717;133626.51931686784;800435.6124839528;0;84;86;138;144;142;127;1;81;101;716136582780.0356;280885293734.9525;619643105549.6818;59054.40321946438;19071.393070589922;-0.0;101896.73300753735;3094192.4017981626;489950.7628280737;0.0;3889942.1719778557;3.4288834874459195;0.2621809150400539
3389;2019-07-22 16:42:45.120;875;868;284;282;254;33;201;12;-24;24;794;311;-25;33;212;153;274;710;336;205;200;-107;721;367;363;142;372;308;723;1853.0;-1.0;2129.0;543.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20040.041015625;14164.01953125;0.0;3214.29052734375;699.0;296685;686.0;0.0;Calculated values ==>;1563806565.12;360.66;359.96000000000004;301.56;301.36;298.56;276.46000000000004;275.1157276137837;293.26000000000005;274.36;270.76000000000005;275.56;352.56000000000006;304.26000000000005;270.66;276.46000000000004;294.36;288.46000000000004;300.56;344.16;293.66;293.16;341.76;343.06000000000006;262.46000000000004;242.98782864720522;268.5567601203482;275.1157276137837;306.76000000000005;7209999.999999999;3670000.0000000005;3629999.9999999995;1420000.0;3720000.0000000005;3080000.0;7230000.0;0.30883333333333335;0.0;0.35483333333333333;0.0905;0.0;0.30883333333333335;0.0;14164.01953125;0.0;3214.29052734375;20040.041015625;509524.49697478116;508412.19148120104;285026.8447842193;283662.0117821999;269021.4375147781;429675.2189834977;459268.44399813557;436809.0314453242;470845.5270076962;532860.5745757109;480510.9720209018;436649.6058148263;445415.2873379444;459358.1254496827;451821.39498911967;279042.7470120689;486041.2088217031;459814.3699412001;459131.61449609476;287708.2272785495;293153.3411634106;457690.96590548137;203262.94215263415;203262.94215263415;274.5070879779426;2214749.884869168;991305.4410421114;133679.50818974324;800717.4025088741;0;84;86;138;144;142;127;1;81;101;716343351679.97;280967521134.9264;619824966149.624;82869.93735068952;23025.736149632674;-0.0;79020.77497540542;3095375.4988701507;490301.68917460076;0.0;3891450.3204258676;10.640646176311291;0.9958040265308388
3390;2019-07-22 16:43:45.091;849;852;287;285;253;71;209;23;0;26;789;311;37;51;207;161;274;640;343;212;208;-106;723;391;381;152;395;339;717;2135.0;-2.0;1971.0;433.0;0.0;1;100;1;1;0;1;0;0;0;0;1;0;1;0;0;35851.5078125;30156.125;0.0;3437.74658203125;699.0;296686;685.0;0.0;Calculated values ==>;1563806625.091;358.06000000000006;358.36;301.86;301.66;298.46000000000004;280.26000000000005;277.5613417927498;294.06;275.46000000000004;273.16;275.76000000000005;352.06000000000006;304.26000000000005;276.86;278.26000000000005;293.86;289.26000000000005;300.56;337.16;294.36;293.96000000000004;341.66;343.06000000000006;262.56;245.02929689885198;272.10816812424576;277.5613417927498;307.46000000000004;7230000.0;3910000.0;3810000.0;1520000.0;3950000.0;3390000.0;7170000.0;0.35583333333333333;0.0;0.3285;0.07216666666666667;0.0;0.35583333333333333;0.0;30156.125;0.0;3437.74658203125;35851.5078125;505836.6905384582;506768.2463634419;288556.95993339707;286917.92833692726;269020.1893641676;427941.3511905804;457499.22578343895;433362.82328149443;469695.66637383564;530005.3902496379;476690.87052896543;439584.963476468;441809.07932658866;454896.590762846;448666.26889438834;278801.87832786574;475911.7422737108;457922.815517854;457357.7064699452;287289.4124756198;293153.3411634106;456190.8777302018;209707.92367084752;209707.92367084752;277.0821140185297;2215215.422658841;991674.5970693761;133734.91503957385;800717.4025088741;0;84;87;138;144;142;127;1;81;101;716566443800.6937;281055678505.2124;620018972335.2534;73470.63452209752;17787.853184616735;-0.0;88122.04771267892;3096677.707268234;490641.6380320875;0.0;3892842.504071971;5.339680333699333;0.4662949699112303
3391;2019-07-22 16:44:45.091;807;826;295;296;266;90;210;64;2;39;789;311;16;60;204;173;274;681;339;215;209;-217;792;407;389;150;410;328;786;899.0;-1.0;1124.0;18.0;0.0;98;6;49;1;0;1;1;0;0;0;1;1;1;1;0;45637.55078125;30350.259765625;8321.8837890625;4286.1591796875;696.0;296687;686.0;0.0;Calculated values ==>;1563806685.091;353.86;355.76;302.66;302.76000000000005;299.76000000000005;282.16;279.13045742547695;294.16;279.56;273.36;277.06;352.06000000000006;304.26000000000005;274.76000000000005;279.16;293.56;290.46000000000004;300.56;341.26;294.66;294.06;341.76;342.76;251.46000000000004;244.62907804385475;270.87642091645444;279.13045742547695;307.06;7920000.0;4070000.0000000005;3890000.0;1500000.0;4100000.0;3279999.9999999995;7859999.999999999;0.14983333333333335;0.0;0.18733333333333332;0.003;0.0;0.14983333333333335;0.0;30350.259765625;8321.8837890625;4286.1591796875;45637.55078125;493530.91664989555;496895.5687575038;282999.8240507561;283530.9420042408;269848.20811298344;426687.3264712062;456333.49993620074;436368.122269619;471265.88027044147;530837.4736129582;478065.58483048313;438648.6090296654;445419.4916131602;451857.6581160535;447547.43186947174;272729.82489729155;474417.36527340265;457051.6753889516;456189.34215525415;287708.2272785495;291896.6896268761;444643.48376883124;214796.19573271112;214796.19573271112;279.0456587635656;2215894.4981471226;992178.816942423;133799.2809209215;800786.7515404496;0;84;87;139;144;142;127;1;82;101;716797443800.6937;281146278505.2124;620219072335.2534;41507.80757124741;689.5418641083604;-0.0;36168.73977231103;3097635.860952345;490795.6163241602;0.0;3893878.260634346;1.8242361597065309;0.1457882823979297
3392;2019-07-22 16:45:45.102;797;811;288;287;256;80;82;76;8;54;784;313;36;66;204;177;274;725;329;206;83;-229;849;398;371;146;400;332;827;2946.0;-1.0;1335.0;86.0;0.0;78;29;98;1;0;1;1;0;1;0;1;1;1;0;0;71942.90625;36989.32421875;28332.00390625;4478.67724609375;691.0;296688;689.0;0.0;Calculated values ==>;1563806745.102;352.86;354.26;301.96000000000004;301.86;298.76000000000005;281.16;278.25360059004004;281.36;280.76000000000005;273.96000000000004;278.56;351.56000000000006;304.46000000000004;276.76000000000005;279.76000000000005;293.56;290.86;300.56;345.66;293.76000000000005;281.46000000000004;342.06000000000006;342.26;250.26000000000002;243.81672145450628;271.32779825182536;278.25360059004004;306.06;8490000.0;3979999.9999999995;3710000.0;1460000.0;4000000.0;3320000.0000000005;8270000.0;0.491;0.0;0.2225;0.014333333333333333;0.0;0.491;0.0;36989.32421875;28332.00390625;4478.67724609375;71942.90625;486361.7378156384;490733.1576481119;276178.9485536526;275761.0703077658;263995.8242292532;427402.5427163942;439970.7196470363;436426.3587940651;473282.34255375457;530005.713852472;477806.7865195351;440944.3717233137;445522.543663592;453600.89977172296;449853.10677114135;269400.7006896552;477023.6948254623;458686.9175220289;440138.3008481437;288964.7057630673;289802.386634966;444099.8192875329;212192.77467616333;212192.77467616333;278.0427131771967;2216874.5149245197;992740.0830214457;133872.33461509217;801092.2566031547;0;84;87;139;144;143;127;1;82;101;717025485600.3821;281235094785.091;620417108634.9828;49891.972466233135;3324.0009727629636;-0.0;111921.25335044236;3098397.6654235027;490829.0686462233;0.0;3895112.5701572825;2.365862665933643;0.13356921610098477
3393;2019-07-22 16:46:45.102;814;825;296;296;264;64;121;65;1;59;790;313;-1;43;207;164;275;756;325;174;120;-230;838;385;357;142;385;322;810;4638.0;-1.0;1487.0;133.0;0.0;38;26;98;1;0;1;1;0;0;1;1;1;1;1;0;80101.96875;36520.640625;36849.3046875;4347.95849609375;686.0;296689;693.0;0.0;Calculated values ==>;1563806805.102;354.56000000000006;355.66;302.76000000000005;302.76000000000005;299.56;279.56;276.9606089950914;285.26000000000005;279.66;273.26000000000005;279.06;352.16;304.46000000000004;273.06;277.46000000000004;293.86;289.56;300.66;348.76;290.56;285.16;342.46000000000004;341.76;250.16000000000003;242.98782864720522;270.1917013154234;276.9606089950914;305.66;8380000.0;3850000.0;3570000.0000000005;1420000.0;3850000.0;3220000.0000000005;8100000.0;0.773;0.0;0.24783333333333332;0.022166666666666668;0.0;0.773;0.0;36520.640625;36849.3046875;4347.95849609375;80101.96875;490115.96318825707;494486.12392471946;281096.92075149476;281096.92075149476;267711.23620293953;428391.1821097931;448919.77604721463;437593.2528756757;474292.32754438;531394.6602298456;479041.5449720762;437270.20155373146;444090.5437726734;456561.4706696285;450230.9162684832;270349.2366897274;483907.4736525133;456517.28431931394;448771.1479744428;290640.09048841946;287708.2272785495;444765.09823306376;208842.38826503864;208842.38826503864;276.72563321281297;2218141.5555495196;993352.6660618102;133945.88991294373;801635.4341747693;0;84;87;139;144;143;128;1;82;101;717243885600.3821;281321494785.091;620613308634.9828;56692.089279336215;5229.620070957891;-0.0;185464.93125536942;3099285.8659380493;490900.3488215876;0.0;3897590.7883623308;3.1831357831643996;0.15335587403077366
3394;2019-07-22 16:47:45.142;831;838;308;308;280;55;157;56;-14;57;797;312;-10;16;209;163;275;771;312;164;156;-217;814;376;353;133;376;306;787;3809.0;-1.0;1580.0;221.0;0.0;98;1;98;1;0;1;1;0;0;1;1;1;1;1;0;81803.875;35574.58203125;38501.5078125;4010.26782226562;679.0;296690;697.0;0.0;Calculated values ==>;1563806865.142;356.26;356.96000000000004;303.96000000000004;303.96000000000004;301.16;278.66;276.0463484220469;288.86;278.76000000000005;271.76000000000005;278.86;352.86;304.36;272.16;274.76000000000005;294.06;289.46000000000004;300.66;350.26;289.56;288.76000000000005;342.86;341.06000000000006;251.46000000000004;241.05796691057077;268.3187672390254;276.0463484220469;304.36;8140000.000000001;3760000.0;3529999.9999999995;1330000.0;3760000.0;3060000.0;7870000.0;0.6348333333333334;0.0;0.26333333333333336;0.036833333333333336;0.0;0.6348333333333334;0.0;35574.58203125;38501.5078125;4010.26782226562;81803.875;495000.7777761508;498544.4554973812;290457.14588270243;290457.14588270243;275675.41094048775;429045.3911783415;454814.6796413608;438831.83823597094;475247.7170733161;533322.064564937;480866.86622007546;439447.9078533812;443346.1541946438;458305.2807929058;451696.92398152844;271725.54519873497;488612.68708341755;455791.0411039191;454674.5528138802;292315.56762988004;284776.6418597092;447837.72705278813;206085.65370310482;206085.65370310482;275.6359770716756;2219491.6703901547;993953.8601125784;134015.58823347645;802263.776227495;0;84;87;139;144;143;128;1;82;101;717457027600.2467;281404049785.0386;620801834234.863;61289.82859365475;8904.534701713335;-0.0;157812.51945215726;3100269.704041465;491018.2119677004;0.0;3900453.3408800233;2.919932361587886;0.14903982175237168
3395;2019-07-22 16:48:45.113;840;845;299;297;269;51;168;50;-27;55;800;308;-25;3;210;159;275;779;305;175;167;-195;812;373;350;136;373;296;786;3360.0;-1.0;1456.0;511.0;0.0;98;1;98;1;0;1;1;0;0;1;1;1;1;1;0;80995.3359375;35272.65234375;38498.7265625;3865.9697265625;673.0;296691;701.0;0.0;Calculated values ==>;1563806925.113;357.16;357.66;303.06;302.86;300.06;278.26000000000005;275.73799182748917;289.96000000000004;278.16;270.46000000000004;278.66;353.16;303.96000000000004;270.66;273.46000000000004;294.16;289.06;300.66;351.06000000000006;290.66;289.86;343.26;340.46000000000004;253.66000000000003;241.71165711629368;267.1113755279542;275.73799182748917;303.66;8120000.0;3729999.9999999995;3500000.0;1360000.0;3729999.9999999995;2960000.0;7859999.999999999;0.56;0.0;0.24266666666666667;0.08516666666666667;0.0;0.56;0.0;35272.65234375;38498.7265625;3865.9697265625;80995.3359375;496521.9923828236;499645.45043940435;285171.123658979;284069.61779764097;271061.5001431484;429258.0297950786;456838.85020633845;439058.4772993104;474670.8996803273;534372.3978256618;481605.7239607436;439361.3102136619;443492.9014857251;458923.12726756633;451638.4998739686;271847.9043012233;489926.47163909517;457796.27867287636;456701.4910723406;293991.1381695566;282264.0715131367;449599.1603082522;203987.99185861018;203987.99185861018;274.8158471973909;2220847.6747612646;994543.9683750222;134081.19182260078;802905.1347069846;0;84;87;139;144;143;128;1;82;101;717667825665.0925;281484710779.97955;620982346944.731;57043.77113360992;20917.88451296118;-0.0;141519.55955968902;3101255.3407503613;491266.6120095636;0.0;3902946.569226869;2.827005546573998;0.16588202938692764
3396;2019-07-22 16:49:45.114;845;850;299;297;268;56;172;50;-37;53;794;306;-39;-6;211;159;275;792;317;190;171;-173;815;379;357;137;378;288;787;3034.0;-2.0;1732.0;535.0;0.0;43;1;98;1;0;1;1;1;1;0;1;1;1;1;0;87603.4921875;35484.1171875;45052.30078125;3766.78393554688;667.0;296692;703.0;0.0;Calculated values ==>;1563806985.114;357.66;358.16;303.06;302.86;299.96000000000004;278.76000000000005;276.35288757459654;290.36;278.16;269.46000000000004;278.46000000000004;352.56000000000006;303.76000000000005;269.26000000000005;272.56;294.26000000000005;289.06;300.66;352.36;292.16;290.26000000000005;343.46000000000004;339.86;255.86;241.92719264551067;266.1237361191953;276.35288757459654;304.86;8150000.0;3790000.0;3570000.0000000005;1370000.0;3779999.9999999995;2880000.0;7870000.0;0.5056666666666667;0.0;0.2886666666666667;0.08916666666666666;0.0;0.5056666666666667;0.0;35484.1171875;45052.30078125;3766.78393554688;87603.4921875;496980.9045822493;500272.6683452604;285048.6161925865;283953.8135555447;270591.14717162744;428830.04407018964;456239.458526686;439317.11452766595;474347.79869132163;534340.5696471205;482328.7278280593;439018.0996395069;443826.2931882711;458264.5344356824;450563.5902397138;271664.8450185451;491781.4262011975;458718.309999043;456100.3120227489;294828.9587717387;279751.69817897916;451715.8144119395;205651.5673953789;205651.5673953789;275.4848891892356;2222252.6884160293;995133.6179500758;134144.79916339894;803601.4048744175;0;84;87;139;145;144;128;1;82;101;717879929200.6791;281566612145.20605;621157549865.2155;67451.45460552021;21940.728692309982;-0.0;126643.58186657346;3102292.818258727;491623.77307318046;0.0;3905181.299323149;2.562604507117688;0.17721633139615917
3397;2019-07-22 16:50:45.154;847;850;304;303;274;51;157;51;-44;53;784;307;-46;-5;212;157;275;798;319;198;156;-152;814;373;352;136;372;283;785;2929.0;-1.0;1454.0;319.0;0.0;88;1;42;1;0;1;1;1;1;0;1;1;1;1;0;85353.984375;30298.51171875;46912.6640625;3704.16967773438;661.0;296693;703.0;0.0;Calculated values ==>;1563807045.154;357.86;358.16;303.56;303.46000000000004;300.56;278.26000000000005;275.73799182748917;288.86;278.26000000000005;268.76000000000005;278.46000000000004;351.56000000000006;303.86;268.56;272.66;294.36;288.86;300.66;352.96000000000004;292.96000000000004;288.76000000000005;343.46000000000004;339.26;257.96000000000004;241.71165711629368;265.49620691782997;275.73799182748917;305.06;8140000.000000001;3729999.9999999995;3520000.0000000005;1360000.0;3720000.0000000005;2830000.0;7850000.0;0.48816666666666664;0.0;0.24233333333333332;0.05316666666666667;0.0;0.48816666666666664;0.0;30298.51171875;46912.6640625;3704.16967773438;85353.984375;497367.8546432542;500453.7764447001;288231.1599849385;287622.95399164065;273213.6002028695;429258.0297950786;454983.4136287204;439374.6452078505;474476.1435544509;533678.4821227834;483029.47829778667;439078.3305993717;444966.11435161444;459358.1254496827;451343.0419966532;271725.54519873497;492871.53420924954;460585.14549566834;454843.65025127376;294828.9587717387;277239.5186164033;454053.2168901539;205007.47164449526;205007.47164449526;275.2085840861183;2223694.96159467;995682.1719829955;134207.09861543454;804368.2904974328;0;84;87;139;145;144;128;1;82;101;718092771000.5438;281648566745.154;621328964065.1066;56794.97839351975;13240.932122227518;-0.0;121961.69452320904;3103328.8954576883;491917.1490334531;0.0;3907254.391098838;2.372820680056035;0.14690155865390656
3398;2019-07-22 16:51:45.084;850;853;298;296;267;46;143;47;-48;51;773;306;-50;-2;212;154;275;800;308;199;142;-142;806;367;345;133;367;278;780;3017.0;-1.0;1431.0;161.0;0.0;98;1;1;1;0;1;1;1;1;0;1;1;1;0;0;81610.2109375;27052.84375;46953.6171875;3649.86083984375;656.0;296694;701.0;0.0;Calculated values ==>;1563807105.084;358.16;358.46000000000004;302.96000000000004;302.76000000000005;299.86;277.76000000000005;275.1157276137837;287.46000000000004;277.86;268.36;278.26000000000005;350.46000000000004;303.76000000000005;268.16;272.96000000000004;294.36;288.56;300.66;353.16;293.06;287.36;343.26;338.76;258.96000000000004;241.05796691057077;264.86050150153983;275.1157276137837;303.96000000000004;8059999.999999999;3670000.0000000005;3450000.0;1330000.0;3670000.0000000005;2780000.0;7800000.0;0.5028333333333334;0.0;0.23850000000000002;0.026833333333333334;0.0;0.5028333333333334;0.0;27052.84375;46953.6171875;3649.86083984375;81610.2109375;498542.42352089385;501333.1069540297;285359.1968211091;284232.59249250893;270629.609583437;429675.2189834977;454216.3742429134;439877.90008030913;474666.01614662335;532917.816312365;483502.841114138;439585.79798941436;446356.18211413594;460142.91347879387;451967.5125635441;272222.9178065768;493652.6546025749;461794.573190275;454076.89121931745;293991.1381695566;275146.1813398168;455568.9969168983;204174.39898891692;204174.39898891692;274.8593027402822;2225084.706627479;996159.5423631442;134268.31070563028;805149.5969198743;0;84;87;139;145;144;128;1;82;101;718301627050.7765;281729172595.2438;621497067715.2938;56215.28501029705;6745.755044400834;-0.0;125659.30317651974;3104269.5489428737;492083.5104450128;0.0;3909315.491988932;2.4289116315865433;0.12593595517014475
3399;2019-07-22 16:52:45.145;853;856;292;290;259;41;155;41;-53;48;765;303;-54;-3;214;149;275;806;309;198;154;-146;793;361;340;131;361;286;774;2859.0;-2.0;1456.0;158.0;0.0;86;1;100;1;0;0;1;1;1;0;1;1;1;1;0;68845.796875;15565.677734375;45454.125;3779.37255859375;650.0;296695;696.0;0.0;Calculated values ==>;1563807165.145;358.46000000000004;358.76;302.36;302.16;299.06;277.26000000000005;274.4858918419099;288.66;277.26000000000005;267.86;277.96000000000004;349.66;303.46000000000004;267.76000000000005;272.86;294.56;288.06;300.66;353.76;292.96000000000004;288.56;342.76;338.16;258.56;240.61611355647437;265.87368984753493;274.4858918419099;304.06;7930000.0;3610000.0;3400000.0;1310000.0;3610000.0;2860000.0;7740000.000000001;0.4765;0.0;0.24266666666666667;0.026333333333333334;0.0;0.4765;0.0;15565.677734375;45454.125;3779.37255859375;68845.796875;500160.2465650229;502296.1940007608;282748.62111021543;281681.5037929285;267788.12808035297;430081.6785162784;456703.7052453035;437352.6162494512;474631.2829063033;531494.396212039;482227.8356103454;437200.0971991329;444650.6639619747;461342.3614177066;452298.44156383985;273079.83492244134;495110.80714451574;462422.77226837556;456567.8111104096;291896.6896268761;272634.34865687083;455489.633954307;202604.4206264367;202604.4206264367;274.2238089017987;2226339.7813866055;996515.0577816644;134330.28392593306;805920.4443353657;0;84;87;139;145;144;128;1;82;101;718507335975.3323;281808453115.0726;621666439734.9281;56965.56213785151;6659.310617633918;-0.0;121013.55556561309;3105213.681560358;492195.3328959835;0.0;3911373.189007948;2.8493947258790704;0.15178332620855967
