;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3400;2019-07-22 16:53:45.125;850;853;290;289;254;34;171;34;-34;44;763;302;-36;20;215;146;275;794;309;198;169;-155;785;353;335;129;354;295;768;2601.0;-1.0;1294.0;138.0;0.0;45;1;100;1;0;0;1;1;1;0;1;1;1;1;0;66417.046875;15453.7841796875;43359.81640625;3896.89526367188;655.0;296696;690.0;0.0;Calculated values ==>;1563807225.125;358.16;358.46000000000004;302.16;302.06;298.56;276.56;273.6339639331285;290.26000000000005;276.56;269.76000000000005;277.56;349.46000000000004;303.36;269.56;275.16;294.66;287.76000000000005;300.66;352.56000000000006;292.96000000000004;290.06;342.16;338.66;257.66;240.16925963744896;266.98899913490544;273.6339639331285;304.06;7850000.0;3529999.9999999995;3350000.0;1290000.0;3540000.0;2950000.0;7680000.0;0.43350000000000005;0.0;0.21566666666666665;0.023;0.0;0.43350000000000005;0.0;15453.7841796875;43359.81640625;3896.89526367188;66417.046875;500453.7764447001;502408.5770063963;282355.65689516504;281815.09142231365;266181.14963433956;430607.02586249536;459649.7916544702;438214.884849924;474500.8112759463;530607.6872518455;481042.95092952764;437908.2206076997;446108.99553390197;462540.9979189812;453264.0457965246;273640.94117426703;493930.25757437636;463174.7692733788;459385.2837268105;289383.54333396035;274727.5295995403;454906.7928923586;200513.39519784524;200513.39519784524;273.37126013482106;2227466.5960214254;996773.4671325252;134394.23150150612;806660.3138085935;0;84;87;139;145;144;128;1;82;101;718709768475.3966;281886427115.09735;621840681634.9835;51264.28793496498;5851.048146973808;-0.0;112220.96367730644;3106115.2963394457;492299.5511347251;0.0;3913316.1621285924;2.7002864108321356;0.14153419019044017
3401;2019-07-22 16:54:48.076;845;849;287;286;250;26;180;27;-31;39;771;301;-32;32;216;145;275;792;306;198;179;-156;790;344;331;127;345;297;775;1942.0;-1.0;955.0;205.0;0.0;1;0;100;1;0;0;1;1;1;0;1;1;1;1;0;63781.9296875;15532.9970703125;42065.875;2434.4931640625;677.0;296697;683.0;0.0;Calculated values ==>;1563807288.076;357.66;358.06000000000006;301.86;301.76000000000005;298.16;275.76000000000005;272.6583383277491;291.16;275.86;270.06;277.06;350.26;303.26000000000005;269.96000000000004;276.36;294.76000000000005;287.66;300.66;352.36;292.96000000000004;291.06;341.46000000000004;340.86;257.56;239.71726792356844;267.23344911666527;272.6583383277491;303.76000000000005;7900000.0;3440000.0;3310000.0;1270000.0;3450000.0;2970000.0;7750000.0;0.3236666666666667;0.0;0.15916666666666668;0.034166666666666665;0.0;0.3236666666666667;0.0;15532.9970703125;42065.875;2434.4931640625;63781.9296875;499280.420782651;501214.3478405943;280034.4209212545;279534.42345627793;264293.64684433606;431175.4696738307;461449.7269519381;438225.1199557825;474275.28757416795;531287.9115517918;480688.7611128733;438071.4457414646;447400.1079410987;464016.633740006;454664.40548358764;273287.0230327674;492955.77214482374;463770.8092354674;461319.7483126569;286451.7998164319;283939.0963198885;455134.298499921;197537.55762477763;197537.55762477763;272.1559135043062;2228604.950989531;997044.3905860947;134449.5880616113;807407.2072388153;0;84;87;139;145;144;128;1;82;101;718919395305.3141;281967004395.0656;622027016594.9102;38309.43700435161;8801.22197990073;-0.0;85377.50238597691;3106898.4568333947;492427.65878144646;0.0;3915043.8039386272;2.206908789020656;0.12413785266658046
3402;2019-07-22 16:55:45.106;851;857;284;282;245;15;187;18;-28;34;783;299;-30;27;217;142;275;801;308;199;186;-146;796;329;335;137;332;299;786;352.0;-1.0;126.0;242.0;0.0;23;100;100;1;0;0;1;0;0;1;1;1;0;1;0;57051.90625;15603.041015625;34899.5234375;3112.994140625;705.0;296698;679.0;0.0;Calculated values ==>;1563807345.106;358.26;358.86;301.56;301.36;297.66;274.66;270.9896433162861;291.86;274.96000000000004;270.36;276.56;351.46000000000004;303.06;270.16;275.86;294.86;287.36;300.66;353.26;293.06;291.76000000000005;341.06000000000006;343.66;258.56;241.92719264551067;267.47669482898436;270.9896433162861;303.96000000000004;7959999.999999999;3290000.0;3350000.0;1370000.0;3320000.0000000005;2990000.0;7859999.999999999;0.058666666666666666;0.0;0.021;0.04033333333333333;0.0;0.058666666666666666;0.0;15603.041015625;34899.5234375;3112.994140625;57051.90625;499599.75810608536;501364.2237981407;277573.49397704966;276654.9173664254;261950.1518438251;432069.9255137471;461748.6430268604;438236.7768127522;472491.6353866644;532385.2995553889;480218.74812698876;437928.15255369636;446317.34896883566;466041.3809119981;456754.8373804526;272876.3356463658;493219.9805642181;463303.77063570096;461618.3335251143;284776.6418597092;295666.80309349706;454503.04025927914;188729.51274877004;188729.51274877004;268.5114107498347;2229562.055664539;997291.01395431;134493.52878394848;808016.8373319665;0;84;87;139;145;144;129;1;82;101;719109305205.2189;282042283995.02783;622196965994.825;5239.652545343625;10719.532276257201;-0.0;16009.47748554553;3107243.401913363;492582.27942237287;0.0;3915846.873307957;0.5962571899954608;0.05786468851788051
3403;2019-07-22 16:56:48.107;851;835;273;270;248;47;197;19;-21;30;789;297;-16;28;207;151;275;681;310;206;196;-134;685;384;374;144;389;316;687;2152.0;-1.0;1821.0;553.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;19102.75;13417.4072265625;0.0;3275.82836914062;734.0;296699;674.0;0.0;Calculated values ==>;1563807408.107;358.26;356.66;300.46000000000004;300.16;297.96000000000004;277.86;276.8598123268743;292.86;275.06;271.06;276.16;352.06000000000006;302.86;271.56;275.96000000000004;293.86;288.26000000000005;300.66;341.26;293.76000000000005;292.76000000000005;340.56000000000006;346.56000000000006;259.76000000000005;243.40439225979637;269.49753711883926;276.8598123268743;304.16;6850000.0;3840000.0;3740000.0;1440000.0;3890000.0;3160000.0;6870000.0;0.35866666666666663;0.0;0.3035;0.09216666666666667;0.0;0.35866666666666663;0.0;13417.4072265625;0.0;3275.82836914062;19102.75;509398.4347692976;507101.10605359724;283708.03696226585;281448.2499431212;269085.339858588;428465.0848360747;456944.68830145325;435412.559142206;471171.66155044775;531739.8791930424;477902.56238427607;436230.4633779831;443074.50856206904;455900.4949013517;448426.30661414465;285880.63902046595;485584.2668005464;458207.06857637584;456803.62847761554;282682.81946839223;307818.28838856175;454582.57985912164;207187.87941298663;207187.87941298663;276.0958251102576;2230228.4194855173;997544.9469077158;134549.43186839262;808322.213010005;0;84;87;139;145;144;129;1;82;101;719332643750.8071;282130800400.261;622390694070.3352;69266.19029781807;22801.544891118778;-0.0;89528.84866451356;3107895.338387992;492875.5935040651;0.0;3916770.348322303;10.878453299981809;0.8491876376974687
3404;2019-07-22 16:57:45.137;814;810;280;281;246;81;205;37;4;34;796;298;17;56;204;160;275;564;315;211;204;-126;727;400;385;151;404;326;724;2626.0;-1.0;1685.0;536.0;0.0;9;100;1;1;1;0;1;0;0;0;1;1;0;0;0;34017.3125;24463.478515625;4161.50390625;3297.55053710938;754.0;296700;672.0;0.0;Calculated values ==>;1563807465.137;354.56000000000006;354.16;301.16;301.26000000000005;297.76000000000005;281.26000000000005;278.44972407329936;293.66;276.86;273.56;276.56;352.76;302.96000000000004;274.86;278.76000000000005;293.56;289.16;300.66;329.56;294.26000000000005;293.56;340.36;348.56000000000006;260.56;244.82967444194236;270.64921214262944;278.44972407329936;304.66;7270000.0;4000000.0;3850000.0;1510000.0;4040000.0;3260000.0;7240000.000000001;0.4376666666666667;0.0;0.2808333333333334;0.08933333333333333;0.0;0.4376666666666667;0.0;24463.478515625;4161.50390625;3297.55053710938;34017.3125;500654.1784398692;500372.29841540253;282219.886400246;282853.84495267074;265587.6400494334;427245.8023896546;456274.8013262246;437161.7088350913;470632.5061851703;531726.824553217;476770.1603697628;439252.97028236015;445222.0324845962;452909.27391758875;446803.87336499844;278887.3169495371;462232.63529565156;457132.7610486075;456131.2067919546;281845.32903042674;316201.74473053816;454255.8568853102;211460.77936687184;211460.77936687184;277.784004508272;2230649.174647025;997844.9950900482;134601.49850711977;808355.1755888459;0;85;87;140;145;144;129;1;82;101;719549072600.6986;282214919650.2188;622573760370.2434;63384.34435899165;21689.69359164716;-0.0;107084.09040304455;3108946.0411640587;493228.0011887039;0.0;3918327.686643053;6.019513821180088;0.4355999289425016
3405;2019-07-22 16:58:45.098;772;783;289;289;262;89;197;69;3;46;798;300;19;52;202;175;275;636;325;213;196;-222;770;407;386;148;410;331;763;1140.0;-1.0;1263.0;91.0;0.0;98;3;77;1;1;0;1;0;0;0;1;1;1;0;0;46574.36328125;31574.02734375;7960.2587890625;4286.3759765625;762.0;296701;670.0;0.0;Calculated values ==>;1563807525.098;350.36;351.46000000000004;302.06;302.06;299.36;282.06;279.13045742547695;292.86;280.06;273.46000000000004;277.76000000000005;352.96000000000004;303.16;275.06;278.36;293.36;290.66;300.66;336.76000000000005;294.46000000000004;292.76000000000005;340.16;349.36;250.96000000000004;244.22491754036054;271.215330690691;279.13045742547695;305.66;7700000.0;4070000.0000000005;3860000.0;1480000.0;4100000.0;3310000.0;7630000.0;0.19;0.0;0.21050000000000002;0.015166666666666667;0.0;0.19;0.0;31574.02734375;7960.2587890625;4286.3759765625;46574.36328125;490475.7999537503;492800.77213895647;282394.09493580787;282394.09493580787;269674.6731270775;426687.3264712062;454952.79676773783;435827.2105102812;472227.7804859284;531563.2726400401;476378.21134226705;438458.89229574375;443619.65403164516;451549.97329214273;447867.1433448286;274774.6155842674;469623.6070089106;457254.8663541744;454807.39540268644;281007.8604223974;319555.8750819185;444479.99798353727;214018.53497782515;214018.53497782515;278.7636009871285;2231320.335406574;998311.6707687856;134664.6568150956;808456.1246183678;0;85;87;140;145;144;129;1;82;102;719780222255.5663;282304561345.1675;622770732255.1306;46690.726199582;3495.332188919967;-0.0;45749.88348072364;3109862.737178223;493437.73998453224;0.0;3919600.4752406636;2.189285539085934;0.16684600866390176
3406;2019-07-22 16:59:45.088;772;783;287;286;256;71;119;71;3;57;789;307;2;52;203;169;275;693;320;203;118;-233;822;393;365;144;394;326;799;2826.0;0.0;1138.0;281.0;0.0;98;14;98;1;1;0;1;1;0;0;1;1;1;1;0;70990.4296875;35885.91796875;28090.146484375;4306.7900390625;765.0;296702;667.0;0.0;Calculated values ==>;1563807585.088;350.36;351.46000000000004;301.86;301.76000000000005;298.76000000000005;280.26000000000005;277.76006397333236;285.06;280.26000000000005;273.46000000000004;278.86;352.06000000000006;303.86;273.36;278.36;293.46000000000004;290.06;300.66;342.46000000000004;293.46000000000004;284.96000000000004;339.86;349.66;249.86;243.40439225979637;270.64921214262944;277.76006397333236;305.16;8220000.0;3929999.9999999995;3650000.0;1440000.0;3940000.0;3260000.0;7990000.000000001;0.47100000000000003;0.0;0.18966666666666668;0.04683333333333333;0.0;0.47100000000000003;0.0;35885.91796875;28090.146484375;4306.7900390625;70990.4296875;485179.1038298092;489230.69417095935;277862.72152899945;277410.0314480179;265306.250827023;427788.9520696689;447109.5522735733;436998.37936865434;473837.7943901764;530988.2582668805;477839.4821541548;436834.68041435676;444628.1109033556;454477.5890958929;449533.9621080875;271248.5707216954;474894.70465822966;459226.0656583914;446956.56668010855;279751.69817897916;320813.78693149507;444051.44413446565;209531.57561987906;209531.57561987906;277.0269415223314;2232299.878730368;998873.743285444;134736.25459695107;808756.4945923535;0;85;87;140;146;144;129;1;82;102;720005484705.602;282392146745.1814;622967799405.162;43142.87044435104;10983.347175433139;-0.0;111827.17078936809;3110611.225714824;493558.37553664413;0.0;3920913.39850277;2.4303815305222725;0.14153561545189547
3407;2019-07-22 17:00:45.109;795;805;292;291;261;57;124;60;-9;58;789;307;-6;23;206;159;275;729;304;185;123;-231;809;378;350;138;378;310;781;3291.0;-2.0;1347.0;0.0;0.0;54;2;98;1;1;0;1;0;0;1;1;1;1;1;0;78449.515625;35323.0859375;36128.75390625;4080.54638671875;764.0;296703;663.0;0.0;Calculated values ==>;1563807645.109;352.66;353.66;302.36;302.26000000000005;299.26000000000005;278.86;276.25090830309495;285.56;279.16;272.26000000000005;278.96000000000004;352.06000000000006;303.86;272.56;275.46000000000004;293.76000000000005;289.06;300.66;346.06000000000006;291.66;285.46000000000004;339.46000000000004;349.56000000000006;250.06000000000003;242.14157278889297;268.7936212382143;276.25090830309495;303.56;8090000.000000001;3779999.9999999995;3500000.0;1380000.0;3779999.9999999995;3100000.0;7809999.999999999;0.5485;0.0;0.2245;0.0;0.0;0.5485;0.0;35323.0859375;36128.75390625;4080.54638671875;78449.515625;490062.8485568884;494293.6634702161;281971.6681804994;281454.7002228093;268165.9493727417;428902.12800615287;450641.233185457;438717.0637205666;474707.46505733154;532189.022430696;479806.3054500905;439183.176753574;443559.59892718645;457562.00806214305;450744.0473067572;272033.8945151386;482745.22457721963;459152.06610744115;450496.3534566729;278076.8904731985;320394.4760798638;445422.5427983013;207679.1741990584;207679.1741990584;276.25090830309495;2233545.647472579;999467.359343352;134806.17353012384;809291.8393999182;0;85;87;140;146;144;130;1;82;102;720220059780.2748;282476776355.0523;623158666184.8708;51868.006197578594;0.0;-0.0;133185.22282280156;3111403.260134022;493649.9354643957;0.0;3922955.883065904;2.4499852084076243;0.10244467557950966
3408;2019-07-22 17:01:45.109;813;820;298;297;268;51;158;51;-26;55;790;304;-24;5;208;159;275;745;299;181;157;-214;797;371;346;130;371;296;772;2862.0;-1.0;1918.0;358.0;0.0;89;1;98;1;1;0;1;0;0;1;1;1;1;1;0;80003.921875;34694.0859375;37179.7421875;3911.37866210938;760.0;296704;661.0;0.0;Calculated values ==>;1563807705.109;354.46000000000004;355.16;302.96000000000004;302.86;299.96000000000004;278.26000000000005;275.5313989812953;288.96000000000004;278.26000000000005;270.56;278.66;352.16;303.56;270.76000000000005;273.66;293.96000000000004;289.06;300.66;347.66;291.26000000000005;288.86;339.26;349.16;251.76000000000002;240.39332010688793;267.1113755279542;275.5313989812953;303.06;7970000.0;3710000.0;3460000.0;1300000.0;3710000.0;2960000.0;7720000.0;0.47700000000000004;0.0;0.31966666666666665;0.059666666666666666;0.0;0.47700000000000004;0.0;34694.0859375;37179.7421875;3911.37866210938;80003.921875;493941.5155823187;497334.65583239327;286436.7540328145;285835.29083825677;271576.7445517325;429398.2889081932;456124.25196328654;439210.0331572137;475435.0750762394;533335.4811071655;481150.7446382626;439512.3108922574;443780.9409385016;458963.79091515415;451992.7048422351;272809.29796894785;486184.31202050234;459246.8955438717;455986.76273286226;277239.5186164033;318717.3015803363;448695.2184944414;204013.71367343378;204013.71367343378;274.81633486672683;2234866.092785079;1000050.8357756437;134872.77290553073;809902.7435340328;0;85;87;140;146;144;130;1;82;102;720428859780.2748;282557176355.0523;623340466184.8708;75184.42346164832;14599.329787653456;-0.0;120191.1444013474;3112462.030381182;493771.5965459595;0.0;3925067.352792772;2.7706581079932437;0.1691778914874513
3409;2019-07-22 17:02:45.080;825;831;295;293;266;48;181;46;-37;52;790;302;-39;-5;209;158;275;763;305;187;180;-191;790;369;346;133;370;287;767;2612.0;-1.0;1932.0;387.0;0.0;98;1;64;1;1;0;1;0;0;1;1;1;1;1;0;76712.6953125;31185.185546875;37356.234375;3782.1865234375;758.0;296705;658.0;0.0;Calculated values ==>;1563807765.08;355.66;356.26;302.66;302.46000000000004;299.76000000000005;277.96000000000004;275.3239800832674;291.26000000000005;277.76000000000005;269.46000000000004;278.36;352.16;303.36;269.26000000000005;272.66;294.06;288.96000000000004;300.66;349.46000000000004;291.86;291.16;338.96000000000004;348.96000000000004;254.06000000000003;241.05796691057077;265.9988726020314;275.3239800832674;303.66;7900000.0;3690000.0;3460000.0;1330000.0;3700000.0;2870000.0;7670000.0;0.43533333333333335;0.0;0.322;0.0645;0.0;0.43533333333333335;0.0;31185.185546875;37356.234375;3782.1865234375;76712.6953125;496374.7220565574;499378.32954864803;285327.8136655565;284156.2972802813;271076.205240279;429537.3511455088;459246.8955438717;439536.3443168181;474763.00268870516;534001.4221405445;481996.9080831844;439238.6079225946;444169.2287859686;459260.26013809856;452198.9587589245;273287.0230327674;489429.2038548806;460049.72880603187;459112.636614165;275983.5004908252;317878.7554427003;450545.60757164663;203459.03360779182;203459.03360779182;274.5923909530687;2236171.433374312;1000599.5643572131;134936.85496072585;810523.5764572495;0;85;87;140;146;144;130;1;82;102;720636359440.123;282636038219.9946;623515281649.7429;76016.89404830647;15937.084020668635;-0.0;111294.53517544112;3113721.432354204;494025.9436669538;0.0;3926995.4677482923;2.8102651849656115;0.1866725002794276
3410;2019-07-22 17:03:45.130;829;802;290;288;259;49;189;45;-43;50;786;302;-46;-4;210;156;275;761;309;195;188;-168;781;371;347;132;372;284;760;2558.0;-1.0;2239.0;326.0;0.0;98;1;4;1;1;0;1;0;0;1;1;1;1;1;0;71033.7578125;26519.150390625;36892.1484375;3750.75927734375;637.0;296706;613.0;1023.0;Calculated values ==>;1563807825.13;356.06000000000006;353.36;302.16;301.96000000000004;299.06;278.06;275.5313989812953;292.06;277.66;268.86;278.16;351.76;303.36;268.56;272.76000000000005;294.16;288.76000000000005;300.66;349.26;292.66;291.96000000000004;334.46000000000004;336.86;256.36;240.83765695389522;265.62235894841564;275.5313989812953;304.06;7809999.999999999;3710000.0;3470000.0000000005;1320000.0;3720000.0000000005;2840000.0;7600000.0;0.4263333333333333;0.0;0.3731666666666667;0.05433333333333333;0.0;0.4263333333333333;2.573886357492107;26519.150390625;36892.1484375;3750.75927734375;71033.7578125;497797.2744790286;495863.8895952491;283326.16775575804;282197.780691009;268636.4079067082;429398.2889081932;460160.4148215667;439303.27157206414;474696.9868900969;533810.5637638862;482352.0443202247;438857.2775796811;444907.65278654615;459081.78368925885;451551.74542100885;273932.25328993367;489837.54691250203;460958.9724094723;460026.8839428142;257148.6733736563;267192.67376467976;453084.7324903462;204501.5775150139;204501.5775150139;275.00444717953354;2237403.6798379696;1001080.8345494427;134999.68182138886;811142.8285964234;0;85;87;140;146;144;130;1;82;102;720844432690.7839;282715604470.2474;623686724400.2875;87620.16549895593;13506.351420326388;-0.0;108938.95564038551;3115086.2108899015;494271.5100980438;0.0;3928832.2762435;3.1277402522386817;0.21661989510388163
3411;2019-07-22 17:04:45.121;824;750;288;286;256;50;190;46;-46;49;779;302;-48;-3;212;156;275;731;304;199;189;-149;781;373;350;131;374;281;761;2549.0;0.0;2181.0;206.0;0.0;98;1;1;1;1;0;1;0;0;1;1;1;1;1;0;70687.53125;26234.990234375;36843.13671875;3715.9267578125;647.0;296707;620.0;1186.0;Calculated values ==>;1563807885.121;355.56000000000006;348.16;301.96000000000004;301.76000000000005;298.76000000000005;278.16;275.73799182748917;292.16;277.76000000000005;268.56;278.06;351.06000000000006;303.36;268.36;272.86;294.36;288.76000000000005;300.66;346.26;293.06;292.06;335.16;337.86;258.26000000000005;240.61611355647437;265.2429198363724;275.73799182748917;303.56;7809999.999999999;3729999.9999999995;3500000.0;1310000.0;3740000.0;2810000.0;7609999.999999999;0.4248333333333333;0.0;0.3635;0.034333333333333334;0.0;0.4248333333333333;2.982358642294769;26234.990234375;36843.13671875;3715.9267578125;70687.53125;497072.29856630083;488084.5374567235;282078.96039034525;280992.9872231716;267367.87787265715;429258.0297950786;459824.9031534897;439517.4856313818;474728.02826942276;533311.8984216733;482705.7876544371;439222.66633982636;445636.51650767354;459041.72678476904;451195.00130744517;273932.25328993367;485194.099531716;461027.8975196058;459690.5981947787;260077.89159075968;271378.50176498963;455185.7394229712;205577.45212775783;205577.45212775783;275.42698124807714;2238584.513427307;1001520.3864448474;135061.89487159235;811757.1971363077;0;85;87;140;146;144;130;1;82;102;721053501325.5646;282794492635.1646;623856198975.1096;85037.20217856731;8569.884530468993;-0.0;107955.7348874727;3116524.806463995;494455.45113547915;0.0;3930639.4608776397;3.017676131303634;0.19233867523914794
3412;2019-07-22 17:05:45.101;818;741;285;283;253;50;189;47;-47;50;773;298;-49;-1;211;155;275;716;292;200;188;-144;776;370;348;131;371;292;757;2232.0;0.0;1958.0;110.0;0.0;30;1;100;1;0;0;1;1;1;0;1;1;1;1;0;64905.578125;15274.9052734375;41902.01171875;3867.97290039062;660.0;296708;634.0;1222.0;Calculated values ==>;1563807945.101;354.96000000000004;347.26;301.66;301.46000000000004;298.46000000000004;278.16;275.4277932560699;292.06;277.86;268.46000000000004;278.16;350.46000000000004;302.96000000000004;268.26000000000005;273.06;294.26000000000005;288.66;300.66;344.76;293.16;291.96000000000004;336.56;339.16;258.76000000000005;240.61611355647437;266.62003547228215;275.4277932560699;302.36;7759999.999999999;3700000.0;3479999.9999999995;1310000.0;3710000.0;2920000.0;7570000.0;0.372;0.0;0.3263333333333333;0.018333333333333333;0.0;0.372;3.070664167004201;15274.9052734375;41902.01171875;3867.97290039062;64905.578125;496669.78929269814;487137.78320653195;280905.2176913761;279841.98030923936;266415.86232631246;429467.9694778635;460004.1603534115;436896.94133627997;474824.75940408104;531871.3404242063;480948.2785271863;436586.6050588562;443729.9995795114;459378.0053511534;451582.38055935217;274307.3102395907;483310.0538434375;461468.0240855677;459870.3299684906;265937.0223246507;276820.84063482966;455692.0547406139;205128.96233593178;205128.96233593178;275.2405635048548;2239714.0793582653;1001866.1869355906;135125.07296904287;812413.1879703053;0;85;87;140;147;145;130;1;82;102;721262831525.6311;282873066435.1896;624028041675.1643;75633.61714711362;4593.656694085839;-0.0;94763.78875931188;3117863.28365097;494565.11074699304;0.0;3932328.2271321123;2.86659641631669;0.16449510602640077
3413;2019-07-22 17:06:45.142;812;739;281;279;246;42;186;43;-27;48;772;295;-29;22;212;148;275;708;293;198;185;-155;778;362;341;128;363;303;760;2640.0;-1.0;1351.0;260.0;0.0;14;0;100;1;0;0;1;1;1;0;1;1;1;1;0;64244.4296875;15230.48046875;41622.33984375;3999.24951171875;668.0;296709;643.0;1223.0;Calculated values ==>;1563808005.142;354.36;347.06000000000006;301.26000000000005;301.06;297.76000000000005;277.36;274.5913991737795;291.76000000000005;277.46000000000004;270.46000000000004;277.96000000000004;350.36;302.66;270.26000000000005;275.36;294.36;287.96000000000004;300.66;343.96000000000004;292.96000000000004;291.66;337.46000000000004;339.96000000000004;257.66;239.943914813709;267.9596281332873;274.5913991737795;302.46000000000004;7780000.0;3620000.0000000005;3410000.0;1280000.0;3629999.9999999995;3030000.0;7600000.0;0.44;0.0;0.22516666666666665;0.043333333333333335;0.0;0.44;3.071794098018675;15230.48046875;41622.33984375;3999.24951171875;64244.4296875;495606.88671277586;486521.5776544898;278508.09135193384;277516.00016381685;263566.0343298145;430014.67791919125;460695.0249579271;437485.64907481754;475014.25861372735;530939.5217288226;479272.3661394319;437171.9378037978;444821.6150417089;460764.5036730645;451977.4124727858;274155.7823331664;481736.920615275;462271.42832239304;460562.89102277986;269704.110367413;280170.41352433193;455071.07183361356;202321.6226318146;202321.6226318146;274.1184060379605;2240791.0648589297;1002120.5721941978;135190.67795515052;813109.6998568226;0;85;87;140;147;145;130;1;82;102;721469672770.25;282950819530.0463;624206663649.8352;52951.09995408283;10952.476132077956;-0.0;113626.15809202472;3118935.555176699;494694.75038022856;0.0;3934065.9966843133;2.9173984498967656;0.15080306384147654
3414;2019-07-22 17:07:45.092;813;742;283;282;247;37;185;38;-24;46;783;294;-25;24;213;146;275;709;300;197;184;-166;782;357;337;137;358;304;765;2890.0;-1.0;1527.0;339.0;0.0;1;99;100;1;0;0;1;1;1;0;1;0;1;1;0;63443.265625;15420.8056640625;41388.078125;3154.88134765625;674.0;296710;649.0;1224.0;Calculated values ==>;1563808065.092;354.46000000000004;347.36;301.46000000000004;301.36;297.86;276.86;274.0616903277293;291.66;276.96000000000004;270.76000000000005;277.76000000000005;351.46000000000004;302.56;270.66;275.56;294.46000000000004;287.76000000000005;300.66;344.06000000000006;292.86;291.56;338.06000000000006;340.56000000000006;256.56;241.92719264551067;268.0796299477929;274.0616903277293;303.16;7820000.0;3570000.0000000005;3370000.0000000005;1370000.0;3579999.9999999995;3040000.0;7650000.0;0.48166666666666663;0.0;0.2545;0.0565;0.0;0.48166666666666663;3.073260439164898;15420.8056640625;41388.078125;3154.88134765625;63443.265625;495373.2980463142;486456.4357829252;279018.30689451407;278518.8639810321;263684.3858010371;430346.717906069;461180.9143665363;437727.04723144654;473664.6415601712;532011.391070236;479034.42222453904;437570.5891863215;444910.62925437774;461667.65482352895;452567.920861922;273858.7182260877;481343.7790991615;462745.2654695482;461049.8128703123;272215.72791638016;282682.81946839223;452441.3969153894;200721.7243152873;200721.7243152873;273.47054544544744;2241854.2422672734;1002375.7867226872;135250.24603089504;813800.8768792094;0;85;87;140;147;145;130;1;82;102;721672903270.4116;283030253280.1095;624388611899.98;60317.85468216253;14222.161501905768;-0.0;125391.3626540037;3119878.6765427887;494904.3642034727;0.0;3936056.1495148856;3.334203220598705;0.18766268682698348
3415;2019-07-22 17:08:45.153;817;747;284;283;247;33;187;32;-22;43;791;294;-24;27;215;144;275;712;303;198;186;-172;782;352;336;141;353;305;766;2395.0;-1.0;1316.0;330.0;0.0;1;99;100;1;0;0;1;1;1;0;1;0;1;1;0;63665.45703125;15426.8798828125;41486.72265625;3135.4697265625;679.0;296711;654.0;1223.0;Calculated values ==>;1563808125.153;354.86;347.86;301.56;301.46000000000004;297.86;276.46000000000004;273.5264737036516;291.86;276.36;270.96000000000004;277.46000000000004;352.26;302.56;270.76000000000005;275.86;294.66;287.56;300.66;344.36;292.96000000000004;291.76000000000005;338.56000000000006;341.06000000000006;255.96000000000004;242.77792619122317;268.19934244402924;273.5264737036516;303.46000000000004;7820000.0;3520000.0000000005;3360000.0;1410000.0;3529999.9999999995;3050000.0;7659999.999999999;0.39916666666666667;0.0;0.21933333333333332;0.055;0.0;0.39916666666666667;3.0698744225178034;15426.8798828125;41486.72265625;3135.4697265625;63665.45703125;495958.56701907434;487113.9966131956;279422.9014022445;278919.6319220027;263633.6364998632;430671.36484660726;461595.87095375167;437812.597326149;472850.300935316;532770.7922627424;478911.69025879994;437499.1961693786;445143.9216850511;462691.76546004;453153.485844322;273858.7182260877;481705.64398077276;463024.9934053125;461465.2819941882;274308.8830629234;284776.6418597092;451126.5930506423;199146.45046691218;199146.45046691218;272.8280583134339;2242914.558518006;1002633.1121178239;135302.71891652734;814492.2023540334;0;85;87;140;147;145;130;1;82;102;721875008535.7775;283113738070.2606;624571497645.311;52347.441544459274;13858.907842105156;-0.0;104708.93358463768;3120818.5085384715;495138.6110241565;0.0;3937975.6014478584;2.846260175597122;0.16992550692337738
3416;2019-07-22 17:09:45.103;823;752;281;280;244;26;190;27;-21;39;794;293;-23;29;216;144;275;715;294;199;189;-167;782;345;332;141;346;305;767;2347.0;-2.0;977.0;214.0;0.0;1;99;100;1;0;0;1;1;1;0;1;0;1;1;0;63679.6640625;15403.44921875;41650.65234375;3131.33447265625;684.0;296712;658.0;1226.0;Calculated values ==>;1563808185.103;355.46000000000004;348.36;301.26000000000005;301.16;297.56;275.76000000000005;272.7676641592781;292.16;275.86;271.06;277.06;352.56000000000006;302.46000000000004;270.86;276.06;294.76000000000005;287.56;300.66;344.66;293.06;292.06;338.96000000000004;341.56000000000006;256.46000000000004;242.77792619122317;268.19934244402924;272.7676641592781;302.56;7820000.0;3450000.0;3320000.0000000005;1410000.0;3460000.0;3050000.0;7670000.0;0.39116666666666666;0.0;0.16283333333333333;0.035666666666666666;0.0;0.39116666666666666;3.07652311652565;15403.44921875;41650.65234375;3131.33447265625;63679.6640625;496833.31580463314;487769.7700916805;277838.2853537629;277355.0500298984;262477.6938639307;431113.4868728058;462592.8016022848;437968.82056851813;472456.96783784614;533083.5149801382;478795.9304170901;437656.05685647397;445430.935595598;463868.5790207297;454355.6945414888;273858.7182260877;482067.1132965621;463750.4696543091;462463.6443240184;275983.5004908252;286870.6033266602;451650.20006902685;197809.82079046033;197809.82079046033;272.26844826172396;2243974.883515962;1002889.8174266792;135354.89876521454;815184.4364672824;0;85;87;140;147;145;130;1;82;102;722075241535.1404;283198267569.9917;624754345144.7292;39105.89046386041;9053.640194268872;-0.0;103523.75397221012;3121579.984543535;495329.38980893575;0.0;3939709.427778319;2.520265609469645;0.12035887926870006
3417;2019-07-22 17:10:45.104;828;755;277;275;238;19;194;20;-21;34;794;290;-23;33;217;141;275;713;292;201;192;-155;784;332;337;140;335;306;776;227.0;-1.0;1447.0;135.0;0.0;17;99;100;1;0;0;1;0;0;1;1;0;1;0;0;55700.89453125;15431.787109375;34005.55859375;3140.03588867188;686.0;296713;663.0;1227.0;Calculated values ==>;1563808245.104;355.96000000000004;348.66;300.86;300.66;296.96000000000004;275.06;271.32779825182536;292.56;275.16;271.06;276.56;352.56000000000006;302.16;270.86;276.46000000000004;294.86;287.26000000000005;300.66;344.46000000000004;293.26000000000005;292.36;339.46000000000004;341.76;257.66;242.56692532238324;268.3187672390254;271.32779825182536;302.36;7840000.000000001;3320000.0000000005;3370000.0000000005;1400000.0;3350000.0;3060000.0;7759999.999999999;0.03783333333333334;0.0;0.24116666666666667;0.022500000000000003;0.0;0.03783333333333334;3.0786783540907376;15431.787109375;34005.55859375;3140.03588867188;55700.89453125;497373.195172797;487298.777675077;275198.6999773211;274307.3102395907;259924.3443221821;431896.3278553544;462355.6847664004;437742.05038880615;472096.9026672395;533009.2386682698;478324.7808114288;437427.84448784514;445807.4384647189;465608.3125269717;456125.94083358574;273713.06877460284;480762.9371066868;463263.18778806867;462095.41316056746;278076.8904731985;287708.2272785495;453071.6030691713;194167.37556802467;194167.37556802467;270.7550469119344;2244969.7380876276;1003146.7820127959;135407.1610560605;815814.9154013123;0;85;87;140;147;145;131;1;82;102;722275944880.6954;283282568975.22485;624937648200.2362;58742.09241094514;5825.3451187758;-0.0;10136.610755584537;3122395.3979930775;495453.3834200798;0.0;3940656.613273165;1.4208400270918167;0.1441362561917208
3418;2019-07-22 17:11:45.104;836;755;274;272;235;12;196;10;-19;27;795;288;-21;34;217;145;275;702;295;202;195;-140;760;330;328;139;333;307;755;1065.0;0.0;1245.0;389.0;0.0;2;100;100;1;0;0;1;0;1;0;1;0;1;1;0;43270.09765625;14973.1240234375;22384.44140625;3135.5986328125;687.0;296714;666.0;1226.0;Calculated values ==>;1563808305.104;356.76;348.66;300.56;300.36;296.66;274.36;271.1026128081217;292.76000000000005;274.16;271.26000000000005;275.86;352.66;301.96000000000004;271.06;276.56;294.86;287.66;300.66;343.36;293.36;292.66;339.76;341.86;259.16;242.35481222062532;268.43790593516167;271.1026128081217;302.66;7600000.0;3300000.0;3279999.9999999995;1390000.0;3329999.9999999995;3070000.0;7550000.0;0.17750000000000002;0.0;0.2075;0.06483333333333334;0.0;0.17750000000000002;3.075992048959413;14973.1240234375;22384.44140625;3135.5986328125;43270.09765625;500728.9928922853;489448.10448203556;275561.69444392057;274625.6613522374;259788.4694626072;432012.3539207929;463960.00182945636;437828.56808052456;471541.1619817675;533039.2681705592;477968.3932251003;437514.20447033056;445755.06062311685;465897.3016537198;456992.9864537424;275600.09699621506;481348.15639912686;464722.8348126699;463832.5180901421;279332.9882161641;288127.0477506168;454789.08080550935;192632.0960072126;192632.0960072126;270.12356691478556;2245794.496355857;1003400.156272236;135459.4580104062;816284.8320679789;0;85;87;140;147;146;131;1;82;102;722475444880.6954;283366268975.22485;625121548200.2362;50878.267955212235;16996.511181089576;-0.0;48138.07491972;3123308.900996129;495643.565555912;0.0;3941142.2356537925;2.864998493991712;0.23577856285507223
3419;2019-07-22 17:12:45.085;828;729;269;267;245;36;204;12;-18;23;795;289;-19;35;210;153;275;611;302;207;203;-125;695;370;366;146;375;315;697;1788.0;0.0;2235.0;418.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;1;0;0;19352.3203125;13666.1787109375;0.0;3173.55493164062;669.0;296715;657.0;1225.0;Calculated values ==>;1563808365.085;355.96000000000004;346.06000000000006;300.06;299.86;297.66;276.76000000000005;275.4277932560699;293.56;274.36;271.36;275.46000000000004;352.66;302.06;271.26000000000005;276.66;294.16;288.46000000000004;300.66;334.26000000000005;293.86;293.46000000000004;338.86;340.06000000000006;260.66;243.81672145450628;269.38090353596624;275.4277932560699;303.36;6950000.0;3700000.0;3660000.0;1460000.0;3750000.0;3150000.0;6970000.0;0.298;0.0;0.3725;0.06966666666666667;0.0;0.298;3.0766435424733865;13666.1787109375;0.0;3173.55493164062;19352.3203125;505458.7175704571;491522.23785392597;279214.64935230406;277998.7036778489;266959.23917599244;429467.9694778635;459205.06791963393;436140.2379281214;470208.5969619798;532443.8966590135;477087.03508943296;435977.47130520176;444315.00789404113;458604.72113249707;451287.82620076486;283643.43030272884;473698.138967308;459616.26960334147;459067.71765648585;275564.83829863765;280589.13426710566;455188.1366515833;204204.63365410565;204204.63365410565;274.8852629639976;2246316.184584862;1003638.7415522056;135512.01764090793;816471.3100094779;0;85;87;140;147;146;131;1;82;102;722683578950.5101;283451741900.14874;625308089110.0701;86396.01259207087;17485.18404215761;-0.0;75949.1990327093;3124452.491081431;495930.8220224875;0.0;3942175.968816614;10.678933496444909;0.8467479435468284
3420;2019-07-22 17:13:45.105;794;702;277;276;241;72;211;27;0;27;794;292;6;48;205;161;275;550;306;213;210;-131;727;390;379;148;394;330;727;2025.0;-2.0;2103.0;472.0;0.0;1;0;16;1;0;1;0;0;0;0;1;1;1;0;0;32564.369140625;25481.55859375;0.0;4609.8740234375;654.0;296716;642.0;1221.0;Calculated values ==>;1563808425.105;352.56000000000006;343.36;300.86;300.76000000000005;297.26000000000005;280.36;277.46169734231523;294.26000000000005;275.86;273.16;275.86;352.56000000000006;302.36;273.76000000000005;277.96000000000004;293.66;289.26000000000005;300.66;328.16;294.46000000000004;294.16;337.36;338.56000000000006;260.06;244.22491754036054;271.1026128081217;277.46169734231523;303.76000000000005;7270000.0;3900000.0;3790000.0;1480000.0;3940000.0;3300000.0;7270000.0;0.3375;0.0;0.35050000000000003;0.07866666666666666;0.0;0.3375;3.0691794623312094;25481.55859375;0.0;4609.8740234375;32564.369140625;497847.1342937087;484407.0320449435;280017.1724460944;279447.2327562117;263420.7383495743;428017.0890761298;458103.99277299445;435561.8016954925;470337.1587537227;531215.367802191;475545.2023273791;436562.20824737643;443216.2587670204;454771.6619650084;448852.4445286356;278887.3169495371;459268.2581066761;458384.57207832125;457963.46865473;269285.52512055053;274308.8830629234;454230.78451144206;209089.7147132353;209089.7147132353;276.8451556533142;2246748.967876527;1003965.0814400224;135576.90116948227;816471.3100094779;0;85;88;140;147;146;131;1;83;102;722907153450.4391;283539971300.1207;625501653610.0085;79378.46648728117;19284.430824125597;-0.0;83994.89195525447;3125834.405557984;496237.3376174282;0.0;3943509.2805302315;6.070092826432314;0.47287243071814083
3421;2019-07-22 17:14:45.106;764;696;281;282;254;87;211;66;-1;40;781;296;0;49;203;173;275;599;307;216;210;-226;777;405;387;147;408;326;770;701.0;-1.0;1453.0;186.0;0.0;98;17;59;1;0;1;1;0;0;0;1;1;1;0;0;46085.40234375;30701.029296875;8079.83935546875;4337.5078125;653.0;296717;637.0;1220.0;Calculated values ==>;1563808485.106;349.56000000000006;342.76;301.26000000000005;301.36;298.56;281.86;278.93685810410136;294.26000000000005;279.76000000000005;273.06;277.16;351.26;302.76000000000005;273.16;278.06;293.46000000000004;290.46000000000004;300.66;333.06;294.76000000000005;294.16;336.86;338.46000000000004;250.56000000000003;244.02132995426717;270.64921214262944;278.93685810410136;303.86;7770000.0;4050000.0;3870000.0000000005;1470000.0;4079999.9999999995;3260000.0;7700000.0;0.11683333333333333;0.0;0.24216666666666667;0.031000000000000003;0.0;0.11683333333333333;3.0668363987445986;30701.029296875;8079.83935546875;4337.5078125;46085.40234375;488565.1431247669;478719.1959843533;277563.35267169896;278045.71479493164;266070.3929844991;426848.4675710149;456805.9147808788;436341.3288535243;471764.18514258164;530143.5599425415;476531.8743149832;436506.1589953227;444180.1617023385;452057.27188073454;447926.05924396764;274231.2904902528;462164.7957711757;457519.72679476906;456662.64421588444;267192.67376467976;273890.2417152289;444234.5414423355;212341.00228771713;212341.00228771713;278.1375738622748;2247404.3935616845;1004433.277475016;135651.4639273836;816538.6431262253;0;85;88;141;147;146;131;1;83;102;723136957280.1615;283628472775.0138;625698456889.7708;54245.412416686304;7188.699713793171;-0.0;28544.91183194088;3126947.9564397107;496457.95071513474;0.0;3944447.1278578537;2.0867906294149106;0.18685571314662505
3422;2019-07-22 17:15:45.116;764;706;273;271;244;78;113;75;5;54;776;302;2;36;202;172;275;638;297;210;113;-233;813;397;373;145;398;329;789;2728.0;-2.0;1153.0;93.0;0.0;81;34;98;1;0;1;1;1;0;0;1;1;1;1;0;69321.2421875;35585.6484375;27148.78515625;4508.05517578125;662.0;296718;642.0;1220.0;Calculated values ==>;1563808545.116;349.56000000000006;343.76;300.46000000000004;300.26000000000005;297.56;280.96000000000004;278.1552637130107;284.46000000000004;280.66;273.66;278.56;350.76;303.36;273.36;276.76000000000005;293.36;290.36;300.66;336.96000000000004;294.16;284.46000000000004;337.36;339.36;249.86;243.61107973660833;270.9896433162861;278.1552637130107;302.86;8130000.0;3970000.0000000005;3729999.9999999995;1450000.0;3979999.9999999995;3290000.0;7890000.000000001;0.45466666666666666;0.0;0.19216666666666665;0.015500000000000002;0.0;0.45466666666666666;3.0652947038644163;35585.6484375;27148.78515625;4508.05517578125;69321.2421875;484854.8100931997;478185.9446671201;272515.601352897;271686.88270770625;261462.53639127288;427480.44529683504;444608.50134041556;436630.23079558025;473412.3906444184;529386.6036724221;476869.6258970761;436133.0924035042;441582.4813790954;453646.3514668579;449261.7492889737;271786.56376587524;466657.92243845237;458923.12726756633;444608.50134041556;269285.52512055053;277658.20189090865;443856.3177564661;211823.3562969827;211823.3562969827;277.9009326185285;2248366.275886298;1004985.7585208782;135725.18923777837;816832.2639257548;0;85;88;141;148;146;131;1;83;102;723364995280.1252;283716087374.9999;625894989639.7395;43200.38771614716;3596.510902621993;-0.0;105839.64594641414;3127760.140115411;496547.8424497164;0.0;3945567.1858177143;2.269941927466932;0.10041153859818243
3423;2019-07-22 17:16:45.077;774;723;288;288;258;63;142;65;-1;58;783;305;-5;23;205;160;275;664;299;195;141;-239;800;384;360;139;384;318;771;4169.0;-1.0;2002.0;135.0;0.0;40;25;98;1;0;1;1;0;0;1;1;1;1;1;0;77349.875;35068.37109375;35065.26171875;4320.53173828125;675.0;296719;654.0;1220.0;Calculated values ==>;1563808605.077;350.56000000000006;345.46000000000004;301.96000000000004;301.96000000000004;298.96000000000004;279.46000000000004;276.8598123268743;287.36;279.66;273.06;278.96000000000004;351.46000000000004;303.66;272.66;275.46000000000004;293.66;289.16;300.66;339.56000000000006;292.66;287.26000000000005;338.56000000000006;340.66;249.26000000000002;242.35481222062532;269.7299932089509;276.8598123268743;303.06;8000000.0;3840000.0;3600000.0;1390000.0;3840000.0;3180000.0;7709999.999999999;0.6948333333333333;0.0;0.33366666666666667;0.022500000000000003;0.0;0.6948333333333333;3.063042842748411;35068.37109375;35065.26171875;4320.53173828125;77349.875;487751.0135469328;482885.01471128775;280958.3011002686;280958.3011002686;267569.7266730933;428465.0848360747;451460.40364669124;438181.3232726835;474579.439043487;530959.359813126;478593.9136995908;437542.98431877577;441906.56830836734;456439.7453760561;449805.5138679378;272610.50184360915;473368.1635316483;458923.6217875544;451314.835296824;274308.8830629234;283101.5729112263;444370.5433097325;208568.0646771096;208568.0646771096;276.6172744370338;2249587.740726943;1005574.1593073625;135798.712973841;817350.3773233292;0;85;88;141;148;146;132;1;83;102;723584752344.9994;283801231994.9511;626088963474.6284;76614.29061805649;5305.555769234016;-0.0;168668.5477855982;3128757.9467714503;496621.97811907827;0.0;3947853.267178123;3.3656733063195627;0.15701535061585895
3424;2019-07-22 17:17:45.137;787;736;295;295;270;52;171;54;-18;56;790;303;-21;6;207;158;275;678;294;186;170;-226;781;372;351;135;373;302;754;2908.0;-1.0;1358.0;319.0;0.0;90;9;98;1;0;1;1;0;0;1;1;1;1;1;0;79717.4375;34115.5703125;36436.43359375;4010.15600585938;687.0;296720;665.0;1222.0;Calculated values ==>;1563808665.137;351.86;346.76;302.66;302.66;300.16;278.36;275.63479819532273;290.26000000000005;278.56;271.36;278.76000000000005;352.16;303.46000000000004;271.06;273.76000000000005;293.86;288.96000000000004;300.66;340.96000000000004;291.76000000000005;290.16;339.66;341.86;250.56000000000003;241.49495122638035;267.8393353686513;275.63479819532273;302.56;7809999.999999999;3720000.0000000005;3510000.0;1350000.0;3729999.9999999995;3020000.0;7540000.000000001;0.48466666666666663;0.0;0.22633333333333333;0.05316666666666667;0.0;0.48466666666666663;3.0659561858306708;34115.5703125;36436.43359375;4010.15600585938;79717.4375;491624.56523851934;486693.02179053385;287279.8381264485;287279.8381264485;273789.09914818325;429328.3091220336;457087.00325362873;439103.4342402594;474895.968824006;532889.852654604;480314.62239911756;438642.8229465016;442699.92918233894;458506.5490489339;451668.65058194945;273932.25328993367;477656.87119182653;459128.6642370843;456949.75120797363;278914.2836208781;288127.0477506168;446520.306695678;204160.8455937767;204160.8455937767;274.8778804640792;2250897.9438960003;1006151.2686870007;135868.20479431635;817946.8206335271;0;85;88;141;148;146;132;1;83;102;723798265645.6436;283883514195.19934;626275149475.1902;53175.339230320584;12885.444681917752;-0.0;122518.35625434744;3129840.608603702;496773.7213816328;0.0;3950282.251276651;2.529153398840305;0.1308919840231137
3425;2019-07-22 17:18:48.128;798;746;284;281;254;48;181;47;-33;52;791;297;-36;-4;208;153;276;689;286;188;179;-204;779;370;348;134;370;289;754;2930.0;-2.0;1974.0;520.0;0.0;98;6;98;1;0;1;1;0;0;1;1;1;1;1;0;78581.703125;33999.7734375;36786.6953125;3800.2021484375;696.0;296721;674.0;1225.0;Calculated values ==>;1563808728.128;352.96000000000004;347.76;301.56;301.26000000000005;298.56;277.96000000000004;275.4277932560699;291.26000000000005;277.86;269.86;278.36;352.26;302.86;269.56;272.76000000000005;293.96000000000004;288.46000000000004;300.76000000000005;342.06000000000006;291.96000000000004;291.06;340.56000000000006;342.76;252.76000000000002;241.2770596917726;266.24828229547654;275.4277932560699;301.76000000000005;7790000.000000001;3700000.0;3479999.9999999995;1340000.0;3700000.0;2890000.0;7540000.000000001;0.48833333333333334;0.0;0.32899999999999996;0.08666666666666667;0.0;0.48833333333333334;3.0718819080531565;33999.7734375;36786.6953125;3800.2021484375;78581.703125;493453.9853769147;488202.2256323094;280704.96578237705;279117.2871679236;266988.8600361249;429467.9694778635;458929.88029722904;439694.3055010242;474635.11619972886;533957.0100752378;481194.5368281088;439246.6576864625;443908.5250990376;459122.36138453893;451287.82620076486;274519.99073492945;479411.20681246236;459870.3299684906;458659.98869954434;282682.81946839223;291896.6896268761;449016.38024882774;203162.3301124031;203162.3301124031;274.48197482539985;2252282.8635011595;1006747.192800038;135936.53566515047;818587.4314819055;0;85;88;141;148;146;132;1;83;102;724018419190.4236;283968237090.1147;626461287880.0042;77819.01990285632;21307.35101182347;-0.0;124768.02327672063;3130986.645502023;497072.86560265947;0.0;3952445.6979874116;3.0018016824516933;0.1814414796698198
3426;2019-07-22 17:19:45.108;806;754;285;284;256;51;183;46;-43;50;784;294;-46;-10;210;152;275;702;300;196;182;-179;773;373;353;133;374;284;750;2713.0;-1.0;2020.0;471.0;0.0;98;1;46;1;0;1;1;0;0;1;1;1;1;1;0;73583.71875;29381.212890625;36436.515625;3735.84155273438;701.0;296722;680.0;1225.0;Calculated values ==>;1563808785.108;353.76;348.56000000000006;301.66;301.56;298.76000000000005;278.26000000000005;275.73799182748917;291.46000000000004;277.76000000000005;268.86;278.16;351.56000000000006;302.56;268.56;272.16;294.16;288.36;300.66;343.36;292.76000000000005;291.36;341.16;343.26;255.26000000000002;241.05796691057077;265.62235894841564;275.73799182748917;303.16;7730000.0;3729999.9999999995;3529999.9999999995;1330000.0;3740000.0;2840000.0;7500000.0;0.45216666666666666;0.0;0.33666666666666667;0.0785;0.0;0.45216666666666666;3.070986383394613;29381.212890625;36436.515625;3735.84155273438;73583.71875;495206.2780331091;489806.50098063174;281728.64410428156;281169.2599137695;268043.1032539196;429258.0297950786;458403.38794786204;439303.27157206414;474569.0148898081;533604.4357460861;481453.7952859432;438857.2775796811;444066.7119638021;458764.1072027726;450600.7255205741;274538.5167692278;481899.71035310056;460161.36591575533;458267.20404900186;285195.4229665811;293991.1381695566;451784.91558675154;204330.90651645514;204330.90651645514;274.948248315751;2253487.083743012;1007248.782883675;135996.17507768332;819166.9118375465;0;85;88;141;148;146;132;1;83;102;724218134090.4905;284044305390.14014;626624535580.0588;79107.36290205503;19425.139712018266;-0.0;114821.52920096654;3132228.543459692;497395.2180085236;0.0;3954341.783085293;3.067477795968618;0.20492237473094457
3427;2019-07-22 17:20:45.129;805;753;286;285;258;51;179;48;-44;50;774;296;-46;-6;211;156;275;706;302;201;178;-156;762;373;354;134;374;284;742;2498.0;-1.0;2161.0;498.0;0.0;98;1;1;1;0;1;1;0;0;1;1;1;1;1;0;70252.7890625;25752.447265625;35776.359375;3734.28930664062;702.0;296723;682.0;1229.0;Calculated values ==>;1563808845.129;353.66;348.46000000000004;301.76000000000005;301.66;298.96000000000004;278.26000000000005;275.73799182748917;291.06;277.96000000000004;268.76000000000005;278.16;350.56000000000006;302.76000000000005;268.56;272.56;294.26000000000005;288.76000000000005;300.66;343.76;293.26000000000005;290.96000000000004;341.36;343.36;257.56;241.2770596917726;265.62235894841564;275.73799182748917;303.36;7620000.0;3729999.9999999995;3540000.0;1340000.0;3740000.0;2840000.0;7420000.0;0.41633333333333333;0.0;0.36016666666666663;0.083;0.0;0.41633333333333333;3.0808338917705713;25752.447265625;35776.359375;3734.28930664062;70252.7890625;496107.9525041421;490467.6492180444;283361.69644319714;282757.60513268266;269404.9684751799;429258.0297950786;457696.2288926094;439154.86963339377;474440.8424865319;532573.3872126032;481678.6032558191;438857.2775796811;444628.1203823219;458902.9912232653;451195.00130744517;275429.97231696034;483393.2119747905;460676.8336032137;457559.15090656106;286033.001929769;294410.04551340896;453976.79153022036;204416.86606845516;204416.86606845516;274.98139038182154;2254686.140829435;1007708.3908574515;136058.4479559648;819768.896415847;0;85;88;141;148;146;132;1;83;102;724430308325.1669;284124433425.01794;626794995219.7988;84544.80428397204;20713.473813326513;-0.0;105391.57125426475;3133592.7888363157;497729.82352501387;0.0;3956177.534541163;3.227702368299754;0.23197989862709292
