;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3428;2019-07-22 17:21:45.119;798;748;280;278;250;48;173;47;-48;50;767;297;-50;-4;211;152;275;702;288;202;172;-147;776;370;349;133;370;278;751;2643.0;-1.0;1712.0;338.0;0.0;34;1;1;1;0;1;1;1;1;0;1;1;1;1;0;76320.109375;26244.703125;42183.5390625;3678.14086914062;701.0;296724;682.0;1229.0;Calculated values ==>;1563808905.119;352.96000000000004;347.96000000000004;301.16;300.96000000000004;298.16;277.96000000000004;275.4277932560699;290.46000000000004;277.86;268.36;278.16;349.86;302.86;268.16;272.76000000000005;294.26000000000005;288.36;300.66;343.36;293.36;290.36;341.36;343.26;258.46000000000004;241.05796691057077;264.86050150153983;275.4277932560699;301.96000000000004;7759999.999999999;3700000.0;3490000.0;1330000.0;3700000.0;2780000.0;7509999.999999999;0.4405;0.0;0.2853333333333333;0.05633333333333333;0.0;0.4405;3.081014094034269;26244.703125;42183.5390625;3678.14086914062;76320.109375;493744.3899491561;488809.9699921561;278912.5865673475;277888.2108550297;265583.1970482871;429467.9694778635;457685.4389576908;439877.90008030913;474569.0148898081;532300.9357219461;482501.438782095;439585.79798941436;446083.04066286667;459535.626603062;451140.24005228723;274307.3102395907;481789.5870859672;461579.78645857313;457549.1369847078;286033.001929769;293991.1381695566;455060.69301108416;204213.37212537;204213.37212537;274.8886322976935;2255907.378076472;1008141.6282258445;136120.20791239754;820418.453958626;0;85;88;141;149;147;132;1;83;102;724641173175.2004;284204520075.0307;626963567119.8257;67242.9453098093;14131.065743228564;-0.0;111594.4044205383;3134857.4759334796;498020.1462928375;0.0;3957985.4496359965;2.6761627375207078;0.15254422320262714
3429;2019-07-22 17:22:45.090;800;751;276;274;242;42;171;43;-38;48;762;294;-40;9;212;144;275;703;291;200;170;-164;762;361;341;130;362;297;745;2184.0;-1.0;622.0;57.0;0.0;20;1;100;1;0;0;1;1;1;0;1;1;1;0;0;63918.12109375;15074.234375;40971.83984375;3918.8505859375;702.0;296725;684.0;1231.0;Calculated values ==>;1563808965.09;353.16;348.26;300.76000000000005;300.56;297.36;277.36;274.4858918419099;290.26000000000005;277.46000000000004;269.36;277.96000000000004;349.36;302.56;269.16;274.06;294.36;287.56;300.66;343.46000000000004;293.16;290.16;341.56000000000006;343.36;256.76000000000005;240.39332010688793;267.23344911666527;274.4858918419099;302.26000000000005;7620000.0;3610000.0;3410000.0;1300000.0;3620000.0000000005;2970000.0;7450000.0;0.364;0.0;0.10366666666666666;0.0095;0.0;0.364;3.0858474538401732;15074.234375;40971.83984375;3918.8505859375;63918.12109375;495383.0901105967;489868.1891821826;277473.21452673274;276471.2889878848;262836.1348078619;430081.6785162784;458699.98687012156;437143.01167999435;474759.1401246877;530352.1195163255;479888.76569107326;436831.0312585343;444153.8134051085;460919.05237078964;451573.39854722936;275429.97231696034;482603.65637047344;462532.55491292337;458565.9630036484;286870.6033266602;294410.04551340896;453828.66720911587;202863.85335624233;202863.85335624233;274.3245064880482;2257075.465147762;1008485.7862812611;136183.48557548353;821111.0805176175;0;85;88;141;149;147;132;1;83;102;724848073125.0491;284283381939.973;627135983744.6996;24286.939412895623;2384.165731602299;-0.0;93075.5679116558;3135619.8563102423;498157.70670201146;0.0;3959690.2083723512;1.9969452716931122;0.06739118052380326
3430;2019-07-22 17:23:45.130;798;749;276;274;239;33;174;35;-27;44;768;293;-28;26;213;140;275;705;290;198;173;-182;762;352;334;126;353;302;746;2574.0;0.0;956.0;83.0;0.0;1;1;100;1;0;0;1;1;1;0;1;1;1;1;0;63411.83984375;15063.4580078125;40366.921875;4000.2333984375;702.0;296726;683.0;1232.0;Calculated values ==>;1563809025.13;352.96000000000004;348.06000000000006;300.76000000000005;300.56;297.06;276.46000000000004;273.5264737036516;290.56;276.66;270.46000000000004;277.56;349.96000000000004;302.46000000000004;270.36;275.76000000000005;294.46000000000004;287.16;300.66;343.66;292.96000000000004;290.46000000000004;341.46000000000004;343.36;254.96000000000004;239.4893008659735;267.8393353686513;273.5264737036516;302.16;7620000.0;3520000.0000000005;3340000.0;1260000.0;3529999.9999999995;3020000.0;7459999.999999999;0.429;0.0;0.15933333333333335;0.013833333333333333;0.0;0.429;3.0883542348749744;15063.4580078125;40366.921875;4000.2333984375;63411.83984375;495092.4185179757;489469.6067896766;277373.79915394954;276376.77523723565;261664.72020310405;430671.36484660726;460201.7869881126;437713.4967235476;474884.2891356408;530597.9988283011;479164.0989566057;437557.52604302316;445591.39424184;462427.4660375804;452584.56289515394;275429.97231696034;482803.5559615366;463324.2370111651;460070.2546454885;286451.7998164319;294410.04551340896;452675.2626236221;200410.27358103087;200410.27358103087;273.3263990866696;2258137.255547788;1008737.1011502472;136249.5219371513;821789.3554162125;0;85;88;141;149;147;132;1;83;102;725050708125.725;284360233140.2294;627315803545.2994;37810.313554041;3489.665681755845;-0.0;111394.13187665233;3136137.678404766;498206.6879296829;0.0;3961395.2584857177;2.5692837862843194;0.0983543604841139
3431;2019-07-22 17:24:45.111;801;750;272;270;235;28;182;28;-27;40;783;291;-29;22;214;139;276;706;288;198;181;-182;763;346;332;134;347;299;747;2277.0;-1.0;1110.0;289.0;0.0;1;99;100;1;0;0;1;1;1;0;1;1;0;1;0;62200.71484375;15076.5537109375;40388.234375;3103.82568359375;703.0;296727;685.0;1231.0;Calculated values ==>;1563809085.111;353.26;348.16;300.36;300.16;296.66;275.96000000000004;272.8767566201714;291.36;275.96000000000004;270.46000000000004;277.16;351.46000000000004;302.26000000000005;270.26000000000005;275.36;294.56;287.06;300.76000000000005;343.76;292.96000000000004;291.26000000000005;341.66;343.46000000000004;254.96000000000004;241.2770596917726;267.47669482898436;272.8767566201714;301.96000000000004;7630000.0;3460000.0;3320000.0000000005;1340000.0;3470000.0000000005;2990000.0;7470000.0;0.3795;0.0;0.185;0.04816666666666667;0.0;0.3795;3.0856667875226274;15076.5537109375;40388.234375;3103.82568359375;62200.71484375;495432.7753327831;489516.4799560944;275314.661089405;274368.09553808847;260154.0590421301;431051.2098666511;461556.49894294905;438390.63782803225;473468.5566066367;532385.2995553889;479301.00115564663;438082.61597026663;445610.90970504243;463459.40678997175;453485.2258177693;275811.23781985726;482848.99653823255;463622.25522983976;461426.4647461059;287289.4124756198;294828.9587717387;451302.412647467;197591.19431254154;197591.19431254154;272.18538958742386;2259183.695358344;1008988.1883782045;136308.70368262628;822462.1019471455;0;85;88;141;149;147;132;1;83;102;725250444855.5471;284438208440.1599;627496046450.1389;44547.897050365784;12220.423683132243;-0.0;100125.48512953766;3136823.779491692;498337.5638837602;0.0;3963157.3637824333;2.6788034710948794;0.13849434193321705
3432;2019-07-22 17:25:45.111;806;754;272;271;234;20;188;19;-27;36;796;287;-28;23;215;136;275;710;292;198;187;-170;758;338;327;138;340;300;747;1779.0;0.0;859.0;361.0;0.0;48;99;100;1;0;0;1;0;0;1;1;1;0;1;0;55645.09765625;14926.0068359375;33934.48046875;3097.25170898438;705.0;296728;687.0;1231.0;Calculated values ==>;1563809145.111;353.76;348.56000000000006;300.36;300.26000000000005;296.56;275.16;271.99741764416325;291.96000000000004;275.06;270.46000000000004;276.76000000000005;352.76;301.86;270.36;275.46000000000004;294.66;286.76000000000005;300.66;344.16;292.96000000000004;291.86;341.86;343.66;256.16;242.14157278889297;267.5978703862781;271.99741764416325;302.36;7580000.0;3379999.9999999995;3270000.0000000005;1380000.0;3400000.0;3000000.0;7470000.0;0.2965;0.0;0.14316666666666666;0.06016666666666667;0.0;0.2965;3.0853049430001454;14926.0068359375;33934.48046875;3097.25170898438;55645.09765625;496631.3651904028;490110.29290593625;275314.661089405;274838.75532360177;259793.53089462334;431541.1909327263;463087.2524467298;438165.9764317512;472556.2466753328;533662.1920315267;478717.96191193216;438011.42202021845;445556.8106898908;464623.95048521506;454437.0527015559;275772.9116286869;483466.10882184055;464362.0315853668;462959.2192697759;288127.0477506168;295666.80309349706;451855.04356773343;194708.9509677022;194708.9509677022;270.996605016861;2260165.743795844;1009238.2097160951;136360.37932756444;823081.4579041768;0;85;88;141;149;147;133;1;83;102;725448144855.5471;284519808440.1599;627675746450.1389;34854.93081226968;15471.62323810188;-0.0;79536.20455156485;3137485.4697238803;498568.33094143716;0.0;3964654.5445297756;2.4993920264268046;0.14887971105787162
3433;2019-07-22 17:26:45.092;815;756;269;267;230;13;193;13;-29;30;799;285;-31;23;216;139;276;705;296;200;192;-154;742;333;330;138;337;295;735;2906.0;-1.0;1387.0;504.0;0.0;80;99;100;1;0;0;1;0;1;0;1;1;0;1;0;46064.6484375;14632.1298828125;24798.6171875;3052.70166015625;705.0;296729;688.0;1231.0;Calculated values ==>;1563809205.092;354.66;348.76;300.06;299.86;296.16;274.46000000000004;271.4400167685773;292.46000000000004;274.46000000000004;270.26000000000005;276.16;353.06000000000006;301.66;270.06;275.46000000000004;294.76000000000005;287.06;300.76000000000005;343.66;293.16;292.36;341.96000000000004;343.66;257.76000000000005;242.14157278889297;266.98899913490544;271.4400167685773;302.76000000000005;7420000.0;3329999.9999999995;3300000.0;1380000.0;3370000.0000000005;2950000.0;7350000.0;0.48433333333333334;0.0;0.23116666666666666;0.084;0.0;0.48433333333333334;3.0853049430001454;14632.1298828125;24798.6171875;3052.70166015625;46064.6484375;499411.74593813816;491611.61506729486;274949.18407226226;273985.9021695588;258903.634560266;431837.87352777255;463279.05653173843;438976.4476318292;471968.1179040911;534342.355911062;479102.2589929915;438672.6834563149;446528.9129034557;465190.5232514419;455688.94796812034;277777.20788074733;483998.80392455944;464174.3575890018;463150.7482368942;288545.87390705565;295666.80309349706;453512.47676936386;193917.91722558404;193917.91722558404;270.65762745431095;2261013.0566118183;1009484.4495212269;136411.6127098847;823570.7453940911;0;85;88;141;149;148;133;1;83;102;725645182440.3717;284602582220.0862;627854189924.98;56649.363612243666;21805.943001677508;-0.0;130398.43448647788;3138247.764040407;498878.8789551368;0.0;3966403.4458593493;4.916120214849954;0.28706463198258364
3434;2019-07-22 17:27:45.142;816;747;266;264;229;19;198;10;-28;25;797;286;-31;24;213;146;275;663;301;203;197;-137;694;351;349;140;356;299;696;2469.0;-2.0;2047.0;671.0;0.0;1;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20146.875;13740.3564453125;0.0;3076.52954101562;696.0;296730;686.0;1226.0;Calculated values ==>;1563809265.142;354.76;347.86;299.76000000000005;299.56;296.06;275.06;273.4187578820637;292.96000000000004;274.16;270.36;275.66;352.86;301.76000000000005;270.06;275.56;294.46000000000004;287.76000000000005;300.66;339.46000000000004;293.46000000000004;292.86;341.76;342.76;259.46000000000004;242.56692532238324;267.47669482898436;273.4187578820637;303.26000000000005;6940000.000000001;3510000.0;3490000.0;1400000.0;3560000.0;2990000.0;6959999.999999999;0.41150000000000003;0.0;0.3411666666666667;0.11183333333333333;0.0;0.41150000000000003;3.074389566753609;13740.3564453125;0.0;3076.52954101562;20146.875;503926.6147382807;494188.3684767749;277536.6119006974;276385.30809389986;260460.9714205501;430735.4089219946;461049.02147969545;438236.7768127522;471211.3733730803;533839.9844810813;478725.8396019957;437773.3837767312;445894.0746071401;461972.54226096225;453609.25935500156;283841.2854205909;481905.46389002644;461712.1760889852;460916.0252522871;287708.2272785495;291896.6896268761;454933.1192878579;198551.0061182632;198551.0061182632;272.58780503998247;2261565.2791089383;1009721.0839382618;136462.7322006261;823777.5727497754;0;85;88;141;149;148;133;1;83;102;725849052190.2098;284686051720.0199;628032538424.8384;81772.79543526983;28672.06632279967;-0.0;107963.20537365085;3139402.243296546;499299.8795742379;0.0;3968391.448145771;12.98742628744007;0.9779667883812448
3435;2019-07-22 17:28:45.113;800;716;264;263;239;45;206;15;-16;24;795;286;2;33;205;153;275;553;300;208;204;-124;688;377;372;146;382;318;688;1724.0;-1.0;1694.0;381.0;0.0;1;99;100;1;0;0;0;0;0;0;1;1;0;0;0;19496.646484375;13513.111328125;0.0;3196.63525390625;681.0;296731;672.0;1223.0;Calculated values ==>;1563809325.113;353.16;344.76;299.56;299.46000000000004;297.06;277.66;276.14872888175563;293.76000000000005;274.66;271.56;275.56;352.66;301.76000000000005;273.36;276.46000000000004;293.66;288.46000000000004;300.66;328.46000000000004;293.96000000000004;293.56;340.36;341.26;260.76000000000005;243.81672145450628;269.7299932089509;276.14872888175563;303.16;6880000.0;3770000.0000000005;3720000.0000000005;1460000.0;3820000.0000000005;3180000.0;6880000.0;0.28733333333333333;0.0;0.2823333333333334;0.0635;0.0;0.28733333333333333;3.0695231387902906;13513.111328125;0.0;3196.63525390625;19496.646484375;502298.1466947002;490571.6241696066;277385.9744704018;276791.57368871593;264993.35775222204;428973.91024759493;458527.3387883445;435758.49314688076;470308.0586303965;532220.0160155355;476354.99884093663;438656.5898561696;443411.345663806;456768.42504077905;450024.57330084767;285140.50365822186;465300.5140383182;458804.85714063374;458249.22149208706;281845.32903042674;285614.20965156396;455292.1279859987;205916.48580982085;205916.48580982085;275.57636585108816;2261895.4821124384;1009948.0863986292;136514.98330696515;823777.5727497754;0;85;88;141;149;148;133;1;83;102;726065247645.0516;284771810249.95715;628217548959.703;64892.06007149659;15835.353278187293;-0.0;72503.60605270449;3140623.8596914294;499670.5954713127;0.0;3969894.611359678;9.170158185831774;0.6810781113330945
3436;2019-07-22 17:29:45.153;766;699;269;269;234;78;211;40;5;29;796;286;26;59;201;159;275;509;297;213;210;-139;732;394;381;151;398;325;730;799.0;-1.0;1133.0;190.0;0.0;1;99;1;1;1;0;1;0;0;0;1;1;0;0;0;34355.3828125;24640.650390625;3774.0283203125;3166.44482421875;669.0;296732;660.0;1224.0;Calculated values ==>;1563809385.153;349.76;343.06000000000006;300.06;300.06;296.56;280.96000000000004;277.85914330198534;294.26000000000005;277.16;273.66;276.06;352.76;301.76000000000005;275.76000000000005;279.06;293.26000000000005;289.06;300.66;324.06;294.46000000000004;294.16;339.16;340.06000000000006;259.26000000000005;244.82967444194236;270.5352231155435;277.85914330198534;302.86;7320000.0;3940000.0;3810000.0;1510000.0;3979999.9999999995;3250000.0;7300000.0;0.13316666666666668;0.0;0.18883333333333333;0.03166666666666666;0.0;0.13316666666666668;3.0741319967244287;24640.650390625;3774.0283203125;3166.44482421875;34355.3828125;493363.5199275868;483625.72962430347;275417.7814450723;275417.7814450723;260602.03222337845;427712.28976936906;457781.77931122447;437553.9211165434;470132.0265948931;531801.7293995701;475464.69479469483;440882.97499633266;445860.8771786848;453497.23915218783;447790.20752485975;278317.7059985085;450934.21827983746;458063.69266606844;457640.58306361805;276820.84063482966;280589.13426710566;452882.92829634156;210212.07920501253;210212.07920501253;277.28669609746714;2262344.548202684;1010266.2463793562;136568.04432490474;823809.043952707;0;86;88;142;149;148;133;1;83;102;726291298245.8057;284860969650.2546;628410577560.3469;42929.717814294076;7684.576887892085;-0.0;32949.22909717097;3141522.9735200205;499866.7255562963;0.0;3970773.9708379447;2.645995912917216;0.21089219613611368
3437;2019-07-22 17:30:45.114;742;696;266;266;240;88;205;71;1;45;792;286;5;55;200;171;275;574;287;215;204;-229;759;407;389;144;410;329;752;1791.0;-1.0;1705.0;256.0;0.0;98;0;57;1;1;0;1;0;0;0;1;1;1;0;0;44385.171875;29645.185546875;7817.73974609375;4270.92822265625;668.0;296733;656.0;1224.0;Calculated values ==>;1563809445.114;347.36;342.76;299.76000000000005;299.76000000000005;297.16;281.96000000000004;279.13045742547695;293.66;280.26000000000005;273.26000000000005;277.66;352.36;301.76000000000005;273.66;278.66;293.16;290.26000000000005;300.66;330.56;294.66;293.56;338.76;339.96000000000004;250.26000000000002;243.40439225979637;270.9896433162861;279.13045742547695;301.86;7590000.000000001;4070000.0000000005;3890000.0;1440000.0;4100000.0;3290000.0;7520000.0;0.2985;0.0;0.2841666666666667;0.042666666666666665;0.0;0.2985;3.0743057857521325;29645.185546875;7817.73974609375;4270.92822265625;44385.171875;487081.41408600967;480740.0281085602;272151.060649914;272151.060649914;261739.15969906977;426687.3264712062;455610.93104140507;435966.5942342827;472654.5496415061;531079.1693360878;474951.70841856825;436630.23079558025;444475.9078637585;451241.3450339845;447226.5837229764;275686.16215440136;460089.2067861322;457051.6753889516;455465.877460756;275146.1813398168;280170.41352433193;444487.9616187591;213109.17003073692;213109.17003073692;278.43148674518375;2263000.2929800334;1010718.3342969653;136629.98214782256;823905.5792311281;0;86;88;142;149;148;133;1;83;103;726522148095.6735;284949412125.2039;628606650030.2346;63328.65137784092;9872.161774422279;-0.0;72343.47716786069;3142407.884363282;500012.9366127308;0.0;3971650.8397208257;3.48743952593864;0.22295927184112496
3438;2019-07-22 17:31:45.114;747;708;264;263;236;74;117;73;3;57;783;291;2;41;200;163;276;627;288;205;116;-227;794;395;372;140;396;326;769;3273.0;0.0;1494.0;66.0;0.0;98;0;98;1;1;0;1;0;1;0;1;1;1;1;0;67943.0546875;34658.8203125;26954.908203125;4242.36279296875;678.0;296734;661.0;1223.0;Calculated values ==>;1563809505.114;347.86;343.96000000000004;299.56;299.46000000000004;296.76000000000005;280.56;277.95803584570336;284.86;280.46000000000004;273.46000000000004;278.86;351.46000000000004;302.26000000000005;273.36;277.26000000000005;293.16;289.46000000000004;300.76000000000005;335.86;293.66;284.76000000000005;339.26;340.96000000000004;250.46000000000004;242.56692532238324;270.64921214262944;277.95803584570336;301.96000000000004;7940000.000000001;3950000.0;3720000.0000000005;1400000.0;3960000.0;3260000.0;7690000.000000001;0.5455;0.0;0.249;0.011000000000000001;0.0;0.5455;3.0700498052586394;34658.8203125;26954.908203125;4242.36279296875;67943.0546875;484181.3423753459;480744.1150184398;270109.2661387175;269698.33824841725;259525.92913186701;427635.31824824464;445438.97568256396;436998.37936865434;474353.3125745093;530354.7977314794;475935.0867563635;436834.68041435676;442974.6936296172;453692.37904958695;448229.6705385284;273431.05293344986;467302.66081580106;458388.35545943934;445281.7488853335;277239.5186164033;284357.86631585273;445471.4971195824;211615.15027084464;211615.15027084464;277.8127241006012;2263936.3615347208;1011254.20101246;136700.92623961944;824195.3512973716;0;86;88;142;149;149;133;1;83;103;726750448095.6735;285034612125.2039;628803150030.2346;56120.424045354615;2572.4198153361153;-0.0;127465.12954420366;3143403.293325142;500116.6414593121;0.0;3973315.9114434263;2.8267388742004207;0.11596406712452702
3439;2019-07-22 17:32:45.115;763;724;287;288;260;60;147;62;-7;59;787;291;-5;20;203;155;276;658;286;186;147;-214;777;381;359;133;381;312;747;3938.0;-1.0;1572.0;233.0;0.0;79;0;98;1;1;0;1;0;0;1;1;1;1;1;0;77683.109375;33935.6015625;35474.89453125;4099.7099609375;689.0;296735;672.0;1220.0;Calculated values ==>;1563809565.115;349.46000000000004;345.56000000000006;301.86;301.96000000000004;299.16;279.16;276.55624918942954;287.86;279.36;272.46000000000004;279.06;351.86;302.26000000000005;272.66;275.16;293.46000000000004;288.66;300.76000000000005;338.96000000000004;291.76000000000005;287.86;340.36;342.06000000000006;251.76000000000002;241.05796691057077;269.02936301313275;276.55624918942954;301.76000000000005;7770000.0;3810000.0;3590000.0;1330000.0;3810000.0;3120000.0;7470000.0;0.6563333333333333;0.0;0.262;0.03883333333333334;0.0;0.6563333333333333;3.060585085321314;33935.6015625;35474.89453125;4099.7099609375;77683.109375;488413.4990057043;485608.0188673055;283275.98460266367;283879.8795333757;269910.70324354345;428684.9695293014;452361.1404031271;438582.77927262546;475441.5022075274;531830.060655285;477696.7595681411;438895.3439655771;442705.0933822002;456647.6437219274;449595.14031280845;274673.44671749574;475244.98764215875;457849.5140682483;452361.1404031271;281845.32903042674;288964.7057630673;448151.8490599563;207340.83804685247;207340.83804685247;276.13847787204327;2265149.9331262982;1011825.8307210642;136770.44467110588;824715.6083236688;0;86;88;142;149;149;134;1;83;103;726969751750.4086;285116513490.105;628994553220.0034;60585.388601152525;9351.494261008867;-0.0;160814.99177983493;3144375.857971829;500216.0090659275;0.0;3975718.285823797;3.1390454064341733;0.13104693351812213
3440;2019-07-22 17:33:45.145;774;734;286;284;260;50;168;51;-25;56;793;289;-25;0;205;155;276;668;285;177;167;-197;760;370;349;129;371;295;734;3005.0;-1.0;994.0;408.0;0.0;98;0;95;1;1;0;1;0;0;1;1;1;1;1;0;78429.3359375;32893.6328125;35771.96875;3901.654296875;697.0;296736;680.0;1222.0;Calculated values ==>;1563809625.145;350.56000000000006;346.56000000000006;301.76000000000005;301.56;299.16;278.16;275.4277932560699;289.96000000000004;278.26000000000005;270.66;278.76000000000005;352.46000000000004;302.06;270.66;273.16;293.66;288.66;300.76000000000005;339.96000000000004;290.86;289.86;341.16;342.86;253.46000000000004;240.16925963744896;266.98899913490544;275.4277932560699;301.66;7600000.0;3700000.0;3490000.0;1290000.0;3710000.0;2950000.0;7340000.000000001;0.5008333333333334;0.0;0.16566666666666666;0.068;0.0;0.5008333333333334;3.064180605802764;32893.6328125;35771.96875;3901.654296875;78429.3359375;491768.88069504197;488470.6043520548;284552.14162382064;283269.97042682586;270850.59163937526;429467.9694778635;457002.4951182406;439580.622189427;475658.12010225176;533720.6000597856;479560.10142567323;439580.622189427;443263.78123394;458548.2590687378;451582.38055935217;276071.10380356817;478366.36719994055;458229.23831880884;456865.4718237093;285195.4229665811;292315.56762988004;450627.8380044752;203301.1004421882;203301.1004421882;274.53582738967924;2266451.520638471;1012383.0194624002;136837.1560455736;825309.6290459931;0;86;88;142;149;149;134;1;83;103;727182257950.3073;285195152790.0675;629176744269.9166;39143.64076945923;16818.218154235517;-0.0;126993.48933357849;3145207.34875381;500434.19904308557;0.0;3978117.8890339364;2.521183226382635;0.11759488366502346
3441;2019-07-22 17:34:45.116;781;740;274;272;246;46;173;45;-38;52;796;287;-40;-5;206;149;276;678;283;182;172;-177;755;367;347;131;368;287;730;3005.0;-1.0;1821.0;419.0;0.0;98;0;50;1;1;0;1;0;0;1;1;1;1;1;0;72473.8828125;29060.888671875;35471.171875;3779.26220703125;702.0;296737;685.0;1223.0;Calculated values ==>;1563809685.116;351.26;347.16;300.56;300.36;297.76000000000005;277.76000000000005;275.1157276137837;290.46000000000004;277.66;269.36;278.36;352.76;301.86;269.16;272.66;293.76000000000005;288.06;300.76000000000005;340.96000000000004;291.36;290.36;341.66;343.36;255.46000000000004;240.61611355647437;265.9988726020314;275.1157276137837;301.46000000000004;7550000.0;3670000.0000000005;3470000.0000000005;1310000.0;3679999.9999999995;2870000.0;7300000.0;0.5008333333333334;0.0;0.3035;0.06983333333333334;0.0;0.5008333333333334;3.0657932055617647;29060.888671875;35471.171875;3779.26220703125;72473.8828125;493290.34766833263;489768.8515729038;278001.59013475187;276945.8724435844;265223.63808558823;429675.2189834977;458008.2611080666;439387.6075512409;475018.17925590376;534620.5252607572;480303.7304949218;439089.34317833104;444169.2287859686;459163.4570647147;451234.9213390781;276518.48230396444;480390.157220889;459223.00561131124;457872.6074510276;287289.4124756198;294410.04551340896;452333.34454334324;203029.2977318851;203029.2977318851;274.4164593442722;2267708.439655837;1012899.0576020144;136901.13274603453;825903.034932562;0;86;88;142;149;149;134;1;83;103;727390957030.1545;285273115090.0105;629351259879.789;71734.74703017448;17409.732602333497;-0.0;127634.02428433721;3146130.888724625;500719.294103269;0.0;3980238.75939616;3.17339051825708;0.17431734650317995
3442;2019-07-22 17:35:45.106;783;741;273;271;244;47;177;43;-44;49;791;285;-46;-7;208;148;276;685;280;192;176;-157;746;368;348;130;370;282;725;2636.0;-1.0;1888.0;296.0;0.0;99;0;1;1;1;0;1;0;0;1;1;1;1;1;0;68169.1953125;25286.83984375;34990.36328125;3728.85278320312;703.0;296738;688.0;1221.0;Calculated values ==>;1563809745.106;351.46000000000004;347.26;300.46000000000004;300.26000000000005;297.56;277.86;275.2199585193972;290.86;277.46000000000004;268.76000000000005;278.06;352.26;301.66;268.56;272.46000000000004;293.96000000000004;287.96000000000004;300.76000000000005;341.66;292.36;290.76000000000005;341.96000000000004;343.46000000000004;257.46000000000004;240.39332010688793;265.3697278774862;275.2199585193972;301.16;7459999.999999999;3679999.9999999995;3479999.9999999995;1300000.0;3700000.0;2820000.0;7250000.0;0.4393333333333333;0.0;0.31466666666666665;0.04933333333333333;0.0;0.4393333333333333;3.060600444813265;25286.83984375;34990.36328125;3728.85278320312;68169.1953125;494457.5666557569;490424.5093180493;278018.25674508506;276947.4638871477;264720.32611520204;429606.4342157736;458389.55609836883;439593.44970382773;474855.74369336525;534473.0144963809;480681.15837206476;439298.395650054;444885.5618872297;459122.36138453893;450908.32438996685;277373.79915394954;482031.3102142054;460404.888331348;458254.1349349643;288545.87390705565;294828.9587717387;454539.36905050813;203853.0738346767;203853.0738346767;274.74010510978394;2268880.2699694564;1013351.8798567603;136963.68994302562;826490.1165290475;0;86;88;142;149;149;134;1;83;103;727599422280.1876;285351402040.02295;629521931429.816;74179.63827349285;12367.190563981017;-0.0;111766.86617672634;3147346.6392768137;500967.3937728567;0.0;3982233.4343157494;3.098358306886146;0.16905082068638422
3443;2019-07-22 17:36:45.107;779;739;273;271;243;48;177;44;-52;49;784;283;-54;-15;209;148;276;690;269;199;176;-141;744;370;350;139;371;275;723;2555.0;-2.0;2074.0;277.0;0.0;98;100;1;1;1;0;1;0;0;1;1;0;1;1;0;67206.2578125;25164.314453125;34858.3984375;2824.65161132812;702.0;296739;688.0;1227.0;Calculated values ==>;1563809805.107;351.06000000000006;347.06000000000006;300.46000000000004;300.26000000000005;297.46000000000004;277.96000000000004;275.4277932560699;290.86;277.56;267.96000000000004;278.06;351.56000000000006;301.46000000000004;267.76000000000005;271.66;294.06;287.96000000000004;300.76000000000005;342.16;293.06;290.76000000000005;341.96000000000004;343.36;259.06;242.35481222062532;264.4750485637546;275.4277932560699;300.06;7440000.000000001;3700000.0;3500000.0;1390000.0;3710000.0;2750000.0;7230000.0;0.42583333333333334;0.0;0.3456666666666666;0.04616666666666667;0.0;0.42583333333333334;3.075820329700969;25164.314453125;34858.3984375;2824.65161132812;67206.2578125;494072.17528482765;490334.91259089194;278246.2297173196;277162.22835522535;264438.958055354;429467.9694778635;458068.5424962497;439946.7159393455;473699.0552649324;534269.5204840933;481296.7745227096;439656.3254895358;445161.86328636;459102.0076133136;450547.80136836116;277573.57400080696;483017.3862610215;461027.8975196058;457932.4809600286;288545.87390705565;294410.04551340896;454686.1364549206;204544.9061638066;204544.9061638066;275.0163177425649;2270008.4175507645;1013772.3131508351;137018.30339000668;827072.1992461971;0;86;88;142;149;149;134;1;83;103;727808825770.7667;285432103385.24615;629689034215.2782;81370.55891241126;11548.186798439763;-0.0;107900.87560072454;3148642.9125278085;501166.6919063416;0.0;3984064.0293450328;3.1953546963028923;0.1685604342706198
3444;2019-07-22 17:37:45.137;770;732;269;267;238;46;172;44;-34;49;777;280;-36;5;210;147;276;680;272;201;171;-142;728;367;348;142;369;298;712;2347.0;-1.0;1715.0;281.0;0.0;99;100;100;1;0;0;1;0;0;1;1;0;1;1;0;55864.20703125;14449.45703125;34026.1875;3049.82495117188;697.0;296740;685.0;1225.0;Calculated values ==>;1563809865.137;350.16;346.36;300.06;299.86;296.96000000000004;277.76000000000005;275.1157276137837;290.36;277.56;269.76000000000005;278.06;350.86;301.16;269.56;273.66;294.16;287.86;300.76000000000005;341.16;293.26000000000005;290.26000000000005;341.66;342.86;258.96000000000004;242.98782864720522;267.35522164206344;275.1157276137837;300.36;7280000.0;3670000.0000000005;3479999.9999999995;1420000.0;3690000.0;2980000.0;7120000.0;0.39116666666666666;0.0;0.28583333333333333;0.04683333333333333;0.0;0.39116666666666666;3.071703144114883;14449.45703125;34026.1875;3049.82495117188;55864.20703125;494332.11828808853;490432.9626280559;277306.8641022669;276218.7766677947;263091.5058181036;429675.2189834977;457711.0656278009;437535.75006952346;473309.80541858333;531836.4111266523;478157.9928989384;437224.8463805047;443374.7637006633;459555.5943475005;450940.46274805197;279326.9753127461;482705.51736769604;461600.3687944173;457574.948016997;287289.4124756198;292315.56762988004;454084.5479759297;203597.58035724954;203597.58035724954;274.6366495430676;2271034.5175509104;1014102.5929704286;137067.2818383232;827646.5244811773;0;86;88;142;149;149;134;1;83;103;728018330470.6669;285516445535.20593;629861020165.1963;66867.3268427583;11731.13965014152;-0.0;99347.4803162379;3149878.845899703;501360.78329051414;0.0;3985791.962511667;3.4535531378291404;0.18168592720636867
3445;2019-07-22 17:38:45.128;757;723;268;267;237;43;170;41;-26;48;774;278;-27;18;211;144;276;675;272;200;169;-171;729;364;345;143;365;303;714;2428.0;0.0;1401.0;283.0;0.0;100;100;100;1;0;0;1;0;0;1;1;0;1;1;0;56298.18359375;14460.9267578125;34350.0;3097.34155273438;691.0;296741;680.0;1225.0;Calculated values ==>;1563809925.128;348.86;345.46000000000004;299.96000000000004;299.86;296.86;277.46000000000004;274.8017692304317;290.16;277.26000000000005;270.56;277.96000000000004;350.56000000000006;300.96000000000004;270.46000000000004;274.96000000000004;294.26000000000005;287.56;300.76000000000005;340.66;293.16;290.06;341.16;342.26;256.06;243.1966462407574;267.9596281332873;274.8017692304317;300.36;7290000.000000001;3640000.0;3450000.0;1430000.0;3650000.0;3030000.0;7140000.000000001;0.4046666666666667;0.0;0.23349999999999999;0.04716666666666667;0.0;0.4046666666666667;3.0727731636542073;14460.9267578125;34350.0;3097.34155273438;56298.18359375;492355.63939947926;488912.50907105516;276537.043775937;276004.06279625086;262584.5792162255;429879.7862731237;457924.1025524648;437642.0229114993;473081.1387057701;531148.0953184956;477303.9318232306;437485.64907481754;444244.8339766329;460318.4583724024;451037.6613601763;279208.13801252533;481720.80496462993;461926.1883924594;457788.6768492824;285195.4229665811;289802.386634966;450882.5203981504;202534.4552297078;202534.4552297078;274.2103637868552;2271969.0639354833;1014343.476697105;137118.50054184388;828216.2405728452;0;86;88;142;149;149;134;1;83;103;728226199285.4487;285601932710.1162;630041293120.0072;54897.61705369832;11713.750407111542;-0.0;103292.87501538786;3150893.4015582623;501556.12806800706;0.0;3987480.378837215;3.2731633708088093;0.15761716337748188
3446;2019-07-22 17:39:45.118;751;718;266;264;233;40;173;38;-22;46;775;277;-24;23;212;142;276;677;272;199;172;-191;732;360;342;144;362;305;718;2377.0;-1.0;1401.0;274.0;0.0;100;100;100;1;0;0;1;0;0;1;1;0;1;1;0;56447.71484375;14534.810546875;34541.703125;3093.87036132812;688.0;296742;677.0;1225.0;Calculated values ==>;1563809985.118;348.26;344.96000000000004;299.76000000000005;299.56;296.46000000000004;277.16;274.38016830617;290.46000000000004;276.96000000000004;270.96000000000004;277.76000000000005;350.66;300.86;270.76000000000005;275.46000000000004;294.36;287.36;300.76000000000005;340.86;293.06;290.36;340.86;341.96000000000004;254.06000000000003;243.40439225979637;268.19934244402924;274.38016830617;300.36;7320000.0;3600000.0;3420000.0000000005;1440000.0;3620000.0000000005;3050000.0;7180000.0;0.39616666666666667;0.0;0.23349999999999999;0.04566666666666667;0.0;0.39616666666666667;3.0733058609164767;14534.810546875;34541.703125;3093.87036132812;56447.71484375;491181.0960239898;487759.5944807138;275074.6169206651;274069.0673628654;260832.26102381386;430148.3826014536;458808.67699053127;437812.597326149;472753.25497100636;531101.6472572297;476936.70622352796;437499.1961693786;444567.3504985989;460919.05237078964;451460.40364669124;278859.7768479467;481581.04551464453;462250.66008106235;458674.6048078876;283939.0963198885;288545.87390705565;448584.49007002555;201385.14576822324;201385.14576822324;273.74384732531337;2272908.456497753;1014585.0675694918;137170.08537556382;828790.2424160572;0;86;88;142;149;149;134;1;83;103;728432264935.4814;285688018360.1299;630223662720.0361;55205.80993877566;11288.770056448973;-0.0;101929.50735621368;3151810.7771952525;501747.78379062214;0.0;3989190.2803261634;3.228346704219143;0.15571191097775317
3447;2019-07-22 17:40:45.109;752;718;264;263;229;36;178;35;-21;43;778;277;-22;26;213;139;276;680;279;199;177;-189;739;356;339;143;358;307;725;2429.0;-1.0;1412.0;185.0;0.0;100;100;100;1;0;0;1;0;0;1;1;0;1;1;0;57042.5625;14655.203125;35059.16015625;3095.28564453125;688.0;296743;676.0;1224.0;Calculated values ==>;1563810045.109;348.36;344.96000000000004;299.56;299.46000000000004;296.06;276.76000000000005;273.955091788801;290.96000000000004;276.66;271.06;277.46000000000004;350.96000000000004;300.86;270.96000000000004;275.76000000000005;294.46000000000004;287.06;300.76000000000005;341.16;293.06;290.86;340.76;341.96000000000004;254.26000000000002;243.1966462407574;268.43790593516167;273.955091788801;301.06;7390000.000000001;3560000.0;3390000.0;1430000.0;3579999.9999999995;3070000.0;7250000.0;0.4048333333333333;0.0;0.2353333333333333;0.030833333333333334;0.0;0.4048333333333333;3.070797039805525;14655.203125;35059.16015625;3095.28564453125;57042.5625;490622.972683881;487025.93526054017;273430.7084300033;272953.30150888447;259004.48249207457;430412.23801567365;459948.33298947546;437514.20447033056;472588.3698738022;531264.2688581708;476684.9989733954;437356.53477473935;444602.3403324462;461667.65482352895;451736.55110070325;278090.2754658336;481261.179844483;462703.87221755495;459815.81035293516;283520.3318566784;288545.87390705565;448978.0927122907;200887.33549481494;200887.33549481494;273.53113969764775;2273854.0669451123;1014828.2811956519;137221.65393911354;829370.16260838;0;86;88;142;149;149;134;1;83;103;728636534290.2671;285774105445.03955;630407235179.8435;55686.18983223801;7649.465014205503;-0.0;104822.877571729;3152734.738577375;501905.5787432515;0.0;3990912.958424941;3.1842387866373194;0.14920255927737636
3448;2019-07-22 17:41:45.109;757;722;264;263;229;32;182;31;-19;40;780;278;-21;29;214;139;276;685;284;199;181;-174;743;353;337;142;354;308;730;2330.0;-1.0;1310.0;174.0;0.0;100;100;100;1;0;0;1;0;0;1;1;0;1;1;0;57196.04296875;14733.515625;35429.125;3034.91528320312;690.0;296744;677.0;1223.0;Calculated values ==>;1563810105.109;348.86;345.36;299.56;299.46000000000004;296.06;276.36;273.6339639331285;291.36;276.26000000000005;271.26000000000005;277.16;351.16;300.96000000000004;271.06;276.06;294.56;287.06;300.76000000000005;341.66;293.06;291.26000000000005;340.86;342.16;255.76000000000002;242.98782864720522;268.5567601203482;273.6339639331285;301.56;7430000.0;3529999.9999999995;3370000.0000000005;1420000.0;3540000.0;3080000.0;7300000.0;0.38833333333333336;0.0;0.21833333333333332;0.029;0.0;0.38833333333333336;3.067933838323799;14733.515625;35429.125;3034.91528320312;57196.04296875;490956.65512507467;487098.31102114724;272997.4764907945;272530.0264114396;258772.21047435922;430607.02586249536;460787.259434792;437601.09044165985;472424.0149512065;531398.0311273183;476675.98433287063;437285.26766895736;444837.77879090665;462408.6297355585;452266.2968779334;277674.8980538117;481475.983594208;463004.44165083364;460655.80620082654;283939.0963198885;289383.54333396035;450741.7932532757;200194.68432039238;200194.68432039238;273.2459940662319;2274806.0553240185;1015073.1871852352;137272.73894684468;829957.564984682;0;86;88;142;149;149;134;1;83;103;728839334290.2671;285859605445.03955;630591735179.8435;51833.7320031434;7265.866159053616;-0.0;101145.7356635686;3153630.7379260035;502029.8731696953;0.0;3992629.363535235;3.01226872344065;0.14407410773015614
3449;2019-07-22 17:42:45.120;765;727;261;260;225;28;186;27;-18;37;781;279;-20;31;215;137;276;689;280;200;185;-156;745;346;337;141;348;309;733;1738.0;-2.0;1210.0;166.0;0.0;100;100;100;1;0;0;1;0;0;1;1;0;1;1;0;57215.484375;14732.8466796875;35609.515625;3044.50390625;693.0;296745;679.0;1225.0;Calculated values ==>;1563810165.12;349.66;345.86;299.26000000000005;299.16;295.66;275.96000000000004;272.8767566201714;291.76000000000005;275.86;271.36;276.86;351.26;301.06;271.16;276.26000000000005;294.66;286.86;300.76000000000005;342.06000000000006;293.16;291.66;341.06000000000006;342.46000000000004;257.56;242.77792619122317;268.67533136820026;272.8767566201714;301.16;7450000.0;3460000.0;3370000.0000000005;1410000.0;3479999.9999999995;3090000.0;7330000.0;0.28966666666666663;0.0;0.20166666666666666;0.027666666666666666;0.0;0.28966666666666663;3.0724171747661577;14732.8466796875;35609.515625;3044.50390625;57215.484375;491932.4974573474;487531.5774787182;271374.4070944915;270926.3892825908;257213.2019746508;431051.2098666511;461311.89990299684;437530.6787186241;472260.1919623333;531427.3856665845;476667.07483743195;437214.0438153077;444928.8317624536;463440.95161036536;453204.00941393146;277473.21452673274;481760.9798028264;463133.86818971863;461180.9143665363;284776.6418597092;290640.09048841946;452798.04586261563;198296.37248286483;198296.37248286483;272.4660241801781;2275759.6595126353;1015318.7852221588;137323.41006135574;830549.6621870043;0;86;88;142;149;149;134;1;83;103;729041571359.9907;285944521009.9235;630776869114.5905;48245.58509087812;7041.212963506438;-0.0;76148.88896563683;3154464.885132937;502149.12068692455;0.0;3994107.0896052467;2.461947972385272;0.12851542857647716
3450;2019-07-22 17:43:45.130;774;732;257;256;220;21;189;21;-18;33;783;278;-20;31;216;133;276;693;279;200;188;-138;743;340;332;139;342;308;732;2123.0;-2.0;1074.0;238.0;0.0;40;100;100;1;0;0;1;0;0;1;1;0;1;1;0;54017.390625;14700.35546875;33041.83203125;3051.763671875;697.0;296746;682.0;1226.0;Calculated values ==>;1563810225.13;350.56000000000006;346.36;298.86;298.76000000000005;295.16;275.26000000000005;272.21867820750657;292.06;275.26000000000005;271.36;276.46000000000004;351.46000000000004;300.96000000000004;271.16;276.26000000000005;294.76000000000005;286.46000000000004;300.76000000000005;342.46000000000004;293.16;291.96000000000004;341.36;342.86;259.36;242.35481222062532;268.5567601203482;272.21867820750657;301.06;7430000.0;3400000.0;3320000.0000000005;1390000.0;3420000.0000000005;3080000.0;7320000.0;0.35383333333333333;0.0;0.179;0.03966666666666666;0.0;0.35383333333333333;3.0742106568855894;14700.35546875;33041.83203125;3051.763671875;54017.390625;493443.92696222605;488380.11908305815;269679.3050581893;269246.1802956818;255514.41732089536;431420.45991060114;462463.6443240184;437758.51091407164;472130.5325463717;531711.5783978377;476675.98433287063;437443.34373287327;445126.96148863033;464459.02343267965;453679.53601484845;277674.8980538117;482488.0331977772;463878.5820447677;462334.379480256;286033.001929769;292315.56762988004;454994.85026863415;196548.74804028147;196548.74804028147;271.74480401709764;2276686.7546312753;1015564.1027871121;137374.22075840554;831121.8521020828;0;86;88;142;149;149;134;1;83;103;729242304810.7563;286028535010.24396;630961999965.2965;43176.54755440844;10251.695388391323;-0.0;94043.81592451099;3155226.8632164053;502293.25227500167;0.0;3995525.598530165;2.9033389894851727;0.13878482645414694
3451;2019-07-22 17:44:45.130;782;736;257;255;221;13;192;13;-19;28;785;277;-21;30;217;135;276;690;278;201;191;-123;730;332;327;139;335;308;724;2320.0;-1.0;902.0;252.0;0.0;55;100;100;1;0;0;1;1;0;0;1;0;1;0;0;43991.28515625;14408.5830078125;23359.13671875;3054.07543945312;697.0;296747;685.0;1225.0;Calculated values ==>;1563810285.13;351.36;346.76;298.86;298.66;295.26000000000005;274.46000000000004;271.32779825182536;292.36;274.46000000000004;271.26000000000005;275.96000000000004;351.66;300.86;271.06;276.16;294.86;286.66;300.76000000000005;342.16;293.26000000000005;292.26000000000005;341.66;342.86;260.86;242.35481222062532;268.5567601203482;271.32779825182536;300.96000000000004;7300000.0;3320000.0000000005;3270000.0000000005;1390000.0;3350000.0;3080000.0;7240000.000000001;0.38666666666666666;0.0;0.15033333333333332;0.042;0.0;0.38666666666666666;3.071703144114883;14408.5830078125;23359.13671875;3054.07543945312;43991.28515625;495857.4898454817;489793.2445437296;270271.9935306326;269386.2404379787;256192.17788243698;431896.3278553544;463598.3650673402;437601.09044165985;471639.4363266047;531920.5654520444;476558.8660288807;437285.26766895736;444982.47805338737;465608.3125269717;455312.6017172423;279090.68306128215;482907.62341969286;464742.54374033515;463470.738859821;287289.4124756198;292315.56762988004;456533.19238609896;194491.3843296008;194491.3843296008;270.88615297802215;2277503.493596119;1015806.6772744168;137425.10275099994;831591.8601749995;0;86;88;142;150;149;134;1;83;103;729440004810.7563;286111935010.24396;631146799965.2965;36547.49248551287;11005.755938372922;-0.0;104005.3504183518;3155891.230216738;502470.3977027247;0.0;3997176.008249689;3.712688239845243;0.1600372633394687
3452;2019-07-22 17:45:45.111;777;719;254;253;226;24;198;11;-17;24;787;278;-19;31;211;140;275;624;274;204;197;-112;669;357;355;141;362;311;670;2169.0;-1.0;1887.0;639.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;1;1;0;19279.27734375;13153.875;0.0;3087.95727539062;688.0;296748;680.0;1225.0;Calculated values ==>;1563810345.111;350.86;345.06000000000006;298.56;298.46000000000004;295.76000000000005;275.56;274.0616903277293;292.96000000000004;274.26000000000005;271.46000000000004;275.56;351.86;300.96000000000004;271.26000000000005;276.26000000000005;294.26000000000005;287.16;300.66;335.56;293.56;292.86;341.16;341.96000000000004;261.96000000000004;242.77792619122317;268.91163127593666;274.0616903277293;300.56;6690000.000000001;3570000.0000000005;3550000.0;1410000.0;3620000.0000000005;3110000.0;6700000.0;0.36150000000000004;0.0;0.3145;0.1065;0.0;0.36150000000000004;3.0733058609164767;13153.875;0.0;3087.95727539062;19279.27734375;500925.9148985141;492824.5214321872;273802.48632784747;273244.92373243434;260738.9846338438;430346.717906069;460118.19716840395;437231.03110804653;470979.3205154194;531904.9818080914;476296.98422124085;436912.08382788545;444530.4115356956;460784.0165094478;451703.66768845107;395155.18533344805;478956.38449822756;460924.1135309303;459983.4243893901;285195.4229665811;288545.87390705565;457338.14843004255;200377.88889398854;200377.88889398854;273.33539642181444;2278030.5813191654;1016036.2916900133;137476.27014876952;831786.4580053161;0;86;88;142;150;149;134;1;83;103;729644540020.5742;286195908410.1692;631332441160.1312;74490.31322632125;27366.26764058975;-0.0;93847.40108158768;3156816.252247081;502790.0633060914;0.0;3998824.25906596;12.049378335535852;0.8189456492565962
3453;2019-07-22 17:46:45.132;750;680;255;253;230;57;205;22;-3;25;788;279;0;36;202;149;275;479;266;210;204;-104;675;385;377;147;389;323;675;1914.0;-2.0;1844.0;397.0;0.0;1;100;1;1;0;1;0;0;0;0;1;0;1;0;0;28565.005859375;22718.56640625;0.0;3162.10766601562;674.0;296749;668.0;1222.0;Calculated values ==>;1563810405.132;348.16;341.16;298.66;298.46000000000004;296.16;278.86;276.9606089950914;293.66;275.36;272.86;275.66;351.96000000000004;301.06;273.16;276.76000000000005;293.36;288.06;300.66;321.06;294.16;293.56;339.96000000000004;340.56000000000006;262.76000000000005;244.02132995426717;270.30646906291605;276.9606089950914;299.76000000000005;6750000.0;3850000.0;3770000.0000000005;1470000.0;3890000.0;3229999.9999999995;6750000.0;0.319;0.0;0.30733333333333335;0.06616666666666667;0.0;0.319;3.068238771780641;22718.56640625;0.0;3162.10766601562;28565.005859375;496658.2849572829;486726.65532185696;273787.14672608685;272699.28438542533;262065.50338037257;428391.1821097931;457583.2025253385;436713.6589687924;470272.71409377275;531108.7810635217;474883.52741400973;437202.15412221046;442835.71377747075;455175.22105084395;447928.55668520875;390524.24034992896;454011.0911872297;458284.8413989961;457442.4015505781;280170.41352433193;282682.81946839223;457203.7941109254;208221.22139390945;208221.22139390945;276.4919680469567;2278429.423224409;1016335.33332923;137528.37225255783;831786.4580053161;0;86;89;142;150;149;134;1;83;103;729864216880.2391;286282338650.03735;631522707729.8411;70223.34248134737;16474.34689477589;-0.0;79501.55646997731;3158022.621457634;503155.5296284544;0.0;4000269.3393111452;6.4217510479838635;0.3937998185311503
3454;2019-07-22 17:47:45.132;715;676;263;264;233;80;209;54;-3;35;783;279;-5;38;198;157;276;515;257;214;208;-142;730;398;383;143;402;321;726;775.0;-1.0;942.0;318.0;0.0;73;0;33;1;0;1;1;0;0;0;1;1;1;1;0;40843.3125;26975.654296875;6492.54248046875;4178.81884765625;666.0;296750;659.0;1219.0;Calculated values ==>;1563810465.132;344.66;340.76;299.46000000000004;299.56;296.46000000000004;281.16;278.25360059004004;294.06;278.56;272.86;276.66;351.46000000000004;301.06;272.66;276.96000000000004;292.96000000000004;288.86;300.76000000000005;324.66;294.56;293.96000000000004;339.06000000000006;339.76;258.96000000000004;243.1966462407574;270.0766712529157;278.25360059004004;298.86;7300000.0;3979999.9999999995;3829999.9999999995;1430000.0;4020000.0000000005;3210000.0;7259999.999999999;0.12916666666666668;0.0;0.157;0.053000000000000005;0.0;0.12916666666666668;3.062092983801638;26975.654296875;6492.54248046875;4178.81884765625;40843.3125;486048.8636347265;480529.80648355745;272867.2769349664;273342.62299229385;260428.40273272002;427402.5427163942;457174.12190416915;437176.6574816246;471798.96558121993;530732.9408251657;475140.6402985443;436852.2801394956;443546.7187067488;452350.8393785992;446709.0073779189;279090.68306128215;452773.5447192099;457882.69869075366;457031.91385993705;276402.16793126165;279332.9882161641;453917.48324087355;209973.21436897764;209973.21436897764;277.21930517750525;2279007.825877404;1016749.4518350894;137589.54664017176;831840.5625259867;0;86;89;143;150;149;134;1;84;103;730092216880.2391;286369338650.03735;631715907729.8411;35670.940568685575;12929.046250210484;-0.0;31911.748684248927;3158905.073816384;503400.5579046626;0.0;4001197.7835207637;2.1385954282570037;0.15360157748142458
3455;2019-07-22 17:48:45.102;710;684;254;253;230;87;155;74;0;50;770;285;-2;30;197;169;276;583;253;215;155;-233;733;407;389;142;411;328;723;2886.0;-1.0;2651.0;204.0;0.0;98;0;96;1;0;1;1;0;1;0;1;1;1;1;0;134928.28125;31665.935546875;14542.66796875;4165.83740234375;666.0;296751;658.0;1220.0;Calculated values ==>;1563810525.102;344.16;341.56000000000006;298.56;298.46000000000004;296.16;281.86;279.13045742547695;288.66;280.56;273.16;278.16;350.16;301.66;272.96000000000004;276.16;292.86;290.06;300.76000000000005;331.46000000000004;294.66;288.66;338.96000000000004;339.76;249.86;242.98782864720522;270.87642091645444;279.13045742547695;298.46000000000004;7330000.0;4070000.0000000005;3890000.0;1420000.0;4110000.0;3279999.9999999995;7230000.0;0.481;0.0;0.44183333333333336;0.034;0.0;0.481;3.0646049550762915;31665.935546875;14542.66796875;4165.83740234375;134928.28125;484974.38901771366;482099.3933689806;269021.4375147781;268587.2762378831;259465.49033421744;426687.3264712062;448107.80483972986;436036.37568156206;473408.136457304;528827.8107863864;474960.0196288462;435703.04515295994;440862.7796300933;450596.4853390729;446904.5802321712;278746.2575531622;465707.46981688385;457051.6753889516;448107.80483972986;275983.5004908252;279332.9882161641;444439.66921526793;214001.62212576944;214001.62212576944;278.75744653113827;2280471.856777712;1017237.8874107293;137659.0506728872;832015.7682997702;0;86;89;143;150;150;134;1;84;103;730323701080.3496;286454795900.0781;631910510379.934;98102.35527940105;7834.893601042949;-0.0;112605.07388541495;3160019.2938935836;503573.5042204229;0.0;4002401.4882226577;4.338357285627047;0.20459372458066694
